time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 22:30:00,126.42333333333333,2.1199999999999903,0.0,28.166666666666668,91.57666666666667,125.01,0.0,72.0,67.31666666666666,,0.0,,,71.75666666666667,,,67.0,69.0,,,32.12,0.0
2025-03-03 22:45:00,126.42333333333333,4.239999999999995,4.666666666666667,27.833333333333332,89.58333333333333,125.01,0.0,72.0,62.93333333333334,,0.0,,,72.06333333333333,,,67.0,69.0,,,35.95,0.0
2025-03-03 23:00:00,125.71666666666665,0.0,23.506666666666664,28.333333333333332,82.53333333333335,125.01,0.0,72.0,49.30666666666667,,0.0,,,72.60666666666667,,,67.0,69.0,,,29.440000000000005,0.0
2025-03-03 23:15:00,125.01333333333334,0.0,33.92666666666667,27.833333333333332,78.78,125.01,0.0,72.0,40.843333333333334,,0.0,,,72.74,,,67.0,69.0,,,17.870000000000005,0.0
2025-03-03 23:30:00,125.01333333333334,0.0,15.306666666666667,28.333333333333332,82.99333333333334,125.01,0.0,72.0,50.65,,0.0,,,72.07666666666667,,,67.0,69.0,,,19.840000000000003,0.0
2025-03-03 23:45:00,122.89666666666666,2.1199999999999903,1.67,28.333333333333332,89.89,125.01,0.0,72.0,60.403333333333336,,0.0,,,71.64666666666666,,,67.0,69.0,,,24.409999999999997,0.0
2025-03-04 00:00:00,127.13,-2.1099999999999994,0.0,29.5,98.13333333333333,125.01,0.0,72.0,68.88333333333334,,0.0,,,71.40333333333332,,,67.0,69.0,,,33.61,0.0
2025-03-04 00:15:00,125.71999999999998,2.1199999999999903,0.0,29.166666666666668,102.13333333333333,125.01,0.0,72.0,74.03666666666668,,0.0,,,71.35666666666667,,,67.0,69.0,,,34.61,0.0
2025-03-04 00:30:00,126.42333333333333,-2.1099999999999994,0.0,30.333333333333332,104.96999999999998,125.01,0.0,72.0,81.63666666666667,,0.0,,,71.24,,,67.0,69.0,,,37.22999999999999,0.0
2025-03-04 00:45:00,125.71999999999998,0.0,0.0,30.166666666666668,107.79333333333334,125.01,0.0,72.0,90.31666666666666,,0.0,,,71.12666666666667,,,67.0,69.0,,,40.709999999999994,0.0
2025-03-04 01:00:00,125.71666666666665,2.1199999999999903,0.0,30.833333333333332,108.76333333333334,125.71666666666665,0.0,72.0,97.66333333333334,,0.0,,,71.1,,,67.0,69.0,,,43.67999999999999,0.0
2025-03-04 01:15:00,126.42333333333333,-2.1199999999999903,0.0,31.0,108.50666666666666,126.42333333333333,0.0,72.0,100.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,43.760000000000005,0.0
2025-03-04 01:30:00,125.01333333333334,-2.1199999999999903,0.0,31.333333333333332,108.77999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.22,,,67.0,69.0,,,43.730000000000004,0.0
2025-03-04 01:45:00,126.42333333333333,0.0,0.0,31.833333333333332,108.73333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.34666666666668,,,67.0,69.0,,,44.00999999999999,0.0
2025-03-04 02:00:00,125.01,-2.1199999999999903,0.0,31.833333333333332,108.8,127.13,0.0,72.0,100.0,,0.0,,,71.79666666666667,,,67.0,69.0,,,43.89,0.0
2025-03-04 02:15:00,125.71999999999998,-2.1199999999999903,0.0,32.0,109.02666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,44.60000000000001,0.0
2025-03-04 02:30:00,124.30666666666667,0.0,0.0,32.5,108.64666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.58999999999999,,,67.0,69.0,,,45.15,0.0
2025-03-04 02:45:00,124.30666666666667,-2.1199999999999903,0.0,32.5,108.31333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,45.099999999999994,0.0
2025-03-04 03:00:00,125.71666666666665,-2.1199999999999903,0.0,32.666666666666664,108.36333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,45.16,0.0
2025-03-04 03:15:00,125.01,0.0,0.9633333333333334,33.0,108.36666666666667,126.42333333333333,0.0,72.0,99.40666666666668,,0.0,,,71.93666666666667,,,67.0,69.0,,,45.17,0.0
2025-03-04 03:30:00,126.42333333333333,0.0,9.459999999999999,33.0,108.20666666666666,125.01,0.0,72.0,93.92,,0.0,,,72.24666666666667,,,67.0,69.0,,,45.239999999999995,0.0
2025-03-04 03:45:00,125.01333333333334,2.1199999999999903,18.136666666666667,33.0,107.45666666666666,125.01,0.0,72.0,87.60666666666667,,0.0,,,72.41333333333334,,,67.0,69.0,,,44.9,0.0
2025-03-04 04:00:00,124.30666666666667,-2.1099999999999994,27.723333333333333,33.333333333333336,105.05,125.01,0.0,72.0,80.32666666666667,,0.0,,,72.57666666666667,,,67.0,69.0,,,43.03000000000001,0.0
2025-03-04 04:15:00,124.30666666666667,-2.1099999999999994,34.81333333333333,33.5,102.2,125.01,0.0,72.0,74.15333333333332,,0.0,,,72.66,,,67.0,69.0,,,40.11,0.0
2025-03-04 04:30:00,124.30666666666667,0.0,33.06,33.666666666666664,101.84666666666668,125.01,0.0,72.0,73.34333333333333,,0.0,,,72.48666666666666,,,67.0,69.0,,,37.4,0.0
2025-03-04 04:45:00,124.31,0.0,32.626666666666665,34.0,102.17666666666666,125.01,0.0,72.0,72.54666666666667,,0.0,,,72.37333333333333,,,67.0,69.0,,,38.71000000000001,0.0
2025-03-04 05:00:00,123.60333333333334,-2.1099999999999994,53.876666666666665,34.333333333333336,94.49333333333334,125.01,0.0,72.0,57.873333333333335,,0.0,,,72.85666666666667,,,67.0,69.0,,,36.34,0.0
2025-03-04 05:15:00,192.11333333333334,0.0,55.28,43.333333333333336,68.90333333333332,191.40666666666667,0.0,72.0,0.0,,0.0,,,72.72666666666667,,,67.0,69.0,,,27.599999999999994,0.0
2025-03-04 05:30:00,163.86,2.119999999999976,30.596666666666664,38.333333333333336,65.92333333333333,161.74,0.0,72.0,0.0,,0.0,,,71.93,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-04 05:45:00,168.09666666666666,2.1200000000000045,35.81666666666667,39.666666666666664,65.86,168.8033333333333,0.0,72.0,0.0,,0.0,,,72.06666666666666,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-04 06:00:00,161.03333333333333,0.0,29.25666666666667,38.0,65.80333333333333,161.03333333333333,0.0,72.0,0.0,,0.0,,,71.87,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-04 06:15:00,145.49666666666667,-2.1200000000000045,15.463333333333333,35.333333333333336,65.69666666666667,142.67,0.0,72.0,0.0,,0.0,,,71.51333333333334,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-04 06:30:00,129.25,4.239999999999981,3.2399999999999998,33.166666666666664,65.67666666666666,127.83666666666666,0.0,72.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.680000000000007,0.0
2025-03-04 06:45:00,125.71666666666665,0.0,0.0,32.5,67.89666666666666,125.01,0.0,72.0,14.673333333333332,,0.0,,,71.02333333333333,,,67.0,69.0,,,2.6099999999999923,0.0
2025-03-04 07:00:00,123.60333333333334,0.0,0.0,32.5,74.81,125.01,0.0,72.0,29.416666666666668,,0.0,,,70.92666666666668,,,67.0,69.0,,,8.949999999999996,0.0
2025-03-04 07:15:00,122.90000000000002,-2.1099999999999994,0.0,32.666666666666664,80.46333333333332,125.01,0.0,72.0,39.22666666666667,,0.0,,,70.83333333333333,,,67.0,69.0,,,13.350000000000001,0.0
2025-03-04 07:30:00,124.30666666666667,-2.1099999999999994,0.0,33.833333333333336,86.76,125.01,0.0,72.0,48.36333333333334,,0.0,,,70.81,,,67.0,69.0,,,19.900000000000006,0.0
2025-03-04 07:45:00,125.01,0.0,0.0,34.0,92.52666666666666,125.01,0.0,72.0,56.64333333333334,,0.0,,,70.84666666666668,,,67.0,69.0,,,25.710000000000008,0.0
2025-03-04 08:00:00,125.71666666666665,0.0,0.0,34.0,96.91333333333334,125.01,0.0,72.0,62.88,,0.0,,,70.94333333333334,,,67.0,69.0,,,30.36,0.0
2025-03-04 08:15:00,125.01,0.0,0.0,34.166666666666664,100.92,125.01,0.0,72.0,70.14,,0.0,,,70.95666666666666,,,67.0,69.0,,,34.60000000000001,0.0
2025-03-04 08:30:00,124.30666666666667,0.0,0.0,34.5,103.28666666666668,125.01,0.0,72.0,75.57333333333334,,0.0,,,71.06,,,67.0,69.0,,,38.75000000000001,0.0
2025-03-04 08:45:00,124.30666666666667,0.0,0.0,34.5,105.14999999999999,125.01,0.0,72.0,80.76,,0.0,,,71.13666666666667,,,67.0,69.0,,,40.36,0.0
2025-03-04 09:00:00,125.01,-2.1099999999999994,0.0,33.833333333333336,106.44666666666667,125.01,0.0,72.0,84.16,,0.0,,,71.21333333333332,,,67.0,69.0,,,41.739999999999995,0.0
2025-03-04 09:15:00,125.01333333333334,0.0,0.0,32.833333333333336,108.28333333333335,125.01,0.0,72.0,88.08,,0.0,,,71.33333333333333,,,67.0,69.0,,,43.040000000000006,0.0
2025-03-04 09:30:00,123.60333333333334,-2.1099999999999994,0.0,34.5,109.37333333333333,125.01,0.0,72.0,90.11666666666667,,0.0,,,71.45333333333333,,,67.0,69.0,,,44.67999999999999,0.0
2025-03-04 09:45:00,125.01,-2.1099999999999994,0.0,34.5,109.96,125.01,0.0,72.0,91.69,,0.0,,,71.55333333333334,,,67.0,69.0,,,45.08,0.0
2025-03-04 10:00:00,126.42333333333333,0.0,0.0,34.666666666666664,110.23333333333333,125.01,0.0,72.0,92.48666666666666,,0.0,,,71.65333333333334,,,67.0,69.0,,,45.34,0.0
2025-03-04 10:15:00,127.13,0.0,0.0,34.666666666666664,110.23333333333333,125.01,0.0,72.0,92.92999999999999,,0.0,,,71.73666666666666,,,67.0,69.0,,,45.36999999999999,0.0
2025-03-04 10:30:00,127.83666666666666,2.1199999999999903,0.0,34.5,110.33666666666666,125.01,0.0,72.0,93.54333333333334,,0.0,,,71.79333333333334,,,67.0,69.0,,,44.74000000000001,0.0
2025-03-04 10:45:00,128.54333333333332,4.239999999999995,0.0,33.166666666666664,110.44333333333333,125.01,0.0,72.0,94.74333333333334,,0.0,,,71.8,,,67.0,69.0,,,44.42999999999999,0.0
2025-03-04 11:00:00,127.83666666666666,4.239999999999995,0.0,32.333333333333336,110.36666666666667,125.01,0.0,72.0,96.18,,0.0,,,71.8,,,67.0,69.0,,,44.42,0.0
2025-03-04 11:15:00,125.71666666666665,2.1199999999999903,0.0,32.666666666666664,105.03666666666668,125.71666666666665,0.0,72.0,98.39666666666666,,0.0,,,71.75,,,67.0,69.0,,,43.59,0.0
2025-03-04 11:30:00,126.42333333333333,-2.1199999999999903,0.0,33.833333333333336,108.65666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,45.199999999999996,0.0
2025-03-04 11:45:00,126.42666666666666,-2.1199999999999903,0.0,33.333333333333336,105.00666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,43.769999999999996,0.0
2025-03-04 12:00:00,127.13,-4.22999999999999,0.0,33.833333333333336,109.19,127.13,0.0,72.0,100.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,45.400000000000006,0.0
2025-03-04 12:15:00,124.30666666666667,0.0,0.0,34.166666666666664,105.06666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,44.040000000000006,0.0
2025-03-04 12:30:00,128.54333333333332,-2.1199999999999903,0.0,33.5,109.35333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.63,,,67.0,69.0,,,43.91,0.0
2025-03-04 12:45:00,127.13,0.0,0.0,32.5,108.45,127.13,0.0,72.0,100.0,,0.0,,,71.67,,,67.0,69.0,,,43.56,0.0
2025-03-04 13:00:00,126.42333333333333,0.0,0.0,32.833333333333336,94.53333333333335,126.42333333333333,0.0,72.0,66.66666666666667,,0.0,,,71.51333333333334,,,67.0,69.0,,,43.56,0.0
2025-03-04 13:15:00,124.30666666666667,0.0,0.0,29.833333333333332,65.58666666666666,125.01,0.0,72.0,8.566666666666666,,0.0,,,71.07000000000001,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-04 13:30:00,125.01333333333334,-4.230000000000004,0.0,31.166666666666668,74.20666666666666,125.01,0.0,72.0,30.286666666666665,,0.0,,,70.84333333333335,,,67.0,69.0,,,9.019999999999996,0.0
2025-03-04 13:45:00,123.60333333333334,0.0,0.0,30.166666666666668,72.98,125.01,0.0,72.0,34.92666666666667,,0.0,,,71.01333333333334,,,67.0,69.0,,,11.519999999999996,0.0
2025-03-04 14:00:00,126.42333333333333,-4.230000000000004,0.0,30.5,80.37333333333333,125.01,0.0,72.0,40.5,,0.0,,,71.08333333333333,,,67.0,69.0,,,16.6,0.0
2025-03-04 14:15:00,124.30666666666667,2.1199999999999903,0.0,30.5,77.73666666666666,125.01,0.0,72.0,43.13999999999999,,0.0,,,71.25666666666666,,,67.0,69.0,,,19.54,0.0
2025-03-04 14:30:00,124.30666666666667,0.0,0.0,31.0,79.49666666666667,125.01,0.0,72.0,46.18666666666667,,0.0,,,71.36,,,67.0,69.0,,,20.050000000000004,0.0
2025-03-04 14:45:00,125.01,-2.1099999999999994,0.0,31.0,80.76666666666667,125.01,0.0,72.0,47.48,,0.0,,,71.51,,,67.0,69.0,,,22.11,0.0
2025-03-04 15:00:00,124.30666666666667,0.0,0.0,31.166666666666668,80.38333333333334,125.01,0.0,72.0,46.25333333333333,,0.0,,,71.71,,,67.0,69.0,,,21.919999999999995,0.0
2025-03-04 15:15:00,124.31,-2.1099999999999994,0.0,32.0,79.85000000000001,125.01,0.0,72.0,45.06,,0.0,,,71.84666666666666,,,67.0,69.0,,,20.800000000000004,0.0
2025-03-04 15:30:00,125.01,-2.1099999999999994,0.0,31.5,79.10000000000001,125.01,0.0,72.0,43.61333333333334,,0.0,,,71.94,,,67.0,69.0,,,19.68,0.0
2025-03-04 15:45:00,125.01,0.0,1.7033333333333334,31.0,78.27,125.01,0.0,72.0,42.11666666666667,,0.0,,,72.02666666666666,,,67.0,69.0,,,19.58,0.0
2025-03-04 16:00:00,125.71666666666665,0.0,7.696666666666666,30.666666666666668,75.86,125.01,0.0,72.0,37.916666666666664,,0.0,,,72.19,,,67.0,69.0,,,18.03,0.0
2025-03-04 16:15:00,125.71666666666665,0.0,6.896666666666666,30.166666666666668,75.89666666666666,125.01,0.0,72.0,37.943333333333335,,0.0,,,72.11333333333333,,,67.0,69.0,,,13.759999999999991,0.0
2025-03-04 16:30:00,125.71666666666665,0.0,12.299999999999999,30.0,73.17333333333333,125.01,0.0,72.0,33.843333333333334,,0.0,,,72.19333333333333,,,67.0,69.0,,,12.060000000000002,0.0
2025-03-04 16:45:00,126.42333333333333,0.0,1.6600000000000001,30.0,77.83999999999999,125.01,0.0,72.0,40.52,,0.0,,,71.89999999999999,,,67.0,69.0,,,16.480000000000004,0.0
2025-03-04 17:00:00,126.42333333333333,2.1199999999999903,13.699999999999998,29.833333333333332,73.35666666666667,125.01,0.0,72.0,32.82333333333333,,0.0,,,72.26333333333334,,,67.0,69.0,,,16.759999999999998,0.0
2025-03-04 17:15:00,125.01333333333334,2.1199999999999903,18.77,29.5,70.92333333333333,125.01,0.0,72.0,28.673333333333336,,0.0,,,72.32000000000001,,,67.0,69.0,,,9.57,0.0
2025-03-04 17:30:00,125.71666666666665,0.0,16.84,29.166666666666668,70.73666666666666,125.01,0.0,72.0,29.0,,0.0,,,72.20333333333333,,,67.0,69.0,,,9.96,0.0
2025-03-04 17:45:00,125.71666666666665,0.0,17.353333333333335,29.833333333333332,70.74333333333334,125.01,0.0,72.0,28.136666666666667,,0.0,,,72.17666666666666,,,67.0,69.0,,,10.04,0.0
2025-03-04 18:00:00,125.71666666666665,2.1199999999999903,11.373333333333333,29.0,72.05666666666666,125.01,0.0,72.0,31.35666666666667,,0.0,,,71.97333333333334,,,67.0,69.0,,,9.54,0.0
2025-03-04 18:15:00,125.01,2.1199999999999903,1.21,28.666666666666668,76.27,125.01,0.0,72.0,37.97,,0.0,,,71.69666666666667,,,67.0,69.0,,,12.449999999999996,0.0
2025-03-04 18:30:00,125.01,0.0,19.346666666666668,28.5,70.47666666666667,125.01,0.0,72.0,27.01,,0.0,,,72.25333333333333,,,67.0,69.0,,,14.910000000000004,0.0
2025-03-04 18:45:00,124.30666666666667,0.0,12.366666666666667,28.5,71.86333333333333,125.01,0.0,72.0,30.583333333333332,,0.0,,,71.98333333333333,,,67.0,69.0,,,8.43,0.0
2025-03-04 19:00:00,124.30666666666667,0.0,12.333333333333334,28.5,72.19,125.01,0.0,72.0,30.650000000000002,,0.0,,,72.01333333333334,,,67.0,69.0,,,13.71,0.0
2025-03-04 19:15:00,125.01,-2.1099999999999994,7.7700000000000005,28.5,73.73,125.01,0.0,72.0,33.63333333333333,,0.0,,,71.86333333333333,,,67.0,69.0,,,12.350000000000009,0.0
2025-03-04 19:30:00,125.71666666666665,0.0,22.453333333333333,28.5,69.38000000000001,125.01,0.0,72.0,24.5,,0.0,,,72.30666666666667,,,67.0,69.0,,,12.21,0.0
2025-03-04 19:45:00,124.30666666666667,0.0,8.886666666666667,28.833333333333332,72.25333333333333,125.01,0.0,72.0,32.25333333333334,,0.0,,,71.84666666666666,,,67.0,69.0,,,7.1200000000000045,0.0
2025-03-04 20:00:00,125.71666666666665,0.0,13.153333333333334,28.833333333333332,71.79666666666667,125.01,0.0,72.0,30.036666666666665,,0.0,,,72.01666666666667,,,67.0,69.0,,,12.850000000000001,0.0
2025-03-04 20:15:00,124.30666666666667,0.0,24.703333333333333,28.5,68.39,125.01,0.0,72.0,22.55,,0.0,,,72.3,,,67.0,69.0,,,10.07,0.0
2025-03-04 20:30:00,125.01,0.0,20.103333333333335,28.5,68.90333333333332,125.01,0.0,72.0,24.546666666666667,,0.0,,,72.11,,,67.0,69.0,,,6.880000000000003,0.0
2025-03-04 20:45:00,124.30666666666667,0.0,18.45,28.5,69.33666666666666,125.01,0.0,72.0,25.313333333333333,,0.0,,,72.04333333333334,,,67.0,69.0,,,8.739999999999995,0.0
2025-03-04 21:00:00,125.71666666666665,-2.1099999999999994,16.533333333333335,28.5,69.56333333333333,125.01,0.0,72.0,26.353333333333335,,0.0,,,71.97666666666667,,,67.0,69.0,,,8.549999999999997,0.0
2025-03-04 21:15:00,124.30666666666667,0.0,14.806666666666667,28.5,70.29666666666667,125.01,0.0,72.0,27.503333333333334,,0.0,,,71.93333333333334,,,67.0,69.0,,,9.329999999999998,0.0
2025-03-04 21:30:00,125.01,0.0,13.910000000000002,28.166666666666668,70.64333333333333,125.01,0.0,72.0,28.206666666666667,,0.0,,,71.92,,,67.0,69.0,,,9.61,0.0
2025-03-04 21:45:00,125.01,0.0,10.583333333333334,28.0,71.62666666666667,125.01,0.0,72.0,30.483333333333334,,0.0,,,71.83666666666666,,,67.0,69.0,,,9.839999999999996,0.0
2025-03-04 22:00:00,123.60333333333334,0.0,7.796666666666667,28.0,72.76333333333334,125.01,0.0,72.0,32.67666666666667,,0.0,,,71.8,,,67.0,69.0,,,11.759999999999998,0.0
2025-03-04 22:15:00,124.30666666666667,-2.1099999999999994,5.829999999999999,28.0,73.64666666666666,125.01,0.0,72.0,34.43,,0.0,,,71.78666666666668,,,67.0,69.0,,,12.549999999999997,0.0
2025-03-04 22:30:00,124.30666666666667,-2.1099999999999994,3.16,28.166666666666668,74.95,125.01,0.0,72.0,36.64333333333334,,0.0,,,71.75,,,67.0,69.0,,,13.610000000000007,0.0
2025-03-04 22:45:00,122.19333333333334,0.0,0.0,29.166666666666668,78.85000000000001,125.01,0.0,72.0,43.44333333333333,,0.0,,,71.54,,,67.0,69.0,,,15.32,0.0
2025-03-04 23:00:00,123.60333333333334,-2.1099999999999994,0.0,29.5,84.81666666666666,125.01,0.0,72.0,52.82333333333333,,0.0,,,71.26666666666667,,,67.0,69.0,,,20.61,0.0
2025-03-04 23:15:00,125.01,0.0,0.0,29.833333333333332,91.58666666666666,125.01,0.0,72.0,63.74,,0.0,,,71.05,,,67.0,69.0,,,26.870000000000005,0.0
2025-03-04 23:30:00,122.90000000000002,0.0,0.0,30.0,96.91666666666667,125.01,0.0,72.0,74.27,,0.0,,,70.89333333333333,,,67.0,69.0,,,33.839999999999996,0.0
2025-03-04 23:45:00,124.30666666666667,-2.1099999999999994,0.0,30.333333333333332,100.40666666666668,125.01,0.0,72.0,83.23666666666666,,0.0,,,70.88,,,67.0,69.0,,,38.8,0.0
2025-03-05 00:00:00,123.60333333333334,0.0,0.0,30.5,102.00999999999999,125.01,0.0,72.0,87.45666666666666,,0.0,,,71.03,,,67.0,69.0,,,40.47,0.0
2025-03-05 00:15:00,125.71666666666665,-2.1099999999999994,0.0,30.666666666666668,103.55666666666666,125.01,0.0,72.0,96.29666666666667,,0.0,,,70.95,,,67.0,69.0,,,43.38,0.0
2025-03-05 00:30:00,125.71666666666665,0.0,0.0,31.0,103.02,126.42333333333333,0.0,72.0,99.5,,0.0,,,71.13,,,67.0,69.0,,,43.44,0.0
2025-03-05 00:45:00,125.01,0.0,0.0,31.0,102.51666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.13,,,67.0,69.0,,,43.68,0.0
2025-03-05 01:00:00,125.71666666666665,-2.1199999999999903,0.0,31.0,102.77666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.13,,,67.0,69.0,,,44.06999999999999,0.0
2025-03-05 01:15:00,125.71999999999998,0.0,0.0,31.5,102.69,127.13,0.0,72.0,100.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,44.239999999999995,0.0
2025-03-05 01:30:00,125.71999999999998,-4.22999999999999,0.0,31.333333333333332,102.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,44.190000000000005,0.0
2025-03-05 01:45:00,126.42333333333333,0.0,0.98,30.666666666666668,102.43333333333334,126.42333333333333,0.0,72.0,99.39333333333333,,0.0,,,71.95333333333333,,,67.0,69.0,,,44.14,0.0
2025-03-05 02:00:00,125.01333333333334,2.1199999999999903,7.573333333333333,30.5,103.06333333333333,125.01,0.0,72.0,95.14666666666666,,0.0,,,72.18333333333334,,,67.0,69.0,,,43.900000000000006,0.0
2025-03-05 02:15:00,125.01,2.1199999999999903,15.54,30.5,102.37,125.01,0.0,72.0,89.45666666666666,,0.0,,,72.35666666666667,,,67.0,69.0,,,44.349999999999994,0.0
2025-03-05 02:30:00,126.42333333333333,0.0,13.293333333333335,30.833333333333332,102.88,125.01,0.0,72.0,89.88666666666666,,0.0,,,72.23,,,67.0,69.0,,,43.13999999999999,0.0
2025-03-05 02:45:00,124.30666666666667,2.1199999999999903,11.146666666666667,31.166666666666668,103.51666666666667,125.01,0.0,72.0,90.61000000000001,,0.0,,,72.12,,,67.0,69.0,,,43.919999999999995,0.0
2025-03-05 03:00:00,125.01,-2.1099999999999994,10.766666666666666,32.0,103.17,125.01,0.0,72.0,90.53333333333335,,0.0,,,72.09,,,67.0,69.0,,,44.46,0.0
2025-03-05 03:15:00,125.71666666666665,0.0,11.32,32.0,102.62333333333333,125.01,0.0,72.0,89.90666666666665,,0.0,,,72.08333333333333,,,67.0,69.0,,,43.96999999999999,0.0
2025-03-05 03:30:00,126.42333333333333,0.0,11.83,32.166666666666664,102.02666666666666,125.01,0.0,72.0,89.33999999999999,,0.0,,,72.08333333333333,,,67.0,69.0,,,44.15,0.0
2025-03-05 03:45:00,126.42333333333333,0.0,12.546666666666667,32.0,101.89333333333333,125.01,0.0,72.0,88.63333333333333,,0.0,,,72.08333333333333,,,67.0,69.0,,,43.42,0.0
2025-03-05 04:00:00,125.71666666666665,0.0,14.626666666666667,32.333333333333336,101.71,125.01,0.0,72.0,87.07666666666667,,0.0,,,72.11333333333333,,,67.0,69.0,,,43.55,0.0
2025-03-05 04:15:00,127.13,2.1199999999999903,17.540000000000003,31.5,100.61666666666667,125.01,0.0,72.0,84.83666666666666,,0.0,,,72.17,,,67.0,69.0,,,42.309999999999995,0.0
2025-03-05 04:30:00,126.42333333333333,0.0,20.723333333333333,31.0,99.56666666666666,125.01,0.0,72.0,82.34666666666666,,0.0,,,72.24000000000001,,,67.0,69.0,,,42.529999999999994,0.0
2025-03-05 04:45:00,125.01333333333334,2.1199999999999903,26.11,31.0,98.08999999999999,125.01,0.0,72.0,78.19,,0.0,,,72.29666666666667,,,67.0,69.0,,,40.42999999999999,0.0
2025-03-05 05:00:00,126.42333333333333,-2.1099999999999994,29.313333333333333,31.0,97.06333333333333,125.01,0.0,72.0,75.27,,0.0,,,72.33,,,67.0,69.0,,,40.00000000000001,0.0
2025-03-05 05:15:00,126.42333333333333,2.1199999999999903,31.806666666666672,31.0,95.92666666666666,125.01,0.0,72.0,72.69,,0.0,,,72.32666666666667,,,67.0,69.0,,,38.42,0.0
2025-03-05 05:30:00,127.13,2.1199999999999903,30.77,32.0,95.50333333333333,125.01,0.0,72.0,72.40666666666667,,0.0,,,72.23666666666666,,,67.0,69.0,,,37.0,0.0
2025-03-05 05:45:00,126.42333333333333,2.1199999999999903,32.68,32.166666666666664,94.65666666666668,125.01,0.0,72.0,70.54,,0.0,,,72.23,,,67.0,69.0,,,37.449999999999996,0.0
2025-03-05 06:00:00,127.13,0.0,39.343333333333334,32.0,99.14666666666666,125.01,0.0,72.0,65.71333333333332,,0.0,,,72.35666666666667,,,67.0,69.0,,,37.29,0.0
2025-03-05 06:15:00,125.01333333333334,2.1199999999999903,55.44333333333333,31.166666666666668,86.8,125.01,0.0,72.0,54.31666666666666,,0.0,,,72.72666666666667,,,67.0,69.0,,,31.519999999999996,0.0
2025-03-05 06:30:00,153.97,0.0,63.23333333333333,36.0,75.22666666666667,150.43666666666667,0.0,72.0,32.38333333333333,,0.0,,,72.78,,,67.0,69.0,,,25.78,0.0
2025-03-05 06:45:00,177.28,10.599999999999994,42.57333333333333,38.833333333333336,60.123333333333335,175.86666666666667,0.0,72.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-05 07:00:00,135.60999999999999,2.1200000000000045,16.22666666666667,32.666666666666664,62.89666666666667,134.9,0.0,72.0,11.83,,0.0,,,71.32,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-05 07:15:00,123.60333333333334,-4.230000000000004,20.14,31.0,63.07,125.01,0.0,72.0,13.043333333333331,,0.0,,,71.59,,,67.0,69.0,,,5.400000000000006,0.0
2025-03-05 07:30:00,125.01,-2.1099999999999994,5.066666666666666,31.0,69.06333333333333,125.01,0.0,72.0,29.106666666666666,,0.0,,,71.02333333333333,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-05 07:45:00,125.01,0.0,0.0,31.0,78.21333333333332,125.01,0.0,72.0,43.89000000000001,,0.0,,,70.73,,,67.0,69.0,,,16.940000000000005,0.0
2025-03-05 08:00:00,125.71666666666665,0.0,0.0,31.0,77.72333333333334,125.01,0.0,72.0,41.97666666666667,,0.0,,,71.24666666666667,,,67.0,69.0,,,20.949999999999996,0.0
2025-03-05 08:15:00,125.71666666666665,0.0,0.0,31.0,76.22666666666667,125.01,0.0,72.0,41.723333333333336,,0.0,,,71.45666666666666,,,67.0,69.0,,,16.300000000000004,0.0
2025-03-05 08:30:00,127.13,2.1199999999999903,0.0,30.666666666666668,81.56,125.01,0.0,72.0,49.050000000000004,,0.0,,,71.32000000000001,,,67.0,69.0,,,20.959999999999994,0.0
2025-03-05 08:45:00,124.30666666666667,2.1199999999999903,0.0,30.5,87.18,125.01,0.0,72.0,48.07333333333333,,0.0,,,71.56666666666666,,,67.0,69.0,,,22.43,0.0
2025-03-05 09:00:00,124.30666666666667,0.0,0.0,30.666666666666668,85.67,125.01,0.0,72.0,52.776666666666664,,0.0,,,71.47666666666667,,,67.0,69.0,,,22.22999999999999,0.0
2025-03-05 09:15:00,125.71666666666665,-2.1099999999999994,0.0,31.333333333333332,96.66666666666667,125.01,0.0,72.0,63.89333333333334,,0.0,,,71.22666666666667,,,67.0,69.0,,,31.739999999999995,0.0
2025-03-05 09:30:00,125.01666666666667,2.1199999999999903,0.0,30.666666666666668,93.39333333333333,125.01,0.0,72.0,63.51333333333333,,0.0,,,71.48333333333333,,,67.0,69.0,,,33.09,0.0
2025-03-05 09:45:00,126.42666666666666,-2.1099999999999994,0.0,31.166666666666668,93.86666666666667,125.01,0.0,72.0,60.54666666666666,,0.0,,,71.77,,,67.0,69.0,,,33.71,0.0
2025-03-05 10:00:00,124.30666666666667,2.1199999999999903,0.0,31.333333333333332,94.20333333333333,125.01,0.0,72.0,65.17333333333333,,0.0,,,71.64333333333333,,,67.0,69.0,,,32.24999999999999,0.0
2025-03-05 10:15:00,126.42333333333333,0.0,0.0,30.5,97.03666666666668,125.01,0.0,72.0,64.70666666666666,,0.0,,,71.77,,,67.0,69.0,,,33.239999999999995,0.0
2025-03-05 10:30:00,125.01666666666667,0.0,6.53,31.0,91.13,125.01,0.0,72.0,56.94333333333333,,0.0,,,72.17,,,67.0,69.0,,,34.51,0.0
2025-03-05 10:45:00,123.60333333333334,4.239999999999995,2.9,30.666666666666668,89.88333333333333,125.01,0.0,72.0,58.97666666666667,,0.0,,,72.0,,,67.0,69.0,,,26.820000000000007,0.0
2025-03-05 11:00:00,125.71666666666665,-4.230000000000004,0.7866666666666666,31.0,95.40666666666668,125.01,0.0,72.0,60.24333333333334,,0.0,,,71.96333333333332,,,67.0,69.0,,,32.330000000000005,0.0
2025-03-05 11:15:00,125.72000000000001,0.0,3.82,30.5,89.88333333333333,125.01,0.0,72.0,58.18,,0.0,,,72.06333333333333,,,67.0,69.0,,,29.099999999999994,0.0
2025-03-05 11:30:00,125.71666666666665,0.0,4.716666666666667,30.833333333333332,92.83,125.01,0.0,72.0,57.43333333333334,,0.0,,,72.05666666666666,,,67.0,69.0,,,28.36,0.0
2025-03-05 11:45:00,126.42666666666666,0.0,5.906666666666666,31.0,88.85000000000001,125.01,0.0,72.0,56.446666666666665,,0.0,,,72.08333333333333,,,67.0,69.0,,,28.879999999999995,0.0
2025-03-05 12:00:00,126.42333333333333,4.239999999999995,6.686666666666667,30.0,92.88666666666666,125.01,0.0,72.0,55.673333333333325,,0.0,,,72.07666666666667,,,67.0,69.0,,,27.189999999999998,0.0
2025-03-05 12:15:00,126.42333333333333,0.0,7.57,29.833333333333332,92.82,125.01,0.0,72.0,54.86333333333334,,0.0,,,72.09,,,67.0,69.0,,,27.319999999999993,0.0
2025-03-05 12:30:00,125.01,2.1199999999999903,10.5,29.666666666666668,89.33666666666666,125.01,0.0,72.0,52.68,,0.0,,,72.15666666666667,,,67.0,69.0,,,26.709999999999994,0.0
2025-03-05 12:45:00,124.30666666666667,0.0,9.423333333333334,31.0,87.95666666666666,125.01,0.0,72.0,52.93333333333334,,0.0,,,72.09,,,67.0,69.0,,,27.610000000000007,0.0
2025-03-05 13:00:00,125.01,2.1199999999999903,11.726666666666667,30.0,90.68,125.01,0.0,72.0,51.24333333333333,,0.0,,,72.13,,,67.0,69.0,,,25.090000000000003,0.0
2025-03-05 13:15:00,124.30666666666667,0.0,13.806666666666667,30.333333333333332,84.92,125.01,0.0,72.0,49.48,,0.0,,,72.16000000000001,,,67.0,69.0,,,23.950000000000003,0.0
2025-03-05 13:30:00,125.01333333333334,-2.1099999999999994,12.63,31.333333333333332,88.55666666666667,125.01,0.0,72.0,49.81666666666666,,0.0,,,72.09,,,67.0,69.0,,,24.589999999999996,0.0
2025-03-05 13:45:00,124.30666666666667,0.0,16.986666666666668,30.166666666666668,83.15666666666667,125.01,0.0,72.0,46.76666666666667,,0.0,,,72.18333333333334,,,67.0,69.0,,,23.0,0.0
2025-03-05 14:00:00,125.71999999999998,-2.1099999999999994,19.73,31.5,84.27,125.01,0.0,72.0,44.44,,0.0,,,72.21666666666665,,,67.0,69.0,,,22.21,0.0
2025-03-05 14:15:00,125.01333333333334,2.1199999999999903,21.683333333333334,30.666666666666668,79.79,125.01,0.0,72.0,42.593333333333334,,0.0,,,72.23,,,67.0,69.0,,,19.010000000000005,0.0
2025-03-05 14:30:00,126.42333333333333,,23.116666666666664,30.833333333333332,82.10000000000001,125.01,0.0,72.0,40.99,,0.0,,,72.21,,,67.0,69.0,,,,
2025-03-05 14:45:00,125.72000000000001,2.1199999999999903,23.256666666666664,30.833333333333332,77.93333333333334,125.01,0.0,72.0,40.25666666666667,,0.0,,,72.17333333333333,,,67.0,69.0,,,18.570000000000007,0.0
2025-03-05 15:00:00,125.01,0.0,18.169999999999998,30.5,82.49,125.01,0.0,72.0,42.97,,0.0,,,71.99,,,67.0,69.0,,,16.47,0.0
2025-03-05 15:15:00,125.71666666666665,0.0,19.62,31.0,80.85000000000001,125.01,0.0,72.0,42.02,,0.0,,,72.02666666666666,,,67.0,69.0,,,21.1,0.0
2025-03-05 15:30:00,125.71666666666665,2.1199999999999903,15.816666666666668,30.166666666666668,85.05,125.01,0.0,72.0,44.35333333333333,,0.0,,,71.92333333333333,,,67.0,69.0,,,18.92,0.0
2025-03-05 15:45:00,126.42666666666666,0.0,12.99,31.333333333333332,86.42,125.01,0.0,72.0,46.370000000000005,,0.0,,,71.86,,,67.0,69.0,,,20.939999999999998,0.0
2025-03-05 16:00:00,125.01333333333334,4.239999999999995,11.31,30.5,86.98,125.01,0.0,72.0,47.75,,0.0,,,71.85,,,67.0,69.0,,,21.480000000000004,0.0
2025-03-05 16:15:00,124.30666666666667,-2.1099999999999994,8.426666666666668,31.166666666666668,88.44333333333333,125.01,0.0,72.0,50.00333333333333,,0.0,,,71.78666666666668,,,67.0,69.0,,,23.72,0.0
2025-03-05 16:30:00,122.90000000000002,0.0,4.319999999999999,32.0,90.25666666666666,125.01,0.0,72.0,53.20666666666667,,0.0,,,71.72333333333334,,,67.0,69.0,,,25.439999999999998,0.0
2025-03-05 16:45:00,125.01333333333334,-2.1099999999999994,4.033333333333333,32.0,90.58666666666666,125.01,0.0,72.0,54.10999999999999,,0.0,,,71.76,,,67.0,69.0,,,27.1,0.0
2025-03-05 17:00:00,122.90000000000002,0.0,0.39666666666666667,32.166666666666664,92.48,125.01,0.0,72.0,57.67666666666667,,0.0,,,71.69,,,67.0,69.0,,,27.800000000000004,0.0
2025-03-05 17:15:00,125.01333333333334,-2.1099999999999994,0.0,32.833333333333336,93.72333333333334,125.01,0.0,72.0,59.156666666666666,,0.0,,,71.72333333333334,,,67.0,69.0,,,30.609999999999992,0.0
2025-03-05 17:30:00,126.42333333333333,0.0,0.0,32.0,93.54,125.01,0.0,72.0,60.21333333333333,,0.0,,,71.76666666666667,,,67.0,69.0,,,30.21,0.0
2025-03-05 17:45:00,125.01,0.0,0.0,31.5,94.66333333333334,125.01,0.0,72.0,61.39333333333334,,0.0,,,71.78666666666668,,,67.0,69.0,,,31.560000000000002,0.0
2025-03-05 18:00:00,125.01333333333334,0.0,0.0,32.0,95.61333333333334,125.01,0.0,72.0,62.52333333333333,,0.0,,,71.80666666666666,,,67.0,69.0,,,32.43000000000001,0.0
2025-03-05 18:15:00,124.30666666666667,-2.1099999999999994,0.0,33.5,95.20333333333333,125.01,0.0,72.0,61.85333333333333,,0.0,,,71.89333333333333,,,67.0,69.0,,,33.56,0.0
2025-03-05 18:30:00,124.31,0.0,3.026666666666667,33.5,94.08333333333333,125.01,0.0,72.0,59.96,,0.0,,,72.00333333333333,,,67.0,69.0,,,32.28,0.0
2025-03-05 18:45:00,124.30666666666667,2.1199999999999903,2.0633333333333335,33.5,93.19333333333333,125.01,0.0,72.0,59.35,,0.0,,,72.00333333333333,,,67.0,69.0,,,30.15,0.0
2025-03-05 19:00:00,124.30666666666667,0.0,0.0,33.5,94.13,125.01,0.0,72.0,60.81333333333333,,0.0,,,71.94,,,67.0,69.0,,,31.819999999999993,0.0
2025-03-05 19:15:00,125.01,0.0,2.8466666666666662,33.833333333333336,93.19333333333333,125.01,0.0,72.0,58.89333333333334,,0.0,,,72.04333333333334,,,67.0,69.0,,,32.089999999999996,0.0
2025-03-05 19:30:00,124.30666666666667,0.0,11.043333333333335,32.666666666666664,89.93333333333334,125.01,0.0,72.0,53.57,,0.0,,,72.26,,,67.0,69.0,,,30.58,0.0
2025-03-05 19:45:00,125.01333333333334,-2.1099999999999994,5.246666666666667,32.166666666666664,91.14999999999999,125.01,0.0,72.0,56.43,,0.0,,,72.02333333333333,,,67.0,69.0,,,25.400000000000006,0.0
2025-03-05 20:00:00,125.01333333333334,-2.1099999999999994,8.090000000000002,34.333333333333336,91.07666666666667,125.01,0.0,72.0,54.69,,0.0,,,72.11666666666667,,,67.0,69.0,,,30.940000000000005,0.0
2025-03-05 20:15:00,125.71666666666665,0.0,10.773333333333333,34.166666666666664,89.48,125.01,0.0,72.0,52.593333333333334,,0.0,,,72.14666666666666,,,67.0,69.0,,,26.900000000000006,0.0
2025-03-05 20:30:00,125.01333333333334,2.1199999999999903,6.403333333333333,34.5,91.23333333333333,125.01,0.0,72.0,55.03333333333333,,0.0,,,72.01333333333334,,,67.0,69.0,,,26.480000000000004,0.0
2025-03-05 20:45:00,125.71666666666665,0.0,13.90333333333333,33.5,88.00999999999999,125.01,0.0,72.0,50.26,,0.0,,,72.21333333333332,,,67.0,69.0,,,28.370000000000005,0.0
2025-03-05 21:00:00,124.30666666666667,0.0,15.65,33.0,85.58,125.01,0.0,72.0,48.35666666666666,,0.0,,,72.2,,,67.0,69.0,,,24.259999999999998,0.0
2025-03-05 21:15:00,125.01,0.0,9.18,34.833333333333336,88.31666666666666,125.01,0.0,72.0,51.913333333333334,,0.0,,,72.00333333333333,,,67.0,69.0,,,26.50999999999999,0.0
2025-03-05 21:30:00,125.71666666666665,0.0,4.346666666666667,34.833333333333336,90.07333333333334,125.01,0.0,72.0,54.91,,0.0,,,71.84666666666666,,,67.0,69.0,,,26.259999999999998,0.0
2025-03-05 21:45:00,127.83666666666666,2.1199999999999903,0.48666666666666664,34.5,94.01666666666667,125.01,0.0,72.0,61.833333333333336,,0.0,,,71.59333333333333,,,67.0,69.0,,,29.570000000000007,0.0
2025-03-05 22:00:00,124.30666666666667,2.1199999999999903,0.0,34.5,97.90333333333332,125.01,0.0,72.0,68.48,,0.0,,,71.44333333333333,,,67.0,69.0,,,34.84,0.0
2025-03-05 22:15:00,125.71666666666665,-2.1099999999999994,0.0,34.5,100.35666666666667,125.01,0.0,72.0,74.56333333333333,,0.0,,,71.36,,,67.0,69.0,,,38.29,0.0
2025-03-05 22:30:00,125.71999999999998,0.0,0.0,34.5,102.64333333333333,125.01,0.0,72.0,81.51,,0.0,,,71.27,,,67.0,69.0,,,40.81999999999999,0.0
2025-03-05 22:45:00,126.42333333333333,2.1199999999999903,0.0,34.833333333333336,105.10333333333334,125.01,0.0,72.0,87.94333333333333,,0.0,,,71.21333333333332,,,67.0,69.0,,,43.11,0.0
2025-03-05 23:00:00,125.71666666666665,4.239999999999995,0.0,33.666666666666664,106.58333333333333,125.01,0.0,72.0,96.06666666666666,,0.0,,,71.11666666666666,,,67.0,69.0,,,45.839999999999996,0.0
2025-03-05 23:15:00,125.01333333333334,0.0,0.0,34.0,107.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,46.510000000000005,0.0
2025-03-05 23:30:00,126.42333333333333,0.0,0.0,35.0,107.15666666666665,127.13,0.0,72.0,100.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,46.42,0.0
2025-03-05 23:45:00,126.42333333333333,-2.1199999999999903,0.0,35.666666666666664,107.54666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,46.75999999999999,0.0
2025-03-06 00:00:00,127.83666666666666,0.0,0.0,34.833333333333336,106.91666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,46.24999999999999,0.0
2025-03-06 00:15:00,125.71666666666665,2.1200000000000045,0.0,34.333333333333336,107.63,127.13,0.0,72.0,100.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,46.48,0.0
2025-03-06 00:30:00,124.30666666666667,-2.1199999999999903,0.0,34.5,107.71333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.10666666666667,,,67.0,69.0,,,47.67,0.0
2025-03-06 00:45:00,125.01333333333334,-2.1199999999999903,0.0,35.5,107.81666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.32,,,67.0,69.0,,,47.449999999999996,0.0
2025-03-06 01:00:00,126.42333333333333,0.0,0.0,36.333333333333336,107.98333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.46,,,67.0,69.0,,,47.370000000000005,0.0
2025-03-06 01:15:00,127.13,0.0,0.0,34.833333333333336,107.81666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.59333333333335,,,67.0,69.0,,,47.220000000000006,0.0
2025-03-06 01:30:00,126.42333333333333,-2.1199999999999903,0.0,34.5,108.16333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,47.879999999999995,0.0
2025-03-06 01:45:00,125.01333333333334,0.0,0.0,35.166666666666664,108.25,127.13,0.0,72.0,100.0,,0.0,,,71.44333333333334,,,67.0,69.0,,,47.41,0.0
2025-03-06 02:00:00,125.01,-2.1199999999999903,0.0,35.666666666666664,107.91666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.18666666666667,,,67.0,69.0,,,47.50000000000001,0.0
2025-03-06 02:15:00,125.01333333333334,-2.1199999999999903,0.0,36.166666666666664,107.85666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.02,,,67.0,69.0,,,47.81999999999999,0.0
2025-03-06 02:30:00,125.01333333333334,-4.22999999999999,0.0,36.666666666666664,108.26666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.27333333333333,,,67.0,69.0,,,48.36000000000001,0.0
2025-03-06 02:45:00,127.13,0.0,0.0,35.833333333333336,107.84666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.75666666666666,,,67.0,69.0,,,48.04,0.0
2025-03-06 03:00:00,125.71666666666665,0.0,1.1300000000000001,35.333333333333336,107.40333333333335,126.42333333333333,0.0,72.0,99.29333333333334,,0.0,,,71.99,,,67.0,69.0,,,48.04,0.0
2025-03-06 03:15:00,126.42333333333333,2.1199999999999903,3.6766666666666663,35.0,107.16666666666667,125.01,0.0,72.0,97.55,,0.0,,,72.08333333333333,,,67.0,69.0,,,47.449999999999996,0.0
2025-03-06 03:30:00,127.83666666666666,0.0,4.573333333333333,34.666666666666664,107.43333333333334,125.01,0.0,72.0,96.71666666666665,,0.0,,,72.09,,,67.0,69.0,,,47.910000000000004,0.0
2025-03-06 03:45:00,125.01,2.1199999999999903,3.1299999999999994,35.833333333333336,107.83333333333333,125.01,0.0,72.0,97.36666666666667,,0.0,,,72.02666666666666,,,67.0,69.0,,,48.18,0.0
2025-03-06 04:00:00,124.30666666666667,0.0,0.0,36.5,107.43666666666667,126.42333333333333,0.0,72.0,99.81333333333333,,0.0,,,71.74333333333334,,,67.0,69.0,,,48.449999999999996,0.0
2025-03-06 04:15:00,125.71666666666665,-4.22999999999999,0.0,36.5,107.71333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,48.620000000000005,0.0
2025-03-06 04:30:00,125.71666666666665,-2.1199999999999903,0.0,36.5,107.24666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.18,,,67.0,69.0,,,48.400000000000006,0.0
2025-03-06 04:45:00,126.42333333333333,-2.1199999999999903,0.0,36.5,107.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.58,,,67.0,69.0,,,48.32000000000001,0.0
2025-03-06 05:00:00,128.54333333333332,0.0,0.0,35.666666666666664,106.82,127.13,0.0,72.0,100.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,48.24,0.0
2025-03-06 05:15:00,126.42333333333333,2.1200000000000045,0.0,35.0,107.24666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,48.1,0.0
2025-03-06 05:30:00,127.13,0.0,0.0,35.0,106.72333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.13,,,67.0,69.0,,,48.309999999999995,0.0
2025-03-06 05:45:00,126.42333333333333,0.0,0.0,35.0,106.70666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,48.32,0.0
2025-03-06 06:00:00,127.83666666666666,0.0,0.0,35.0,106.77,127.13,0.0,72.0,100.0,,0.0,,,70.90666666666668,,,67.0,69.0,,,48.0,0.0
2025-03-06 06:15:00,126.42333333333333,2.1200000000000045,0.0,35.0,106.79666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.81,,,67.0,69.0,,,48.23,0.0
2025-03-06 06:30:00,125.71666666666665,0.0,0.0,35.0,107.07333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.67,,,67.0,69.0,,,48.21000000000001,0.0
2025-03-06 06:45:00,127.83666666666666,0.0,0.0,34.833333333333336,107.13,127.13,0.0,72.0,100.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,47.95,0.0
2025-03-06 07:00:00,127.13,0.0,0.0,34.5,106.77,127.13,0.0,72.0,100.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,48.12,0.0
2025-03-06 07:15:00,125.01,0.0,0.0,34.5,107.19666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,48.22,0.0
2025-03-06 07:30:00,125.01,-2.1199999999999903,0.0,34.5,107.40333333333332,127.13,0.0,72.0,100.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,48.63999999999999,0.0
2025-03-06 07:45:00,125.71666666666665,-2.1199999999999903,0.0,34.5,107.44333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.44333333333333,,,67.0,69.0,,,48.79,0.0
2025-03-06 08:00:00,126.42333333333333,-2.1199999999999903,0.0,34.5,106.96333333333332,127.13,0.0,72.0,100.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,48.53000000000001,0.0
2025-03-06 08:15:00,125.71666666666665,0.0,0.0,34.5,107.20666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,48.49,0.0
2025-03-06 08:30:00,125.01333333333334,-2.1199999999999903,0.0,34.666666666666664,107.31,127.13,0.0,72.0,100.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,48.58,0.0
2025-03-06 08:45:00,125.71666666666665,-4.22999999999999,0.0,35.0,107.07666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,48.73,0.0
2025-03-06 09:00:00,127.83666666666666,-2.1199999999999903,0.0,33.833333333333336,106.64666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,47.99999999999999,0.0
2025-03-06 09:15:00,124.30666666666667,2.1200000000000045,0.0,32.666666666666664,106.3,127.13,0.0,72.0,100.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,47.400000000000006,0.0
2025-03-06 09:30:00,126.42333333333333,0.0,0.0,34.0,106.31666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,48.16,0.0
2025-03-06 09:45:00,126.42333333333333,-2.1199999999999903,0.0,34.0,106.38,127.13,0.0,72.0,100.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,47.71,0.0
2025-03-06 10:00:00,125.71666666666665,0.0,0.0,34.0,106.36666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,47.86,0.0
2025-03-06 10:15:00,126.42333333333333,-2.1199999999999903,0.0,34.0,106.45666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,48.160000000000004,0.0
2025-03-06 10:30:00,125.01,0.0,0.0,34.0,106.33333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.87,,,67.0,69.0,,,48.01,0.0
2025-03-06 10:45:00,125.71666666666665,-2.1199999999999903,0.0,34.166666666666664,106.67,127.13,0.0,72.0,100.0,,0.0,,,69.84,,,67.0,69.0,,,47.870000000000005,0.0
2025-03-06 11:00:00,125.71666666666665,-2.1199999999999903,0.0,34.5,106.08,127.13,0.0,72.0,100.0,,0.0,,,69.86666666666666,,,67.0,69.0,,,48.160000000000004,0.0
2025-03-06 11:15:00,124.30666666666667,-2.1199999999999903,0.0,34.5,106.05333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,47.309999999999995,0.0
2025-03-06 11:30:00,125.01,-2.1199999999999903,0.0,34.833333333333336,106.32333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,47.28,0.0
2025-03-06 11:45:00,127.13,-2.1199999999999903,0.0,35.0,105.95666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.98,,,67.0,69.0,,,47.74,0.0
2025-03-06 12:00:00,126.42333333333333,0.0,0.0,35.0,106.09333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,47.290000000000006,0.0
2025-03-06 12:15:00,125.71999999999998,,0.0,35.166666666666664,106.28333333333335,127.13,0.0,72.0,100.0,,0.0,,,70.11666666666666,,,67.0,69.0,,,,
2025-03-06 12:30:00,126.42333333333333,0.0,0.0,35.5,106.28666666666668,127.13,0.0,72.0,100.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,47.7,0.0
2025-03-06 12:45:00,125.01,0.0,0.0,35.5,106.27666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.11,,,67.0,69.0,,,47.64,0.0
2025-03-06 13:00:00,126.42333333333333,-2.1199999999999903,0.0,35.5,106.53000000000002,127.13,0.0,72.0,100.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,47.919999999999995,0.0
2025-03-06 13:15:00,127.13,0.0,0.0,35.5,106.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,47.44,0.0
2025-03-06 13:30:00,128.54333333333332,0.0,0.0,35.0,106.22666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,47.81,0.0
2025-03-06 13:45:00,126.42333333333333,2.1200000000000045,0.0,34.0,106.10000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,47.21999999999999,0.0
2025-03-06 14:00:00,126.42333333333333,-2.1199999999999903,0.0,34.0,105.68333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.39,,,67.0,69.0,,,47.45,0.0
2025-03-06 14:15:00,126.42333333333333,0.0,0.0,34.0,105.8,127.13,0.0,72.0,100.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,47.14,0.0
2025-03-06 14:30:00,126.42333333333333,-2.1199999999999903,0.0,34.0,106.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,47.57999999999999,0.0
2025-03-06 14:45:00,125.71666666666665,0.0,0.0,34.0,106.22666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,47.040000000000006,0.0
2025-03-06 15:00:00,126.42333333333333,0.0,0.0,34.0,106.50333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,47.410000000000004,0.0
2025-03-06 15:15:00,126.42333333333333,-2.1199999999999903,0.0,34.0,106.59666666666665,127.13,0.0,72.0,100.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,47.32000000000001,0.0
2025-03-06 15:30:00,126.42333333333333,0.0,0.0,33.833333333333336,106.56,127.13,0.0,72.0,100.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,47.3,0.0
2025-03-06 15:45:00,125.71666666666665,0.0,0.0,33.833333333333336,106.89666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.79,,,67.0,69.0,,,47.14999999999999,0.0
2025-03-06 16:00:00,126.42333333333333,0.0,0.0,34.0,106.83333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.86666666666667,,,67.0,69.0,,,47.099999999999994,0.0
2025-03-06 16:15:00,126.42333333333333,-2.1199999999999903,0.0,34.0,107.07333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,47.129999999999995,0.0
2025-03-06 16:30:00,126.42333333333333,0.0,0.0,33.5,107.25999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,46.81,0.0
2025-03-06 16:45:00,127.83666666666666,0.0,0.0,32.666666666666664,107.40666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,46.34,0.0
2025-03-06 17:00:00,126.42333333333333,2.1200000000000045,0.0,32.166666666666664,107.33666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,46.35,0.0
2025-03-06 17:15:00,126.42333333333333,-2.1199999999999903,0.0,32.0,107.24000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,46.01,0.0
2025-03-06 17:30:00,127.13,-2.1199999999999903,0.0,32.0,108.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.44333333333333,,,67.0,69.0,,,46.019999999999996,0.0
2025-03-06 17:45:00,125.71666666666665,0.0,0.0,31.666666666666668,108.0,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,46.209999999999994,0.0
2025-03-06 18:00:00,125.01333333333334,-2.1199999999999903,0.0,32.0,108.65666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.64,,,67.0,69.0,,,46.419999999999995,0.0
2025-03-06 18:15:00,125.71666666666665,-4.22999999999999,0.0,33.0,108.72333333333331,127.13,0.0,72.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,46.2,0.0
2025-03-06 18:30:00,126.42333333333333,-2.1199999999999903,0.0,33.0,108.56333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.87,,,67.0,69.0,,,45.8,0.0
2025-03-06 18:45:00,127.83666666666666,0.0,0.12,32.833333333333336,108.44666666666667,127.13,0.0,72.0,99.92666666666666,,0.0,,,71.96,,,67.0,69.0,,,45.69,0.0
2025-03-06 19:00:00,127.83666666666666,0.0,6.989999999999999,31.333333333333332,108.14333333333333,125.01,0.0,72.0,95.58999999999999,,0.0,,,72.17999999999999,,,67.0,69.0,,,45.410000000000004,0.0
2025-03-06 19:15:00,126.42333333333333,4.239999999999995,17.206666666666667,30.666666666666668,107.31666666666666,125.01,0.0,72.0,88.52333333333333,,0.0,,,72.41666666666667,,,67.0,69.0,,,45.22,0.0
2025-03-06 19:30:00,127.83666666666666,0.0,29.146666666666665,30.166666666666668,104.22333333333334,125.01,0.0,72.0,79.8,,0.0,,,72.66333333333334,,,67.0,69.0,,,42.95,0.0
2025-03-06 19:45:00,177.28,2.1199999999999903,42.97,37.166666666666664,67.80333333333333,175.86666666666667,0.0,72.0,0.0,,0.0,,,72.88333333333334,,,67.0,69.0,,,38.19,0.0
2025-03-06 20:00:00,185.75333333333333,0.0,50.27,37.833333333333336,66.47,185.04666666666665,0.0,72.0,0.0,,0.0,,,72.89666666666666,,,67.0,69.0,,,3.0,0.0
2025-03-06 20:15:00,173.04,4.240000000000009,38.126666666666665,34.5,66.37333333333333,170.92333333333332,0.0,72.0,0.0,,0.0,,,72.41000000000001,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-06 20:30:00,134.9,2.1200000000000045,7.613333333333333,29.166666666666668,66.65666666666665,132.78333333333333,0.0,72.0,0.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,2.75,0.0
2025-03-06 20:45:00,132.78333333333333,2.1200000000000045,8.056666666666667,28.5,66.64666666666666,132.07666666666668,0.0,72.0,0.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-06 21:00:00,131.37,4.240000000000009,7.18,28.833333333333332,66.83,132.78333333333333,0.0,72.0,0.0,,0.0,,,71.66,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-06 21:15:00,134.90333333333334,0.0,8.666666666666666,29.333333333333332,67.0,134.1966666666667,0.0,72.0,0.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-06 21:30:00,125.72000000000001,0.0,1.24,27.333333333333332,67.03,126.42333333333333,0.0,72.0,0.0,,0.0,,,71.55333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-06 21:45:00,125.01,0.0,0.0,27.0,66.99333333333333,125.01,0.0,72.0,0.0,,0.0,,,71.33999999999999,,,67.0,69.0,,,2.2700000000000102,0.0
2025-03-06 22:00:00,122.19333333333334,0.0,0.0,27.166666666666668,66.83333333333333,125.01,0.0,72.0,0.0,,0.0,,,71.17,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-06 22:15:00,122.19333333333334,-4.230000000000004,0.0,28.666666666666668,68.85333333333334,125.01,0.0,72.0,7.513333333333333,,0.0,,,71.03,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-06 22:30:00,122.90000000000002,-4.230000000000004,0.0,29.0,74.69,125.01,0.0,72.0,26.74333333333333,,0.0,,,70.98666666666666,,,67.0,69.0,,,8.08999999999999,0.0
