time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 02:15:00,125.01,-2.1199999999999903,0.0,30.5,109.34666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,45.47,0.0
2025-03-10 02:30:00,125.01,-2.1199999999999903,0.0,30.666666666666668,109.23666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,45.53999999999999,0.0
2025-03-10 02:45:00,126.42333333333333,-2.1199999999999903,0.0,31.0,108.65666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,45.71,0.0
2025-03-10 03:00:00,126.42333333333333,-2.1199999999999903,0.0,31.0,108.60333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.76,,,67.0,69.0,,,45.709999999999994,0.0
2025-03-10 03:15:00,126.42333333333333,-2.1199999999999903,0.0,31.0,108.46999999999998,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,45.92,0.0
2025-03-10 03:30:00,125.01,-2.1199999999999903,0.0,31.333333333333332,108.55,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,45.830000000000005,0.0
2025-03-10 03:45:00,125.01,-2.1199999999999903,0.0,31.666666666666668,108.58,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,46.150000000000006,0.0
2025-03-10 04:00:00,125.01,-2.1199999999999903,0.0,32.166666666666664,108.32666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,46.31000000000001,0.0
2025-03-10 04:15:00,125.71666666666665,-2.1199999999999903,0.0,32.5,108.23333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,46.4,0.0
2025-03-10 04:30:00,126.42333333333333,-2.1199999999999903,0.0,33.333333333333336,108.22666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,46.42999999999999,0.0
2025-03-10 04:45:00,127.13,2.1200000000000045,0.0,33.5,108.05333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,46.57000000000001,0.0
2025-03-10 05:00:00,126.42333333333333,0.0,0.0,33.5,108.00333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.73333333333333,,,67.0,69.0,,,46.650000000000006,0.0
2025-03-10 05:15:00,125.71666666666665,0.0,0.0,33.333333333333336,107.87,127.13,0.0,72.0,100.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,47.02,0.0
2025-03-10 05:30:00,124.30666666666667,0.0,0.0,33.0,107.73333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,46.73,0.0
2025-03-10 05:45:00,127.13,-2.1199999999999903,0.0,33.0,107.67333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,46.65,0.0
2025-03-10 06:00:00,125.01333333333334,0.0,0.0,33.666666666666664,107.77333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,47.230000000000004,0.0
2025-03-10 06:15:00,127.13,0.0,0.0,32.833333333333336,107.11333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.62,,,67.0,69.0,,,46.96000000000001,0.0
2025-03-10 06:30:00,128.54333333333332,0.0,0.0,32.0,107.17,127.13,0.0,72.0,100.0,,0.0,,,71.57333333333334,,,67.0,69.0,,,46.760000000000005,0.0
2025-03-10 06:45:00,125.01333333333334,0.0,0.0,32.0,107.35333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,46.96999999999999,0.0
2025-03-10 07:00:00,125.01,-4.22999999999999,0.0,32.5,107.305,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,47.230000000000004,0.0
2025-03-10 07:15:00,125.71666666666665,-2.1199999999999903,0.0,33.5,107.37666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,47.05,0.0
2025-03-10 07:30:00,127.13,-2.1199999999999903,0.0,33.5,106.79666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,46.78000000000001,0.0
2025-03-10 07:45:00,125.71666666666665,0.0,0.0,33.666666666666664,107.04,127.13,0.0,72.0,100.0,,0.0,,,71.47666666666667,,,67.0,69.0,,,46.78,0.0
2025-03-10 08:00:00,125.71666666666665,-2.1199999999999903,0.0,32.5,92.75,126.42333333333333,0.0,72.0,66.66666666666667,,0.0,,,71.48333333333333,,,67.0,69.0,,,47.589999999999996,0.0
2025-03-10 08:15:00,124.30666666666667,2.1199999999999903,0.0,29.5,63.21333333333333,125.01,0.0,72.0,0.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-10 08:30:00,122.19333333333334,-2.1099999999999994,0.0,29.5,63.163333333333334,125.01,0.0,72.0,0.0,,0.0,,,71.13666666666667,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-10 08:45:00,123.60333333333334,-2.1099999999999994,0.0,30.0,70.22,125.01,0.0,72.0,26.22666666666667,,0.0,,,70.88666666666667,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-10 09:00:00,124.30666666666667,-2.1099999999999994,0.0,30.0,78.54333333333334,125.01,0.0,72.0,41.550000000000004,,0.0,,,70.59,,,67.0,69.0,,,13.240000000000009,0.0
2025-03-10 09:15:00,124.30666666666667,0.0,0.0,30.166666666666668,89.35333333333334,125.01,0.0,72.0,58.04333333333333,,0.0,,,70.32666666666667,,,67.0,69.0,,,23.240000000000002,0.0
2025-03-10 09:30:00,123.60333333333334,-2.1099999999999994,0.0,31.166666666666668,98.61333333333334,125.01,0.0,72.0,74.61666666666666,,0.0,,,70.15333333333334,,,67.0,69.0,,,34.69,0.0
2025-03-10 09:45:00,125.01,-2.1099999999999994,0.0,31.5,104.75,125.01,0.0,72.0,91.93333333333334,,0.0,,,70.01,,,67.0,69.0,,,42.71,0.0
2025-03-10 10:00:00,125.71666666666665,0.0,0.0,31.5,105.63999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.96,,,67.0,69.0,,,47.0,0.0
2025-03-10 10:15:00,125.71666666666665,-2.1199999999999903,0.0,31.5,105.79666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,46.9,0.0
2025-03-10 10:30:00,125.01,-2.1199999999999903,0.0,31.833333333333332,105.77666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,47.36000000000001,0.0
2025-03-10 10:45:00,125.71666666666665,-2.1199999999999903,0.0,32.0,105.71,127.13,0.0,72.0,100.0,,0.0,,,69.84,,,67.0,69.0,,,47.22,0.0
2025-03-10 11:00:00,125.71666666666665,0.0,0.0,32.0,105.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,47.059999999999995,0.0
2025-03-10 11:15:00,126.42333333333333,0.0,0.0,32.0,105.37333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,47.07,0.0
2025-03-10 11:30:00,125.71666666666665,0.0,0.0,32.0,105.20666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,46.489999999999995,0.0
2025-03-10 11:45:00,126.42333333333333,-2.1199999999999903,0.0,32.0,105.40666666666665,127.13,0.0,72.0,100.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,46.39999999999999,0.0
2025-03-10 12:00:00,127.13,-2.1199999999999903,0.0,32.333333333333336,105.37333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.88333333333334,,,67.0,69.0,,,46.959999999999994,0.0
2025-03-10 12:15:00,126.42333333333333,0.0,0.0,32.5,105.23,127.13,0.0,72.0,100.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,46.58,0.0
2025-03-10 12:30:00,125.71666666666665,0.0,0.0,32.5,105.45,127.13,0.0,72.0,100.0,,0.0,,,69.96,,,67.0,69.0,,,46.75000000000001,0.0
2025-03-10 12:45:00,125.71999999999998,-2.1199999999999903,0.0,32.5,105.58999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,46.57,0.0
2025-03-10 13:00:00,127.13,0.0,0.0,32.5,105.88,127.13,0.0,72.0,100.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,46.32000000000001,0.0
2025-03-10 13:15:00,126.42333333333333,0.0,0.0,32.5,106.14666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,46.38,0.0
2025-03-10 13:30:00,127.83666666666666,-2.1199999999999903,0.0,32.166666666666664,106.20666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.28,,,67.0,69.0,,,45.959999999999994,0.0
2025-03-10 13:45:00,127.83666666666666,2.1200000000000045,0.0,31.333333333333332,106.70666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,45.74,0.0
2025-03-10 14:00:00,127.13,2.1200000000000045,0.0,30.666666666666668,107.33666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.47,,,67.0,69.0,,,45.120000000000005,0.0
2025-03-10 14:15:00,126.42333333333333,0.0,0.0,30.5,107.99000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,45.4,0.0
2025-03-10 14:30:00,127.13,0.0,0.0,30.5,108.68666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,45.46000000000001,0.0
2025-03-10 14:45:00,125.71666666666665,0.0,0.0,30.5,109.51666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,45.45,0.0
2025-03-10 15:00:00,124.30666666666667,-2.1199999999999903,0.0,30.5,110.33666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,44.980000000000004,0.0
2025-03-10 15:15:00,125.01,-4.22999999999999,0.0,31.666666666666668,110.84666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,44.94,0.0
2025-03-10 15:30:00,126.42333333333333,-2.1199999999999903,0.0,32.0,111.30666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,44.03,0.0
2025-03-10 15:45:00,124.30666666666667,-2.1199999999999903,0.0,32.166666666666664,105.53666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,44.06999999999999,0.0
2025-03-10 16:00:00,125.71999999999998,-2.1199999999999903,0.0,32.833333333333336,103.41666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,44.74000000000001,0.0
2025-03-10 16:15:00,125.71666666666665,0.0,0.0,32.833333333333336,103.55,127.13,0.0,72.0,100.0,,0.0,,,71.64,,,67.0,69.0,,,44.22,0.0
2025-03-10 16:30:00,127.13,0.0,0.0,31.333333333333332,103.54666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,44.06000000000001,0.0
2025-03-10 16:45:00,125.71666666666665,0.0,0.0,30.5,103.72333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,44.1,0.0
2025-03-10 17:00:00,126.42333333333333,-2.1199999999999903,0.0,30.5,103.81,127.13,0.0,72.0,100.0,,0.0,,,71.64,,,67.0,69.0,,,43.65,0.0
2025-03-10 17:15:00,127.13,-2.1199999999999903,0.0,30.5,104.19333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,43.849999999999994,0.0
2025-03-10 17:30:00,125.71666666666665,0.0,0.0,30.5,104.34333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.69666666666667,,,67.0,69.0,,,43.57,0.0
2025-03-10 17:45:00,126.42333333333333,-2.1199999999999903,0.0,30.5,104.65333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,43.82000000000001,0.0
2025-03-10 18:00:00,127.13,0.0,0.0,30.833333333333332,104.77666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,44.04,0.0
2025-03-10 18:15:00,126.42333333333333,0.0,0.0,30.166666666666668,104.58666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,43.489999999999995,0.0
2025-03-10 18:30:00,127.13,0.0,0.0,29.666666666666668,104.21,127.13,0.0,72.0,100.0,,0.0,,,71.94666666666667,,,67.0,69.0,,,43.08,0.0
2025-03-10 18:45:00,126.42333333333333,0.0,3.133333333333333,29.0,104.07666666666667,125.01,0.0,72.0,97.99666666666667,,0.0,,,72.07666666666667,,,67.0,69.0,,,43.019999999999996,0.0
2025-03-10 19:00:00,127.83666666666666,2.1199999999999903,6.93,28.666666666666668,104.07,125.01,0.0,72.0,95.32666666666667,,0.0,,,72.15333333333334,,,67.0,69.0,,,43.03,0.0
2025-03-10 19:15:00,126.42333333333333,2.1199999999999903,10.043333333333335,28.5,104.26333333333334,125.01,0.0,72.0,92.86,,0.0,,,72.20333333333333,,,67.0,69.0,,,42.559999999999995,0.0
2025-03-10 19:30:00,127.13,0.0,12.246666666666664,28.5,103.67,125.01,0.0,72.0,90.86666666666667,,0.0,,,72.21666666666665,,,67.0,69.0,,,42.830000000000005,0.0
2025-03-10 19:45:00,127.13,2.1199999999999903,13.603333333333333,28.333333333333332,102.8,125.01,0.0,72.0,89.35666666666667,,0.0,,,72.21,,,67.0,69.0,,,42.43000000000001,0.0
2025-03-10 20:00:00,126.42333333333333,2.1199999999999903,15.406666666666666,27.833333333333332,102.40333333333335,125.01,0.0,72.0,87.59333333333332,,0.0,,,72.21,,,67.0,69.0,,,41.58,0.0
2025-03-10 20:15:00,127.13,2.1199999999999903,17.19333333333333,27.333333333333332,101.69333333333333,125.01,0.0,72.0,85.84333333333332,,0.0,,,72.21,,,67.0,69.0,,,41.02,0.0
2025-03-10 20:30:00,127.83666666666666,0.0,19.099999999999998,27.0,100.78666666666668,125.01,0.0,72.0,84.01666666666667,,0.0,,,72.21666666666665,,,67.0,69.0,,,40.089999999999996,0.0
2025-03-10 20:45:00,125.71666666666665,4.239999999999995,21.103333333333335,26.833333333333332,100.09333333333332,125.01,0.0,72.0,82.08666666666666,,0.0,,,72.23,,,67.0,69.0,,,39.059999999999995,0.0
2025-03-10 21:00:00,126.42333333333333,0.0,22.89,26.5,99.38,125.01,0.0,72.0,80.3,,0.0,,,72.23,,,67.0,69.0,,,38.650000000000006,0.0
2025-03-10 21:15:00,126.42333333333333,2.1199999999999903,24.723333333333333,26.5,98.87,125.01,0.0,72.0,78.46666666666665,,0.0,,,72.23,,,67.0,69.0,,,38.01,0.0
2025-03-10 21:30:00,125.01333333333332,2.1199999999999903,26.763333333333335,26.666666666666668,98.03666666666668,125.01,0.0,72.0,76.51666666666667,,0.0,,,72.23,,,67.0,69.0,,,37.370000000000005,0.0
2025-03-10 21:45:00,126.42333333333333,2.1199999999999903,29.669999999999998,27.166666666666668,97.16666666666667,125.01,0.0,72.0,74.02,,0.0,,,72.26666666666667,,,67.0,69.0,,,36.74999999999999,0.0
2025-03-10 22:00:00,126.42333333333333,2.1199999999999903,34.82666666666666,26.666666666666668,95.40333333333335,125.01,0.0,72.0,69.97000000000001,,0.0,,,72.35333333333334,,,67.0,69.0,,,35.300000000000004,0.0
2025-03-10 22:15:00,125.71666666666665,2.1199999999999903,38.00333333333334,27.333333333333332,94.04333333333334,125.01,0.0,72.0,66.95666666666666,,0.0,,,72.36,,,67.0,69.0,,,33.730000000000004,0.0
2025-03-10 22:30:00,127.13,0.0,41.163333333333334,27.5,92.36333333333333,125.01,0.0,72.0,63.913333333333334,,0.0,,,72.36333333333333,,,67.0,69.0,,,32.57,0.0
2025-03-10 22:45:00,126.42333333333333,2.1199999999999903,43.86666666666667,27.166666666666668,90.63333333333333,125.01,0.0,72.0,61.15,,0.0,,,72.36666666666667,,,67.0,69.0,,,30.659999999999997,0.0
2025-03-10 23:00:00,125.01,2.1199999999999903,43.843333333333334,26.333333333333332,89.96,125.01,0.0,72.0,60.11333333333334,,0.0,,,72.28333333333335,,,67.0,69.0,,,29.510000000000005,0.0
2025-03-10 23:15:00,126.42333333333333,0.0,42.11,27.0,89.77666666666666,125.01,0.0,72.0,60.406666666666666,,0.0,,,72.17666666666666,,,67.0,69.0,,,29.79,0.0
2025-03-10 23:30:00,127.83666666666666,4.239999999999995,35.800000000000004,27.333333333333332,91.49666666666667,125.01,0.0,72.0,63.88999999999999,,0.0,,,71.97333333333333,,,67.0,69.0,,,29.950000000000003,0.0
2025-03-10 23:45:00,125.01333333333334,2.1199999999999903,26.386666666666667,26.666666666666668,94.00666666666666,125.01,0.0,72.0,69.96,,0.0,,,71.71,,,67.0,69.0,,,32.760000000000005,0.0
2025-03-11 00:00:00,125.71999999999998,0.0,16.18,26.666666666666668,96.38333333333333,125.01,0.0,72.0,77.26,,0.0,,,71.49666666666667,,,67.0,69.0,,,35.75,0.0
2025-03-11 00:15:00,125.71666666666665,2.1199999999999903,4.113333333333333,27.833333333333332,99.82000000000001,125.01,0.0,72.0,86.63,,0.0,,,71.25333333333333,,,67.0,69.0,,,39.059999999999995,0.0
2025-03-11 00:30:00,127.13333333333333,2.1199999999999903,0.0,28.5,102.19,125.01,0.0,72.0,96.29333333333334,,0.0,,,71.08333333333333,,,67.0,69.0,,,42.17,0.0
2025-03-11 00:45:00,125.71666666666665,4.239999999999995,0.0,29.5,102.50666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.94666666666667,,,67.0,69.0,,,43.4,0.0
2025-03-11 01:00:00,127.13,-2.1199999999999903,0.0,30.333333333333332,103.04,127.13,0.0,72.0,100.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,43.89,0.0
2025-03-11 01:15:00,125.71666666666665,0.0,0.0,30.833333333333332,103.16000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,44.099999999999994,0.0
2025-03-11 01:30:00,124.30666666666667,-2.1199999999999903,0.0,31.0,103.28666666666668,127.13,0.0,72.0,100.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,44.36,0.0
2025-03-11 01:45:00,124.30666666666667,-4.22999999999999,0.0,31.333333333333332,103.25666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,44.629999999999995,0.0
2025-03-11 02:00:00,127.13,-2.1199999999999903,0.0,31.666666666666668,102.96,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,44.67999999999999,0.0
2025-03-11 02:15:00,125.71999999999998,0.0,0.0,31.666666666666668,102.91333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.01,,,67.0,69.0,,,44.550000000000004,0.0
2025-03-11 02:30:00,125.71666666666665,0.0,0.0,32.0,103.54333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,44.540000000000006,0.0
2025-03-11 02:45:00,125.71666666666665,0.0,0.0,32.5,103.58,127.13,0.0,72.0,100.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,45.38,0.0
2025-03-11 03:00:00,126.42333333333333,-2.1199999999999903,0.0,32.5,103.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.22,,,67.0,69.0,,,45.36,0.0
2025-03-11 03:15:00,125.71666666666665,0.0,0.0,32.5,103.14666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,45.07,0.0
2025-03-11 03:30:00,126.42666666666666,-2.1199999999999903,0.0,32.166666666666664,108.39666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.32333333333332,,,67.0,69.0,,,45.269999999999996,0.0
2025-03-11 03:45:00,125.01333333333334,2.1200000000000045,0.0,31.0,104.47333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.48,,,67.0,69.0,,,43.95,0.0
2025-03-11 04:00:00,123.60333333333334,-4.22999999999999,0.0,32.5,103.45333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,45.58,0.0
2025-03-11 04:15:00,125.01333333333334,-2.1199999999999903,0.0,32.166666666666664,107.47333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.46999999999998,,,67.0,69.0,,,45.55,0.0
2025-03-11 04:30:00,125.01333333333334,0.0,0.0,31.166666666666668,105.99000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.58333333333333,,,67.0,69.0,,,43.760000000000005,0.0
2025-03-11 04:45:00,125.71666666666665,-4.22999999999999,0.0,31.333333333333332,108.83333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,45.050000000000004,0.0
2025-03-11 05:00:00,127.13,0.0,0.0,30.5,109.21333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,44.900000000000006,0.0
2025-03-11 05:15:00,125.71666666666665,2.1200000000000045,0.0,30.0,109.33333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,45.010000000000005,0.0
2025-03-11 05:30:00,125.71666666666665,-2.1199999999999903,0.0,30.0,110.64666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,45.36,0.0
2025-03-11 05:45:00,125.71666666666665,-2.1199999999999903,0.023333333333333334,31.166666666666668,108.31333333333333,126.42333333333333,0.0,72.0,99.98333333333333,,0.0,,,71.96,,,67.0,69.0,,,45.3,0.0
2025-03-11 06:00:00,125.72000000000001,0.0,0.0,32.833333333333336,107.94,127.13,0.0,72.0,100.0,,0.0,,,71.79666666666667,,,67.0,69.0,,,45.629999999999995,0.0
2025-03-11 06:15:00,125.01333333333334,2.1200000000000045,0.0,32.0,105.76333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,43.83,0.0
2025-03-11 06:30:00,126.42333333333333,-2.1199999999999903,0.0,32.166666666666664,108.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,46.650000000000006,0.0
2025-03-11 06:45:00,125.01666666666667,-2.1199999999999903,0.0,33.166666666666664,105.95666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.69,,,67.0,69.0,,,45.32,0.0
2025-03-11 07:00:00,124.30666666666667,2.1200000000000045,0.0,32.0,106.92,127.13,0.0,72.0,100.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,43.95,0.0
2025-03-11 07:15:00,127.13,-6.349999999999994,0.0,33.5,107.97333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,46.13,0.0
2025-03-11 07:30:00,123.60333333333334,2.1200000000000045,0.0,33.166666666666664,106.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.69333333333334,,,67.0,69.0,,,44.03,0.0
2025-03-11 07:45:00,127.83666666666666,-4.22999999999999,0.0,33.333333333333336,109.07666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.66666666666667,,,67.0,69.0,,,46.74999999999999,0.0
2025-03-11 08:00:00,125.01666666666667,2.1200000000000045,0.0,34.0,106.53666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.72000000000001,,,67.0,69.0,,,43.349999999999994,0.0
2025-03-11 08:15:00,127.83666666666666,2.1200000000000045,0.0,33.333333333333336,108.58999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.7,,,67.0,69.0,,,44.69999999999999,0.0
2025-03-11 08:30:00,125.71999999999998,-2.1199999999999903,0.0,34.666666666666664,108.02,127.13,0.0,72.0,100.0,,0.0,,,71.68,,,67.0,69.0,,,46.790000000000006,0.0
2025-03-11 08:45:00,125.71999999999998,0.0,0.0,33.5,106.45333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.77,,,67.0,69.0,,,44.3,0.0
2025-03-11 09:00:00,126.42333333333333,-4.22999999999999,0.0,33.333333333333336,109.14666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.69,,,67.0,69.0,,,46.440000000000005,0.0
2025-03-11 09:15:00,125.71999999999998,0.0,0.0,33.166666666666664,106.50666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,44.2,0.0
2025-03-11 09:30:00,127.13,0.0,0.0,32.666666666666664,108.11,127.13,0.0,72.0,100.0,,0.0,,,71.7,,,67.0,69.0,,,45.09,0.0
2025-03-11 09:45:00,125.01333333333334,0.0,0.0,33.333333333333336,106.49,127.13,0.0,72.0,100.0,,0.0,,,71.69,,,67.0,69.0,,,45.72,0.0
2025-03-11 10:00:00,127.13,0.0,0.0,31.833333333333332,109.17666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,44.00999999999999,0.0
2025-03-11 10:15:00,127.83666666666666,0.0,0.0,31.333333333333332,108.66000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,44.58,0.0
2025-03-11 10:30:00,125.71666666666665,0.0,0.0,31.0,108.81666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,44.5,0.0
2025-03-11 10:45:00,125.01,-2.1199999999999903,0.0,31.0,109.95,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,44.97999999999999,0.0
2025-03-11 11:00:00,124.30666666666667,-2.1199999999999903,0.0,33.0,106.03666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.76,,,67.0,69.0,,,44.31,0.0
2025-03-11 11:15:00,126.42333333333333,-2.1199999999999903,0.0,33.166666666666664,109.30666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,46.489999999999995,0.0
2025-03-11 11:30:00,125.01333333333334,0.0,0.0,33.333333333333336,105.83999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.71,,,67.0,69.0,,,43.8,0.0
2025-03-11 11:45:00,128.54333333333332,-2.1199999999999903,0.0,33.333333333333336,108.44666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,44.690000000000005,0.0
2025-03-11 12:00:00,127.13,0.0,0.0,32.5,108.90666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,45.11,0.0
2025-03-11 12:15:00,125.71666666666665,0.0,0.0,32.0,108.89333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.68,,,67.0,69.0,,,45.120000000000005,0.0
2025-03-11 12:30:00,127.13,-2.1199999999999903,0.0,31.833333333333332,108.67999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.67,,,67.0,69.0,,,45.04,0.0
2025-03-11 12:45:00,127.13,0.0,8.756666666666666,31.5,109.47333333333334,125.71666666666665,0.0,72.0,94.51333333333332,,0.0,,,72.21,,,67.0,69.0,,,44.59,0.0
2025-03-11 13:00:00,125.01333333333334,2.1199999999999903,20.536666666666665,34.166666666666664,103.11333333333334,125.01,0.0,72.0,86.08666666666666,,0.0,,,72.49,,,67.0,69.0,,,43.36,0.0
2025-03-11 13:15:00,128.54333333333332,2.1199999999999903,11.25,34.333333333333336,107.95333333333333,125.01,0.0,72.0,90.67333333333333,,0.0,,,72.13666666666667,,,67.0,69.0,,,43.96,0.0
2025-03-11 13:30:00,125.01,2.1199999999999903,8.88,35.0,104.96333333333332,125.01,0.0,72.0,91.81,,0.0,,,72.03333333333333,,,67.0,69.0,,,43.629999999999995,0.0
2025-03-11 13:45:00,126.42666666666666,0.0,5.593333333333334,33.333333333333336,107.03000000000002,125.01,0.0,72.0,93.78666666666668,,0.0,,,71.94,,,67.0,69.0,,,43.66000000000001,0.0
2025-03-11 14:00:00,125.01,-2.1099999999999994,12.323333333333332,35.166666666666664,102.96,125.01,0.0,72.0,89.57,,0.0,,,72.13666666666667,,,67.0,69.0,,,45.230000000000004,0.0
2025-03-11 14:15:00,127.13,0.0,7.316666666666666,35.666666666666664,103.22333333333334,125.01,0.0,72.0,92.38,,0.0,,,71.96666666666665,,,67.0,69.0,,,44.35999999999999,0.0
2025-03-11 14:30:00,127.13,4.239999999999995,2.3233333333333333,34.166666666666664,103.62,125.01,0.0,72.0,95.64,,0.0,,,71.83,,,67.0,69.0,,,44.29999999999999,0.0
2025-03-11 14:45:00,127.13,2.1199999999999903,0.15,34.0,103.63999999999999,125.01,0.0,72.0,97.92,,0.0,,,71.79333333333334,,,67.0,69.0,,,44.6,0.0
2025-03-11 15:00:00,127.83666666666666,2.1199999999999903,0.0,33.5,103.86666666666667,126.42333333333333,0.0,72.0,99.73,,0.0,,,71.69,,,67.0,69.0,,,44.239999999999995,0.0
2025-03-11 15:15:00,125.01,2.1200000000000045,0.0,33.0,104.61666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.66666666666667,,,67.0,69.0,,,43.6,0.0
2025-03-11 15:30:00,127.83666666666666,-2.1199999999999903,0.0,32.833333333333336,104.51666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,44.26,0.0
2025-03-11 15:45:00,127.13,2.1200000000000045,0.0,32.5,104.75666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.77666666666666,,,67.0,69.0,,,43.64,0.0
2025-03-11 16:00:00,126.42333333333333,2.1200000000000045,0.0,32.166666666666664,104.83333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.89333333333333,,,67.0,69.0,,,43.48,0.0
2025-03-11 16:15:00,125.71666666666665,0.0,0.0,31.666666666666668,104.35000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,42.91,0.0
2025-03-11 16:30:00,127.13,-2.1199999999999903,0.0,31.5,104.82333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,43.589999999999996,0.0
2025-03-11 16:45:00,127.13,0.0,2.42,31.5,105.10333333333334,125.71666666666665,0.0,72.0,98.44,,0.0,,,72.04,,,67.0,69.0,,,43.510000000000005,0.0
2025-03-11 17:00:00,127.83666666666666,2.1199999999999903,4.036666666666666,31.166666666666668,105.2,125.01,0.0,72.0,97.17999999999999,,0.0,,,72.08333333333333,,,67.0,69.0,,,43.36,0.0
2025-03-11 17:15:00,125.71666666666665,4.239999999999995,6.683333333333334,30.666666666666668,105.42333333333333,125.01,0.0,72.0,95.25999999999999,,0.0,,,72.13666666666667,,,67.0,69.0,,,43.05,0.0
2025-03-11 17:30:00,125.01333333333334,0.0,6.739999999999999,31.666666666666668,105.67333333333333,125.01,0.0,72.0,94.8,,0.0,,,72.10333333333334,,,67.0,69.0,,,43.13999999999999,0.0
2025-03-11 17:45:00,127.13,-2.1099999999999994,10.87,32.5,105.51666666666667,125.01,0.0,72.0,91.95333333333333,,0.0,,,72.21,,,67.0,69.0,,,43.53,0.0
2025-03-11 18:00:00,127.83666666666666,2.1199999999999903,18.043333333333333,31.666666666666668,103.79666666666667,125.01,0.0,72.0,86.67999999999999,,0.0,,,72.33999999999999,,,67.0,69.0,,,41.94,0.0
2025-03-11 18:15:00,127.13,2.1199999999999903,17.95,30.833333333333332,103.75999999999999,125.01,0.0,72.0,85.85000000000001,,0.0,,,72.27333333333333,,,67.0,69.0,,,40.59,0.0
2025-03-11 18:30:00,126.42333333333333,2.1199999999999903,28.409999999999997,30.166666666666668,101.08333333333333,125.01,0.0,72.0,78.37666666666667,,0.0,,,72.49333333333334,,,67.0,69.0,,,40.63999999999999,0.0
2025-03-11 18:45:00,127.13,2.1199999999999903,32.00666666666667,29.5,99.56666666666666,125.01,0.0,72.0,74.70666666666666,,0.0,,,72.47333333333334,,,67.0,69.0,,,37.17999999999999,0.0
2025-03-11 19:00:00,126.42333333333333,2.1199999999999903,32.553333333333335,29.166666666666668,99.07,125.01,0.0,72.0,73.04,,0.0,,,72.41333333333334,,,67.0,69.0,,,35.540000000000006,0.0
2025-03-11 19:15:00,125.01,,41.086666666666666,29.166666666666668,96.65666666666668,125.01,0.0,72.0,66.44,,0.0,,,72.55666666666667,,,67.0,69.0,,,,
2025-03-11 19:30:00,127.13,0.0,49.47,28.333333333333332,92.40333333333332,125.01,0.0,72.0,59.48666666666667,,0.0,,,72.66000000000001,,,67.0,69.0,,,31.04,0.0
2025-03-11 19:45:00,126.42333333333333,2.1199999999999903,58.403333333333336,27.666666666666668,87.86,125.01,0.0,72.0,51.96333333333334,,0.0,,,72.76333333333334,,,67.0,69.0,,,27.58,0.0
2025-03-11 20:00:00,124.30666666666667,2.1199999999999903,66.75666666666667,27.5,83.44666666666667,125.01,0.0,72.0,44.576666666666675,,0.0,,,72.83666666666667,,,67.0,69.0,,,22.43,0.0
2025-03-11 20:15:00,124.31,-2.1099999999999994,76.92666666666666,27.5,77.99,125.01,0.0,72.0,35.809999999999995,,0.0,,,72.94333333333334,,,67.0,69.0,,,17.519999999999996,0.0
2025-03-11 20:30:00,122.19333333333334,-2.1099999999999994,84.60333333333334,28.333333333333332,73.92666666666666,125.01,0.0,72.0,28.296666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,12.620000000000005,0.0
2025-03-11 20:45:00,235.9,-2.1099999999999994,89.71333333333332,43.166666666666664,65.17666666666666,235.1966666666667,0.0,72.0,0.0,,0.0,,,72.89999999999999,,,67.0,69.0,,,8.530000000000001,0.0
2025-03-11 21:00:00,223.89333333333332,0.0,81.89999999999999,41.333333333333336,64.96,223.89333333333335,0.0,72.0,0.0,,0.0,,,72.49666666666667,,,67.0,69.0,,,1.259999999999991,0.0
2025-03-11 21:15:00,221.0666666666667,2.119999999999976,78.69,42.166666666666664,64.98333333333333,221.0666666666667,0.0,72.0,0.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-11 21:30:00,216.83,0.0,75.67333333333333,42.166666666666664,64.98,216.83,0.0,72.0,0.0,,0.0,,,72.16000000000001,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-11 21:45:00,213.3033333333333,-2.1200000000000045,71.75,41.666666666666664,65.01,212.59666666666666,0.0,72.0,0.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-11 22:00:00,208.35666666666665,2.119999999999976,68.15333333333334,42.0,64.99333333333333,208.35666666666668,0.0,72.0,0.0,,0.0,,,71.92333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-11 22:15:00,201.99666666666667,-2.1200000000000045,63.333333333333336,41.166666666666664,64.92333333333333,201.99666666666667,0.0,72.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.1799999999999926,0.0
2025-03-11 22:30:00,196.35,0.0,58.870000000000005,40.833333333333336,64.73666666666666,196.35,0.0,72.0,0.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-11 22:45:00,189.99333333333334,0.0,52.79,39.333333333333336,64.62666666666667,189.28666666666666,0.0,72.0,0.0,,0.0,,,71.62333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-11 23:00:00,180.81000000000003,2.1200000000000045,46.35999999999999,38.333333333333336,64.42333333333333,180.81000000000003,0.0,72.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-11 23:15:00,171.63,-2.1200000000000045,38.27,36.666666666666664,64.20666666666666,170.92333333333332,0.0,72.0,0.0,,0.0,,,71.39666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-11 23:30:00,158.91333333333333,0.0,26.736666666666665,34.833333333333336,63.93,156.79666666666665,0.0,72.0,0.0,,0.0,,,71.21,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-11 23:45:00,135.60666666666665,2.1200000000000045,14.066666666666668,31.166666666666668,65.69,132.78,0.0,72.0,14.603333333333333,,0.0,,,71.01333333333334,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-12 00:00:00,125.01,0.0,4.376666666666666,29.666666666666668,71.28666666666668,125.01,0.0,72.0,28.653333333333336,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.589999999999996,0.0
2025-03-12 00:15:00,125.01,0.0,1.5766666666666669,29.166666666666668,73.43666666666667,125.01,0.0,72.0,33.24666666666666,,0.0,,,71.08666666666666,,,67.0,69.0,,,11.199999999999996,0.0
2025-03-12 00:30:00,125.71666666666665,0.0,0.0,28.5,75.21666666666667,125.01,0.0,72.0,37.36,,0.0,,,71.20333333333333,,,67.0,69.0,,,13.910000000000004,0.0
2025-03-12 00:45:00,125.01,2.1199999999999903,0.0,28.0,79.47,125.01,0.0,72.0,44.68333333333334,,0.0,,,71.12666666666667,,,67.0,69.0,,,16.520000000000003,0.0
2025-03-12 01:00:00,124.31,0.0,0.0,28.5,86.29333333333334,125.01,0.0,72.0,55.72,,0.0,,,70.93333333333334,,,67.0,69.0,,,21.97,0.0
2025-03-12 01:15:00,124.31,-2.1099999999999994,0.0,29.833333333333332,93.85333333333334,125.01,0.0,72.0,68.47666666666667,,0.0,,,70.74333333333334,,,67.0,69.0,,,30.520000000000003,0.0
2025-03-12 01:30:00,122.90000000000002,-2.1099999999999994,0.0,30.5,99.62666666666667,125.01,0.0,72.0,79.69,,0.0,,,70.66,,,67.0,69.0,,,37.0,0.0
2025-03-12 01:45:00,125.71666666666665,-2.1099999999999994,0.0,31.166666666666668,103.37,125.01,0.0,72.0,89.90333333333335,,0.0,,,70.64333333333333,,,67.0,69.0,,,41.11,0.0
2025-03-12 02:00:00,124.30666666666667,0.0,0.0,31.5,104.36666666666667,126.42333333333333,0.0,72.0,98.69,,0.0,,,70.63,,,67.0,69.0,,,44.69,0.0
2025-03-12 02:15:00,127.13,-2.1199999999999903,0.0,31.5,104.08,127.13,0.0,72.0,100.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,44.620000000000005,0.0
2025-03-12 02:30:00,125.71666666666665,0.0,0.0,31.833333333333332,103.86333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.68,,,67.0,69.0,,,44.64,0.0
2025-03-12 02:45:00,125.71666666666665,0.0,0.0,32.0,103.83,127.13,0.0,72.0,100.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,44.49,0.0
2025-03-12 03:00:00,125.01333333333334,-2.1199999999999903,0.0,32.5,103.92333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,45.059999999999995,0.0
2025-03-12 03:15:00,125.71666666666665,-4.22999999999999,0.0,32.5,103.89333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,44.940000000000005,0.0
2025-03-12 03:30:00,125.71666666666665,0.0,0.0,32.5,103.7,127.13,0.0,72.0,100.0,,0.0,,,70.91333333333334,,,67.0,69.0,,,45.04,0.0
2025-03-12 03:45:00,125.01333333333334,-2.1199999999999903,0.0,32.333333333333336,103.66333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,45.35000000000001,0.0
2025-03-12 04:00:00,125.71999999999998,0.0,0.0,32.0,104.88999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,45.01,0.0
2025-03-12 04:15:00,126.42666666666666,-4.22999999999999,0.0,31.333333333333332,107.65333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.11333333333333,,,67.0,69.0,,,44.67,0.0
2025-03-12 04:30:00,125.71999999999998,-4.22999999999999,0.0,32.5,103.67,127.13,0.0,72.0,100.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,46.01,0.0
2025-03-12 04:45:00,127.13,0.0,0.0,32.333333333333336,108.25666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.22,,,67.0,69.0,,,45.08,0.0
2025-03-12 05:00:00,125.71666666666665,2.1200000000000045,0.0,31.5,104.93666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.36999999999999,,,67.0,69.0,,,43.72000000000001,0.0
2025-03-12 05:15:00,126.42666666666666,-2.1199999999999903,0.0,31.5,108.12666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,47.480000000000004,0.0
2025-03-12 05:30:00,124.30666666666667,0.0,0.0,32.0,104.89,127.13,0.0,72.0,100.0,,0.0,,,71.46666666666667,,,67.0,69.0,,,45.51,0.0
2025-03-12 05:45:00,125.72000000000001,-2.1199999999999903,0.0,31.333333333333332,108.24000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,44.34,0.0
2025-03-12 06:00:00,125.01333333333334,-2.1199999999999903,0.0,32.5,106.15666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.47333333333334,,,67.0,69.0,,,45.540000000000006,0.0
2025-03-12 06:15:00,126.42333333333333,0.0,0.0,31.166666666666668,106.22333333333331,127.13,0.0,72.0,100.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,44.010000000000005,0.0
2025-03-12 06:30:00,125.71666666666665,-2.1199999999999903,0.0,31.833333333333332,107.95666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,45.88,0.0
2025-03-12 06:45:00,125.71999999999998,0.0,0.0,30.833333333333332,105.58333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,44.099999999999994,0.0
2025-03-12 07:00:00,127.13,-4.22999999999999,0.0,31.333333333333332,109.62666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,45.839999999999996,0.0
2025-03-12 07:15:00,125.71666666666665,2.1200000000000045,0.0,31.333333333333332,105.81,127.13,0.0,72.0,100.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,44.05000000000001,0.0
2025-03-12 07:30:00,127.83666666666666,-2.1199999999999903,0.0,30.833333333333332,107.89999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,43.84,0.0
2025-03-12 07:45:00,127.13,0.0,0.0,31.333333333333332,106.25666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,45.37,0.0
2025-03-12 08:00:00,125.71666666666665,4.240000000000009,0.0,30.166666666666668,107.82,127.13,0.0,72.0,100.0,,0.0,,,71.66000000000001,,,67.0,69.0,,,43.86,0.0
2025-03-12 08:15:00,125.71666666666665,-2.1199999999999903,0.0,31.666666666666668,107.18666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,45.44,0.0
2025-03-12 08:30:00,127.13,0.0,0.0,30.333333333333332,106.86000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.71,,,67.0,69.0,,,44.05999999999999,0.0
2025-03-12 08:45:00,125.71999999999998,-2.1199999999999903,0.0,31.666666666666668,107.69,127.13,0.0,72.0,100.0,,0.0,,,71.63,,,67.0,69.0,,,45.800000000000004,0.0
2025-03-12 09:00:00,125.72000000000001,0.0,0.0,30.833333333333332,106.24000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.66666666666667,,,67.0,69.0,,,44.00999999999999,0.0
2025-03-12 09:15:00,126.42333333333333,-4.22999999999999,0.0,31.333333333333332,110.2,127.13,0.0,72.0,100.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,45.12,0.0
2025-03-12 09:30:00,125.01333333333334,-2.1199999999999903,0.0,30.833333333333332,105.75999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.72333333333334,,,67.0,69.0,,,44.05999999999999,0.0
2025-03-12 09:45:00,127.13,-4.22999999999999,0.0,31.166666666666668,110.28000000000002,127.13,0.0,72.0,100.0,,0.0,,,71.65666666666667,,,67.0,69.0,,,44.209999999999994,0.0
2025-03-12 10:00:00,125.01333333333334,0.0,0.0,31.166666666666668,105.13666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.72000000000001,,,67.0,69.0,,,44.35000000000001,0.0
2025-03-12 10:15:00,127.83666666666666,-4.22999999999999,0.0,31.0,108.36333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,43.75999999999999,0.0
2025-03-12 10:30:00,126.42333333333333,2.1200000000000045,0.0,31.333333333333332,104.64999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,43.83,0.0
2025-03-12 10:45:00,127.13,-2.1199999999999903,0.0,31.0,107.97333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,44.0,0.0
2025-03-12 11:00:00,125.71666666666665,0.0,0.0,31.5,106.08,127.13,0.0,72.0,100.0,,0.0,,,71.65333333333332,,,67.0,69.0,,,45.120000000000005,0.0
2025-03-12 11:15:00,127.13,0.0,0.0,30.5,107.45,127.13,0.0,72.0,100.0,,0.0,,,71.66666666666667,,,67.0,69.0,,,44.10000000000001,0.0
2025-03-12 11:30:00,126.42666666666666,0.0,0.0,31.666666666666668,107.37,127.13,0.0,72.0,100.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,45.43,0.0
2025-03-12 11:45:00,125.71999999999998,2.1200000000000045,0.0,30.666666666666668,105.55666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,43.89,0.0
2025-03-12 12:00:00,127.83666666666666,-4.22999999999999,0.0,31.5,106.55,127.13,0.0,72.0,100.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,45.050000000000004,0.0
2025-03-12 12:15:00,124.30666666666667,2.1200000000000045,0.0,31.166666666666668,103.50666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,44.370000000000005,0.0
2025-03-12 12:30:00,124.30666666666667,-2.1199999999999903,0.0,32.0,103.13333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,44.9,0.0
2025-03-12 12:45:00,125.01333333333334,-4.22999999999999,0.0,32.5,103.13,127.13,0.0,72.0,100.0,,0.0,,,71.43666666666667,,,67.0,69.0,,,44.92999999999999,0.0
2025-03-12 13:00:00,127.83666666666666,0.0,0.0,32.166666666666664,102.79666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.46,,,67.0,69.0,,,44.46,0.0
2025-03-12 13:15:00,128.54333333333332,0.0,0.0,31.333333333333332,102.78333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,43.94,0.0
2025-03-12 13:30:00,127.83666666666666,2.1200000000000045,0.0,30.5,103.25,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,43.76,0.0
2025-03-12 13:45:00,125.71666666666665,2.1200000000000045,0.0,30.5,103.81333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.55333333333334,,,67.0,69.0,,,43.660000000000004,0.0
2025-03-12 14:00:00,126.42333333333333,-2.1199999999999903,0.0,30.5,104.23666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,43.96,0.0
2025-03-12 14:15:00,126.42333333333333,-2.1199999999999903,0.0,30.5,104.18,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,43.69,0.0
2025-03-12 14:30:00,125.71666666666665,-2.1199999999999903,0.0,30.5,104.57,127.13,0.0,72.0,100.0,,0.0,,,71.71,,,67.0,69.0,,,43.34,0.0
2025-03-12 14:45:00,125.71666666666665,-2.1199999999999903,0.0,30.5,104.85333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,43.74999999999999,0.0
2025-03-12 15:00:00,127.13,-2.1199999999999903,0.0,30.5,105.18333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.83,,,67.0,69.0,,,43.58,0.0
2025-03-12 15:15:00,126.42333333333333,0.0,0.0,30.5,105.53666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.92333333333333,,,67.0,69.0,,,43.63,0.0
2025-03-12 15:30:00,127.13,0.0,1.43,30.166666666666668,105.35333333333334,125.71666666666665,0.0,72.0,99.10666666666667,,0.0,,,72.01333333333334,,,67.0,69.0,,,43.33,0.0
2025-03-12 15:45:00,127.83666666666666,2.1199999999999903,5.646666666666666,29.666666666666668,105.42,125.01,0.0,72.0,96.32666666666667,,0.0,,,72.13666666666667,,,67.0,69.0,,,42.830000000000005,0.0
2025-03-12 16:00:00,126.42333333333333,2.1199999999999903,13.646666666666667,29.5,105.22666666666667,125.01,0.0,72.0,90.8,,0.0,,,72.32000000000001,,,67.0,69.0,,,42.839999999999996,0.0
2025-03-12 16:15:00,126.42333333333333,2.1199999999999903,18.37,29.5,104.66000000000001,125.01,0.0,72.0,86.85666666666667,,0.0,,,72.38,,,67.0,69.0,,,41.60000000000001,0.0
2025-03-12 16:30:00,125.71999999999998,0.0,24.723333333333333,29.166666666666668,103.14999999999999,125.01,0.0,72.0,81.79666666666667,,0.0,,,72.48666666666666,,,67.0,69.0,,,41.02,0.0
2025-03-12 16:45:00,167.39,2.1199999999999903,49.46333333333333,35.5,76.48333333333333,167.39,0.0,72.0,23.45,,0.0,,,73.05333333333334,,,67.0,69.0,,,37.96,0.0
2025-03-12 17:00:00,191.40666666666667,0.0,54.18333333333334,38.666666666666664,64.31333333333333,189.99333333333334,0.0,72.0,0.0,,0.0,,,72.93666666666667,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-12 17:15:00,182.22,2.1200000000000045,48.553333333333335,37.0,64.60333333333334,183.63333333333333,0.0,72.0,0.0,,0.0,,,72.60333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-12 17:30:00,179.4,-2.1200000000000045,44.31333333333333,36.0,64.86,177.98666666666668,0.0,72.0,0.0,,0.0,,,72.36,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-12 17:45:00,170.21666666666667,4.240000000000009,38.07333333333333,34.5,65.05333333333334,170.92333333333332,0.0,72.0,0.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,1.029999999999994,0.0
2025-03-12 18:00:00,165.26999999999998,0.0,32.64333333333334,33.166666666666664,65.02999999999999,163.85666666666665,0.0,72.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.0,0.0
2025-03-12 18:15:00,155.38666666666666,0.0,25.066666666666663,31.666666666666668,65.02999999999999,155.38666666666666,0.0,72.0,0.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-12 18:30:00,147.61333333333334,2.1200000000000045,16.333333333333332,30.166666666666668,61.01333333333333,144.08333333333334,0.0,72.0,0.0,,0.0,,,71.55,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-12 18:45:00,127.13333333333334,6.349999999999994,2.5733333333333333,28.666666666666668,58.35666666666666,127.83666666666666,0.0,72.0,7.023333333333333,,0.0,,,71.15666666666667,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-12 19:00:00,124.30666666666667,-2.1099999999999994,0.0,28.5,64.55,125.01,0.0,72.0,25.986666666666668,,0.0,,,70.93666666666667,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-12 19:15:00,123.60333333333334,0.0,0.0,28.5,69.23,125.01,0.0,72.0,35.833333333333336,,0.0,,,70.85333333333334,,,67.0,69.0,,,11.190000000000005,0.0
2025-03-12 19:30:00,124.30666666666667,-2.1099999999999994,0.0,28.5,73.74,125.01,0.0,72.0,43.26333333333333,,0.0,,,70.90666666666668,,,67.0,69.0,,,17.279999999999994,0.0
2025-03-12 19:45:00,124.30666666666667,0.0,0.0,28.5,77.03,125.01,0.0,72.0,47.89666666666667,,0.0,,,71.05,,,67.0,69.0,,,20.699999999999996,0.0
2025-03-12 20:00:00,125.71666666666665,-2.1099999999999994,0.0,28.333333333333332,79.05333333333334,125.01,0.0,72.0,51.21333333333333,,0.0,,,71.20333333333333,,,67.0,69.0,,,23.810000000000002,0.0
2025-03-12 20:15:00,127.13,0.0,0.0,28.0,82.23666666666666,125.01,0.0,72.0,56.446666666666665,,0.0,,,71.22,,,67.0,69.0,,,25.470000000000006,0.0
2025-03-12 20:30:00,126.42333333333333,2.1199999999999903,0.0,28.0,86.41333333333334,125.01,0.0,72.0,63.41,,0.0,,,71.16333333333334,,,67.0,69.0,,,29.449999999999996,0.0
2025-03-12 20:45:00,126.42333333333333,0.0,0.0,27.5,92.57666666666667,125.01,0.0,72.0,68.91666666666667,,0.0,,,71.2,,,67.0,69.0,,,33.66,0.0
2025-03-12 21:00:00,126.42333333333333,2.1199999999999903,0.0,26.5,98.02333333333333,125.01,0.0,72.0,72.06333333333333,,0.0,,,71.33,,,67.0,69.0,,,34.10999999999999,0.0
2025-03-12 21:15:00,127.13,0.0,0.0,25.833333333333332,97.94,125.01,0.0,72.0,70.84333333333333,,0.0,,,71.58,,,67.0,69.0,,,35.059999999999995,0.0
2025-03-12 21:30:00,125.71666666666665,2.1199999999999903,0.0,26.333333333333332,97.14,125.01,0.0,72.0,68.47,,0.0,,,71.81,,,67.0,69.0,,,34.730000000000004,0.0
2025-03-12 21:45:00,124.30666666666667,0.0,2.94,27.5,95.18333333333334,125.01,0.0,72.0,64.04333333333334,,0.0,,,72.05666666666666,,,67.0,69.0,,,33.239999999999995,0.0
2025-03-12 22:00:00,125.01333333333334,0.0,11.51,27.5,91.59666666666665,125.01,0.0,72.0,58.04333333333333,,0.0,,,72.28333333333333,,,67.0,69.0,,,30.739999999999995,0.0
2025-03-12 22:15:00,123.60333333333334,2.1199999999999903,20.046666666666667,27.5,87.29,125.01,0.0,72.0,51.78333333333333,,0.0,,,72.45666666666666,,,67.0,69.0,,,26.68,0.0
2025-03-12 22:30:00,124.30666666666667,0.0,29.333333333333332,27.666666666666668,82.73,125.01,0.0,72.0,44.526666666666664,,0.0,,,72.60666666666667,,,67.0,69.0,,,22.520000000000003,0.0
2025-03-12 22:45:00,123.60333333333334,0.0,37.52,28.0,78.26666666666667,125.01,0.0,72.0,37.60333333333333,,0.0,,,72.70333333333333,,,67.0,69.0,,,17.730000000000004,0.0
2025-03-12 23:00:00,124.30666666666667,0.0,49.93666666666667,28.0,72.75333333333333,125.01,0.0,72.0,27.69666666666667,,0.0,,,72.89666666666666,,,67.0,69.0,,,13.400000000000006,0.0
2025-03-12 23:15:00,124.30666666666667,0.0,58.123333333333335,28.0,68.72,125.01,0.0,72.0,19.97666666666667,,0.0,,,72.92,,,67.0,69.0,,,8.139999999999993,0.0
2025-03-12 23:30:00,125.01,-2.1099999999999994,56.98333333333333,27.666666666666668,67.49,125.01,0.0,72.0,18.09,,0.0,,,72.71,,,67.0,69.0,,,5.679999999999993,0.0
2025-03-12 23:45:00,125.01,0.0,53.56999999999999,26.5,67.31,125.01,0.0,72.0,18.343333333333334,,0.0,,,72.46333333333334,,,67.0,69.0,,,5.429999999999993,0.0
2025-03-13 00:00:00,126.42333333333333,0.0,48.166666666666664,26.333333333333332,67.77333333333333,125.01,0.0,72.0,20.516666666666666,,0.0,,,72.22000000000001,,,67.0,69.0,,,6.009999999999991,0.0
2025-03-13 00:15:00,125.01,2.1199999999999903,41.373333333333335,26.0,68.64666666666666,125.01,0.0,72.0,24.24,,0.0,,,71.98333333333333,,,67.0,69.0,,,6.990000000000002,0.0
2025-03-13 00:30:00,123.60333333333334,0.0,34.57666666666667,26.0,70.00666666666667,125.01,0.0,72.0,28.599999999999998,,0.0,,,71.81,,,67.0,69.0,,,8.679999999999993,0.0
2025-03-13 00:45:00,123.60000000000001,-2.1099999999999994,27.03,27.166666666666668,72.35666666666667,125.01,0.0,72.0,33.95333333333333,,0.0,,,71.64333333333333,,,67.0,69.0,,,11.180000000000007,0.0
2025-03-13 01:00:00,124.30666666666667,0.0,19.243333333333336,27.666666666666668,76.19,125.01,0.0,72.0,39.78666666666667,,0.0,,,71.49666666666667,,,67.0,69.0,,,13.979999999999997,0.0
2025-03-13 01:15:00,122.90000000000002,-2.1099999999999994,5.546666666666667,28.5,82.38,125.01,0.0,72.0,50.22333333333333,,0.0,,,71.21666666666665,,,67.0,69.0,,,19.14,0.0
2025-03-13 01:30:00,125.01333333333334,-2.1099999999999994,0.0,29.333333333333332,89.83333333333333,125.01,0.0,72.0,62.38666666666666,,0.0,,,70.96333333333332,,,67.0,69.0,,,26.779999999999994,0.0
2025-03-13 01:45:00,125.01,2.1199999999999903,0.0,29.5,96.13999999999999,125.01,0.0,72.0,73.64,,0.0,,,70.82333333333334,,,67.0,69.0,,,33.949999999999996,0.0
2025-03-13 02:00:00,125.71666666666665,0.0,0.0,29.833333333333332,100.15333333333332,125.01,0.0,72.0,83.0,,0.0,,,70.79,,,67.0,69.0,,,38.599999999999994,0.0
2025-03-13 02:15:00,122.89666666666666,2.1199999999999903,0.0,30.333333333333332,102.94333333333333,125.01,0.0,72.0,90.97000000000001,,0.0,,,70.82666666666667,,,67.0,69.0,,,42.75,0.0
2025-03-13 02:30:00,124.30666666666667,-4.230000000000004,0.0,30.666666666666668,103.78666666666668,125.71666666666665,0.0,72.0,96.76333333333332,,0.0,,,70.89666666666666,,,67.0,69.0,,,44.85,0.0
2025-03-13 02:45:00,124.30666666666667,-4.22999999999999,0.0,31.166666666666668,104.0,127.13,0.0,72.0,100.0,,0.0,,,70.83,,,67.0,69.0,,,45.10999999999999,0.0
2025-03-13 03:00:00,124.31,-2.1199999999999903,0.0,31.666666666666668,103.91666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,44.99,0.0
2025-03-13 03:15:00,125.71666666666665,-4.22999999999999,0.0,32.0,103.63,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,45.18,0.0
