time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 03:30:00,127.13,-2.1199999999999903,0.0,32.0,103.29333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,44.989999999999995,0.0
2025-03-13 03:45:00,127.13,2.1200000000000045,0.0,31.833333333333332,103.72333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.11,,,67.0,69.0,,,44.56999999999999,0.0
2025-03-13 04:00:00,126.42333333333333,2.1200000000000045,0.0,30.0,102.96333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,44.81,0.0
2025-03-13 04:15:00,125.01,-2.1199999999999903,0.0,30.0,103.18666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.2,,,67.0,69.0,,,44.88,0.0
2025-03-13 04:30:00,127.13,-2.1199999999999903,0.0,31.0,103.15333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,44.88,0.0
2025-03-13 04:45:00,127.13,0.0,0.0,31.5,102.71,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,44.760000000000005,0.0
2025-03-13 05:00:00,126.42333333333333,0.0,0.0,31.166666666666668,102.96666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,44.67,0.0
2025-03-13 05:15:00,127.13,-2.1199999999999903,0.0,30.5,102.85333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.37,,,67.0,69.0,,,44.85999999999999,0.0
2025-03-13 05:30:00,125.71666666666665,0.0,0.0,30.833333333333332,105.46333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.38666666666667,,,67.0,69.0,,,45.199999999999996,0.0
2025-03-13 05:45:00,126.42333333333333,-2.1199999999999903,0.0,30.166666666666668,106.5,127.13,0.0,72.0,100.0,,0.0,,,71.57000000000001,,,67.0,69.0,,,44.00999999999999,0.0
2025-03-13 06:00:00,126.42333333333333,-2.1199999999999903,0.0,31.5,103.58333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.58333333333333,,,67.0,69.0,,,45.519999999999996,0.0
2025-03-13 06:15:00,126.42333333333333,-2.1199999999999903,0.0,30.333333333333332,108.17333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,44.93,0.0
2025-03-13 06:30:00,125.01,0.0,0.0,30.5,105.56666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.67,,,67.0,69.0,,,45.29,0.0
2025-03-13 06:45:00,125.71999999999998,-2.1199999999999903,0.0,29.833333333333332,106.79,127.13,0.0,72.0,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,43.94999999999999,0.0
2025-03-13 07:00:00,125.71999999999998,-4.22999999999999,0.0,31.5,106.29666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.72,,,67.0,69.0,,,45.61999999999999,0.0
2025-03-13 07:15:00,127.13,0.0,0.0,30.166666666666668,106.24000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,44.08,0.0
2025-03-13 07:30:00,125.01333333333334,-2.1199999999999903,0.0,31.333333333333332,104.45,127.13,0.0,72.0,100.0,,0.0,,,71.7,,,67.0,69.0,,,45.81000000000001,0.0
2025-03-13 07:45:00,127.13,-2.1199999999999903,0.0,30.333333333333332,107.92999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.73,,,67.0,69.0,,,45.63999999999999,0.0
2025-03-13 08:00:00,126.42333333333333,0.0,0.0,30.333333333333332,105.30333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.76333333333334,,,67.0,69.0,,,45.17999999999999,0.0
2025-03-13 08:15:00,125.71999999999998,0.0,0.0,30.333333333333332,106.20333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.75666666666666,,,67.0,69.0,,,43.88000000000001,0.0
2025-03-13 08:30:00,126.42666666666666,-4.22999999999999,0.0,31.0,107.76666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,45.81,0.0
2025-03-13 08:45:00,125.01333333333334,2.1200000000000045,0.0,30.5,105.64999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.75666666666666,,,67.0,69.0,,,43.459999999999994,0.0
2025-03-13 09:00:00,128.54333333333332,-4.22999999999999,0.0,30.166666666666668,107.64333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,44.69,0.0
2025-03-13 09:15:00,125.01333333333334,0.0,0.0,30.333333333333332,107.12,127.13,0.0,72.0,100.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,45.16,0.0
2025-03-13 09:30:00,126.42333333333333,0.0,0.0,30.0,105.62,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,43.7,0.0
2025-03-13 09:45:00,126.42333333333333,-2.1199999999999903,0.0,30.666666666666668,107.30333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.72,,,67.0,69.0,,,45.660000000000004,0.0
2025-03-13 10:00:00,125.71666666666665,0.0,0.0,30.666666666666668,104.65666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,44.199999999999996,0.0
2025-03-13 10:15:00,126.42333333333333,-2.1199999999999903,0.0,30.166666666666668,106.49000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,43.650000000000006,0.0
2025-03-13 10:30:00,125.72000000000001,-2.1199999999999903,0.0,31.333333333333332,105.58,127.13,0.0,72.0,100.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,44.7,0.0
2025-03-13 10:45:00,126.42666666666666,2.1200000000000045,0.0,29.833333333333332,105.86666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.73,,,67.0,69.0,,,43.400000000000006,0.0
2025-03-13 11:00:00,125.01,-4.22999999999999,0.0,31.333333333333332,107.67666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.65333333333334,,,67.0,69.0,,,45.53000000000001,0.0
2025-03-13 11:15:00,125.01333333333334,-2.1199999999999903,0.0,30.5,104.35000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.7,,,67.0,69.0,,,43.019999999999996,0.0
2025-03-13 11:30:00,125.71666666666665,-2.1199999999999903,0.0,32.0,103.11,127.13,0.0,72.0,100.0,,0.0,,,71.61666666666667,,,67.0,69.0,,,45.3,0.0
2025-03-13 11:45:00,126.42333333333333,-2.1199999999999903,0.0,31.5,104.52666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,44.699999999999996,0.0
2025-03-13 12:00:00,126.42333333333333,-2.1199999999999903,0.0,30.166666666666668,106.54666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.70333333333333,,,67.0,69.0,,,43.74000000000001,0.0
2025-03-13 12:15:00,127.13,-2.1199999999999903,0.0,31.333333333333332,107.37666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.69333333333334,,,67.0,69.0,,,45.11,0.0
2025-03-13 12:30:00,126.42666666666666,2.1200000000000045,0.0,30.333333333333332,105.40666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,43.36,0.0
2025-03-13 12:45:00,127.83666666666666,-4.22999999999999,0.0,30.833333333333332,107.97666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,45.53999999999999,0.0
2025-03-13 13:00:00,126.42333333333333,2.1200000000000045,0.0,30.666666666666668,103.08333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,44.02,0.0
2025-03-13 13:15:00,125.71666666666665,0.0,0.0,31.0,107.26666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.71666666666665,,,67.0,69.0,,,44.83,0.0
2025-03-13 13:30:00,125.71666666666665,-2.1199999999999903,0.0,30.0,104.36666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,43.010000000000005,0.0
2025-03-13 13:45:00,127.13,-2.1199999999999903,0.0,31.333333333333332,102.81,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,44.529999999999994,0.0
2025-03-13 14:00:00,127.13,0.0,0.0,30.333333333333332,103.23333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,43.970000000000006,0.0
2025-03-13 14:15:00,125.01333333333334,0.0,0.0,30.0,103.89666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,43.62,0.0
2025-03-13 14:30:00,126.42333333333333,-4.22999999999999,0.0,30.0,104.28666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,44.050000000000004,0.0
2025-03-13 14:45:00,125.01,0.0,0.0,30.166666666666668,104.33,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,43.88999999999999,0.0
2025-03-13 15:00:00,124.30666666666667,-2.1199999999999903,0.0,31.166666666666668,104.77,127.13,0.0,72.0,100.0,,0.0,,,71.89,,,67.0,69.0,,,43.739999999999995,0.0
2025-03-13 15:15:00,128.54333333333332,-2.1199999999999903,1.05,30.166666666666668,104.66666666666667,125.71666666666665,0.0,72.0,99.34333333333332,,0.0,,,72.00333333333333,,,67.0,69.0,,,42.949999999999996,0.0
2025-03-13 15:30:00,126.42333333333333,2.1199999999999903,4.736666666666666,29.333333333333332,104.82333333333334,125.01,0.0,72.0,96.90333333333335,,0.0,,,72.11333333333333,,,67.0,69.0,,,42.93000000000001,0.0
2025-03-13 15:45:00,127.13,0.0,9.563333333333334,29.0,104.99333333333334,125.01,0.0,72.0,93.48,,0.0,,,72.21666666666667,,,67.0,69.0,,,43.089999999999996,0.0
2025-03-13 16:00:00,125.71666666666665,2.1199999999999903,12.65,29.0,104.48333333333333,125.01,0.0,72.0,90.88333333333333,,0.0,,,72.25333333333333,,,67.0,69.0,,,43.15,0.0
2025-03-13 16:15:00,127.13,0.0,18.56,29.0,102.71,125.01,0.0,72.0,86.37666666666667,,0.0,,,72.36,,,67.0,69.0,,,42.46,0.0
2025-03-13 16:30:00,125.71666666666665,2.1199999999999903,22.52333333333333,28.666666666666668,101.84666666666668,125.01,0.0,72.0,82.85000000000001,,0.0,,,72.38333333333334,,,67.0,69.0,,,40.39000000000001,0.0
2025-03-13 16:45:00,125.71666666666665,0.0,29.093333333333334,28.5,100.08666666666666,125.01,0.0,72.0,77.57333333333334,,0.0,,,72.49,,,67.0,69.0,,,39.28,0.0
2025-03-13 17:00:00,125.71666666666665,0.0,36.9,28.5,98.11,125.01,0.0,72.0,71.24666666666667,,0.0,,,72.59666666666666,,,67.0,69.0,,,36.79,0.0
2025-03-13 17:15:00,125.71666666666665,2.1199999999999903,44.03333333333333,28.5,95.30333333333334,125.01,0.0,72.0,64.97666666666667,,0.0,,,72.66,,,67.0,69.0,,,34.42,0.0
2025-03-13 17:30:00,125.01,0.0,52.43333333333334,28.0,91.31666666666666,125.01,0.0,72.0,57.79666666666666,,0.0,,,72.76666666666667,,,67.0,69.0,,,30.92,0.0
2025-03-13 17:45:00,127.13,0.0,61.85333333333333,28.0,86.36,125.01,0.0,72.0,49.64666666666667,,0.0,,,72.85666666666667,,,67.0,69.0,,,26.109999999999992,0.0
2025-03-13 18:00:00,131.37,4.239999999999995,71.07666666666667,28.333333333333332,81.27666666666666,156.08666666666667,0.0,72.0,41.43,,0.0,,,72.93666666666667,,,67.0,69.0,,,20.759999999999998,0.0
2025-03-13 18:15:00,226.01333333333332,-78.39000000000001,82.38,42.166666666666664,65.24666666666667,225.30666666666664,0.0,72.0,0.0,,0.0,,,73.04333333333334,,,67.0,69.0,,,15.930000000000007,0.0
2025-03-13 18:30:00,224.6,4.240000000000009,81.82333333333334,40.833333333333336,65.11666666666667,223.89333333333335,0.0,72.0,0.0,,0.0,,,72.8,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-13 18:45:00,222.48000000000002,2.119999999999976,80.11333333333333,40.333333333333336,65.3,222.48,0.0,72.0,0.0,,0.0,,,72.59666666666666,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-13 19:00:00,222.48000000000002,2.1200000000000045,80.85333333333334,40.5,65.63666666666667,223.89333333333332,0.0,72.0,0.0,,0.0,,,72.48666666666666,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 19:15:00,222.48000000000002,-2.1200000000000045,79.32666666666667,39.833333333333336,65.13666666666667,221.7733333333333,0.0,72.0,0.0,,0.0,,,72.36,,,67.0,69.0,,,0.9299999999999926,0.0
2025-03-13 19:30:00,219.65333333333334,2.1200000000000045,76.28,38.5,64.79666666666667,217.53666666666666,0.0,72.0,0.0,,0.0,,,72.18666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-13 19:45:00,213.3033333333333,4.230000000000018,73.12,38.5,64.85666666666667,213.3033333333333,0.0,72.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-13 20:00:00,209.76999999999998,0.0,68.78666666666668,37.5,64.79333333333334,208.35666666666668,0.0,72.0,0.0,,0.0,,,71.92666666666666,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-13 20:15:00,204.82333333333335,0.0,64.21,36.833333333333336,64.85,203.41,0.0,72.0,0.0,,0.0,,,71.82333333333334,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-13 20:30:00,198.47,0.0,60.35999999999999,36.166666666666664,64.60333333333334,198.46666666666667,0.0,72.0,0.0,,0.0,,,71.75666666666666,,,67.0,69.0,,,1.1499999999999915,0.0
2025-03-13 20:45:00,192.11333333333334,2.1200000000000045,54.24333333333333,35.0,63.916666666666664,190.70000000000002,0.0,72.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-13 21:00:00,181.51666666666665,0.0,45.69,33.333333333333336,62.946666666666665,180.10333333333332,0.0,72.0,0.0,,0.0,,,71.47333333333334,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-13 21:15:00,167.39000000000001,4.240000000000009,34.833333333333336,31.666666666666668,62.02333333333333,167.39000000000001,0.0,72.0,0.0,,0.0,,,71.27333333333333,,,67.0,69.0,,,1.6800000000000068,0.0
2025-03-13 21:30:00,145.49666666666667,0.0,21.33,28.666666666666668,63.53666666666667,144.08333333333334,0.0,72.0,7.163333333333333,,0.0,,,71.06666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-13 21:45:00,125.71666666666665,0.0,11.700000000000001,26.0,68.38666666666667,125.01,0.0,72.0,25.643333333333334,,0.0,,,70.99333333333334,,,67.0,69.0,,,6.060000000000002,0.0
2025-03-13 22:00:00,123.60333333333334,0.0,4.17,27.666666666666668,67.74333333333333,125.01,0.0,72.0,33.22,,0.0,,,70.98,,,67.0,69.0,,,10.700000000000003,0.0
2025-03-13 22:15:00,123.60333333333334,-2.1099999999999994,0.0,29.666666666666668,73.22666666666667,125.01,0.0,72.0,42.083333333333336,,0.0,,,70.93,,,67.0,69.0,,,15.68,0.0
2025-03-13 22:30:00,124.30666666666667,-2.1099999999999994,0.0,30.0,78.3,125.01,0.0,72.0,49.326666666666675,,0.0,,,70.95666666666666,,,67.0,69.0,,,20.6,0.0
2025-03-13 22:45:00,123.60333333333334,0.0,0.0,30.0,84.16666666666667,125.01,0.0,72.0,58.79333333333333,,0.0,,,70.87333333333333,,,67.0,69.0,,,25.28000000000001,0.0
2025-03-13 23:00:00,124.30666666666667,0.0,0.0,30.0,90.15333333333335,125.01,0.0,72.0,68.86,,0.0,,,70.81666666666666,,,67.0,69.0,,,32.510000000000005,0.0
2025-03-13 23:15:00,126.42333333333333,0.0,0.0,30.0,94.11333333333334,125.01,0.0,72.0,79.22333333333334,,0.0,,,70.74666666666667,,,67.0,69.0,,,37.68,0.0
2025-03-13 23:30:00,125.71666666666665,2.1199999999999903,0.0,30.0,98.21,125.01,0.0,72.0,90.49333333333334,,0.0,,,70.66666666666667,,,67.0,69.0,,,41.650000000000006,0.0
2025-03-13 23:45:00,125.01333333333334,0.0,0.0,30.5,100.14999999999999,126.42333333333333,0.0,72.0,98.92666666666666,,0.0,,,70.61666666666666,,,67.0,69.0,,,45.31,0.0
2025-03-14 00:00:00,127.83666666666666,0.0,0.0,29.333333333333332,102.74000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,44.17,0.0
2025-03-14 00:15:00,127.13,0.0,0.0,28.375,103.275,127.13,0.0,72.0,100.0,,0.0,,,70.7825,,,67.0,69.0,,,44.339999999999996,0.0
2025-03-14 00:30:00,125.01,0.0,0.0,28.0,103.65333333333332,127.13,0.0,72.0,100.0,,0.0,,,70.84666666666666,,,67.0,69.0,,,44.07,0.0
2025-03-14 00:45:00,125.71666666666665,-2.1199999999999903,0.0,28.0,104.0,127.13,0.0,72.0,100.0,,0.0,,,70.93,,,67.0,69.0,,,44.58,0.0
2025-03-14 01:00:00,124.30666666666667,0.0,0.0,28.0,104.0,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,44.19500000000001,0.0
2025-03-14 01:15:00,125.71666666666665,-2.1199999999999903,0.0,28.166666666666668,104.38333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.03000000000002,,,67.0,69.0,,,44.385000000000005,0.0
2025-03-14 01:30:00,125.01333333333334,-2.1199999999999903,0.0,30.0,104.07333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,44.86,0.0
2025-03-14 01:45:00,125.01,0.0,0.0,30.0,104.08999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,44.45,0.0
2025-03-14 02:00:00,125.01,-2.1199999999999903,0.0,30.166666666666668,103.94,127.13,0.0,72.0,100.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,44.565000000000005,0.0
2025-03-14 02:15:00,126.42333333333333,-2.1199999999999903,0.0,30.5,103.94,127.13,0.0,72.0,100.0,,0.0,,,71.12,,,67.0,69.0,,,44.379999999999995,0.0
2025-03-14 02:30:00,125.01,-2.1199999999999903,0.0,30.5,104.04,127.13,0.0,72.0,100.0,,0.0,,,71.2,,,67.0,69.0,,,44.39,0.0
2025-03-14 02:45:00,125.71666666666665,-2.1199999999999903,0.0,30.5,103.57,127.13,0.0,72.0,100.0,,0.0,,,71.14333333333333,,,67.0,69.0,,,44.61000000000001,0.0
2025-03-14 03:00:00,126.42333333333333,-2.1199999999999903,0.0,30.5,103.58,127.13,0.0,72.0,100.0,,0.0,,,71.14999999999999,,,67.0,69.0,,,44.730000000000004,0.0
2025-03-14 03:15:00,125.01,0.0,0.0,30.5,103.35333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.2,,,67.0,69.0,,,44.95,0.0
2025-03-14 03:30:00,126.42333333333333,-2.1199999999999903,0.0,30.5,103.23333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,44.83,0.0
2025-03-14 03:45:00,125.71999999999998,0.0,0.0,30.833333333333332,103.50999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,44.76,0.0
2025-03-14 04:00:00,126.42333333333333,0.0,0.0,31.0,103.89333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.20666666666666,,,67.0,69.0,,,44.95,0.0
2025-03-14 04:15:00,125.71999999999998,0.0,0.0,31.0,103.83333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,44.71999999999999,0.0
2025-03-14 04:30:00,127.13,-4.22999999999999,0.0,30.666666666666668,103.57,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,45.16,0.0
2025-03-14 04:45:00,126.42333333333333,2.1200000000000045,0.0,29.5,103.39333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,44.69,0.0
2025-03-14 05:00:00,127.13,0.0,0.0,29.5,103.67666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,44.815,0.0
2025-03-14 05:15:00,126.42333333333333,0.0,0.0,29.666666666666668,103.67333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,45.665000000000006,0.0
2025-03-14 05:30:00,126.42333333333333,0.0,0.0,29.5,103.73666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,45.13,0.0
2025-03-14 05:45:00,126.42333333333333,0.0,0.0,29.5,103.91000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.37,,,67.0,69.0,,,45.61,0.0
2025-03-14 06:00:00,127.13,0.0,0.0,29.5,103.83666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,45.584999999999994,0.0
2025-03-14 06:15:00,127.13,0.0,0.0,29.5,103.93333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,45.55000000000001,0.0
2025-03-14 06:30:00,127.13,0.0,0.0,29.5,103.71,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,45.379999999999995,0.0
2025-03-14 06:45:00,127.83666666666666,0.0,0.0,29.5,103.50333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.54,,,67.0,69.0,,,45.18000000000001,0.0
2025-03-14 07:00:00,126.42333333333333,2.1200000000000045,0.0,29.5,103.29666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.54,,,67.0,69.0,,,45.16,0.0
2025-03-14 07:15:00,126.42333333333333,0.0,0.0,29.5,109.30666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,45.44,0.0
2025-03-14 07:30:00,125.01333333333334,0.0,0.0,29.833333333333332,103.63,127.13,0.0,72.0,100.0,,0.0,,,71.7,,,67.0,69.0,,,45.035,0.0
2025-03-14 07:45:00,126.42333333333333,-4.22999999999999,0.0,30.333333333333332,109.46,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,46.02499999999999,0.0
2025-03-14 08:00:00,125.01333333333334,0.0,0.0,29.166666666666668,103.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.76,,,67.0,69.0,,,44.61,0.0
2025-03-14 08:15:00,127.13,-4.22999999999999,0.0,29.5,109.33,127.13,0.0,72.0,100.0,,0.0,,,71.77666666666666,,,67.0,69.0,,,45.599999999999994,0.0
2025-03-14 08:30:00,127.13,0.0,0.0,30.0,104.0,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,46.765,0.0
2025-03-14 08:45:00,127.83666666666666,0.0,0.0,28.5,107.11333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.83666666666666,,,67.0,69.0,,,43.739999999999995,0.0
2025-03-14 09:00:00,126.07,2.1200000000000045,0.0,30.5,106.14500000000001,127.13,0.0,72.0,100.0,,0.0,,,71.83500000000001,,,67.0,69.0,,,47.08500000000001,0.0
2025-03-14 09:15:00,127.13,2.1200000000000045,0.0,28.166666666666668,105.71,127.13,0.0,72.0,100.0,,0.0,,,71.87333333333333,,,67.0,69.0,,,47.08500000000001,0.0
2025-03-14 09:30:00,126.42666666666666,2.1200000000000045,0.0,29.833333333333332,107.64333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.75666666666666,,,67.0,69.0,,,45.36500000000001,0.0
2025-03-14 09:45:00,125.71666666666665,2.1200000000000045,0.0,28.666666666666668,104.24000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.81,,,67.0,69.0,,,43.55000000000001,0.0
2025-03-14 10:00:00,125.71666666666665,-2.1199999999999903,0.0,29.166666666666668,109.72333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.72,,,67.0,69.0,,,45.36999999999999,0.0
2025-03-14 10:15:00,125.71666666666665,-2.1199999999999903,0.0,29.5,103.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,43.455,0.0
2025-03-14 10:30:00,127.13,-2.1199999999999903,0.0,28.5,109.99666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,43.56999999999999,0.0
2025-03-14 10:45:00,123.60333333333334,-2.1199999999999903,0.0,29.666666666666668,105.32,127.13,0.0,72.0,100.0,,0.0,,,71.75666666666666,,,67.0,69.0,,,44.775000000000006,0.0
2025-03-14 11:00:00,127.13,-4.22999999999999,0.0,28.333333333333332,108.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,42.544999999999995,0.0
2025-03-14 11:15:00,125.71999999999998,0.0,0.0,30.166666666666668,106.72333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,47.275000000000006,0.0
2025-03-14 11:30:00,126.42333333333333,-4.22999999999999,0.0,28.333333333333332,106.46,127.13,0.0,72.0,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,43.11500000000001,0.0
2025-03-14 11:45:00,127.13,0.0,0.0,30.0,107.49666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.67666666666668,,,67.0,69.0,,,46.410000000000004,0.0
2025-03-14 12:00:00,126.42333333333333,2.1200000000000045,0.0,28.166666666666668,109.28666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,43.525000000000006,0.0
2025-03-14 12:15:00,123.60333333333334,-2.1199999999999903,0.0,29.666666666666668,104.62333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.72,,,67.0,69.0,,,46.28,0.0
2025-03-14 12:30:00,127.83666666666666,-4.22999999999999,0.0,28.666666666666668,104.13,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,41.345,0.0
2025-03-14 12:45:00,125.01333333333334,2.1200000000000045,0.0,30.5,102.02666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.56,,,67.0,69.0,,,44.855000000000004,0.0
2025-03-14 13:00:00,127.13,0.0,0.0,30.666666666666668,101.45666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.48,,,67.0,69.0,,,45.269999999999996,0.0
2025-03-14 13:15:00,126.42333333333333,0.0,0.0,30.5,101.76666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,44.474999999999994,0.0
2025-03-14 13:30:00,128.54333333333332,0.0,0.0,30.5,101.88666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,44.144999999999996,0.0
2025-03-14 13:45:00,127.13,0.0,0.0,30.333333333333332,102.53666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,44.2,0.0
2025-03-14 14:00:00,127.13,0.0,0.0,30.0,103.06,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,43.885000000000005,0.0
2025-03-14 14:15:00,126.42333333333333,0.0,0.0,30.0,103.28000000000002,127.13,0.0,72.0,100.0,,0.0,,,71.67,,,67.0,69.0,,,43.80500000000001,0.0
2025-03-14 14:30:00,127.13,0.0,0.0,30.0,103.51333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,44.02000000000001,0.0
2025-03-14 14:45:00,126.42333333333333,0.0,0.0,29.5,103.79,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,43.66999999999999,0.0
2025-03-14 15:00:00,125.71666666666665,-2.1199999999999903,0.0,29.0,104.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,43.559999999999995,0.0
2025-03-14 15:15:00,125.71666666666665,-2.1199999999999903,0.0,29.0,105.13666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,43.575,0.0
2025-03-14 15:30:00,126.42333333333333,0.0,0.11,29.0,102.97333333333334,126.42333333333333,0.0,72.0,99.93333333333334,,0.0,,,71.96,,,67.0,69.0,,,43.519999999999996,0.0
2025-03-14 15:45:00,124.30666666666667,0.0,0.0,30.166666666666668,99.43333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,45.56999999999999,0.0
2025-03-14 16:00:00,126.42333333333333,-2.1199999999999903,0.0,30.5,98.8,127.13,0.0,72.0,100.0,,0.0,,,71.86666666666666,,,67.0,69.0,,,44.53,0.0
2025-03-14 16:15:00,126.42333333333333,0.0,0.0,29.0,98.66666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,44.105,0.0
2025-03-14 16:30:00,125.01,-2.1199999999999903,0.0,29.0,99.33333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.85666666666667,,,67.0,69.0,,,44.23,0.0
2025-03-14 16:45:00,123.60333333333334,-2.1199999999999903,0.0,30.333333333333332,100.04,127.13,0.0,72.0,100.0,,0.0,,,71.91000000000001,,,67.0,69.0,,,44.46,0.0
2025-03-14 17:00:00,125.01,-2.1199999999999903,0.0,31.0,99.59333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.92666666666666,,,67.0,69.0,,,45.12,0.0
2025-03-14 17:15:00,125.71999999999998,-2.1199999999999903,0.0,31.5,99.86333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.92,,,67.0,69.0,,,44.55,0.0
2025-03-14 17:30:00,125.01,-4.22999999999999,0.0,31.5,100.15333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,44.75500000000001,0.0
2025-03-14 17:45:00,126.42333333333333,-2.1199999999999903,3.3633333333333333,31.5,100.29333333333334,125.01,0.0,72.0,97.86333333333334,,0.0,,,72.08333333333333,,,67.0,69.0,,,44.5,0.0
2025-03-14 18:00:00,127.13,2.1199999999999903,6.566666666666666,29.833333333333332,99.97666666666667,125.01,0.0,72.0,95.60000000000001,,0.0,,,72.14999999999999,,,67.0,69.0,,,44.785,0.0
2025-03-14 18:15:00,126.42333333333333,4.239999999999995,10.273333333333333,29.5,100.47333333333334,125.01,0.0,72.0,92.77,,0.0,,,72.21666666666667,,,67.0,69.0,,,43.85,0.0
2025-03-14 18:30:00,127.83666666666666,2.1199999999999903,13.076666666666668,29.5,99.89999999999999,125.01,0.0,72.0,90.30666666666667,,0.0,,,72.23666666666666,,,67.0,69.0,,,44.12500000000001,0.0
2025-03-14 18:45:00,127.13,2.1199999999999903,16.23,29.5,98.99000000000001,125.01,0.0,72.0,87.63333333333333,,0.0,,,72.27333333333333,,,67.0,69.0,,,43.504999999999995,0.0
2025-03-14 19:00:00,127.83666666666666,2.1199999999999903,20.91,29.5,97.50333333333333,125.01,0.0,72.0,83.83666666666666,,0.0,,,72.34666666666668,,,67.0,69.0,,,43.14999999999999,0.0
2025-03-14 19:15:00,127.83666666666666,4.239999999999995,24.38,29.5,96.40333333333335,125.01,0.0,72.0,80.64333333333333,,0.0,,,72.36666666666667,,,67.0,69.0,,,41.225,0.0
2025-03-14 19:30:00,127.13,2.1199999999999903,28.406666666666666,28.666666666666668,95.02333333333333,125.01,0.0,72.0,77.07666666666667,,0.0,,,72.39,,,67.0,69.0,,,40.045,0.0
2025-03-14 19:45:00,125.71666666666665,2.1199999999999903,34.526666666666664,28.5,93.09333333333332,125.01,0.0,72.0,72.07000000000001,,0.0,,,72.47333333333334,,,67.0,69.0,,,38.830000000000005,0.0
2025-03-14 20:00:00,126.42333333333333,0.0,36.93,28.5,91.74666666666667,125.01,0.0,72.0,69.13666666666667,,0.0,,,72.44666666666667,,,67.0,69.0,,,36.91,0.0
2025-03-14 20:15:00,126.42333333333333,0.0,42.56666666666667,28.5,89.26333333333334,125.01,0.0,72.0,64.31,,0.0,,,72.51333333333334,,,67.0,69.0,,,35.785,0.0
2025-03-14 20:30:00,125.01,0.0,47.053333333333335,28.5,86.37666666666667,125.01,0.0,72.0,60.04333333333333,,0.0,,,72.52,,,67.0,69.0,,,33.15500000000001,0.0
2025-03-14 20:45:00,125.01333333333334,0.0,50.879999999999995,28.5,83.66666666666667,125.01,0.0,72.0,56.19333333333333,,0.0,,,72.52,,,67.0,69.0,,,30.554999999999993,0.0
2025-03-14 21:00:00,126.42333333333333,-2.1099999999999994,54.98333333333333,28.333333333333332,81.00666666666666,125.01,0.0,72.0,52.083333333333336,,0.0,,,72.52,,,67.0,69.0,,,27.945000000000007,0.0
2025-03-14 21:15:00,125.71666666666665,2.1199999999999903,58.870000000000005,28.0,78.47,125.01,0.0,72.0,48.196666666666665,,0.0,,,72.52,,,67.0,69.0,,,25.159999999999997,0.0
2025-03-14 21:30:00,125.71666666666665,0.0,65.99,28.0,74.57,125.01,0.0,72.0,42.24,,0.0,,,72.60666666666667,,,67.0,69.0,,,22.904999999999994,0.0
2025-03-14 21:45:00,125.71666666666665,0.0,74.57333333333334,27.5,69.65666666666667,125.01,0.0,72.0,34.99666666666666,,0.0,,,72.70333333333333,,,67.0,69.0,,,18.919999999999995,0.0
2025-03-14 22:00:00,123.60333333333334,0.0,74.29333333333334,27.5,68.19,125.01,0.0,72.0,33.23666666666667,,0.0,,,72.55666666666666,,,67.0,69.0,,,14.325000000000003,0.0
2025-03-14 22:15:00,122.90000000000002,-2.1099999999999994,70.54333333333334,27.5,68.27,125.01,0.0,72.0,34.09,,0.0,,,72.33666666666666,,,67.0,69.0,,,13.934999999999995,0.0
2025-03-14 22:30:00,124.30666666666667,-2.1099999999999994,65.65333333333332,27.5,69.53666666666668,125.01,0.0,72.0,36.28,,0.0,,,72.13,,,67.0,69.0,,,14.024999999999999,0.0
2025-03-14 22:45:00,122.90000000000002,-2.1099999999999994,61.03666666666667,28.666666666666668,71.25,125.01,0.0,72.0,38.836666666666666,,0.0,,,71.98333333333333,,,67.0,69.0,,,15.420000000000002,0.0
2025-03-14 23:00:00,124.30666666666667,-2.1099999999999994,57.00666666666666,29.5,72.77,125.01,0.0,72.0,41.43,,0.0,,,71.87333333333333,,,67.0,69.0,,,17.549999999999997,0.0
2025-03-14 23:15:00,125.01,0.0,53.49,29.666666666666668,74.54,125.01,0.0,72.0,44.026666666666664,,0.0,,,71.8,,,67.0,69.0,,,18.724999999999994,0.0
2025-03-14 23:30:00,125.71666666666665,0.0,51.669999999999995,30.0,75.61,125.01,0.0,72.0,45.69,,0.0,,,71.79333333333334,,,67.0,69.0,,,20.735,0.0
2025-03-14 23:45:00,124.30666666666667,2.1199999999999903,43.99,30.0,78.81,125.01,0.0,72.0,51.07,,0.0,,,71.61333333333333,,,67.0,69.0,,,22.03500000000001,0.0
2025-03-15 00:00:00,123.60333333333334,-2.1099999999999994,31.703333333333333,30.5,84.58333333333333,125.01,0.0,72.0,59.92333333333334,,0.0,,,71.34666666666666,,,67.0,69.0,,,25.689999999999998,0.0
2025-03-15 00:15:00,125.01333333333334,-2.1099999999999994,19.563333333333333,30.5,90.05,125.01,0.0,72.0,69.38666666666667,,0.0,,,71.16333333333334,,,67.0,69.0,,,31.915,0.0
2025-03-15 00:30:00,124.30666666666667,0.0,6.830000000000001,31.0,94.61,125.01,0.0,72.0,79.84333333333332,,0.0,,,70.99333333333334,,,67.0,69.0,,,37.290000000000006,0.0
2025-03-15 00:45:00,124.30666666666667,0.0,0.24333333333333332,31.333333333333332,98.02333333333333,125.01,0.0,72.0,88.33,,0.0,,,70.94333333333334,,,67.0,69.0,,,42.23,0.0
2025-03-15 01:00:00,125.71666666666665,0.0,0.0,31.5,99.46666666666665,125.01,0.0,72.0,96.55666666666667,,0.0,,,70.93,,,67.0,69.0,,,45.38,0.0
2025-03-15 01:15:00,125.71666666666665,2.1199999999999903,0.0,32.0,99.27666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,46.675,0.0
2025-03-15 01:30:00,125.71666666666665,0.0,0.0,32.0,99.20666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,46.81,0.0
2025-03-15 01:45:00,125.71666666666665,-2.1199999999999903,0.0,32.0,99.38333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.01666666666667,,,67.0,69.0,,,46.504999999999995,0.0
2025-03-15 02:00:00,125.01,-2.1199999999999903,0.0,32.0,99.0,127.13,0.0,72.0,100.0,,0.0,,,71.08,,,67.0,69.0,,,46.870000000000005,0.0
2025-03-15 02:15:00,125.71666666666665,-2.1199999999999903,0.0,32.0,99.06333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,46.60999999999999,0.0
2025-03-15 02:30:00,124.30666666666667,-2.1199999999999903,0.0,32.0,99.17333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.17,,,67.0,69.0,,,46.54,0.0
2025-03-15 02:45:00,125.01,-4.22999999999999,0.0,32.0,99.12333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,46.714999999999996,0.0
2025-03-15 03:00:00,127.13,-2.1199999999999903,0.0,32.0,99.20333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,46.745000000000005,0.0
2025-03-15 03:15:00,126.42333333333333,0.0,0.0,32.0,99.13666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.33333333333333,,,67.0,69.0,,,46.77,0.0
2025-03-15 03:30:00,125.71666666666665,-2.1199999999999903,0.0,32.166666666666664,99.41666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,46.645,0.0
2025-03-15 03:45:00,124.30666666666667,-2.1199999999999903,0.0,32.5,99.33,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,47.17,0.0
2025-03-15 04:00:00,125.01,-2.1199999999999903,0.0,32.666666666666664,99.51,127.13,0.0,72.0,100.0,,0.0,,,71.42,,,67.0,69.0,,,47.095,0.0
2025-03-15 04:15:00,127.13,-2.1199999999999903,0.0,33.0,99.31,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,47.25500000000001,0.0
2025-03-15 04:30:00,125.71666666666665,0.0,0.0,33.0,99.40333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,47.0,0.0
2025-03-15 04:45:00,126.42333333333333,-2.1199999999999903,0.0,33.0,99.39666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,46.925000000000004,0.0
2025-03-15 05:00:00,125.01,-2.1199999999999903,0.0,33.0,99.62666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,46.97,0.0
2025-03-15 05:15:00,125.71999999999998,-2.1199999999999903,0.0,33.0,99.75333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.55666666666667,,,67.0,69.0,,,47.25999999999999,0.0
2025-03-15 05:30:00,125.01,0.0,0.0,33.333333333333336,99.77666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,47.19,0.0
2025-03-15 05:45:00,125.01,-2.1199999999999903,0.0,33.833333333333336,99.84666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,47.62500000000001,0.0
2025-03-15 06:00:00,125.01,-2.1199999999999903,0.0,35.333333333333336,100.20333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,47.815,0.0
2025-03-15 06:15:00,125.71666666666665,-2.1199999999999903,0.0,37.166666666666664,100.61333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,48.175000000000004,0.0
2025-03-15 06:30:00,129.25,0.0,0.0,32.333333333333336,104.35000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,47.58,0.0
2025-03-15 06:45:00,125.71666666666665,2.1200000000000045,0.41,30.666666666666668,105.25,126.42333333333333,0.0,72.0,99.75,,0.0,,,71.95666666666666,,,67.0,69.0,,,45.77,0.0
2025-03-15 07:00:00,127.13,0.0,3.986666666666667,30.333333333333332,105.57666666666667,125.01,0.0,72.0,97.42,,0.0,,,72.09333333333333,,,67.0,69.0,,,45.644999999999996,0.0
2025-03-15 07:15:00,126.42333333333333,4.239999999999995,9.13,30.0,105.52,125.01,0.0,72.0,93.81333333333333,,0.0,,,72.20333333333333,,,67.0,69.0,,,45.63000000000001,0.0
2025-03-15 07:30:00,126.42333333333333,2.1199999999999903,11.606666666666667,30.0,105.46333333333332,125.01,0.0,72.0,91.62333333333333,,0.0,,,72.23,,,67.0,69.0,,,45.815,0.0
2025-03-15 07:45:00,125.71666666666665,2.1199999999999903,14.65,30.0,104.87,125.01,0.0,72.0,89.04,,0.0,,,72.26,,,67.0,69.0,,,45.614999999999995,0.0
2025-03-15 08:00:00,126.42333333333333,0.0,18.933333333333334,30.0,103.18333333333334,125.01,0.0,72.0,85.57,,0.0,,,72.32666666666667,,,67.0,69.0,,,45.015,0.0
2025-03-15 08:15:00,125.01,0.0,22.313333333333333,30.0,101.54,125.01,0.0,72.0,82.41666666666667,,0.0,,,72.35333333333334,,,67.0,69.0,,,42.95,0.0
2025-03-15 08:30:00,123.60333333333334,0.0,17.746666666666666,36.0,98.46333333333332,125.01,0.0,72.0,84.29,,0.0,,,72.14,,,67.0,69.0,,,43.435,0.0
2025-03-15 08:45:00,125.01333333333334,-2.1099999999999994,13.173333333333334,38.0,98.88333333333333,125.01,0.0,72.0,86.8,,0.0,,,71.97666666666667,,,67.0,69.0,,,45.205,0.0
2025-03-15 09:00:00,125.01,2.1199999999999903,10.336666666666666,38.333333333333336,99.84666666666665,125.01,0.0,72.0,88.63333333333333,,0.0,,,71.91333333333334,,,67.0,69.0,,,45.94500000000001,0.0
2025-03-15 09:15:00,125.01,0.0,5.743333333333333,38.833333333333336,101.31666666666666,125.01,0.0,72.0,91.79666666666667,,0.0,,,71.8,,,67.0,69.0,,,47.16,0.0
2025-03-15 09:30:00,125.01333333333334,0.0,4.363333333333333,39.0,101.47333333333334,125.01,0.0,72.0,93.17999999999999,,0.0,,,71.8,,,67.0,69.0,,,48.925,0.0
2025-03-15 09:45:00,127.13,2.1199999999999903,2.94,38.5,101.11333333333334,125.01,0.0,72.0,94.58666666666666,,0.0,,,71.8,,,67.0,69.0,,,48.97,0.0
2025-03-15 10:00:00,127.13,4.239999999999995,1.4533333333333334,35.166666666666664,100.20666666666666,125.01,0.0,72.0,96.02999999999999,,0.0,,,71.8,,,67.0,69.0,,,48.465,0.0
2025-03-15 10:15:00,127.13,2.1199999999999903,0.22,33.166666666666664,100.25,125.01,0.0,72.0,97.43333333333334,,0.0,,,71.8,,,67.0,69.0,,,47.17,0.0
2025-03-15 10:30:00,127.83666666666666,2.1199999999999903,0.0,33.0,100.13666666666666,125.01,0.0,72.0,98.79666666666667,,0.0,,,71.8,,,67.0,69.0,,,47.43000000000001,0.0
2025-03-15 10:45:00,125.71666666666665,2.1199999999999903,0.0,33.0,100.69333333333333,126.42333333333333,0.0,72.0,99.89999999999999,,0.0,,,71.8,,,67.0,69.0,,,46.989999999999995,0.0
2025-03-15 11:00:00,126.42333333333333,-2.1199999999999903,0.0,33.0,100.51333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,47.43000000000001,0.0
2025-03-15 11:15:00,125.01,0.0,0.0,33.0,100.43666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,47.25,0.0
2025-03-15 11:30:00,125.71666666666665,-2.1199999999999903,0.0,34.166666666666664,100.03000000000002,127.13,0.0,72.0,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,47.235,0.0
2025-03-15 11:45:00,126.42333333333333,0.0,0.0,34.666666666666664,99.63666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,47.849999999999994,0.0
2025-03-15 12:00:00,127.13,-2.1199999999999903,0.0,34.5,99.87,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,47.155,0.0
2025-03-15 12:15:00,126.42333333333333,0.0,0.0,34.0,100.00333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,47.43000000000001,0.0
2025-03-15 12:30:00,127.13,-2.1199999999999903,0.0,33.833333333333336,100.29666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.71666666666665,,,67.0,69.0,,,47.239999999999995,0.0
2025-03-15 12:45:00,127.13,0.0,0.0,33.5,100.07000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.69666666666666,,,67.0,69.0,,,47.52,0.0
2025-03-15 13:00:00,127.13,0.0,0.0,33.166666666666664,100.30666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,46.92,0.0
2025-03-15 13:15:00,126.42333333333333,0.0,0.0,33.0,100.44666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,46.754999999999995,0.0
2025-03-15 13:30:00,127.13,-2.1199999999999903,0.0,33.0,100.58666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,46.964999999999996,0.0
2025-03-15 13:45:00,127.13,0.0,0.0,33.0,100.61666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,47.095,0.0
2025-03-15 14:00:00,127.83666666666666,0.0,0.0,33.0,100.61,127.13,0.0,72.0,100.0,,0.0,,,71.91000000000001,,,67.0,69.0,,,46.635,0.0
2025-03-15 14:15:00,126.42333333333333,0.0,0.0,33.0,100.80666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,46.85,0.0
2025-03-15 14:30:00,127.13,-2.1199999999999903,1.9633333333333336,32.5,100.43666666666667,125.01,0.0,72.0,98.75999999999999,,0.0,,,72.05,,,67.0,69.0,,,46.905,0.0
2025-03-15 14:45:00,127.83666666666666,2.1199999999999903,4.68,32.5,100.49666666666667,125.01,0.0,72.0,96.87,,0.0,,,72.10000000000001,,,67.0,69.0,,,46.394999999999996,0.0
2025-03-15 15:00:00,127.13,2.1199999999999903,8.92,32.5,100.73,125.01,0.0,72.0,93.82000000000001,,0.0,,,72.19,,,67.0,69.0,,,46.470000000000006,0.0
2025-03-15 15:15:00,127.13,0.0,11.780000000000001,32.0,100.39333333333333,125.01,0.0,72.0,91.42666666666668,,0.0,,,72.22333333333334,,,67.0,69.0,,,46.775000000000006,0.0
2025-03-15 15:30:00,126.42333333333333,2.1199999999999903,14.016666666666666,32.0,99.58333333333333,125.01,0.0,72.0,89.33333333333333,,0.0,,,72.24333333333334,,,67.0,69.0,,,46.185,0.0
2025-03-15 15:45:00,126.42333333333333,2.1199999999999903,15.443333333333333,32.0,99.00999999999999,125.01,0.0,72.0,87.75333333333333,,0.0,,,72.23,,,67.0,69.0,,,45.41,0.0
2025-03-15 16:00:00,124.30666666666667,2.1199999999999903,16.97,32.0,98.49333333333334,125.01,0.0,72.0,86.13,,0.0,,,72.21,,,67.0,69.0,,,45.05999999999999,0.0
2025-03-15 16:15:00,123.60333333333334,-2.1099999999999994,17.7,33.666666666666664,98.25333333333333,125.01,0.0,72.0,85.02666666666666,,0.0,,,72.18333333333334,,,67.0,69.0,,,44.824999999999996,0.0
2025-03-15 16:30:00,125.71666666666665,-2.1099999999999994,15.06,34.666666666666664,98.64999999999999,125.01,0.0,72.0,86.19333333333333,,0.0,,,72.08333333333333,,,67.0,69.0,,,45.2,0.0
2025-03-15 16:45:00,124.31,2.1199999999999903,14.35,38.0,98.87666666666667,125.01,0.0,72.0,86.38666666666667,,0.0,,,72.04,,,67.0,69.0,,,45.599999999999994,0.0
2025-03-15 17:00:00,125.71666666666665,-2.1099999999999994,10.76,37.5,99.13333333333333,125.01,0.0,72.0,88.56,,0.0,,,71.92666666666666,,,67.0,69.0,,,47.165000000000006,0.0
2025-03-15 17:15:00,125.71666666666665,0.0,8.74,37.0,100.10666666666667,125.01,0.0,72.0,89.98666666666666,,0.0,,,71.89999999999999,,,67.0,69.0,,,46.94500000000001,0.0
2025-03-15 17:30:00,123.60000000000001,2.1199999999999903,4.69,38.5,100.95,125.01,0.0,72.0,92.86333333333333,,0.0,,,71.8,,,67.0,69.0,,,48.120000000000005,0.0
2025-03-15 17:45:00,125.71999999999998,0.0,3.15,39.333333333333336,100.63,125.01,0.0,72.0,94.32666666666667,,0.0,,,71.8,,,67.0,69.0,,,48.565000000000005,0.0
2025-03-15 18:00:00,125.71666666666665,2.1199999999999903,0.5133333333333333,39.333333333333336,100.92666666666666,125.01,0.0,72.0,96.53000000000002,,0.0,,,71.76,,,67.0,69.0,,,48.67000000000001,0.0
2025-03-15 18:15:00,127.83666666666666,0.0,0.0,35.833333333333336,103.35666666666667,125.01,0.0,72.0,97.63666666666666,,0.0,,,71.79333333333334,,,67.0,69.0,,,49.53,0.0
2025-03-15 18:30:00,127.83666666666666,4.239999999999995,3.0933333333333333,33.5,103.75333333333333,125.01,0.0,72.0,96.02,,0.0,,,71.91666666666667,,,67.0,69.0,,,46.845,0.0
2025-03-15 18:45:00,127.13,2.1199999999999903,4.573333333333333,32.666666666666664,104.25666666666666,125.01,0.0,72.0,95.27,,0.0,,,71.97666666666667,,,67.0,69.0,,,46.425000000000004,0.0
2025-03-15 19:00:00,126.42333333333333,2.1199999999999903,8.426666666666668,32.0,104.66000000000001,125.01,0.0,72.0,92.79,,0.0,,,72.08333333333333,,,67.0,69.0,,,46.665,0.0
2025-03-15 19:15:00,127.13,2.1199999999999903,10.023333333333333,32.0,104.67666666666666,125.01,0.0,72.0,91.54333333333334,,0.0,,,72.10666666666667,,,67.0,69.0,,,46.45,0.0
2025-03-15 19:30:00,126.42333333333333,2.1199999999999903,14.273333333333333,31.5,103.62,125.01,0.0,72.0,88.46666666666665,,0.0,,,72.19333333333333,,,67.0,69.0,,,46.265,0.0
2025-03-15 19:45:00,125.71666666666665,0.0,17.043333333333333,31.5,103.10666666666667,125.01,0.0,72.0,86.14333333333333,,0.0,,,72.23,,,67.0,69.0,,,45.275000000000006,0.0
2025-03-15 20:00:00,125.01,2.1199999999999903,18.946666666666665,31.5,102.15666666666668,125.01,0.0,72.0,84.28,,0.0,,,72.23,,,67.0,69.0,,,44.13,0.0
2025-03-15 20:15:00,125.71666666666665,0.0,20.753333333333334,31.5,101.67666666666666,125.01,0.0,72.0,82.45333333333333,,0.0,,,72.23,,,67.0,69.0,,,43.355000000000004,0.0
2025-03-15 20:30:00,125.01,0.0,22.05666666666667,31.166666666666668,101.01333333333334,125.01,0.0,72.0,80.94333333333333,,0.0,,,72.21,,,67.0,69.0,,,42.815,0.0
2025-03-15 20:45:00,125.71666666666665,0.0,19.83666666666667,31.0,101.43666666666667,125.01,0.0,72.0,81.75,,0.0,,,72.11333333333333,,,67.0,69.0,,,42.2,0.0
2025-03-15 21:00:00,125.01,0.0,17.596666666666668,31.0,101.81,125.01,0.0,72.0,82.87333333333333,,0.0,,,72.02,,,67.0,69.0,,,42.89999999999999,0.0
2025-03-15 21:15:00,125.71666666666665,0.0,15.603333333333333,31.0,102.36333333333334,125.01,0.0,72.0,84.05666666666667,,0.0,,,71.96,,,67.0,69.0,,,43.095,0.0
2025-03-15 21:30:00,125.01,2.1199999999999903,14.166666666666666,31.0,102.95666666666666,125.01,0.0,72.0,85.05333333333334,,0.0,,,71.92666666666666,,,67.0,69.0,,,43.595,0.0
2025-03-15 21:45:00,125.01,0.0,10.406666666666666,31.0,103.59666666666668,125.01,0.0,72.0,87.58666666666666,,0.0,,,71.83,,,67.0,69.0,,,44.084999999999994,0.0
2025-03-15 22:00:00,125.01333333333334,0.0,7.739999999999999,32.5,104.44333333333333,125.01,0.0,72.0,89.71666666666665,,0.0,,,71.8,,,67.0,69.0,,,44.85000000000001,0.0
2025-03-15 22:15:00,125.71666666666665,0.0,4.796666666666667,33.0,104.96,125.01,0.0,72.0,92.09333333333332,,0.0,,,71.75666666666667,,,67.0,69.0,,,45.9,0.0
2025-03-15 22:30:00,124.30666666666667,0.0,0.22999999999999998,33.0,105.11,125.01,0.0,72.0,96.02666666666666,,0.0,,,71.66333333333334,,,67.0,69.0,,,46.459999999999994,0.0
2025-03-15 22:45:00,125.01,0.0,0.0,33.0,104.77333333333333,125.01,0.0,72.0,98.60333333333334,,0.0,,,71.65,,,67.0,69.0,,,46.434999999999995,0.0
2025-03-15 23:00:00,125.01,0.0,0.0,33.333333333333336,105.19333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,46.629999999999995,0.0
2025-03-15 23:15:00,125.71666666666665,-2.1199999999999903,0.0,33.5,104.95333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,47.115,0.0
2025-03-15 23:30:00,125.71999999999998,-2.1199999999999903,0.0,33.5,104.97333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,46.690000000000005,0.0
2025-03-15 23:45:00,126.42333333333333,-4.22999999999999,0.0,33.5,104.83333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,46.68,0.0
2025-03-16 00:00:00,126.42333333333333,-2.1199999999999903,0.0,33.5,104.88666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,46.53999999999999,0.0
2025-03-16 00:15:00,125.01,0.0,0.0,33.5,104.99666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,46.81,0.0
2025-03-16 00:30:00,125.01,-2.1199999999999903,0.0,33.833333333333336,105.08999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,46.849999999999994,0.0
2025-03-16 00:45:00,124.30666666666667,-2.1199999999999903,0.0,35.166666666666664,105.53666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,47.004999999999995,0.0
2025-03-16 01:00:00,125.01333333333334,-2.1199999999999903,0.0,37.833333333333336,105.99666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,47.730000000000004,0.0
2025-03-16 01:15:00,125.01,-2.1199999999999903,0.0,38.0,105.655,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.535000000000004,0.0
2025-03-16 01:30:00,125.01333333333334,-2.1199999999999903,0.0,38.833333333333336,105.93,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.535000000000004,0.0
2025-03-16 01:45:00,126.42333333333333,-2.1199999999999903,0.0,39.0,105.55333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.7,0.0
2025-03-16 02:00:00,125.71666666666665,0.0,0.0,39.0,105.69666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.25,0.0
2025-03-16 02:15:00,125.71666666666665,0.0,0.0,39.0,105.86666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.175,0.0
2025-03-16 02:30:00,125.71666666666665,-2.1199999999999903,0.0,39.0,106.04666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,48.47500000000001,0.0
2025-03-16 02:45:00,125.71666666666665,0.0,0.0,39.0,106.06333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,48.575,0.0
2025-03-16 03:00:00,125.71666666666665,-2.1199999999999903,0.0,39.0,106.12333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.87333333333333,,,67.0,69.0,,,48.72,0.0
2025-03-16 03:15:00,125.71666666666665,0.0,0.0,39.0,105.95666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,48.38,0.0
2025-03-16 03:30:00,126.42333333333333,0.0,0.0,39.0,106.19666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,48.269999999999996,0.0
2025-03-16 03:45:00,125.71666666666665,0.0,0.0,39.0,106.15333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,48.644999999999996,0.0
2025-03-16 04:00:00,127.13,-2.1199999999999903,0.0,38.666666666666664,106.07000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,48.845,0.0
2025-03-16 04:15:00,126.42333333333333,2.1200000000000045,0.0,38.5,106.16666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.91,,,67.0,69.0,,,48.224999999999994,0.0
2025-03-16 04:30:00,127.13,0.0,0.0,38.5,106.17666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,48.705000000000005,0.0
2025-03-16 04:45:00,125.01,0.0,0.0,38.833333333333336,106.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.92,,,67.0,69.0,,,48.655,0.0
2025-03-16 05:00:00,127.13,-2.1199999999999903,0.0,39.5,106.07,127.13,0.0,72.0,100.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,48.625,0.0
2025-03-16 05:15:00,127.83666666666666,2.1200000000000045,0.0,39.0,106.18333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.92,,,67.0,69.0,,,48.74,0.0
2025-03-16 05:30:00,127.13,0.0,0.0,37.666666666666664,106.20666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,48.739999999999995,0.0
2025-03-16 05:45:00,125.71666666666665,0.0,0.0,37.5,106.77666666666669,127.13,0.0,72.0,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,48.495000000000005,0.0
2025-03-16 06:00:00,126.42333333333333,-2.1199999999999903,0.0,38.0,106.8,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,49.07,0.0
2025-03-16 06:15:00,127.13,0.0,0.0,38.0,106.65000000000002,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,48.76,0.0
2025-03-16 06:30:00,125.71999999999998,-2.1199999999999903,0.0,38.0,106.72000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,48.66000000000001,0.0
2025-03-16 06:45:00,127.83666666666666,0.0,0.0,39.5,107.06,127.13,0.0,72.0,100.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,48.495000000000005,0.0
