time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 06:00:00,613.77,14.840000000000032,0.0,,91.5,63.59666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2025-02-07 06:15:00,602.4699999999999,10.600000000000023,0.0,,91.16666666666667,63.623333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-07 06:30:00,612.3566666666667,2.1200000000000045,0.0,,91.5,63.56333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,68.0,68.0,2.930000000000007,0.0
2025-02-07 06:45:00,591.1666666666666,19.07000000000005,0.0,,91.16666666666667,63.52,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
2025-02-07 07:00:00,598.23,-4.230000000000018,0.0,,91.0,63.41,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-02-07 07:15:00,607.4133333333333,2.1200000000000045,0.0,,91.66666666666667,63.32333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.10333333333334,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-07 07:30:00,598.9366666666666,-2.1200000000000045,0.0,,91.16666666666667,63.20666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.07,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-07 07:45:00,596.82,16.950000000000045,0.0,,91.16666666666667,63.086666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.01333333333334,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-07 08:00:00,591.17,2.1200000000000045,0.0,,91.66666666666667,62.99333333333333,599.64,0.0,70.0,,0.09000000000000001,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,2.9299999999999997,0.0
2025-02-07 08:15:00,621.8900000000001,-6.350000000000023,0.0,,92.25,63.03,599.64,0.0,70.0,,0.2,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-07 08:30:00,590.6375,4.240000000000009,0.0,,91.375,62.945,599.64,0.0,70.0,,0.3925,74.0,0.0,70.0,,0.0,69.975,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-07 08:45:00,597.5233333333334,-38.139999999999986,0.0,,91.83333333333333,62.836666666666666,599.64,0.0,70.0,,0.79,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-07 09:00:00,588.3433333333334,-27.539999999999964,0.0,,91.83333333333333,62.75666666666666,599.64,0.0,70.0,,1.9233333333333331,74.0,0.0,70.0,,0.0,69.91333333333334,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-07 09:15:00,593.2866666666667,-12.710000000000036,0.0,,92.5,62.69,599.64,0.0,70.0,,2.63,74.0,0.0,70.0,,0.0,69.92666666666666,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-07 09:30:00,601.0566666666667,2.1200000000000045,0.0,,91.83333333333333,62.64666666666667,599.64,0.0,70.0,,3.0533333333333332,74.0,0.0,70.0,,0.0,69.92999999999999,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-07 09:45:00,588.3433333333334,8.480000000000018,0.0,,91.66666666666667,62.63333333333333,599.64,0.0,70.0,,3.08,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-07 10:00:00,593.2866666666667,-19.069999999999936,0.0,,92.33333333333333,62.54333333333333,599.64,0.0,70.0,,3.5533333333333332,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-07 10:15:00,603.1766666666666,-33.89999999999998,0.0,,92.0,62.44333333333333,599.64,0.0,70.0,,3.9899999999999998,74.0,0.0,70.0,,0.0,69.94333333333333,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
2025-02-07 10:30:00,589.7533333333333,10.600000000000023,0.0,,91.83333333333333,62.4,599.64,0.0,70.0,,4.343333333333333,74.0,0.0,70.0,,0.0,69.93333333333334,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-07 10:45:00,594.6999999999999,-10.590000000000032,0.0,,91.5,62.35666666666666,599.64,0.0,70.0,,4.526666666666666,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
2025-02-07 11:00:00,608.8266666666667,-8.470000000000027,0.0,,91.5,62.35333333333333,599.64,0.0,70.0,,5.266666666666667,74.0,0.0,70.0,,0.0,69.92666666666666,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
2025-02-07 11:15:00,589.05,6.360000000000014,0.0,,91.66666666666667,62.336666666666666,599.64,0.0,70.0,,6.253333333333333,74.0,0.0,70.0,,0.0,69.89999999999999,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-07 11:30:00,591.1666666666666,-10.590000000000032,0.0,,90.66666666666667,62.26,599.64,0.0,70.0,,5.793333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
2025-02-07 11:45:00,603.1733333333333,-12.710000000000036,0.0,,92.16666666666667,61.96333333333333,599.64,0.0,70.0,,6.773333333333333,74.0,0.0,70.0,,0.0,69.92666666666666,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-07 12:00:00,601.0566666666667,4.240000000000009,0.0,,92.16666666666667,61.92666666666667,599.64,0.0,70.0,,6.963333333333334,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-07 12:15:00,601.7633333333333,-2.1200000000000045,0.0,,91.16666666666667,61.843333333333334,599.64,0.0,70.0,,7.170000000000001,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-07 12:30:00,598.23,4.240000000000009,0.0,,91.33333333333333,61.64666666666667,599.64,0.0,70.0,,7.576666666666667,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2025-02-07 12:45:00,594.6999999999999,-10.590000000000032,0.0,,92.16666666666667,61.60666666666666,599.64,0.0,70.0,,9.376666666666667,74.0,0.0,70.0,,0.0,69.87666666666667,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-07 13:00:00,598.9366666666666,-6.350000000000023,0.0,,91.5,61.800000000000004,599.64,0.0,70.0,,9.043333333333333,74.0,0.0,70.0,,0.0,69.92999999999999,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-07 13:15:00,597.5266666666666,2.1200000000000045,0.0,,91.16666666666667,61.86666666666667,599.64,0.0,70.0,,8.693333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-07 13:30:00,598.23,-6.350000000000023,0.0,,91.33333333333333,61.89333333333334,599.64,0.0,70.0,,8.476666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-07 13:45:00,610.9466666666667,-14.830000000000041,0.0,,91.5,62.13666666666666,599.64,0.0,70.0,,6.4433333333333325,74.0,0.0,70.0,,0.0,70.07,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-07 14:00:00,586.2233333333334,14.840000000000032,0.0,,91.83333333333333,62.47,599.64,0.0,70.0,,4.58,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-07 14:15:00,591.8733333333333,-23.299999999999955,0.0,,92.33333333333333,62.843333333333334,599.64,0.0,70.0,,1.0999999999999999,74.0,0.0,70.0,,0.0,70.23,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-07 14:30:00,594.6999999999999,6.360000000000014,0.0,,92.16666666666667,63.089999999999996,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.3,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-07 14:45:00,600.35,-33.89999999999998,0.0,,92.5,63.446666666666665,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.44,,,67.0,69.0,68.0,68.0,2.8000000000000043,0.0
2025-02-07 15:00:00,591.8733333333333,6.360000000000014,0.0,,92.33333333333333,63.846666666666664,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.57000000000001,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-07 15:15:00,603.1766666666666,-14.830000000000041,0.0,,92.66666666666667,64.04333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67333333333333,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-07 15:30:00,597.5266666666666,-8.470000000000027,0.0,,92.83333333333333,64.37666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.74000000000001,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-07 15:45:00,609.5300000000001,14.840000000000032,0.0,,91.66666666666667,64.58,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.81666666666666,,,67.0,69.0,68.0,68.0,2.920000000000009,0.0
2025-02-07 16:00:00,595.4033333333333,19.07000000000005,0.0,,93.0,64.75,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.91000000000001,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2025-02-07 16:15:00,608.12,-2.1200000000000045,0.0,,92.0,64.98666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.94,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-07 16:30:00,609.5333333333333,8.480000000000018,0.0,,92.66666666666667,65.07333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.96333333333332,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-07 16:45:00,590.4633333333334,8.480000000000018,0.0,,93.16666666666667,65.23,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.02666666666666,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-07 17:00:00,614.4766666666667,-27.539999999999964,0.0,,93.16666666666667,65.61,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.95,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-07 17:15:00,603.8833333333333,14.840000000000032,0.0,,93.16666666666667,65.81333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.87666666666667,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
2025-02-07 17:30:00,595.4066666666666,10.600000000000023,0.0,,93.5,65.85666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.79666666666667,,,67.0,69.0,68.0,68.0,2.539999999999992,0.0
2025-02-07 17:45:00,615.18,4.240000000000009,0.0,,93.16666666666667,65.89999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.71666666666668,,,67.0,69.0,68.0,68.0,2.6100000000000065,0.0
2025-02-07 18:00:00,599.6433333333333,19.07000000000005,0.0,,92.83333333333333,66.31333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.61666666666667,,,67.0,69.0,68.0,68.0,2.539999999999992,0.0
2025-02-07 18:15:00,581.2766666666666,-4.230000000000018,0.0,,90.5,65.79666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.47666666666667,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
2025-02-07 18:30:00,598.9366666666666,-38.139999999999986,0.0,,90.5,65.83999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.27333333333333,,,67.0,69.0,68.0,68.0,2.6300000000000097,0.0
2025-02-07 18:45:00,594.6999999999999,-8.470000000000027,0.0,,89.16666666666667,65.84666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.519999999999996,0.0
2025-02-07 19:00:00,589.7533333333333,0.0,0.0,,89.5,65.52999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.559999999999995,0.0
2025-02-07 19:15:00,584.1066666666667,4.240000000000009,0.0,,89.33333333333333,65.60333333333334,599.64,0.0,70.0,,0.016666666666666666,74.0,0.0,70.0,,0.0,70.01666666666667,,,67.0,69.0,68.0,68.0,2.289999999999992,0.0
2025-02-07 19:30:00,609.5300000000001,-8.470000000000027,0.0,,89.66666666666667,65.63666666666667,599.64,0.0,70.0,,0.09333333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,2.329999999999991,0.0
2025-02-07 19:45:00,604.5866666666667,4.240000000000009,0.0,,89.33333333333333,65.78,599.64,0.0,70.0,,0.14333333333333334,74.0,0.0,70.0,,0.0,69.99666666666667,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
2025-02-07 20:00:00,590.4633333333333,2.1200000000000045,0.0,,88.16666666666667,65.46333333333332,599.64,0.0,70.0,,0.02,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
2025-02-07 20:15:00,603.1733333333333,-12.710000000000036,0.0,,88.0,65.17333333333333,599.64,0.0,70.0,,0.3466666666666667,74.0,0.0,70.0,,0.0,69.96666666666667,,,67.0,69.0,68.0,68.0,2.270000000000003,0.0
2025-02-07 20:30:00,598.2266666666666,0.0,0.0,,88.66666666666667,64.94666666666666,599.64,0.0,70.0,,3.6966666666666668,74.0,0.0,70.0,,0.0,69.83999999999999,,,67.0,69.0,68.0,68.0,2.480000000000004,0.0
2025-02-07 20:45:00,598.9366666666666,-2.1200000000000045,0.0,,88.5,64.96333333333332,599.64,0.0,70.0,,7.973333333333334,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-07 21:00:00,606.0033333333333,4.240000000000009,0.0,,88.33333333333333,65.3,599.64,0.0,70.0,,11.15,74.0,0.0,70.0,,0.0,69.65666666666667,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
2025-02-07 21:15:00,610.24,8.480000000000018,0.0,,89.0,66.08,599.64,0.0,70.0,,14.466666666666667,74.0,0.0,70.0,,0.0,69.62,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-07 21:30:00,589.05,23.31000000000006,0.0,,88.33333333333333,66.67333333333333,599.64,0.0,70.0,,16.11,74.0,0.0,70.0,,0.0,69.67333333333333,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
2025-02-07 21:45:00,592.5833333333334,-4.230000000000018,0.0,,89.0,66.90333333333334,599.64,0.0,70.0,,17.67,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
2025-02-07 22:00:00,594.7033333333334,-23.299999999999955,0.0,,89.16666666666667,67.46,599.64,0.0,70.0,,19.73,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,68.0,68.0,4.82,0.0
2025-02-07 22:15:00,596.82,12.720000000000027,0.0,,89.0,67.89666666666666,599.64,0.0,70.0,,21.426666666666666,74.0,0.0,70.0,,0.0,69.74,,,67.0,69.0,68.0,68.0,5.38000000000001,0.0
2025-02-07 22:30:00,616.5933333333334,-12.710000000000036,0.0,,88.0,67.63333333333334,599.64,0.0,70.0,,20.689999999999998,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,68.0,68.0,5.489999999999995,0.0
2025-02-07 22:45:00,591.8733333333333,6.360000000000014,0.0,,88.83333333333333,67.33666666666666,599.64,0.0,70.0,,19.709999999999997,74.0,0.0,70.0,,0.0,69.92999999999999,,,67.0,69.0,68.0,68.0,5.469999999999992,0.0
2025-02-07 23:00:00,596.82,-8.470000000000027,0.0,,89.0,67.06333333333333,599.64,0.0,70.0,,18.88,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,5.109999999999999,0.0
2025-02-07 23:15:00,591.8766666666667,-8.470000000000027,0.0,,89.0,66.84333333333333,599.64,0.0,70.0,,18.203333333333333,74.0,0.0,70.0,,0.0,70.01666666666667,,,67.0,69.0,68.0,68.0,4.989999999999995,0.0
2025-02-07 23:30:00,599.6433333333333,-8.470000000000027,0.0,,88.83333333333333,66.16000000000001,599.64,0.0,70.0,,15.563333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-07 23:45:00,608.1166666666667,0.0,0.0,,89.16666666666667,65.78333333333333,599.64,0.0,70.0,,14.280000000000001,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,68.0,68.0,3.920000000000009,0.0
2025-02-08 00:00:00,606.0,16.950000000000045,0.0,,88.33333333333333,64.74666666666667,599.64,0.0,70.0,,10.483333333333333,74.0,0.0,70.0,,0.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2025-02-08 00:15:00,595.4066666666666,12.720000000000027,0.0,,88.83333333333333,64.16000000000001,599.64,0.0,70.0,,8.343333333333334,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.490000000000009,0.0
2025-02-08 00:30:00,589.7566666666667,10.600000000000023,0.0,,89.16666666666667,64.05333333333333,599.64,0.0,70.0,,6.423333333333333,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
2025-02-08 00:45:00,608.1166666666667,14.840000000000032,0.0,,89.0,64.01,599.64,0.0,70.0,,4.1499999999999995,74.0,0.0,70.0,,0.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
2025-02-08 01:00:00,607.4133333333333,6.360000000000014,0.0,,88.83333333333333,63.96,599.64,0.0,70.0,,0.6466666666666666,74.0,0.0,70.0,,0.0,70.34666666666666,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
2025-02-08 01:15:00,597.5233333333333,4.240000000000009,0.0,,89.33333333333333,63.95666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.37333333333333,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-08 01:30:00,598.23,6.360000000000014,0.0,,88.66666666666667,63.88333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.37333333333333,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2025-02-08 01:45:00,599.6433333333333,6.360000000000014,0.0,,88.66666666666667,63.79666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.42333333333333,,,67.0,69.0,68.0,68.0,2.520000000000003,0.0
2025-02-08 02:00:00,597.5233333333334,6.360000000000014,0.0,,89.0,63.63333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-08 02:15:00,603.1733333333333,4.240000000000009,0.0,,89.33333333333333,63.56666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
2025-02-08 02:30:00,609.5300000000001,-6.350000000000023,0.0,,89.33333333333333,63.60333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54666666666667,,,67.0,69.0,68.0,68.0,2.5800000000000054,0.0
2025-02-08 02:45:00,606.7066666666666,10.600000000000023,0.0,,88.66666666666667,63.620000000000005,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
2025-02-08 03:00:00,591.1666666666666,6.360000000000014,0.0,,89.5,63.620000000000005,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,68.0,68.0,2.6200000000000045,0.0
2025-02-08 03:15:00,607.4133333333333,2.1200000000000045,0.0,,89.0,63.68,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-08 03:30:00,606.7066666666666,6.360000000000014,0.0,,89.16666666666667,63.663333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-08 03:45:00,593.9933333333333,0.0,0.0,,89.33333333333333,63.673333333333325,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
2025-02-08 04:00:00,603.8833333333333,-6.350000000000023,0.0,,89.5,63.68666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
2025-02-08 04:15:00,598.2333333333332,-4.230000000000018,0.0,,89.16666666666667,63.46333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
2025-02-08 04:30:00,603.88,-10.590000000000032,0.0,,89.83333333333333,63.10999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.49,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
2025-02-08 04:45:00,613.0600000000001,21.190000000000055,0.0,,90.5,63.086666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.46,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-08 05:00:00,601.76,-2.1200000000000045,0.0,,92.0,63.419999999999995,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.45333333333333,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-08 05:15:00,602.4666666666667,0.0,0.0,,92.33333333333333,63.46,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.5,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-08 05:30:00,591.17,8.480000000000018,0.0,,93.16666666666667,63.416666666666664,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
2025-02-08 05:45:00,590.4633333333333,-10.590000000000032,0.0,,93.16666666666667,63.61000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-08 06:00:00,606.7066666666666,-8.470000000000027,0.0,,94.33333333333333,63.74666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-08 06:15:00,593.9933333333333,6.360000000000014,0.0,,93.33333333333333,63.89666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,68.0,68.0,2.970000000000006,0.0
2025-02-08 06:30:00,611.65,2.1200000000000045,0.0,,94.0,63.949999999999996,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-08 06:45:00,598.23,14.840000000000032,0.0,,93.83333333333333,63.923333333333325,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-08 07:00:00,595.4066666666666,4.240000000000009,0.0,,94.16666666666667,63.97666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54666666666667,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
2025-02-08 07:15:00,607.4133333333333,21.190000000000055,0.0,,94.66666666666667,64.01,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54666666666667,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-08 07:30:00,624.01,6.360000000000014,0.0,,95.0,63.995000000000005,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.56,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
2025-02-08 07:45:00,598.9333333333333,29.66999999999996,0.0,,94.5,64.02,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.56666666666666,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-08 08:00:00,587.6366666666667,0.0,0.0,,94.5,64.14,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.59666666666666,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
2025-02-08 08:15:00,597.5266666666666,-8.470000000000027,0.0,,94.66666666666667,64.16666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.60666666666667,,,67.0,69.0,68.0,68.0,2.95000000000001,0.0
2025-02-08 08:30:00,595.4066666666666,10.600000000000023,0.0,,94.33333333333333,64.18666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.63666666666667,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-08 08:45:00,601.7633333333333,12.720000000000027,0.0,,95.33333333333333,64.23666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.65333333333334,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
2025-02-08 09:00:00,588.34,10.600000000000023,0.0,,91.5,64.3,599.64,0.0,70.0,,0.20666666666666667,74.0,0.0,70.0,,0.0,70.38666666666667,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-08 09:15:00,598.23,0.0,0.0,,89.83333333333333,64.65666666666668,599.64,0.0,70.0,,9.82,74.0,0.0,70.0,,0.0,69.56,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-08 09:30:00,590.46,-10.590000000000032,0.0,,90.0,67.69333333333333,599.64,0.0,70.0,,22.790000000000003,74.0,0.0,70.0,,0.0,69.15,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
2025-02-08 09:45:00,593.9933333333333,-31.779999999999973,0.0,,90.16666666666667,71.27666666666666,599.64,0.0,70.0,,33.096666666666664,74.0,0.0,70.0,,0.0,68.99,,,67.0,69.0,68.0,68.0,7.659999999999997,0.0
2025-02-08 10:00:00,596.11,-6.350000000000023,0.0,,90.5,75.19,599.64,0.0,70.0,,40.92666666666667,74.0,0.0,70.0,,0.0,68.97666666666667,,,67.0,69.0,68.0,68.0,11.21,0.0
2025-02-08 10:15:00,605.2966666666666,4.240000000000009,0.0,,91.0,78.80666666666667,599.64,0.0,70.0,,47.663333333333334,74.0,0.0,70.0,,0.0,69.01,,,67.0,69.0,68.0,68.0,15.019999999999996,0.0
2025-02-08 10:30:00,593.2866666666667,12.720000000000027,0.0,,91.5,81.54333333333334,599.64,0.0,70.0,,52.946666666666665,74.0,0.0,70.0,,0.0,69.11333333333333,,,67.0,69.0,68.0,68.0,18.57,0.0
2025-02-08 10:45:00,598.23,4.240000000000009,0.0,,92.0,82.64333333333333,599.64,0.0,70.0,,55.086666666666666,74.0,0.0,70.0,,0.0,69.30333333333333,,,67.0,69.0,68.0,68.0,20.89999999999999,0.0
2025-02-08 11:00:00,596.8166666666666,0.0,0.0,,92.5,83.69666666666667,599.64,0.0,70.0,,57.13333333333333,74.0,0.0,70.0,,0.0,69.42,,,67.0,69.0,68.0,68.0,22.110000000000007,0.0
2025-02-08 11:15:00,602.4666666666667,-14.830000000000041,0.0,,93.0,84.31333333333333,599.64,0.0,70.0,,57.82,74.0,0.0,70.0,,0.0,69.58,,,67.0,69.0,68.0,68.0,22.630000000000003,0.0
2025-02-08 11:30:00,593.2866666666667,-12.710000000000036,0.0,,93.16666666666667,83.82666666666667,599.64,0.0,70.0,,57.15333333333333,74.0,0.0,70.0,,0.0,69.74,,,67.0,69.0,68.0,68.0,22.940000000000005,0.0
2025-02-08 11:45:00,601.7633333333333,4.240000000000009,0.0,,93.5,83.47666666666667,599.64,0.0,70.0,,56.54333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,68.0,68.0,22.180000000000007,0.0
2025-02-08 12:00:00,598.9366666666666,6.360000000000014,0.0,,93.66666666666667,82.74333333333333,599.64,0.0,70.0,,55.18333333333334,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,68.0,68.0,21.990000000000002,0.0
2025-02-08 12:15:00,598.23,-4.230000000000018,0.0,,94.16666666666667,82.46666666666665,599.64,0.0,70.0,,54.81333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,21.119999999999997,0.0
2025-02-08 12:30:00,598.23,-16.949999999999932,0.0,,94.0,81.88000000000001,599.64,0.0,70.0,,53.18666666666667,74.0,0.0,70.0,,0.0,70.05,,,67.0,69.0,68.0,68.0,20.97,0.0
2025-02-08 12:45:00,601.0566666666667,14.840000000000032,0.0,,93.83333333333333,81.02999999999999,599.64,0.0,70.0,,51.629999999999995,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,68.0,68.0,19.86,0.0
2025-02-08 13:00:00,597.5266666666666,19.07000000000005,0.0,,93.83333333333333,80.40666666666667,599.64,0.0,70.0,,50.42333333333334,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,68.0,68.0,19.089999999999996,0.0
2025-02-08 13:15:00,598.9366666666666,4.240000000000009,0.0,,93.83333333333333,79.88666666666667,599.64,0.0,70.0,,49.326666666666675,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,68.0,68.0,18.510000000000005,0.0
2025-02-08 13:30:00,586.2233333333334,-2.1200000000000045,0.0,,94.0,79.5,599.64,0.0,70.0,,48.31666666666666,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,68.0,68.0,17.96,0.0
2025-02-08 13:45:00,598.9366666666666,-4.230000000000018,0.0,,93.5,79.21,599.64,0.0,70.0,,47.29,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,68.0,68.0,17.42,0.0
2025-02-08 14:00:00,601.76,0.0,0.0,,93.0,78.78999999999999,599.64,0.0,70.0,,46.425,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,68.0,68.0,17.11,0.0
2025-02-08 14:15:00,600.7049999999999,-6.350000000000023,0.0,,92.625,78.185,599.64,0.0,70.0,,44.8175,74.0,0.0,70.0,,0.0,70.14750000000001,,,67.0,69.0,68.0,68.0,16.460000000000008,0.0
2025-02-08 14:30:00,598.23,-4.230000000000018,0.0,,92.0,76.69666666666667,599.64,0.0,70.0,,41.663333333333334,74.0,0.0,70.0,,0.0,70.21333333333332,,,67.0,69.0,68.0,68.0,14.990000000000002,0.0
2025-02-08 14:45:00,603.8833333333333,-14.830000000000041,0.0,,91.5,76.08333333333333,599.64,0.0,70.0,,40.583333333333336,74.0,0.0,70.0,,0.0,70.17999999999999,,,67.0,69.0,68.0,68.0,14.129999999999995,0.0
2025-02-08 15:00:00,600.35,6.360000000000014,0.0,,91.16666666666667,75.97666666666667,599.64,0.0,70.0,,40.61666666666667,74.0,0.0,70.0,,0.0,70.12666666666667,,,67.0,69.0,68.0,68.0,13.990000000000002,0.0
2025-02-08 15:15:00,598.23,16.950000000000045,0.0,,91.16666666666667,75.14999999999999,599.64,0.0,70.0,,38.406666666666666,74.0,0.0,70.0,,0.0,70.18333333333334,,,67.0,69.0,68.0,68.0,13.14,0.0
2025-02-08 15:30:00,593.9933333333333,-10.590000000000032,0.0,,91.16666666666667,73.99333333333334,599.64,0.0,70.0,,35.656666666666666,74.0,0.0,70.0,,0.0,70.23,,,67.0,69.0,68.0,68.0,11.599999999999994,0.0
2025-02-08 15:45:00,599.6433333333333,6.360000000000014,0.0,,91.5,73.08666666666666,599.64,0.0,70.0,,33.52,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,68.0,68.0,10.730000000000004,0.0
2025-02-08 16:00:00,605.2933333333334,8.480000000000018,0.0,,91.33333333333333,72.28666666666666,599.64,0.0,70.0,,31.349999999999998,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,68.0,68.0,9.770000000000003,0.0
2025-02-08 16:15:00,593.9933333333333,-2.1200000000000045,0.0,,91.0,71.66,599.64,0.0,70.0,,29.22,74.0,0.0,70.0,,0.0,70.27,,,67.0,69.0,68.0,68.0,8.859999999999992,0.0
2025-02-08 16:30:00,605.2966666666666,4.240000000000009,0.0,,91.66666666666667,71.14999999999999,599.64,0.0,70.0,,26.853333333333335,74.0,0.0,70.0,,0.0,70.27,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
2025-02-08 16:45:00,593.2866666666666,6.360000000000014,0.0,,90.0,69.88,599.64,0.0,70.0,,22.75,74.0,0.0,70.0,,0.0,70.36,,,67.0,69.0,68.0,68.0,7.270000000000003,0.0
2025-02-08 17:00:00,604.5866666666667,6.360000000000014,0.0,,87.33333333333333,68.49666666666667,599.64,0.0,70.0,,19.53,74.0,0.0,70.0,,0.0,70.37666666666667,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
2025-02-08 17:15:00,599.6433333333333,2.1200000000000045,0.0,,84.83333333333333,67.46666666666665,599.64,0.0,70.0,,16.073333333333334,74.0,0.0,70.0,,0.0,70.39666666666666,,,67.0,69.0,68.0,68.0,4.539999999999992,0.0
2025-02-08 17:30:00,595.4066666666666,6.360000000000014,0.0,,81.16666666666667,66.12,599.64,0.0,70.0,,12.776666666666666,74.0,0.0,70.0,,0.0,70.40666666666667,,,67.0,69.0,68.0,68.0,3.529999999999994,0.0
2025-02-08 17:45:00,598.23,8.480000000000018,0.0,,77.83333333333333,65.47333333333334,599.64,0.0,70.0,,12.553333333333333,74.0,0.0,70.0,,0.0,70.28666666666666,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-08 18:00:00,603.1733333333333,0.0,0.0,,77.83333333333333,65.35666666666667,599.64,0.0,70.0,,10.723333333333334,74.0,0.0,70.0,,0.0,70.27,,,67.0,69.0,68.0,68.0,2.3200000000000003,0.0
2025-02-08 18:15:00,590.4633333333333,4.240000000000009,0.0,,76.5,64.81,599.64,0.0,70.0,,8.343333333333334,74.0,0.0,70.0,,0.0,70.27999999999999,,,67.0,69.0,68.0,68.0,1.4499999999999957,0.0
2025-02-08 18:30:00,598.23,-6.350000000000023,0.0,,76.0,64.91000000000001,599.64,0.0,70.0,,6.513333333333333,74.0,0.0,70.0,,0.0,70.27,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
2025-02-08 18:45:00,596.11,-6.350000000000023,0.0,,74.0,64.89333333333333,599.64,0.0,70.0,,2.7533333333333334,74.0,0.0,70.0,,0.0,70.33333333333333,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
2025-02-08 19:00:00,595.4066666666666,-10.590000000000032,0.0,,73.83333333333333,64.68666666666667,599.64,0.0,70.0,,0.9666666666666667,74.0,0.0,70.0,,0.0,70.29666666666667,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
2025-02-08 19:15:00,597.5233333333333,12.720000000000027,0.0,,73.66666666666667,64.82333333333334,599.64,0.0,70.0,,0.05333333333333334,74.0,0.0,70.0,,0.0,70.27999999999999,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
2025-02-08 19:30:00,603.8833333333333,0.0,0.0,,70.66666666666667,64.83999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.38666666666667,,,67.0,69.0,68.0,68.0,1.3000000000000043,0.0
2025-02-08 19:45:00,593.99,-4.230000000000018,0.0,,68.16666666666667,65.16333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.48,,,67.0,69.0,68.0,68.0,1.3599999999999923,0.0
2025-02-08 20:00:00,601.76,0.0,0.0,,64.0,65.48,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.63333333333334,,,67.0,69.0,68.0,68.0,1.1200000000000045,0.0
2025-02-08 20:15:00,600.35,4.240000000000009,0.0,,62.5,65.85666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.79666666666667,,,67.0,69.0,68.0,68.0,1.0999999999999943,0.0
2025-02-08 20:30:00,592.5799999999999,4.240000000000009,0.0,,64.66666666666667,65.60333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.97,,,67.0,69.0,68.0,68.0,0.9299999999999926,0.0
2025-02-08 20:45:00,572.8033333333333,-8.470000000000027,0.0,,65.66666666666667,66.10000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.96333333333332,,,67.0,69.0,68.0,68.0,0.8799999999999955,0.0
2025-02-08 21:00:00,603.1766666666666,-55.09000000000003,0.0,,91.16666666666667,63.81666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.58,,,67.0,69.0,68.0,68.0,0.7099999999999937,0.0
2025-02-08 21:15:00,593.2866666666667,-10.590000000000032,0.0,,67.5,60.38666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.2,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
2025-02-08 21:30:00,594.6999999999999,10.600000000000023,0.0,,92.5,66.61333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.06333333333333,,,67.0,69.0,68.0,68.0,0.6899999999999977,0.0
2025-02-08 21:45:00,606.0,6.360000000000014,0.0,,93.0,61.63,599.64,0.0,70.0,,1.04,74.0,0.0,70.0,,0.0,70.07000000000001,,,67.0,69.0,68.0,68.0,0.7800000000000011,0.0
2025-02-08 22:00:00,598.9333333333333,,0.0,,95.16666666666667,60.93666666666667,599.64,0.0,70.0,,9.326666666666666,74.0,0.0,70.0,,0.0,69.60000000000001,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:15:00,620.1266666666667,,0.0,,92.16666666666667,62.169999999999995,599.64,0.0,70.0,,16.5,74.0,0.0,70.0,,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:30:00,596.11,,0.0,,69.5,61.14666666666667,599.64,0.0,70.0,,15.303333333333335,74.0,0.0,70.0,,0.0,69.66333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:45:00,594.6999999999999,,0.0,,69.5,63.03666666666667,599.64,0.0,70.0,,15.596666666666666,74.0,0.0,70.0,,0.0,69.75999999999999,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:00:00,600.3466666666667,,0.0,,69.5,62.879999999999995,599.64,0.0,70.0,,16.51,74.0,0.0,70.0,,0.0,69.78333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:15:00,599.6433333333333,,0.0,,69.83333333333333,62.82333333333333,599.64,0.0,70.0,,19.64333333333333,74.0,0.0,70.0,,0.0,69.71666666666665,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:30:00,598.23,,0.0,,69.16666666666667,63.29,599.64,0.0,70.0,,21.41333333333333,74.0,0.0,70.0,,0.0,69.72666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:45:00,602.4666666666667,,0.0,,70.33333333333333,63.27333333333333,599.64,0.0,70.0,,16.946666666666665,74.0,0.0,70.0,,0.0,70.01,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:00:00,601.7633333333333,,0.0,,75.5,62.46666666666667,599.64,0.0,70.0,,11.243333333333334,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:15:00,598.23,10.600000000000023,0.0,,76.0,62.026666666666664,599.64,0.0,70.0,,2.6466666666666665,74.0,0.0,70.0,,0.0,70.53,,,67.0,69.0,68.0,68.0,1.3000000000000043,0.0
2025-02-09 00:30:00,601.76,-12.710000000000036,0.0,,76.83333333333333,61.82666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67333333333333,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
2025-02-09 00:45:00,604.5866666666667,4.240000000000009,0.0,,78.33333333333333,61.79666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.68,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
2025-02-09 01:00:00,604.5866666666667,12.720000000000027,0.0,,79.33333333333333,61.903333333333336,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.68,,,67.0,69.0,68.0,68.0,1.4000000000000057,0.0
2025-02-09 01:15:00,602.4699999999999,19.07000000000005,0.0,,80.16666666666667,61.870000000000005,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.68,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2025-02-09 01:30:00,601.76,-10.590000000000032,0.0,,81.5,62.123333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.68,,,67.0,69.0,68.0,68.0,1.5700000000000003,0.0
2025-02-09 01:45:00,603.1733333333333,-10.590000000000032,0.0,,82.5,62.21666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67333333333333,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
2025-02-09 02:00:00,606.7033333333334,2.1200000000000045,0.0,,83.16666666666667,62.26,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.64666666666666,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
2025-02-09 02:15:00,608.12,19.07000000000005,0.0,,83.33333333333333,62.26,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,68.0,68.0,1.6999999999999957,0.0
2025-02-09 02:30:00,600.3533333333334,10.600000000000023,0.0,,89.0,62.67666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,,67.0,69.0,68.0,68.0,1.8099999999999952,0.0
2025-02-09 02:45:00,598.9366666666666,-4.230000000000018,0.0,,90.33333333333333,62.88666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.49333333333334,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
2025-02-09 03:00:00,606.7033333333334,0.0,0.0,,92.66666666666667,63.32,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.44333333333333,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
2025-02-09 03:15:00,602.4699999999999,16.950000000000045,0.0,,92.83333333333333,63.24666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,68.0,68.0,2.5800000000000054,0.0
2025-02-09 03:30:00,588.3433333333334,4.240000000000009,0.0,,93.33333333333333,63.43,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
2025-02-09 03:45:00,618.7133333333334,-14.830000000000041,0.0,,94.0,63.46666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-09 04:00:00,601.0533333333333,27.550000000000068,0.0,,93.66666666666667,63.446666666666665,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.38333333333333,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
2025-02-09 04:15:00,601.7633333333333,-2.1200000000000045,0.0,,94.0,63.39666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.36,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-09 04:30:00,590.46,8.480000000000018,0.0,,94.16666666666667,63.29,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.27,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-09 04:45:00,598.23,-36.01999999999998,0.0,,95.16666666666667,63.55666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-09 05:00:00,595.4066666666666,4.240000000000009,0.0,,94.83333333333333,63.63333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-09 05:15:00,603.1766666666666,-8.470000000000027,0.0,,95.0,63.52333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.23666666666666,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-09 05:30:00,598.9366666666666,-8.470000000000027,0.0,,95.0,63.419999999999995,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.17,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-09 05:45:00,577.395,-12.710000000000036,0.0,,96.0,63.489999999999995,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
2025-02-09 06:00:00,603.88,6.360000000000014,0.0,,95.75,63.485,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11500000000001,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-09 06:15:00,597.5266666666666,0.0,0.0,,96.5,63.546666666666674,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-09 06:30:00,600.35,8.480000000000018,0.0,,96.5,63.42666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-09 06:45:00,602.4666666666667,6.360000000000014,0.0,,96.16666666666667,63.31666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.05,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-09 07:00:00,615.1833333333334,-12.710000000000036,0.0,,96.0,63.21333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.03333333333333,,,67.0,69.0,68.0,68.0,2.9499999999999957,0.0
2025-02-09 07:15:00,598.2266666666666,8.480000000000018,0.0,,96.33333333333333,63.16,599.64,0.0,70.0,,0.10666666666666667,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-09 07:30:00,589.0500000000001,-2.1200000000000045,0.0,,96.33333333333333,63.16,599.64,0.0,70.0,,0.15,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-09 07:45:00,596.8166666666667,-8.470000000000027,0.0,,96.66666666666667,63.14666666666667,599.64,0.0,70.0,,0.25666666666666665,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-09 08:00:00,591.17,-16.949999999999932,0.0,,96.66666666666667,63.11333333333334,599.64,0.0,70.0,,0.3333333333333333,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
2025-02-09 08:15:00,590.46,-6.350000000000023,0.0,,96.66666666666667,63.120000000000005,599.64,0.0,70.0,,0.37666666666666665,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,2.9299999999999997,0.0
2025-02-09 08:30:00,603.8833333333333,-19.069999999999936,0.0,,97.0,63.14666666666667,599.64,0.0,70.0,,0.3833333333333333,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-09 08:45:00,594.6999999999999,6.360000000000014,0.0,,97.0,63.11333333333334,599.64,0.0,70.0,,0.42333333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,2.9299999999999997,0.0
2025-02-09 09:00:00,610.9433333333333,0.0,0.0,,97.5,63.06,599.64,0.0,70.0,,0.4633333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-09 09:15:00,608.8266666666667,16.950000000000045,0.0,,96.83333333333333,63.02333333333333,599.64,0.0,70.0,,0.4466666666666666,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,2.9199999999999946,0.0
2025-02-09 09:30:00,596.11,12.720000000000027,0.0,,97.16666666666667,63.00666666666666,599.64,0.0,70.0,,0.5433333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-09 09:45:00,600.35,-12.710000000000036,0.0,,96.83333333333333,62.97666666666667,599.64,0.0,70.0,,0.29666666666666663,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-09 10:00:00,606.0,4.240000000000009,0.0,,97.0,63.00666666666666,599.64,0.0,70.0,,0.11,74.0,0.0,70.0,,0.0,70.02666666666666,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-09 10:15:00,606.7066666666666,16.950000000000045,0.0,,97.16666666666667,62.97333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.08333333333333,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-09 10:30:00,596.8166666666666,-6.350000000000023,0.0,,96.83333333333333,62.88333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.08333333333333,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-09 10:45:00,600.35,-6.350000000000023,0.0,,97.33333333333333,62.803333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.07666666666667,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-09 11:00:00,595.4066666666666,12.720000000000027,0.0,,97.83333333333333,62.70666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.07,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-09 11:15:00,606.7033333333334,-10.590000000000032,0.0,,98.16666666666667,62.660000000000004,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.05666666666666,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-09 11:30:00,594.6999999999999,-2.1200000000000045,0.0,,98.0,62.593333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.07666666666667,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-09 11:45:00,597.5233333333334,2.1200000000000045,0.0,,97.83333333333333,62.56666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-09 12:00:00,602.4666666666667,23.31000000000006,0.0,,97.83333333333333,62.553333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.07000000000001,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-09 12:15:00,598.9366666666666,6.360000000000014,0.0,,98.33333333333333,62.51666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.07666666666667,,,67.0,69.0,68.0,68.0,3.0999999999999943,0.0
2025-02-09 12:30:00,598.9366666666666,2.1200000000000045,0.0,,97.83333333333333,62.48333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.08333333333333,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-09 12:45:00,610.94,-2.1200000000000045,0.0,,97.83333333333333,62.4,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-09 13:00:00,601.0566666666667,16.950000000000045,0.0,,98.66666666666667,62.38666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-09 13:15:00,600.35,-4.230000000000018,0.0,,98.83333333333333,62.4,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.08999999999999,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-09 13:30:00,602.4666666666667,-10.590000000000032,0.0,,98.5,62.406666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-09 13:45:00,601.76,6.360000000000014,0.0,,98.5,62.44,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-09 14:00:00,593.2866666666666,16.950000000000045,0.0,,98.33333333333333,62.52,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-09 14:15:00,597.5233333333333,-12.710000000000036,0.0,,97.66666666666667,62.60333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.14,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-09 14:30:00,584.8100000000001,4.240000000000009,0.0,,98.0,62.699999999999996,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
2025-02-09 14:45:00,607.4133333333333,-21.18999999999994,0.0,,98.5,62.81333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.26666666666667,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-09 15:00:00,589.7566666666667,8.480000000000018,0.0,,98.33333333333333,62.88666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.36666666666666,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-09 15:15:00,596.11,-10.590000000000032,0.0,,97.83333333333333,62.98333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39666666666666,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-09 15:30:00,611.65,0.0,0.0,,98.33333333333333,62.99,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39666666666666,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-09 15:45:00,605.2933333333334,0.0,0.0,,98.33333333333333,63.07333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.49,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-09 16:00:00,595.4066666666666,-2.1200000000000045,0.0,,98.5,63.413333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-09 16:15:00,593.9933333333333,6.360000000000014,0.0,,98.33333333333333,63.47666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.55666666666667,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
2025-02-09 16:30:00,603.1733333333333,4.240000000000009,0.0,,98.33333333333333,63.596666666666664,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.65333333333334,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-09 16:45:00,603.1766666666666,16.950000000000045,0.0,,98.16666666666667,63.61333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.66666666666667,,,67.0,69.0,68.0,68.0,2.8900000000000006,0.0
2025-02-09 17:00:00,608.12,-4.230000000000018,0.0,,98.0,63.79333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.68,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-09 17:15:00,602.4666666666667,14.840000000000032,0.0,,95.66666666666667,63.9,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.74000000000001,,,67.0,69.0,68.0,68.0,2.8899999999999935,0.0
2025-02-09 17:30:00,598.23,2.1200000000000045,0.0,,94.33333333333333,63.76333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.75333333333333,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-09 17:45:00,582.6933333333333,6.360000000000014,0.0,,95.0,63.830000000000005,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.75333333333333,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
2025-02-09 18:00:00,593.9933333333333,-25.41999999999996,0.0,,94.5,64.08333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.80333333333334,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-09 18:15:00,601.7600000000001,23.31000000000006,0.0,,94.66666666666667,64.21333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.86333333333333,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-09 18:30:00,589.7566666666667,8.480000000000018,0.0,,94.66666666666667,64.29333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.90333333333334,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-09 18:45:00,593.9933333333333,4.240000000000009,0.0,,94.83333333333333,64.24,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.76,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-09 19:00:00,607.41,-25.41999999999996,0.0,,94.5,64.14333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.66333333333334,,,67.0,69.0,68.0,68.0,2.9599999999999937,0.0
2025-02-09 19:15:00,605.2933333333334,4.240000000000009,0.0,,95.0,64.12666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54666666666667,,,67.0,69.0,68.0,68.0,2.9299999999999926,0.0
2025-02-09 19:30:00,596.8166666666667,8.480000000000018,0.0,,94.66666666666667,64.01666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.5,,,67.0,69.0,68.0,68.0,2.9299999999999997,0.0
2025-02-09 19:45:00,585.52,21.190000000000055,0.0,,94.66666666666667,64.10333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.40333333333332,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-09 20:00:00,598.23,-6.350000000000023,0.0,,94.83333333333333,64.2,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.33999999999999,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
2025-02-09 20:15:00,590.4633333333333,4.240000000000009,0.0,,94.66666666666667,64.24666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2025-02-09 20:30:00,601.7633333333333,-6.350000000000023,0.0,,94.33333333333333,64.27666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.23,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-09 20:45:00,592.58,16.950000000000045,0.0,,94.5,64.29,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.22333333333334,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-09 21:00:00,597.5266666666666,6.360000000000014,0.0,,94.66666666666667,64.26,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.15333333333334,,,67.0,69.0,68.0,68.0,2.8800000000000097,0.0
2025-02-09 21:15:00,603.1766666666666,-27.539999999999964,0.0,,94.66666666666667,64.2,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,68.0,68.0,2.8699999999999974,0.0
2025-02-09 21:30:00,584.1066666666667,12.720000000000027,0.0,,95.0,64.13,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.06666666666666,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
