time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 18:15:00,517.0066666666667,-76.27999999999997,0.0,,100.0,67.52,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-15 18:30:00,523.3633333333333,-57.210000000000036,0.0,,100.0,67.76,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-15 18:45:00,506.41,-88.99000000000001,0.0,,100.0,67.96333333333332,599.64,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-15 19:00:00,592.58,8.480000000000018,0.0,,99.83333333333333,66.03333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.21333333333332,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-15 19:15:00,596.82,12.720000000000027,0.0,,99.66666666666667,65.52333333333333,599.64,0.0,70.0,,0.013333333333333334,,0.0,,,,70.03333333333335,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-15 19:30:00,617.3000000000001,21.190000000000055,0.0,,70.33333333333333,65.08333333333333,599.64,0.0,70.0,,0.19333333333333336,,0.0,,,,69.98,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-15 19:45:00,599.6433333333333,10.600000000000023,0.0,,57.0,64.92,599.64,0.0,70.0,,0.6733333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-15 20:00:00,591.8766666666667,-29.659999999999968,0.0,,57.333333333333336,65.13333333333333,599.64,0.0,70.0,,0.41333333333333333,,0.0,,,,69.98,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-15 20:15:00,601.7633333333333,-6.350000000000023,0.0,,57.0,65.27999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.08666666666666,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-15 20:30:00,610.2366666666667,-2.1200000000000045,0.0,,57.333333333333336,65.52999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.16333333333334,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-15 20:45:00,598.9366666666666,4.240000000000009,0.0,,55.166666666666664,65.51,599.64,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-15 21:00:00,593.29,-27.539999999999964,0.0,,53.333333333333336,65.41000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,70.27666666666666,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-15 21:15:00,603.88,8.480000000000018,0.0,,52.166666666666664,64.99333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.27,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-15 21:30:00,606.7066666666666,12.720000000000027,0.0,,52.333333333333336,65.05666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-15 21:45:00,598.23,-16.949999999999932,0.0,,52.666666666666664,64.91666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.8300000000000054,0.0
2025-02-15 22:00:00,600.35,-12.710000000000036,0.0,,52.333333333333336,64.99666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.29,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-15 22:15:00,607.4133333333333,6.360000000000014,0.0,,53.0,64.56,599.64,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-15 22:30:00,596.11,-31.779999999999973,0.0,,53.166666666666664,64.52666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.27,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-15 22:45:00,599.6433333333333,-2.1200000000000045,0.0,,54.0,63.93333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.1799999999999926,0.0
2025-02-15 23:00:00,602.4699999999999,14.840000000000032,0.0,,53.833333333333336,63.98666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-15 23:15:00,598.23,-8.470000000000027,0.0,,53.5,64.32333333333332,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.9199999999999946,0.0
2025-02-15 23:30:00,605.9966666666667,21.190000000000055,0.0,,53.833333333333336,64.33999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-15 23:45:00,600.3466666666667,2.1200000000000045,0.0,,54.0,64.50666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.27,,,67.0,69.0,,,1.9400000000000048,0.0
2025-02-16 00:00:00,604.5833333333334,16.950000000000045,0.0,,54.333333333333336,64.44333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.29666666666667,,,67.0,69.0,,,2.029999999999994,0.0
2025-02-16 00:15:00,595.4066666666666,6.360000000000014,0.0,,54.5,64.54666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.28666666666668,,,67.0,69.0,,,1.8500000000000085,0.0
2025-02-16 00:30:00,591.8733333333333,-21.18999999999994,0.0,,54.333333333333336,64.66000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-16 00:45:00,589.7566666666667,-27.539999999999964,0.0,,55.0,64.68333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-16 01:00:00,603.88,6.360000000000014,0.0,,55.166666666666664,64.67666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.35333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-16 01:15:00,601.0566666666667,-6.350000000000023,0.0,,55.833333333333336,64.00666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-16 01:30:00,596.82,12.720000000000027,0.0,,54.833333333333336,63.580000000000005,599.64,0.0,70.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.0800000000000054,0.0
2025-02-16 01:45:00,592.58,-25.41999999999996,0.0,,55.333333333333336,63.52666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.14999999999999,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-16 02:00:00,603.8833333333333,-8.470000000000027,0.0,,55.5,63.75666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-16 02:15:00,594.6999999999999,-6.350000000000023,0.0,,55.666666666666664,63.93333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-16 02:30:00,599.64,21.190000000000055,0.0,,55.833333333333336,63.99,599.64,0.0,70.0,,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-16 02:45:00,592.5833333333334,-4.230000000000018,0.0,,56.333333333333336,63.833333333333336,599.64,0.0,70.0,,0.0,,0.0,,,,70.33,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-16 03:00:00,602.4666666666667,4.240000000000009,0.0,,56.166666666666664,64.01333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.47,,,67.0,69.0,,,1.8699999999999974,0.0
2025-02-16 03:15:00,606.7033333333334,0.0,0.0,,56.666666666666664,63.95666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-16 03:30:00,590.4633333333333,6.360000000000014,0.0,,57.0,64.03666666666668,599.64,0.0,70.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.0,0.0
2025-02-16 03:45:00,598.23,4.240000000000009,0.0,,56.833333333333336,64.04,599.64,0.0,70.0,,0.0,,0.0,,,,70.61666666666666,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-16 04:00:00,614.4733333333334,25.430000000000064,0.0,,56.833333333333336,63.89333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.64333333333333,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-16 04:15:00,595.4033333333333,-2.1200000000000045,0.0,,57.0,63.973333333333336,599.64,0.0,70.0,,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-16 04:30:00,592.5766666666667,2.1200000000000045,0.0,,57.5,63.973333333333336,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-16 04:45:00,606.7066666666666,-4.230000000000018,0.0,,57.666666666666664,63.583333333333336,599.64,0.0,70.0,,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-16 05:00:00,596.8166666666667,-16.949999999999932,0.0,,57.833333333333336,63.43666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.64666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-16 05:15:00,588.3433333333334,-27.539999999999964,0.0,,57.5,63.45666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-16 05:30:00,593.2866666666666,-10.590000000000032,0.0,,57.833333333333336,63.46,599.64,0.0,70.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-16 05:45:00,584.1033333333334,-23.299999999999955,0.0,,58.166666666666664,63.416666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-16 06:00:00,601.0533333333334,23.31000000000006,0.0,,57.666666666666664,63.29333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 06:15:00,598.23,-4.230000000000018,0.0,,58.333333333333336,63.20666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-16 06:30:00,596.82,4.240000000000009,0.0,,57.5,63.00666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.42333333333333,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 06:45:00,596.1133333333333,-10.590000000000032,0.0,,57.833333333333336,62.64666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.38333333333333,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-16 07:00:00,602.4699999999999,-6.350000000000023,0.0,,59.666666666666664,62.78,599.64,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-16 07:15:00,598.9366666666666,-4.230000000000018,0.0,,60.333333333333336,62.906666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-16 07:30:00,606.0,6.360000000000014,0.0,,60.333333333333336,63.01,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-16 07:45:00,598.9366666666666,-4.230000000000018,0.0,,60.166666666666664,63.050000000000004,599.64,0.0,70.0,,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-16 08:00:00,592.5833333333334,-4.230000000000018,0.0,,61.166666666666664,63.086666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.18333333333334,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-16 08:15:00,602.47,14.840000000000032,0.0,,61.0,63.29666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.17,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-16 08:30:00,610.9433333333333,0.0,0.0,,61.166666666666664,63.43,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-16 08:45:00,579.8666666666667,-12.710000000000036,0.0,,60.666666666666664,63.330000000000005,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-16 09:00:00,588.3433333333334,-10.590000000000032,0.0,,61.333333333333336,63.22333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-16 09:15:00,610.2366666666667,16.950000000000045,0.0,,61.5,63.14333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-16 09:30:00,602.4666666666667,2.1200000000000045,0.0,,60.833333333333336,62.96666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-16 09:45:00,585.52,-8.470000000000027,0.0,,60.666666666666664,62.75,599.64,0.0,70.0,,0.0,,0.0,,,,70.15666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-16 10:00:00,590.4633333333333,-23.299999999999955,0.0,,65.33333333333333,62.919999999999995,599.64,0.0,70.0,,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-16 10:15:00,603.88,6.360000000000014,0.0,,67.16666666666667,63.416666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-16 10:30:00,607.4133333333333,21.190000000000055,0.0,,68.16666666666667,63.35999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.06333333333333,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-16 10:45:00,597.5233333333333,0.0,0.0,,68.83333333333333,63.38666666666666,599.64,0.0,70.0,,0.21666666666666667,,0.0,,,,69.98,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-16 11:00:00,586.93,-12.710000000000036,0.0,,69.66666666666667,63.39333333333334,599.64,0.0,70.0,,1.18,,0.0,,,,69.94333333333333,,,67.0,69.0,,,2.969999999999999,0.0
2025-02-16 11:15:00,596.8166666666666,2.1200000000000045,0.0,,69.33333333333333,63.15,599.64,0.0,70.0,,4.133333333333334,,0.0,,,,69.82666666666667,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-16 11:30:00,601.0533333333334,4.240000000000009,0.0,,68.66666666666667,63.026666666666664,599.64,0.0,70.0,,7.6433333333333335,,0.0,,,,69.72666666666667,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-16 11:45:00,594.6966666666666,2.1200000000000045,0.0,,70.0,63.06,599.64,0.0,70.0,,10.756666666666666,,0.0,,,,69.68333333333334,,,67.0,69.0,,,3.1299999999999955,0.0
2025-02-16 12:00:00,600.3466666666667,4.240000000000009,0.0,,69.33333333333333,63.75666666666666,599.64,0.0,70.0,,14.88,,0.0,,,,69.6,,,67.0,69.0,,,4.18,0.0
2025-02-16 12:15:00,607.4133333333333,-12.710000000000036,0.0,,68.83333333333333,64.67333333333333,599.64,0.0,70.0,,19.383333333333333,,0.0,,,,69.55666666666666,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-16 12:30:00,606.0,6.360000000000014,0.0,,69.83333333333333,65.88333333333334,599.64,0.0,70.0,,24.44333333333333,,0.0,,,,69.46333333333332,,,67.0,69.0,,,7.210000000000001,0.0
2025-02-16 12:45:00,608.8266666666667,12.720000000000027,0.0,,69.66666666666667,67.11,599.64,0.0,70.0,,28.599999999999998,,0.0,,,,69.46333333333332,,,67.0,69.0,,,8.880000000000003,0.0
2025-02-16 13:00:00,598.9366666666666,-6.350000000000023,0.0,,69.83333333333333,67.92,599.64,0.0,70.0,,31.590000000000003,,0.0,,,,69.50333333333333,,,67.0,69.0,,,9.880000000000003,0.0
2025-02-16 13:15:00,605.2933333333334,12.720000000000027,0.0,,69.5,68.65666666666667,599.64,0.0,70.0,,34.156666666666666,,0.0,,,,69.55,,,67.0,69.0,,,10.93,0.0
2025-02-16 13:30:00,611.65,4.240000000000009,0.0,,69.66666666666667,69.88666666666667,599.64,0.0,70.0,,37.02,,0.0,,,,69.57,,,67.0,69.0,,,12.040000000000006,0.0
2025-02-16 13:45:00,610.2366666666667,21.190000000000055,0.0,,69.66666666666667,70.64666666666666,599.64,0.0,70.0,,38.373333333333335,,0.0,,,,69.64333333333333,,,67.0,69.0,,,13.57,0.0
2025-02-16 14:00:00,603.88,2.1200000000000045,0.0,,69.66666666666667,70.99333333333334,599.64,0.0,70.0,,38.81,,0.0,,,,69.73333333333333,,,67.0,69.0,,,13.380000000000003,0.0
2025-02-16 14:15:00,594.6999999999999,-21.18999999999994,0.0,,69.66666666666667,70.58999999999999,599.64,0.0,70.0,,38.26666666666667,,0.0,,,,69.83999999999999,,,67.0,69.0,,,13.059999999999995,0.0
2025-02-16 14:30:00,603.88,0.0,0.0,,69.16666666666667,70.32333333333334,599.64,0.0,70.0,,37.026666666666664,,0.0,,,,69.93666666666667,,,67.0,69.0,,,13.14,0.0
2025-02-16 14:45:00,593.9966666666666,,0.0,,69.5,69.79,599.64,0.0,70.0,,36.26,,0.0,,,,69.98666666666666,,,67.0,69.0,,,,
2025-02-16 15:00:00,598.23,-2.1200000000000045,0.0,,69.5,69.52999999999999,599.64,0.0,70.0,,35.699999999999996,,0.0,,,,70.01,,,67.0,69.0,,,11.93,0.0
2025-02-16 15:15:00,596.11,-6.350000000000023,0.0,,69.33333333333333,68.72333333333334,599.64,0.0,70.0,,33.57666666666667,,0.0,,,,70.09666666666666,,,67.0,69.0,,,11.079999999999998,0.0
2025-02-16 15:30:00,589.7566666666667,-4.230000000000018,0.0,,68.66666666666667,68.14333333333333,599.64,0.0,70.0,,32.166666666666664,,0.0,,,,70.12,,,67.0,69.0,,,10.579999999999991,0.0
2025-02-16 15:45:00,603.1733333333333,25.430000000000064,0.0,,69.0,67.7,599.64,0.0,70.0,,31.106666666666666,,0.0,,,,70.12,,,67.0,69.0,,,10.150000000000006,0.0
2025-02-16 16:00:00,596.82,-25.41999999999996,0.0,,69.16666666666667,67.48,599.64,0.0,70.0,,30.03,,0.0,,,,70.12,,,67.0,69.0,,,9.68999999999999,0.0
2025-02-16 16:15:00,596.8166666666666,2.1200000000000045,0.0,,69.5,67.11,599.64,0.0,70.0,,29.13,,0.0,,,,70.12,,,67.0,69.0,,,9.519999999999996,0.0
2025-02-16 16:30:00,592.5833333333334,-6.350000000000023,0.0,,69.5,66.75666666666666,599.64,0.0,70.0,,28.0,,0.0,,,,70.12,,,67.0,69.0,,,9.100000000000001,0.0
2025-02-16 16:45:00,597.5233333333333,-2.1200000000000045,0.0,,69.66666666666667,66.50333333333333,599.64,0.0,70.0,,27.023333333333337,,0.0,,,,70.12,,,67.0,69.0,,,8.799999999999997,0.0
2025-02-16 17:00:00,598.23,6.360000000000014,0.0,,69.5,66.26333333333334,599.64,0.0,70.0,,26.003333333333334,,0.0,,,,70.12,,,67.0,69.0,,,8.509999999999998,0.0
2025-02-16 17:15:00,596.8166666666667,-16.949999999999932,0.0,,69.33333333333333,65.94,599.64,0.0,70.0,,24.906666666666666,,0.0,,,,70.12,,,67.0,69.0,,,8.22999999999999,0.0
2025-02-16 17:30:00,608.12,21.190000000000055,0.0,,69.66666666666667,65.61333333333333,599.64,0.0,70.0,,23.86,,0.0,,,,70.12,,,67.0,69.0,,,7.899999999999999,0.0
2025-02-16 17:45:00,598.9366666666666,4.240000000000009,0.0,,69.66666666666667,64.91,599.64,0.0,70.0,,20.766666666666666,,0.0,,,,70.21333333333332,,,67.0,69.0,,,7.109999999999992,0.0
2025-02-16 18:00:00,596.8166666666666,-6.350000000000023,0.0,,69.16666666666667,64.27333333333333,599.64,0.0,70.0,,18.133333333333333,,0.0,,,,70.25,,,67.0,69.0,,,6.390000000000008,0.0
2025-02-16 18:15:00,600.3466666666667,-12.710000000000036,0.0,,69.5,63.56,599.64,0.0,70.0,,16.029999999999998,,0.0,,,,70.25666666666666,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-16 18:30:00,588.3433333333334,14.840000000000032,0.0,,68.66666666666667,62.60666666666666,599.64,0.0,70.0,,12.596666666666666,,0.0,,,,70.31666666666666,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-16 18:45:00,595.4066666666666,-10.590000000000032,0.0,,68.83333333333333,61.95666666666667,599.64,0.0,70.0,,10.459999999999999,,0.0,,,,70.30333333333333,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-16 19:00:00,608.12,2.1200000000000045,0.0,,69.16666666666667,61.56666666666666,599.64,0.0,70.0,,9.006666666666666,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-16 19:15:00,598.2333333333332,-6.350000000000023,0.0,,68.66666666666667,61.5,599.64,0.0,70.0,,7.763333333333333,,0.0,,,,70.22666666666667,,,67.0,69.0,,,3.3600000000000065,0.0
2025-02-16 19:30:00,576.3366666666667,-8.470000000000027,0.0,,69.33333333333333,61.43000000000001,599.64,0.0,70.0,,8.376666666666667,,0.0,,,,70.12666666666667,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-16 19:45:00,597.5266666666666,-8.470000000000027,0.0,,68.33333333333333,61.39666666666667,599.64,0.0,70.0,,7.53,,0.0,,,,70.12,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-16 20:00:00,581.2800000000001,-25.41999999999996,0.0,,68.83333333333333,61.32,599.64,0.0,70.0,,7.34,,0.0,,,,70.08999999999999,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-16 20:15:00,597.5233333333333,6.360000000000014,0.0,,68.66666666666667,61.26333333333333,599.64,0.0,70.0,,8.996666666666668,,0.0,,,,69.98,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-16 20:30:00,591.8733333333333,-6.350000000000023,0.0,,68.33333333333333,61.24333333333333,599.64,0.0,70.0,,9.213333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-16 20:45:00,618.0066666666667,21.190000000000055,0.0,,68.16666666666667,61.31666666666666,599.64,0.0,70.0,,9.363333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-16 21:00:00,606.0,8.480000000000018,0.0,,68.16666666666667,61.39666666666667,599.64,0.0,70.0,,9.606666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-16 21:15:00,605.2933333333334,0.0,0.0,,68.66666666666667,61.34,599.64,0.0,70.0,,9.799999999999999,,0.0,,,,69.96,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-16 21:30:00,608.8233333333334,21.190000000000055,0.0,,68.16666666666667,61.44333333333333,599.64,0.0,70.0,,9.753333333333332,,0.0,,,,69.98,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-16 21:45:00,593.9933333333333,-6.350000000000023,0.0,,67.16666666666667,61.46,599.64,0.0,70.0,,9.776666666666667,,0.0,,,,69.98,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-16 22:00:00,598.23,-6.350000000000023,0.0,,67.16666666666667,61.376666666666665,599.64,0.0,70.0,,9.76,,0.0,,,,69.98,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-16 22:15:00,595.4066666666666,-2.1200000000000045,0.0,,67.5,61.38333333333333,599.64,0.0,70.0,,9.83,,0.0,,,,69.98666666666666,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-16 22:30:00,598.9366666666666,0.0,0.0,,67.66666666666667,61.31666666666666,599.64,0.0,70.0,,9.976666666666667,,0.0,,,,69.98,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-16 22:45:00,594.345,-8.470000000000027,0.0,,67.75,61.235,599.64,0.0,70.0,,10.285,,0.0,,,,69.97,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-16 23:00:00,596.8166666666666,-2.1200000000000045,0.0,,68.16666666666667,61.423333333333325,599.64,0.0,70.0,,10.946666666666667,,0.0,,,,69.94666666666666,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-16 23:15:00,582.69,-12.710000000000036,0.0,,67.33333333333333,61.866666666666674,599.64,0.0,70.0,,12.816666666666668,,0.0,,,,69.89,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-16 23:30:00,603.1733333333333,-21.18999999999994,0.0,,68.0,62.28666666666667,599.64,0.0,70.0,,14.453333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-16 23:45:00,594.6966666666667,16.950000000000045,0.0,,68.16666666666667,62.54,599.64,0.0,70.0,,15.63,,0.0,,,,69.83333333333333,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-17 00:00:00,600.35,-4.230000000000018,0.0,,67.83333333333333,62.89333333333334,599.64,0.0,70.0,,17.126666666666665,,0.0,,,,69.83333333333333,,,67.0,69.0,,,5.739999999999995,0.0
2025-02-17 00:15:00,604.59,6.360000000000014,0.0,,67.83333333333333,63.36666666666667,599.64,0.0,70.0,,18.476666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,,,6.260000000000005,0.0
2025-02-17 00:30:00,605.2933333333334,6.360000000000014,0.0,,67.66666666666667,63.830000000000005,599.64,0.0,70.0,,20.13,,0.0,,,,69.80666666666666,,,67.0,69.0,,,6.779999999999994,0.0
2025-02-17 00:45:00,610.2366666666667,8.480000000000018,0.0,,68.0,64.31,599.64,0.0,70.0,,21.616666666666664,,0.0,,,,69.8,,,67.0,69.0,,,7.270000000000003,0.0
2025-02-17 01:00:00,593.2866666666666,-12.710000000000036,0.0,,67.16666666666667,64.64,599.64,0.0,70.0,,22.676666666666666,,0.0,,,,69.82,,,67.0,69.0,,,7.699999999999996,0.0
2025-02-17 01:15:00,600.35,-2.1200000000000045,0.0,,67.0,65.03333333333333,599.64,0.0,70.0,,24.086666666666662,,0.0,,,,69.81333333333333,,,67.0,69.0,,,8.079999999999998,0.0
2025-02-17 01:30:00,610.9466666666667,12.720000000000027,0.0,,67.0,65.33999999999999,599.64,0.0,70.0,,25.363333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,,,8.439999999999998,0.0
2025-02-17 01:45:00,588.3433333333334,-10.590000000000032,0.0,,67.5,65.73666666666666,599.64,0.0,70.0,,27.03333333333333,,0.0,,,,69.80666666666666,,,67.0,69.0,,,8.799999999999997,0.0
2025-02-17 02:00:00,580.5733333333333,-42.370000000000005,0.0,,67.66666666666667,66.02,599.64,0.0,70.0,,27.89,,0.0,,,,69.82666666666667,,,67.0,69.0,,,9.170000000000002,0.0
2025-02-17 02:15:00,605.2933333333334,4.240000000000009,0.0,,67.5,66.27333333333333,599.64,0.0,70.0,,28.810000000000002,,0.0,,,,69.84,,,67.0,69.0,,,9.440000000000005,0.0
2025-02-17 02:30:00,603.1766666666666,10.600000000000023,0.0,,67.0,66.52,599.64,0.0,70.0,,30.02333333333333,,0.0,,,,69.83666666666666,,,67.0,69.0,,,9.850000000000001,0.0
2025-02-17 02:45:00,621.54,33.90999999999997,0.0,,67.66666666666667,66.90666666666667,599.64,0.0,70.0,,31.71666666666667,,0.0,,,,69.80666666666666,,,67.0,69.0,,,10.509999999999998,0.0
2025-02-17 03:00:00,593.9933333333333,0.0,0.0,,67.33333333333333,67.81,599.64,0.0,70.0,,34.17666666666667,,0.0,,,,69.76333333333334,,,67.0,69.0,,,11.57,0.0
2025-02-17 03:15:00,606.7066666666666,8.480000000000018,0.0,,68.0,68.45,599.64,0.0,70.0,,35.61666666666667,,0.0,,,,69.76333333333334,,,67.0,69.0,,,12.200000000000003,0.0
2025-02-17 03:30:00,595.4066666666666,-12.710000000000036,0.0,,67.16666666666667,69.13666666666667,599.64,0.0,70.0,,37.59,,0.0,,,,69.75333333333333,,,67.0,69.0,,,12.490000000000002,0.0
2025-02-17 03:45:00,606.0,19.07000000000005,0.0,,67.66666666666667,70.01666666666667,599.64,0.0,70.0,,39.06666666666666,,0.0,,,,69.77,,,67.0,69.0,,,14.009999999999998,0.0
2025-02-17 04:00:00,606.7066666666666,6.360000000000014,0.0,,67.66666666666667,70.35000000000001,599.64,0.0,70.0,,40.35333333333333,,0.0,,,,69.78666666666668,,,67.0,69.0,,,14.160000000000004,0.0
2025-02-17 04:15:00,594.6999999999999,-16.949999999999932,0.0,,67.16666666666667,70.98,599.64,0.0,70.0,,41.806666666666665,,0.0,,,,69.77,,,67.0,69.0,,,14.700000000000003,0.0
2025-02-17 04:30:00,586.93,-19.069999999999936,0.0,,67.66666666666667,72.11666666666666,599.64,0.0,70.0,,43.88666666666666,,0.0,,,,69.76333333333334,,,67.0,69.0,,,16.33,0.0
2025-02-17 04:45:00,593.2866666666667,-16.949999999999932,0.0,,67.5,72.67666666666666,599.64,0.0,70.0,,44.913333333333334,,0.0,,,,69.78666666666668,,,67.0,69.0,,,16.990000000000002,0.0
2025-02-17 05:00:00,591.17,-4.230000000000018,0.0,,67.5,72.98666666666666,599.64,0.0,70.0,,45.38666666666666,,0.0,,,,69.84,,,67.0,69.0,,,17.089999999999996,0.0
2025-02-17 05:15:00,606.0,10.600000000000023,0.0,,67.16666666666667,73.39,599.64,0.0,70.0,,46.47666666666667,,0.0,,,,69.84,,,67.0,69.0,,,17.539999999999992,0.0
2025-02-17 05:30:00,608.12,12.720000000000027,0.0,,67.83333333333333,74.00333333333333,599.64,0.0,70.0,,47.65,,0.0,,,,69.84,,,67.0,69.0,,,18.310000000000002,0.0
2025-02-17 05:45:00,608.12,12.720000000000027,0.0,,67.5,74.55,599.64,0.0,70.0,,48.75,,0.0,,,,69.84,,,67.0,69.0,,,18.839999999999996,0.0
2025-02-17 06:00:00,603.88,-8.470000000000027,0.0,,67.5,74.91333333333334,599.64,0.0,70.0,,49.93333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,19.169999999999995,0.0
2025-02-17 06:15:00,597.5266666666666,12.720000000000027,0.0,,68.0,75.85333333333334,599.64,0.0,70.0,,51.576666666666675,,0.0,,,,69.82,,,67.0,69.0,,,20.379999999999995,0.0
2025-02-17 06:30:00,598.9333333333334,-21.18999999999994,0.0,,67.5,76.28,599.64,0.0,70.0,,52.48333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,20.67,0.0
2025-02-17 06:45:00,605.9966666666667,-2.1200000000000045,0.0,,67.83333333333333,77.00666666666666,599.64,0.0,70.0,,53.623333333333335,,0.0,,,,69.84,,,67.0,69.0,,,21.499999999999993,0.0
2025-02-17 07:00:00,601.0566666666667,8.480000000000018,0.0,,68.16666666666667,77.47333333333334,599.64,0.0,70.0,,54.72666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,,,22.120000000000005,0.0
2025-02-17 07:15:00,610.94,16.950000000000045,0.0,,67.5,78.00333333333333,599.64,0.0,70.0,,55.723333333333336,,0.0,,,,69.84333333333333,,,67.0,69.0,,,22.64,0.0
2025-02-17 07:30:00,597.5233333333334,6.360000000000014,0.0,,67.33333333333333,78.43,599.64,0.0,70.0,,56.92333333333334,,0.0,,,,69.84,,,67.0,69.0,,,23.129999999999995,0.0
2025-02-17 07:45:00,596.11,2.1200000000000045,0.0,,67.66666666666667,78.92999999999999,599.64,0.0,70.0,,57.99666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,23.64,0.0
2025-02-17 08:00:00,600.35,-6.350000000000023,0.0,,68.16666666666667,79.26,599.64,0.0,70.0,,58.93,,0.0,,,,69.84666666666666,,,67.0,69.0,,,23.83,0.0
2025-02-17 08:15:00,608.8266666666667,12.720000000000027,0.0,,67.83333333333333,79.80333333333333,599.64,0.0,70.0,,60.01333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,24.53000000000001,0.0
2025-02-17 08:30:00,596.11,-19.069999999999936,0.0,,68.0,80.21,599.64,0.0,70.0,,61.13666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,,,25.18,0.0
2025-02-17 08:45:00,601.7633333333333,4.240000000000009,0.0,,67.83333333333333,80.74666666666667,599.64,0.0,70.0,,62.153333333333336,,0.0,,,,69.85,,,67.0,69.0,,,25.549999999999997,0.0
2025-02-17 09:00:00,585.5166666666668,-19.069999999999936,0.0,,68.66666666666667,80.75333333333333,599.64,0.0,70.0,,62.660000000000004,,0.0,,,,69.85666666666667,,,67.0,69.0,,,25.770000000000003,0.0
2025-02-17 09:15:00,593.2866666666666,-4.230000000000018,0.0,,67.66666666666667,80.45333333333333,599.64,0.0,70.0,,61.92666666666667,,0.0,,,,69.92666666666666,,,67.0,69.0,,,25.589999999999996,0.0
2025-02-17 09:30:00,581.9866666666667,4.240000000000009,0.0,,67.83333333333333,80.51666666666667,599.64,0.0,70.0,,62.13333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,,,25.379999999999995,0.0
2025-02-17 09:45:00,606.0,6.360000000000014,0.0,,68.0,80.68333333333334,599.64,0.0,70.0,,62.75,,0.0,,,,69.93666666666667,,,67.0,69.0,,,26.18,0.0
2025-02-17 10:00:00,592.58,4.240000000000009,0.0,,67.83333333333333,81.44,599.64,0.0,70.0,,65.06666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,,,27.089999999999996,0.0
2025-02-17 10:15:00,590.46,-19.069999999999936,0.0,,68.16666666666667,82.06333333333333,599.64,0.0,70.0,,67.19333333333334,,0.0,,,,69.80666666666667,,,67.0,69.0,,,27.619999999999997,0.0
2025-02-17 10:30:00,606.0,25.430000000000064,0.0,,68.16666666666667,83.76,599.64,0.0,70.0,,70.84333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,,,29.35,0.0
2025-02-17 10:45:00,608.12,-8.470000000000027,0.0,,67.25,84.355,599.64,0.0,70.0,,73.13,,0.0,,,,69.69999999999999,,,67.0,69.0,,,30.460000000000008,0.0
2025-02-17 11:00:00,597.5233333333333,6.360000000000014,0.0,,68.0,85.25666666666666,599.64,0.0,70.0,,75.73333333333333,,0.0,,,,69.67666666666666,,,67.0,69.0,,,31.580000000000005,0.0
2025-02-17 11:15:00,595.4066666666666,-33.89999999999998,0.0,,67.5,85.91333333333334,599.64,0.0,70.0,,78.61333333333334,,0.0,,,,69.66333333333334,,,67.0,69.0,,,32.06,0.0
2025-02-17 11:30:00,604.5866666666667,6.360000000000014,0.0,,67.5,86.79333333333334,599.64,0.0,70.0,,82.36666666666666,,0.0,,,,69.60000000000001,,,67.0,69.0,,,32.67999999999999,0.0
2025-02-17 11:45:00,598.2333333333332,14.840000000000032,0.0,,68.66666666666667,88.37666666666667,599.64,0.0,70.0,,86.10000000000001,,0.0,,,,69.57,,,67.0,69.0,,,35.01,0.0
2025-02-17 12:00:00,574.9233333333333,-31.779999999999973,0.0,,68.33333333333333,89.03666666666668,599.64,0.0,70.0,,89.60333333333334,,0.0,,,,69.56333333333333,,,67.0,69.0,,,35.550000000000004,0.0
2025-02-17 12:15:00,592.58,-16.949999999999932,0.0,,68.66666666666667,89.87666666666667,599.64,0.0,70.0,,92.60666666666667,,0.0,,,,69.57,,,67.0,69.0,,,36.74999999999999,0.0
2025-02-17 12:30:00,601.7633333333333,14.840000000000032,0.0,,68.33333333333333,90.38,599.64,0.0,70.0,,96.63999999999999,,0.0,,,,69.51666666666667,,,67.0,69.0,,,37.46999999999999,0.0
2025-02-17 12:45:00,588.34,4.240000000000009,0.0,,68.66666666666667,90.04333333333334,601.0533333333333,0.0,70.0,,99.67666666666666,,0.0,,,,69.48666666666666,,,67.0,69.0,,,37.559999999999995,0.0
2025-02-17 13:00:00,606.7066666666666,12.720000000000027,0.0,,68.5,90.14,601.76,0.0,70.0,,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,37.410000000000004,0.0
2025-02-17 13:15:00,608.8266666666667,12.720000000000027,0.0,,68.5,90.10666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,37.41,0.0
2025-02-17 13:30:00,590.4633333333333,-14.830000000000041,0.0,,68.0,90.00333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.42,,,67.0,69.0,,,37.10999999999999,0.0
2025-02-17 13:45:00,598.9333333333334,-21.18999999999994,0.0,,68.16666666666667,90.02666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.52,,,67.0,69.0,,,37.5,0.0
2025-02-17 14:00:00,598.23,6.360000000000014,0.0,,67.33333333333333,90.25999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,,,37.449999999999996,0.0
2025-02-17 14:15:00,595.4066666666666,-12.710000000000036,0.0,,66.0,90.02999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,37.49999999999999,0.0
2025-02-17 14:30:00,596.8166666666666,-14.830000000000041,0.0,,65.0,90.05,601.76,0.0,70.0,,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,37.14,0.0
2025-02-17 14:45:00,601.0533333333334,6.360000000000014,0.0,,65.0,90.29333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.61666666666666,,,67.0,69.0,,,36.87,0.0
2025-02-17 15:00:00,609.5333333333333,16.950000000000045,0.0,,65.0,90.36333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,36.92,0.0
2025-02-17 15:15:00,581.9866666666667,-33.89999999999998,0.0,,65.16666666666667,90.66666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.82,,,67.0,69.0,,,36.98,0.0
2025-02-17 15:30:00,609.5300000000001,4.240000000000009,0.0,,64.83333333333333,90.83666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,,,36.919999999999995,0.0
2025-02-17 15:45:00,593.9933333333333,8.480000000000018,0.0,,65.33333333333333,90.84666666666665,599.64,0.0,70.0,,98.08333333333333,,0.0,,,,70.08,,,67.0,69.0,,,36.88999999999999,0.0
2025-02-17 16:00:00,606.7033333333334,0.0,0.0,,66.83333333333333,91.08666666666666,599.64,0.0,70.0,,93.08666666666666,,0.0,,,,70.25,,,67.0,69.0,,,36.89,0.0
2025-02-17 16:15:00,603.1733333333333,0.0,0.0,,67.5,89.35333333333334,599.64,0.0,70.0,,86.12666666666667,,0.0,,,,70.47,,,67.0,69.0,,,35.519999999999996,0.0
2025-02-17 16:30:00,606.7033333333334,-2.1200000000000045,0.0,,68.5,87.33,599.64,0.0,70.0,,78.75,,0.0,,,,70.62666666666667,,,67.0,69.0,,,33.56,0.0
2025-02-17 16:45:00,593.2833333333333,-2.1200000000000045,0.0,,68.83333333333333,85.12666666666667,599.64,0.0,70.0,,72.57666666666667,,0.0,,,,70.68,,,67.0,69.0,,,30.400000000000006,0.0
2025-02-17 17:00:00,599.6433333333333,-10.590000000000032,0.0,,68.33333333333333,82.22333333333333,599.64,0.0,70.0,,64.91666666666667,,0.0,,,,70.80333333333334,,,67.0,69.0,,,27.629999999999995,0.0
2025-02-17 17:15:00,588.3433333333334,-31.779999999999973,0.0,,69.0,79.30333333333333,599.64,0.0,70.0,,58.24666666666667,,0.0,,,,70.81666666666666,,,67.0,69.0,,,24.429999999999993,0.0
2025-02-17 17:30:00,608.12,6.360000000000014,0.0,,68.33333333333333,76.69,599.64,0.0,70.0,,52.336666666666666,,0.0,,,,70.81666666666666,,,67.0,69.0,,,21.770000000000003,0.0
2025-02-17 17:45:00,604.5866666666667,16.950000000000045,0.0,,68.16666666666667,74.29333333333334,599.64,0.0,70.0,,47.123333333333335,,0.0,,,,70.74,,,67.0,69.0,,,19.500000000000007,0.0
2025-02-17 18:00:00,613.77,27.550000000000068,0.0,,67.5,71.92666666666666,599.64,0.0,70.0,,42.516666666666666,,0.0,,,,70.70333333333333,,,67.0,69.0,,,15.880000000000003,0.0
2025-02-17 18:15:00,597.5233333333333,-4.230000000000018,0.0,,67.83333333333333,69.99333333333334,599.64,0.0,70.0,,37.699999999999996,,0.0,,,,70.68,,,67.0,69.0,,,14.11,0.0
2025-02-17 18:30:00,603.1733333333333,4.240000000000009,0.0,,67.83333333333333,68.01,599.64,0.0,70.0,,31.330000000000002,,0.0,,,,70.74,,,67.0,69.0,,,11.650000000000006,0.0
2025-02-17 18:45:00,601.0533333333334,23.31000000000006,0.0,,67.83333333333333,65.51,599.64,0.0,70.0,,24.006666666666664,,0.0,,,,70.80333333333334,,,67.0,69.0,,,8.819999999999993,0.0
2025-02-17 19:00:00,594.6999999999999,-8.470000000000027,0.0,,67.0,64.20666666666666,599.64,0.0,70.0,,20.169999999999998,,0.0,,,,70.70333333333333,,,67.0,69.0,,,7.340000000000003,0.0
2025-02-17 19:15:00,605.2933333333334,-8.470000000000027,0.0,,66.66666666666667,63.13666666666666,599.64,0.0,70.0,,16.723333333333333,,0.0,,,,70.62333333333333,,,67.0,69.0,,,6.240000000000002,0.0
2025-02-17 19:30:00,606.7033333333334,21.190000000000055,0.0,,66.33333333333333,62.669999999999995,599.64,0.0,70.0,,14.459999999999999,,0.0,,,,70.52,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-17 19:45:00,603.88,-2.1200000000000045,0.0,,67.33333333333333,62.24,599.64,0.0,70.0,,12.693333333333333,,0.0,,,,70.42,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-17 20:00:00,597.5266666666666,4.240000000000009,0.0,,65.66666666666667,61.53666666666667,599.64,0.0,70.0,,10.236666666666666,,0.0,,,,70.39,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-17 20:15:00,597.525,-8.470000000000027,0.0,,66.75,61.205,599.64,0.0,70.0,,9.07,,0.0,,,,70.32499999999999,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-17 20:30:00,586.9333333333333,-8.470000000000027,0.0,,67.16666666666667,61.00333333333333,599.64,0.0,70.0,,8.22,,0.0,,,,70.25,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-17 20:45:00,614.4766666666667,10.600000000000023,0.0,,67.0,60.99333333333333,599.64,0.0,70.0,,9.103333333333333,,0.0,,,,70.12666666666667,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-17 21:00:00,611.65,4.240000000000009,0.0,,66.5,60.92666666666667,599.64,0.0,70.0,,8.936666666666667,,0.0,,,,70.09666666666668,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-17 21:15:00,615.8866666666667,19.07000000000005,0.0,,66.5,61.196666666666665,599.64,0.0,70.0,,7.4433333333333325,,0.0,,,,70.12,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-17 21:30:00,608.8266666666667,12.720000000000027,0.0,,66.16666666666667,61.406666666666666,599.64,0.0,70.0,,2.6166666666666667,,0.0,,,,70.29333333333334,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-17 21:45:00,608.8233333333334,0.0,0.0,,67.0,61.26666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.45666666666666,,,67.0,69.0,,,3.6699999999999946,0.0
2025-02-17 22:00:00,596.8166666666666,2.1200000000000045,0.0,,65.83333333333333,61.21666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.57000000000001,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-17 22:15:00,589.7566666666667,-4.230000000000018,0.0,,66.5,61.026666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.58666666666666,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-17 22:30:00,603.1766666666666,-4.230000000000018,0.0,,66.33333333333333,60.81666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.32666666666667,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-17 22:45:00,599.6433333333333,2.1200000000000045,0.0,,66.33333333333333,60.69333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.2,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-17 23:00:00,601.0566666666667,0.0,0.0,,66.66666666666667,60.53333333333333,599.64,0.0,70.0,,0.4166666666666667,,0.0,,,,69.98,,,67.0,69.0,,,3.75,0.0
2025-02-17 23:15:00,592.58,-12.710000000000036,0.0,,65.83333333333333,60.419999999999995,599.64,0.0,70.0,,5.776666666666666,,0.0,,,,69.74666666666666,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-17 23:30:00,601.0566666666667,4.240000000000009,0.0,,66.83333333333333,60.95666666666667,599.64,0.0,70.0,,11.67,,0.0,,,,69.58666666666666,,,67.0,69.0,,,3.75,0.0
2025-02-17 23:45:00,586.93,-33.89999999999998,0.0,,66.33333333333333,62.51,599.64,0.0,70.0,,17.156666666666666,,0.0,,,,69.48333333333333,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-18 00:00:00,599.6433333333333,-2.1200000000000045,0.0,,66.33333333333333,64.04,599.64,0.0,70.0,,22.423333333333332,,0.0,,,,69.42,,,67.0,69.0,,,7.149999999999999,0.0
2025-02-18 00:15:00,581.9866666666667,-12.710000000000036,0.0,,66.33333333333333,65.28333333333333,599.64,0.0,70.0,,26.763333333333332,,0.0,,,,69.41333333333334,,,67.0,69.0,,,8.400000000000006,0.0
2025-02-18 00:30:00,601.0566666666667,-6.350000000000023,0.0,,67.0,66.52666666666667,599.64,0.0,70.0,,31.150000000000002,,0.0,,,,69.41333333333334,,,67.0,69.0,,,9.890000000000008,0.0
2025-02-18 00:45:00,592.5833333333334,12.720000000000027,0.0,,66.5,67.99,599.64,0.0,70.0,,35.19,,0.0,,,,69.43333333333334,,,67.0,69.0,,,11.419999999999995,0.0
2025-02-18 01:00:00,601.0566666666667,8.480000000000018,0.0,,67.0,69.27333333333333,599.64,0.0,70.0,,38.07,,0.0,,,,69.48666666666666,,,67.0,69.0,,,12.980000000000004,0.0
2025-02-18 01:15:00,613.77,8.480000000000018,0.0,,67.16666666666667,70.49,599.64,0.0,70.0,,40.36333333333334,,0.0,,,,69.55,,,67.0,69.0,,,14.060000000000002,0.0
2025-02-18 01:30:00,604.59,12.720000000000027,0.0,,67.5,71.13666666666667,599.64,0.0,70.0,,41.74,,0.0,,,,69.63333333333333,,,67.0,69.0,,,15.14,0.0
2025-02-18 01:45:00,588.34,0.0,0.0,,67.5,71.65666666666665,599.64,0.0,70.0,,43.0,,0.0,,,,69.69,,,67.0,69.0,,,15.449999999999996,0.0
2025-02-18 02:00:00,593.9933333333333,-25.41999999999996,0.0,,67.0,72.59666666666668,599.64,0.0,70.0,,44.776666666666664,,0.0,,,,69.71,,,67.0,69.0,,,16.349999999999994,0.0
2025-02-18 02:15:00,601.0566666666667,-25.41999999999996,0.0,,68.0,72.71,599.64,0.0,70.0,,44.626666666666665,,0.0,,,,69.8,,,67.0,69.0,,,16.909999999999997,0.0
2025-02-18 02:30:00,604.5866666666667,21.190000000000055,0.0,,68.0,72.98,599.64,0.0,70.0,,45.53666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,,,17.140000000000008,0.0
2025-02-18 02:45:00,606.7066666666667,27.550000000000068,0.0,,68.16666666666667,73.37666666666667,599.64,0.0,70.0,,46.49,,0.0,,,,69.84,,,67.0,69.0,,,17.509999999999998,0.0
2025-02-18 03:00:00,603.8833333333333,6.360000000000014,0.0,,68.83333333333333,73.90333333333332,599.64,0.0,70.0,,47.47,,0.0,,,,69.84666666666666,,,67.0,69.0,,,18.019999999999996,0.0
2025-02-18 03:15:00,590.4633333333333,-31.779999999999973,0.0,,68.5,73.83333333333333,599.64,0.0,70.0,,47.45333333333334,,0.0,,,,69.89666666666666,,,67.0,69.0,,,18.659999999999997,0.0
2025-02-18 03:30:00,593.2866666666666,-14.830000000000041,0.0,,68.5,73.55666666666667,599.64,0.0,70.0,,46.79,,0.0,,,,69.94666666666666,,,67.0,69.0,,,17.959999999999994,0.0
2025-02-18 03:45:00,592.58,-8.470000000000027,0.0,,68.83333333333333,73.63666666666666,599.64,0.0,70.0,,46.73,,0.0,,,,69.96,,,67.0,69.0,,,17.89999999999999,0.0
2025-02-18 04:00:00,605.2933333333334,8.480000000000018,0.0,,69.5,73.45333333333333,599.64,0.0,70.0,,46.723333333333336,,0.0,,,,69.97333333333334,,,67.0,69.0,,,18.050000000000004,0.0
2025-02-18 04:15:00,601.0533333333334,-19.069999999999936,0.0,,69.33333333333333,73.42333333333333,599.64,0.0,70.0,,46.81333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,18.099999999999994,0.0
2025-02-18 04:30:00,593.99,2.1200000000000045,0.0,,69.0,73.61,599.64,0.0,70.0,,47.096666666666664,,0.0,,,,69.96666666666665,,,67.0,69.0,,,18.150000000000006,0.0
2025-02-18 04:45:00,614.4766666666667,25.430000000000064,0.0,,68.83333333333333,73.53333333333333,599.64,0.0,70.0,,47.32666666666666,,0.0,,,,69.96,,,67.0,69.0,,,18.15,0.0
2025-02-18 05:00:00,601.7633333333333,2.1200000000000045,0.0,,69.33333333333333,73.67999999999999,599.64,0.0,70.0,,47.52,,0.0,,,,69.96,,,67.0,69.0,,,18.449999999999996,0.0
2025-02-18 05:15:00,601.0533333333333,16.950000000000045,0.0,,69.16666666666667,73.85000000000001,599.64,0.0,70.0,,47.97666666666667,,0.0,,,,69.94666666666666,,,67.0,69.0,,,18.580000000000005,0.0
2025-02-18 05:30:00,601.7633333333333,8.480000000000018,0.0,,68.83333333333333,73.84333333333335,599.64,0.0,70.0,,48.20666666666667,,0.0,,,,69.96,,,67.0,69.0,,,18.660000000000004,0.0
2025-02-18 05:45:00,608.8233333333334,-2.1200000000000045,0.0,,69.16666666666667,74.01333333333334,599.64,0.0,70.0,,48.82,,0.0,,,,69.94333333333333,,,67.0,69.0,,,19.029999999999994,0.0
2025-02-18 06:00:00,608.12,4.240000000000009,0.0,,69.16666666666667,74.10000000000001,599.64,0.0,70.0,,48.96,,0.0,,,,69.94,,,67.0,69.0,,,18.889999999999993,0.0
2025-02-18 06:15:00,596.1133333333333,10.600000000000023,0.0,,69.33333333333333,74.88666666666667,599.64,0.0,70.0,,50.56999999999999,,0.0,,,,69.89,,,67.0,69.0,,,19.459999999999994,0.0
2025-02-18 06:30:00,604.5866666666667,19.07000000000005,0.0,,69.33333333333333,75.51666666666667,599.64,0.0,70.0,,51.653333333333336,,0.0,,,,69.89,,,67.0,69.0,,,20.510000000000005,0.0
2025-02-18 06:45:00,613.0600000000001,16.950000000000045,0.0,,69.33333333333333,76.22,599.64,0.0,70.0,,53.20333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,,,21.07,0.0
2025-02-18 07:00:00,591.8766666666667,-6.350000000000023,0.0,,69.5,76.68,599.64,0.0,70.0,,53.47,,0.0,,,,69.88333333333333,,,67.0,69.0,,,21.82,0.0
2025-02-18 07:15:00,608.8266666666667,4.240000000000009,0.0,,69.33333333333333,77.20333333333333,599.64,0.0,70.0,,54.663333333333334,,0.0,,,,69.86333333333333,,,67.0,69.0,,,21.770000000000003,0.0
2025-02-18 07:30:00,604.5833333333334,-2.1200000000000045,0.0,,69.16666666666667,77.15666666666667,599.64,0.0,70.0,,53.92666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,,,22.169999999999995,0.0
2025-02-18 07:45:00,606.7066666666666,6.360000000000014,0.0,,69.16666666666667,77.01666666666667,599.64,0.0,70.0,,54.01333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,,,21.85,0.0
2025-02-18 08:00:00,593.9933333333333,-36.01999999999998,0.0,,69.33333333333333,77.24000000000001,599.64,0.0,70.0,,54.43,,0.0,,,,69.93666666666667,,,67.0,69.0,,,22.31000000000001,0.0
2025-02-18 08:15:00,609.5300000000001,8.480000000000018,0.0,,69.5,77.24666666666667,599.64,0.0,70.0,,55.24333333333334,,0.0,,,,69.93333333333334,,,67.0,69.0,,,22.199999999999996,0.0
2025-02-18 08:30:00,601.0566666666667,-8.470000000000027,0.0,,69.5,77.72333333333334,599.64,0.0,70.0,,56.276666666666664,,0.0,,,,69.89666666666666,,,67.0,69.0,,,22.96,0.0
2025-02-18 08:45:00,609.5333333333333,10.600000000000023,0.0,,69.66666666666667,78.58,599.64,0.0,70.0,,58.21333333333333,,0.0,,,,69.85,,,67.0,69.0,,,24.010000000000005,0.0
2025-02-18 09:00:00,609.5333333333333,8.480000000000018,0.0,,69.0,78.79,599.64,0.0,70.0,,59.1,,0.0,,,,69.84666666666666,,,67.0,69.0,,,24.58,0.0
2025-02-18 09:15:00,584.1066666666667,,0.0,,69.33333333333333,79.38666666666667,599.64,0.0,70.0,,60.416666666666664,,0.0,,,,69.84,,,67.0,69.0,,,,
2025-02-18 09:30:00,598.9366666666666,0.0,0.0,,69.83333333333333,79.81,599.64,0.0,70.0,,61.57,,0.0,,,,69.84,,,67.0,69.0,,,25.730000000000004,0.0
2025-02-18 09:45:00,581.99,-23.299999999999955,0.0,,69.83333333333333,80.25666666666666,599.64,0.0,70.0,,62.68666666666667,,0.0,,,,69.84,,,67.0,69.0,,,26.379999999999995,0.0
2025-02-18 10:00:00,607.4133333333333,12.720000000000027,0.0,,69.5,80.93333333333334,599.64,0.0,70.0,,63.88333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,26.860000000000007,0.0
2025-02-18 10:15:00,606.7066666666666,8.480000000000018,0.0,,69.66666666666667,81.51666666666667,599.64,0.0,70.0,,65.37666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,,,27.36999999999999,0.0
2025-02-18 10:30:00,610.9466666666667,14.840000000000032,0.0,,69.83333333333333,82.02666666666666,599.64,0.0,70.0,,66.33666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,,,28.099999999999994,0.0
2025-02-18 10:45:00,610.2366666666667,19.07000000000005,0.0,,70.16666666666667,82.55,599.64,0.0,70.0,,67.74666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,,,28.42,0.0
2025-02-18 11:00:00,615.1833333333334,23.31000000000006,0.0,,70.33333333333333,83.03666666666668,599.64,0.0,70.0,,68.92,,0.0,,,,69.83333333333333,,,67.0,69.0,,,29.020000000000003,0.0
2025-02-18 11:15:00,602.4699999999999,2.1200000000000045,0.0,,69.16666666666667,83.43666666666667,599.64,0.0,70.0,,69.89333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,29.510000000000005,0.0
2025-02-18 11:30:00,608.8233333333334,2.1200000000000045,0.0,,69.66666666666667,83.33666666666666,599.64,0.0,70.0,,71.18333333333334,,0.0,,,,69.83,,,67.0,69.0,,,29.490000000000002,0.0
2025-02-18 11:45:00,609.5300000000001,6.360000000000014,0.0,,70.0,84.05333333333334,599.64,0.0,70.0,,72.93333333333334,,0.0,,,,69.80666666666666,,,67.0,69.0,,,30.260000000000005,0.0
2025-02-18 12:00:00,603.1766666666666,29.66999999999996,0.0,,70.0,84.85000000000001,599.64,0.0,70.0,,75.25,,0.0,,,,69.76666666666667,,,67.0,69.0,,,30.879999999999995,0.0
2025-02-18 12:15:00,599.64,-2.1200000000000045,0.0,,69.83333333333333,85.13,599.64,0.0,70.0,,76.01,,0.0,,,,69.81333333333333,,,67.0,69.0,,,31.57,0.0
2025-02-18 12:30:00,596.8166666666667,10.600000000000023,0.0,,70.0,85.75333333333333,599.64,0.0,70.0,,77.66,,0.0,,,,69.80666666666666,,,67.0,69.0,,,31.990000000000002,0.0
2025-02-18 12:45:00,595.4033333333333,-12.710000000000036,0.0,,70.0,86.34333333333332,599.64,0.0,70.0,,79.84666666666668,,0.0,,,,69.75666666666667,,,67.0,69.0,,,32.760000000000005,0.0
2025-02-18 13:00:00,609.5333333333333,27.550000000000068,0.0,,69.83333333333333,87.18333333333334,599.64,0.0,70.0,,82.49000000000001,,0.0,,,,69.72333333333333,,,67.0,69.0,,,33.21000000000001,0.0
2025-02-18 13:15:00,605.2933333333334,19.07000000000005,0.0,,69.66666666666667,87.40333333333332,599.64,0.0,70.0,,82.81333333333333,,0.0,,,,69.8,,,67.0,69.0,,,33.71999999999999,0.0
2025-02-18 13:30:00,617.3000000000001,10.600000000000023,0.0,,70.0,87.46333333333332,599.64,0.0,70.0,,84.19666666666667,,0.0,,,,69.79666666666667,,,67.0,69.0,,,33.66,0.0
2025-02-18 13:45:00,601.7600000000001,6.360000000000014,0.0,,69.66666666666667,87.48,599.64,0.0,70.0,,84.86,,0.0,,,,69.83,,,67.0,69.0,,,34.129999999999995,0.0
2025-02-18 14:00:00,610.9433333333333,2.1200000000000045,0.0,,70.33333333333333,87.52666666666666,599.64,0.0,70.0,,84.31666666666666,,0.0,,,,69.90666666666667,,,67.0,69.0,,,34.24,0.0
2025-02-18 14:15:00,599.6466666666666,-4.230000000000018,0.0,,69.83333333333333,87.16000000000001,599.64,0.0,70.0,,83.66333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,,,33.88999999999999,0.0
2025-02-18 14:30:00,599.6433333333333,-2.1200000000000045,0.0,,69.33333333333333,86.91666666666667,599.64,0.0,70.0,,83.61,,0.0,,,,69.96,,,67.0,69.0,,,33.88,0.0
2025-02-18 14:45:00,604.5866666666667,-16.949999999999932,0.0,,70.0,86.67666666666666,599.64,0.0,70.0,,83.91000000000001,,0.0,,,,69.95333333333333,,,67.0,69.0,,,33.709999999999994,0.0
2025-02-18 15:00:00,606.0,31.789999999999964,0.0,,70.33333333333333,86.85000000000001,599.64,0.0,70.0,,84.02,,0.0,,,,69.98,,,67.0,69.0,,,33.980000000000004,0.0
2025-02-18 15:15:00,607.4133333333333,12.720000000000027,0.0,,70.33333333333333,86.78000000000002,599.64,0.0,70.0,,83.83666666666666,,0.0,,,,69.98,,,67.0,69.0,,,33.830000000000005,0.0
