time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 09:15:00,595.4066666666666,-12.710000000000036,0.0,,69.16666666666667,61.63333333333333,599.64,0.0,70.0,,8.116666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-27 09:30:00,600.35,8.480000000000018,0.0,,70.16666666666667,61.71666666666667,599.64,0.0,70.0,,9.153333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-27 09:45:00,593.9933333333333,14.840000000000032,0.0,,71.0,61.92333333333334,599.64,0.0,70.0,,9.88,,0.0,,,,69.84666666666666,,,67.0,69.0,,,1.5,0.0
2025-02-27 10:00:00,603.8833333333333,-4.230000000000018,0.0,,71.83333333333333,61.903333333333336,599.64,0.0,70.0,,9.76,,0.0,,,,69.91666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-02-27 10:15:00,593.2833333333333,4.240000000000009,0.0,,73.16666666666667,61.826666666666675,599.64,0.0,70.0,,9.799999999999999,,0.0,,,,69.93666666666667,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-27 10:30:00,593.9899999999999,-12.710000000000036,0.0,,74.33333333333333,62.13,599.64,0.0,70.0,,10.29,,0.0,,,,69.92999999999999,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-27 10:45:00,607.41,19.07000000000005,0.0,,75.16666666666667,62.18,599.64,0.0,70.0,,10.273333333333333,,0.0,,,,69.94,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-27 11:00:00,611.65,16.950000000000045,0.0,,76.0,62.36666666666667,599.64,0.0,70.0,,10.43,,0.0,,,,69.94666666666666,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-27 11:15:00,591.1666666666666,19.07000000000005,0.0,,76.66666666666667,62.36333333333334,599.64,0.0,70.0,,10.323333333333332,,0.0,,,,69.96,,,67.0,69.0,,,1.8700000000000045,0.0
2025-02-27 11:30:00,593.9933333333333,0.0,0.0,,76.5,62.39666666666667,599.64,0.0,70.0,,10.456666666666665,,0.0,,,,69.96666666666665,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-27 11:45:00,599.6433333333333,6.360000000000014,0.0,,76.33333333333333,62.339999999999996,599.64,0.0,70.0,,10.373333333333333,,0.0,,,,69.98,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-27 12:00:00,592.5799999999999,0.0,0.0,,77.33333333333333,62.526666666666664,599.64,0.0,70.0,,10.456666666666667,,0.0,,,,69.98,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-27 12:15:00,606.0,12.720000000000027,0.0,,77.66666666666667,62.48,599.64,0.0,70.0,,10.086666666666666,,0.0,,,,70.0,,,67.0,69.0,,,1.8699999999999974,0.0
2025-02-27 12:30:00,589.7533333333333,-25.41999999999996,0.0,,77.83333333333333,62.28333333333333,599.64,0.0,70.0,,8.323333333333334,,0.0,,,,70.07,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-27 12:45:00,606.0,2.1200000000000045,0.0,,77.66666666666667,62.28333333333333,599.64,0.0,70.0,,6.7,,0.0,,,,70.11333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-27 13:00:00,607.41,6.360000000000014,0.0,,77.33333333333333,62.36333333333334,599.64,0.0,70.0,,2.8433333333333337,,0.0,,,,70.27333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-27 13:15:00,585.52,-8.470000000000027,0.0,,77.83333333333333,62.526666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.97666666666667,,,67.0,69.0,,,1.6199999999999974,0.0
2025-02-27 13:30:00,599.6433333333333,2.1200000000000045,0.0,,78.16666666666667,62.63666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,71.67666666666666,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-27 13:45:00,601.76,2.1200000000000045,0.0,,78.0,62.76,599.64,0.0,70.0,,0.0,,0.0,,,,71.57,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-27 14:00:00,602.4666666666667,-2.1200000000000045,0.0,,78.33333333333333,63.10333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-27 14:15:00,600.3466666666667,-2.1200000000000045,0.0,,78.5,63.29,599.64,0.0,70.0,,0.0,,0.0,,,,71.46666666666667,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-27 14:30:00,605.2933333333334,10.600000000000023,0.0,,78.83333333333333,63.47,599.64,0.0,70.0,,0.0,,0.0,,,,71.77666666666666,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-27 14:45:00,598.9366666666666,4.240000000000009,0.0,,78.66666666666667,64.04666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,72.03333333333335,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-27 15:00:00,596.1133333333333,12.720000000000027,0.0,,79.0,64.36666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-27 15:15:00,597.5266666666666,8.480000000000018,0.0,,78.83333333333333,64.61,599.64,0.0,70.0,,0.0,,0.0,,,,71.14,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-27 15:30:00,605.2933333333334,6.360000000000014,0.0,,79.0,64.87333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.80666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-27 15:45:00,598.9366666666666,-12.710000000000036,0.0,,78.66666666666667,65.18666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.58,,,67.0,69.0,,,1.4799999999999898,0.0
2025-02-27 16:00:00,603.8833333333333,2.1200000000000045,0.0,,76.5,64.97666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.33999999999999,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-27 16:15:00,598.9366666666666,2.1200000000000045,0.0,,75.33333333333333,64.77999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.18333333333334,,,67.0,69.0,,,1.4199999999999946,0.0
2025-02-27 16:30:00,602.4699999999999,4.240000000000009,0.0,,74.33333333333333,64.82666666666667,599.64,0.0,70.0,,0.043333333333333335,,0.0,,,,70.01666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-27 16:45:00,598.9366666666666,-12.710000000000036,0.0,2.0,72.0,64.79,599.64,0.0,70.0,2.0,0.4166666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-27 17:00:00,602.4666666666667,-2.1200000000000045,0.0,2.0,71.16666666666667,64.54,599.64,0.0,70.0,2.0,3.1833333333333336,,0.0,,,,69.86,,,67.0,69.0,,,1.249999999999993,0.0
2025-02-27 17:15:00,598.23,16.950000000000045,0.0,2.0,71.16666666666667,64.72,599.64,0.0,70.0,2.0,4.586666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-27 17:30:00,606.7033333333334,16.950000000000045,0.0,2.0,68.83333333333333,64.83333333333333,599.64,0.0,70.0,2.0,3.623333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-27 17:45:00,603.88,0.0,0.0,2.0,66.83333333333333,64.86333333333333,599.64,0.0,70.0,2.0,2.606666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-27 18:00:00,597.5233333333333,2.1200000000000045,0.0,2.0,66.33333333333333,64.59333333333333,599.64,0.0,70.0,2.0,1.4666666666666666,,0.0,,,,70.03333333333335,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-27 18:15:00,599.6433333333333,-21.18999999999994,0.0,2.0,65.0,64.79,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.259999999999991,0.0
2025-02-27 18:30:00,604.5866666666667,4.240000000000009,0.0,2.0,63.833333333333336,64.38333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.14999999999999,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-27 18:45:00,606.0,6.360000000000014,0.0,2.0,63.666666666666664,64.71999999999998,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-27 19:00:00,594.6966666666667,-21.18999999999994,0.0,2.0,62.0,64.86333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.2,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-27 19:15:00,603.1733333333333,-2.1200000000000045,0.0,2.0,61.166666666666664,65.28,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,1.1900000000000048,0.0
2025-02-27 19:30:00,606.0,2.1200000000000045,0.0,2.0,60.0,64.95666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-27 19:45:00,610.2366666666667,16.950000000000045,0.0,2.0,60.333333333333336,65.11333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.35000000000001,,,67.0,69.0,,,1.1299999999999955,0.0
2025-02-27 20:00:00,591.17,-6.350000000000023,0.0,2.0,60.833333333333336,64.85000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-27 20:15:00,591.8766666666667,-4.230000000000018,0.0,2.0,62.0,64.33,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-27 20:30:00,596.82,6.360000000000014,0.0,2.0,62.166666666666664,63.77333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.45666666666666,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-27 20:45:00,605.2933333333334,-2.1200000000000045,0.0,2.0,62.5,64.28,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.32666666666667,,,67.0,69.0,,,0.9300000000000068,0.0
2025-02-27 21:00:00,588.34,-14.830000000000041,0.0,2.0,61.833333333333336,64.64666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.21,,,67.0,69.0,,,0.9300000000000068,0.0
2025-02-27 21:15:00,590.4633333333333,-23.299999999999955,0.0,2.0,61.833333333333336,64.42,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-27 21:30:00,611.65,14.840000000000032,0.0,2.0,61.5,64.32333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,0.8400000000000034,0.0
2025-02-27 21:45:00,596.1133333333333,-6.350000000000023,0.0,2.0,61.166666666666664,63.86666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33666666666666,,,67.0,69.0,,,0.8599999999999923,0.0
2025-02-27 22:00:00,598.23,2.1200000000000045,0.0,2.0,61.0,63.24666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-27 22:15:00,586.2266666666666,-10.590000000000032,0.0,2.0,61.166666666666664,62.61666666666667,599.64,0.0,70.0,2.0,0.05666666666666667,,0.0,,,,70.08,,,67.0,69.0,,,0.8299999999999983,0.0
2025-02-27 22:30:00,591.1666666666666,2.1200000000000045,0.0,2.0,61.666666666666664,62.81666666666666,599.64,0.0,70.0,2.0,0.28,,0.0,,,,69.98,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-27 22:45:00,606.0,12.720000000000027,0.0,2.0,61.166666666666664,62.800000000000004,599.64,0.0,70.0,2.0,0.26,,0.0,,,,69.98,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-27 23:00:00,606.7066666666666,10.600000000000023,0.0,2.0,61.666666666666664,61.99,599.64,0.0,70.0,2.0,2.4166666666666665,,0.0,,,,69.88333333333333,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-27 23:15:00,596.82,-6.350000000000023,0.0,2.0,62.833333333333336,61.546666666666674,599.64,0.0,70.0,2.0,9.736666666666666,,0.0,,,,69.60333333333334,,,67.0,69.0,,,0.8500000000000014,0.0
2025-02-27 23:30:00,602.4666666666667,-2.1200000000000045,0.0,2.0,63.333333333333336,63.18,599.64,0.0,70.0,2.0,17.28333333333333,,0.0,,,,69.39333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-27 23:45:00,595.4033333333333,2.1200000000000045,0.0,2.0,62.333333333333336,65.80333333333334,599.64,0.0,70.0,2.0,24.24,,0.0,,,,69.31666666666666,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-28 00:00:00,596.1133333333333,10.600000000000023,0.0,2.0,62.5,66.81666666666666,599.64,0.0,70.0,2.0,27.183333333333334,,0.0,,,,69.40333333333334,,,67.0,69.0,,,6.000000000000007,0.0
2025-02-28 00:15:00,606.7033333333334,19.07000000000005,0.0,2.0,63.0,67.38333333333334,599.64,0.0,70.0,2.0,28.983333333333334,,0.0,,,,69.51333333333334,,,67.0,69.0,,,7.25,0.0
2025-02-28 00:30:00,598.9366666666666,-6.350000000000023,0.0,2.0,63.833333333333336,67.49666666666667,599.64,0.0,70.0,2.0,29.456666666666667,,0.0,,,,69.64666666666666,,,67.0,69.0,,,7.52000000000001,0.0
2025-02-28 00:45:00,593.9933333333333,-8.470000000000027,0.0,2.0,65.16666666666667,67.34666666666666,599.64,0.0,70.0,2.0,28.28,,0.0,,,,69.79333333333334,,,67.0,69.0,,,7.609999999999992,0.0
2025-02-28 01:00:00,604.5866666666667,0.0,0.0,2.0,66.33333333333333,66.45666666666666,599.64,0.0,70.0,2.0,24.75,,0.0,,,,70.00333333333333,,,67.0,69.0,,,6.490000000000009,0.0
2025-02-28 01:15:00,596.82,14.840000000000032,0.0,2.0,67.5,65.72666666666667,599.64,0.0,70.0,2.0,22.256666666666664,,0.0,,,,70.10666666666667,,,67.0,69.0,,,5.570000000000007,0.0
2025-02-28 01:30:00,593.2866666666666,-8.470000000000027,0.0,2.0,67.5,65.36,599.64,0.0,70.0,2.0,21.003333333333334,,0.0,,,,70.12,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-28 01:45:00,591.17,-10.590000000000032,0.0,2.0,69.16666666666667,64.98666666666666,599.64,0.0,70.0,2.0,19.900000000000002,,0.0,,,,70.12,,,67.0,69.0,,,4.739999999999995,0.0
2025-02-28 02:00:00,601.7633333333333,2.1200000000000045,0.0,2.0,70.16666666666667,64.37666666666667,599.64,0.0,70.0,2.0,17.393333333333334,,0.0,,,,70.19333333333333,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-28 02:15:00,607.4133333333333,12.720000000000027,0.0,2.0,70.83333333333333,63.63333333333333,599.64,0.0,70.0,2.0,15.303333333333335,,0.0,,,,70.20666666666666,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-28 02:30:00,603.1733333333333,2.1200000000000045,0.0,2.0,71.66666666666667,63.19333333333333,599.64,0.0,70.0,2.0,13.606666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-28 02:45:00,596.11,0.0,0.0,2.0,71.83333333333333,62.57666666666666,599.64,0.0,70.0,2.0,11.68,,0.0,,,,70.21,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-28 03:00:00,596.1133333333333,-10.590000000000032,0.0,2.0,72.33333333333333,62.38666666666666,599.64,0.0,70.0,2.0,10.823333333333332,,0.0,,,,70.18333333333334,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-28 03:15:00,596.11,2.1200000000000045,0.0,2.0,72.5,62.10999999999999,599.64,0.0,70.0,2.0,10.066666666666668,,0.0,,,,70.15333333333334,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-28 03:30:00,596.1133333333333,-8.470000000000027,0.0,2.0,73.33333333333333,61.98,599.64,0.0,70.0,2.0,8.923333333333334,,0.0,,,,70.14666666666666,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-28 03:45:00,590.46,-8.470000000000027,0.0,2.0,73.16666666666667,61.86000000000001,599.64,0.0,70.0,2.0,8.126666666666667,,0.0,,,,70.12,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-28 04:00:00,597.5233333333333,8.480000000000018,0.0,2.0,74.0,61.88333333333333,599.64,0.0,70.0,2.0,6.8500000000000005,,0.0,,,,70.14,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-28 04:15:00,605.2966666666666,10.600000000000023,0.0,2.0,74.66666666666667,61.79666666666666,599.64,0.0,70.0,2.0,5.920000000000001,,0.0,,,,70.13333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-28 04:30:00,585.5166666666667,-8.470000000000027,0.0,2.0,76.0,61.919999999999995,599.64,0.0,70.0,2.0,4.92,,0.0,,,,70.12,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-28 04:45:00,598.23,0.0,0.0,2.0,76.66666666666667,61.946666666666665,599.64,0.0,70.0,2.0,3.92,,0.0,,,,70.12,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-28 05:00:00,606.0,0.0,0.0,2.0,77.0,61.96333333333333,599.64,0.0,70.0,2.0,2.5033333333333334,,0.0,,,,70.14,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-28 05:15:00,604.5866666666667,8.480000000000018,0.0,2.0,77.33333333333333,61.943333333333335,599.64,0.0,70.0,2.0,0.7533333333333333,,0.0,,,,70.16000000000001,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-28 05:30:00,600.3533333333334,-4.230000000000018,0.0,2.0,79.16666666666667,62.18000000000001,599.64,0.0,70.0,2.0,0.39666666666666667,,0.0,,,,70.15666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-28 05:45:00,592.2249999999999,0.0,0.0,2.0,79.5,62.34,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-28 06:00:00,601.7633333333333,8.480000000000018,0.0,2.0,80.16666666666667,62.20333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.6999999999999957,0.0
2025-02-28 06:15:00,586.9333333333333,-6.350000000000023,0.0,2.0,81.66666666666667,62.276666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-28 06:30:00,601.0566666666667,-8.470000000000027,0.0,2.0,83.83333333333333,62.48,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-28 06:45:00,601.7600000000001,-16.949999999999932,0.0,2.0,86.16666666666667,62.873333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-28 07:00:00,571.3933333333333,-23.299999999999955,0.0,2.0,86.33333333333333,63.03666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-28 07:15:00,599.6466666666666,14.840000000000032,0.0,2.0,87.33333333333333,62.96666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.28333333333335,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-28 07:30:00,599.64,0.0,0.0,2.0,87.66666666666667,62.96666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-28 07:45:00,596.8166666666666,-12.710000000000036,0.0,2.0,88.16666666666667,63.196666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-28 08:00:00,601.76,6.360000000000014,0.0,2.0,88.0,63.18,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-28 08:15:00,596.8166666666666,-2.1200000000000045,0.0,2.0,88.66666666666667,63.19333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-28 08:30:00,602.4699999999999,6.360000000000014,0.0,2.0,88.16666666666667,63.15333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-28 08:45:00,597.5233333333334,,0.0,,88.5,63.06,599.64,0.0,70.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,,
2025-02-28 09:00:00,603.88,4.240000000000009,0.0,2.0,88.33333333333333,63.03666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-28 09:15:00,612.3566666666667,4.240000000000009,0.0,2.0,89.16666666666667,62.98666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.18333333333334,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-28 09:30:00,597.5266666666666,10.600000000000023,0.0,2.0,89.5,62.99,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-28 09:45:00,588.3433333333334,2.1200000000000045,0.0,2.0,89.5,62.97666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-28 10:00:00,616.5933333333334,19.07000000000005,0.0,2.0,91.83333333333333,63.38666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-28 10:15:00,580.5766666666667,-29.659999999999968,0.0,2.0,92.5,63.35666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.20333333333333,,,67.0,69.0,,,2.8300000000000054,0.0
2025-02-28 10:30:00,595.4066666666666,-6.350000000000023,0.0,2.0,91.66666666666667,63.46333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-28 10:45:00,616.5933333333334,16.950000000000045,0.0,2.0,91.83333333333333,63.51666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-28 11:00:00,589.0500000000001,-38.139999999999986,0.0,2.0,91.66666666666667,63.54,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-28 11:15:00,597.5233333333333,4.240000000000009,0.0,2.0,92.66666666666667,63.576666666666675,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.21333333333332,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-28 11:30:00,603.1766666666666,29.66999999999996,0.0,2.0,91.33333333333333,63.54333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.17,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-28 11:45:00,597.5233333333333,-8.470000000000027,0.0,2.0,92.66666666666667,63.56,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-28 12:00:00,604.59,6.360000000000014,0.0,2.0,92.66666666666667,63.23333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.13333333333334,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-28 12:15:00,600.35,19.07000000000005,0.0,2.0,93.66666666666667,63.120000000000005,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-28 12:30:00,599.64,0.0,0.0,2.0,93.33333333333333,62.98333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-28 12:45:00,601.76,16.950000000000045,0.0,2.0,94.5,63.13333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-28 13:00:00,610.24,10.600000000000023,0.0,2.0,94.0,63.52333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-28 13:15:00,589.7566666666667,0.0,0.0,2.0,94.66666666666667,63.95333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.93333333333334,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-28 13:30:00,611.65,10.600000000000023,0.0,2.0,95.0,64.41,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.81,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-28 13:45:00,589.7533333333333,-2.1200000000000045,0.0,2.0,95.0,65.05,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-28 14:00:00,602.4666666666667,0.0,0.0,2.0,94.33333333333333,65.80333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-28 14:15:00,604.5866666666667,-16.949999999999932,0.0,2.0,93.33333333333333,65.97333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.039999999999992,0.0
2025-02-28 14:30:00,593.9933333333333,-6.350000000000023,0.0,2.0,89.83333333333333,65.58999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.90333333333332,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-28 14:45:00,607.41,4.240000000000009,0.0,2.0,85.0,65.2,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.99,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-28 15:00:00,600.35,-6.350000000000023,0.0,2.0,81.83333333333333,64.98666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.52666666666666,,,67.0,69.0,,,1.4799999999999969,0.0
2025-02-28 15:15:00,606.7066666666666,8.480000000000018,0.0,2.0,80.33333333333333,64.8,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.21,,,67.0,69.0,,,1.4599999999999937,0.0
2025-02-28 15:30:00,608.8233333333334,6.360000000000014,0.0,2.0,80.0,64.95333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.85666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-28 15:45:00,592.5833333333334,-4.230000000000018,0.0,2.0,78.0,64.80666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.71666666666668,,,67.0,69.0,,,1.3500000000000085,0.0
2025-02-28 16:00:00,602.4666666666667,4.240000000000009,0.0,2.0,76.5,64.83333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.63000000000001,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-28 16:15:00,581.9866666666667,-10.590000000000032,0.0,2.0,74.66666666666667,64.84,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-28 16:30:00,606.7066666666666,8.480000000000018,0.0,2.0,72.66666666666667,64.61,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.48333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-28 16:45:00,598.9366666666666,2.1200000000000045,0.0,2.0,72.5,64.71666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,1.2800000000000082,0.0
2025-02-28 17:00:00,606.0,4.240000000000009,0.0,2.0,71.0,64.92,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.35333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-28 17:15:00,598.23,2.1200000000000045,0.0,2.0,68.5,65.06,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-28 17:30:00,603.8833333333333,-12.710000000000036,0.0,2.0,67.0,65.06,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.49,,,67.0,69.0,,,1.25,0.0
2025-02-28 17:45:00,598.9366666666666,0.0,0.0,2.0,65.66666666666667,65.36666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.57000000000001,,,67.0,69.0,,,1.25,0.0
2025-02-28 18:00:00,610.2333333333333,16.950000000000045,0.0,2.0,66.33333333333333,65.45666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.64999999999999,,,67.0,69.0,,,1.039999999999992,0.0
2025-02-28 18:15:00,595.4066666666666,-10.590000000000032,0.0,2.0,67.33333333333333,64.81333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-28 18:30:00,601.7633333333333,19.07000000000005,0.0,2.0,68.0,65.17333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.65666666666667,,,67.0,69.0,,,0.8800000000000026,0.0
2025-02-28 18:45:00,593.9966666666667,12.720000000000027,0.0,2.0,68.0,65.54333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,0.7000000000000028,0.0
2025-02-28 19:00:00,600.35,-6.350000000000023,0.0,2.0,67.33333333333333,65.97333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.79,,,67.0,69.0,,,0.5600000000000023,0.0
2025-02-28 19:15:00,603.88,6.360000000000014,0.0,2.0,67.16666666666667,66.22333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.87,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-28 19:30:00,603.1733333333333,8.480000000000018,0.0,2.0,67.0,65.89333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.94,,,67.0,69.0,,,0.5500000000000114,0.0
2025-02-28 19:45:00,602.4666666666667,23.31000000000006,0.0,2.0,67.5,61.23333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.65666666666668,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-28 20:00:00,590.4599999999999,-14.830000000000041,0.0,2.0,66.83333333333333,64.03,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68333333333334,,,67.0,69.0,,,-0.030000000000001137,0.0
2025-02-28 20:15:00,592.58,-10.590000000000032,0.0,2.0,67.16666666666667,58.910000000000004,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-28 20:30:00,598.9366666666666,10.600000000000023,0.0,2.0,68.0,59.06666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.32333333333332,,,67.0,69.0,,,0.7000000000000028,0.0
2025-02-28 20:45:00,595.4066666666666,4.240000000000009,0.0,2.0,68.33333333333333,59.053333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-28 21:00:00,598.23,6.360000000000014,0.0,2.0,68.5,59.26333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-28 21:15:00,592.58,-21.18999999999994,0.0,2.0,68.5,59.48666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.30666666666667,,,67.0,69.0,,,0.6000000000000014,0.0
2025-02-28 21:30:00,585.5166666666668,2.1200000000000045,0.0,2.0,68.5,59.6,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-28 21:45:00,587.6333333333333,4.240000000000009,0.0,2.0,68.0,59.696666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.43,,,67.0,69.0,,,0.5399999999999991,0.0
2025-02-28 22:00:00,598.9366666666666,-8.470000000000027,0.0,2.0,67.33333333333333,59.84,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,0.4899999999999949,0.0
2025-02-28 22:15:00,598.2333333333332,-8.470000000000027,0.0,2.0,66.83333333333333,59.89333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.49666666666667,,,67.0,69.0,,,0.5399999999999991,0.0
2025-02-28 22:30:00,591.1666666666666,-2.1200000000000045,0.0,2.0,66.83333333333333,60.02,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,0.5,0.0
2025-02-28 22:45:00,597.5266666666666,-12.710000000000036,0.0,2.0,67.0,59.913333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.49,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-28 23:00:00,600.35,-6.350000000000023,0.0,2.0,67.83333333333333,59.623333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.35000000000001,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-28 23:15:00,587.6333333333333,-38.139999999999986,0.0,2.0,68.33333333333333,59.276666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.20666666666666,,,67.0,69.0,,,0.5499999999999972,0.0
2025-02-28 23:30:00,584.8133333333334,-25.41999999999996,0.0,2.0,69.0,58.88666666666666,599.64,0.0,70.0,2.0,0.5533333333333333,,0.0,,,,70.01,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-28 23:45:00,603.1766666666666,6.360000000000014,0.0,2.0,70.0,58.54666666666666,599.64,0.0,70.0,2.0,5.44,,0.0,,,,69.76333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-01 00:00:00,594.6999999999999,-10.590000000000032,0.0,2.0,70.66666666666667,63.419999999999995,599.64,0.0,70.0,2.0,4.453333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,,,-0.21000000000000085,0.0
2025-03-01 00:15:00,607.4133333333333,12.720000000000027,0.0,2.0,70.33333333333333,60.946666666666665,599.64,0.0,70.0,2.0,2.6933333333333334,,0.0,,,,69.96333333333332,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-01 00:30:00,603.8833333333333,2.1200000000000045,0.0,2.0,70.0,63.99333333333334,599.64,0.0,70.0,2.0,0.9900000000000001,,0.0,,,,70.16666666666667,,,67.0,69.0,,,-0.06999999999999318,0.0
2025-03-01 00:45:00,598.23,-4.230000000000018,0.0,2.0,70.33333333333333,62.81666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.16000000000001,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-01 01:00:00,591.8733333333333,-12.710000000000036,0.0,2.0,70.66666666666667,63.56333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,0.18000000000000682,0.0
2025-03-01 01:15:00,599.6433333333333,-8.470000000000027,0.0,2.0,70.83333333333333,62.10333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.32,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-01 01:30:00,591.1666666666666,2.1200000000000045,0.0,2.0,71.33333333333333,65.99666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.71,,,67.0,69.0,,,0.2600000000000051,0.0
2025-03-01 01:45:00,593.9933333333333,-25.41999999999996,0.0,2.0,70.83333333333333,65.53333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.03,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-01 02:00:00,607.4133333333333,8.480000000000018,0.0,2.0,71.0,65.44333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,0.6799999999999926,0.0
2025-03-01 02:15:00,598.2333333333332,12.720000000000027,0.0,2.0,71.33333333333333,65.48,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-01 02:30:00,586.2233333333332,-12.710000000000036,0.0,2.0,71.33333333333333,65.35333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.13333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-01 02:45:00,593.2866666666667,-12.710000000000036,0.0,2.0,71.66666666666667,65.17999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-01 03:00:00,608.8266666666667,12.720000000000027,0.0,2.0,72.0,65.03,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-01 03:15:00,604.5866666666667,16.950000000000045,0.0,2.0,71.0,65.06666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.83333333333333,,,67.0,69.0,,,0.8099999999999881,0.0
2025-03-01 03:30:00,600.3466666666667,-2.1200000000000045,0.0,2.0,71.16666666666667,64.93333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.75333333333333,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-01 03:45:00,591.1666666666666,10.600000000000023,0.0,2.0,72.0,64.91000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-01 04:00:00,604.59,4.240000000000009,0.0,2.0,71.66666666666667,64.63666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.57000000000001,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-01 04:15:00,597.5266666666666,-6.350000000000023,0.0,2.0,71.66666666666667,64.36,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.44666666666667,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-01 04:30:00,590.4633333333333,-10.590000000000032,0.0,2.0,71.0,64.08333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-01 04:45:00,598.585,-4.230000000000018,0.0,2.0,71.25,63.815,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-01 05:00:00,593.9933333333333,-29.659999999999968,0.0,2.0,71.66666666666667,64.42666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-01 05:15:00,602.4666666666667,8.480000000000018,0.0,2.0,71.16666666666667,64.28333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33999999999999,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-01 05:30:00,601.0533333333333,-2.1200000000000045,0.0,2.0,70.5,63.48666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-01 05:45:00,589.0466666666666,-31.779999999999973,0.0,2.0,71.16666666666667,62.4,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12333333333333,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-01 06:00:00,598.23,0.0,0.0,2.0,71.0,61.35,599.64,0.0,70.0,2.0,0.6533333333333333,,0.0,,,,69.95666666666666,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-01 06:15:00,599.6433333333333,-2.1200000000000045,0.0,2.0,71.0,60.4,599.64,0.0,70.0,2.0,1.2066666666666668,,0.0,,,,69.94666666666666,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-01 06:30:00,603.88,4.240000000000009,0.0,2.0,70.33333333333333,59.096666666666664,599.64,0.0,70.0,2.0,4.81,,0.0,,,,69.81333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-01 06:45:00,583.3966666666666,-21.18999999999994,0.0,2.0,69.66666666666667,59.91,599.64,0.0,70.0,2.0,10.66,,0.0,,,,69.61,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-01 07:00:00,598.23,8.480000000000018,0.0,2.0,73.33333333333333,62.553333333333335,599.64,0.0,70.0,2.0,14.826666666666668,,0.0,,,,69.57,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-01 07:15:00,589.7566666666667,-14.830000000000041,0.0,2.0,76.0,63.65,599.64,0.0,70.0,2.0,15.846666666666666,,0.0,,,,69.64999999999999,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-01 07:30:00,604.5866666666667,8.480000000000018,0.0,2.0,77.5,63.699999999999996,599.64,0.0,70.0,2.0,15.453333333333333,,0.0,,,,69.77666666666666,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-01 07:45:00,591.8733333333333,-23.299999999999955,0.0,2.0,78.66666666666667,63.56666666666666,599.64,0.0,70.0,2.0,14.666666666666666,,0.0,,,,69.87333333333333,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-01 08:00:00,605.2966666666666,-4.230000000000018,0.0,2.0,79.83333333333333,63.07666666666666,599.64,0.0,70.0,2.0,13.69,,0.0,,,,69.94666666666666,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-01 08:15:00,589.7566666666667,-25.41999999999996,0.0,2.0,81.66666666666667,63.19333333333333,599.64,0.0,70.0,2.0,13.729999999999999,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-01 08:30:00,603.8833333333333,8.480000000000018,0.0,2.0,82.16666666666667,63.20666666666667,599.64,0.0,70.0,2.0,13.1,,0.0,,,,69.99666666666667,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-01 08:45:00,608.1166666666667,0.0,0.0,2.0,82.66666666666667,62.60666666666666,599.64,0.0,70.0,2.0,11.773333333333333,,0.0,,,,70.05,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-01 09:00:00,594.6999999999999,-6.350000000000023,0.0,2.0,84.33333333333333,62.696666666666665,599.64,0.0,70.0,2.0,11.473333333333334,,0.0,,,,70.05,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-01 09:15:00,605.2933333333334,6.360000000000014,0.0,2.0,86.16666666666667,62.553333333333335,599.64,0.0,70.0,2.0,9.673333333333334,,0.0,,,,70.10333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-01 09:30:00,601.7633333333333,-8.470000000000027,0.0,2.0,86.66666666666667,62.443333333333335,599.64,0.0,70.0,2.0,8.33,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-01 09:45:00,593.2866666666667,-16.949999999999932,0.0,2.0,86.83333333333333,62.46666666666667,599.64,0.0,70.0,2.0,7.29,,0.0,,,,70.12,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-01 10:00:00,593.9933333333333,4.240000000000009,0.0,2.0,89.33333333333333,62.589999999999996,599.64,0.0,70.0,2.0,6.3566666666666665,,0.0,,,,70.12,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-01 10:15:00,591.8766666666667,-8.470000000000027,0.0,2.0,92.0,62.89333333333334,599.64,0.0,70.0,2.0,4.576666666666667,,0.0,,,,70.14999999999999,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-01 10:30:00,601.7633333333333,8.480000000000018,0.0,2.0,91.66666666666667,62.903333333333336,599.64,0.0,70.0,2.0,1.9800000000000002,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-01 10:45:00,600.3533333333334,-4.230000000000018,0.0,2.0,92.83333333333333,63.053333333333335,599.64,0.0,70.0,2.0,0.17,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-01 11:00:00,597.5233333333334,-16.949999999999932,0.0,2.0,93.66666666666667,63.04,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-01 11:15:00,603.1766666666666,29.66999999999996,0.0,2.0,94.33333333333333,62.97,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.18666666666667,,,67.0,69.0,,,2.5,0.0
2025-03-01 11:30:00,608.12,6.360000000000014,0.0,2.0,95.33333333333333,63.29666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-01 11:45:00,593.2850000000001,8.480000000000018,0.0,2.0,96.25,63.375,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.21,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-01 12:00:00,595.4066666666666,8.480000000000018,0.0,2.0,96.0,63.25666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.18,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-01 12:15:00,599.6466666666666,-8.470000000000027,0.0,2.0,97.16666666666667,63.379999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.13333333333334,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-01 12:30:00,597.5233333333334,-16.949999999999932,0.0,2.0,96.33333333333333,63.410000000000004,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-01 12:45:00,608.8266666666667,19.07000000000005,0.0,2.0,97.0,63.333333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.13333333333334,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-01 13:00:00,607.41,6.360000000000014,0.0,2.0,97.83333333333333,63.32666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-01 13:15:00,591.1700000000001,-16.949999999999932,0.0,2.0,98.5,63.303333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-01 13:30:00,604.5866666666667,10.600000000000023,0.0,2.0,98.0,63.38999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-01 13:45:00,593.2833333333333,-36.01999999999998,0.0,2.0,96.33333333333333,63.44333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.14,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-01 14:00:00,610.2366666666667,2.1200000000000045,0.0,2.0,94.83333333333333,63.45666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.20333333333333,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-01 14:15:00,604.5866666666667,27.550000000000068,0.0,2.0,95.33333333333333,63.596666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-01 14:30:00,598.9366666666666,-12.710000000000036,0.0,2.0,96.0,63.80666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-01 14:45:00,590.46,-38.139999999999986,0.0,2.0,96.0,64.02666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33666666666666,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-01 15:00:00,600.35,12.720000000000027,0.0,2.0,96.16666666666667,64.17333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-01 15:15:00,600.35,-12.710000000000036,0.0,2.0,95.33333333333333,64.43333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.47000000000001,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-01 15:30:00,601.0533333333334,-36.01999999999998,0.0,2.0,96.16666666666667,64.56666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.57666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-01 15:45:00,615.8866666666667,16.950000000000045,0.0,2.0,96.66666666666667,64.73333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-01 16:00:00,613.0633333333334,10.600000000000023,0.0,2.0,97.33333333333333,64.94,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-01 16:15:00,601.76,-2.1200000000000045,0.0,2.0,96.66666666666667,64.90333333333332,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.76,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-01 16:30:00,597.5266666666666,-6.350000000000023,0.0,2.0,96.83333333333333,64.97666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-01 16:45:00,584.1066666666667,-10.590000000000032,0.0,2.0,96.5,65.00666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.60333333333334,,,67.0,69.0,,,2.8200000000000074,0.0
2025-03-01 17:00:00,598.9333333333333,-2.1200000000000045,0.0,2.0,97.16666666666667,65.25666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-01 17:15:00,604.5866666666667,2.1200000000000045,0.0,2.0,97.33333333333333,65.51666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.5,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-01 17:30:00,605.2933333333334,-8.470000000000027,0.0,2.0,96.66666666666667,65.52999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-01 17:45:00,601.76,0.0,0.0,2.0,96.66666666666667,65.63666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-01 18:00:00,588.34,0.0,0.0,2.0,97.66666666666667,65.41333333333333,599.64,0.0,70.0,2.0,0.05333333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,,,2.7099999999999937,0.0
2025-03-01 18:15:00,596.1133333333333,-8.470000000000027,0.0,2.0,97.33333333333333,65.56333333333333,599.64,0.0,70.0,2.0,0.2866666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-01 18:30:00,603.88,-8.470000000000027,0.0,2.0,97.33333333333333,65.51666666666667,599.64,0.0,70.0,2.0,1.82,,0.0,,,,69.92,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-01 18:45:00,573.51,-29.659999999999968,0.0,2.0,97.66666666666667,65.38333333333333,599.64,0.0,70.0,2.0,4.21,,0.0,,,,69.83666666666666,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-01 19:00:00,606.0,0.0,0.0,2.0,97.66666666666667,65.48,599.64,0.0,70.0,2.0,5.6000000000000005,,0.0,,,,69.83333333333333,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-01 19:15:00,588.34,0.0,0.0,2.0,95.5,65.80666666666667,599.64,0.0,70.0,2.0,7.103333333333334,,0.0,,,,69.81333333333333,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-01 19:30:00,587.6333333333333,-12.710000000000036,0.0,2.0,96.83333333333333,66.02,599.64,0.0,70.0,2.0,8.046666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-01 19:45:00,599.64,-2.1200000000000045,0.0,2.0,96.0,65.69333333333333,599.64,0.0,70.0,2.0,8.846666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-01 20:00:00,592.5799999999999,-12.710000000000036,0.0,2.0,95.83333333333333,65.41333333333333,599.64,0.0,70.0,2.0,10.01,,0.0,,,,69.84666666666666,,,67.0,69.0,,,2.7199999999999918,0.0
2025-03-01 20:15:00,592.58,2.1200000000000045,0.0,2.0,95.33333333333333,65.88333333333334,599.64,0.0,70.0,2.0,11.233333333333334,,0.0,,,,69.84,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-01 20:30:00,597.5266666666666,-29.659999999999968,0.0,2.0,96.5,65.96,599.64,0.0,70.0,2.0,12.156666666666666,,0.0,,,,69.84,,,67.0,69.0,,,3.3499999999999943,0.0
2025-03-01 20:45:00,592.58,8.480000000000018,0.0,2.0,95.16666666666667,66.17666666666666,599.64,0.0,70.0,2.0,13.586666666666668,,0.0,,,,69.83333333333333,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-01 21:00:00,587.6366666666667,-2.1200000000000045,0.0,2.0,95.66666666666667,66.55666666666667,599.64,0.0,70.0,2.0,15.283333333333333,,0.0,,,,69.82,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-01 21:15:00,611.65,23.31000000000006,0.0,2.0,96.83333333333333,66.93,599.64,0.0,70.0,2.0,16.463333333333335,,0.0,,,,69.82,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-01 21:30:00,593.9933333333333,-4.230000000000018,0.0,2.0,96.5,67.25333333333333,599.64,0.0,70.0,2.0,18.99,,0.0,,,,69.77666666666666,,,67.0,69.0,,,4.770000000000003,0.0
2025-03-01 21:45:00,610.9466666666666,10.600000000000023,0.0,2.0,96.33333333333333,67.94,599.64,0.0,70.0,2.0,21.723333333333333,,0.0,,,,69.71333333333332,,,67.0,69.0,,,6.039999999999999,0.0
2025-03-01 22:00:00,605.2933333333334,0.0,0.0,2.0,96.0,67.70666666666666,599.64,0.0,70.0,2.0,21.573333333333334,,0.0,,,,69.81333333333333,,,67.0,69.0,,,6.109999999999992,0.0
2025-03-01 22:15:00,584.1066666666667,-10.590000000000032,0.0,2.0,95.83333333333333,67.83,599.64,0.0,70.0,2.0,22.436666666666667,,0.0,,,,69.83,,,67.0,69.0,,,6.520000000000003,0.0
2025-03-01 22:30:00,597.5266666666666,12.720000000000027,0.0,2.0,95.83333333333333,68.16666666666667,599.64,0.0,70.0,2.0,24.213333333333335,,0.0,,,,69.8,,,67.0,69.0,,,6.740000000000002,0.0
2025-03-01 22:45:00,613.77,14.840000000000032,0.0,2.0,97.0,69.11,599.64,0.0,70.0,2.0,27.84,,0.0,,,,69.71,,,67.0,69.0,,,7.800000000000004,0.0
2025-03-01 23:00:00,601.76,8.480000000000018,0.0,2.0,97.16666666666667,69.14666666666666,599.64,0.0,70.0,2.0,28.103333333333335,,0.0,,,,69.79,,,67.0,69.0,,,8.590000000000003,0.0
2025-03-01 23:15:00,607.4133333333333,10.600000000000023,0.0,2.0,96.16666666666667,69.07,599.64,0.0,70.0,2.0,28.236666666666668,,0.0,,,,69.84,,,67.0,69.0,,,8.259999999999998,0.0
2025-03-01 23:30:00,596.11,-21.18999999999994,0.0,2.0,96.16666666666667,69.17666666666666,599.64,0.0,70.0,2.0,29.430000000000003,,0.0,,,,69.83666666666666,,,67.0,69.0,,,8.760000000000005,0.0
2025-03-01 23:45:00,590.4633333333333,-6.350000000000023,0.0,2.0,96.83333333333333,70.01666666666667,599.64,0.0,70.0,2.0,32.35,,0.0,,,,69.76333333333334,,,67.0,69.0,,,9.189999999999998,0.0
2025-03-02 00:00:00,593.9933333333333,-8.470000000000027,0.0,2.0,96.16666666666667,70.45666666666666,599.64,0.0,70.0,2.0,33.45333333333333,,0.0,,,,69.79333333333334,,,67.0,69.0,,,10.469999999999999,0.0
2025-03-02 00:15:00,582.6899999999999,-14.830000000000041,0.0,2.0,96.5,70.44666666666667,599.64,0.0,70.0,2.0,34.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,10.690000000000005,0.0
2025-03-02 00:30:00,596.1133333333333,-6.350000000000023,0.0,2.0,96.5,70.12666666666667,599.64,0.0,70.0,2.0,33.15,,0.0,,,,69.92,,,67.0,69.0,,,10.919999999999995,0.0
2025-03-02 00:45:00,608.1166666666667,-2.1200000000000045,0.0,2.0,96.66666666666667,68.83,599.64,0.0,70.0,2.0,29.653333333333332,,0.0,,,,70.09,,,67.0,69.0,,,10.090000000000003,0.0
2025-03-02 01:00:00,584.8100000000001,-19.069999999999936,0.0,2.0,96.83333333333333,67.01666666666667,599.64,0.0,70.0,2.0,25.28,,0.0,,,,70.25,,,67.0,69.0,,,8.310000000000002,0.0
2025-03-02 01:15:00,602.47,14.840000000000032,0.0,2.0,96.33333333333333,66.15333333333334,599.64,0.0,70.0,2.0,23.11,,0.0,,,,70.25666666666666,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-02 01:30:00,610.2366666666667,6.360000000000014,0.0,2.0,97.33333333333333,65.56,599.64,0.0,70.0,2.0,21.786666666666665,,0.0,,,,70.22333333333334,,,67.0,69.0,,,7.209999999999994,0.0
2025-03-02 01:45:00,601.76,0.0,0.0,2.0,96.66666666666667,65.48333333333333,599.64,0.0,70.0,2.0,22.046666666666667,,0.0,,,,70.12666666666667,,,67.0,69.0,,,6.990000000000002,0.0
2025-03-02 02:00:00,593.9933333333333,8.480000000000018,0.0,2.0,95.66666666666667,65.22333333333334,599.64,0.0,70.0,2.0,21.616666666666664,,0.0,,,,70.11666666666667,,,67.0,69.0,,,7.1200000000000045,0.0
2025-03-02 02:15:00,602.4699999999999,10.600000000000023,0.0,2.0,96.33333333333333,65.25666666666666,599.64,0.0,70.0,2.0,22.333333333333332,,0.0,,,,70.04,,,67.0,69.0,,,7.189999999999998,0.0
2025-03-02 02:30:00,598.23,2.1200000000000045,0.0,2.0,96.5,65.51666666666667,599.64,0.0,70.0,2.0,23.626666666666665,,0.0,,,,69.97333333333334,,,67.0,69.0,,,7.710000000000001,0.0
2025-03-02 02:45:00,589.7566666666667,-4.230000000000018,0.0,2.0,96.0,65.74,599.64,0.0,70.0,2.0,25.113333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,,,7.890000000000001,0.0
2025-03-02 03:00:00,604.59,10.600000000000023,0.0,2.0,97.16666666666667,66.36333333333333,599.64,0.0,70.0,2.0,27.136666666666667,,0.0,,,,69.85333333333334,,,67.0,69.0,,,8.699999999999996,0.0
2025-03-02 03:15:00,591.87,-2.1200000000000045,0.0,2.0,96.16666666666667,66.57666666666667,599.64,0.0,70.0,2.0,27.97,,0.0,,,,69.85666666666667,,,67.0,69.0,,,9.159999999999997,0.0
2025-03-02 03:30:00,588.34,-2.1200000000000045,0.0,2.0,96.5,66.91000000000001,599.64,0.0,70.0,2.0,29.313333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,9.520000000000003,0.0
2025-03-02 03:45:00,583.4,-42.370000000000005,0.0,2.0,96.33333333333333,67.22333333333334,599.64,0.0,70.0,2.0,30.55333333333333,,0.0,,,,69.84,,,67.0,69.0,,,10.010000000000005,0.0
2025-03-02 04:00:00,593.9933333333333,-8.470000000000027,0.0,2.0,97.0,67.49666666666667,599.64,0.0,70.0,2.0,31.706666666666667,,0.0,,,,69.84,,,67.0,69.0,,,10.289999999999992,0.0
2025-03-02 04:15:00,598.9366666666666,-6.350000000000023,0.0,2.0,96.16666666666667,67.83666666666666,599.64,0.0,70.0,2.0,32.86,,0.0,,,,69.84,,,67.0,69.0,,,10.639999999999993,0.0
2025-03-02 04:30:00,593.2833333333333,0.0,0.0,2.0,96.5,68.24666666666667,599.64,0.0,70.0,2.0,34.056666666666665,,0.0,,,,69.83333333333333,,,67.0,69.0,,,11.290000000000006,0.0
2025-03-02 04:45:00,601.0566666666667,0.0,0.0,2.0,96.0,68.61,599.64,0.0,70.0,2.0,35.24666666666667,,0.0,,,,69.84,,,67.0,69.0,,,11.850000000000001,0.0
2025-03-02 05:00:00,598.23,-16.949999999999932,0.0,2.0,97.0,69.11,599.64,0.0,70.0,2.0,36.54333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,12.380000000000003,0.0
