time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 05:15:00,604.5866666666667,8.480000000000018,0.0,2.0,97.33333333333333,69.51666666666667,599.64,0.0,70.0,2.0,37.580000000000005,,0.0,,,,69.84,,,67.0,69.0,,,12.829999999999998,0.0
2025-03-02 05:30:00,611.6533333333333,14.840000000000032,0.0,2.0,96.83333333333333,70.05,599.64,0.0,70.0,2.0,38.84,,0.0,,,,69.83333333333333,,,67.0,69.0,,,13.549999999999997,0.0
2025-03-02 05:45:00,589.0500000000001,-23.299999999999955,0.0,2.0,98.16666666666667,70.59333333333333,599.64,0.0,70.0,2.0,40.123333333333335,,0.0,,,,69.83333333333333,,,67.0,69.0,,,14.100000000000009,0.0
2025-03-02 06:00:00,609.5300000000001,8.480000000000018,0.0,2.0,97.0,71.01333333333334,599.64,0.0,70.0,2.0,41.38333333333333,,0.0,,,,69.84,,,67.0,69.0,,,14.830000000000005,0.0
2025-03-02 06:15:00,592.58,4.240000000000009,0.0,2.0,96.66666666666667,71.56333333333333,599.64,0.0,70.0,2.0,42.596666666666664,,0.0,,,,69.82666666666667,,,67.0,69.0,,,15.629999999999995,0.0
2025-03-02 06:30:00,612.3533333333334,19.07000000000005,0.0,2.0,97.33333333333333,72.18333333333334,599.64,0.0,70.0,2.0,43.72666666666667,,0.0,,,,69.82,,,67.0,69.0,,,16.119999999999997,0.0
2025-03-02 06:45:00,582.6933333333333,-27.539999999999964,0.0,2.0,97.5,72.8,599.64,0.0,70.0,2.0,44.98,,0.0,,,,69.83333333333333,,,67.0,69.0,,,16.999999999999993,0.0
2025-03-02 07:00:00,601.0566666666667,12.720000000000027,0.0,2.0,97.66666666666667,73.41666666666667,599.64,0.0,70.0,2.0,46.39333333333334,,0.0,,,,69.82,,,67.0,69.0,,,17.61,0.0
2025-03-02 07:15:00,600.35,10.600000000000023,0.0,2.0,97.66666666666667,74.01,599.64,0.0,70.0,2.0,47.73,,0.0,,,,69.80666666666666,,,67.0,69.0,,,18.379999999999995,0.0
2025-03-02 07:30:00,595.4066666666666,-4.230000000000018,0.0,2.0,98.0,74.61333333333333,599.64,0.0,70.0,2.0,49.03666666666667,,0.0,,,,69.82,,,67.0,69.0,,,19.11999999999999,0.0
2025-03-02 07:45:00,606.0,6.360000000000014,0.0,2.0,98.16666666666667,75.42333333333333,599.64,0.0,70.0,2.0,50.71,,0.0,,,,69.8,,,67.0,69.0,,,19.709999999999994,0.0
2025-03-02 08:00:00,606.0033333333333,-4.230000000000018,0.0,2.0,97.83333333333333,76.08333333333333,599.64,0.0,70.0,2.0,52.169999999999995,,0.0,,,,69.80666666666666,,,67.0,69.0,,,20.999999999999993,0.0
2025-03-02 08:15:00,603.88,-6.350000000000023,0.0,2.0,98.16666666666667,76.83,599.64,0.0,70.0,2.0,53.60999999999999,,0.0,,,,69.80666666666667,,,67.0,69.0,,,21.580000000000005,0.0
2025-03-02 08:30:00,597.5233333333333,-14.830000000000041,0.0,2.0,97.83333333333333,77.46,599.64,0.0,70.0,2.0,55.28333333333333,,0.0,,,,69.78,,,67.0,69.0,,,22.479999999999997,0.0
2025-03-02 08:45:00,606.0,2.1200000000000045,0.0,2.0,97.83333333333333,78.11,599.64,0.0,70.0,2.0,57.06,,0.0,,,,69.77666666666666,,,67.0,69.0,,,22.959999999999994,0.0
2025-03-02 09:00:00,594.6966666666666,0.0,0.0,2.0,95.0,78.83999999999999,599.64,0.0,70.0,2.0,58.50333333333333,,0.0,,,,69.78,,,67.0,69.0,,,24.129999999999995,0.0
2025-03-02 09:15:00,601.0566666666667,0.0,0.0,2.0,95.5,79.44,599.64,0.0,70.0,2.0,59.57333333333333,,0.0,,,,69.80666666666666,,,67.0,69.0,,,24.32,0.0
2025-03-02 09:30:00,596.8166666666666,-8.470000000000027,0.0,2.0,95.0,80.08,599.64,0.0,70.0,2.0,60.839999999999996,,0.0,,,,69.80666666666666,,,67.0,69.0,,,25.22,0.0
2025-03-02 09:45:00,612.3566666666667,12.720000000000027,0.0,2.0,95.16666666666667,80.86999999999999,599.64,0.0,70.0,2.0,62.376666666666665,,0.0,,,,69.79333333333334,,,67.0,69.0,,,26.019999999999996,0.0
2025-03-02 10:00:00,607.4133333333333,8.480000000000018,0.0,2.0,95.83333333333333,81.36,599.64,0.0,70.0,2.0,63.54333333333333,,0.0,,,,69.82,,,67.0,69.0,,,26.659999999999997,0.0
2025-03-02 10:15:00,606.0033333333333,14.840000000000032,0.0,2.0,95.33333333333333,81.74666666666667,599.64,0.0,70.0,2.0,64.81,,0.0,,,,69.82,,,67.0,69.0,,,26.96999999999999,0.0
2025-03-02 10:30:00,601.0533333333334,-21.18999999999994,0.0,2.0,95.66666666666667,82.41666666666667,599.64,0.0,70.0,2.0,65.92,,0.0,,,,69.82666666666667,,,67.0,69.0,,,27.870000000000005,0.0
2025-03-02 10:45:00,591.17,-10.590000000000032,0.0,2.0,94.83333333333333,82.89999999999999,599.64,0.0,70.0,2.0,67.30666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,,,28.29,0.0
2025-03-02 11:00:00,612.3566666666667,29.66999999999996,0.0,2.0,95.16666666666667,83.24,599.64,0.0,70.0,2.0,68.32333333333334,,0.0,,,,69.84,,,67.0,69.0,,,28.82999999999999,0.0
2025-03-02 11:15:00,591.1666666666666,2.1200000000000045,0.0,2.0,96.0,83.7,599.64,0.0,70.0,2.0,69.63,,0.0,,,,69.82666666666667,,,67.0,69.0,,,29.450000000000003,0.0
2025-03-02 11:30:00,601.0566666666667,10.600000000000023,0.0,2.0,95.5,83.91666666666667,599.64,0.0,70.0,2.0,70.64333333333333,,0.0,,,,69.84,,,67.0,69.0,,,29.599999999999994,0.0
2025-03-02 11:45:00,601.7633333333333,6.360000000000014,0.0,2.0,95.33333333333333,84.40666666666667,599.64,0.0,70.0,2.0,71.68333333333334,,0.0,,,,69.84,,,67.0,69.0,,,30.11,0.0
2025-03-02 12:00:00,599.6433333333333,-19.069999999999936,0.0,2.0,95.66666666666667,84.70666666666666,599.64,0.0,70.0,2.0,72.75666666666667,,0.0,,,,69.84,,,67.0,69.0,,,30.419999999999995,0.0
2025-03-02 12:15:00,589.0500000000001,-12.710000000000036,0.0,2.0,96.16666666666667,85.03,599.64,0.0,70.0,2.0,73.95666666666666,,0.0,,,,69.83666666666666,,,67.0,69.0,,,30.900000000000006,0.0
2025-03-02 12:30:00,596.1133333333333,-8.470000000000027,0.0,2.0,95.83333333333333,85.58333333333333,599.64,0.0,70.0,2.0,75.22666666666667,,0.0,,,,69.84,,,67.0,69.0,,,31.270000000000003,0.0
2025-03-02 12:45:00,586.93,-19.069999999999936,0.0,2.0,95.83333333333333,86.08999999999999,599.64,0.0,70.0,2.0,76.18333333333334,,0.0,,,,69.84,,,67.0,69.0,,,31.769999999999996,0.0
2025-03-02 13:00:00,613.77,4.240000000000009,0.0,2.0,95.83333333333333,86.07,599.64,0.0,70.0,2.0,75.75999999999999,,0.0,,,,69.91000000000001,,,67.0,69.0,,,32.16,0.0
2025-03-02 13:15:00,617.3000000000001,16.950000000000045,0.0,2.0,96.0,85.76333333333332,599.64,0.0,70.0,2.0,74.72333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,31.58,0.0
2025-03-02 13:30:00,596.8166666666666,-2.1200000000000045,0.0,2.0,95.5,85.27,599.64,0.0,70.0,2.0,73.02666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,,,31.029999999999994,0.0
2025-03-02 13:45:00,596.1133333333333,-23.299999999999955,0.0,2.0,96.5,84.66333333333334,599.64,0.0,70.0,2.0,70.77,,0.0,,,,70.11666666666667,,,67.0,69.0,,,30.14,0.0
2025-03-02 14:00:00,606.7066666666666,14.840000000000032,0.0,2.0,95.16666666666667,83.48333333333333,599.64,0.0,70.0,2.0,67.17333333333333,,0.0,,,,70.24,,,67.0,69.0,,,29.00999999999999,0.0
2025-03-02 14:15:00,612.3533333333334,-2.1200000000000045,0.0,2.0,95.83333333333333,82.19,599.64,0.0,70.0,2.0,63.9,,0.0,,,,70.3,,,67.0,69.0,,,27.289999999999992,0.0
2025-03-02 14:30:00,583.4,-8.470000000000027,0.0,2.0,95.33333333333333,80.52666666666666,599.64,0.0,70.0,2.0,59.65333333333333,,0.0,,,,70.37,,,67.0,69.0,,,25.33,0.0
2025-03-02 14:45:00,599.64,0.0,0.0,2.0,95.66666666666667,78.98,599.64,0.0,70.0,2.0,56.14000000000001,,0.0,,,,70.39666666666666,,,67.0,69.0,,,23.300000000000004,0.0
2025-03-02 15:00:00,586.93,-31.779999999999973,0.0,2.0,95.83333333333333,76.78,599.64,0.0,70.0,2.0,51.583333333333336,,0.0,,,,70.45666666666666,,,67.0,69.0,,,21.310000000000002,0.0
2025-03-02 15:15:00,593.9899999999999,-14.830000000000041,0.0,2.0,95.66666666666667,74.85666666666667,599.64,0.0,70.0,2.0,47.129999999999995,,0.0,,,,70.5,,,67.0,69.0,,,18.93,0.0
2025-03-02 15:30:00,608.8266666666667,8.480000000000018,0.0,2.0,95.16666666666667,72.80333333333333,599.64,0.0,70.0,2.0,42.626666666666665,,0.0,,,,70.52666666666666,,,67.0,69.0,,,16.369999999999997,0.0
2025-03-02 15:45:00,599.6433333333333,0.0,0.0,2.0,95.16666666666667,71.04666666666667,599.64,0.0,70.0,2.0,38.42333333333333,,0.0,,,,70.54,,,67.0,69.0,,,14.209999999999994,0.0
2025-03-02 16:00:00,608.8233333333334,6.360000000000014,0.0,2.0,95.0,69.05,599.64,0.0,70.0,2.0,32.95333333333333,,0.0,,,,70.59333333333333,,,67.0,69.0,,,11.919999999999995,0.0
2025-03-02 16:15:00,599.6466666666666,-8.470000000000027,0.0,2.0,95.33333333333333,67.19333333333334,599.64,0.0,70.0,2.0,27.27333333333333,,0.0,,,,70.62333333333333,,,67.0,69.0,,,9.600000000000001,0.0
2025-03-02 16:30:00,602.4666666666667,0.0,0.0,2.0,94.83333333333333,65.99333333333333,599.64,0.0,70.0,2.0,22.203333333333333,,0.0,,,,70.65333333333334,,,67.0,69.0,,,7.939999999999998,0.0
2025-03-02 16:45:00,597.5266666666666,-25.41999999999996,0.0,2.0,93.5,64.66333333333334,599.64,0.0,70.0,2.0,16.849999999999998,,0.0,,,,70.66,,,67.0,69.0,,,6.279999999999994,0.0
2025-03-02 17:00:00,602.4699999999999,-4.230000000000018,0.0,2.0,95.33333333333333,63.36333333333334,599.64,0.0,70.0,2.0,11.696666666666667,,0.0,,,,70.66666666666667,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-02 17:15:00,606.0,2.1200000000000045,0.0,2.0,94.0,62.81333333333333,599.64,0.0,70.0,2.0,6.496666666666667,,0.0,,,,70.67333333333333,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-02 17:30:00,587.6366666666667,-10.590000000000032,0.0,2.0,94.33333333333333,63.10333333333333,599.64,0.0,70.0,2.0,1.46,,0.0,,,,70.68,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-02 17:45:00,596.11,4.240000000000009,0.0,2.0,94.66666666666667,63.25,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.69333333333334,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-02 18:00:00,608.12,8.480000000000018,0.0,2.0,94.33333333333333,63.583333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-02 18:15:00,595.4033333333333,0.0,0.0,2.0,93.83333333333333,63.79666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-02 18:30:00,610.9433333333333,4.240000000000009,0.0,2.0,95.16666666666667,64.04,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.85666666666667,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-02 18:45:00,586.2233333333334,16.950000000000045,0.0,2.0,95.0,64.40666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.98,,,67.0,69.0,,,3.25,0.0
2025-03-02 19:00:00,591.1666666666666,-2.1200000000000045,0.0,2.0,94.16666666666667,64.65333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.13333333333333,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-02 19:15:00,607.4133333333333,6.360000000000014,0.0,2.0,94.33333333333333,64.89999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.32333333333332,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-02 19:30:00,610.2366666666667,27.550000000000068,0.0,2.0,95.16666666666667,65.0,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-02 19:45:00,603.1733333333333,4.240000000000009,0.0,2.0,94.5,65.14333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,3.1100000000000065,0.0
2025-03-02 20:00:00,598.23,2.1200000000000045,0.0,2.0,95.5,65.17999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-02 20:15:00,612.3566666666667,10.600000000000023,0.0,2.0,95.66666666666667,65.27666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.14999999999999,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-02 20:30:00,604.5866666666667,12.720000000000027,0.0,2.0,95.5,65.42666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.06666666666666,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-02 20:45:00,598.9399999999999,-4.230000000000018,0.0,2.0,94.83333333333333,65.47333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.03000000000002,,,67.0,69.0,,,3.000000000000007,0.0
2025-03-02 21:00:00,603.1766666666666,-6.350000000000023,0.0,2.0,91.16666666666667,65.5,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.07333333333334,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-02 21:15:00,590.4633333333333,2.1200000000000045,0.0,2.0,88.66666666666667,65.40666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-02 21:30:00,595.4066666666666,-14.830000000000041,0.0,2.0,87.83333333333333,65.52,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.14,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-02 21:45:00,605.2933333333334,19.07000000000005,0.0,2.0,88.0,65.51,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-02 22:00:00,600.35,8.480000000000018,0.0,2.0,87.83333333333333,65.50333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.26333333333334,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-02 22:15:00,592.5799999999999,-12.710000000000036,0.0,2.0,87.66666666666667,65.52333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.36,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-02 22:30:00,598.23,0.0,0.0,2.0,87.83333333333333,65.52333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.39,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-02 22:45:00,604.5866666666667,8.480000000000018,0.0,2.0,87.5,65.28666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.42,,,67.0,69.0,,,2.8600000000000065,0.0
2025-03-02 23:00:00,599.6433333333333,-10.590000000000032,0.0,2.0,87.66666666666667,65.16,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-02 23:15:00,591.1666666666666,-10.590000000000032,0.0,2.0,87.5,64.97666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.15666666666667,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-02 23:30:00,590.4633333333333,,0.0,,87.66666666666667,64.78333333333335,599.64,0.0,70.0,,0.0,,0.0,,,,70.81333333333333,,,67.0,69.0,,,,
2025-03-02 23:45:00,593.29,-6.350000000000023,0.0,2.0,87.66666666666667,64.48,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,3.079999999999991,0.0
2025-03-03 00:00:00,593.99,-2.1200000000000045,0.0,2.0,91.33333333333333,64.18333333333334,599.64,0.0,70.0,2.0,1.6866666666666668,,0.0,,,,69.92666666666666,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-03 00:15:00,595.4066666666666,12.720000000000027,0.0,2.0,95.5,64.47666666666667,599.64,0.0,70.0,2.0,10.593333333333334,,0.0,,,,69.56,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-03 00:30:00,598.23,-12.710000000000036,0.0,2.0,94.5,66.63666666666667,599.64,0.0,70.0,2.0,20.913333333333334,,0.0,,,,69.26666666666667,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-03 00:45:00,591.1666666666666,-25.41999999999996,0.0,2.0,95.83333333333333,68.85666666666667,599.64,0.0,70.0,2.0,29.44,,0.0,,,,69.13666666666667,,,67.0,69.0,,,7.900000000000006,0.0
2025-03-03 01:00:00,603.1733333333333,-14.830000000000041,0.0,2.0,94.66666666666667,71.12333333333333,599.64,0.0,70.0,2.0,35.34666666666667,,0.0,,,,69.17,,,67.0,69.0,,,9.910000000000004,0.0
2025-03-03 01:15:00,606.7066666666667,-23.299999999999955,0.0,2.0,96.33333333333333,72.00333333333333,599.64,0.0,70.0,2.0,37.89333333333334,,0.0,,,,69.31333333333333,,,67.0,69.0,,,11.93,0.0
2025-03-03 01:30:00,598.23,0.0,0.0,2.0,95.5,72.29333333333334,599.64,0.0,70.0,2.0,38.57333333333333,,0.0,,,,69.50666666666666,,,67.0,69.0,,,12.779999999999994,0.0
2025-03-03 01:45:00,601.76,0.0,0.0,2.0,95.5,70.99333333333334,599.64,0.0,70.0,2.0,36.49333333333333,,0.0,,,,69.75666666666666,,,67.0,69.0,,,12.830000000000005,0.0
2025-03-03 02:00:00,606.0,-6.350000000000023,0.0,2.0,94.66666666666667,69.35000000000001,599.64,0.0,70.0,2.0,33.01666666666667,,0.0,,,,69.96333333333332,,,67.0,69.0,,,10.570000000000007,0.0
2025-03-03 02:15:00,579.8666666666667,-14.830000000000041,0.0,2.0,94.83333333333333,68.90666666666667,599.64,0.0,70.0,2.0,32.089999999999996,,0.0,,,,70.00666666666666,,,67.0,69.0,,,10.39,0.0
2025-03-03 02:30:00,586.93,8.480000000000018,0.0,2.0,94.5,68.52999999999999,599.64,0.0,70.0,2.0,30.66333333333333,,0.0,,,,70.05666666666666,,,67.0,69.0,,,9.68,0.0
2025-03-03 02:45:00,596.11,-19.069999999999936,0.0,2.0,95.0,68.24333333333333,599.64,0.0,70.0,2.0,29.99,,0.0,,,,70.06333333333333,,,67.0,69.0,,,9.419999999999995,0.0
2025-03-03 03:00:00,593.2866666666667,4.240000000000009,0.0,2.0,95.0,68.20333333333333,599.64,0.0,70.0,2.0,30.136666666666667,,0.0,,,,70.03666666666668,,,67.0,69.0,,,9.399999999999999,0.0
2025-03-03 03:15:00,602.4699999999999,10.600000000000023,0.0,2.0,94.33333333333333,68.18333333333334,599.64,0.0,70.0,2.0,30.563333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,,,9.21,0.0
2025-03-03 03:30:00,596.8166666666666,-12.710000000000036,0.0,2.0,94.83333333333333,68.15666666666668,599.64,0.0,70.0,2.0,30.99666666666667,,0.0,,,,69.98,,,67.0,69.0,,,9.640000000000008,0.0
2025-03-03 03:45:00,584.1066666666667,-23.299999999999955,0.0,2.0,94.33333333333333,68.25,599.64,0.0,70.0,2.0,31.396666666666665,,0.0,,,,69.96,,,67.0,69.0,,,10.100000000000009,0.0
2025-03-03 04:00:00,577.7466666666666,-36.01999999999998,0.0,2.0,94.83333333333333,68.43666666666667,599.64,0.0,70.0,2.0,31.753333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,,,10.030000000000001,0.0
2025-03-03 04:15:00,589.7533333333333,-33.89999999999998,0.0,2.0,94.16666666666667,68.66666666666667,599.64,0.0,70.0,2.0,32.68333333333333,,0.0,,,,69.92666666666666,,,67.0,69.0,,,10.11,0.0
2025-03-03 04:30:00,600.35,8.480000000000018,0.0,2.0,94.83333333333333,69.27,599.64,0.0,70.0,2.0,34.87,,0.0,,,,69.85666666666667,,,67.0,69.0,,,10.800000000000004,0.0
2025-03-03 04:45:00,598.9366666666666,4.240000000000009,0.0,2.0,95.0,69.67999999999999,599.64,0.0,70.0,2.0,35.98,,0.0,,,,69.85,,,67.0,69.0,,,11.619999999999997,0.0
2025-03-03 05:00:00,608.8233333333334,6.360000000000014,0.0,2.0,94.33333333333333,69.88,599.64,0.0,70.0,2.0,36.14666666666667,,0.0,,,,69.88333333333333,,,67.0,69.0,,,11.670000000000002,0.0
2025-03-03 05:15:00,615.8866666666667,14.840000000000032,0.0,2.0,95.0,69.82333333333334,599.64,0.0,70.0,2.0,36.21333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,,,11.950000000000003,0.0
2025-03-03 05:30:00,597.5266666666666,-4.230000000000018,0.0,2.0,94.16666666666667,70.04333333333334,599.64,0.0,70.0,2.0,37.21666666666667,,0.0,,,,69.91666666666667,,,67.0,69.0,,,12.18,0.0
2025-03-03 05:45:00,589.7533333333333,-10.590000000000032,0.0,2.0,94.16666666666667,70.42999999999999,599.64,0.0,70.0,2.0,38.699999999999996,,0.0,,,,69.85333333333334,,,67.0,69.0,,,12.599999999999994,0.0
2025-03-03 06:00:00,606.7066666666666,6.360000000000014,0.0,2.0,94.33333333333333,70.99666666666667,599.64,0.0,70.0,2.0,40.14,,0.0,,,,69.84666666666666,,,67.0,69.0,,,13.850000000000001,0.0
2025-03-03 06:15:00,611.65,14.840000000000032,0.0,2.0,93.66666666666667,71.40333333333334,599.64,0.0,70.0,2.0,41.20666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,14.660000000000004,0.0
2025-03-03 06:30:00,603.8833333333333,-6.350000000000023,0.0,2.0,94.33333333333333,72.04666666666667,599.64,0.0,70.0,2.0,42.37,,0.0,,,,69.84,,,67.0,69.0,,,15.120000000000005,0.0
2025-03-03 06:45:00,603.8833333333333,6.360000000000014,0.0,2.0,94.5,72.66333333333334,599.64,0.0,70.0,2.0,43.53,,0.0,,,,69.84333333333333,,,67.0,69.0,,,15.599999999999994,0.0
2025-03-03 07:00:00,599.6433333333333,4.240000000000009,0.0,2.0,93.83333333333333,73.25666666666667,599.64,0.0,70.0,2.0,44.54333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,16.06000000000001,0.0
2025-03-03 07:15:00,613.0633333333334,19.07000000000005,0.0,2.0,94.0,73.52666666666666,599.64,0.0,70.0,2.0,45.28666666666667,,0.0,,,,69.85,,,67.0,69.0,,,16.679999999999993,0.0
2025-03-03 07:30:00,603.1766666666666,-12.710000000000036,0.0,2.0,94.16666666666667,73.96,599.64,0.0,70.0,2.0,46.336666666666666,,0.0,,,,69.85666666666667,,,67.0,69.0,,,17.17,0.0
2025-03-03 07:45:00,596.82,-4.230000000000018,0.0,2.0,93.83333333333333,73.83,599.64,0.0,70.0,2.0,46.449999999999996,,0.0,,,,69.89666666666666,,,67.0,69.0,,,17.069999999999993,0.0
2025-03-03 08:00:00,592.5799999999999,-12.710000000000036,0.0,2.0,93.33333333333333,73.81,599.64,0.0,70.0,2.0,46.44333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,,,17.080000000000005,0.0
2025-03-03 08:15:00,606.7033333333334,0.0,0.0,2.0,93.83333333333333,74.07333333333334,599.64,0.0,70.0,2.0,46.48333333333333,,0.0,,,,69.94,,,67.0,69.0,,,17.65,0.0
2025-03-03 08:30:00,589.0500000000001,-6.350000000000023,0.0,2.0,94.0,74.14333333333333,599.64,0.0,70.0,2.0,46.45333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,,,17.58,0.0
2025-03-03 08:45:00,590.4633333333333,-16.949999999999932,0.0,2.0,94.33333333333333,73.94,599.64,0.0,70.0,2.0,46.51666666666667,,0.0,,,,69.96,,,67.0,69.0,,,17.589999999999996,0.0
2025-03-03 09:00:00,596.11,-8.470000000000027,0.0,2.0,93.83333333333333,74.00666666666666,599.64,0.0,70.0,2.0,47.03333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,,,17.75999999999999,0.0
2025-03-03 09:15:00,591.17,4.240000000000009,0.0,2.0,94.0,73.96666666666667,599.64,0.0,70.0,2.0,47.25333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,17.699999999999996,0.0
2025-03-03 09:30:00,603.8833333333333,-6.350000000000023,0.0,2.0,94.5,74.17,599.64,0.0,70.0,2.0,47.29666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,,,17.82,0.0
2025-03-03 09:45:00,589.7533333333333,6.360000000000014,0.0,2.0,94.83333333333333,74.14999999999999,599.64,0.0,70.0,2.0,47.156666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,,,17.659999999999997,0.0
2025-03-03 10:00:00,608.8233333333334,4.240000000000009,0.0,2.0,94.5,74.13333333333334,599.64,0.0,70.0,2.0,46.99666666666667,,0.0,,,,69.98,,,67.0,69.0,,,17.6,0.0
2025-03-03 10:15:00,598.23,2.1200000000000045,0.0,2.0,94.0,73.77333333333333,599.64,0.0,70.0,2.0,46.29333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,,,17.39999999999999,0.0
2025-03-03 10:30:00,602.4699999999999,-8.470000000000027,0.0,2.0,94.16666666666667,73.12333333333333,599.64,0.0,70.0,2.0,45.153333333333336,,0.0,,,,70.05666666666666,,,67.0,69.0,,,16.880000000000003,0.0
2025-03-03 10:45:00,586.9333333333333,-6.350000000000023,0.0,2.0,95.16666666666667,72.74000000000001,599.64,0.0,70.0,2.0,44.18666666666667,,0.0,,,,70.08333333333333,,,67.0,69.0,,,16.250000000000007,0.0
2025-03-03 11:00:00,604.5866666666667,10.600000000000023,0.0,2.0,94.83333333333333,72.36,599.64,0.0,70.0,2.0,43.333333333333336,,0.0,,,,70.08333333333333,,,67.0,69.0,,,15.720000000000006,0.0
2025-03-03 11:15:00,598.9366666666666,-4.230000000000018,0.0,2.0,94.83333333333333,71.86333333333333,599.64,0.0,70.0,2.0,42.193333333333335,,0.0,,,,70.11,,,67.0,69.0,,,15.25,0.0
2025-03-03 11:30:00,605.2933333333334,-10.590000000000032,0.0,2.0,94.83333333333333,71.27333333333333,599.64,0.0,70.0,2.0,40.95666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,14.509999999999998,0.0
2025-03-03 11:45:00,601.7633333333333,-12.710000000000036,0.0,2.0,94.5,70.83999999999999,599.64,0.0,70.0,2.0,39.97,,0.0,,,,70.12,,,67.0,69.0,,,13.919999999999995,0.0
2025-03-03 12:00:00,606.0,31.789999999999964,0.0,2.0,94.33333333333333,70.40333333333334,599.64,0.0,70.0,2.0,38.25666666666667,,0.0,,,,70.14999999999999,,,67.0,69.0,,,13.410000000000004,0.0
2025-03-03 12:15:00,603.88,21.190000000000055,0.0,2.0,94.5,69.16333333333334,599.64,0.0,70.0,2.0,35.43666666666667,,0.0,,,,70.21666666666665,,,67.0,69.0,,,11.869999999999997,0.0
2025-03-03 12:30:00,612.3566666666667,25.430000000000064,0.0,2.0,94.16666666666667,68.51,599.64,0.0,70.0,2.0,33.513333333333335,,0.0,,,,70.23,,,67.0,69.0,,,11.149999999999999,0.0
2025-03-03 12:45:00,602.4699999999999,14.840000000000032,0.0,2.0,94.16666666666667,67.96666666666667,599.64,0.0,70.0,2.0,31.376666666666665,,0.0,,,,70.24333333333334,,,67.0,69.0,,,10.320000000000007,0.0
2025-03-03 13:00:00,594.6966666666667,-19.069999999999936,0.0,2.0,93.5,67.19333333333334,599.64,0.0,70.0,2.0,29.146666666666665,,0.0,,,,70.25666666666666,,,67.0,69.0,,,9.560000000000002,0.0
2025-03-03 13:15:00,579.16,-31.779999999999973,0.0,2.0,94.66666666666667,66.48666666666666,599.64,0.0,70.0,2.0,25.886666666666667,,0.0,,,,70.31666666666666,,,67.0,69.0,,,8.759999999999998,0.0
2025-03-03 13:30:00,601.7600000000001,16.950000000000045,0.0,2.0,94.16666666666667,65.52,599.64,0.0,70.0,2.0,21.566666666666666,,0.0,,,,70.38333333333333,,,67.0,69.0,,,7.229999999999997,0.0
2025-03-03 13:45:00,584.8133333333334,-31.779999999999973,0.0,2.0,94.0,64.54333333333334,599.64,0.0,70.0,2.0,16.846666666666668,,0.0,,,,70.45666666666666,,,67.0,69.0,,,6.060000000000002,0.0
2025-03-03 14:00:00,596.1133333333333,-8.470000000000027,0.0,2.0,94.83333333333333,63.32333333333333,599.64,0.0,70.0,2.0,11.753333333333332,,0.0,,,,70.53333333333335,,,67.0,69.0,,,4.32,0.0
2025-03-03 14:15:00,589.0466666666666,-2.1200000000000045,0.0,2.0,94.0,63.093333333333334,599.64,0.0,70.0,2.0,5.866666666666667,,0.0,,,,70.60000000000001,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-03 14:30:00,592.58,-2.1200000000000045,0.0,2.0,94.83333333333333,63.61000000000001,599.64,0.0,70.0,2.0,0.5433333333333333,,0.0,,,,70.70333333333333,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-03 14:45:00,608.8233333333334,16.950000000000045,0.0,2.0,94.5,64.16333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.85000000000001,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-03 15:00:00,601.7600000000001,4.240000000000009,0.0,2.0,94.66666666666667,64.66333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.97333333333334,,,67.0,69.0,,,2.750000000000007,0.0
2025-03-03 15:15:00,595.4066666666666,4.240000000000009,0.0,2.0,94.66666666666667,65.08,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-03 15:30:00,590.46,-10.590000000000032,0.0,2.0,95.0,65.48,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-03 15:45:00,591.1666666666666,-2.1200000000000045,0.0,2.0,94.83333333333333,65.84666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.36,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-03 16:00:00,589.7566666666667,4.240000000000009,0.0,2.0,96.0,66.2,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.46666666666667,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-03 16:15:00,584.1066666666667,-27.539999999999964,0.0,2.0,95.5,66.56666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.61666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-03 16:30:00,594.7033333333333,-4.230000000000018,0.0,2.0,96.16666666666667,66.98,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.58333333333333,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-03 16:45:00,605.2933333333334,8.480000000000018,0.0,2.0,96.0,67.34666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.44,,,67.0,69.0,,,2.3200000000000074,0.0
2025-03-03 17:00:00,601.7633333333333,-8.470000000000027,0.0,2.0,95.83333333333333,67.68666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.24666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-03 17:15:00,596.11,-29.659999999999968,0.0,2.0,96.16666666666667,68.02666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.05,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-03 17:30:00,601.0533333333334,23.31000000000006,0.0,2.0,88.0,66.61666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.84333333333335,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-03 17:45:00,593.2866666666667,16.950000000000045,0.0,2.0,84.16666666666667,65.31333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-03 18:00:00,594.6999999999999,29.66999999999996,0.0,2.0,80.83333333333333,64.81,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-03 18:15:00,593.2866666666666,-10.590000000000032,0.0,2.0,81.16666666666667,64.89,599.64,0.0,70.0,2.0,0.06333333333333334,,0.0,,,,70.03,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-03 18:30:00,596.8166666666666,-12.710000000000036,0.0,2.0,80.33333333333333,64.82666666666667,599.64,0.0,70.0,2.0,1.5333333333333332,,0.0,,,,69.91333333333334,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-03 18:45:00,608.8266666666667,10.600000000000023,0.0,2.0,79.0,64.98,599.64,0.0,70.0,2.0,4.1033333333333335,,0.0,,,,69.84333333333333,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-03 19:00:00,596.8166666666667,4.240000000000009,0.0,2.0,75.5,64.73,599.64,0.0,70.0,2.0,5.14,,0.0,,,,69.84,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-03 19:15:00,591.1666666666666,0.0,0.0,2.0,75.5,64.52999999999999,599.64,0.0,70.0,2.0,5.846666666666667,,0.0,,,,69.86666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-03 19:30:00,591.8733333333333,-10.590000000000032,0.0,2.0,74.0,64.61666666666666,599.64,0.0,70.0,2.0,4.486666666666667,,0.0,,,,69.96333333333334,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-03 19:45:00,595.4033333333333,-2.1200000000000045,0.0,2.0,72.16666666666667,64.74666666666667,599.64,0.0,70.0,2.0,1.8766666666666667,,0.0,,,,70.08333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-03 20:00:00,592.58,-16.949999999999932,0.0,2.0,70.0,64.63,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23333333333333,,,67.0,69.0,,,1.3999999999999915,0.0
2025-03-03 20:15:00,603.88,10.600000000000023,0.0,2.0,68.0,64.34,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-03 20:30:00,600.35,8.480000000000018,0.0,2.0,67.5,64.47333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.47666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-03 20:45:00,596.82,-10.590000000000032,0.0,2.0,66.83333333333333,64.51666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-03 21:00:00,598.9366666666666,10.600000000000023,0.0,2.0,65.66666666666667,64.82,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.85000000000001,,,67.0,69.0,,,1.3900000000000077,0.0
2025-03-03 21:15:00,605.2966666666666,10.600000000000023,0.0,2.0,63.666666666666664,64.76666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.05333333333333,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-03 21:30:00,594.6999999999999,-4.230000000000018,0.0,2.0,63.5,64.37,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.17666666666666,,,67.0,69.0,,,1.3199999999999932,0.0
2025-03-03 21:45:00,595.4066666666666,-10.590000000000032,0.0,2.0,63.5,64.42333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.27,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-03 22:00:00,591.8733333333333,-19.069999999999936,0.0,2.0,63.5,64.31,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-03 22:15:00,590.4633333333333,-12.710000000000036,0.0,2.0,63.5,64.34666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.39999999999999,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-03 22:30:00,607.41,19.07000000000005,0.0,2.0,63.5,64.09666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.46,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-03 22:45:00,607.4133333333333,14.840000000000032,0.0,2.0,63.166666666666664,63.68,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.45333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-03 23:00:00,607.4133333333333,8.480000000000018,0.0,2.0,63.166666666666664,63.14666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.33,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-03 23:15:00,599.6433333333333,2.1200000000000045,0.0,2.0,63.5,62.67333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.07666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-03 23:30:00,605.2966666666666,10.600000000000023,0.0,2.0,64.5,61.879999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67666666666668,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-03 23:45:00,600.35,8.480000000000018,0.0,2.0,67.0,61.616666666666674,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26666666666667,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-04 00:00:00,607.41,-2.1200000000000045,0.0,2.0,69.83333333333333,62.00333333333333,599.64,0.0,70.0,2.0,2.5100000000000002,,0.0,,,,69.91666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-04 00:15:00,594.6966666666666,-2.1200000000000045,0.0,2.0,72.16666666666667,61.88666666666666,599.64,0.0,70.0,2.0,8.553333333333333,,0.0,,,,69.65666666666665,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-04 00:30:00,596.1133333333333,-14.830000000000041,0.0,2.0,75.33333333333333,63.72666666666667,599.64,0.0,70.0,2.0,16.349999999999998,,0.0,,,,69.44,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-04 00:45:00,603.88,-12.710000000000036,0.0,2.0,76.66666666666667,65.20666666666666,599.64,0.0,70.0,2.0,20.776666666666667,,0.0,,,,69.43333333333334,,,67.0,69.0,,,4.240000000000009,0.0
2025-03-04 01:00:00,591.8733333333333,-2.1200000000000045,0.0,2.0,77.5,65.82666666666667,599.64,0.0,70.0,2.0,22.876666666666665,,0.0,,,,69.52666666666666,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-04 01:15:00,591.8733333333333,2.1200000000000045,0.0,2.0,78.83333333333333,65.99666666666667,599.64,0.0,70.0,2.0,23.346666666666664,,0.0,,,,69.64999999999999,,,67.0,69.0,,,5.699999999999996,0.0
2025-03-04 01:30:00,600.35,14.840000000000032,0.0,2.0,79.33333333333333,65.92,599.64,0.0,70.0,2.0,21.459999999999997,,0.0,,,,69.83666666666666,,,67.0,69.0,,,5.460000000000008,0.0
2025-03-04 01:45:00,600.35,-10.590000000000032,0.0,2.0,79.33333333333333,64.53333333333333,599.64,0.0,70.0,2.0,17.1,,0.0,,,,70.06333333333333,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-04 02:00:00,594.6999999999999,-8.470000000000027,0.0,2.0,80.0,63.78666666666667,599.64,0.0,70.0,2.0,15.07,,0.0,,,,70.12,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-04 02:15:00,601.7633333333333,14.840000000000032,0.0,2.0,80.5,63.35999999999999,599.64,0.0,70.0,2.0,13.37,,0.0,,,,70.14999999999999,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-04 02:30:00,595.4066666666666,-4.230000000000018,0.0,2.0,83.66666666666667,62.89333333333334,599.64,0.0,70.0,2.0,11.563333333333333,,0.0,,,,70.16666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-04 02:45:00,591.8733333333333,0.0,0.0,2.0,85.83333333333333,62.800000000000004,599.64,0.0,70.0,2.0,8.693333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-04 03:00:00,598.23,6.360000000000014,0.0,2.0,87.16666666666667,62.88333333333333,599.64,0.0,70.0,2.0,6.346666666666667,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-04 03:15:00,602.4666666666667,16.950000000000045,0.0,2.0,87.66666666666667,63.086666666666666,599.64,0.0,70.0,2.0,4.316666666666666,,0.0,,,,70.27,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-04 03:30:00,577.0433333333334,-4.230000000000018,0.0,2.0,87.66666666666667,63.26333333333333,599.64,0.0,70.0,2.0,0.81,,0.0,,,,70.34666666666666,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-04 03:45:00,596.11,-2.1200000000000045,0.0,2.0,86.66666666666667,63.64000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38333333333333,,,67.0,69.0,,,2.029999999999994,0.0
2025-03-04 04:00:00,596.8166666666666,0.0,0.0,2.0,87.5,63.73333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-04 04:15:00,596.11,0.0,0.0,2.0,88.0,63.663333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-04 04:30:00,606.0,12.720000000000027,0.0,2.0,88.16666666666667,63.776666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-04 04:45:00,604.5866666666667,2.1200000000000045,0.0,2.0,88.5,63.669999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-04 05:00:00,598.23,-14.830000000000041,0.0,2.0,88.16666666666667,63.580000000000005,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-04 05:15:00,602.4699999999999,-4.230000000000018,0.0,2.0,87.83333333333333,63.53,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-04 05:30:00,593.99,-19.069999999999936,0.0,2.0,88.16666666666667,63.48,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-04 05:45:00,598.23,8.480000000000018,0.0,2.0,88.66666666666667,63.44,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-04 06:00:00,604.5866666666667,-10.590000000000032,0.0,2.0,87.83333333333333,63.35333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-04 06:15:00,602.4666666666667,-2.1200000000000045,0.0,2.0,88.83333333333333,63.14333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-04 06:30:00,598.9366666666666,-14.830000000000041,0.0,2.0,88.66666666666667,63.13333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.31,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-04 06:45:00,591.1666666666666,-33.89999999999998,0.0,2.0,88.16666666666667,63.23,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-04 07:00:00,605.2933333333334,10.600000000000023,0.0,2.0,89.0,63.16,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.25,0.0
2025-03-04 07:15:00,589.7533333333334,10.600000000000023,0.0,2.0,88.33333333333333,63.11333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-04 07:30:00,604.5866666666667,-2.1200000000000045,0.0,2.0,89.33333333333333,63.199999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-04 07:45:00,608.8233333333334,19.07000000000005,0.0,2.0,88.83333333333333,63.663333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.3,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-04 08:00:00,596.1133333333333,-6.350000000000023,0.0,2.0,88.83333333333333,63.949999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-04 08:15:00,577.0400000000001,-16.949999999999932,0.0,2.0,89.33333333333333,63.71,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-04 08:30:00,593.9933333333333,-6.350000000000023,0.0,2.0,88.66666666666667,63.48333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-04 08:45:00,586.2233333333334,-14.830000000000041,0.0,2.0,89.5,63.51333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-04 09:00:00,593.2866666666666,-10.590000000000032,0.0,2.0,89.5,63.703333333333326,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-04 09:15:00,607.4166666666666,14.840000000000032,0.0,2.0,90.16666666666667,63.906666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.42333333333333,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-04 09:30:00,593.9933333333333,-12.710000000000036,0.0,2.0,89.33333333333333,64.17666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,2.249999999999993,0.0
2025-03-04 09:45:00,602.4699999999999,-6.350000000000023,0.0,2.0,89.33333333333333,64.68333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.58666666666666,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-04 10:00:00,582.6899999999999,-12.710000000000036,0.0,2.0,89.0,64.92666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-04 10:15:00,593.9933333333333,4.240000000000009,0.0,2.0,89.83333333333333,65.31666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-04 10:30:00,603.88,6.360000000000014,0.0,2.0,87.0,65.41333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.65666666666667,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-04 10:45:00,602.4666666666667,-2.1200000000000045,0.0,2.0,83.33333333333333,64.96666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.499999999999993,0.0
2025-03-04 11:00:00,598.2266666666666,-2.1200000000000045,0.0,2.0,81.66666666666667,64.89999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.43,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-04 11:15:00,588.3433333333334,-6.350000000000023,0.0,2.0,80.5,64.74666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-04 11:30:00,596.82,-4.230000000000018,0.0,2.0,80.66666666666667,64.65666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-04 11:45:00,589.7533333333333,-16.949999999999932,0.0,2.0,80.5,64.64999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.32,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-04 12:00:00,595.4033333333333,-2.1200000000000045,0.0,2.0,80.0,64.61,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-04 12:15:00,613.0633333333334,23.31000000000006,0.0,2.0,79.83333333333333,64.54333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333333,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-04 12:30:00,600.3533333333334,10.600000000000023,0.0,2.0,79.66666666666667,64.51666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.16333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-04 12:45:00,595.41,-4.230000000000018,0.0,2.0,79.5,64.47,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-04 13:00:00,595.41,-4.230000000000018,0.0,2.0,78.33333333333333,64.53666666666668,599.64,0.0,70.0,2.0,2.6,,0.0,,,,69.97000000000001,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-04 13:15:00,596.8166666666666,0.0,0.0,2.0,69.33333333333333,64.07,599.64,0.0,70.0,2.0,11.72,,0.0,,,,69.57333333333334,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-04 13:30:00,593.2866666666666,-14.830000000000041,0.0,2.0,69.5,66.26333333333334,599.64,0.0,70.0,2.0,20.546666666666667,,0.0,,,,69.35000000000001,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-04 13:45:00,598.9399999999999,-4.230000000000018,0.0,2.0,69.5,68.51666666666667,599.64,0.0,70.0,2.0,27.016666666666666,,0.0,,,,69.26,,,67.0,69.0,,,5.420000000000002,0.0
2025-03-04 14:00:00,604.5866666666667,4.240000000000009,0.0,2.0,69.5,70.40666666666667,599.64,0.0,70.0,2.0,31.22,,0.0,,,,69.32666666666667,,,67.0,69.0,,,7.089999999999996,0.0
2025-03-04 14:15:00,603.1766666666666,12.720000000000027,0.0,2.0,69.33333333333333,71.44333333333333,599.64,0.0,70.0,2.0,32.35,,0.0,,,,69.49,,,67.0,69.0,,,7.75,0.0
2025-03-04 14:30:00,590.4633333333333,-4.230000000000018,0.0,2.0,67.16666666666667,71.36,599.64,0.0,70.0,2.0,31.55333333333333,,0.0,,,,69.69333333333333,,,67.0,69.0,,,7.789999999999992,0.0
2025-03-04 14:45:00,581.28,-4.230000000000018,0.0,2.0,66.0,71.42,599.64,0.0,70.0,2.0,31.11,,0.0,,,,69.79333333333334,,,67.0,69.0,,,7.550000000000004,0.0
2025-03-04 15:00:00,607.4133333333333,8.480000000000018,0.0,2.0,64.83333333333333,70.95666666666666,599.64,0.0,70.0,2.0,28.38,,0.0,,,,69.97333333333334,,,67.0,69.0,,,6.819999999999993,0.0
2025-03-04 15:15:00,604.5866666666667,19.07000000000005,0.0,2.0,66.66666666666667,70.01,599.64,0.0,70.0,2.0,26.753333333333334,,0.0,,,,70.04333333333334,,,67.0,69.0,,,6.150000000000006,0.0
2025-03-04 15:30:00,595.4066666666666,2.1200000000000045,0.0,2.0,66.83333333333333,69.54666666666667,599.64,0.0,70.0,2.0,24.543333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,4.920000000000002,0.0
2025-03-04 15:45:00,593.2866666666666,-8.470000000000027,0.0,2.0,66.5,68.87666666666667,599.64,0.0,70.0,2.0,20.863333333333333,,0.0,,,,70.23,,,67.0,69.0,,,4.089999999999989,0.0
2025-03-04 16:00:00,602.47,10.600000000000023,0.0,2.0,66.5,69.06666666666666,599.64,0.0,70.0,2.0,18.48,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.190000000000012,0.0
2025-03-04 16:15:00,597.5233333333333,2.1200000000000045,0.0,3.0,66.33333333333333,62.89333333333334,599.64,0.0,70.0,2.0,20.33,,0.0,,,,70.08999999999999,,,67.0,69.0,,,4.040000000000006,0.0
2025-03-04 16:30:00,605.2933333333334,19.07000000000005,0.0,2.0,68.33333333333333,67.93333333333334,599.64,0.0,70.0,2.0,24.459999999999997,,0.0,,,,69.91333333333334,,,67.0,69.0,,,5.690000000000005,0.0
2025-03-04 16:45:00,605.2933333333334,0.0,0.0,3.0,67.66666666666667,63.26,599.64,0.0,70.0,2.0,22.286666666666665,,0.0,,,,69.99666666666666,,,67.0,69.0,,,3.75,0.0
2025-03-04 17:00:00,617.2966666666667,16.950000000000045,0.0,3.0,68.33333333333333,65.88,599.64,0.0,70.0,2.0,29.14,,0.0,,,,69.71,,,67.0,69.0,,,6.309999999999995,0.0
2025-03-04 17:15:00,595.4066666666666,-6.350000000000023,0.0,3.0,68.0,66.74333333333334,599.64,0.0,70.0,2.0,27.3,,0.0,,,,69.89,,,67.0,69.0,,,6.010000000000005,0.0
2025-03-04 17:30:00,606.0,4.240000000000009,0.0,3.0,68.0,65.66000000000001,599.64,0.0,70.0,2.0,26.166666666666668,,0.0,,,,69.95666666666666,,,67.0,69.0,,,5.309999999999995,0.0
2025-03-04 17:45:00,600.35,10.600000000000023,0.0,3.0,67.83333333333333,67.58,599.64,0.0,70.0,2.0,29.19666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,5.840000000000003,0.0
2025-03-04 18:00:00,602.4666666666667,16.950000000000045,0.0,3.0,67.16666666666667,67.57666666666667,599.64,0.0,70.0,2.0,25.146666666666665,,0.0,,,,70.05666666666666,,,67.0,69.0,,,5.920000000000009,0.0
2025-03-04 18:15:00,601.7633333333333,6.360000000000014,0.0,3.0,66.66666666666667,65.31,599.64,0.0,70.0,2.0,20.496666666666666,,0.0,,,,70.23666666666666,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-04 18:30:00,599.6433333333333,-8.470000000000027,0.0,3.0,66.5,63.79333333333333,599.64,0.0,70.0,2.0,15.796666666666667,,0.0,,,,70.35000000000001,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-04 18:45:00,602.4666666666667,-2.1200000000000045,0.0,3.0,66.83333333333333,62.833333333333336,599.64,0.0,70.0,2.0,11.406666666666666,,0.0,,,,70.42333333333333,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 19:00:00,603.1766666666666,8.480000000000018,0.0,3.0,66.0,61.78,599.64,0.0,70.0,2.0,8.186666666666666,,0.0,,,,70.41666666666667,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-04 19:15:00,596.11,0.0,0.0,3.0,66.16666666666667,61.59,599.64,0.0,70.0,2.0,5.763333333333333,,0.0,,,,70.38,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-04 19:30:00,596.82,2.1200000000000045,0.0,3.0,66.83333333333333,61.52333333333333,599.64,0.0,70.0,2.0,5.16,,0.0,,,,70.3,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-04 19:45:00,594.6999999999999,-8.470000000000027,0.0,3.0,66.66666666666667,62.10333333333333,599.64,0.0,70.0,2.0,3.8166666666666664,,0.0,,,,70.26333333333334,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-04 20:00:00,603.1733333333333,6.360000000000014,0.0,3.0,66.33333333333333,62.27,599.64,0.0,70.0,2.0,1.4933333333333334,,0.0,,,,70.27,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-04 20:15:00,603.88,-4.230000000000018,0.0,3.0,66.5,62.589999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-04 20:30:00,610.24,10.600000000000023,0.0,3.0,66.5,62.69,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.40666666666667,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-04 20:45:00,592.5833333333334,-4.230000000000018,0.0,3.0,66.5,62.88666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-04 21:00:00,576.3333333333334,4.240000000000009,0.0,3.0,79.0,62.133333333333326,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38000000000001,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-04 21:15:00,591.1666666666666,-10.590000000000032,0.0,3.0,91.83333333333333,60.836666666666666,599.64,0.0,70.0,2.0,0.6433333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-04 21:30:00,601.76,-10.590000000000032,0.0,3.0,92.5,60.653333333333336,599.64,0.0,70.0,2.0,3.68,,0.0,,,,69.84333333333333,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-04 21:45:00,591.8733333333333,-14.830000000000041,0.0,3.0,92.66666666666667,60.50666666666667,599.64,0.0,70.0,2.0,6.5633333333333335,,0.0,,,,69.75333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-04 22:00:00,591.17,-10.590000000000032,0.0,3.0,92.5,60.949999999999996,599.64,0.0,70.0,2.0,11.366666666666667,,0.0,,,,69.65666666666667,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-04 22:15:00,593.99,-16.949999999999932,0.0,3.0,93.33333333333333,61.65,599.64,0.0,70.0,2.0,13.24,,0.0,,,,69.67,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-04 22:30:00,591.8733333333333,-19.069999999999936,0.0,3.0,93.5,62.080000000000005,599.64,0.0,70.0,2.0,15.116666666666667,,0.0,,,,69.69,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-04 22:45:00,598.9399999999999,-6.350000000000023,0.0,3.0,94.16666666666667,62.56333333333333,599.64,0.0,70.0,2.0,17.406666666666666,,0.0,,,,69.67999999999999,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-04 23:00:00,596.82,-8.470000000000027,0.0,3.0,95.5,63.22333333333333,599.64,0.0,70.0,2.0,19.496666666666666,,0.0,,,,69.69666666666666,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-04 23:15:00,597.5266666666666,-16.949999999999932,0.0,3.0,96.5,63.73,599.64,0.0,70.0,2.0,21.563333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-04 23:30:00,598.2333333333332,-8.470000000000027,0.0,3.0,97.0,64.09,599.64,0.0,70.0,2.0,22.69666666666667,,0.0,,,,69.75999999999999,,,67.0,69.0,,,4.809999999999995,0.0
2025-03-04 23:45:00,596.11,-2.1200000000000045,0.0,3.0,96.83333333333333,64.61,599.64,0.0,70.0,2.0,24.429999999999996,,0.0,,,,69.75333333333333,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-05 00:00:00,597.5266666666666,-23.299999999999955,0.0,3.0,97.5,64.93,599.64,0.0,70.0,2.0,26.02,,0.0,,,,69.76333333333334,,,67.0,69.0,,,5.3500000000000085,0.0
2025-03-05 00:15:00,598.23,2.1200000000000045,0.0,3.0,98.33333333333333,65.26666666666667,599.64,0.0,70.0,2.0,27.80333333333333,,0.0,,,,69.74666666666667,,,67.0,69.0,,,6.640000000000001,0.0
