time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 04:30:00,127.13,-2.1200000000000045,100.0,40.5,66.35333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 04:45:00,127.83666666666666,-2.1200000000000045,100.0,40.5,66.37333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65666666666667,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 05:00:00,128.54333333333332,0.0,100.0,40.5,66.24666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 05:15:00,127.83666666666666,0.0,100.0,40.5,66.18666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 05:30:00,128.54333333333332,-2.1200000000000045,100.0,40.5,66.29333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55666666666667,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 05:45:00,127.13,0.0,100.0,40.5,66.40666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57000000000001,0.5400000000000063,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 06:00:00,126.42333333333333,-2.1200000000000045,100.0,40.5,66.38,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.56333333333333,0.6299999999999955,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 06:15:00,127.83666666666666,-2.1200000000000045,100.0,40.5,66.54666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65333333333334,0.6099999999999994,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 06:30:00,126.42333333333333,0.0,100.0,40.5,66.75666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65333333333334,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 06:45:00,127.13,-4.239999999999995,100.0,41.0,67.26,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.64,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 07:00:00,128.54333333333332,-2.1200000000000045,100.0,41.0,67.07333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 07:15:00,127.13,0.0,100.0,41.0,67.46333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.69333333333334,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 07:30:00,127.83666666666666,-2.1200000000000045,100.0,41.0,67.50333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77666666666666,0.7199999999999989,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 07:45:00,127.83666666666666,0.0,100.0,41.0,67.64666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77666666666666,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 08:00:00,129.25,0.0,100.0,40.833333333333336,67.61,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81,0.769999999999996,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 08:15:00,129.25,0.0,100.0,39.166666666666664,67.44666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 08:30:00,129.25,0.0,100.0,39.0,67.55,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,0.8299999999999983,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 08:45:00,130.66333333333333,0.0,100.0,39.0,67.56333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.85333333333334,0.8299999999999983,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 09:00:00,130.66333333333333,0.0,100.0,38.833333333333336,67.23,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.93,0.9200000000000017,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 09:15:00,129.25,0.0,100.0,38.5,67.10000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95,0.9500000000000028,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 09:30:00,127.13,0.0,100.0,38.5,67.11333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.90333333333334,0.9500000000000028,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 09:45:00,127.13,-2.1200000000000045,100.0,38.5,67.09333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,0.8599999999999994,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 10:00:00,127.13,-2.1200000000000045,100.0,38.5,67.05666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82666666666667,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 10:15:00,127.13,-2.1200000000000045,100.0,38.5,66.99333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,0.8400000000000034,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 10:30:00,125.71666666666665,-2.1200000000000045,100.0,38.5,66.87333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,0.8299999999999983,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 10:45:00,124.30666666666667,-4.239999999999995,100.0,39.0,66.9,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 11:00:00,126.42333333333333,-4.239999999999995,100.0,40.0,66.96333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79666666666667,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 11:15:00,127.13,0.0,100.0,40.0,66.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 11:30:00,126.42333333333333,-2.1200000000000045,100.0,40.0,66.94,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 11:45:00,127.13,-2.1200000000000045,100.0,40.0,66.93333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78333333333335,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 12:00:00,128.54333333333332,-2.1200000000000045,100.0,40.0,67.05333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74,0.769999999999996,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 12:15:00,127.13,0.0,100.0,40.0,67.24333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78333333333335,0.75,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 12:30:00,127.83666666666666,-2.1200000000000045,100.0,40.0,67.58666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 12:45:00,127.83666666666666,-2.1200000000000045,100.0,40.0,67.94,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 13:00:00,128.54333333333332,0.0,100.0,40.0,68.18333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83333333333333,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 13:15:00,127.13,-2.1200000000000045,100.0,40.5,61.71,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77,0.8400000000000034,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 13:30:00,129.95666666666668,-4.239999999999995,100.0,40.666666666666664,65.38666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 13:45:00,126.42333333333333,0.0,100.0,40.666666666666664,63.35999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 14:00:00,129.25,-2.1200000000000045,100.0,39.166666666666664,62.04333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.73,0.519999999999996,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 14:15:00,127.13,-2.1200000000000045,100.0,40.5,64.99,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.71666666666667,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 14:30:00,129.25,0.0,100.0,38.5,60.846666666666664,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78,0.7000000000000028,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 14:45:00,127.13,-2.1200000000000045,100.0,40.0,60.10666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 15:00:00,126.42333333333333,-2.1200000000000045,100.0,40.0,60.153333333333336,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.59666666666666,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 15:15:00,126.42333333333333,-2.1200000000000045,100.0,40.0,60.25,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 15:30:00,127.13,-2.1200000000000045,100.0,40.166666666666664,60.22,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49666666666667,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 15:45:00,127.83666666666666,0.0,100.0,40.5,60.32333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,0.4099999999999966,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 16:00:00,127.83666666666666,-2.1200000000000045,100.0,40.5,60.51333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333333,0.25,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 16:15:00,127.13,0.0,100.0,40.5,60.45666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,0.20999999999999375,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 16:30:00,124.31,-2.1200000000000045,88.80333333333333,37.833333333333336,60.50666666666666,121.48666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67666666666666,0.20000000000000284,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 16:45:00,122.89666666666666,2.1200000000000045,95.97333333333334,39.0,60.379999999999995,125.72000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95,-0.3299999999999983,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 17:00:00,127.83666666666666,-4.239999999999995,100.0,40.5,60.333333333333336,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34333333333335,0.09000000000000341,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 17:15:00,129.25,0.0,100.0,39.333333333333336,60.336666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.89333333333333,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
2025-01-31 17:30:00,130.66333333333333,0.0,100.0,39.0,60.36666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76,,,67.0,69.0,75.0,55.0,-6.560000000000002,0.0
2025-01-31 17:45:00,129.25,2.1200000000000045,100.0,39.0,60.56666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.60000000000001,,,67.0,69.0,75.0,55.0,1.279999999999994,0.0
2025-01-31 18:00:00,128.54333333333332,0.0,100.0,39.0,60.66,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,1.3800000000000026,0.0
2025-01-31 18:15:00,128.54333333333332,0.0,100.0,39.0,60.88333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,1.2899999999999991,0.0
2025-01-31 18:30:00,127.83666666666666,0.0,100.0,39.0,61.080000000000005,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,1.25,0.0
2025-01-31 18:45:00,129.25,0.0,100.0,39.0,60.98333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.45333333333333,,,67.0,69.0,75.0,55.0,1.2800000000000011,0.0
2025-01-31 19:00:00,130.66333333333333,0.0,100.0,38.666666666666664,61.093333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,1.269999999999996,0.0
2025-01-31 19:15:00,129.25,2.1200000000000045,100.0,38.5,61.19,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,1.2199999999999989,0.0
2025-01-31 19:30:00,128.54333333333332,0.0,100.0,38.833333333333336,61.18333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30333333333333,,,67.0,69.0,75.0,55.0,1.3200000000000003,0.0
2025-01-31 19:45:00,129.95666666666668,0.0,100.0,38.833333333333336,61.04,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,1.3099999999999952,0.0
2025-01-31 20:00:00,129.25,2.1200000000000045,100.0,38.0,60.919999999999995,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,1.4099999999999966,0.0
2025-01-31 20:15:00,129.95666666666668,0.0,100.0,37.5,60.82333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.16333333333334,,,67.0,69.0,75.0,55.0,1.25,0.0
2025-01-31 20:30:00,115.12666666666667,0.0,75.94,34.333333333333336,60.669999999999995,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.33333333333333,,,67.0,69.0,75.0,55.0,1.4200000000000017,0.0
2025-01-31 20:45:00,110.88666666666666,4.239999999999995,67.81,33.333333333333336,60.53333333333333,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,75.0,55.0,1.4299999999999997,0.0
2025-01-31 21:00:00,103.82666666666667,2.1200000000000045,58.24333333333333,31.833333333333332,60.42333333333334,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.13000000000001,,,67.0,69.0,75.0,55.0,1.5399999999999991,0.0
2025-01-31 21:15:00,103.12,2.1199999999999903,60.85,32.0,60.50333333333333,103.12,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.38666666666667,,,67.0,69.0,75.0,55.0,1.5900000000000034,0.0
2025-01-31 21:30:00,108.76666666666667,0.0,70.96,34.333333333333336,60.31333333333333,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78333333333333,,,67.0,69.0,75.0,55.0,1.5800000000000054,0.0
2025-01-31 21:45:00,114.42,-2.1200000000000045,77.14666666666666,35.0,60.25333333333333,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,1.6200000000000045,0.0
2025-01-31 22:00:00,113.71333333333332,0.0,77.14999999999999,34.5,60.06666666666666,113.71333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,1.4099999999999966,0.0
2025-01-31 22:15:00,113.71333333333332,-2.1200000000000045,82.08333333333333,34.833333333333336,59.49333333333333,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,1.5499999999999972,0.0
2025-01-31 22:30:00,118.66000000000001,-2.1200000000000045,81.72,35.666666666666664,65.17999999999999,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,1.6799999999999997,0.0
2025-01-31 22:45:00,114.42,2.1199999999999903,79.65333333333332,34.166666666666664,61.17000000000001,115.12666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99,,,67.0,69.0,75.0,55.0,2.450000000000003,0.0
2025-01-31 23:00:00,115.83333333333333,-2.1200000000000045,78.44666666666666,34.166666666666664,64.39333333333333,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,0.2400000000000091,0.0
2025-01-31 23:15:00,105.94333333333333,0.0,61.26666666666667,33.666666666666664,61.77333333333333,103.12,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,75.0,55.0,2.219999999999999,0.0
2025-01-31 23:30:00,94.64333333333333,2.1200000000000045,43.42333333333334,30.166666666666668,62.89333333333334,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.13000000000001,,,67.0,69.0,75.0,55.0,-0.37000000000000455,0.0
2025-01-31 23:45:00,81.22,0.0,34.24666666666667,28.0,63.629999999999995,78.4,0.0,70.0,6.38,70.0,0.0,70.0,70.0,69.05,,,67.0,69.0,75.0,55.0,2.299999999999997,0.0
2025-02-01 00:00:00,65.68666666666667,4.229999999999997,43.45666666666667,24.5,65.05333333333333,63.57,0.0,70.0,15.403333333333334,70.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,75.0,55.0,3.259999999999991,0.0
2025-02-01 00:15:00,62.86333333333334,0.0,38.96666666666667,24.5,69.65666666666667,63.57,0.0,70.0,19.583333333333332,70.0,0.0,70.0,70.0,69.47,,,67.0,69.0,75.0,55.0,5.199999999999996,0.0
2025-02-01 00:30:00,62.156666666666666,2.1199999999999974,38.80666666666667,25.0,66.96333333333332,63.57,0.0,70.0,21.016666666666666,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,6.319999999999993,0.0
2025-02-01 00:45:00,64.98333333333333,-2.1199999999999974,38.65,26.0,69.86666666666667,63.57,0.0,70.0,22.28333333333333,70.0,0.0,70.0,70.0,69.65666666666665,,,67.0,69.0,75.0,55.0,4.420000000000002,0.0
2025-02-01 01:00:00,62.86333333333334,2.1199999999999974,40.596666666666664,26.333333333333332,70.55333333333333,63.57,0.0,70.0,21.909999999999997,70.0,0.0,70.0,70.0,69.76,,,67.0,69.0,75.0,55.0,8.850000000000001,0.0
2025-02-01 01:15:00,64.27666666666666,0.0,45.550000000000004,26.5,69.84666666666668,63.57,0.0,70.0,19.336666666666666,70.0,0.0,70.0,70.0,69.95666666666666,,,67.0,69.0,75.0,55.0,5.980000000000004,0.0
2025-02-01 01:30:00,62.86333333333334,0.0,41.5,26.5,70.30666666666667,63.57,0.0,70.0,22.0,70.0,0.0,70.0,70.0,69.83666666666666,,,67.0,69.0,75.0,55.0,8.43,0.0
2025-02-01 01:45:00,65.69,0.0,46.053333333333335,26.5,70.14333333333333,63.57,0.0,70.0,19.506666666666664,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,6.710000000000008,0.0
2025-02-01 02:00:00,62.86333333333334,2.1199999999999974,45.419999999999995,27.0,68.29666666666667,63.57,0.0,70.0,19.853333333333335,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,8.86,0.0
2025-02-01 02:15:00,64.98333333333333,0.0,49.21,27.0,70.97333333333334,63.57,0.0,70.0,17.53333333333333,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,5.610000000000014,0.0
2025-02-01 02:30:00,64.98333333333333,2.1199999999999974,51.28333333333333,27.0,70.16333333333334,63.57,0.0,70.0,15.933333333333332,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,4.9199999999999875,0.0
2025-02-01 02:45:00,64.27666666666666,0.0,52.370000000000005,27.0,69.55333333333333,63.57,0.0,70.0,14.89,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,4.359999999999999,0.0
2025-02-01 03:00:00,64.27666666666666,0.0,55.379999999999995,27.0,68.55333333333334,63.57,0.0,70.0,12.646666666666667,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,4.109999999999999,0.0
2025-02-01 03:15:00,63.57,2.1199999999999974,58.620000000000005,27.0,67.32333333333334,63.57,0.0,70.0,9.99,70.0,0.0,70.0,70.0,70.21666666666665,,,67.0,69.0,75.0,55.0,2.9099999999999966,0.0
2025-02-01 03:30:00,63.57,0.0,59.71333333333334,27.0,67.05,63.57,0.0,70.0,8.616666666666667,70.0,0.0,70.0,70.0,70.20666666666666,,,67.0,69.0,75.0,55.0,2.3799999999999955,0.0
2025-02-01 03:45:00,63.57,0.0,58.403333333333336,27.0,66.89,63.57,0.0,70.0,8.87,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,2.259999999999991,0.0
2025-02-01 04:00:00,63.57,0.0,59.63666666666666,27.0,66.78,63.57,0.0,70.0,7.71,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,2.5,0.0
2025-02-01 04:15:00,62.86333333333334,0.0,61.663333333333334,27.0,66.62,63.57,0.0,70.0,6.026666666666666,70.0,0.0,70.0,70.0,70.16000000000001,,,67.0,69.0,75.0,55.0,2.3599999999999994,0.0
2025-02-01 04:30:00,63.57,0.0,65.85333333333334,27.0,66.62,63.57,0.0,70.0,2.893333333333333,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,2.539999999999992,0.0
2025-02-01 04:45:00,63.57,0.0,67.23666666666666,27.0,66.72,63.57,0.0,70.0,1.32,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,2.239999999999995,0.0
2025-02-01 05:00:00,63.57,0.0,65.89333333333333,27.0,66.69333333333333,63.57,0.0,70.0,1.5433333333333332,70.0,0.0,70.0,70.0,70.13333333333334,,,67.0,69.0,75.0,55.0,2.4399999999999977,0.0
2025-02-01 05:15:00,63.57,0.0,67.64,27.0,66.71,63.57,0.0,70.0,0.35000000000000003,70.0,0.0,70.0,70.0,70.16666666666667,,,67.0,69.0,75.0,55.0,2.3800000000000097,0.0
2025-02-01 05:30:00,62.86333333333334,0.0,69.67666666666666,27.0,66.71333333333332,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.17666666666666,,,67.0,69.0,75.0,55.0,2.3999999999999915,0.0
2025-02-01 05:45:00,63.57,0.0,73.05,27.0,66.72666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,2.460000000000008,0.0
2025-02-01 06:00:00,62.156666666666666,0.0,74.78333333333333,27.0,66.58999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,2.3999999999999915,0.0
2025-02-01 06:15:00,62.156666666666666,-2.1199999999999974,73.63666666666667,27.333333333333332,66.46666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,2.6399999999999935,0.0
2025-02-01 06:30:00,63.57,-2.1199999999999974,77.61666666666666,27.5,65.83333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,2.6599999999999966,0.0
2025-02-01 06:45:00,62.156666666666666,0.0,77.69,27.5,65.24,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.17333333333333,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
2025-02-01 07:00:00,61.45000000000001,0.0,76.27,27.5,65.03666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,75.0,55.0,3.3399999999999963,0.0
2025-02-01 07:15:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 07:30:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 07:45:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 08:00:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 08:15:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 08:30:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 08:45:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 09:00:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 09:15:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 09:30:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 09:45:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 10:00:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 10:15:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 10:30:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 10:45:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 11:00:00,,-2.1199999999999974,,,,,,,,,,,,,,,,,,,3.329999999999991,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,128.19,,100.0,34.0,63.22,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.905,,,67.0,69.0,75.0,55.0,,
2025-02-03 21:30:00,129.25,-2.1200000000000045,100.0,34.0,63.23666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95666666666666,,,67.0,69.0,75.0,55.0,1.1299999999999955,0.0
2025-02-03 21:45:00,127.83666666666666,0.0,100.0,34.0,62.68333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81333333333333,,,67.0,69.0,75.0,55.0,1.25,0.0
2025-02-03 22:00:00,126.42333333333333,-2.1200000000000045,100.0,34.0,62.31333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65666666666667,,,67.0,69.0,75.0,55.0,1.1299999999999955,0.0
2025-02-03 22:15:00,128.54333333333332,-4.239999999999995,100.0,34.0,62.20666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49666666666667,,,67.0,69.0,75.0,55.0,1.2100000000000009,0.0
2025-02-03 22:30:00,128.54333333333332,-2.1200000000000045,100.0,34.0,62.05666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,75.0,55.0,1.1400000000000006,0.0
2025-02-03 22:45:00,129.25,0.0,100.0,34.833333333333336,62.0,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26,,,67.0,69.0,75.0,55.0,1.1200000000000045,0.0
2025-02-03 23:00:00,128.54333333333332,2.1200000000000045,100.0,35.833333333333336,61.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,1.1200000000000045,0.0
2025-02-03 23:15:00,127.13,0.0,99.08,36.0,61.89666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,1.1700000000000017,0.0
2025-02-03 23:30:00,127.13,0.0,94.73333333333333,36.5,61.916666666666664,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85333333333334,,,67.0,69.0,75.0,55.0,1.1400000000000006,0.0
2025-02-03 23:45:00,123.60333333333334,0.0,91.27333333333333,36.5,61.86333333333334,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78666666666668,,,67.0,69.0,75.0,55.0,1.1000000000000014,0.0
2025-02-04 00:00:00,121.48666666666668,0.0,89.64666666666666,36.5,61.903333333333336,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.79333333333334,,,67.0,69.0,75.0,55.0,1.1000000000000014,0.0
2025-02-04 00:15:00,120.07333333333334,-2.1200000000000045,89.98333333333333,36.5,61.910000000000004,121.48666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83666666666666,,,67.0,69.0,75.0,55.0,1.1900000000000048,0.0
2025-02-04 00:30:00,120.78000000000002,0.0,88.54,36.5,61.79666666666666,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,1.1700000000000017,0.0
2025-02-04 00:45:00,118.66000000000001,0.0,83.34333333333333,36.5,61.63666666666666,117.24666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.73333333333333,,,67.0,69.0,75.0,55.0,1.240000000000002,0.0
2025-02-04 01:00:00,117.24666666666667,2.1199999999999903,80.67999999999999,35.333333333333336,61.63,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,1.3000000000000043,0.0
2025-02-04 01:15:00,117.24666666666667,0.0,78.63000000000001,35.0,61.64000000000001,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,1.240000000000002,0.0
2025-02-04 01:30:00,113.71333333333332,2.1200000000000045,76.28666666666668,35.0,61.656666666666666,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,1.2100000000000009,0.0
2025-02-04 01:45:00,111.59333333333335,0.0,70.80333333333333,34.333333333333336,61.75,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.60666666666667,,,67.0,69.0,75.0,55.0,1.1799999999999997,0.0
2025-02-04 02:00:00,108.76666666666667,2.1200000000000045,66.63333333333333,33.666666666666664,61.77333333333333,106.64666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,1.1900000000000048,0.0
2025-02-04 02:15:00,106.64666666666666,2.1200000000000045,63.73666666666667,33.5,61.72666666666667,105.23666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.58333333333333,,,67.0,69.0,75.0,55.0,1.1900000000000048,0.0
2025-02-04 02:30:00,107.35333333333334,0.0,64.27666666666666,33.5,61.71333333333333,105.94,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67666666666666,,,67.0,69.0,75.0,55.0,1.240000000000002,0.0
2025-02-04 02:45:00,105.94,0.0,62.18666666666667,33.333333333333336,61.74333333333334,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67,,,67.0,69.0,75.0,55.0,1.25,0.0
2025-02-04 03:00:00,104.53333333333335,2.1099999999999994,61.13666666666666,33.0,61.78333333333333,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.72666666666667,,,67.0,69.0,75.0,55.0,1.3000000000000043,0.0
2025-02-04 03:15:00,104.53333333333335,0.0,59.57666666666666,33.0,61.75333333333333,102.41666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71666666666665,,,67.0,69.0,75.0,55.0,1.259999999999998,0.0
2025-02-04 03:30:00,103.83,2.1200000000000045,59.05666666666667,33.0,61.76333333333333,102.41666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77,,,67.0,69.0,75.0,55.0,1.2600000000000051,0.0
2025-02-04 03:45:00,103.83,2.1200000000000045,59.49666666666667,33.0,61.70333333333334,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,1.3500000000000014,0.0
2025-02-04 04:00:00,103.83,2.1200000000000045,58.86333333333334,33.0,61.53333333333333,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,1.259999999999998,0.0
2025-02-04 04:15:00,103.12333333333333,2.1200000000000045,59.70666666666667,33.0,61.30666666666667,102.41666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89,,,67.0,69.0,75.0,55.0,1.4200000000000017,0.0
2025-02-04 04:30:00,103.12333333333333,-2.1200000000000045,61.74666666666667,33.0,61.080000000000005,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,1.4000000000000057,0.0
2025-02-04 04:45:00,102.41666666666667,-2.1200000000000045,62.050000000000004,33.0,60.846666666666664,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,1.4899999999999949,0.0
2025-02-04 05:00:00,103.83,-2.1200000000000045,61.373333333333335,33.0,60.74,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,1.5300000000000011,0.0
2025-02-04 05:15:00,103.83,0.0,60.09,33.0,60.71666666666667,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,1.480000000000004,0.0
2025-02-04 05:30:00,103.83,0.0,60.31,33.0,60.54666666666666,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,1.519999999999996,0.0
2025-02-04 05:45:00,103.12333333333333,0.0,55.93,32.666666666666664,60.446666666666665,99.58999999999999,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,1.6499999999999986,0.0
2025-02-04 06:00:00,101.71,4.239999999999995,53.846666666666664,32.5,60.30666666666667,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82000000000001,,,67.0,69.0,75.0,55.0,1.5600000000000023,0.0
2025-02-04 06:15:00,97.46999999999998,4.239999999999995,48.44,32.0,60.43,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,1.6200000000000045,0.0
2025-02-04 06:30:00,95.34999999999998,2.1200000000000045,46.38333333333333,31.5,60.43,93.93666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,1.5799999999999983,0.0
2025-02-04 06:45:00,93.93666666666667,2.1199999999999903,43.300000000000004,31.166666666666668,60.35,91.81666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,75.0,55.0,1.6200000000000045,0.0
2025-02-04 07:00:00,91.81666666666666,2.1200000000000045,40.00333333333334,30.666666666666668,60.28666666666666,90.40333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.65666666666667,,,67.0,69.0,75.0,55.0,1.6299999999999955,0.0
2025-02-04 07:15:00,91.11,2.1200000000000045,37.126666666666665,30.333333333333332,60.276666666666664,88.99,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.64666666666666,,,67.0,69.0,75.0,55.0,1.6799999999999997,0.0
2025-02-04 07:30:00,88.99,0.0,34.34,29.833333333333332,60.31333333333333,86.16666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.62,,,67.0,69.0,75.0,55.0,1.6099999999999994,0.0
2025-02-04 07:45:00,85.46333333333332,4.22999999999999,31.583333333333332,29.5,60.32,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.64,,,67.0,69.0,75.0,55.0,1.759999999999998,0.0
2025-02-04 08:00:00,85.46333333333332,0.0,28.873333333333335,29.166666666666668,60.24666666666667,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.63,,,67.0,69.0,75.0,55.0,1.6699999999999946,0.0
2025-02-04 08:15:00,82.64,2.1200000000000045,25.386666666666667,28.666666666666668,60.26333333333333,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.62,,,67.0,69.0,75.0,55.0,1.8100000000000023,0.0
2025-02-04 08:30:00,82.64,2.1200000000000045,24.53333333333333,28.5,60.32333333333333,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,75.0,55.0,1.8500000000000014,0.0
2025-02-04 08:45:00,81.93333333333334,2.1200000000000045,23.243333333333336,28.5,60.26,79.10666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,1.7199999999999989,0.0
2025-02-04 09:00:00,80.52,2.1199999999999903,21.04,28.0,60.14666666666667,78.4,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,1.7199999999999989,0.0
2025-02-04 09:15:00,79.10666666666667,2.1199999999999903,19.17,28.0,60.126666666666665,76.98666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,1.9299999999999997,0.0
2025-02-04 09:30:00,78.4,2.1200000000000045,18.233333333333334,27.5,60.07333333333333,76.28,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.73,,,67.0,69.0,75.0,55.0,1.730000000000004,0.0
2025-02-04 09:45:00,78.4,2.1200000000000045,19.24,27.5,59.92333333333334,76.98666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,1.8699999999999974,0.0
2025-02-04 10:00:00,78.4,2.1200000000000045,18.94666666666667,27.5,62.900000000000006,76.28,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,1.980000000000004,0.0
2025-02-04 10:15:00,80.52,2.1200000000000045,26.02,27.5,66.45333333333333,81.22666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07333333333334,,,67.0,69.0,75.0,55.0,0.269999999999996,0.0
2025-02-04 10:30:00,86.16666666666667,-2.1200000000000045,36.983333333333334,29.0,66.63666666666667,88.28333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,1.6799999999999926,0.0
2025-02-04 10:45:00,88.99,0.0,42.440000000000005,30.333333333333332,66.70333333333333,91.81666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,75.0,55.0,1.980000000000004,0.0
2025-02-04 11:00:00,93.93666666666667,-4.240000000000009,48.77333333333333,31.333333333333332,66.58333333333333,96.05666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.48666666666666,,,67.0,69.0,75.0,55.0,2.030000000000001,0.0
2025-02-04 11:15:00,95.34999999999998,-2.1200000000000045,52.44,32.0,66.36666666666666,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.48333333333333,,,67.0,69.0,75.0,55.0,2.030000000000001,0.0
2025-02-04 11:30:00,98.17666666666666,-2.1200000000000045,56.49,32.333333333333336,66.06,101.00333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.50333333333333,,,67.0,69.0,75.0,55.0,2.259999999999991,0.0
2025-02-04 11:45:00,101.71,-2.1199999999999903,60.82,33.0,65.99666666666667,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,2.3200000000000074,0.0
2025-02-04 12:00:00,101.71,0.0,60.24666666666667,33.0,65.89999999999999,103.12333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.299999999999997,0.0
2025-02-04 12:15:00,102.41666666666667,-2.1200000000000045,60.52333333333333,33.0,65.74,103.12333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31,,,67.0,69.0,75.0,55.0,2.4399999999999977,0.0
2025-02-04 12:30:00,101.71,2.1200000000000045,59.550000000000004,33.0,65.49333333333334,102.41666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,2.4399999999999906,0.0
2025-02-04 12:45:00,101.00333333333333,0.0,58.843333333333334,33.0,65.36,102.41666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14999999999999,,,67.0,69.0,75.0,55.0,2.6199999999999974,0.0
2025-02-04 13:00:00,101.00333333333333,-2.1199999999999903,58.81333333333333,33.0,65.25666666666667,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,2.6500000000000057,0.0
2025-02-04 13:15:00,105.94333333333333,-2.1199999999999903,68.03333333333335,34.333333333333336,65.18666666666667,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,2.710000000000001,0.0
2025-02-04 13:30:00,108.06,0.0,71.72333333333334,35.0,65.10666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37333333333333,,,67.0,69.0,75.0,55.0,2.789999999999992,0.0
2025-02-04 13:45:00,109.47333333333334,-2.1200000000000045,72.78333333333333,35.5,64.96,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33,,,67.0,69.0,75.0,55.0,2.8500000000000014,0.0
2025-02-04 14:00:00,112.3,0.0,77.71666666666667,36.0,64.70666666666666,113.71333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,2.9599999999999937,0.0
2025-02-04 14:15:00,113.71333333333332,-2.1200000000000045,81.76333333333334,36.833333333333336,64.52666666666666,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41000000000001,,,67.0,69.0,75.0,55.0,3.030000000000001,0.0
2025-02-04 14:30:00,116.54,-2.1200000000000045,86.98,37.333333333333336,64.40666666666668,120.07333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.48333333333333,,,67.0,69.0,75.0,55.0,3.0700000000000003,0.0
2025-02-04 14:45:00,122.19333333333334,-2.1200000000000045,93.09333333333332,38.333333333333336,64.36666666666666,123.60333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,3.0700000000000074,0.0
2025-02-04 15:00:00,125.71999999999998,-2.1099999999999994,98.83,39.166666666666664,64.09666666666666,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.62333333333333,,,67.0,69.0,75.0,55.0,3.1899999999999977,0.0
2025-02-04 15:15:00,127.13,-2.1200000000000045,100.0,39.666666666666664,64.00666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,,,67.0,69.0,75.0,55.0,3.25,0.0
2025-02-04 15:30:00,127.83666666666666,-2.1200000000000045,100.0,40.0,64.08333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.53666666666668,,,67.0,69.0,75.0,55.0,3.270000000000003,0.0
2025-02-04 15:45:00,127.13,-2.1200000000000045,100.0,40.0,64.14,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37666666666667,,,67.0,69.0,75.0,55.0,3.210000000000001,0.0
2025-02-04 16:00:00,127.13,-2.1200000000000045,100.0,40.333333333333336,64.21,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31,,,67.0,69.0,75.0,55.0,3.219999999999999,0.0
2025-02-04 16:15:00,126.42333333333333,-2.1200000000000045,100.0,40.5,64.32666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31,,,67.0,69.0,75.0,55.0,3.1799999999999997,0.0
2025-02-04 16:30:00,127.13,-2.1200000000000045,100.0,41.0,64.54,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52666666666666,,,67.0,69.0,75.0,55.0,3.170000000000009,0.0
2025-02-04 16:45:00,127.83666666666666,-2.1200000000000045,100.0,41.5,64.67666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,3.249999999999993,0.0
2025-02-04 17:00:00,129.25,0.0,100.0,40.166666666666664,64.76,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33999999999999,,,67.0,69.0,75.0,55.0,3.039999999999992,0.0
2025-02-04 17:15:00,129.25,0.0,100.0,39.5,65.04666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.85333333333334,,,67.0,69.0,75.0,55.0,3.0999999999999943,0.0
2025-02-04 17:30:00,129.25,0.0,100.0,39.5,65.12666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.72333333333334,,,67.0,69.0,75.0,55.0,2.950000000000003,0.0
2025-02-04 17:45:00,129.95666666666668,0.0,100.0,39.333333333333336,65.37666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,2.989999999999995,0.0
2025-02-04 18:00:00,129.95666666666668,0.0,100.0,39.0,65.56333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.12666666666667,,,67.0,69.0,75.0,55.0,2.8400000000000034,0.0
2025-02-04 18:15:00,129.25,0.0,100.0,38.5,65.53,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.31333333333333,,,67.0,69.0,75.0,55.0,2.8499999999999943,0.0
2025-02-04 18:30:00,130.66333333333333,0.0,100.0,38.5,65.57,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.49333333333334,,,67.0,69.0,75.0,55.0,2.8800000000000026,0.0
2025-02-04 18:45:00,129.25,2.1200000000000045,100.0,38.0,65.60333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.54,,,67.0,69.0,75.0,55.0,2.8200000000000003,0.0
2025-02-04 19:00:00,129.25,0.0,100.0,37.666666666666664,65.83,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.38000000000001,,,67.0,69.0,75.0,55.0,2.7900000000000063,0.0
2025-02-04 19:15:00,129.25,0.0,100.0,37.5,65.97,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.22666666666667,,,67.0,69.0,75.0,55.0,2.5900000000000034,0.0
2025-02-04 19:30:00,129.25,0.0,100.0,37.5,65.73666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.14333333333333,,,67.0,69.0,75.0,55.0,2.789999999999992,0.0
2025-02-04 19:45:00,129.95666666666668,0.0,100.0,37.5,65.89333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.06,,,67.0,69.0,75.0,55.0,2.8400000000000034,0.0
2025-02-04 20:00:00,130.66333333333333,0.0,100.0,37.333333333333336,66.44666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.16333333333334,,,67.0,69.0,75.0,55.0,2.5700000000000003,0.0
2025-02-04 20:15:00,129.25,2.1200000000000045,100.0,36.5,66.73333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.14999999999999,,,67.0,69.0,75.0,55.0,2.510000000000005,0.0
2025-02-04 20:30:00,129.25,0.0,100.0,36.166666666666664,66.74666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.09333333333332,,,67.0,69.0,75.0,55.0,2.5,0.0
2025-02-04 20:45:00,128.54333333333332,0.0,100.0,35.666666666666664,66.65333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.96333333333332,,,67.0,69.0,75.0,55.0,2.4200000000000017,0.0
2025-02-04 21:00:00,129.25,-2.1200000000000045,100.0,35.5,66.56,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.92666666666668,,,67.0,69.0,75.0,55.0,2.25,0.0
2025-02-04 21:15:00,128.54333333333332,-2.1200000000000045,100.0,35.0,66.64333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.87,,,67.0,69.0,75.0,55.0,2.1899999999999977,0.0
2025-02-04 21:30:00,128.54333333333332,-2.1200000000000045,100.0,35.0,66.51333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,,,67.0,69.0,75.0,55.0,2.0,0.0
