time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 21:45:00,127.83666666666666,0.0,100.0,35.0,66.49,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.84,,,67.0,69.0,75.0,55.0,2.0799999999999983,0.0
2025-02-04 22:00:00,127.83666666666666,-2.1200000000000045,100.0,35.0,66.47666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77333333333333,,,67.0,69.0,75.0,55.0,2.030000000000001,0.0
2025-02-04 22:15:00,128.54333333333332,-2.1200000000000045,100.0,35.0,66.36333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.70666666666666,,,67.0,69.0,75.0,55.0,2.010000000000005,0.0
2025-02-04 22:30:00,129.25,0.0,100.0,35.0,66.16,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.64,,,67.0,69.0,75.0,55.0,2.1499999999999915,0.0
2025-02-04 22:45:00,127.83666666666666,0.0,100.0,35.0,66.03333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.46,,,67.0,69.0,75.0,55.0,2.030000000000001,0.0
2025-02-04 23:00:00,128.54333333333332,-2.1200000000000045,100.0,35.0,65.90666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35666666666667,,,67.0,69.0,75.0,55.0,2.039999999999999,0.0
2025-02-04 23:15:00,126.42333333333333,-2.1200000000000045,100.0,36.0,65.75,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,2.0999999999999943,0.0
2025-02-04 23:30:00,127.13,-2.1200000000000045,100.0,37.0,65.64333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.13666666666667,,,67.0,69.0,75.0,55.0,2.180000000000007,0.0
2025-02-04 23:45:00,125.01,-2.1200000000000045,95.87666666666667,37.0,65.52333333333333,125.71666666666665,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85000000000001,,,67.0,69.0,75.0,55.0,2.3500000000000014,0.0
2025-02-05 00:00:00,120.78000000000002,0.0,87.65333333333332,37.0,65.41666666666667,120.07333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67999999999999,,,67.0,69.0,75.0,55.0,2.6200000000000045,0.0
2025-02-05 00:15:00,117.24666666666667,2.1200000000000045,85.58666666666666,37.166666666666664,65.32000000000001,118.66000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67999999999999,,,67.0,69.0,75.0,55.0,2.75,0.0
2025-02-05 00:30:00,113.71333333333332,0.0,78.83,37.5,65.27333333333333,115.12666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57333333333334,,,67.0,69.0,75.0,55.0,2.8500000000000014,0.0
2025-02-05 00:45:00,116.54,0.0,86.05,38.5,65.18666666666667,119.36666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,2.8600000000000065,0.0
2025-02-05 01:00:00,116.54,-2.1199999999999903,84.89333333333333,39.0,65.08666666666666,118.66000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,2.960000000000001,0.0
2025-02-05 01:15:00,117.95333333333333,-2.1199999999999903,83.59,39.0,65.01,117.95333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,2.9499999999999957,0.0
2025-02-05 01:30:00,116.54,2.1199999999999903,79.14333333333333,39.0,64.96,115.12666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74666666666666,,,67.0,69.0,75.0,55.0,2.960000000000008,0.0
2025-02-05 01:45:00,115.12666666666667,2.1200000000000045,75.82333333333334,38.666666666666664,64.95333333333333,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,3.019999999999996,0.0
2025-02-05 02:00:00,111.59333333333332,2.1200000000000045,73.81333333333333,38.5,64.86,111.59333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,3.0700000000000003,0.0
2025-02-05 02:15:00,111.59333333333332,0.0,72.05666666666666,38.5,64.81666666666666,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71666666666665,,,67.0,69.0,75.0,55.0,3.1799999999999997,0.0
2025-02-05 02:30:00,109.47333333333334,2.1199999999999903,69.73333333333333,38.5,64.83666666666666,108.76666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,3.1200000000000045,0.0
2025-02-05 02:45:00,108.76666666666667,0.0,67.51333333333334,38.5,64.82333333333334,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,3.1799999999999926,0.0
2025-02-05 03:00:00,108.06,2.1200000000000045,65.45,38.5,64.85666666666667,105.94,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,3.1700000000000017,0.0
2025-02-05 03:15:00,108.06,2.1200000000000045,67.05666666666667,38.5,64.83666666666666,107.35333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,3.259999999999991,0.0
2025-02-05 03:30:00,108.06,0.0,65.79333333333334,38.333333333333336,64.88000000000001,105.94,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78333333333335,,,67.0,69.0,75.0,55.0,3.180000000000007,0.0
2025-02-05 03:45:00,109.47333333333334,2.1200000000000045,65.41666666666667,37.833333333333336,64.90666666666668,105.94,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,3.200000000000003,0.0
2025-02-05 04:00:00,107.35333333333334,4.240000000000009,64.51666666666667,37.0,64.8,105.94,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,3.180000000000007,0.0
2025-02-05 04:15:00,105.94,2.1200000000000045,63.14333333333334,37.0,64.76,104.53333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,3.3200000000000074,0.0
2025-02-05 04:30:00,105.94,2.1099999999999994,62.423333333333325,36.666666666666664,64.73333333333333,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,3.3300000000000054,0.0
2025-02-05 04:45:00,105.23666666666666,2.1099999999999994,61.53,36.5,64.70666666666666,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,3.3499999999999943,0.0
2025-02-05 05:00:00,104.53333333333335,2.1099999999999994,61.330000000000005,36.5,64.68333333333334,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.87,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
2025-02-05 05:15:00,105.23666666666666,2.1099999999999994,61.97,36.5,64.69666666666666,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92,,,67.0,69.0,75.0,55.0,3.3100000000000023,0.0
2025-02-05 05:30:00,103.82666666666667,2.1099999999999994,60.836666666666666,36.166666666666664,64.75666666666666,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89666666666666,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
2025-02-05 05:45:00,103.83,-2.1200000000000045,60.30666666666667,36.0,64.74666666666667,103.12333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.90333333333334,,,67.0,69.0,75.0,55.0,3.3399999999999963,0.0
2025-02-05 06:00:00,103.12333333333333,0.0,61.57333333333333,36.0,64.70666666666666,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,3.3100000000000023,0.0
2025-02-05 06:15:00,102.41666666666667,0.0,61.46333333333334,36.0,64.63333333333334,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,3.3499999999999943,0.0
2025-02-05 06:30:00,103.12333333333333,-2.1200000000000045,61.336666666666666,36.0,64.64,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,3.480000000000004,0.0
2025-02-05 06:45:00,102.41666666666667,-2.1200000000000045,60.28333333333333,36.0,64.64,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,3.470000000000006,0.0
2025-02-05 07:00:00,103.12333333333333,-2.1200000000000045,60.86666666666667,36.0,64.62666666666667,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,3.3300000000000054,0.0
2025-02-05 07:15:00,103.83,0.0,60.60333333333333,36.0,64.61666666666666,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,3.549999999999997,0.0
2025-02-05 07:30:00,103.12333333333333,0.0,59.99666666666667,36.0,64.67666666666666,102.41666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,3.4100000000000037,0.0
2025-02-05 07:45:00,102.41666666666667,0.0,60.74333333333334,36.0,64.65,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.3999999999999915,0.0
2025-02-05 08:00:00,102.41666666666667,-2.1200000000000045,60.53333333333333,36.0,64.69,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.3900000000000077,0.0
2025-02-05 08:15:00,102.41666666666667,-2.1200000000000045,60.093333333333334,36.0,64.67,103.12333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.3900000000000006,0.0
2025-02-05 08:30:00,102.41666666666667,0.0,60.24666666666667,36.0,64.67666666666666,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.289999999999999,0.0
2025-02-05 08:45:00,101.71,-2.1200000000000045,60.00666666666667,36.0,64.69,102.41666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,3.260000000000005,0.0
2025-02-05 09:00:00,101.71,-2.1200000000000045,60.446666666666665,36.0,64.60333333333334,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.3800000000000026,0.0
2025-02-05 09:15:00,101.71,-2.1200000000000045,60.11000000000001,36.0,64.63666666666667,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
2025-02-05 09:30:00,102.41666666666667,-2.1200000000000045,60.28,36.0,64.62666666666667,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
2025-02-05 09:45:00,102.41666666666667,-2.1200000000000045,59.99,36.0,64.63666666666667,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.3600000000000065,0.0
2025-02-05 10:00:00,103.83,-2.1200000000000045,60.21333333333334,36.0,64.57666666666667,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.460000000000008,0.0
2025-02-05 10:15:00,103.12333333333333,0.0,59.88666666666666,36.0,64.56666666666666,102.41666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.4299999999999997,0.0
2025-02-05 10:30:00,102.41666666666667,0.0,59.93,36.0,64.55666666666667,102.41666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.3700000000000045,0.0
2025-02-05 10:45:00,103.12333333333333,0.0,59.96666666666667,36.0,64.55,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.3700000000000045,0.0
2025-02-05 11:00:00,103.12333333333333,2.1200000000000045,59.943333333333335,36.0,64.54,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,3.450000000000003,0.0
2025-02-05 11:15:00,103.12333333333333,0.0,59.82,36.0,64.51333333333334,102.41666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.4399999999999977,0.0
2025-02-05 11:30:00,103.12333333333333,2.1200000000000045,59.580000000000005,36.0,64.51333333333334,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.4299999999999926,0.0
2025-02-05 11:45:00,102.41666666666667,2.1200000000000045,59.79,36.0,64.47333333333334,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.440000000000005,0.0
2025-02-05 12:00:00,102.41666666666667,2.1200000000000045,59.82666666666666,36.0,64.45333333333333,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.430000000000007,0.0
2025-02-05 12:15:00,103.12333333333333,2.1200000000000045,59.74,36.0,64.27333333333333,102.41666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.469999999999999,0.0
2025-02-05 12:30:00,102.41666666666667,0.0,59.31333333333333,36.0,64.13333333333334,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.530000000000001,0.0
2025-02-05 12:45:00,103.83,0.0,58.34,36.0,64.10333333333334,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,3.6200000000000045,0.0
2025-02-05 13:00:00,103.12333333333333,2.1200000000000045,58.94333333333333,36.0,64.13666666666667,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.530000000000001,0.0
2025-02-05 13:15:00,101.71,2.1200000000000045,58.23,36.0,64.21666666666667,101.00333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
2025-02-05 13:30:00,105.94333333333333,2.1199999999999903,67.61666666666666,37.5,64.04666666666667,107.35666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22666666666667,,,67.0,69.0,75.0,55.0,3.499999999999993,0.0
2025-02-05 13:45:00,113.00666666666666,-2.1200000000000045,80.42999999999999,39.666666666666664,63.89333333333334,115.83333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,3.5400000000000063,0.0
2025-02-05 14:00:00,120.07333333333334,-2.1199999999999903,91.06,41.666666666666664,63.82333333333333,122.89666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.70333333333333,,,67.0,69.0,75.0,55.0,3.5600000000000023,0.0
2025-02-05 14:15:00,126.42333333333333,-2.1099999999999994,98.83666666666666,42.333333333333336,63.88999999999999,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76666666666667,,,67.0,69.0,75.0,55.0,3.5,0.0
2025-02-05 14:30:00,126.42333333333333,-2.1200000000000045,100.0,43.0,63.98666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79666666666667,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
2025-02-05 14:45:00,126.42333333333333,-2.1200000000000045,100.0,43.0,64.04666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74666666666667,,,67.0,69.0,75.0,55.0,3.460000000000008,0.0
2025-02-05 15:00:00,126.42333333333333,-4.239999999999995,100.0,43.0,64.14666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.84,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
2025-02-05 15:15:00,128.54333333333332,-2.1200000000000045,100.0,43.0,64.25333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.94,,,67.0,69.0,75.0,55.0,3.4299999999999997,0.0
2025-02-05 15:30:00,130.66333333333333,-2.1200000000000045,100.0,43.0,64.34666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76666666666667,,,67.0,69.0,75.0,55.0,3.4299999999999926,0.0
2025-02-05 15:45:00,129.95666666666668,2.1200000000000045,100.0,42.5,64.40666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57666666666667,,,67.0,69.0,75.0,55.0,3.489999999999995,0.0
2025-02-05 16:00:00,129.95666666666668,0.0,100.0,42.5,64.54333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52666666666666,,,67.0,69.0,75.0,55.0,3.3200000000000003,0.0
2025-02-05 16:15:00,130.66333333333333,2.1200000000000045,100.0,42.5,64.57666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
2025-02-05 16:30:00,129.95666666666668,2.1200000000000045,100.0,41.0,64.56333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37666666666667,,,67.0,69.0,75.0,55.0,3.3900000000000077,0.0
2025-02-05 16:45:00,127.83666666666666,0.0,100.0,40.5,64.65666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
2025-02-05 17:00:00,129.25,0.0,100.0,40.5,64.71333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,3.250000000000007,0.0
2025-02-05 17:15:00,128.54333333333332,0.0,100.0,40.5,64.83666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55,,,67.0,69.0,75.0,55.0,3.1400000000000006,0.0
2025-02-05 17:30:00,129.25,-2.1200000000000045,100.0,40.5,64.77333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81333333333333,,,67.0,69.0,75.0,55.0,3.299999999999997,0.0
2025-02-05 17:45:00,129.25,0.0,100.0,40.5,65.00666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.27,,,67.0,69.0,75.0,55.0,3.2099999999999937,0.0
2025-02-05 18:00:00,129.25,0.0,100.0,40.5,65.08,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.35333333333334,,,67.0,69.0,75.0,55.0,3.059999999999995,0.0
2025-02-05 18:15:00,129.95666666666668,0.0,100.0,40.5,65.11666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.03666666666668,,,67.0,69.0,75.0,55.0,3.289999999999999,0.0
2025-02-05 18:30:00,129.25,2.1200000000000045,100.0,40.0,65.06666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.31666666666666,,,67.0,69.0,75.0,55.0,3.1300000000000026,0.0
2025-02-05 18:45:00,129.25,0.0,100.0,40.0,65.23333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.49666666666667,,,67.0,69.0,75.0,55.0,3.1000000000000014,0.0
2025-02-05 19:00:00,129.95666666666668,0.0,100.0,39.833333333333336,65.34333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.74666666666667,,,67.0,69.0,75.0,55.0,3.039999999999999,0.0
2025-02-05 19:15:00,129.95666666666668,2.1200000000000045,100.0,39.5,65.21,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.7,,,67.0,69.0,75.0,55.0,3.000000000000007,0.0
2025-02-05 19:30:00,129.25,2.1200000000000045,100.0,39.5,65.14333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.65333333333334,,,67.0,69.0,75.0,55.0,3.0900000000000034,0.0
2025-02-05 19:45:00,127.83666666666666,0.0,100.0,39.5,65.20333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.54666666666667,,,67.0,69.0,75.0,55.0,3.039999999999999,0.0
2025-02-05 20:00:00,127.83666666666666,-2.1200000000000045,100.0,39.5,65.08666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.51666666666667,,,67.0,69.0,75.0,55.0,3.009999999999998,0.0
2025-02-05 20:15:00,128.19,-2.1200000000000045,100.0,39.5,64.86,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.49,,,67.0,69.0,75.0,55.0,3.1099999999999994,0.0
2025-02-05 20:30:00,127.13,-2.1200000000000045,100.0,39.5,64.93333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.47333333333334,,,67.0,69.0,75.0,55.0,3.1699999999999946,0.0
2025-02-05 20:45:00,127.13,-2.1200000000000045,100.0,39.5,64.68666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.48,,,67.0,69.0,75.0,55.0,3.1799999999999997,0.0
2025-02-05 21:00:00,128.54333333333332,-2.1200000000000045,100.0,39.5,64.58333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.55333333333334,,,67.0,69.0,75.0,55.0,3.3600000000000065,0.0
2025-02-05 21:15:00,127.13,0.0,100.0,39.5,64.49666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.40666666666667,,,67.0,69.0,75.0,55.0,3.200000000000003,0.0
2025-02-05 21:30:00,127.13,-2.1200000000000045,100.0,39.5,64.43333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.14999999999999,,,67.0,69.0,75.0,55.0,3.289999999999999,0.0
2025-02-05 21:45:00,127.83666666666666,-2.1200000000000045,100.0,39.5,64.43666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.96333333333332,,,67.0,69.0,75.0,55.0,3.3600000000000065,0.0
2025-02-05 22:00:00,127.13,-2.1200000000000045,100.0,39.5,64.28333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,3.3299999999999983,0.0
2025-02-05 22:15:00,127.13,-2.1200000000000045,100.0,39.5,64.08666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.75333333333334,,,67.0,69.0,75.0,55.0,3.3800000000000097,0.0
2025-02-05 22:30:00,128.54333333333332,0.0,100.0,39.5,64.10000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.17666666666666,,,67.0,69.0,75.0,55.0,3.280000000000001,0.0
2025-02-05 22:45:00,127.13,0.0,100.0,39.5,64.11666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.27666666666666,,,67.0,69.0,75.0,55.0,3.3299999999999983,0.0
2025-02-05 23:00:00,126.42333333333333,-2.1200000000000045,100.0,39.833333333333336,64.10333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.20666666666666,,,67.0,69.0,75.0,55.0,3.3600000000000065,0.0
2025-02-05 23:15:00,126.42333333333333,-2.1200000000000045,100.0,40.333333333333336,64.03333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.14,,,67.0,69.0,75.0,55.0,3.450000000000003,0.0
2025-02-05 23:30:00,125.71666666666665,-4.239999999999995,100.0,41.5,64.02,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.00666666666666,,,67.0,69.0,75.0,55.0,3.480000000000004,0.0
2025-02-05 23:45:00,127.13,-4.239999999999995,100.0,41.5,64.04,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.93666666666667,,,67.0,69.0,75.0,55.0,3.3999999999999986,0.0
2025-02-06 00:00:00,127.13,-2.1200000000000045,100.0,41.666666666666664,63.99666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.94333333333334,,,67.0,69.0,75.0,55.0,3.3699999999999974,0.0
2025-02-06 00:15:00,128.54333333333332,-2.1200000000000045,100.0,42.0,64.02333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,3.450000000000003,0.0
2025-02-06 00:30:00,127.13,-2.1200000000000045,100.0,42.0,64.07333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55,,,67.0,69.0,75.0,55.0,3.3900000000000006,0.0
2025-02-06 00:45:00,126.42333333333333,-2.1200000000000045,100.0,42.0,64.11,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.40333333333332,,,67.0,69.0,75.0,55.0,3.4100000000000037,0.0
2025-02-06 01:00:00,126.42333333333333,-4.239999999999995,100.0,42.333333333333336,64.10333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,75.0,55.0,3.4299999999999926,0.0
2025-02-06 01:15:00,127.13,-2.1200000000000045,100.0,42.5,64.10666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14,,,67.0,69.0,75.0,55.0,3.3900000000000006,0.0
2025-02-06 01:30:00,127.13,-2.1200000000000045,100.0,42.5,64.08999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02999999999999,,,67.0,69.0,75.0,55.0,3.3399999999999963,0.0
2025-02-06 01:45:00,126.42333333333333,-2.1200000000000045,98.74333333333334,42.5,64.06666666666666,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
2025-02-06 02:00:00,125.71666666666665,0.0,98.38333333333333,42.5,64.04333333333334,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,3.4099999999999966,0.0
2025-02-06 02:15:00,125.01,0.0,95.7,42.5,63.973333333333336,125.71666666666665,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.88333333333333,,,67.0,69.0,75.0,55.0,3.4000000000000057,0.0
2025-02-06 02:30:00,125.01,0.0,93.04333333333334,42.5,64.08,123.60333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,3.3300000000000054,0.0
2025-02-06 02:45:00,122.19333333333334,2.1099999999999994,91.65333333333332,42.5,64.10000000000001,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,3.3800000000000026,0.0
2025-02-06 03:00:00,123.60333333333334,0.0,90.73,41.833333333333336,64.09333333333333,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,3.2800000000000082,0.0
2025-02-06 03:15:00,120.78000000000002,2.1099999999999994,89.84333333333332,41.5,64.10333333333334,121.48666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,3.4399999999999977,0.0
2025-02-06 03:30:00,122.19333333333334,0.0,88.31,41.5,64.21333333333332,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,3.470000000000006,0.0
2025-02-06 03:45:00,120.78000000000002,2.1200000000000045,87.07666666666667,41.0,64.23666666666666,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
2025-02-06 04:00:00,120.07333333333334,-2.1200000000000045,86.25,41.0,64.25666666666666,118.66000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
2025-02-06 04:15:00,119.36666666666667,2.1200000000000045,85.33666666666666,41.0,64.41666666666667,118.66000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,3.230000000000004,0.0
2025-02-06 04:30:00,120.07333333333334,0.0,84.96333333333332,40.5,64.44333333333333,118.66000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86333333333333,,,67.0,69.0,75.0,55.0,3.3399999999999963,0.0
2025-02-06 04:45:00,119.36666666666667,2.1200000000000045,83.32666666666667,40.5,64.49333333333334,117.24666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,3.4100000000000037,0.0
2025-02-06 05:00:00,118.66000000000001,4.239999999999995,82.16000000000001,40.0,64.60333333333334,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,3.2800000000000082,0.0
2025-02-06 05:15:00,118.66000000000001,2.1199999999999903,83.15333333333334,40.0,64.64333333333333,117.95333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89666666666666,,,67.0,69.0,75.0,55.0,3.3499999999999943,0.0
2025-02-06 05:30:00,118.66000000000001,0.0,84.79,40.0,64.73,118.66000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,3.2900000000000063,0.0
2025-02-06 05:45:00,118.66000000000001,0.0,83.97666666666667,40.0,64.76666666666667,118.66000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,3.269999999999996,0.0
2025-02-06 06:00:00,117.24666666666667,0.0,81.83999999999999,39.666666666666664,64.76,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89666666666666,,,67.0,69.0,75.0,55.0,3.1499999999999986,0.0
2025-02-06 06:15:00,118.66000000000001,2.1199999999999903,82.12333333333333,39.5,64.82000000000001,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92999999999999,,,67.0,69.0,75.0,55.0,3.200000000000003,0.0
2025-02-06 06:30:00,117.95333333333333,2.1199999999999903,83.55666666666667,39.5,64.94666666666667,117.24666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.1200000000000045,0.0
2025-02-06 06:45:00,117.95333333333333,0.0,83.31,39.5,65.01,117.95333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.1000000000000014,0.0
2025-02-06 07:00:00,118.66000000000001,-2.1199999999999903,83.46333333333332,39.5,65.04666666666667,117.95333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,3.219999999999999,0.0
2025-02-06 07:15:00,118.66000000000001,2.1199999999999903,84.57666666666667,39.5,65.14333333333333,118.66000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,3.1699999999999946,0.0
2025-02-06 07:30:00,118.66000000000001,-2.1199999999999903,88.50333333333333,39.666666666666664,65.29,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,2.969999999999999,0.0
2025-02-06 07:45:00,120.07333333333334,-2.1200000000000045,90.60333333333334,41.166666666666664,65.42666666666666,121.48666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,2.9099999999999966,0.0
2025-02-06 08:00:00,123.60333333333334,-2.1200000000000045,94.95333333333333,41.833333333333336,65.55666666666667,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333333,,,67.0,69.0,75.0,55.0,2.8700000000000045,0.0
2025-02-06 08:15:00,125.01,0.0,96.83666666666666,42.166666666666664,65.9,126.42333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,2.740000000000002,0.0
2025-02-06 08:30:00,126.42333333333333,-2.1199999999999903,99.66333333333334,42.5,66.78000000000002,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34333333333332,,,67.0,69.0,75.0,55.0,2.500000000000007,0.0
2025-02-06 08:45:00,128.54333333333332,-2.1200000000000045,100.0,42.5,61.14333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30333333333334,,,67.0,69.0,75.0,55.0,1.960000000000008,0.0
2025-02-06 09:00:00,126.42333333333333,-2.1200000000000045,95.86,42.333333333333336,60.64666666666667,125.71666666666665,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,2.259999999999998,0.0
2025-02-06 09:15:00,125.01,2.1199999999999903,93.59666666666668,40.666666666666664,61.14666666666667,124.30666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,1.7000000000000028,0.0
2025-02-06 09:30:00,125.71666666666665,0.0,93.92,40.5,61.339999999999996,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,1.5200000000000031,0.0
2025-02-06 09:45:00,126.42333333333333,0.0,94.47666666666667,40.166666666666664,61.51,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,1.7000000000000028,0.0
2025-02-06 10:00:00,126.42333333333333,2.1199999999999903,98.66000000000001,40.0,58.830000000000005,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,1.5,0.0
2025-02-06 10:15:00,123.60333333333334,-2.1199999999999903,96.34333333333332,42.333333333333336,56.083333333333336,125.71666666666665,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,75.0,55.0,2.710000000000001,0.0
2025-02-06 10:30:00,122.19333333333334,-2.1099999999999994,92.02999999999999,42.833333333333336,55.73666666666667,123.60333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.88333333333333,,,67.0,69.0,75.0,55.0,2.1600000000000037,0.0
2025-02-06 10:45:00,120.78000000000002,-2.1200000000000045,85.91000000000001,42.0,55.669999999999995,119.36666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74666666666666,,,67.0,69.0,75.0,55.0,2.210000000000001,0.0
2025-02-06 11:00:00,117.24666666666667,0.0,78.51666666666667,40.0,55.73333333333333,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.6,,,67.0,69.0,75.0,55.0,2.3000000000000043,0.0
2025-02-06 11:15:00,111.59333333333335,4.240000000000009,70.46,38.833333333333336,55.69333333333333,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.45666666666666,,,67.0,69.0,75.0,55.0,2.299999999999997,0.0
2025-02-06 11:30:00,104.53333333333335,2.1200000000000045,60.81666666666666,37.333333333333336,55.46,103.12,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.33,,,67.0,69.0,75.0,55.0,2.509999999999998,0.0
2025-02-06 11:45:00,101.71,2.1200000000000045,54.623333333333335,36.0,55.30666666666667,99.58999999999999,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.28,,,67.0,69.0,75.0,55.0,2.280000000000001,0.0
2025-02-06 12:00:00,95.35000000000001,2.1200000000000045,44.580000000000005,34.333333333333336,55.1,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15666666666668,,,67.0,69.0,75.0,55.0,2.3799999999999955,0.0
2025-02-06 12:15:00,91.81666666666666,2.1200000000000045,38.06333333333333,33.333333333333336,55.93333333333334,88.99000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,2.6300000000000026,0.0
2025-02-06 12:30:00,89.69666666666666,4.239999999999995,35.36,32.333333333333336,58.449999999999996,86.87,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.25,,,67.0,69.0,75.0,55.0,1.2600000000000051,0.0
2025-02-06 12:45:00,88.99,4.239999999999995,35.443333333333335,32.0,59.086666666666666,86.87,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.39666666666666,,,67.0,69.0,75.0,55.0,1.7999999999999972,0.0
2025-02-06 13:00:00,91.81666666666666,2.1199999999999903,39.596666666666664,31.166666666666668,64.43333333333334,90.40333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.61999999999999,,,67.0,69.0,75.0,55.0,1.1000000000000014,0.0
2025-02-06 13:15:00,94.64333333333333,2.1200000000000045,49.28,31.166666666666668,66.18666666666667,95.35000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,1.5200000000000031,0.0
2025-02-06 13:30:00,101.71,-2.1200000000000045,60.51,33.5,66.98,103.82666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,1.5600000000000023,0.0
2025-02-06 13:45:00,105.94333333333333,-2.1099999999999994,69.07333333333334,34.5,67.27333333333333,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.42666666666666,,,67.0,69.0,75.0,55.0,2.009999999999991,0.0
2025-02-06 14:00:00,110.18,-2.1200000000000045,74.6,35.5,67.46,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,1.8699999999999903,0.0
2025-02-06 14:15:00,114.42,-4.240000000000009,82.8325,36.625,67.4525,117.07000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.6525,,,67.0,69.0,75.0,55.0,1.8400000000000034,0.0
2025-02-06 14:30:00,119.36666666666667,-2.1200000000000045,89.45,37.666666666666664,67.31,121.48666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,2.1500000000000057,0.0
2025-02-06 14:45:00,126.07000000000001,-4.240000000000009,99.475,39.0,65.8975,128.19,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79,,,67.0,69.0,75.0,55.0,2.219999999999999,0.0
2025-02-06 15:00:00,124.30666666666667,0.0,94.76666666666667,39.333333333333336,61.21666666666667,125.01333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.48333333333333,,,67.0,69.0,75.0,55.0,3.729999999999997,0.0
2025-02-06 15:15:00,125.71666666666665,2.1099999999999994,95.42999999999999,38.5,64.23,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,0.9099999999999966,0.0
2025-02-06 15:30:00,120.78000000000002,0.0,89.03666666666668,37.5,58.04,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.13333333333334,,,67.0,69.0,75.0,55.0,2.780000000000001,0.0
2025-02-06 15:45:00,117.24666666666667,2.1200000000000045,78.58999999999999,36.166666666666664,57.696666666666665,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,75.0,55.0,2.4099999999999966,0.0
2025-02-06 16:00:00,111.24000000000001,2.1200000000000045,67.745,34.75,57.735,107.0,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.55,,,67.0,69.0,75.0,55.0,2.230000000000004,0.0
2025-02-06 16:15:00,102.7675,4.230000000000004,55.6725,33.0,57.8,100.12,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.32,,,67.0,69.0,75.0,55.0,2.3100000000000023,0.0
2025-02-06 16:30:00,94.64333333333333,0.0,42.669999999999995,31.0,59.73333333333333,91.11,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,75.0,55.0,2.009999999999998,0.0
2025-02-06 16:45:00,91.11,4.240000000000009,38.66,29.666666666666668,66.52666666666667,89.69666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.21666666666665,,,67.0,69.0,75.0,55.0,-0.47000000000000597,0.0
2025-02-06 17:00:00,92.52333333333333,0.0,45.20666666666667,29.5,65.96666666666667,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.55,,,67.0,69.0,75.0,55.0,1.0700000000000074,0.0
2025-02-06 17:15:00,91.11,0.0,43.13666666666666,31.166666666666668,62.25666666666667,91.81666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,75.0,55.0,4.490000000000002,0.0
2025-02-06 17:30:00,94.64333333333333,2.1200000000000045,45.95666666666667,31.5,66.89333333333333,93.93666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74,,,67.0,69.0,75.0,55.0,0.5100000000000051,0.0
2025-02-06 17:45:00,93.93666666666667,0.0,45.32333333333333,31.5,61.77,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77,,,67.0,69.0,75.0,55.0,2.200000000000003,0.0
2025-02-06 18:00:00,95.35000000000001,0.0,45.919999999999995,31.5,65.20666666666666,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,-0.04999999999999716,0.0
2025-02-06 18:15:00,92.52333333333333,2.1200000000000045,44.36333333333334,31.833333333333332,63.306666666666665,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82000000000001,,,67.0,69.0,75.0,55.0,3.469999999999999,0.0
2025-02-06 18:30:00,94.64333333333333,0.0,48.89333333333334,32.0,65.70666666666666,96.05666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98333333333333,,,67.0,69.0,75.0,55.0,0.7599999999999909,0.0
2025-02-06 18:45:00,102.41333333333334,-2.1200000000000045,61.72666666666667,34.0,62.86333333333334,103.82666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.32666666666667,,,67.0,69.0,75.0,55.0,3.8699999999999974,0.0
2025-02-06 19:00:00,110.88666666666666,0.0,74.78666666666668,35.0,63.64000000000001,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.60000000000001,,,67.0,69.0,75.0,55.0,0.2400000000000091,0.0
2025-02-06 19:15:00,112.3,-2.1200000000000045,73.59666666666666,35.5,65.86999999999999,111.59333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44,,,67.0,69.0,75.0,55.0,2.6600000000000037,0.0
2025-02-06 19:30:00,122.89666666666666,-2.1200000000000045,94.33666666666666,37.333333333333336,67.54333333333334,125.01333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.92,,,67.0,69.0,75.0,55.0,1.1999999999999886,0.0
2025-02-06 19:45:00,127.13,-2.1200000000000045,100.0,38.5,67.71,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95,,,67.0,69.0,75.0,55.0,1.6799999999999926,0.0
2025-02-06 20:00:00,127.83666666666666,-2.1200000000000045,100.0,38.5,67.34666666666668,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.93333333333334,,,67.0,69.0,75.0,55.0,1.6800000000000068,0.0
2025-02-06 20:15:00,126.42333333333333,0.0,100.0,38.833333333333336,61.74,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.70666666666666,,,67.0,69.0,75.0,55.0,2.6500000000000057,0.0
2025-02-06 20:30:00,130.66333333333333,-2.1200000000000045,100.0,37.5,65.99666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,,,67.0,69.0,75.0,55.0,0.6700000000000017,0.0
2025-02-06 20:45:00,127.83666666666666,2.1200000000000045,100.0,38.333333333333336,61.953333333333326,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52666666666666,,,67.0,69.0,75.0,55.0,2.5899999999999963,0.0
2025-02-06 21:00:00,129.25,0.0,100.0,37.166666666666664,63.81,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,75.0,55.0,0.28999999999999204,0.0
2025-02-06 21:15:00,128.54333333333332,-2.1200000000000045,100.0,38.666666666666664,65.70333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,2.3399999999999963,0.0
2025-02-06 21:30:00,127.13,4.240000000000009,100.0,37.5,60.696666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29666666666667,,,67.0,69.0,75.0,55.0,0.35999999999999943,0.0
2025-02-06 21:45:00,130.66333333333333,-4.239999999999995,100.0,38.666666666666664,66.62666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15333333333334,,,67.0,69.0,75.0,55.0,0.509999999999998,0.0
2025-02-06 22:00:00,127.13,2.1200000000000045,99.77,38.5,61.39666666666667,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,1.960000000000008,0.0
2025-02-06 22:15:00,129.95666666666668,0.0,99.93666666666667,38.0,66.95333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,0.36999999999999034,0.0
2025-02-06 22:30:00,129.25,0.0,100.0,37.5,67.10000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19,,,67.0,69.0,75.0,55.0,1.1700000000000017,0.0
2025-02-06 22:45:00,129.25,0.0,100.0,37.5,66.88666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,1.9599999999999937,0.0
2025-02-06 23:00:00,127.13,0.0,100.0,37.5,66.85333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,2.0700000000000074,0.0
2025-02-06 23:15:00,127.83666666666666,-2.1200000000000045,100.0,37.5,66.71666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26,,,67.0,69.0,75.0,55.0,2.1599999999999966,0.0
2025-02-06 23:30:00,128.19,-2.1200000000000045,100.0,37.5,66.64,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25999999999999,,,67.0,69.0,75.0,55.0,2.2700000000000102,0.0
2025-02-06 23:45:00,126.42333333333333,0.0,100.0,37.5,66.41000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,2.269999999999996,0.0
2025-02-07 00:00:00,125.01,-4.239999999999995,100.0,38.0,65.92333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,2.460000000000001,0.0
2025-02-07 00:15:00,125.71666666666665,-4.239999999999995,100.0,39.166666666666664,65.53333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,2.6899999999999977,0.0
2025-02-07 00:30:00,126.42333333333333,-4.239999999999995,100.0,39.833333333333336,65.16666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,2.9299999999999997,0.0
2025-02-07 00:45:00,125.71666666666665,-2.1200000000000045,100.0,40.5,65.03666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08,,,67.0,69.0,75.0,55.0,3.0500000000000043,0.0
2025-02-07 01:00:00,125.01,-2.1200000000000045,99.58333333333333,41.0,64.96,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,2.989999999999995,0.0
2025-02-07 01:15:00,125.01,-2.1199999999999903,95.18333333333334,41.5,64.90333333333332,125.71666666666665,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86999999999999,,,67.0,69.0,75.0,55.0,3.0,0.0
2025-02-07 01:30:00,125.71666666666665,0.0,97.89,41.666666666666664,64.72333333333334,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.1199999999999974,0.0
2025-02-07 01:45:00,126.42333333333333,-2.1200000000000045,100.0,42.333333333333336,64.58333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.20666666666666,,,67.0,69.0,75.0,55.0,3.1899999999999977,0.0
2025-02-07 02:00:00,127.13,-4.239999999999995,100.0,42.5,64.55333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.46666666666665,,,67.0,69.0,75.0,55.0,3.200000000000003,0.0
2025-02-07 02:15:00,126.42333333333333,-2.1200000000000045,100.0,43.0,64.56333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.43,,,67.0,69.0,75.0,55.0,3.1799999999999997,0.0
2025-02-07 02:30:00,126.42333333333333,-4.239999999999995,100.0,43.5,64.50666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.220000000000006,0.0
2025-02-07 02:45:00,127.13,-4.239999999999995,100.0,44.0,64.64666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.21333333333332,,,67.0,69.0,75.0,55.0,3.1199999999999974,0.0
2025-02-07 03:00:00,127.83666666666666,-2.1200000000000045,100.0,44.5,64.64666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.16333333333334,,,67.0,69.0,75.0,55.0,3.0800000000000054,0.0
2025-02-07 03:15:00,127.13,0.0,100.0,44.5,64.65,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.200000000000003,0.0
2025-02-07 03:30:00,127.83666666666666,-2.1200000000000045,100.0,44.5,64.51666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,3.230000000000004,0.0
2025-02-07 03:45:00,126.42333333333333,0.0,99.89333333333333,44.5,64.28666666666668,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,3.250000000000007,0.0
2025-02-07 04:00:00,126.42333333333333,-2.1200000000000045,100.0,44.5,64.17666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.4399999999999977,0.0
2025-02-07 04:15:00,127.83666666666666,-2.1200000000000045,100.0,44.5,64.12,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.18666666666667,,,67.0,69.0,75.0,55.0,3.279999999999994,0.0
2025-02-07 04:30:00,126.42333333333333,-2.1200000000000045,100.0,44.666666666666664,64.02,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.3699999999999974,0.0
2025-02-07 04:45:00,125.71666666666665,-2.1200000000000045,100.0,45.666666666666664,63.93,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,3.3700000000000045,0.0
2025-02-07 05:00:00,127.13,-2.1200000000000045,100.0,46.5,63.90333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06,,,67.0,69.0,75.0,55.0,3.3999999999999986,0.0
2025-02-07 05:15:00,128.54333333333332,-2.1200000000000045,100.0,46.5,63.77,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
2025-02-07 05:30:00,130.66333333333333,0.0,100.0,46.166666666666664,63.73333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07,,,67.0,69.0,75.0,55.0,3.470000000000006,0.0
2025-02-07 05:45:00,129.25,2.1200000000000045,100.0,44.5,63.660000000000004,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05666666666666,,,67.0,69.0,75.0,55.0,3.490000000000002,0.0
2025-02-07 06:00:00,129.25,0.0,100.0,44.5,63.669999999999995,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,75.0,55.0,3.3999999999999986,0.0
2025-02-07 06:15:00,127.83666666666666,2.1200000000000045,100.0,44.5,63.74666666666667,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02999999999999,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
2025-02-07 06:30:00,129.25,0.0,99.97333333333334,44.5,63.72666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.469999999999999,0.0
2025-02-07 06:45:00,128.54333333333332,0.0,100.0,44.333333333333336,63.70666666666667,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,3.4299999999999997,0.0
2025-02-07 07:00:00,129.25,-2.1200000000000045,100.0,44.0,63.54,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,3.4299999999999997,0.0
2025-02-07 07:15:00,127.13,0.0,99.92,44.5,63.48666666666667,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,3.6000000000000014,0.0
2025-02-07 07:30:00,126.42333333333333,-2.1200000000000045,99.79333333333334,44.5,63.449999999999996,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
2025-02-07 07:45:00,129.25,-2.1199999999999903,100.0,44.5,63.32666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.00666666666666,,,67.0,69.0,75.0,55.0,3.530000000000001,0.0
2025-02-07 08:00:00,129.25,2.1200000000000045,99.79,44.0,63.27333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.6999999999999957,0.0
2025-02-07 08:15:00,129.25,2.1200000000000045,99.94,43.5,63.275000000000006,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.5799999999999983,0.0
2025-02-07 08:30:00,126.6,0.0,99.92,44.75,63.16,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99000000000001,,,67.0,69.0,75.0,55.0,3.6199999999999974,0.0
2025-02-07 08:45:00,129.25,2.1200000000000045,100.0,45.666666666666664,63.00333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
2025-02-07 09:00:00,130.66333333333333,2.1200000000000045,100.0,44.5,62.85666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
2025-02-07 09:15:00,129.95666666666668,0.0,100.0,44.0,62.79333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07,,,67.0,69.0,75.0,55.0,3.6799999999999997,0.0
2025-02-07 09:30:00,129.25,2.1200000000000045,100.0,43.5,62.85,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
2025-02-07 09:45:00,127.13,0.0,100.0,43.0,62.876666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,75.0,55.0,3.5900000000000034,0.0
2025-02-07 10:00:00,128.54333333333332,-2.1200000000000045,99.96666666666665,45.0,62.75333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03333333333335,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
2025-02-07 10:15:00,129.25,0.0,100.0,45.0,62.71333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,75.0,55.0,3.75,0.0
2025-02-07 10:30:00,129.25,0.0,100.0,43.333333333333336,62.73666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
2025-02-07 10:45:00,129.25,0.0,99.99000000000001,42.5,62.72666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03333333333333,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
2025-02-07 11:00:00,127.83666666666666,0.0,99.86333333333334,42.5,62.75333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
2025-02-07 11:15:00,129.25,2.1200000000000045,100.0,42.5,62.71333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,3.770000000000003,0.0
2025-02-07 11:30:00,127.13,0.0,100.0,43.833333333333336,62.54666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,3.730000000000004,0.0
2025-02-07 11:45:00,128.54333333333332,-2.1200000000000045,99.95,44.5,62.47,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,3.779999999999994,0.0
2025-02-07 12:00:00,127.83666666666666,0.0,99.81333333333333,44.833333333333336,62.413333333333334,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,3.8500000000000014,0.0
2025-02-07 12:15:00,129.25,0.0,100.0,45.0,62.376666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05,,,67.0,69.0,75.0,55.0,3.8999999999999986,0.0
2025-02-07 12:30:00,129.95666666666668,0.0,100.0,44.833333333333336,62.156666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,75.0,55.0,3.9200000000000017,0.0
2025-02-07 12:45:00,129.25,0.0,99.53333333333335,44.5,62.16,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.9299999999999997,0.0
2025-02-07 13:00:00,129.95666666666668,2.1200000000000045,98.96,43.166666666666664,62.45666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,3.9200000000000017,0.0
2025-02-07 13:15:00,128.54333333333332,4.240000000000009,99.0,43.0,62.56,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.8500000000000014,0.0
2025-02-07 13:30:00,127.13,0.0,97.15333333333335,42.666666666666664,62.526666666666664,126.42333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92,,,67.0,69.0,75.0,55.0,3.8900000000000006,0.0
2025-02-07 13:45:00,123.60333333333334,0.0,88.32000000000001,41.333333333333336,62.79666666666666,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,3.9499999999999957,0.0
2025-02-07 14:00:00,121.48666666666668,2.1200000000000045,86.39999999999999,40.333333333333336,63.17666666666667,118.66000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,3.789999999999999,0.0
2025-02-07 14:15:00,120.78000000000002,2.1200000000000045,85.0,39.833333333333336,63.61000000000001,118.66000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.72666666666667,,,67.0,69.0,75.0,55.0,3.770000000000003,0.0
