time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 09:15:00,64.98333333333333,2.1199999999999974,34.52,28.5,67.24333333333334,63.57,0.0,70.0,21.77333333333333,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.93,0.0
2025-02-10 09:30:00,65.69,2.1199999999999974,34.48666666666667,28.5,67.28333333333333,63.57,0.0,70.0,21.820000000000004,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.909999999999997,0.0
2025-02-10 09:45:00,64.98333333333333,2.1199999999999974,34.29,28.5,67.41,63.57,0.0,70.0,21.986666666666668,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,10.019999999999996,0.0
2025-02-10 10:00:00,64.98333333333333,0.0,34.46333333333333,28.5,67.33333333333333,63.57,0.0,70.0,21.916666666666668,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.969999999999999,0.0
2025-02-10 10:15:00,64.27666666666666,0.0,34.86,28.5,67.25,63.57,0.0,70.0,21.69333333333333,70.0,0.0,70.0,70.0,69.99666666666667,,,67.0,69.0,75.0,55.0,10.14,0.0
2025-02-10 10:30:00,64.98333333333333,2.1199999999999974,34.81333333333333,28.5,67.06,63.57,0.0,70.0,21.67,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,10.020000000000003,0.0
2025-02-10 10:45:00,64.98333333333333,0.0,38.443333333333335,28.5,66.11,63.57,0.0,70.0,19.356666666666666,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,10.070000000000007,0.0
2025-02-10 11:00:00,64.98333333333333,2.1199999999999974,35.5,28.5,66.57333333333334,63.57,0.0,70.0,20.96666666666667,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,8.980000000000004,0.0
2025-02-10 11:15:00,64.27666666666666,0.0,35.4,29.0,66.71,63.57,0.0,70.0,21.03,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,9.810000000000002,0.0
2025-02-10 11:30:00,63.57,2.1199999999999974,35.225,29.0,66.71000000000001,63.57,0.0,70.0,21.130000000000003,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.850000000000001,0.0
2025-02-10 11:45:00,64.1,0.0,35.35,29.0,66.6725,63.57,0.0,70.0,21.0725,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,10.039999999999992,0.0
2025-02-10 12:00:00,65.69,2.1199999999999974,35.29666666666667,29.0,66.58999999999999,63.57,0.0,70.0,21.116666666666664,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.869999999999997,0.0
2025-02-10 12:15:00,64.98333333333333,2.1199999999999974,35.1,29.0,66.52,63.57,0.0,70.0,21.253333333333334,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,9.920000000000002,0.0
2025-02-10 12:30:00,66.39333333333333,0.0,35.093333333333334,29.0,66.51666666666667,63.57,0.0,70.0,21.28,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,10.030000000000008,0.0
2025-02-10 12:45:00,65.69,4.229999999999997,35.046666666666674,29.0,66.47666666666667,63.57,0.0,70.0,21.323333333333334,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,9.879999999999995,0.0
2025-02-10 13:00:00,65.69,2.1199999999999974,34.72,29.0,66.51666666666667,63.57,0.0,70.0,21.543333333333333,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,9.870000000000005,0.0
2025-02-10 13:15:00,65.69,2.1199999999999974,33.50333333333333,29.0,66.98666666666666,63.57,0.0,70.0,22.326666666666668,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,9.979999999999997,0.0
2025-02-10 13:30:00,67.09666666666666,2.1199999999999974,32.056666666666665,29.0,67.65333333333334,63.57,0.0,70.0,23.406666666666666,70.0,0.0,70.0,70.0,69.91,,,67.0,69.0,75.0,55.0,10.340000000000003,0.0
2025-02-10 13:45:00,67.09666666666666,4.229999999999997,26.713333333333335,28.333333333333332,69.44666666666667,63.57,0.0,70.0,27.11,70.0,0.0,70.0,70.0,69.79333333333334,,,67.0,69.0,75.0,55.0,10.660000000000004,0.0
2025-02-10 14:00:00,67.8,2.1199999999999974,51.34,27.5,64.37,63.57,0.0,70.0,11.906666666666666,70.0,0.0,70.0,70.0,70.51,,,67.0,69.0,75.0,55.0,11.509999999999998,0.0
2025-02-10 14:15:00,66.39333333333333,4.229999999999997,62.426666666666655,27.5,62.38666666666666,63.57,0.0,70.0,3.2833333333333337,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,4.880000000000003,0.0
2025-02-10 14:30:00,67.09666666666666,2.1199999999999974,67.42666666666666,27.5,62.586666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,4.420000000000002,0.0
2025-02-10 14:45:00,66.39333333333333,4.229999999999997,72.32333333333332,27.0,62.73666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,4.339999999999996,0.0
2025-02-10 15:00:00,85.46333333333332,4.229999999999997,87.62,31.333333333333332,62.406666666666666,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.93333333333334,,,67.0,69.0,75.0,55.0,4.519999999999996,0.0
2025-02-10 15:15:00,123.60333333333334,0.0,95.03333333333335,40.333333333333336,62.32333333333333,125.01333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95666666666666,,,67.0,69.0,75.0,55.0,3.979999999999997,0.0
2025-02-10 15:30:00,125.71666666666665,-2.1199999999999903,97.51333333333334,41.0,62.50333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82000000000001,,,67.0,69.0,75.0,55.0,3.9200000000000017,0.0
2025-02-10 15:45:00,127.13,2.1199999999999903,95.89,40.666666666666664,62.906666666666666,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61,,,67.0,69.0,75.0,55.0,3.8100000000000023,0.0
2025-02-10 16:00:00,127.13,2.1199999999999903,95.33333333333333,39.666666666666664,63.14333333333334,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.47000000000001,,,67.0,69.0,75.0,55.0,3.780000000000001,0.0
2025-02-10 16:15:00,125.01,2.1199999999999903,97.22333333333334,39.0,63.580000000000005,126.42333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.46666666666667,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
2025-02-10 16:30:00,125.71666666666665,-4.239999999999995,100.0,40.166666666666664,63.90333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,,,67.0,69.0,75.0,55.0,3.75,0.0
2025-02-10 16:45:00,127.83666666666666,-2.1200000000000045,100.0,40.5,64.20666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,,,67.0,69.0,75.0,55.0,3.6499999999999986,0.0
2025-02-10 17:00:00,128.54333333333332,-4.239999999999995,100.0,40.5,64.23666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.05666666666666,,,67.0,69.0,75.0,55.0,3.5900000000000034,0.0
2025-02-10 17:15:00,128.54333333333332,-2.1200000000000045,100.0,40.0,64.24333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.05333333333333,,,67.0,69.0,75.0,55.0,3.729999999999997,0.0
2025-02-10 17:30:00,128.54333333333332,2.1200000000000045,100.0,40.0,64.30333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.34666666666668,,,67.0,69.0,75.0,55.0,3.6400000000000077,0.0
2025-02-10 17:45:00,129.25,-2.1200000000000045,100.0,40.0,64.80666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.43333333333334,,,67.0,69.0,75.0,55.0,3.6499999999999986,0.0
2025-02-10 18:00:00,129.25,0.0,100.0,40.0,64.90666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24,,,67.0,69.0,75.0,55.0,3.430000000000007,0.0
2025-02-10 18:15:00,128.54333333333332,0.0,100.0,38.5,65.13,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
2025-02-10 18:30:00,129.95666666666668,0.0,100.0,38.5,65.33333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.19,,,67.0,69.0,75.0,55.0,3.289999999999992,0.0
2025-02-10 18:45:00,131.37,0.0,100.0,38.5,65.46333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.06666666666666,,,67.0,69.0,75.0,55.0,3.0400000000000063,0.0
2025-02-10 19:00:00,129.25,2.1200000000000045,100.0,38.0,65.55666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.97000000000001,,,67.0,69.0,75.0,55.0,3.1300000000000026,0.0
2025-02-10 19:15:00,129.95666666666668,0.0,100.0,37.5,65.86999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.1,,,67.0,69.0,75.0,55.0,3.069999999999993,0.0
2025-02-10 19:30:00,129.25,2.1200000000000045,100.0,37.5,66.03333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.17999999999999,,,67.0,69.0,75.0,55.0,2.8299999999999983,0.0
2025-02-10 19:45:00,129.95666666666668,0.0,100.0,36.833333333333336,66.08,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.91000000000001,,,67.0,69.0,75.0,55.0,2.8500000000000014,0.0
2025-02-10 20:00:00,129.95666666666668,2.1200000000000045,100.0,36.5,66.05333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,75.0,55.0,2.75,0.0
2025-02-10 20:15:00,129.95666666666668,0.0,100.0,36.333333333333336,65.98666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49333333333334,,,67.0,69.0,75.0,55.0,2.8499999999999943,0.0
2025-02-10 20:30:00,129.25,0.0,100.0,35.666666666666664,66.10333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,75.0,55.0,2.690000000000005,0.0
2025-02-10 20:45:00,128.54333333333332,-2.1200000000000045,100.0,35.5,66.2,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57666666666667,,,67.0,69.0,75.0,55.0,2.5799999999999983,0.0
2025-02-10 21:00:00,129.25,-2.1200000000000045,100.0,35.0,66.18,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.13,,,67.0,69.0,75.0,55.0,2.210000000000001,0.0
2025-02-10 21:15:00,128.54333333333332,0.0,100.0,35.0,66.11666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37666666666667,,,67.0,69.0,75.0,55.0,2.1700000000000017,0.0
2025-02-10 21:30:00,128.54333333333332,0.0,100.0,35.0,66.27,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.22,,,67.0,69.0,75.0,55.0,2.3000000000000043,0.0
2025-02-10 21:45:00,128.54333333333332,-2.1200000000000045,100.0,35.0,66.15666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.40666666666667,,,67.0,69.0,75.0,55.0,2.1400000000000006,0.0
2025-02-10 22:00:00,127.83666666666666,0.0,100.0,35.0,66.00333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.30666666666667,,,67.0,69.0,75.0,55.0,2.289999999999999,0.0
2025-02-10 22:15:00,127.83666666666666,0.0,100.0,35.166666666666664,65.84666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.56333333333333,,,67.0,69.0,75.0,55.0,2.3000000000000043,0.0
2025-02-10 22:30:00,125.71666666666665,-2.1200000000000045,100.0,35.666666666666664,65.58,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.66333333333334,,,67.0,69.0,75.0,55.0,2.4199999999999946,0.0
2025-02-10 22:45:00,126.42333333333333,-4.239999999999995,100.0,36.0,65.26333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.65,,,67.0,69.0,75.0,55.0,2.4299999999999926,0.0
2025-02-10 23:00:00,127.83666666666666,-2.1200000000000045,100.0,36.166666666666664,65.03,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.65,,,67.0,69.0,75.0,55.0,2.4499999999999957,0.0
2025-02-10 23:15:00,127.13,-2.1200000000000045,100.0,36.666666666666664,64.86333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.65666666666668,,,67.0,69.0,75.0,55.0,2.6200000000000045,0.0
2025-02-10 23:30:00,126.42333333333333,-2.1200000000000045,100.0,37.0,64.76333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.65666666666668,,,67.0,69.0,75.0,55.0,2.779999999999994,0.0
2025-02-10 23:45:00,125.71666666666665,-4.239999999999995,100.0,37.5,64.66000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.77333333333333,,,67.0,69.0,75.0,55.0,2.9199999999999946,0.0
2025-02-11 00:00:00,125.71666666666665,-4.239999999999995,100.0,38.333333333333336,64.53333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,72.10000000000001,,,67.0,69.0,75.0,55.0,3.000000000000007,0.0
2025-02-11 00:15:00,127.13,-4.239999999999995,100.0,38.5,64.49666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.73,,,67.0,69.0,75.0,55.0,3.0300000000000082,0.0
2025-02-11 00:30:00,126.42333333333333,-2.1200000000000045,100.0,39.0,64.47,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.65333333333332,,,67.0,69.0,75.0,55.0,3.0700000000000074,0.0
2025-02-11 00:45:00,126.42333333333333,-2.1200000000000045,100.0,39.5,64.36333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.97,,,67.0,69.0,75.0,55.0,3.1700000000000017,0.0
2025-02-11 01:00:00,126.42333333333333,-2.1200000000000045,100.0,39.666666666666664,64.28333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.86999999999999,,,67.0,69.0,75.0,55.0,3.250000000000007,0.0
2025-02-11 01:15:00,127.83666666666666,-2.1200000000000045,100.0,40.0,64.30333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.61666666666666,,,67.0,69.0,75.0,55.0,3.1300000000000026,0.0
2025-02-11 01:30:00,127.83666666666666,-2.1200000000000045,100.0,40.0,64.17,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.83,,,67.0,69.0,75.0,55.0,3.220000000000006,0.0
2025-02-11 01:45:00,127.13,-2.1200000000000045,100.0,40.5,64.11333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.60333333333334,,,67.0,69.0,75.0,55.0,3.249999999999993,0.0
2025-02-11 02:00:00,129.25,-2.1200000000000045,100.0,41.5,64.17,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.32333333333334,,,67.0,69.0,75.0,55.0,3.2800000000000082,0.0
2025-02-11 02:15:00,129.95666666666668,0.0,100.0,41.333333333333336,64.24666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.08,,,67.0,69.0,75.0,55.0,3.2700000000000102,0.0
2025-02-11 02:30:00,129.95666666666668,2.1200000000000045,100.0,41.0,64.24666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.88000000000001,,,67.0,69.0,75.0,55.0,3.299999999999997,0.0
2025-02-11 02:45:00,128.54333333333332,0.0,100.0,41.0,64.16000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.63666666666667,,,67.0,69.0,75.0,55.0,3.25,0.0
2025-02-11 03:00:00,127.13,0.0,100.0,41.0,64.16333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52666666666666,,,67.0,69.0,75.0,55.0,3.3500000000000085,0.0
2025-02-11 03:15:00,127.13,-2.1200000000000045,100.0,41.333333333333336,64.11333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44666666666667,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
2025-02-11 03:30:00,127.83666666666666,0.0,100.0,41.5,64.09,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,75.0,55.0,3.4000000000000057,0.0
2025-02-11 03:45:00,129.95666666666668,0.0,100.0,41.5,64.07666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36,,,67.0,69.0,75.0,55.0,3.3300000000000054,0.0
2025-02-11 04:00:00,129.25,2.1200000000000045,100.0,41.0,64.01,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
2025-02-11 04:15:00,128.54333333333332,0.0,100.0,41.0,64.02333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
2025-02-11 04:30:00,129.25,0.0,100.0,41.0,64.04,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19333333333333,,,67.0,69.0,75.0,55.0,3.3200000000000003,0.0
2025-02-11 04:45:00,129.95666666666668,0.0,100.0,41.0,64.05333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.3500000000000085,0.0
2025-02-11 05:00:00,127.13,0.0,100.0,41.0,64.02666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.3399999999999963,0.0
2025-02-11 05:15:00,127.83666666666666,-2.1200000000000045,100.0,41.0,64.11,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.260000000000005,0.0
2025-02-11 05:30:00,129.25,0.0,100.0,41.0,64.10000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.270000000000003,0.0
2025-02-11 05:45:00,128.54333333333332,0.0,100.0,41.0,64.00333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.25,0.0
2025-02-11 06:00:00,128.54333333333332,,100.0,41.0,63.99666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,,
2025-02-11 06:15:00,127.13,,100.0,41.5,63.95666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,,
2025-02-11 06:30:00,127.83666666666666,,100.0,41.5,63.95666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,,
2025-02-11 06:45:00,128.54333333333332,,100.0,41.5,63.99666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,,
2025-02-11 07:00:00,128.54333333333332,,100.0,41.0,63.93,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,,
2025-02-11 07:15:00,127.83666666666666,,100.0,41.0,63.93666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,,
2025-02-11 07:30:00,129.25,,100.0,41.0,63.93,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,,
2025-02-11 07:45:00,128.54333333333332,,100.0,41.0,63.923333333333325,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05666666666666,,,67.0,69.0,75.0,55.0,,
2025-02-11 08:00:00,129.25,,100.0,41.0,63.93,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,,
2025-02-11 08:15:00,129.95666666666668,,100.0,41.0,63.95666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07333333333334,,,67.0,69.0,75.0,55.0,,
2025-02-11 08:30:00,129.25,,100.0,41.0,64.04333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07,,,67.0,69.0,75.0,55.0,,
2025-02-11 08:45:00,129.25,,100.0,40.833333333333336,64.06666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,,
2025-02-11 09:00:00,129.25,,100.0,40.0,64.08666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,,
2025-02-11 09:15:00,129.95666666666668,,100.0,40.0,64.02,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,,
2025-02-11 09:30:00,129.25,,99.90333333333332,40.0,63.36333333333334,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,,
2025-02-11 09:45:00,129.95666666666668,,99.91666666666667,40.0,62.77,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,,
2025-02-11 10:00:00,129.25,,99.62,40.0,62.43,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
2025-02-11 10:15:00,127.83666666666666,,99.5,40.0,62.28,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
2025-02-11 10:30:00,127.83666666666666,,99.28666666666668,40.0,62.18666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
2025-02-11 10:45:00,129.25,,99.58666666666666,40.0,62.22666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,,
2025-02-11 11:00:00,127.13,,99.30666666666667,40.0,62.18666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,,
2025-02-11 11:15:00,128.54333333333332,,98.88333333333333,40.0,62.14333333333334,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,,
2025-02-11 11:30:00,127.83666666666666,,98.29,40.0,62.163333333333334,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,75.0,55.0,,
2025-02-11 11:45:00,127.13,,98.13333333333333,40.0,62.196666666666665,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,,
2025-02-11 12:00:00,127.13,,98.45,40.0,62.17666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,,
2025-02-11 12:15:00,127.13,,97.67666666666666,40.0,62.19333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,,
2025-02-11 12:30:00,126.42333333333333,,97.26,40.0,62.163333333333334,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,,
2025-02-11 12:45:00,126.42333333333333,,96.61333333333333,40.0,62.26,125.71666666666665,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,,
2025-02-11 13:00:00,126.42333333333333,,96.44666666666667,40.0,62.28333333333333,125.71666666666665,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92666666666666,,,67.0,69.0,75.0,55.0,,
2025-02-11 13:15:00,124.30666666666667,,92.74666666666667,39.833333333333336,62.28333333333333,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,,
2025-02-11 13:30:00,123.60333333333334,,96.01666666666667,40.333333333333336,62.25,125.01333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
2025-02-11 13:45:00,127.13,,100.0,42.0,62.24666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29,,,67.0,69.0,75.0,55.0,,
2025-02-11 14:00:00,127.83666666666666,,100.0,42.0,62.25,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,,,67.0,69.0,75.0,55.0,,
2025-02-11 14:15:00,127.83666666666666,0.0,100.0,42.0,62.303333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.86,,,67.0,69.0,75.0,55.0,3.8200000000000003,0.0
2025-02-11 14:30:00,127.83666666666666,0.0,100.0,42.0,62.32333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.94333333333334,,,67.0,69.0,75.0,55.0,3.730000000000004,0.0
2025-02-11 14:45:00,129.25,0.0,100.0,42.0,62.35333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,3.8599999999999994,0.0
2025-02-11 15:00:00,128.54333333333332,0.0,100.0,40.333333333333336,62.4,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.72333333333334,,,67.0,69.0,75.0,55.0,3.730000000000004,0.0
2025-02-11 15:15:00,128.54333333333332,-2.1200000000000045,100.0,40.0,62.42666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74666666666667,,,67.0,69.0,75.0,55.0,3.760000000000005,0.0
2025-02-11 15:30:00,127.13,-2.1200000000000045,100.0,40.0,62.5,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,3.8299999999999983,0.0
2025-02-11 15:45:00,127.13,-2.1200000000000045,100.0,40.0,62.53666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51,,,67.0,69.0,75.0,55.0,3.729999999999997,0.0
2025-02-11 16:00:00,129.25,-2.1200000000000045,100.0,40.0,62.63333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.50333333333333,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
2025-02-11 16:15:00,128.54333333333332,0.0,100.0,40.0,62.66,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54333333333334,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
2025-02-11 16:30:00,128.54333333333332,-2.1200000000000045,100.0,40.0,62.723333333333336,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79666666666667,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
2025-02-11 16:45:00,88.28666666666668,-2.1200000000000045,100.0,62.5,63.21666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.12,,,67.0,69.0,75.0,55.0,3.75,0.0
2025-02-11 17:00:00,126.42333333333333,4.240000000000009,100.0,48.833333333333336,62.72666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37333333333333,,,67.0,69.0,75.0,55.0,3.8400000000000034,0.0
2025-02-11 17:15:00,128.54333333333332,-2.1200000000000045,100.0,49.833333333333336,62.81666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.27,,,67.0,69.0,75.0,55.0,3.799999999999997,0.0
2025-02-11 17:30:00,129.95666666666668,0.0,100.0,48.333333333333336,62.910000000000004,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30333333333333,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
2025-02-11 17:45:00,127.13,-2.1200000000000045,100.0,50.333333333333336,62.949999999999996,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51,,,67.0,69.0,75.0,55.0,3.5900000000000034,0.0
2025-02-11 18:00:00,128.54333333333332,-2.1200000000000045,100.0,50.5,63.03666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.90333333333334,,,67.0,69.0,75.0,55.0,3.6499999999999986,0.0
2025-02-11 18:15:00,127.83666666666666,0.0,100.0,50.5,63.02666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74000000000001,,,67.0,69.0,75.0,55.0,3.6199999999999974,0.0
2025-02-11 18:30:00,128.54333333333332,-2.1200000000000045,100.0,50.5,63.02,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.17333333333333,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
2025-02-11 18:45:00,129.95666666666668,2.1200000000000045,100.0,49.666666666666664,63.16,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24,,,67.0,69.0,75.0,55.0,3.75,0.0
2025-02-11 19:00:00,127.13,0.0,100.0,49.5,63.18333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.25666666666666,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
2025-02-11 19:15:00,129.95666666666668,-2.1200000000000045,100.0,50.166666666666664,63.20666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.31333333333333,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
2025-02-11 19:30:00,131.37,2.1200000000000045,100.0,47.666666666666664,63.11666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.35,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
2025-02-11 19:45:00,128.54333333333332,2.1200000000000045,100.0,47.333333333333336,63.01333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.34666666666668,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
2025-02-11 20:00:00,127.13,-4.239999999999995,100.0,47.5,62.88333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.60000000000001,,,67.0,69.0,75.0,55.0,3.6499999999999986,0.0
2025-02-11 20:15:00,128.54333333333332,-2.1200000000000045,100.0,47.5,62.88666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.81666666666666,,,67.0,69.0,75.0,55.0,3.6499999999999986,0.0
2025-02-11 20:30:00,128.54333333333332,0.0,100.0,47.5,62.71666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.87,,,67.0,69.0,75.0,55.0,3.6600000000000037,0.0
2025-02-11 20:45:00,126.42333333333333,-2.1200000000000045,100.0,49.166666666666664,62.56,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.60666666666667,,,67.0,69.0,75.0,55.0,3.6799999999999997,0.0
2025-02-11 21:00:00,127.13,-4.239999999999995,100.0,50.5,62.52,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.42333333333333,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
2025-02-11 21:15:00,128.54333333333332,-2.1200000000000045,100.0,50.5,62.53333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24666666666667,,,67.0,69.0,75.0,55.0,3.690000000000005,0.0
2025-02-11 21:30:00,129.25,-2.1200000000000045,100.0,50.0,62.593333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.16333333333334,,,67.0,69.0,75.0,55.0,3.6799999999999997,0.0
2025-02-11 21:45:00,127.13,-2.1200000000000045,100.0,51.0,62.61666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.01333333333334,,,67.0,69.0,75.0,55.0,3.760000000000005,0.0
2025-02-11 22:00:00,128.54333333333332,-2.1200000000000045,100.0,51.0,62.63333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78,,,67.0,69.0,75.0,55.0,3.789999999999999,0.0
2025-02-11 22:15:00,129.95666666666668,0.0,100.0,50.833333333333336,62.63666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.59666666666666,,,67.0,69.0,75.0,55.0,3.75,0.0
2025-02-11 22:30:00,129.25,2.1200000000000045,100.0,49.833333333333336,62.72,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36333333333333,,,67.0,69.0,75.0,55.0,3.6300000000000026,0.0
2025-02-11 22:45:00,129.95666666666668,-2.1200000000000045,100.0,51.0,62.699999999999996,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27999999999999,,,67.0,69.0,75.0,55.0,3.780000000000001,0.0
2025-02-11 23:00:00,129.95666666666668,2.1200000000000045,100.0,49.0,62.669999999999995,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23333333333333,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
2025-02-11 23:15:00,126.42333333333333,-2.1200000000000045,100.0,49.0,62.69,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.760000000000005,0.0
2025-02-11 23:30:00,127.13,-4.239999999999995,100.0,51.5,62.629999999999995,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39666666666666,,,67.0,69.0,75.0,55.0,3.6099999999999994,0.0
2025-02-11 23:45:00,128.54333333333332,-2.1200000000000045,100.0,51.333333333333336,62.74333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49,,,67.0,69.0,75.0,55.0,3.730000000000004,0.0
2025-02-12 00:00:00,130.66333333333333,2.1200000000000045,100.0,50.333333333333336,62.72666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,3.6999999999999957,0.0
2025-02-12 00:15:00,127.13,4.240000000000009,100.0,50.166666666666664,62.75333333333333,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,3.529999999999994,0.0
2025-02-12 00:30:00,127.13,-2.1199999999999903,96.46,50.166666666666664,62.81333333333333,126.42333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03,,,67.0,69.0,75.0,55.0,3.549999999999997,0.0
2025-02-12 00:45:00,127.83666666666666,-2.1200000000000045,100.0,49.833333333333336,62.81,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.72333333333334,,,67.0,69.0,75.0,55.0,3.789999999999999,0.0
2025-02-12 01:00:00,127.83666666666666,-4.239999999999995,100.0,52.333333333333336,62.77333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.03333333333335,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
2025-02-12 01:15:00,131.37,0.0,100.0,53.0,62.699999999999996,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.27,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
2025-02-12 01:30:00,130.66333333333333,2.1200000000000045,100.0,51.0,62.68333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.38666666666667,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
2025-02-12 01:45:00,126.42333333333333,2.1200000000000045,100.0,51.333333333333336,62.70666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.14999999999999,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
2025-02-12 02:00:00,130.66333333333333,-4.239999999999995,100.0,52.5,62.69,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.89999999999999,,,67.0,69.0,75.0,55.0,3.6799999999999997,0.0
2025-02-12 02:15:00,130.66333333333333,2.1200000000000045,100.0,50.666666666666664,62.74333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.73666666666666,,,67.0,69.0,75.0,55.0,3.8100000000000023,0.0
2025-02-12 02:30:00,127.83666666666666,2.1200000000000045,100.0,50.666666666666664,62.73,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57000000000001,,,67.0,69.0,75.0,55.0,3.779999999999994,0.0
2025-02-12 02:45:00,127.13,-2.1200000000000045,100.0,53.833333333333336,62.626666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
2025-02-12 03:00:00,129.95666666666668,0.0,100.0,51.666666666666664,62.586666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37666666666667,,,67.0,69.0,75.0,55.0,3.690000000000005,0.0
2025-02-12 03:15:00,129.95666666666668,0.0,100.0,51.0,62.593333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30666666666667,,,67.0,69.0,75.0,55.0,3.780000000000001,0.0
2025-02-12 03:30:00,126.42333333333333,0.0,100.0,53.0,62.60999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,3.5799999999999983,0.0
2025-02-12 03:45:00,129.95666666666668,0.0,100.0,52.333333333333336,62.61333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22666666666667,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
2025-02-12 04:00:00,127.83666666666666,2.1200000000000045,100.0,51.0,62.593333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
2025-02-12 04:15:00,127.13,-2.1200000000000045,100.0,51.666666666666664,62.56666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.8300000000000054,0.0
2025-02-12 04:30:00,127.13,-4.239999999999995,100.0,53.5,62.626666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
2025-02-12 04:45:00,129.25,0.0,100.0,53.0,62.6,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.729999999999997,0.0
2025-02-12 05:00:00,128.54333333333332,0.0,100.0,51.5,62.623333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
2025-02-12 05:15:00,127.83666666666666,0.0,100.0,52.0,62.696666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.770000000000003,0.0
2025-02-12 05:30:00,129.95666666666668,0.0,100.0,51.0,62.69,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.6600000000000037,0.0
2025-02-12 05:45:00,129.25,0.0,100.0,52.333333333333336,62.51666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.799999999999997,0.0
2025-02-12 06:00:00,130.66333333333333,-2.1200000000000045,100.0,54.333333333333336,62.50666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.8800000000000026,0.0
2025-02-12 06:15:00,129.95666666666668,2.1200000000000045,100.0,52.0,62.56666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.8299999999999983,0.0
2025-02-12 06:30:00,128.54333333333332,0.0,100.0,51.833333333333336,62.56999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.8300000000000054,0.0
2025-02-12 06:45:00,129.25,0.0,100.0,51.333333333333336,62.53,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
2025-02-12 07:00:00,128.54333333333332,0.0,100.0,50.833333333333336,62.57,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.75,0.0
2025-02-12 07:15:00,129.25,-2.1200000000000045,100.0,50.5,62.6,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.769999999999996,0.0
2025-02-12 07:30:00,126.42333333333333,0.0,100.0,51.833333333333336,62.57666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.6799999999999997,0.0
2025-02-12 07:45:00,129.25,-2.1200000000000045,100.0,53.666666666666664,62.6,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.8299999999999983,0.0
2025-02-12 08:00:00,130.66333333333333,2.1200000000000045,100.0,51.166666666666664,62.61333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.6299999999999955,0.0
2025-02-12 08:15:00,128.54333333333332,2.1200000000000045,100.0,50.5,62.586666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
2025-02-12 08:30:00,131.37,0.0,100.0,50.5,62.593333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.6200000000000045,0.0
2025-02-12 08:45:00,125.71666666666665,2.1200000000000045,100.0,52.166666666666664,62.626666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.690000000000005,0.0
2025-02-12 09:00:00,128.54333333333332,-2.1200000000000045,100.0,53.333333333333336,62.24,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.13,,,67.0,69.0,75.0,55.0,3.690000000000005,0.0
2025-02-12 09:15:00,131.37,0.0,100.0,50.833333333333336,62.57666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
2025-02-12 09:30:00,127.13,0.0,100.0,50.5,62.61333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666666,,,67.0,69.0,75.0,55.0,3.6499999999999986,0.0
2025-02-12 09:45:00,127.13,-4.239999999999995,100.0,52.0,62.57333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.8200000000000003,0.0
2025-02-12 10:00:00,127.83666666666666,-2.1200000000000045,100.0,52.0,62.64666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
2025-02-12 10:15:00,129.25,-2.1200000000000045,100.0,52.166666666666664,62.63666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.6000000000000014,0.0
2025-02-12 10:30:00,129.25,0.0,100.0,50.5,62.75333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
2025-02-12 10:45:00,129.25,0.0,100.0,49.833333333333336,62.76666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.5700000000000003,0.0
2025-02-12 11:00:00,125.71666666666665,0.0,100.0,50.166666666666664,62.74666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.6799999999999997,0.0
2025-02-12 11:15:00,127.83666666666666,-4.239999999999995,100.0,52.5,62.67666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.8200000000000003,0.0
2025-02-12 11:30:00,127.13,-2.1200000000000045,100.0,52.833333333333336,62.73666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
2025-02-12 11:45:00,131.37,0.0,100.0,51.333333333333336,62.73,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.770000000000003,0.0
2025-02-12 12:00:00,129.25,2.1200000000000045,100.0,49.833333333333336,62.81666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
2025-02-12 12:15:00,126.42333333333333,0.0,100.0,51.333333333333336,62.78,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,3.6199999999999974,0.0
2025-02-12 12:30:00,129.95666666666668,-2.1200000000000045,100.0,54.666666666666664,62.76,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.769999999999996,0.0
2025-02-12 12:45:00,129.95666666666668,0.0,100.0,52.666666666666664,62.79333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.780000000000001,0.0
2025-02-12 13:00:00,131.37,0.0,100.0,51.166666666666664,62.879999999999995,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
2025-02-12 13:15:00,127.13,2.1200000000000045,100.0,49.333333333333336,62.166666666666664,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02666666666666,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
2025-02-12 13:30:00,129.25,-2.1200000000000045,99.88,49.333333333333336,62.44,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.4299999999999997,0.0
2025-02-12 13:45:00,128.54333333333332,2.1200000000000045,97.3,47.166666666666664,62.43666666666667,126.42333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.90666666666665,,,67.0,69.0,75.0,55.0,3.3999999999999986,0.0
2025-02-12 14:00:00,125.71666666666665,2.1199999999999903,97.61666666666667,47.166666666666664,62.446666666666665,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98333333333333,,,67.0,69.0,75.0,55.0,3.4299999999999997,0.0
2025-02-12 14:15:00,42.376666666666665,-2.1200000000000045,100.0,69.16666666666667,64.19,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
2025-02-12 14:30:00,93.93666666666667,-129.25,100.0,68.16666666666667,66.46333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.86666666666667,,,67.0,69.0,75.0,55.0,8.340000000000003,0.0
2025-02-12 14:45:00,127.83666666666666,2.1200000000000045,100.0,45.666666666666664,63.00333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.87333333333333,,,67.0,69.0,75.0,55.0,4.009999999999998,0.0
2025-02-12 15:00:00,126.42333333333333,-2.1200000000000045,100.0,46.0,62.9,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76666666666667,,,67.0,69.0,75.0,55.0,3.529999999999994,0.0
2025-02-12 15:15:00,126.42333333333333,-2.1200000000000045,100.0,46.166666666666664,62.876666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82000000000001,,,67.0,69.0,75.0,55.0,3.569999999999993,0.0
2025-02-12 15:30:00,125.71666666666665,-4.239999999999995,100.0,49.666666666666664,63.10333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.96333333333332,,,67.0,69.0,75.0,55.0,3.489999999999995,0.0
2025-02-12 15:45:00,129.95666666666668,-4.239999999999995,100.0,52.0,63.11333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95666666666666,,,67.0,69.0,75.0,55.0,3.5700000000000003,0.0
2025-02-12 16:00:00,129.95666666666668,2.1200000000000045,100.0,49.0,63.163333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.90333333333334,,,67.0,69.0,75.0,55.0,3.520000000000003,0.0
2025-02-12 16:15:00,126.42333333333333,0.0,100.0,49.166666666666664,63.20666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74666666666667,,,67.0,69.0,75.0,55.0,3.5600000000000023,0.0
2025-02-12 16:30:00,129.25,-4.239999999999995,100.0,51.5,63.36666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61666666666667,,,67.0,69.0,75.0,55.0,3.6000000000000014,0.0
2025-02-12 16:45:00,129.25,,100.0,51.5,63.43333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49,,,67.0,69.0,75.0,55.0,,
2025-02-12 17:00:00,129.25,2.1200000000000045,100.0,49.166666666666664,63.52,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.46333333333332,,,67.0,69.0,75.0,55.0,3.6000000000000014,0.0
2025-02-12 17:15:00,130.66333333333333,0.0,100.0,48.166666666666664,63.51333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,3.520000000000003,0.0
2025-02-12 17:30:00,127.13,0.0,100.0,50.333333333333336,63.663333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49000000000001,,,67.0,69.0,75.0,55.0,3.509999999999998,0.0
2025-02-12 17:45:00,129.95666666666668,0.0,100.0,49.0,63.68,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61666666666667,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
2025-02-12 18:00:00,126.42333333333333,-2.1200000000000045,100.0,49.666666666666664,63.75333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,3.479999999999997,0.0
2025-02-12 18:15:00,129.95666666666668,-2.1200000000000045,100.0,48.0,63.876666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
2025-02-12 18:30:00,130.66333333333333,2.1200000000000045,100.0,46.5,63.81333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.69333333333334,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
2025-02-12 18:45:00,129.95666666666668,2.1200000000000045,100.0,46.0,63.93,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77333333333333,,,67.0,69.0,75.0,55.0,3.3100000000000023,0.0
2025-02-12 19:00:00,127.83666666666666,0.0,100.0,46.0,63.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.69333333333334,,,67.0,69.0,75.0,55.0,3.3299999999999983,0.0
2025-02-12 19:15:00,130.66333333333333,0.0,100.0,45.833333333333336,64.2,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.71666666666667,,,67.0,69.0,75.0,55.0,3.299999999999997,0.0
2025-02-12 19:30:00,129.95666666666668,0.0,100.0,45.166666666666664,64.17333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39999999999999,,,67.0,69.0,75.0,55.0,3.2099999999999937,0.0
2025-02-12 19:45:00,129.25,0.0,100.0,45.0,64.25,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,75.0,55.0,3.1000000000000085,0.0
2025-02-12 20:00:00,129.25,0.0,100.0,45.0,64.42,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37666666666667,,,67.0,69.0,75.0,55.0,3.1000000000000085,0.0
2025-02-12 20:15:00,128.19,0.0,97.555,44.75,64.325,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93,,,67.0,69.0,75.0,55.0,3.1400000000000006,0.0
2025-02-12 20:30:00,125.01,2.1099999999999994,94.47333333333331,44.0,64.39999999999999,124.30666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83999999999999,,,67.0,69.0,75.0,55.0,3.019999999999996,0.0
2025-02-12 20:45:00,126.07,-2.1199999999999903,99.59,44.375,64.3725,128.72,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.0775,,,67.0,69.0,75.0,55.0,3.049999999999997,0.0
2025-02-12 21:00:00,127.13,-2.1200000000000045,100.0,44.833333333333336,64.31,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67666666666668,,,67.0,69.0,75.0,55.0,3.1400000000000006,0.0
2025-02-12 21:15:00,125.71666666666665,-2.1200000000000045,100.0,45.0,64.39333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,,,67.0,69.0,75.0,55.0,3.1099999999999994,0.0
2025-02-12 21:30:00,127.13,-2.1200000000000045,100.0,46.0,64.43666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,3.1599999999999966,0.0
2025-02-12 21:45:00,126.42333333333333,-2.1200000000000045,100.0,46.0,64.48666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81,,,67.0,69.0,75.0,55.0,3.0799999999999983,0.0
2025-02-12 22:00:00,126.42333333333333,-2.1200000000000045,100.0,46.0,64.54666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.72666666666667,,,67.0,69.0,75.0,55.0,3.010000000000005,0.0
2025-02-12 22:15:00,127.13,-2.1200000000000045,100.0,46.5,64.65333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61333333333334,,,67.0,69.0,75.0,55.0,3.079999999999991,0.0
2025-02-12 22:30:00,127.13,-2.1200000000000045,100.0,46.5,64.60666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,3.1199999999999974,0.0
2025-02-12 22:45:00,126.42333333333333,-2.1200000000000045,100.0,46.5,64.77666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.58666666666666,,,67.0,69.0,75.0,55.0,2.940000000000005,0.0
2025-02-12 23:00:00,126.42333333333333,-2.1200000000000045,100.0,46.5,64.94666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.47,,,67.0,69.0,75.0,55.0,2.9100000000000037,0.0
2025-02-12 23:15:00,127.83666666666666,-4.239999999999995,100.0,47.0,64.81333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,3.039999999999999,0.0
2025-02-12 23:30:00,126.42333333333333,0.0,100.0,47.0,64.71333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31,,,67.0,69.0,75.0,55.0,2.9699999999999918,0.0
2025-02-12 23:45:00,125.71666666666665,-2.1200000000000045,100.0,47.0,64.85000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19333333333333,,,67.0,69.0,75.0,55.0,3.1099999999999923,0.0
2025-02-13 00:00:00,127.13,-2.1200000000000045,100.0,47.0,64.8,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,2.990000000000002,0.0
2025-02-13 00:15:00,126.42333333333333,-2.1200000000000045,100.0,47.0,64.76,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.1000000000000014,0.0
2025-02-13 00:30:00,126.42333333333333,-2.1200000000000045,100.0,47.0,64.86,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.1799999999999997,0.0
2025-02-13 00:45:00,126.42333333333333,-2.1200000000000045,100.0,47.5,64.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05333333333333,,,67.0,69.0,75.0,55.0,3.1099999999999994,0.0
2025-02-13 01:00:00,127.13,-4.239999999999995,100.0,47.5,64.95333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.0899999999999963,0.0
2025-02-13 01:15:00,126.42333333333333,-2.1200000000000045,100.0,47.5,64.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.059999999999995,0.0
2025-02-13 01:30:00,127.13,-4.239999999999995,100.0,48.0,64.99333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15666666666667,,,67.0,69.0,75.0,55.0,3.069999999999993,0.0
2025-02-13 01:45:00,127.83666666666666,-2.1200000000000045,100.0,48.0,65.07,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,3.0,0.0
2025-02-13 02:00:00,127.13,0.0,100.0,48.166666666666664,65.02333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,3.0,0.0
2025-02-13 02:15:00,126.42333333333333,-2.1200000000000045,100.0,48.5,65.09333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.049999999999997,0.0
2025-02-13 02:30:00,126.42333333333333,-4.239999999999995,100.0,48.5,65.20333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.010000000000005,0.0
2025-02-13 02:45:00,126.42333333333333,-4.239999999999995,100.0,48.5,65.29666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,2.990000000000002,0.0
2025-02-13 03:00:00,127.13,-2.1200000000000045,100.0,48.5,65.3,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.32,,,67.0,69.0,75.0,55.0,2.8799999999999955,0.0
2025-02-13 03:15:00,127.13,-2.1200000000000045,100.0,48.5,65.06666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,3.0600000000000023,0.0
2025-02-13 03:30:00,127.13,-2.1200000000000045,100.0,48.5,64.87,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,3.239999999999995,0.0
2025-02-13 03:45:00,127.13,-2.1200000000000045,100.0,48.5,64.84333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30333333333333,,,67.0,69.0,75.0,55.0,3.1000000000000014,0.0
2025-02-13 04:00:00,126.42333333333333,-2.1200000000000045,100.0,48.5,64.79,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,3.219999999999999,0.0
2025-02-13 04:15:00,127.13,-4.239999999999995,100.0,48.833333333333336,64.80333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,3.1099999999999994,0.0
2025-02-13 04:30:00,127.83666666666666,-2.1200000000000045,100.0,49.0,64.74000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,3.0999999999999943,0.0
2025-02-13 04:45:00,126.42333333333333,-2.1200000000000045,100.0,49.0,64.63333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,3.3000000000000043,0.0
2025-02-13 05:00:00,127.13,-4.239999999999995,100.0,49.0,64.41666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,3.3699999999999974,0.0
2025-02-13 05:15:00,126.42333333333333,-2.1200000000000045,100.0,49.0,64.27333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15666666666667,,,67.0,69.0,75.0,55.0,3.210000000000001,0.0
2025-02-13 05:30:00,126.42333333333333,-4.239999999999995,100.0,49.666666666666664,64.04666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12666666666667,,,67.0,69.0,75.0,55.0,3.2900000000000063,0.0
