time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 04:15:00,101.71,-2.1199999999999903,60.330000000000005,39.166666666666664,65.31666666666666,103.12333333333333,0.0,70.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-25 04:30:00,101.00333333333333,0.0,56.35666666666666,39.166666666666664,64.00666666666667,100.29666666666667,0.0,70.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-25 04:45:00,101.71,2.1199999999999903,57.14000000000001,38.5,67.48333333333333,101.00333333333333,0.0,70.0,0.0,,0.0,,,70.24333333333333,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-25 05:00:00,99.58999999999999,0.0,58.093333333333334,39.0,63.806666666666665,101.00333333333333,0.0,70.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,1.539999999999992,0.0
2025-02-25 05:15:00,100.29666666666667,0.0,55.73333333333333,40.0,66.77,100.29666666666667,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,0.6900000000000119,0.0
2025-02-25 05:30:00,101.71,-2.1200000000000045,61.78,40.166666666666664,67.68333333333334,103.83,0.0,70.0,0.0,,0.0,,,70.24333333333333,,,67.0,69.0,,,1.4199999999999875,0.0
2025-02-25 05:45:00,103.12333333333333,-2.1099999999999994,62.92333333333334,40.666666666666664,63.666666666666664,104.52999999999999,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,1.5,0.0
2025-02-25 06:00:00,104.52999999999999,0.0,60.6,40.166666666666664,66.96,103.82666666666667,0.0,70.0,0.0,,0.0,,,70.13000000000001,,,67.0,69.0,,,0.47999999999998977,0.0
2025-02-25 06:15:00,101.71,-2.1099999999999994,61.776666666666664,39.666666666666664,62.593333333333334,103.82666666666667,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-25 06:30:00,103.83,2.1200000000000045,60.24333333333333,39.333333333333336,65.08999999999999,103.12333333333333,0.0,70.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,0.7200000000000131,0.0
2025-02-25 06:45:00,101.71,-2.1200000000000045,59.50333333333333,40.166666666666664,63.67666666666667,102.41666666666667,0.0,70.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-25 07:00:00,104.53333333333335,2.1099999999999994,62.26333333333333,40.5,64.34666666666666,103.83,0.0,70.0,0.0,,0.0,,,70.09333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-25 07:15:00,102.41666666666667,0.0,59.10333333333333,40.0,64.15333333333332,101.71,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-25 07:30:00,103.12333333333333,2.1200000000000045,61.26333333333333,39.5,63.35333333333333,103.12333333333333,0.0,70.0,0.0,,0.0,,,70.04,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-25 07:45:00,101.71,-2.1199999999999903,58.54333333333333,40.833333333333336,64.77999999999999,101.00333333333333,0.0,70.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,2.6999999999999957,0.0
2025-02-25 08:00:00,103.12333333333333,0.0,62.53666666666667,39.5,62.77333333333333,104.53333333333335,0.0,70.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-25 08:15:00,102.41666666666667,-2.1199999999999903,60.096666666666664,39.5,65.96666666666667,102.41666666666667,0.0,70.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,0.22999999999999687,0.0
2025-02-25 08:30:00,104.53333333333335,-2.1099999999999994,65.80666666666666,40.0,67.45666666666666,106.64666666666666,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,1.4499999999999886,0.0
2025-02-25 08:45:00,108.06,-2.1200000000000045,71.17,41.333333333333336,67.61333333333333,110.18,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-25 09:00:00,111.59333333333335,-2.1199999999999903,76.58666666666666,41.666666666666664,67.62,113.00666666666666,0.0,70.0,0.0,,0.0,,,70.34333333333332,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-25 09:15:00,115.83333333333333,-2.1200000000000045,84.60333333333334,42.666666666666664,67.71666666666667,117.95333333333333,0.0,70.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-25 09:30:00,122.19,-2.1200000000000045,93.33666666666666,43.666666666666664,67.64666666666666,124.30666666666667,0.0,70.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,1.7900000000000063,0.0
2025-02-25 09:45:00,125.71666666666665,-2.1199999999999903,98.97666666666667,44.5,64.89333333333333,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 10:00:00,125.71666666666665,0.0,92.17,44.5,63.89333333333334,123.60333333333334,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-25 10:15:00,122.89666666666666,2.1199999999999903,91.50333333333333,43.0,60.69,122.19,0.0,70.0,0.0,,0.0,,,70.24666666666667,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-25 10:30:00,118.66000000000001,2.1199999999999903,82.58666666666666,42.5,63.126666666666665,117.24666666666667,0.0,70.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-25 10:45:00,115.83333333333333,0.0,78.68,42.0,58.53333333333333,115.12666666666667,0.0,70.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-25 11:00:00,111.59333333333332,0.0,71.04666666666667,41.0,63.47666666666667,110.18,0.0,70.0,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-25 11:15:00,108.06,0.0,68.10333333333334,40.5,60.73333333333334,108.06,0.0,70.0,0.0,,0.0,,,69.64999999999999,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-25 11:30:00,108.06,2.1200000000000045,66.39999999999999,40.0,65.98333333333333,106.64666666666666,0.0,70.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,1.289999999999992,0.0
2025-02-25 11:45:00,108.76666666666667,0.0,71.84666666666668,40.666666666666664,66.29666666666667,110.18,0.0,70.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-25 12:00:00,110.88666666666667,-2.1199999999999903,74.48666666666666,42.0,66.24666666666667,112.3,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.420000000000009,0.0
2025-02-25 12:15:00,111.59333333333332,-2.1199999999999903,77.42,42.5,66.32333333333334,113.71333333333332,0.0,70.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-25 12:30:00,113.00666666666666,-2.1200000000000045,80.97666666666667,43.0,66.29666666666667,115.83333333333333,0.0,70.0,0.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-25 12:45:00,115.83333333333333,-4.239999999999995,84.92333333333333,43.833333333333336,66.5,118.66000000000001,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-25 13:00:00,119.36666666666667,-2.1200000000000045,87.85333333333334,44.166666666666664,66.69666666666667,120.78000000000002,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.259999999999991,0.0
2025-02-25 13:15:00,121.48333333333333,-2.1200000000000045,92.17,44.833333333333336,66.86,122.89666666666666,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,2.1300000000000097,0.0
2025-02-25 13:30:00,125.71666666666665,-2.1199999999999903,98.99666666666667,45.833333333333336,67.05,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-25 13:45:00,125.71666666666665,-4.239999999999995,100.0,46.0,67.28666666666668,129.25,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-25 14:00:00,127.13,,100.0,46.0,67.60000000000001,129.25,0.0,70.0,0.0,,0.0,,,70.58999999999999,,,67.0,69.0,,,,
2025-02-25 14:15:00,126.42333333333333,-2.1200000000000045,100.0,46.0,67.91333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.64999999999999,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-25 14:30:00,127.83666666666666,-2.1200000000000045,100.0,46.0,68.22333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-25 14:45:00,128.54333333333332,-2.1200000000000045,100.0,46.0,68.52333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-25 15:00:00,129.25,2.1200000000000045,100.0,45.5,64.96,129.25,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-25 15:15:00,126.42333333333333,-2.1200000000000045,100.0,48.0,59.85,129.25,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-25 15:30:00,127.13,-2.1200000000000045,99.89999999999999,48.5,59.70333333333334,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.03666666666668,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-25 15:45:00,127.13,0.0,95.54,47.0,59.86666666666667,125.01333333333334,0.0,70.0,0.0,,0.0,,,69.86,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-25 16:00:00,123.60333333333334,2.1099999999999994,88.88666666666666,45.5,60.10333333333333,120.78000000000002,0.0,70.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,1.75,0.0
2025-02-25 16:15:00,119.36666666666667,2.1200000000000045,81.76333333333334,44.166666666666664,60.336666666666666,116.54,0.0,70.0,0.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-25 16:30:00,113.71333333333332,2.1200000000000045,73.42333333333333,42.666666666666664,60.81,111.59333333333332,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 16:45:00,108.76666666666667,4.240000000000009,64.10000000000001,41.0,61.24333333333334,105.23666666666666,0.0,70.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-25 17:00:00,105.94,2.1099999999999994,63.70666666666667,40.5,61.57,105.23666666666666,0.0,70.0,0.0,,0.0,,,69.42333333333333,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-25 17:15:00,108.76666666666667,2.1200000000000045,67.28333333333335,40.5,61.89333333333334,107.35333333333334,0.0,70.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.5,0.0
2025-02-25 17:30:00,109.47333333333334,2.1200000000000045,67.25,40.166666666666664,62.01666666666667,108.06,0.0,70.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-25 17:45:00,108.76666666666667,0.0,70.13,40.0,62.13333333333333,109.47333333333334,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-25 18:00:00,109.47333333333334,0.0,69.12,40.0,62.403333333333336,108.76666666666667,0.0,70.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-25 18:15:00,109.47333333333334,2.1200000000000045,67.86333333333333,39.666666666666664,62.28,108.06,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-25 18:30:00,110.18,2.1200000000000045,71.80333333333333,40.166666666666664,62.330000000000005,110.88666666666667,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-25 18:45:00,113.71333333333332,-2.1200000000000045,76.39333333333333,41.5,62.52333333333333,113.00666666666666,0.0,70.0,0.0,,0.0,,,70.09333333333335,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-25 19:00:00,110.88666666666667,2.1199999999999903,69.44333333333334,39.5,62.47333333333333,108.76666666666667,0.0,70.0,0.0,,0.0,,,69.88333333333334,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-25 19:15:00,109.47333333333334,2.1200000000000045,66.68666666666667,38.666666666666664,62.403333333333336,107.35333333333334,0.0,70.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 19:30:00,106.64666666666666,2.1200000000000045,63.330000000000005,38.0,62.56,105.23666666666666,0.0,70.0,0.0,,0.0,,,69.78333333333332,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-25 19:45:00,104.52999999999999,2.1099999999999994,59.07,37.0,62.54,102.41666666666667,0.0,70.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-25 20:00:00,103.12333333333333,2.1200000000000045,56.55666666666667,36.333333333333336,62.65333333333333,101.00333333333333,0.0,70.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-25 20:15:00,102.41666666666667,2.1199999999999903,55.949999999999996,36.0,62.56333333333333,100.29666666666667,0.0,70.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-25 20:30:00,103.12333333333333,0.0,57.29666666666666,36.0,62.51,101.71,0.0,70.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-25 20:45:00,101.71,4.239999999999995,55.423333333333325,35.333333333333336,62.25,99.58999999999999,0.0,70.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-25 21:00:00,99.58999999999999,2.1199999999999903,52.42333333333334,35.0,62.26,98.17666666666666,0.0,70.0,0.0,,0.0,,,69.76666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 21:15:00,97.46999999999998,0.0,51.78333333333333,35.0,62.053333333333335,97.46999999999998,0.0,70.0,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-25 21:30:00,96.76333333333332,0.0,50.25333333333333,36.0,61.949999999999996,96.76333333333332,0.0,70.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-25 21:45:00,95.34999999999998,0.0,47.88999999999999,36.0,61.526666666666664,94.64333333333333,0.0,70.0,0.0,,0.0,,,69.74333333333334,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-25 22:00:00,95.35000000000001,4.239999999999995,44.02,35.0,61.06333333333333,92.52333333333333,0.0,70.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.6999999999999957,0.0
2025-02-25 22:15:00,93.23,2.1200000000000045,41.733333333333334,34.166666666666664,61.01333333333334,91.11,0.0,70.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-25 22:30:00,91.81666666666666,0.0,38.85333333333333,33.666666666666664,60.843333333333334,89.69666666666666,0.0,70.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-25 22:45:00,87.58,4.239999999999995,32.52,32.666666666666664,60.72666666666667,85.46333333333332,0.0,70.0,0.0,,0.0,,,69.58,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-25 23:00:00,83.34333333333333,4.230000000000004,25.436666666666667,31.666666666666668,60.44333333333333,80.52,0.0,70.0,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-25 23:15:00,79.10666666666667,2.1199999999999903,18.67,31.166666666666668,60.24666666666667,76.28,0.0,70.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-25 23:30:00,73.45333333333333,2.1199999999999903,10.26,30.0,60.29,71.33333333333333,0.0,70.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-25 23:45:00,68.50666666666666,2.1200000000000045,3.686666666666667,29.166666666666668,60.30666666666667,67.09666666666666,0.0,70.0,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,1.8000000000000043,0.0
2025-02-26 00:00:00,65.69,2.1199999999999974,0.0,28.5,60.333333333333336,63.57,0.0,70.0,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-26 00:15:00,62.86333333333334,0.0,0.0,28.5,60.47666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-26 00:30:00,61.45000000000001,-2.1199999999999974,0.0,28.5,60.303333333333335,63.57,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-26 00:45:00,61.45000000000001,-2.1199999999999974,0.0,29.666666666666668,60.16,63.57,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-26 01:00:00,62.156666666666666,-2.1199999999999974,0.0,30.5,60.153333333333336,63.57,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-26 01:15:00,62.156666666666666,-2.1199999999999974,0.0,30.833333333333332,60.18333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-26 01:30:00,61.45000000000001,-2.1199999999999974,0.0,31.0,60.10999999999999,63.57,0.0,70.0,0.0,,0.0,,,69.24333333333334,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-26 01:45:00,62.156666666666666,0.0,0.0,31.333333333333332,63.56666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.31666666666666,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-26 02:00:00,63.57,0.0,0.0,31.5,62.97,63.57,0.0,70.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,0.1600000000000108,0.0
2025-02-26 02:15:00,63.57,-2.1199999999999974,0.0,31.833333333333332,64.28333333333335,63.57,0.0,70.0,0.0,,0.0,,,69.54,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-26 02:30:00,65.68666666666667,4.229999999999997,0.0,31.0,62.97333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.309999999999995,0.0
2025-02-26 02:45:00,64.98333333333333,0.0,0.0,30.5,66.38666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,-0.5600000000000023,0.0
2025-02-26 03:00:00,65.69,2.1199999999999974,2.49,30.5,64.37333333333333,66.39,0.0,70.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-26 03:15:00,64.27666666666666,-2.1199999999999974,1.2233333333333334,31.5,64.27333333333333,65.69,0.0,70.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-26 03:30:00,65.69,-2.1099999999999994,4.303333333333334,32.0,67.24666666666667,67.8,0.0,70.0,0.0,,0.0,,,70.09333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-26 03:45:00,70.62666666666667,-2.1200000000000045,14.096666666666666,33.333333333333336,67.39999999999999,72.74666666666667,0.0,70.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-26 04:00:00,73.45333333333333,-2.1199999999999903,16.653333333333332,34.0,67.06666666666666,74.86666666666666,0.0,70.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-26 04:15:00,75.57333333333334,-2.1200000000000045,21.099999999999998,34.5,67.06,77.69333333333334,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-26 04:30:00,77.69333333333334,-4.239999999999995,24.793333333333333,35.166666666666664,66.94666666666666,80.52,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.1999999999999886,0.0
2025-02-26 04:45:00,82.64,-2.1200000000000045,30.876666666666665,36.0,66.77333333333333,84.75666666666667,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-26 05:00:00,86.87333333333333,-2.1099999999999994,39.43333333333334,37.0,66.66333333333334,89.69666666666667,0.0,70.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-26 05:15:00,91.81666666666666,-4.240000000000009,46.71,38.166666666666664,66.64999999999999,94.64333333333333,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.0,0.0
2025-02-26 05:30:00,94.64333333333333,-4.239999999999995,52.68000000000001,38.833333333333336,66.52999999999999,98.17666666666666,0.0,70.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-26 05:45:00,99.58999999999999,-2.1199999999999903,58.14333333333334,39.5,66.39333333333333,101.71,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-26 06:00:00,102.41666666666667,-4.239999999999995,63.64666666666667,40.333333333333336,66.27999999999999,105.23666666666666,0.0,70.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-26 06:15:00,105.23666666666666,-2.1099999999999994,67.79,40.833333333333336,66.12,107.35333333333334,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-26 06:30:00,108.06,-2.1200000000000045,71.65666666666665,41.5,65.91333333333334,110.18,0.0,70.0,0.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-26 06:45:00,108.76666666666667,-2.1200000000000045,72.90666666666667,41.833333333333336,65.56333333333333,110.88666666666667,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-26 07:00:00,110.88666666666667,-2.1199999999999903,75.77333333333333,42.666666666666664,65.12666666666667,112.3,0.0,70.0,0.0,,0.0,,,70.51,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-26 07:15:00,110.88666666666667,0.0,75.23333333333333,43.0,65.02999999999999,112.3,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.9199999999999946,0.0
2025-02-26 07:30:00,110.18,-2.1199999999999903,75.00666666666666,43.0,64.91333333333334,112.3,0.0,70.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,2.8599999999999923,0.0
2025-02-26 07:45:00,110.18,-2.1199999999999903,75.27666666666666,43.333333333333336,64.78333333333333,112.3,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.0600000000000023,0.0
2025-02-26 08:00:00,111.59333333333332,0.0,72.92333333333333,43.5,64.78666666666668,110.88666666666667,0.0,70.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,3.0899999999999963,0.0
2025-02-26 08:15:00,111.59333333333332,2.1199999999999903,72.64,43.5,64.65333333333332,110.18,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.1299999999999955,0.0
2025-02-26 08:30:00,110.18,0.0,72.12666666666667,43.5,64.56333333333333,110.18,0.0,70.0,0.0,,0.0,,,70.05666666666666,,,67.0,69.0,,,3.1200000000000045,0.0
2025-02-26 08:45:00,110.18,0.0,69.70333333333333,43.5,64.43666666666667,108.76666666666667,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.1499999999999915,0.0
2025-02-26 09:00:00,108.76666666666667,0.0,68.79,43.5,64.29666666666667,108.06,0.0,70.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.3500000000000085,0.0
2025-02-26 09:15:00,108.76666666666667,2.1200000000000045,66.58999999999999,43.5,64.39666666666666,106.64666666666666,0.0,70.0,0.0,,0.0,,,69.89999999999999,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-26 09:30:00,108.06,2.1200000000000045,64.58666666666666,43.0,64.57333333333334,105.94,0.0,70.0,0.0,,0.0,,,69.86666666666666,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-26 09:45:00,107.35333333333334,2.1200000000000045,66.11666666666666,42.5,64.53666666666668,105.94,0.0,70.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.230000000000004,0.0
2025-02-26 10:00:00,107.35333333333334,0.0,66.38666666666666,42.5,64.59666666666668,105.94,0.0,70.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.180000000000007,0.0
2025-02-26 10:15:00,106.64666666666666,2.1200000000000045,66.64666666666666,42.5,64.36,105.94,0.0,70.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-26 10:30:00,107.35333333333334,0.0,66.52666666666666,42.5,64.32666666666667,107.35333333333334,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-26 10:45:00,106.64666666666666,-2.1200000000000045,66.63666666666667,42.5,64.29666666666667,107.35333333333334,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-26 11:00:00,107.35333333333334,2.1200000000000045,66.39,42.5,64.31666666666666,105.94,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-26 11:15:00,106.64666666666666,2.1200000000000045,66.49333333333334,42.5,64.28333333333335,106.64666666666666,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.3600000000000065,0.0
2025-02-26 11:30:00,105.23666666666666,-2.1099999999999994,66.43,42.833333333333336,64.16666666666667,105.94,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-26 11:45:00,105.23666666666666,0.0,66.32666666666667,43.666666666666664,64.09333333333333,105.94,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-26 12:00:00,105.23666666666666,0.0,66.01,44.0,64.0,105.94,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-26 12:15:00,104.53333333333335,-2.1099999999999994,65.94333333333333,44.0,63.88666666666666,105.94,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-26 12:30:00,105.23666666666666,-2.1099999999999994,65.55333333333333,44.0,63.846666666666664,105.94,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-26 12:45:00,105.94333333333333,-2.1099999999999994,65.77666666666666,44.0,64.00666666666666,105.94,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-26 13:00:00,105.94,0.0,65.72333333333334,44.0,64.33999999999999,105.94,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-26 13:15:00,105.23666666666666,0.0,66.03666666666668,44.0,64.63,105.94,0.0,70.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.240000000000009,0.0
2025-02-26 13:30:00,107.35333333333334,0.0,65.97666666666667,44.0,65.03333333333333,105.94,0.0,70.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.239999999999995,0.0
2025-02-26 13:45:00,107.35333333333334,0.0,68.74333333333334,44.166666666666664,65.62333333333333,108.06,0.0,70.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-26 14:00:00,108.06,-2.1200000000000045,71.72,44.5,66.31,110.18,0.0,70.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.529999999999994,0.0
2025-02-26 14:15:00,111.59333333333332,0.0,75.89666666666666,44.833333333333336,66.89333333333333,113.00666666666666,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-26 14:30:00,116.54,-2.1200000000000045,84.39,46.0,67.48666666666666,118.65666666666668,0.0,70.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-26 14:45:00,125.71999999999998,-2.1099999999999994,98.63,48.333333333333336,67.83666666666666,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.74333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-26 15:00:00,129.95666666666668,0.0,100.0,48.5,68.38,129.25,0.0,70.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,1.8199999999999932,0.0
2025-02-26 15:15:00,128.54333333333332,2.1200000000000045,100.0,47.833333333333336,63.29666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.81333333333333,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-26 15:30:00,127.83666666666666,-4.239999999999995,100.0,48.5,63.82333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.46666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-26 15:45:00,127.83666666666666,2.1200000000000045,100.0,47.5,60.96666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-26 16:00:00,126.42333333333333,-4.239999999999995,100.0,49.0,60.64333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-26 16:15:00,127.13,-4.239999999999995,97.91666666666667,48.333333333333336,61.00666666666667,127.83666666666666,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-26 16:30:00,123.60333333333334,2.1099999999999994,88.69,45.833333333333336,61.35999999999999,120.78000000000002,0.0,70.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-26 16:45:00,117.95333333333333,-4.240000000000009,83.67666666666666,44.5,61.623333333333335,117.95333333333333,0.0,70.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-26 17:00:00,116.54,2.1200000000000045,80.29,44.0,61.93333333333334,115.83333333333333,0.0,70.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-26 17:15:00,116.54,0.0,80.73666666666666,44.0,62.18000000000001,115.83333333333333,0.0,70.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-26 17:30:00,117.24666666666667,4.239999999999995,80.08666666666666,43.666666666666664,62.696666666666665,115.12666666666667,0.0,70.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-26 17:45:00,115.12666666666667,0.0,77.07,43.166666666666664,62.95666666666667,113.71333333333332,0.0,70.0,0.0,,0.0,,,69.70666666666666,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-26 18:00:00,110.18,0.0,69.46333333333332,42.5,63.0,108.76666666666667,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-26 18:15:00,109.47333333333334,2.1200000000000045,68.37333333333333,42.0,63.17666666666667,108.76666666666667,0.0,70.0,0.0,,0.0,,,69.61999999999999,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-26 18:30:00,109.47333333333334,2.1200000000000045,67.36333333333333,41.5,63.47666666666667,106.64666666666666,0.0,70.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-26 18:45:00,107.35333333333334,2.1200000000000045,64.82666666666667,40.666666666666664,63.43333333333334,105.94,0.0,70.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-26 19:00:00,108.06,2.1200000000000045,68.15666666666667,40.5,63.77666666666667,108.06,0.0,70.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-26 19:15:00,108.76666666666667,-2.1200000000000045,69.11333333333333,40.166666666666664,63.60333333333333,108.76666666666667,0.0,70.0,0.0,,0.0,,,69.86,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-26 19:30:00,110.18,0.0,69.07333333333334,39.666666666666664,63.379999999999995,108.76666666666667,0.0,70.0,0.0,,0.0,,,69.89333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-26 19:45:00,110.18,0.0,70.86,39.5,63.35,110.18,0.0,70.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-26 20:00:00,110.18,0.0,70.58333333333333,39.5,63.21666666666667,110.18,0.0,70.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-26 20:15:00,111.59333333333332,0.0,71.22,39.333333333333336,63.35,110.18,0.0,70.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.1699999999999946,0.0
2025-02-26 20:30:00,113.00666666666666,2.1199999999999903,72.93333333333334,38.666666666666664,63.29,110.88666666666667,0.0,70.0,0.0,,0.0,,,70.02666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-26 20:45:00,115.12666666666667,0.0,82.55666666666666,39.166666666666664,62.580000000000005,116.54,0.0,70.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-26 21:00:00,119.36666666666667,0.0,88.16333333333334,40.666666666666664,62.14000000000001,120.07333333333334,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,1.25,0.0
2025-02-26 21:15:00,119.36666666666667,2.1200000000000045,85.03333333333333,41.0,62.03333333333333,117.95333333333333,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-26 21:30:00,117.95333333333333,2.1199999999999903,82.73333333333333,41.0,61.86000000000001,116.54,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-26 21:45:00,115.83333333333333,2.1200000000000045,77.91333333333334,41.0,61.653333333333336,113.71333333333332,0.0,70.0,0.0,,0.0,,,69.95,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-26 22:00:00,112.3,2.1200000000000045,71.76,39.666666666666664,61.693333333333335,110.18,0.0,70.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-26 22:15:00,108.76666666666667,0.0,66.52666666666667,38.5,61.626666666666665,106.64666666666666,0.0,70.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-26 22:30:00,106.64666666666666,4.230000000000004,64.04,38.0,61.473333333333336,104.53333333333335,0.0,70.0,0.0,,0.0,,,69.66,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-26 22:45:00,105.94,2.1099999999999994,61.096666666666664,38.0,61.36333333333334,103.12333333333333,0.0,70.0,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-26 23:00:00,103.82666666666667,4.230000000000004,57.81,37.666666666666664,61.22666666666667,101.71,0.0,70.0,0.0,,0.0,,,69.65666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-26 23:15:00,99.58999999999999,0.0,52.443333333333335,37.0,61.04666666666666,98.17666666666666,0.0,70.0,0.0,,0.0,,,69.56666666666666,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-26 23:30:00,95.35000000000001,2.1200000000000045,47.086666666666666,36.166666666666664,60.846666666666664,94.64333333333333,0.0,70.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,1.5,0.0
2025-02-26 23:45:00,92.52333333333333,0.0,43.6,36.0,60.803333333333335,91.81666666666666,0.0,70.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-27 00:00:00,89.69666666666666,2.1200000000000045,36.24,35.5,61.38333333333333,87.57666666666667,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.3300000000000054,0.0
2025-02-27 00:15:00,86.87333333333333,2.1199999999999903,31.47,34.833333333333336,61.576666666666675,84.75666666666667,0.0,70.0,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-27 00:30:00,82.64,2.1200000000000045,24.61,34.0,61.81666666666666,79.81333333333333,0.0,70.0,0.0,,0.0,,,69.33,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-27 00:45:00,79.10666666666667,2.1199999999999903,18.32,33.166666666666664,62.223333333333336,76.28,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-27 01:00:00,75.57333333333334,2.1200000000000045,12.783333333333333,32.5,62.35333333333333,72.74666666666667,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-27 01:15:00,72.74666666666667,4.239999999999995,8.306666666666667,32.0,62.28666666666667,69.92,0.0,70.0,0.0,,0.0,,,69.31,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-27 01:30:00,69.21333333333332,2.1200000000000045,4.37,31.5,62.20333333333334,67.09666666666666,0.0,70.0,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-27 01:45:00,67.09666666666666,2.1099999999999994,0.65,31.166666666666668,62.23,64.27666666666666,0.0,70.0,0.0,,0.0,,,69.34333333333332,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-27 02:00:00,67.09666666666666,2.1199999999999974,0.0,31.0,62.03,63.57,0.0,70.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-27 02:15:00,66.39333333333333,2.1199999999999974,0.0,31.0,61.663333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-27 02:30:00,65.69,2.1199999999999974,0.0,31.0,61.50333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-27 02:45:00,65.69,2.1199999999999974,0.0,31.0,61.46,63.57,0.0,70.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-27 03:00:00,65.69,2.1199999999999974,0.0,31.0,61.580000000000005,63.57,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-27 03:15:00,65.69,2.1199999999999974,0.0,31.0,61.72,63.57,0.0,70.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-27 03:30:00,65.69,2.1199999999999974,0.0,31.0,61.78666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-27 03:45:00,64.27666666666666,2.1199999999999974,0.0,31.0,61.54333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.29666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-27 04:00:00,64.98333333333333,2.1199999999999974,0.0,31.0,61.29333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.18,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-27 04:15:00,64.98333333333333,0.0,0.0,31.0,61.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-27 04:30:00,66.39333333333333,4.229999999999997,0.0,31.0,60.47,63.57,0.0,70.0,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-27 04:45:00,64.98333333333333,2.1199999999999974,0.0,31.0,60.36333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.41666666666667,,,67.0,69.0,,,2.1699999999999946,0.0
2025-02-27 05:00:00,65.69,2.1199999999999974,0.5566666666666666,31.0,60.25333333333333,64.27666666666666,0.0,70.0,0.0,,0.0,,,69.95,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-27 05:15:00,66.39333333333333,-2.1099999999999994,3.9966666666666666,31.0,60.02333333333333,67.8,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-27 05:30:00,66.39333333333333,0.0,4.89,31.166666666666668,61.24333333333334,67.8,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-27 05:45:00,67.80333333333333,-2.1099999999999994,8.09,31.5,64.30666666666667,69.92,0.0,70.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,-0.9199999999999875,0.0
2025-02-27 06:00:00,69.21333333333332,-2.1200000000000045,10.493333333333334,32.833333333333336,61.20666666666667,71.33333333333333,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-27 06:15:00,70.62666666666667,-2.1200000000000045,10.37,33.0,64.34666666666666,70.62666666666667,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,-0.8200000000000074,0.0
2025-02-27 06:30:00,70.62666666666667,-2.1200000000000045,11.81,33.333333333333336,60.35,72.04,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-27 06:45:00,69.92,-2.1200000000000045,11.69,33.5,59.97333333333333,72.04,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-27 07:00:00,72.74666666666667,-2.1200000000000045,11.956666666666665,34.0,64.51333333333334,72.04,0.0,70.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,-1.3499999999999943,0.0
2025-02-27 07:15:00,72.74666666666667,2.1199999999999903,13.156666666666666,34.0,60.50333333333333,72.74666666666667,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.75,0.0
2025-02-27 07:30:00,72.74666666666667,0.0,12.546666666666667,34.0,64.24333333333334,72.74666666666667,0.0,70.0,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,2.3300000000000054,0.0
2025-02-27 07:45:00,74.16000000000001,2.1200000000000045,15.193333333333333,34.0,61.833333333333336,74.16,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-27 08:00:00,74.16000000000001,-2.1199999999999903,17.37,34.0,64.79666666666667,75.57333333333334,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,-0.9299999999999926,0.0
2025-02-27 08:15:00,75.57333333333334,-2.1200000000000045,19.793333333333333,34.666666666666664,62.55666666666667,77.69333333333334,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,2.960000000000001,0.0
2025-02-27 08:30:00,79.81333333333333,2.1200000000000045,21.810000000000002,35.0,64.15333333333334,78.39999999999999,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,0.5999999999999943,0.0
2025-02-27 08:45:00,79.81333333333333,-4.239999999999995,24.189999999999998,35.333333333333336,64.1,79.81333333333333,0.0,70.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-27 09:00:00,81.93333333333334,0.0,27.900000000000002,35.5,64.94666666666667,81.93333333333334,0.0,70.0,0.0,,0.0,,,70.28,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-27 09:15:00,83.34666666666668,-2.1200000000000045,29.886666666666667,36.0,64.02666666666666,83.34666666666668,0.0,70.0,0.0,,0.0,,,70.26666666666667,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-27 09:30:00,86.16666666666667,0.0,34.17333333333334,36.166666666666664,67.28333333333333,86.87333333333333,0.0,70.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,1.4299999999999926,0.0
2025-02-27 09:45:00,88.28333333333335,-2.1199999999999903,41.026666666666664,36.833333333333336,67.38333333333333,90.40333333333332,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-27 10:00:00,92.52333333333333,-2.1200000000000045,47.973333333333336,38.0,67.32333333333332,94.64333333333333,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-27 10:15:00,96.76333333333332,-2.1200000000000045,53.75333333333333,38.833333333333336,67.05,98.88333333333333,0.0,70.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-27 10:30:00,101.00333333333333,-2.1199999999999903,60.25333333333333,39.833333333333336,66.82666666666667,102.41666666666667,0.0,70.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-27 10:45:00,103.83,0.0,64.42333333333333,40.333333333333336,66.65666666666667,105.23666666666666,0.0,70.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-27 11:00:00,106.64666666666666,0.0,69.45,41.0,66.56,108.06,0.0,70.0,0.0,,0.0,,,70.63,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-27 11:15:00,108.76666666666667,-2.1200000000000045,73.81666666666666,41.666666666666664,66.50666666666666,111.59333333333332,0.0,70.0,0.0,,0.0,,,70.61666666666666,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-27 11:30:00,111.59333333333332,-2.1199999999999903,75.69,42.0,66.41333333333334,113.00666666666666,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-27 11:45:00,112.3,-4.239999999999995,79.52,42.666666666666664,66.39333333333333,115.12666666666667,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-27 12:00:00,115.12666666666667,-2.1200000000000045,83.22333333333334,43.166666666666664,66.36,117.95333333333333,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.25,0.0
2025-02-27 12:15:00,117.24666666666667,-2.1199999999999903,85.92,43.5,66.30666666666667,118.66000000000001,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-27 12:30:00,116.54,-2.1199999999999903,86.56333333333333,43.666666666666664,66.25333333333333,119.36666666666667,0.0,70.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,2.259999999999991,0.0
2025-02-27 12:45:00,119.36666666666667,0.0,89.63666666666667,44.166666666666664,66.16333333333334,121.48666666666668,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-27 13:00:00,121.48666666666668,-2.1200000000000045,92.69,44.666666666666664,66.06666666666666,123.60333333333334,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-27 13:15:00,124.30666666666667,-2.1099999999999994,95.43,45.166666666666664,66.05333333333334,125.01,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-27 13:30:00,125.01,-2.1199999999999903,98.29666666666667,45.5,66.08333333333333,127.13,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,2.3900000000000077,0.0
2025-02-27 13:45:00,126.42333333333333,0.0,99.96333333333332,45.833333333333336,66.17666666666666,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-27 14:00:00,126.42333333333333,-2.1200000000000045,99.95333333333333,46.0,66.41333333333334,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-27 14:15:00,126.42333333333333,-4.239999999999995,100.0,46.0,66.56666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-27 14:30:00,127.83666666666666,-2.1200000000000045,100.0,46.0,66.64,129.25,0.0,70.0,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,2.25,0.0
2025-02-27 14:45:00,128.54333333333332,-2.1200000000000045,100.0,46.0,67.02,129.25,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.210000000000008,0.0
2025-02-27 15:00:00,128.54333333333332,-2.1200000000000045,100.0,46.0,67.28,129.25,0.0,70.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-27 15:15:00,128.54333333333332,0.0,100.0,46.0,67.40333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-27 15:30:00,129.25,0.0,100.0,46.0,67.72666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-27 15:45:00,128.54333333333332,-2.1200000000000045,100.0,46.0,68.08999999999999,129.25,0.0,70.0,0.0,,0.0,,,70.69666666666667,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-27 16:00:00,129.95666666666668,0.0,100.0,46.0,68.47666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-27 16:15:00,130.66333333333333,0.0,100.0,45.5,68.84666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-27 16:30:00,129.25,0.0,100.0,44.0,67.33333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.73666666666666,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-27 16:45:00,126.42333333333333,0.0,100.0,45.333333333333336,60.919999999999995,129.25,0.0,70.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-27 17:00:00,125.71666666666665,-2.1200000000000045,100.0,46.5,60.06666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-27 17:15:00,125.71666666666665,0.0,95.72000000000001,46.5,60.07333333333333,125.01333333333334,0.0,70.0,0.0,,0.0,,,69.87,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-27 17:30:00,122.90000000000002,2.1200000000000045,89.88666666666666,44.5,60.32333333333333,121.48666666666668,0.0,70.0,0.0,,0.0,,,69.73666666666666,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-27 17:45:00,118.66000000000001,2.1200000000000045,81.60000000000001,43.333333333333336,60.54,116.54,0.0,70.0,0.0,,0.0,,,69.56,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-27 18:00:00,113.00666666666666,2.1200000000000045,74.03333333333333,42.166666666666664,60.54666666666666,111.59333333333332,0.0,70.0,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-27 18:15:00,111.59333333333332,-2.1199999999999903,73.31,41.833333333333336,60.54,111.59333333333332,0.0,70.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-27 18:30:00,108.76666666666667,2.1199999999999903,65.81666666666666,41.0,60.5,106.64999999999999,0.0,70.0,0.0,,0.0,,,69.44333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-27 18:45:00,90.40666666666668,2.1200000000000045,49.68333333333334,36.666666666666664,62.23666666666666,87.58333333333333,0.0,70.0,8.196666666666667,,0.0,,,69.09333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-27 19:00:00,66.39333333333333,4.229999999999997,40.24333333333333,31.0,68.31,63.57,0.0,70.0,25.366666666666664,,0.0,,,69.03,,,67.0,69.0,,,8.560000000000002,0.0
2025-02-27 19:15:00,65.69,2.1199999999999974,57.06,31.0,65.17999999999999,63.57,0.0,70.0,17.136666666666667,,0.0,,,69.69333333333333,,,67.0,69.0,,,7.539999999999999,0.0
2025-02-27 19:30:00,67.09666666666666,4.229999999999997,61.473333333333336,31.0,63.76,63.57,0.0,70.0,15.066666666666668,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-27 19:45:00,66.39333333333333,2.1199999999999974,62.38333333333333,31.0,63.73333333333333,63.57,0.0,70.0,14.886666666666665,,0.0,,,69.89666666666666,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-27 20:00:00,67.8,4.229999999999997,62.60666666666666,30.833333333333332,63.43000000000001,63.57,0.0,70.0,14.946666666666667,,0.0,,,69.94,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-27 20:15:00,66.39333333333333,2.1199999999999974,60.02333333333333,30.5,64.27333333333333,63.57,0.0,70.0,16.753333333333334,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.510000000000005,0.0
2025-02-27 20:30:00,66.39333333333333,2.1199999999999974,58.06,30.5,64.82,63.57,0.0,70.0,18.346666666666668,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.43,0.0
2025-02-27 20:45:00,67.8,4.229999999999997,56.94,30.5,65.27,63.57,0.0,70.0,19.456666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,6.049999999999997,0.0
2025-02-27 21:00:00,67.09666666666666,4.229999999999997,55.580000000000005,30.333333333333332,65.88333333333334,63.57,0.0,70.0,20.706666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,6.400000000000006,0.0
2025-02-27 21:15:00,67.09666666666666,4.229999999999997,53.696666666666665,30.0,66.59333333333333,63.57,0.0,70.0,22.343333333333334,,0.0,,,69.82,,,67.0,69.0,,,6.940000000000005,0.0
2025-02-27 21:30:00,67.8,4.229999999999997,54.61666666666667,30.0,66.71,63.57,0.0,70.0,22.25,,0.0,,,69.88,,,67.0,69.0,,,7.600000000000001,0.0
2025-02-27 21:45:00,65.69,2.1199999999999974,52.56,30.0,67.02,63.57,0.0,70.0,23.88,,0.0,,,69.84,,,67.0,69.0,,,7.710000000000001,0.0
2025-02-27 22:00:00,67.09666666666666,4.229999999999997,54.94333333333333,30.0,66.45333333333333,63.57,0.0,70.0,22.736666666666668,,0.0,,,69.93333333333334,,,67.0,69.0,,,8.199999999999996,0.0
2025-02-27 22:15:00,66.39333333333333,2.1199999999999974,55.31333333333333,30.0,66.00333333333333,63.57,0.0,70.0,22.613333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.800000000000004,0.0
2025-02-27 22:30:00,65.69,2.1199999999999974,56.67666666666667,30.0,66.02333333333333,63.57,0.0,70.0,21.853333333333335,,0.0,,,70.00333333333333,,,67.0,69.0,,,7.690000000000005,0.0
2025-02-27 22:45:00,65.69,2.1199999999999974,56.663333333333334,30.0,65.79666666666667,63.57,0.0,70.0,21.816666666666666,,0.0,,,69.99666666666667,,,67.0,69.0,,,7.059999999999995,0.0
2025-02-27 23:00:00,65.69,2.1199999999999974,52.25333333333333,30.0,66.71,63.57,0.0,70.0,24.633333333333336,,0.0,,,69.87666666666667,,,67.0,69.0,,,7.93,0.0
2025-02-27 23:15:00,64.27666666666666,2.1199999999999974,56.10999999999999,30.0,68.99666666666667,63.57,0.0,70.0,22.526666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.009999999999998,0.0
2025-02-27 23:30:00,65.68666666666667,2.1199999999999974,63.839999999999996,30.0,66.41666666666667,63.57,0.0,70.0,17.493333333333336,,0.0,,,70.22,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-27 23:45:00,64.27666666666666,0.0,67.08333333333333,30.333333333333332,66.18333333333334,63.57,0.0,70.0,14.773333333333333,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.25,0.0
2025-02-28 00:00:00,62.86333333333334,2.1199999999999974,69.56333333333333,31.0,63.71333333333333,63.57,0.0,70.0,12.46,,0.0,,,70.26666666666667,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-28 00:15:00,64.27666666666666,0.0,74.05666666666667,32.0,64.92,63.57,0.0,70.0,8.88,,0.0,,,70.33333333333333,,,67.0,69.0,,,0.3199999999999932,0.0
2025-02-28 00:30:00,62.86333333333334,0.0,72.28333333333333,32.333333333333336,63.65,63.57,0.0,70.0,9.016666666666667,,0.0,,,70.21333333333332,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-28 00:45:00,64.27666666666666,2.1199999999999974,70.28666666666668,32.5,63.096666666666664,63.57,0.0,70.0,9.746666666666668,,0.0,,,70.11,,,67.0,69.0,,,0.8100000000000023,0.0
2025-02-28 01:00:00,63.57,-2.1199999999999974,67.57666666666667,32.5,66.13,63.57,0.0,70.0,11.18,,0.0,,,70.02333333333333,,,67.0,69.0,,,-0.39000000000000057,0.0
