time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 22:30:00,127.13,-2.1200000000000045,100.0,45.5,67.89,129.25,0.0,70.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-08 22:45:00,127.13,-2.1200000000000045,100.0,45.5,67.87333333333333,129.25,0.0,70.0,0.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,2.0,0.0
2025-03-08 23:00:00,127.13,-2.1200000000000045,100.0,45.5,67.73666666666666,129.25,0.0,70.0,0.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,2.069999999999993,0.0
2025-03-08 23:15:00,128.54333333333332,-2.1200000000000045,100.0,45.5,67.52,129.25,0.0,70.0,0.0,,0.0,,,71.34333333333333,,,67.0,69.0,,,2.089999999999989,0.0
2025-03-08 23:30:00,128.54333333333332,0.0,100.0,45.5,67.3,129.25,0.0,70.0,0.0,,0.0,,,71.27,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-08 23:45:00,126.42333333333333,-2.1200000000000045,100.0,45.5,67.06,129.25,0.0,70.0,0.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-09 00:00:00,128.54333333333332,-2.1200000000000045,100.0,45.5,66.85666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.94,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-09 00:15:00,129.95666666666668,0.0,100.0,45.5,66.64333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-09 00:30:00,129.25,2.1200000000000045,100.0,45.0,66.49,129.25,0.0,70.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-09 00:45:00,127.83666666666666,0.0,100.0,45.0,66.41000000000001,129.25,0.0,70.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-09 01:00:00,125.01,-4.239999999999995,100.0,45.666666666666664,66.25333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.39999999999999,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-09 01:15:00,125.71666666666665,-2.1200000000000045,100.0,46.833333333333336,65.64999999999999,129.25,0.0,70.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-09 01:30:00,127.13,-2.1200000000000045,100.0,47.5,65.47666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-09 01:45:00,126.42333333333333,-2.1200000000000045,100.0,47.666666666666664,65.34666666666668,129.25,0.0,70.0,0.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-09 02:00:00,127.13,-2.1200000000000045,99.66333333333334,48.0,65.09,127.83666666666666,0.0,70.0,0.0,,0.0,,,69.99,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-09 02:15:00,127.13,0.0,99.36,48.0,65.18666666666667,127.13,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-09 02:30:00,126.42333333333333,-2.1200000000000045,99.73666666666666,48.333333333333336,65.30333333333333,127.83666666666666,0.0,70.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-09 02:45:00,126.42333333333333,0.0,98.39666666666666,49.0,65.34666666666668,127.13,0.0,70.0,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,2.7099999999999937,0.0
2025-03-09 03:00:00,125.71666666666665,-2.1199999999999903,97.63333333333333,49.166666666666664,65.15666666666667,127.13,0.0,70.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-09 03:15:00,125.01,-2.1199999999999903,98.53000000000002,49.833333333333336,64.89666666666666,127.13,0.0,70.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-09 03:30:00,127.13,0.0,96.96,50.0,64.69333333333333,126.42333333333333,0.0,70.0,0.0,,0.0,,,69.90666666666667,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-09 03:45:00,125.71666666666665,2.1199999999999903,93.49000000000001,48.5,64.89999999999999,124.30666666666667,0.0,70.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-09 04:00:00,122.19333333333334,,94.47333333333331,48.5,64.73,124.30666666666667,0.0,70.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,,
2025-03-09 04:15:00,123.60333333333334,-2.1099999999999994,94.18,48.833333333333336,64.47666666666667,124.30666666666667,0.0,70.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,3.210000000000008,0.0
2025-03-09 04:30:00,122.19333333333334,0.0,91.19,49.0,64.13666666666667,122.90000000000002,0.0,70.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-09 04:45:00,122.90000000000002,0.0,89.81333333333333,49.0,63.843333333333334,121.48666666666668,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-09 05:00:00,122.19333333333334,2.1200000000000045,88.84666666666665,49.0,63.74666666666667,120.78000000000002,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.5,0.0
2025-03-09 05:15:00,122.19333333333334,2.1200000000000045,87.64999999999999,48.666666666666664,63.64333333333334,120.78000000000002,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-09 05:30:00,120.07333333333334,0.0,86.25999999999999,48.166666666666664,63.51333333333333,119.36666666666667,0.0,70.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-09 05:45:00,118.66000000000001,0.0,84.98333333333333,48.0,63.51,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-09 06:00:00,120.07333333333334,2.1200000000000045,84.10333333333334,48.0,63.35666666666666,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-09 06:15:00,117.95333333333333,0.0,83.01666666666667,47.666666666666664,63.38333333333333,117.24666666666667,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-09 06:30:00,117.95333333333333,0.0,81.36333333333333,47.166666666666664,63.333333333333336,116.54,0.0,70.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-09 06:45:00,115.12666666666667,2.1199999999999903,80.47,47.0,63.18333333333333,116.54,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.5999999999999943,0.0
2025-03-09 07:00:00,117.24666666666667,0.0,79.51666666666667,47.0,63.306666666666665,114.42,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-09 07:15:00,115.83333333333333,4.239999999999995,78.55,47.0,63.25333333333333,114.42,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-09 07:30:00,113.71333333333332,2.1200000000000045,77.37,47.0,63.26666666666667,114.42,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-09 07:45:00,114.42,0.0,76.38,46.666666666666664,63.23333333333333,113.00666666666666,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-09 08:00:00,115.12666666666667,2.1200000000000045,75.33999999999999,46.5,63.093333333333334,112.3,0.0,70.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-09 08:15:00,112.3,0.0,74.26666666666667,46.5,62.94,112.3,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-09 08:30:00,110.88666666666667,-2.1199999999999903,73.02666666666666,46.5,62.906666666666666,110.88666666666667,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-09 08:45:00,112.3,2.1199999999999903,71.85000000000001,46.0,62.843333333333334,110.18,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-09 09:00:00,111.59333333333332,2.1199999999999903,70.98333333333333,45.666666666666664,62.82,110.18,0.0,70.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-09 09:15:00,110.88666666666667,0.0,69.58,45.5,62.723333333333336,108.76666666666667,0.0,70.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-09 09:30:00,110.18,2.1200000000000045,68.44333333333333,45.166666666666664,62.623333333333335,108.06,0.0,70.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-09 09:45:00,108.76666666666667,2.1200000000000045,66.86333333333333,45.0,62.580000000000005,107.35333333333334,0.0,70.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-09 10:00:00,105.94,0.0,65.71666666666667,45.0,62.50333333333333,105.94,0.0,70.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-09 10:15:00,107.35333333333334,2.1200000000000045,64.8,44.666666666666664,62.43666666666667,105.94,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-09 10:30:00,106.64666666666666,0.0,63.70666666666667,44.0,62.526666666666664,105.23666666666666,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-09 10:45:00,105.94,2.1099999999999994,62.82333333333333,44.0,62.45333333333334,103.83,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-09 11:00:00,103.82666666666667,2.1099999999999994,62.156666666666666,44.0,62.50333333333333,103.83,0.0,70.0,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-09 11:15:00,104.53333333333335,0.0,61.35999999999999,43.833333333333336,62.49333333333334,103.83,0.0,70.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.8700000000000045,0.0
2025-03-09 11:30:00,103.83,0.0,59.93333333333334,43.166666666666664,62.416666666666664,102.41666666666667,0.0,70.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-09 11:45:00,103.83,2.1200000000000045,60.70000000000001,43.0,62.376666666666665,103.12333333333333,0.0,70.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-09 12:00:00,103.83,0.0,59.78,43.0,62.35333333333333,103.12333333333333,0.0,70.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-09 12:15:00,103.12333333333333,2.1200000000000045,57.48333333333333,42.666666666666664,62.31333333333333,101.71,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-03-09 12:30:00,101.71,2.1200000000000045,56.32333333333333,42.5,62.35999999999999,100.29666666666667,0.0,70.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-09 12:45:00,101.00333333333333,2.1199999999999903,55.31,42.5,62.449999999999996,99.58999999999999,0.0,70.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-09 13:00:00,101.00333333333333,0.0,54.59,42.5,62.68,99.58999999999999,0.0,70.0,0.0,,0.0,,,69.86,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-09 13:15:00,102.41666666666667,2.1199999999999903,57.156666666666666,42.5,63.169999999999995,101.00333333333333,0.0,70.0,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-09 13:30:00,101.00333333333333,0.0,57.583333333333336,42.5,63.583333333333336,101.71,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-09 13:45:00,103.12333333333333,2.1200000000000045,59.39666666666667,42.166666666666664,64.08,102.41666666666667,0.0,70.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-09 14:00:00,103.12333333333333,0.0,62.699999999999996,42.0,64.49000000000001,104.53333333333335,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-09 14:15:00,103.12333333333333,-2.1099999999999994,64.26333333333334,42.0,64.84333333333332,105.94,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-09 14:30:00,105.94,0.0,68.94,43.333333333333336,65.14999999999999,108.06,0.0,70.0,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-09 14:45:00,108.76666666666667,-2.1200000000000045,72.16333333333334,44.5,65.93666666666667,110.88666666666667,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-09 15:00:00,113.00666666666666,0.0,78.75666666666666,45.166666666666664,66.64999999999999,114.42,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-09 15:15:00,115.83333333333333,-2.1200000000000045,83.0,45.666666666666664,67.17333333333333,117.24666666666667,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,2.4499999999999886,0.0
2025-03-09 15:30:00,119.36666666666667,-2.1200000000000045,89.90333333333335,46.666666666666664,67.53666666666668,122.19333333333334,0.0,70.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-09 15:45:00,125.01333333333332,-2.1200000000000045,96.90666666666668,47.5,68.04,126.42666666666666,0.0,70.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-09 16:00:00,126.42333333333333,-4.239999999999995,100.0,48.0,68.15333333333332,129.25,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-09 16:15:00,126.42333333333333,-2.1200000000000045,100.0,48.0,68.33666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.1000000000000085,0.0
2025-03-09 16:30:00,128.54333333333332,0.0,100.0,48.0,68.58333333333333,129.25,0.0,70.0,0.0,,0.0,,,70.78,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-09 16:45:00,129.95666666666668,0.0,100.0,48.0,68.71333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-09 17:00:00,130.66333333333333,2.1200000000000045,100.0,46.666666666666664,68.87,129.25,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-09 17:15:00,129.25,0.0,100.0,46.0,69.05666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-09 17:30:00,129.25,0.0,100.0,46.0,69.22,129.25,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-09 17:45:00,129.25,0.0,100.0,46.0,66.94,129.25,0.0,70.0,0.0,,0.0,,,70.86,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-09 18:00:00,125.71666666666665,-4.239999999999995,100.0,47.833333333333336,60.68333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-09 18:15:00,125.71666666666665,-2.1200000000000045,99.90333333333332,51.5,60.196666666666665,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-09 18:30:00,128.54333333333332,4.240000000000009,95.68,52.666666666666664,60.13333333333333,125.01333333333334,0.0,70.0,0.0,,0.0,,,69.86666666666666,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-09 18:45:00,122.19,4.230000000000004,86.48333333333333,49.666666666666664,60.15,119.36666666666667,0.0,70.0,0.0,,0.0,,,69.65666666666665,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-09 19:00:00,115.83333333333333,2.1199999999999903,77.67,47.666666666666664,60.32,114.42,0.0,70.0,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-09 19:15:00,111.59333333333332,0.0,70.52,45.166666666666664,60.660000000000004,110.18,0.0,70.0,0.0,,0.0,,,69.38333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-09 19:30:00,108.06,2.1200000000000045,63.126666666666665,43.333333333333336,60.66,105.24000000000001,0.0,70.0,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-09 19:45:00,103.12333333333333,2.1200000000000045,57.61000000000001,41.333333333333336,61.0,101.00333333333333,0.0,70.0,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-09 20:00:00,100.29666666666667,2.1199999999999903,52.06,40.0,61.01666666666667,97.46999999999998,0.0,70.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-09 20:15:00,96.76333333333332,2.1200000000000045,46.836666666666666,38.833333333333336,61.29333333333333,93.93666666666667,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-09 20:30:00,94.64333333333333,2.1199999999999903,42.449999999999996,37.666666666666664,61.0,91.81666666666666,0.0,70.0,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-09 20:45:00,93.93666666666667,4.239999999999995,40.50666666666667,36.333333333333336,61.153333333333336,90.40333333333332,0.0,70.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-09 21:00:00,90.40333333333332,2.1200000000000045,36.85,35.166666666666664,61.31333333333333,88.28333333333335,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-09 21:15:00,87.57666666666667,2.1199999999999903,32.67,34.333333333333336,61.046666666666674,85.46333333333332,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-09 21:30:00,85.46,2.1099999999999994,28.536666666666665,33.666666666666664,60.85,83.34666666666668,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-09 21:45:00,82.64,2.1200000000000045,26.36,33.5,60.78,81.22666666666667,0.0,70.0,0.0,,0.0,,,69.49666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-09 22:00:00,82.64,0.0,25.409999999999997,33.333333333333336,60.56333333333333,81.22666666666667,0.0,70.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-09 22:15:00,79.10666666666667,0.0,21.936666666666667,33.0,60.53666666666667,78.4,0.0,70.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-09 22:30:00,79.10666666666667,2.1199999999999903,19.1,32.5,60.403333333333336,76.98666666666666,0.0,70.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-09 22:45:00,76.98666666666666,2.1200000000000045,16.116666666666667,32.166666666666664,60.09,74.86666666666666,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-09 23:00:00,74.16000000000001,2.1200000000000045,12.546666666666667,31.5,60.04666666666666,72.74666666666667,0.0,70.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-09 23:15:00,70.62666666666667,2.1200000000000045,6.493333333333333,31.0,60.080000000000005,68.50666666666666,0.0,70.0,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-09 23:30:00,68.50666666666666,4.230000000000004,3.486666666666667,30.5,64.08333333333333,67.09666666666666,0.0,70.0,0.0,,0.0,,,69.51666666666667,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-09 23:45:00,67.80333333333333,0.0,4.996666666666667,30.5,61.89666666666667,67.80333333333333,0.0,70.0,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-10 00:00:00,67.09666666666666,2.1099999999999994,2.5700000000000003,30.5,64.59333333333333,67.09666666666666,0.0,70.0,0.0,,0.0,,,69.64,,,67.0,69.0,,,-0.6800000000000068,0.0
2025-03-10 00:15:00,65.68666666666667,2.1099999999999994,1.4033333333333333,30.5,64.16666666666667,65.69,0.0,70.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-10 00:30:00,64.98333333333333,0.0,2.643333333333333,31.0,63.51666666666667,66.39333333333333,0.0,70.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,0.8999999999999915,0.0
2025-03-10 00:45:00,64.27666666666666,-2.1199999999999974,1.6766666666666665,32.5,66.41666666666667,65.69,0.0,70.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,-0.14000000000000057,0.0
2025-03-10 01:00:00,66.39333333333333,-2.1199999999999974,5.486666666666667,32.833333333333336,65.83333333333333,68.51,0.0,70.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-10 01:15:00,66.39333333333333,-2.1200000000000045,5.6433333333333335,33.333333333333336,63.556666666666665,68.50666666666666,0.0,70.0,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-10 01:30:00,67.8,0.0,7.080000000000001,33.666666666666664,66.76333333333334,68.50666666666666,0.0,70.0,0.0,,0.0,,,70.0,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-10 01:45:00,69.92,-4.240000000000009,12.17,34.166666666666664,66.78333333333335,72.74666666666667,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-10 02:00:00,72.74666666666667,-2.1199999999999903,16.950000000000003,35.166666666666664,66.58,75.57333333333334,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-10 02:15:00,75.57333333333334,-2.1200000000000045,21.07,35.833333333333336,66.51333333333334,77.69333333333333,0.0,70.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-10 02:30:00,79.81333333333333,-2.1199999999999903,25.846666666666664,36.833333333333336,66.25,80.52,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-10 02:45:00,79.10666666666667,0.0,25.75,37.0,65.81,80.52,0.0,70.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-10 03:00:00,78.4,-2.1199999999999903,27.093333333333334,37.0,65.73333333333333,81.93333333333334,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-10 03:15:00,80.52,-2.1200000000000045,29.013333333333332,37.333333333333336,65.58333333333333,82.64,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-10 03:30:00,81.93333333333334,-4.240000000000009,30.973333333333333,37.666666666666664,65.44,84.76,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-10 03:45:00,82.64,-2.1200000000000045,32.60333333333333,38.333333333333336,65.31,84.76,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-10 04:00:00,84.05333333333334,-4.230000000000004,34.11666666666667,38.666666666666664,65.10666666666667,86.87,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.1199999999999903,0.0
2025-03-10 04:15:00,84.76,-2.1099999999999994,35.71666666666667,39.333333333333336,64.99666666666667,86.87,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-10 04:30:00,85.46333333333332,-2.1099999999999994,37.10666666666666,40.0,64.92333333333333,87.57666666666667,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-10 04:45:00,86.87,-2.1199999999999903,36.6,40.0,64.84666666666668,87.57666666666667,0.0,70.0,0.0,,0.0,,,70.15666666666667,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-10 05:00:00,86.87,0.0,36.52,40.0,64.68333333333334,87.57666666666667,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-10 05:15:00,87.57666666666667,-2.1199999999999903,37.38,40.0,64.58,88.99,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-10 05:30:00,86.87,-2.1199999999999903,38.093333333333334,40.333333333333336,64.47000000000001,88.99,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.460000000000008,0.0
2025-03-10 05:45:00,88.28333333333335,-2.1199999999999903,38.24666666666667,40.5,64.30333333333333,88.99,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-10 06:00:00,87.57666666666667,-2.1199999999999903,38.809999999999995,40.666666666666664,64.17333333333333,88.99,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.6300000000000097,0.0
2025-03-10 06:15:00,88.28333333333335,0.0,39.336666666666666,41.0,64.11666666666666,88.99,0.0,70.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-10 06:30:00,88.99,0.0,39.5,41.0,64.01666666666667,88.99,0.0,70.0,0.0,,0.0,,,70.07,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-10 06:45:00,88.99000000000001,-2.1200000000000045,38.1,41.0,63.85333333333333,89.69666666666666,0.0,70.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,3.569999999999993,0.0
2025-03-10 07:00:00,88.99,-2.1199999999999903,36.97,41.0,63.754999999999995,88.99,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-10 07:15:00,88.99,0.0,37.04666666666667,41.0,63.68,88.99,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-10 07:30:00,88.99,0.0,37.04,41.0,63.64333333333334,88.99,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-10 07:45:00,87.57666666666667,0.0,36.86,41.0,63.48,88.99,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-10 08:00:00,87.57666666666667,-2.1199999999999903,36.85,40.0,63.03,88.99,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-10 08:15:00,89.69666666666666,0.0,36.626666666666665,37.666666666666664,62.946666666666665,87.57666666666667,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-10 08:30:00,88.28333333333335,2.1199999999999903,35.096666666666664,37.5,63.120000000000005,86.87,0.0,70.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-10 08:45:00,85.46333333333332,2.1099999999999994,30.86,37.0,63.10333333333333,84.05333333333334,0.0,70.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,3.5999999999999943,0.0
2025-03-10 09:00:00,83.34666666666668,2.1200000000000045,25.463333333333335,36.166666666666664,62.84,81.22666666666667,0.0,70.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-10 09:15:00,80.52,2.1200000000000045,21.403333333333336,35.666666666666664,62.76666666666667,78.39999999999999,0.0,70.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-10 09:30:00,76.98666666666666,2.1200000000000045,14.593333333333334,34.833333333333336,62.77333333333333,74.16000000000001,0.0,70.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-10 09:45:00,72.74666666666667,4.239999999999995,8.39,34.333333333333336,62.76666666666667,69.92,0.0,70.0,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-10 10:00:00,67.80333333333333,2.1200000000000045,2.6199999999999997,33.333333333333336,62.79,66.39333333333333,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-10 10:15:00,66.39333333333333,2.1199999999999974,0.0,33.0,62.77333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-10 10:30:00,65.69,2.1199999999999974,0.0,33.0,62.70666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.37,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-10 10:45:00,65.69,2.1199999999999974,0.0,33.0,62.81,63.57,0.0,70.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-10 11:00:00,65.69,2.1199999999999974,0.0,33.0,62.75666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-10 11:15:00,64.27666666666666,0.0,0.0,33.0,62.76,63.57,0.0,70.0,0.0,,0.0,,,69.29666666666667,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-10 11:30:00,64.98333333333333,2.1199999999999974,0.0,33.0,62.76,63.57,0.0,70.0,0.0,,0.0,,,69.35000000000001,,,67.0,69.0,,,4.239999999999995,0.0
2025-03-10 11:45:00,63.57,0.0,0.0,33.0,62.75333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-10 12:00:00,63.57,0.0,0.0,33.0,62.77333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-10 12:15:00,63.57,0.0,0.0,33.0,62.76666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.35000000000001,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-10 12:30:00,63.57,0.0,0.0,33.0,62.85666666666666,63.57,0.0,70.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-10 12:45:00,62.86333333333334,0.0,0.0,33.0,63.09,63.57,0.0,70.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-10 13:00:00,63.57,0.0,0.0,33.0,63.52333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,3.9599999999999937,0.0
2025-03-10 13:15:00,64.27666666666666,2.1199999999999974,0.0,33.0,63.98333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.53666666666666,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-10 13:30:00,63.57,0.0,0.0,33.0,64.25,63.57,0.0,70.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-10 13:45:00,63.57,0.0,0.0,33.0,64.79666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-10 14:00:00,65.69,2.1199999999999974,0.0,33.0,65.37333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-10 14:15:00,64.27666666666666,0.0,0.0,33.0,65.71666666666665,63.57,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-10 14:30:00,63.57,-2.1199999999999974,3.1766666666666663,33.166666666666664,66.27,67.09666666666666,0.0,70.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-10 14:45:00,67.09666666666666,-2.1099999999999994,7.6499999999999995,34.833333333333336,66.94666666666667,69.92,0.0,70.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,2.750000000000007,0.0
2025-03-10 15:00:00,72.04,-2.1200000000000045,15.093333333333334,36.0,67.65333333333334,74.16000000000001,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-10 15:15:00,76.98666666666666,-4.240000000000009,24.67,37.5,68.34333333333333,80.52,0.0,70.0,0.0,,0.0,,,70.53,,,67.0,69.0,,,2.1300000000000097,0.0
2025-03-10 15:30:00,84.05333333333334,-2.1200000000000045,34.13666666666666,39.0,68.90666666666667,86.16666666666667,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-10 15:45:00,88.28333333333335,-2.1200000000000045,40.9,40.333333333333336,63.68000000000001,91.11,0.0,70.0,0.0,,0.0,,,70.71333333333334,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-10 16:00:00,88.99,0.0,37.88333333333333,40.5,61.25,88.28333333333335,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-10 16:15:00,89.69666666666666,2.1199999999999903,36.016666666666666,40.166666666666664,61.43,87.57666666666667,0.0,70.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-10 16:30:00,87.57666666666667,0.0,34.190000000000005,38.333333333333336,61.626666666666665,86.16666666666667,0.0,70.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-10 16:45:00,87.57666666666667,2.1099999999999994,32.26,38.0,61.73666666666667,84.76,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-10 17:00:00,86.16666666666667,2.1099999999999994,30.253333333333334,37.666666666666664,61.78333333333333,83.34666666666668,0.0,70.0,0.0,,0.0,,,70.03666666666668,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-10 17:15:00,84.76,2.1200000000000045,28.703333333333333,37.333333333333336,62.093333333333334,82.64,0.0,70.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-10 17:30:00,84.05333333333334,2.1200000000000045,28.679999999999996,37.0,62.24333333333333,82.64,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-10 17:45:00,84.76,2.1200000000000045,28.756666666666664,37.0,62.35999999999999,82.64,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-10 18:00:00,85.46333333333332,2.1200000000000045,29.933333333333334,37.0,62.77333333333333,83.34666666666668,0.0,70.0,0.0,,0.0,,,70.03333333333335,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-10 18:15:00,86.16666666666667,2.1099999999999994,31.596666666666668,37.0,62.923333333333325,84.76,0.0,70.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-10 18:30:00,86.87,2.1099999999999994,33.06,37.0,62.80666666666667,86.16666666666667,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-10 18:45:00,88.99,2.1199999999999903,34.24666666666667,36.833333333333336,62.666666666666664,86.87,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-10 19:00:00,88.99,2.1199999999999903,35.24333333333333,36.5,62.88333333333333,86.87,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-10 19:15:00,88.28333333333335,2.1199999999999903,35.61666666666667,36.5,62.88666666666666,86.87,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-10 19:30:00,89.69666666666666,2.1199999999999903,36.303333333333335,36.5,62.63333333333333,86.87,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.75,0.0
2025-03-10 19:45:00,87.57666666666667,2.1199999999999903,33.78666666666667,36.166666666666664,62.61333333333334,85.46333333333332,0.0,70.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-10 20:00:00,87.57666666666667,2.1099999999999994,32.873333333333335,35.666666666666664,62.696666666666665,84.76,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-10 20:15:00,87.57666666666667,2.1099999999999994,33.03,35.333333333333336,62.806666666666665,84.76,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-10 20:30:00,86.87,2.1099999999999994,32.6,34.833333333333336,62.85,84.76,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-10 20:45:00,87.57666666666667,4.22999999999999,32.43333333333334,34.5,62.75,84.76,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-10 21:00:00,86.87,2.1099999999999994,32.82333333333333,34.5,62.803333333333335,85.46333333333332,0.0,70.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-10 21:15:00,88.28333333333335,,36.35,34.5,62.82666666666666,88.28333333333335,0.0,70.0,0.0,,0.0,,,70.08,,,67.0,69.0,,,,
2025-03-10 21:30:00,87.58,-4.22999999999999,38.95666666666667,35.666666666666664,62.63999999999999,89.69666666666666,0.0,70.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-10 21:45:00,90.40333333333332,-2.1200000000000045,41.913333333333334,36.666666666666664,62.75,91.81666666666666,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-10 22:00:00,91.11,0.0,45.23666666666667,37.0,62.60666666666666,93.23,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-10 22:15:00,93.23,-4.239999999999995,47.85,37.166666666666664,62.47666666666667,95.34999999999998,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-10 22:30:00,95.34999999999998,0.0,49.86333333333334,37.5,62.41,96.05666666666666,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-10 22:45:00,97.46999999999998,0.0,51.803333333333335,38.0,62.18,97.46999999999998,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-10 23:00:00,96.76333333333332,0.0,53.653333333333336,38.0,62.0,98.88333333333333,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-10 23:15:00,99.58999999999999,0.0,53.696666666666665,38.0,61.72666666666667,98.88333333333333,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-10 23:30:00,98.88333333333333,2.1200000000000045,50.553333333333335,37.333333333333336,61.45333333333334,96.76333333333332,0.0,70.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-10 23:45:00,95.35000000000001,2.1200000000000045,45.96,35.833333333333336,61.080000000000005,93.93666666666667,0.0,70.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-11 00:00:00,91.81666666666666,2.1200000000000045,40.36666666666667,35.166666666666664,60.800000000000004,90.40333333333332,0.0,70.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-11 00:15:00,88.28333333333335,2.1199999999999903,33.35,34.833333333333336,60.74666666666667,85.46,0.0,70.0,0.0,,0.0,,,69.64,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-11 00:30:00,84.75666666666667,4.230000000000004,25.53,34.333333333333336,60.696666666666665,80.52,0.0,70.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-11 00:45:00,78.39999999999999,2.1199999999999903,19.08,34.0,60.6,76.98666666666666,0.0,70.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-11 01:00:00,74.86666666666666,2.1200000000000045,14.549999999999999,34.0,60.596666666666664,73.45333333333333,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-11 01:15:00,72.04,2.1199999999999903,7.873333333333332,33.5,60.656666666666666,69.92,0.0,70.0,0.0,,0.0,,,69.36,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-11 01:30:00,67.80333333333333,4.230000000000004,1.3333333333333333,32.666666666666664,60.70333333333334,64.98333333333333,0.0,70.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-11 01:45:00,64.27666666666666,2.1199999999999974,0.0,32.5,60.63333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-11 02:00:00,63.57,0.0,0.0,32.5,60.56333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-11 02:15:00,63.57,0.0,0.0,32.5,60.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.38333333333334,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-11 02:30:00,62.86333333333334,0.0,0.0,32.5,60.53333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-11 02:45:00,62.86333333333334,0.0,0.0,32.5,60.54,63.57,0.0,70.0,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-11 03:00:00,62.156666666666666,-2.1199999999999974,0.0,32.5,60.60999999999999,63.57,0.0,70.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-11 03:15:00,63.57,0.0,0.0,32.5,60.32,63.57,0.0,70.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-11 03:30:00,62.86333333333334,-2.1199999999999974,0.0,32.5,64.58999999999999,63.57,0.0,70.0,0.0,,0.0,,,69.54,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-11 03:45:00,64.98333333333333,2.1199999999999974,0.0,32.5,62.25666666666667,63.57,0.0,70.0,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-11 04:00:00,62.156666666666666,-2.1199999999999974,0.0,32.5,60.47,63.57,0.0,70.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-11 04:15:00,62.86333333333334,-2.1199999999999974,0.0,33.833333333333336,63.67333333333334,63.57,0.0,70.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-11 04:30:00,65.68666666666667,2.1199999999999974,0.0,34.5,63.27333333333333,63.57,0.0,70.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-11 04:45:00,65.68666666666667,0.0,0.0,34.5,65.43,63.57,0.0,70.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,0.1599999999999966,0.0
2025-03-11 05:00:00,66.39333333333333,2.1199999999999974,2.35,34.5,66.44666666666667,65.68666666666667,0.0,70.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-11 05:15:00,67.80333333333333,-2.1099999999999994,8.206666666666665,34.833333333333336,66.55,69.92,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-11 05:30:00,71.33333333333333,-2.1200000000000045,14.556666666666667,35.666666666666664,67.24333333333334,74.16000000000001,0.0,70.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,2.1300000000000097,0.0
2025-03-11 05:45:00,74.86666666666666,-2.1200000000000045,20.243333333333336,36.833333333333336,65.57000000000001,76.98666666666666,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-11 06:00:00,75.57333333333334,-4.240000000000009,19.560000000000002,37.833333333333336,64.35666666666667,76.98666666666666,0.0,70.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-11 06:15:00,77.69333333333334,2.1200000000000045,20.99,37.166666666666664,62.873333333333335,77.69333333333334,0.0,70.0,0.0,,0.0,,,70.28,,,67.0,69.0,,,1.2299999999999898,0.0
2025-03-11 06:30:00,79.10666666666667,-2.1200000000000045,20.83666666666667,37.833333333333336,65.15666666666667,77.69333333333334,0.0,70.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,-0.21999999999999886,0.0
2025-03-11 06:45:00,77.69333333333334,0.0,21.463333333333335,38.0,62.39000000000001,77.69333333333334,0.0,70.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,3.5400000000000063,0.0
2025-03-11 07:00:00,79.10666666666667,4.239999999999995,21.343333333333334,37.333333333333336,64.40666666666667,78.39999999999999,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-11 07:15:00,77.69333333333333,-2.1200000000000045,21.133333333333336,38.333333333333336,64.28333333333335,78.4,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-11 07:30:00,80.52,4.239999999999995,23.733333333333334,39.0,62.913333333333334,79.81333333333333,0.0,70.0,0.0,,0.0,,,70.15666666666668,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-11 07:45:00,80.52,0.0,22.916666666666668,39.333333333333336,65.82666666666667,79.10666666666667,0.0,70.0,0.0,,0.0,,,70.09666666666666,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-11 08:00:00,80.52,0.0,24.060000000000002,39.5,63.35,79.81333333333333,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.6200000000000045,0.0
2025-03-11 08:15:00,81.22666666666667,2.1199999999999903,24.463333333333335,39.166666666666664,65.11333333333333,79.81333333333333,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,0.5200000000000102,0.0
2025-03-11 08:30:00,81.22666666666667,-2.1199999999999903,25.703333333333333,39.833333333333336,63.98666666666666,80.52,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-11 08:45:00,82.64,2.1200000000000045,27.34,39.333333333333336,63.48666666666667,81.93333333333334,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.009999999999991,0.0
2025-03-11 09:00:00,82.64,-2.1200000000000045,27.05666666666667,38.666666666666664,65.27,81.93333333333334,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-11 09:15:00,83.34333333333333,4.230000000000004,30.05,38.833333333333336,63.14666666666667,83.34666666666668,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-11 09:30:00,84.75666666666667,0.0,29.886666666666667,38.833333333333336,65.19333333333333,83.34666666666668,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,-0.15000000000000568,0.0
2025-03-11 09:45:00,84.75666666666667,0.0,29.99,39.833333333333336,62.946666666666665,84.05333333333334,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-11 10:00:00,86.16666666666667,2.1200000000000045,31.39,38.666666666666664,66.54666666666667,84.05333333333334,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-11 10:15:00,87.57666666666667,0.0,37.303333333333335,38.5,66.51333333333334,88.28333333333335,0.0,70.0,0.0,,0.0,,,70.24,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-11 10:30:00,88.99,0.0,40.193333333333335,38.5,66.49000000000001,90.40333333333332,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.490000000000009,0.0
2025-03-11 10:45:00,91.11,-2.1200000000000045,45.47,40.5,67.38666666666667,93.23,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-11 11:00:00,92.52333333333333,-2.1199999999999903,48.13666666666666,42.166666666666664,63.126666666666665,94.64333333333333,0.0,70.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-11 11:15:00,95.35000000000001,-2.1200000000000045,45.92666666666667,41.833333333333336,66.30333333333333,93.93666666666667,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,-0.4200000000000017,0.0
2025-03-11 11:30:00,94.64333333333333,2.1200000000000045,47.38333333333333,41.833333333333336,63.050000000000004,94.64333333333333,0.0,70.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,3.0400000000000063,0.0
2025-03-11 11:45:00,96.76333333333332,2.1199999999999903,45.77333333333333,42.166666666666664,65.67333333333333,93.23,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-11 12:00:00,96.76333333333332,2.1200000000000045,52.81,42.0,66.12,97.46999999999998,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,2.289999999999992,0.0
2025-03-11 12:15:00,99.58999999999999,-2.1199999999999903,59.126666666666665,43.5,66.31333333333333,102.41666666666667,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-11 12:30:00,102.41666666666667,-2.1200000000000045,62.1,43.5,66.40333333333334,103.83,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-11 12:45:00,103.12333333333333,0.0,59.95666666666667,43.5,67.32333333333334,101.71,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-11 13:00:00,104.53333333333335,-2.1200000000000045,63.129999999999995,45.666666666666664,62.86000000000001,104.53333333333335,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-11 13:15:00,108.06,4.230000000000004,63.18666666666667,45.333333333333336,65.87,104.53333333333335,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-11 13:30:00,105.24000000000001,0.0,64.39999999999999,45.666666666666664,62.446666666666665,105.94333333333333,0.0,70.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,3.680000000000007,0.0
2025-03-11 13:45:00,105.94333333333333,4.230000000000004,64.64,44.833333333333336,64.62333333333333,105.23666666666666,0.0,70.0,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,0.2599999999999909,0.0
2025-03-11 14:00:00,96.05666666666666,4.239999999999995,44.52333333333333,42.5,60.66,92.52333333333333,0.0,70.0,0.0,,0.0,,,69.59666666666668,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-11 14:15:00,88.99,2.1199999999999903,34.47666666666667,41.166666666666664,60.74,86.16666666666667,0.0,70.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-11 14:30:00,85.46333333333332,2.1099999999999994,30.040000000000003,40.166666666666664,61.083333333333336,83.34666666666668,0.0,70.0,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-11 14:45:00,83.34666666666668,2.1200000000000045,26.046666666666667,39.5,61.14000000000001,81.22666666666667,0.0,70.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-11 15:00:00,83.34666666666668,2.1200000000000045,30.253333333333334,39.0,61.580000000000005,84.05,0.0,70.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-11 15:15:00,84.75666666666666,-2.1200000000000045,33.82,39.5,62.10333333333333,86.17,0.0,70.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-11 15:30:00,97.46999999999998,-4.239999999999995,55.22,43.166666666666664,62.38666666666666,100.29333333333334,0.0,70.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-11 15:45:00,106.64999999999999,-2.1099999999999994,67.58999999999999,44.666666666666664,62.69,107.35333333333334,0.0,70.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-11 16:00:00,107.35333333333334,2.1099999999999994,66.11333333333333,43.833333333333336,63.04,106.65333333333332,0.0,70.0,0.0,,0.0,,,70.50666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-11 16:15:00,114.42,-2.1200000000000045,80.33,46.0,62.449999999999996,115.83333333333333,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-11 16:30:00,117.24666666666667,-2.1199999999999903,86.71999999999998,46.833333333333336,62.75,120.07333333333334,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-11 16:45:00,113.71333333333332,4.239999999999995,71.19666666666667,44.666666666666664,63.10999999999999,110.88666666666667,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-11 17:00:00,108.06,2.1200000000000045,66.59333333333333,42.666666666666664,63.5,107.35333333333334,0.0,70.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-11 17:15:00,116.54,-2.1200000000000045,86.29666666666667,45.666666666666664,63.76333333333334,119.36333333333334,0.0,70.0,0.0,,0.0,,,70.57333333333332,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-11 17:30:00,126.42333333333333,-2.1199999999999903,99.14,47.833333333333336,63.72666666666667,128.54333333333332,0.0,70.0,0.0,,0.0,,,71.03333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-11 17:45:00,126.42333333333333,-2.1200000000000045,100.0,48.166666666666664,63.830000000000005,129.25,0.0,70.0,0.0,,0.0,,,70.88666666666666,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-11 18:00:00,130.66333333333333,2.1200000000000045,100.0,48.5,64.08666666666666,129.25,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-11 18:15:00,129.95666666666668,2.1200000000000045,100.0,47.333333333333336,64.01,129.25,0.0,70.0,0.0,,0.0,,,71.02,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-11 18:30:00,129.25,0.0,100.0,46.166666666666664,64.24,129.25,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-11 18:45:00,129.25,0.0,100.0,45.5,64.47333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-11 19:00:00,129.95666666666668,0.0,100.0,45.5,64.48,129.25,0.0,70.0,0.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-11 19:15:00,129.25,,100.0,45.333333333333336,64.67333333333333,129.25,0.0,70.0,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,,
2025-03-11 19:30:00,130.66333333333333,2.1200000000000045,100.0,44.333333333333336,64.75,129.25,0.0,70.0,0.0,,0.0,,,71.61666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-11 19:45:00,129.25,0.0,100.0,43.666666666666664,64.66333333333334,129.25,0.0,70.0,0.0,,0.0,,,71.58333333333333,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-11 20:00:00,129.95666666666668,2.1200000000000045,100.0,43.5,64.74,129.25,0.0,70.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-11 20:15:00,129.25,0.0,100.0,43.5,64.82333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.72666666666667,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-11 20:30:00,127.13,-2.1200000000000045,100.0,43.5,64.88,129.25,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.0699999999999932,0.0
