time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 17:30:00,65.69,2.1199999999999974,100.0,37.0,66.95,63.57,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-17 17:45:00,67.09666666666666,2.1199999999999974,100.0,37.0,67.31666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-17 18:00:00,65.69,2.1199999999999974,100.0,37.0,67.45666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.91666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-17 18:15:00,106.64666666666666,2.1199999999999974,100.0,46.666666666666664,67.49333333333334,107.35666666666667,0.0,70.0,0.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-17 18:30:00,127.13,-2.1200000000000045,100.0,51.5,67.56666666666666,129.25,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-17 18:45:00,129.25,-2.1200000000000045,100.0,51.666666666666664,67.65333333333332,129.25,0.0,70.0,0.0,,0.0,,,71.31,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-17 19:00:00,128.54333333333332,0.0,100.0,51.0,67.85000000000001,129.25,0.0,70.0,0.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-17 19:15:00,129.95666666666668,-2.1200000000000045,100.0,50.666666666666664,68.15666666666667,129.25,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-17 19:30:00,129.95666666666668,2.1200000000000045,100.0,49.666666666666664,68.31666666666666,129.25,0.0,70.0,0.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,2.1799999999999926,0.0
2025-03-17 19:45:00,128.54333333333332,0.0,100.0,49.0,68.72,129.25,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-17 20:00:00,129.95666666666668,0.0,100.0,48.833333333333336,68.81666666666666,129.25,0.0,70.0,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,1.75,0.0
2025-03-17 20:15:00,128.54333333333332,0.0,100.0,48.5,68.79666666666667,129.25,0.0,70.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-17 20:30:00,129.25,-2.1200000000000045,100.0,51.166666666666664,63.98666666666667,129.25,0.0,70.0,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-17 20:45:00,129.95666666666668,2.1200000000000045,100.0,50.333333333333336,59.876666666666665,129.25,0.0,70.0,0.0,,0.0,,,70.94,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-17 21:00:00,127.83999999999999,0.0,100.0,48.5,59.69,129.25,0.0,70.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-17 21:15:00,129.95666666666668,2.1200000000000045,100.0,47.666666666666664,59.473333333333336,129.25,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-17 21:30:00,129.95666666666668,2.1200000000000045,99.48666666666666,48.833333333333336,59.449999999999996,128.54333333333332,0.0,70.0,0.0,,0.0,,,70.02666666666666,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-17 21:45:00,125.01,2.1200000000000045,92.13,45.333333333333336,59.35333333333333,122.89666666666666,0.0,70.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-17 22:00:00,118.66000000000001,4.230000000000004,84.30666666666667,43.666666666666664,59.29333333333333,117.95333333333333,0.0,70.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,1.970000000000006,0.0
2025-03-17 22:15:00,115.83333333333333,0.0,76.61666666666666,42.333333333333336,59.193333333333335,113.71333333333332,0.0,70.0,0.0,,0.0,,,69.48333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-17 22:30:00,111.59333333333332,0.0,70.61,43.666666666666664,58.88666666666666,109.47333333333334,0.0,70.0,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-17 22:45:00,106.64666666666666,6.359999999999999,63.096666666666664,42.0,58.663333333333334,105.24000000000001,0.0,70.0,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-17 23:00:00,100.29666666666667,2.1099999999999994,54.836666666666666,40.166666666666664,58.53333333333333,99.58999999999999,0.0,70.0,0.0,,0.0,,,69.23,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-17 23:15:00,98.88333333333333,0.0,50.620000000000005,38.666666666666664,58.26333333333333,96.76333333333334,0.0,70.0,0.0,,0.0,,,69.27666666666667,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-17 23:30:00,82.63333333333333,2.1199999999999903,34.27,34.666666666666664,60.92666666666667,79.81,0.0,70.0,7.416666666666667,,0.0,,,68.98333333333333,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-17 23:45:00,65.69,4.229999999999997,36.946666666666665,31.5,70.81666666666666,63.57,0.0,70.0,20.526666666666667,,0.0,,,69.26,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-18 00:00:00,64.27666666666666,2.1199999999999974,45.623333333333335,31.5,69.85333333333334,63.57,0.0,70.0,16.956666666666667,,0.0,,,69.64333333333333,,,67.0,69.0,,,5.730000000000004,0.0
2025-03-18 00:15:00,63.57,0.0,50.23,31.5,68.93666666666667,63.57,0.0,70.0,14.913333333333334,,0.0,,,69.83666666666666,,,67.0,69.0,,,4.709999999999994,0.0
2025-03-18 00:30:00,62.86333333333334,0.0,53.57,32.0,68.11333333333333,63.57,0.0,70.0,13.18,,0.0,,,69.95,,,67.0,69.0,,,4.179999999999993,0.0
2025-03-18 00:45:00,62.86333333333334,-2.1199999999999974,54.36000000000001,33.333333333333336,67.74,63.57,0.0,70.0,12.753333333333332,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-18 01:00:00,62.156666666666666,0.0,59.13333333333333,33.5,66.64,63.57,0.0,70.0,9.686666666666667,,0.0,,,70.10666666666667,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-18 01:15:00,61.45000000000001,-2.1199999999999974,58.49,33.666666666666664,66.32,63.57,0.0,70.0,9.753333333333332,,0.0,,,70.06333333333333,,,67.0,69.0,,,2.750000000000007,0.0
2025-03-18 01:30:00,61.45000000000001,-2.1199999999999974,58.653333333333336,34.0,66.20333333333333,63.57,0.0,70.0,9.479999999999999,,0.0,,,70.05333333333333,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-18 01:45:00,61.45000000000001,-2.1199999999999974,61.126666666666665,34.5,66.40333333333332,63.57,0.0,70.0,7.703333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-18 02:00:00,61.45000000000001,-2.1199999999999974,64.06666666666666,34.833333333333336,66.34,63.57,0.0,70.0,5.513333333333333,,0.0,,,70.17666666666666,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-18 02:15:00,62.156666666666666,-2.1199999999999974,68.65666666666667,35.166666666666664,66.20666666666666,63.57,0.0,70.0,2.066666666666667,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-18 02:30:00,62.156666666666666,-2.1199999999999974,75.03333333333333,35.5,66.11666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-18 02:45:00,63.56666666666666,-2.1199999999999974,79.26333333333334,37.333333333333336,66.11,63.57,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-18 03:00:00,67.09666666666666,4.229999999999997,86.31,35.666666666666664,66.03,63.57,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-18 03:15:00,66.39333333333333,4.229999999999997,86.67333333333333,35.0,65.88666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-18 03:30:00,66.39333333333333,2.1199999999999974,99.33333333333333,35.0,65.80333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-18 03:45:00,65.69,4.229999999999997,100.0,35.0,65.63666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-18 04:00:00,65.69,2.1199999999999974,100.0,35.0,65.45,63.57,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-18 04:15:00,64.98333333333333,2.1199999999999974,100.0,35.0,65.29333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-18 04:30:00,62.86333333333334,0.0,100.0,37.0,65.2,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-18 04:45:00,67.09666666666666,0.0,100.0,36.666666666666664,65.17999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-18 05:00:00,67.8,2.1199999999999974,100.0,36.0,65.28666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-18 05:15:00,65.69,4.229999999999997,100.0,36.0,65.44,63.57,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,2.9699999999999918,0.0
2025-03-18 05:30:00,67.09666666666666,2.1199999999999974,100.0,36.0,65.49333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-18 05:45:00,64.98333333333333,2.1199999999999974,100.0,36.0,65.42666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-18 06:00:00,66.39,0.0,100.0,36.833333333333336,65.33666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,3.210000000000008,0.0
2025-03-18 06:15:00,67.09666666666666,4.229999999999997,100.0,36.666666666666664,65.28,63.57,0.0,70.0,0.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-18 06:30:00,66.39333333333333,4.229999999999997,100.0,36.5,65.35000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-18 06:45:00,66.39333333333333,4.229999999999997,100.0,36.5,65.28666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-18 07:00:00,66.39333333333333,4.229999999999997,100.0,36.5,65.28,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-18 07:15:00,65.69,2.1199999999999974,100.0,36.5,65.21333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-18 07:30:00,67.8,2.1199999999999974,100.0,37.5,65.08333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-18 07:45:00,67.8,4.229999999999997,100.0,37.0,65.17,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-18 08:00:00,65.69,4.229999999999997,100.0,37.0,65.36666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-18 08:15:00,67.09666666666666,2.1199999999999974,100.0,36.666666666666664,65.39,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-18 08:30:00,67.09666666666666,4.229999999999997,100.0,36.5,65.27333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-18 08:45:00,66.39333333333333,2.1199999999999974,100.0,36.5,65.23,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-18 09:00:00,67.09666666666666,2.1199999999999974,100.0,37.666666666666664,65.27333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-18 09:15:00,67.09666666666666,4.229999999999997,100.0,37.0,65.39666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-18 09:30:00,67.8,4.229999999999997,100.0,36.666666666666664,65.49333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-18 09:45:00,65.69,4.229999999999997,100.0,36.5,65.51666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-18 10:00:00,65.69,2.1199999999999974,100.0,36.5,65.55666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-18 10:15:00,64.98333333333333,2.1199999999999974,100.0,36.5,65.36,63.57,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-18 10:30:00,64.97666666666667,0.0,100.0,37.833333333333336,65.27,63.57,0.0,70.0,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,3.3899999999999935,0.0
2025-03-18 10:45:00,67.09666666666666,4.229999999999997,100.0,37.166666666666664,65.25333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-18 11:00:00,66.39333333333333,2.1199999999999974,100.0,37.0,65.25,63.57,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-18 11:15:00,67.09666666666666,4.229999999999997,100.0,36.666666666666664,65.26333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-18 11:30:00,66.39333333333333,2.1199999999999974,100.0,36.5,65.26333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-18 11:45:00,66.39333333333333,2.1199999999999974,100.0,36.5,65.33666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-18 12:00:00,64.98333333333333,4.229999999999997,100.0,36.5,65.41333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-18 12:15:00,67.8,0.0,100.0,38.166666666666664,65.39666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.3600000000000065,0.0
2025-03-18 12:30:00,67.09666666666666,4.229999999999997,100.0,37.0,65.71333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-18 12:45:00,67.8,2.1199999999999974,100.0,36.5,66.16333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-18 13:00:00,67.09666666666666,4.229999999999997,100.0,36.0,66.82333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-18 13:15:00,67.8,2.1199999999999974,100.0,35.666666666666664,67.54333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.43,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-18 13:30:00,65.69,4.229999999999997,100.0,35.5,68.01333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.51,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-18 13:45:00,64.98333333333333,2.1199999999999974,100.0,36.833333333333336,66.39666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,1.4799999999999898,0.0
2025-03-18 14:00:00,67.09666666666666,0.0,100.0,37.833333333333336,64.80333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,6.240000000000002,0.0
2025-03-18 14:15:00,64.27666666666666,4.229999999999997,100.0,37.666666666666664,62.333333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,7.520000000000003,0.0
2025-03-18 14:30:00,67.8,2.1199999999999974,100.0,37.666666666666664,60.69333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-18 14:45:00,67.8,4.229999999999997,100.0,37.0,61.03666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-18 15:00:00,67.09666666666666,4.229999999999997,100.0,36.5,61.71666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-18 15:15:00,66.39333333333333,4.229999999999997,100.0,36.0,62.129999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-18 15:30:00,64.98,2.1199999999999974,100.0,38.166666666666664,62.339999999999996,63.57,0.0,70.0,0.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-18 15:45:00,67.09666666666666,4.229999999999997,100.0,36.666666666666664,62.306666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-18 16:00:00,66.39333333333333,4.229999999999997,100.0,36.166666666666664,62.44,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-18 16:15:00,66.39333333333333,2.1199999999999974,100.0,35.333333333333336,62.70666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.61666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-18 16:30:00,67.09666666666666,2.1199999999999974,100.0,34.833333333333336,62.93,63.57,0.0,70.0,0.0,,0.0,,,70.48,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-18 16:45:00,65.69,2.1199999999999974,100.0,34.5,63.18333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-18 17:00:00,67.09666666666666,2.1199999999999974,100.0,34.5,63.81333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.28333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-18 17:15:00,66.39333333333333,4.229999999999997,100.0,34.166666666666664,64.35666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-18 17:30:00,67.09666666666666,2.1199999999999974,100.0,34.0,64.66000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-18 17:45:00,66.39333333333333,4.229999999999997,100.0,34.0,64.97666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-18 18:00:00,66.39333333333333,2.1199999999999974,100.0,34.0,65.14999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-18 18:15:00,66.39333333333333,4.229999999999997,100.0,34.0,64.77666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-18 18:30:00,66.39333333333333,2.1199999999999974,100.0,34.0,64.54666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-18 18:45:00,67.09666666666666,4.229999999999997,100.0,34.0,64.58333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-18 19:00:00,67.8,4.229999999999997,100.0,34.0,64.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-18 19:15:00,67.8,4.229999999999997,100.0,33.666666666666664,64.69666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-18 19:30:00,67.8,4.229999999999997,100.0,33.5,64.81333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-18 19:45:00,67.09666666666666,4.229999999999997,100.0,33.0,64.68333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-18 20:00:00,105.94,4.229999999999997,100.0,41.666666666666664,64.43666666666667,107.35666666666667,0.0,70.0,0.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-18 20:15:00,125.71666666666665,-4.239999999999995,100.0,46.0,64.53,129.25,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-18 20:30:00,126.42333333333333,-2.1200000000000045,100.0,46.5,64.72666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-18 20:45:00,127.13,-2.1200000000000045,100.0,47.0,64.79333333333334,129.25,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-18 21:00:00,126.42333333333333,-2.1200000000000045,100.0,47.5,64.10000000000001,129.25,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-18 21:15:00,127.83666666666666,-4.239999999999995,100.0,49.833333333333336,60.083333333333336,129.25,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,1.0,0.0
2025-03-18 21:30:00,129.95666666666668,0.0,100.0,47.833333333333336,55.99666666666667,129.25,0.0,70.0,0.0,,0.0,,,70.28,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-18 21:45:00,127.13333333333333,0.0,94.92333333333333,45.333333333333336,55.50333333333333,125.01333333333334,0.0,70.0,0.0,,0.0,,,69.86,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-18 22:00:00,117.24666666666667,0.0,82.39,46.166666666666664,55.053333333333335,116.54,0.0,70.0,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,2.5,0.0
2025-03-18 22:15:00,112.3,2.1200000000000045,70.56666666666668,42.0,54.620000000000005,109.47333333333334,0.0,70.0,0.0,,0.0,,,69.32000000000001,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-18 22:30:00,104.53333333333335,2.1200000000000045,58.083333333333336,38.833333333333336,58.19,101.71,0.0,70.0,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-18 22:45:00,100.29666666666667,4.239999999999995,52.50333333333333,37.0,57.78333333333333,98.17666666666666,0.0,70.0,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,0.02999999999999403,0.0
2025-03-18 23:00:00,76.98333333333333,2.1200000000000045,40.6,32.0,57.85666666666666,73.45666666666666,0.0,70.0,14.829999999999998,,0.0,,,68.99666666666667,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-18 23:15:00,66.39333333333333,4.229999999999997,34.919999999999995,30.0,62.830000000000005,63.57,0.0,70.0,27.2,,0.0,,,69.04666666666667,,,67.0,69.0,,,8.089999999999996,0.0
2025-03-18 23:30:00,64.27666666666666,2.1199999999999974,39.46,30.0,68.56666666666666,63.57,0.0,70.0,26.796666666666667,,0.0,,,69.36333333333333,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-18 23:45:00,64.98333333333333,2.1199999999999974,45.81666666666666,30.0,68.42999999999999,63.57,0.0,70.0,24.423333333333332,,0.0,,,69.65666666666665,,,67.0,69.0,,,9.009999999999998,0.0
2025-03-19 00:00:00,62.86333333333334,0.0,49.67666666666667,30.0,67.63666666666667,63.57,0.0,70.0,22.743333333333336,,0.0,,,69.82666666666667,,,67.0,69.0,,,8.189999999999998,0.0
2025-03-19 00:15:00,61.45000000000001,-2.1199999999999974,45.46666666666667,31.833333333333332,68.53333333333333,63.57,0.0,70.0,25.866666666666664,,0.0,,,69.73333333333333,,,67.0,69.0,,,7.990000000000002,0.0
2025-03-19 00:30:00,61.45000000000001,-2.1199999999999974,45.669999999999995,32.5,69.29666666666667,63.57,0.0,70.0,26.513333333333335,,0.0,,,69.82000000000001,,,67.0,69.0,,,9.720000000000006,0.0
2025-03-19 00:45:00,61.45000000000001,-2.1199999999999974,52.370000000000005,32.833333333333336,67.95666666666666,63.57,0.0,70.0,22.810000000000002,,0.0,,,70.03333333333333,,,67.0,69.0,,,9.089999999999996,0.0
2025-03-19 01:00:00,61.45000000000001,-2.1199999999999974,64.80333333333333,33.0,63.43666666666667,63.57,0.0,70.0,14.516666666666666,,0.0,,,70.32666666666667,,,67.0,69.0,,,7.32,0.0
2025-03-19 01:15:00,62.86333333333334,-2.1199999999999974,56.88333333333333,33.0,65.18666666666667,63.57,0.0,70.0,18.746666666666666,,0.0,,,70.07000000000001,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-19 01:30:00,62.86333333333334,-2.1199999999999974,59.21666666666667,33.0,64.54333333333334,63.57,0.0,70.0,17.05666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,6.039999999999999,0.0
2025-03-19 01:45:00,61.45000000000001,0.0,59.836666666666666,33.0,64.04666666666667,63.57,0.0,70.0,16.3,,0.0,,,70.10000000000001,,,67.0,69.0,,,5.080000000000005,0.0
2025-03-19 02:00:00,62.156666666666666,-2.1199999999999974,63.00333333333333,33.166666666666664,63.35,63.57,0.0,70.0,14.093333333333334,,0.0,,,70.17333333333333,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-19 02:15:00,62.86333333333334,0.0,60.830000000000005,33.5,62.903333333333336,63.57,0.0,70.0,14.836666666666666,,0.0,,,70.06333333333333,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-19 02:30:00,63.57,0.0,66.5,33.5,61.54333333333333,63.57,0.0,70.0,10.946666666666667,,0.0,,,70.2,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-19 02:45:00,64.27666666666666,0.0,64.28666666666668,33.5,62.24,63.57,0.0,70.0,11.976666666666667,,0.0,,,70.11666666666666,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-19 03:00:00,63.57,0.0,65.91666666666667,33.5,61.27333333333333,63.57,0.0,70.0,10.590000000000002,,0.0,,,70.13333333333334,,,67.0,69.0,,,2.25,0.0
2025-03-19 03:15:00,63.57,0.0,64.88,33.5,61.22333333333333,63.57,0.0,70.0,10.823333333333332,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-19 03:30:00,63.57,0.0,62.41,33.5,61.77333333333333,63.57,0.0,70.0,12.226666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-19 03:45:00,63.57,0.0,62.163333333333334,33.5,61.82666666666666,63.57,0.0,70.0,12.38,,0.0,,,69.98,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-19 04:00:00,63.57,0.0,61.01333333333333,33.5,62.06,63.57,0.0,70.0,13.133333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-19 04:15:00,62.86333333333334,0.0,57.78333333333333,33.5,63.88333333333333,63.57,0.0,70.0,15.326666666666668,,0.0,,,69.87,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-19 04:30:00,63.57,-2.1199999999999974,59.79999999999999,33.5,63.583333333333336,63.57,0.0,70.0,14.336666666666668,,0.0,,,69.94666666666666,,,67.0,69.0,,,4.390000000000008,0.0
2025-03-19 04:45:00,62.86333333333334,0.0,59.35666666666666,33.5,63.666666666666664,63.57,0.0,70.0,14.713333333333333,,0.0,,,69.95,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-19 05:00:00,62.156666666666666,0.0,59.053333333333335,33.5,63.81666666666666,63.57,0.0,70.0,15.023333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-19 05:15:00,61.45000000000001,-2.1199999999999974,58.776666666666664,33.833333333333336,63.913333333333334,63.57,0.0,70.0,15.31,,0.0,,,69.94,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-19 05:30:00,62.156666666666666,-2.1199999999999974,58.836666666666666,34.0,64.08,63.57,0.0,70.0,15.39,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.32,0.0
2025-03-19 05:45:00,61.45000000000001,-2.1199999999999974,59.53666666666667,34.0,63.94333333333333,63.57,0.0,70.0,15.040000000000001,,0.0,,,69.98,,,67.0,69.0,,,4.410000000000004,0.0
2025-03-19 06:00:00,62.86333333333334,-2.1199999999999974,60.13333333333333,34.0,63.67666666666667,63.57,0.0,70.0,14.683333333333332,,0.0,,,70.0,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-19 06:15:00,63.57,0.0,61.14000000000001,34.0,63.123333333333335,63.57,0.0,70.0,13.986666666666666,,0.0,,,70.02,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-19 06:30:00,62.86333333333334,0.0,62.71333333333333,34.0,62.51,63.57,0.0,70.0,12.886666666666665,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-19 06:45:00,62.156666666666666,-2.1199999999999974,60.826666666666675,34.0,62.77333333333333,63.57,0.0,70.0,13.9,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-19 07:00:00,62.86333333333334,-2.1199999999999974,61.98333333333333,34.0,62.593333333333334,63.57,0.0,70.0,13.136666666666665,,0.0,,,70.03,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-19 07:15:00,63.57,-2.1199999999999974,62.56666666666666,34.0,62.43000000000001,63.57,0.0,70.0,12.716666666666667,,0.0,,,70.04333333333334,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-19 07:30:00,63.57,0.0,63.12,34.0,62.00666666666667,63.57,0.0,70.0,12.266666666666666,,0.0,,,70.04,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-19 07:45:00,62.156666666666666,0.0,61.330000000000005,34.0,62.28666666666667,63.57,0.0,70.0,13.270000000000001,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-19 08:00:00,63.57,-2.1199999999999974,61.4,34.0,62.26,63.57,0.0,70.0,13.229999999999999,,0.0,,,70.0,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-19 08:15:00,61.45000000000001,0.0,61.413333333333334,34.5,62.25,63.57,0.0,70.0,13.209999999999999,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-19 08:30:00,62.156666666666666,-2.1199999999999974,61.24333333333333,34.833333333333336,62.27333333333333,63.57,0.0,70.0,13.326666666666668,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-19 08:45:00,62.86333333333334,-2.1199999999999974,61.01333333333334,36.166666666666664,62.28666666666667,63.57,0.0,70.0,13.466666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.75,0.0
2025-03-19 09:00:00,62.86333333333334,0.0,60.910000000000004,36.833333333333336,62.39000000000001,63.57,0.0,70.0,13.583333333333334,,0.0,,,69.98,,,67.0,69.0,,,3.75,0.0
2025-03-19 09:15:00,63.57,0.0,60.97666666666667,37.5,62.196666666666665,63.57,0.0,70.0,13.566666666666668,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-19 09:30:00,64.98333333333333,0.0,61.093333333333334,37.5,62.17333333333334,63.57,0.0,70.0,13.516666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-19 09:45:00,65.69,2.1199999999999974,60.620000000000005,37.5,62.275000000000006,63.57,0.0,70.0,13.83,,0.0,,,69.97,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-19 10:00:00,67.8,2.1199999999999974,60.76333333333334,36.333333333333336,62.23333333333333,63.57,0.0,70.0,13.76,,0.0,,,69.98,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-19 10:15:00,64.98333333333333,4.229999999999997,59.71666666666667,35.5,62.65,63.57,0.0,70.0,14.446666666666667,,0.0,,,69.96,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-19 10:30:00,65.68666666666667,0.0,60.68,37.5,62.23333333333333,63.57,0.0,70.0,13.916666666666666,,0.0,,,69.98,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-19 10:45:00,67.09666666666666,4.229999999999997,60.41,37.166666666666664,62.126666666666665,63.57,0.0,70.0,14.113333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-19 11:00:00,64.98,4.229999999999997,60.38333333333333,36.5,62.09,63.57,0.0,70.0,14.156666666666666,,0.0,,,69.98,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-19 11:15:00,64.98333333333333,0.0,60.25333333333333,36.5,62.10999999999999,63.57,0.0,70.0,14.263333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-19 11:30:00,67.09666666666666,2.1199999999999974,60.29,35.333333333333336,66.35333333333334,63.57,0.0,70.0,14.266666666666666,,0.0,,,69.98,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-19 11:45:00,64.98333333333333,4.229999999999997,69.75666666666666,34.0,61.32333333333333,63.57,0.0,70.0,8.103333333333333,,0.0,,,70.23,,,67.0,69.0,,,9.730000000000004,0.0
2025-03-19 12:00:00,63.57,0.0,67.28,34.0,60.19333333333333,63.57,0.0,70.0,9.046666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-19 12:15:00,65.68666666666667,0.0,68.61333333333333,33.833333333333336,65.63333333333334,63.57,0.0,70.0,7.9366666666666665,,0.0,,,70.12333333333333,,,67.0,69.0,,,-5.810000000000009,0.0
2025-03-19 12:30:00,63.57,4.229999999999997,74.17333333333333,34.833333333333336,60.843333333333334,63.57,0.0,70.0,3.893333333333333,,0.0,,,70.25,,,67.0,69.0,,,6.6100000000000065,0.0
2025-03-19 12:45:00,67.8,-2.1199999999999974,72.83,36.5,60.28,63.57,0.0,70.0,4.046666666666667,,0.0,,,70.14666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-19 13:00:00,67.09666666666666,4.229999999999997,72.38000000000001,35.666666666666664,60.64333333333334,63.57,0.0,70.0,3.8866666666666667,,0.0,,,70.11,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-19 13:15:00,67.09666666666666,,73.30333333333334,35.0,60.99333333333334,63.57,0.0,70.0,2.986666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,,
2025-03-19 13:30:00,67.8,4.229999999999997,74.66333333333334,34.0,61.093333333333334,63.57,0.0,70.0,1.78,,0.0,,,70.12,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-19 13:45:00,67.8,4.229999999999997,77.14999999999999,34.0,61.07,63.57,0.0,70.0,0.3433333333333333,,0.0,,,70.16000000000001,,,67.0,69.0,,,1.9399999999999977,0.0
