time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 12:00:00,605.2933333333334,-4.230000000000018,0.0,,67.33333333333333,67.44333333333333,599.64,0.0,70.0,,27.626666666666665,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,6.740000000000002,0.0
2025-02-04 12:15:00,606.0033333333333,-8.470000000000027,0.0,,70.83333333333333,67.96333333333332,599.64,0.0,70.0,,28.19666666666667,74.0,0.0,70.0,,0.0,69.86,,,67.0,69.0,78.0,62.0,7.199999999999996,0.0
2025-02-04 12:30:00,587.6366666666667,14.840000000000032,0.0,,70.83333333333333,67.50333333333333,599.64,0.0,70.0,,27.150000000000002,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,78.0,62.0,7.310000000000002,0.0
2025-02-04 12:45:00,597.5266666666666,-6.350000000000023,0.0,,73.0,67.64,599.64,0.0,70.0,,27.413333333333338,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,7.059999999999995,0.0
2025-02-04 13:00:00,598.9333333333333,-8.470000000000027,0.0,,72.16666666666667,67.59666666666666,599.64,0.0,70.0,,27.313333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,,67.0,69.0,78.0,62.0,7.140000000000008,0.0
2025-02-04 13:15:00,612.3566666666667,-2.1200000000000045,0.0,,71.83333333333333,67.62333333333333,599.64,0.0,70.0,,27.376666666666665,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,7.089999999999996,0.0
2025-02-04 13:30:00,598.9333333333333,4.240000000000009,0.0,,75.33333333333333,67.60333333333334,599.64,0.0,70.0,,27.316666666666666,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,7.109999999999999,0.0
2025-02-04 13:45:00,593.99,-2.1200000000000045,0.0,,78.5,67.61666666666666,599.64,0.0,70.0,,27.64333333333333,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,78.0,62.0,7.069999999999993,0.0
2025-02-04 14:00:00,599.64,2.1200000000000045,0.0,,81.5,67.71333333333334,599.64,0.0,70.0,,27.436666666666667,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,6.950000000000003,0.0
2025-02-04 14:15:00,600.35,2.1200000000000045,0.0,,78.33333333333333,67.45666666666666,599.64,0.0,70.0,,27.11,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,6.830000000000005,0.0
2025-02-04 14:30:00,596.8166666666667,6.360000000000014,0.0,,80.16666666666667,66.93666666666667,599.64,0.0,70.0,,25.376666666666665,74.0,0.0,70.0,,0.0,70.06333333333333,,,67.0,69.0,78.0,62.0,6.740000000000002,0.0
2025-02-04 14:45:00,605.2933333333334,19.07000000000005,0.0,,81.33333333333333,66.84666666666668,599.64,0.0,70.0,,25.183333333333334,74.0,0.0,70.0,,0.0,70.04333333333334,,,67.0,69.0,78.0,62.0,6.280000000000001,0.0
2025-02-04 15:00:00,578.4533333333334,2.1200000000000045,0.0,,97.0,67.99666666666667,599.64,0.0,70.0,,24.580000000000002,74.0,0.0,70.0,,0.0,70.06333333333333,,,67.0,69.0,78.0,62.0,6.649999999999999,0.0
2025-02-04 15:15:00,575.6266666666667,-33.89999999999998,0.0,,100.0,67.74333333333333,599.64,0.0,70.0,,23.156666666666666,74.0,0.0,70.0,,0.0,70.10333333333334,,,67.0,69.0,78.0,62.0,7.18,0.0
2025-02-04 15:30:00,571.3933333333333,-31.779999999999973,0.0,,100.0,67.38333333333333,599.64,0.0,70.0,,22.066666666666666,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,78.0,62.0,6.8799999999999955,0.0
2025-02-04 15:45:00,577.04,-25.41999999999996,0.0,,100.0,67.02666666666666,599.64,0.0,70.0,,20.996666666666666,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,78.0,62.0,6.599999999999994,0.0
2025-02-04 16:00:00,568.5666666666667,-31.779999999999973,0.0,,100.0,66.66000000000001,599.64,0.0,70.0,,19.959999999999997,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,6.199999999999996,0.0
2025-02-04 16:15:00,585.5166666666667,-25.41999999999996,0.0,,100.0,65.42,599.64,0.0,70.0,,15.263333333333334,74.0,0.0,70.0,,0.0,70.27,,,67.0,69.0,78.0,62.0,5.690000000000005,0.0
2025-02-04 16:30:00,572.0966666666667,-16.949999999999932,0.0,,100.0,63.86666666666667,599.64,0.0,70.0,,10.246666666666666,74.0,0.0,70.0,,0.0,70.38666666666667,,,67.0,69.0,78.0,62.0,4.219999999999999,0.0
2025-02-04 16:45:00,578.4533333333334,-16.949999999999932,0.0,,100.0,63.873333333333335,599.64,0.0,70.0,,7.116666666666667,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,2.5700000000000003,0.0
2025-02-04 17:00:00,577.0433333333334,-19.069999999999936,0.0,,100.0,64.05333333333333,599.64,0.0,70.0,,3.8866666666666667,74.0,0.0,70.0,,0.0,70.40333333333332,,,67.0,69.0,78.0,62.0,2.559999999999995,0.0
2025-02-04 17:15:00,572.0966666666667,-14.830000000000041,0.0,,100.0,64.41333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,,67.0,69.0,78.0,62.0,2.6000000000000014,0.0
2025-02-04 17:30:00,585.5166666666667,-21.18999999999994,0.0,,100.0,64.54333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.65666666666667,,,67.0,69.0,78.0,62.0,2.5300000000000082,0.0
2025-02-04 17:45:00,570.6866666666666,-14.830000000000041,0.0,,100.0,64.75333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67333333333333,,,67.0,69.0,78.0,62.0,2.5500000000000043,0.0
2025-02-04 18:00:00,580.57,-29.659999999999968,0.0,,100.0,64.91333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.61666666666667,,,67.0,69.0,78.0,62.0,2.469999999999999,0.0
2025-02-04 18:15:00,579.87,-16.949999999999932,0.0,,100.0,64.97,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.42999999999999,,,67.0,69.0,78.0,62.0,2.5,0.0
2025-02-04 18:30:00,572.8033333333334,-27.539999999999964,0.0,,100.0,64.98666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.26333333333334,,,67.0,69.0,78.0,62.0,2.479999999999997,0.0
2025-02-04 18:45:00,571.3933333333333,-19.069999999999936,0.0,,100.0,65.03666666666668,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.12666666666667,,,67.0,69.0,78.0,62.0,2.3699999999999974,0.0
2025-02-04 19:00:00,577.75,-6.350000000000023,0.0,,100.0,65.25,599.64,0.0,70.0,,0.18333333333333335,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,2.469999999999999,0.0
2025-02-04 19:15:00,579.87,-6.350000000000023,0.0,,100.0,65.36,599.64,0.0,70.0,,1.18,74.0,0.0,70.0,,0.0,69.92999999999999,,,67.0,69.0,78.0,62.0,2.289999999999992,0.0
2025-02-04 19:30:00,573.5133333333333,-27.539999999999964,0.0,,100.0,65.17666666666666,599.64,0.0,70.0,,4.3566666666666665,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,78.0,62.0,2.4100000000000037,0.0
2025-02-04 19:45:00,573.5100000000001,-25.41999999999996,0.0,,100.0,65.37333333333333,599.64,0.0,70.0,,8.94,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,78.0,62.0,2.3900000000000006,0.0
2025-02-04 20:00:00,567.1533333333333,-19.069999999999936,0.0,,100.0,65.98333333333333,599.64,0.0,70.0,,10.906666666666666,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,78.0,62.0,2.319999999999993,0.0
2025-02-04 20:15:00,584.1033333333334,-59.33000000000004,0.0,,100.0,66.07333333333334,599.64,0.0,70.0,,10.133333333333333,74.0,0.0,70.0,,0.0,69.83,,,67.0,69.0,78.0,62.0,2.5700000000000074,0.0
2025-02-04 20:30:00,591.1666666666666,-2.1200000000000045,0.0,,99.66666666666667,65.78333333333335,599.64,0.0,70.0,,8.136666666666667,74.0,0.0,70.0,,0.0,69.96666666666667,,,67.0,69.0,78.0,62.0,2.3400000000000034,0.0
2025-02-04 20:45:00,613.0633333333334,-8.470000000000027,0.0,,77.0,65.56333333333333,599.64,0.0,70.0,,6.746666666666666,74.0,0.0,70.0,,0.0,70.03333333333333,,,67.0,69.0,78.0,62.0,2.260000000000005,0.0
2025-02-04 21:00:00,592.58,8.480000000000018,0.0,,68.0,65.52666666666666,599.64,0.0,70.0,,4.363333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,2.3799999999999955,0.0
2025-02-04 21:15:00,601.0533333333334,2.1200000000000045,0.0,,65.66666666666667,65.58666666666666,599.64,0.0,70.0,,1.8099999999999998,74.0,0.0,70.0,,0.0,70.17999999999999,,,67.0,69.0,78.0,62.0,2.3999999999999986,0.0
2025-02-04 21:30:00,599.6433333333333,2.1200000000000045,0.0,,65.16666666666667,65.48,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,78.0,62.0,2.3799999999999955,0.0
2025-02-04 21:45:00,593.2866666666666,4.240000000000009,0.0,,66.16666666666667,65.5,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.28666666666668,,,67.0,69.0,78.0,62.0,2.3799999999999955,0.0
2025-02-04 22:00:00,594.6999999999999,-8.470000000000027,0.0,,66.66666666666667,65.47,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.36666666666666,,,67.0,69.0,78.0,62.0,2.3699999999999974,0.0
2025-02-04 22:15:00,597.5233333333333,-6.350000000000023,0.0,,65.83333333333333,65.38333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.33,,,67.0,69.0,78.0,62.0,2.3600000000000065,0.0
2025-02-04 22:30:00,590.4599999999999,-12.710000000000036,0.0,,65.66666666666667,65.21666666666665,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.17333333333333,,,67.0,69.0,78.0,62.0,2.3499999999999943,0.0
2025-02-04 22:45:00,591.8733333333333,-12.710000000000036,0.0,,66.66666666666667,65.05333333333333,599.64,0.0,70.0,,2.19,74.0,0.0,70.0,,0.0,69.89,,,67.0,69.0,78.0,62.0,2.4199999999999946,0.0
2025-02-04 23:00:00,599.6433333333333,0.0,0.0,,68.66666666666667,65.04333333333334,599.64,0.0,70.0,,10.476666666666667,74.0,0.0,70.0,,0.0,69.56,,,67.0,69.0,78.0,62.0,2.3100000000000023,0.0
2025-02-04 23:15:00,592.5833333333334,6.360000000000014,0.0,,73.0,66.83333333333333,599.64,0.0,70.0,,19.746666666666666,74.0,0.0,70.0,,0.0,69.31333333333333,,,67.0,69.0,78.0,62.0,2.8299999999999983,0.0
2025-02-04 23:30:00,601.0566666666667,-23.299999999999955,0.0,,78.16666666666667,68.94333333333333,599.64,0.0,70.0,,29.03333333333333,74.0,0.0,70.0,,0.0,69.14,,,67.0,69.0,78.0,62.0,5.200000000000003,0.0
2025-02-04 23:45:00,600.3466666666667,12.720000000000027,0.0,,80.33333333333333,71.27666666666666,599.64,0.0,70.0,,35.666666666666664,74.0,0.0,70.0,,0.0,69.12666666666667,,,67.0,69.0,78.0,62.0,7.329999999999998,0.0
2025-02-05 00:00:00,601.0566666666667,0.0,0.0,,81.83333333333333,74.3,599.64,0.0,70.0,,42.35666666666666,74.0,0.0,70.0,,0.0,69.12333333333333,,,67.0,69.0,78.0,62.0,10.089999999999996,0.0
2025-02-05 00:15:00,584.8100000000001,8.480000000000018,0.0,,84.16666666666667,77.35000000000001,599.64,0.0,70.0,,46.70666666666667,74.0,0.0,70.0,,0.0,69.21666666666667,,,67.0,69.0,78.0,62.0,13.670000000000002,0.0
2025-02-05 00:30:00,593.2866666666666,-8.470000000000027,0.0,,86.33333333333333,79.62,599.64,0.0,70.0,,49.59666666666667,74.0,0.0,70.0,,0.0,69.33666666666666,,,67.0,69.0,78.0,62.0,16.46,0.0
2025-02-05 00:45:00,591.8733333333333,6.360000000000014,0.0,,92.5,80.63,599.64,0.0,70.0,,50.23,74.0,0.0,70.0,,0.0,69.52,,,67.0,69.0,78.0,62.0,18.409999999999997,0.0
2025-02-05 01:00:00,568.5666666666667,-19.069999999999936,0.0,,100.0,81.41,599.64,0.0,70.0,,49.49333333333334,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,78.0,62.0,19.86,0.0
2025-02-05 01:15:00,571.3933333333333,-21.18999999999994,0.0,,100.0,80.53333333333333,599.64,0.0,70.0,,47.656666666666666,74.0,0.0,70.0,,0.0,69.87,,,67.0,69.0,78.0,62.0,20.529999999999994,0.0
2025-02-05 01:30:00,580.5733333333334,-29.659999999999968,0.0,,100.0,79.02666666666666,599.64,0.0,70.0,,45.406666666666666,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,78.0,62.0,19.42,0.0
2025-02-05 01:45:00,579.8666666666667,-27.539999999999964,0.0,,100.0,75.94666666666667,599.64,0.0,70.0,,40.50333333333334,74.0,0.0,70.0,,0.0,70.2,,,67.0,69.0,78.0,62.0,18.04,0.0
2025-02-05 02:00:00,583.4,-21.18999999999994,0.0,,100.0,73.8,599.64,0.0,70.0,,37.49333333333333,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,78.0,62.0,14.349999999999994,0.0
2025-02-05 02:15:00,588.3433333333334,2.1200000000000045,0.0,,100.0,72.67333333333333,599.64,0.0,70.0,,35.56,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,78.0,62.0,12.800000000000004,0.0
2025-02-05 02:30:00,594.6999999999999,0.0,0.0,,100.0,71.63333333333334,599.64,0.0,70.0,,33.63999999999999,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,78.0,62.0,11.809999999999995,0.0
2025-02-05 02:45:00,584.81,-4.230000000000018,0.0,,100.0,70.89333333333333,599.64,0.0,70.0,,32.26666666666667,74.0,0.0,70.0,,0.0,70.23666666666666,,,67.0,69.0,78.0,62.0,10.770000000000003,0.0
2025-02-05 03:00:00,584.8133333333334,-14.830000000000041,0.0,,100.0,70.99333333333334,599.64,0.0,70.0,,32.54,74.0,0.0,70.0,,0.0,70.13333333333334,,,67.0,69.0,78.0,62.0,10.199999999999996,0.0
2025-02-05 03:15:00,587.6366666666667,-8.470000000000027,0.0,,100.0,70.76666666666667,599.64,0.0,70.0,,31.883333333333336,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,10.64,0.0
2025-02-05 03:30:00,589.0466666666666,4.240000000000009,0.0,,100.0,70.42666666666666,599.64,0.0,70.0,,31.02333333333333,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,10.120000000000005,0.0
2025-02-05 03:45:00,581.2800000000001,-2.1200000000000045,0.0,,100.0,70.01,599.64,0.0,70.0,,30.03333333333333,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,78.0,62.0,9.779999999999994,0.0
2025-02-05 04:00:00,584.8133333333334,-31.779999999999973,0.0,,100.0,69.56,599.64,0.0,70.0,,29.133333333333336,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,78.0,62.0,9.380000000000003,0.0
2025-02-05 04:15:00,587.6366666666667,-8.470000000000027,0.0,,100.0,69.39,599.64,0.0,70.0,,28.733333333333334,74.0,0.0,70.0,,0.0,70.08999999999999,,,67.0,69.0,78.0,62.0,9.049999999999997,0.0
2025-02-05 04:30:00,571.39,-23.299999999999955,0.0,,100.0,69.35666666666667,599.64,0.0,70.0,,28.173333333333332,74.0,0.0,70.0,,0.0,70.08999999999999,,,67.0,69.0,78.0,62.0,8.959999999999994,0.0
2025-02-05 04:45:00,584.1033333333334,-21.18999999999994,0.0,,100.0,69.03666666666668,599.64,0.0,70.0,,27.25666666666667,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,78.0,62.0,8.759999999999998,0.0
2025-02-05 05:00:00,588.3433333333334,-10.590000000000032,0.0,,100.0,68.66333333333334,599.64,0.0,70.0,,26.383333333333336,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,78.0,62.0,8.46,0.0
2025-02-05 05:15:00,576.3366666666666,-16.949999999999932,0.0,,100.0,68.51666666666667,599.64,0.0,70.0,,25.813333333333333,74.0,0.0,70.0,,0.0,70.08333333333333,,,67.0,69.0,78.0,62.0,8.100000000000009,0.0
2025-02-05 05:30:00,567.1533333333333,-10.590000000000032,0.0,,100.0,68.35333333333334,599.64,0.0,70.0,,24.796666666666667,74.0,0.0,70.0,,0.0,70.10333333333334,,,67.0,69.0,78.0,62.0,7.770000000000003,0.0
2025-02-05 05:45:00,586.2233333333334,-42.370000000000005,0.0,,100.0,68.01,599.64,0.0,70.0,,23.713333333333335,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,78.0,62.0,7.420000000000002,0.0
2025-02-05 06:00:00,579.8666666666667,-12.710000000000036,0.0,,100.0,67.54333333333334,599.64,0.0,70.0,,22.613333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,7.13000000000001,0.0
2025-02-05 06:15:00,581.9866666666667,-23.299999999999955,0.0,,100.0,67.18,599.64,0.0,70.0,,21.820000000000004,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,78.0,62.0,6.710000000000001,0.0
2025-02-05 06:30:00,584.8133333333334,-31.779999999999973,0.0,,100.0,67.05333333333333,599.64,0.0,70.0,,21.406666666666666,74.0,0.0,70.0,,0.0,70.08333333333333,,,67.0,69.0,78.0,62.0,6.450000000000003,0.0
2025-02-05 06:45:00,577.0433333333334,-8.470000000000027,0.0,,100.0,66.86666666666666,599.64,0.0,70.0,,20.843333333333334,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,78.0,62.0,6.3899999999999935,0.0
2025-02-05 07:00:00,584.8100000000001,-16.949999999999932,0.0,,100.0,66.72333333333334,599.64,0.0,70.0,,20.28,74.0,0.0,70.0,,0.0,70.08333333333333,,,67.0,69.0,78.0,62.0,6.230000000000004,0.0
2025-02-05 07:15:00,581.9833333333333,-16.949999999999932,0.0,,100.0,66.70333333333333,599.64,0.0,70.0,,20.436666666666667,74.0,0.0,70.0,,0.0,70.04,,,67.0,69.0,78.0,62.0,5.949999999999996,0.0
2025-02-05 07:30:00,584.1033333333334,-16.949999999999932,0.0,,100.0,66.81333333333333,599.64,0.0,70.0,,20.416666666666668,74.0,0.0,70.0,,0.0,70.02666666666666,,,67.0,69.0,78.0,62.0,6.159999999999997,0.0
2025-02-05 07:45:00,580.5766666666667,-29.659999999999968,0.0,,100.0,66.57000000000001,599.64,0.0,70.0,,19.726666666666667,74.0,0.0,70.0,,0.0,70.03666666666668,,,67.0,69.0,78.0,62.0,6.090000000000003,0.0
2025-02-05 08:00:00,575.63,-25.41999999999996,0.0,,100.0,66.60666666666667,599.64,0.0,70.0,,19.93,74.0,0.0,70.0,,0.0,70.01666666666667,,,67.0,69.0,78.0,62.0,5.8700000000000045,0.0
2025-02-05 08:15:00,564.3266666666667,-29.659999999999968,0.0,,100.0,66.47000000000001,599.64,0.0,70.0,,19.593333333333334,74.0,0.0,70.0,,0.0,70.02666666666666,,,67.0,69.0,78.0,62.0,5.969999999999999,0.0
2025-02-05 08:30:00,573.5100000000001,-40.25999999999999,0.0,,100.0,66.42333333333333,599.64,0.0,70.0,,19.08,74.0,0.0,70.0,,0.0,70.02666666666666,,,67.0,69.0,78.0,62.0,5.820000000000007,0.0
2025-02-05 08:45:00,577.0433333333334,-19.069999999999936,0.0,,100.0,66.43333333333334,599.64,0.0,70.0,,19.393333333333334,74.0,0.0,70.0,,0.0,70.00666666666666,,,67.0,69.0,78.0,62.0,5.600000000000001,0.0
2025-02-05 09:00:00,573.5100000000001,-25.41999999999996,0.0,,100.0,66.35000000000001,599.64,0.0,70.0,,19.086666666666666,74.0,0.0,70.0,,0.0,70.02333333333333,,,67.0,69.0,78.0,62.0,5.740000000000002,0.0
2025-02-05 09:15:00,577.0433333333334,-31.779999999999973,0.0,,100.0,66.13,599.64,0.0,70.0,,18.416666666666668,74.0,0.0,70.0,,0.0,70.03333333333333,,,67.0,69.0,78.0,62.0,5.500000000000007,0.0
2025-02-05 09:30:00,576.3366666666667,-29.659999999999968,0.0,,100.0,66.12,599.64,0.0,70.0,,18.44333333333333,74.0,0.0,70.0,,0.0,70.02666666666666,,,67.0,69.0,78.0,62.0,5.449999999999996,0.0
2025-02-05 09:45:00,574.2166666666667,-29.659999999999968,0.0,,100.0,66.07000000000001,599.64,0.0,70.0,,18.206666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,,67.0,69.0,78.0,62.0,5.219999999999999,0.0
2025-02-05 10:00:00,575.63,0.0,0.0,,100.0,65.91000000000001,599.64,0.0,70.0,,17.81,74.0,0.0,70.0,,0.0,70.02,,,67.0,69.0,78.0,62.0,5.3700000000000045,0.0
2025-02-05 10:15:00,573.5100000000001,-14.830000000000041,0.0,,100.0,66.08666666666666,599.64,0.0,70.0,,18.363333333333333,74.0,0.0,70.0,,0.0,70.0,,,67.0,69.0,78.0,62.0,5.230000000000004,0.0
2025-02-05 10:30:00,577.7466666666668,-25.41999999999996,0.0,,100.0,66.12333333333333,599.64,0.0,70.0,,18.41,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,78.0,62.0,5.5,0.0
2025-02-05 10:45:00,580.5733333333334,-31.779999999999973,0.0,,100.0,66.07000000000001,599.64,0.0,70.0,,18.436666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,,67.0,69.0,78.0,62.0,5.400000000000006,0.0
2025-02-05 11:00:00,584.8133333333334,-19.069999999999936,0.0,,100.0,66.06333333333333,599.64,0.0,70.0,,18.523333333333337,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,5.480000000000004,0.0
2025-02-05 11:15:00,581.9866666666667,14.840000000000032,0.0,,100.0,66.04666666666667,599.64,0.0,70.0,,18.62,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,5.420000000000009,0.0
2025-02-05 11:30:00,564.3266666666667,-19.069999999999936,0.0,,100.0,66.16333333333334,599.64,0.0,70.0,,18.976666666666667,74.0,0.0,70.0,,0.0,69.96666666666665,,,67.0,69.0,78.0,62.0,5.469999999999999,0.0
2025-02-05 11:45:00,578.4533333333334,-36.01999999999998,0.0,,100.0,66.21666666666667,599.64,0.0,70.0,,19.083333333333332,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,78.0,62.0,5.6200000000000045,0.0
2025-02-05 12:00:00,574.9233333333333,-25.41999999999996,0.0,,100.0,66.41,599.64,0.0,70.0,,19.643333333333334,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,5.729999999999997,0.0
2025-02-05 12:15:00,569.2733333333334,-19.069999999999936,0.0,,100.0,66.59666666666666,599.64,0.0,70.0,,20.01,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,5.959999999999994,0.0
2025-02-05 12:30:00,568.5666666666667,-25.41999999999996,0.0,,100.0,66.76333333333334,599.64,0.0,70.0,,20.506666666666664,74.0,0.0,70.0,,0.0,69.94,,,67.0,69.0,78.0,62.0,6.109999999999992,0.0
2025-02-05 12:45:00,565.7433333333333,-42.370000000000005,0.0,,100.0,66.92999999999999,599.64,0.0,70.0,,20.843333333333334,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,6.359999999999999,0.0
2025-02-05 13:00:00,569.27,-29.659999999999968,0.0,,100.0,67.10000000000001,599.64,0.0,70.0,,21.429999999999996,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,78.0,62.0,6.399999999999999,0.0
2025-02-05 13:15:00,566.4499999999999,-14.830000000000041,0.0,,100.0,67.16000000000001,599.64,0.0,70.0,,21.253333333333334,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,6.520000000000003,0.0
2025-02-05 13:30:00,551.6166666666667,-10.590000000000032,0.0,,100.0,68.20333333333333,599.64,0.0,70.0,,24.073333333333334,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,78.0,62.0,6.530000000000001,0.0
2025-02-05 13:45:00,565.74,-46.610000000000014,0.0,,100.0,68.51333333333334,599.64,0.0,70.0,,24.323333333333334,74.0,0.0,70.0,,0.0,69.89,,,67.0,69.0,78.0,62.0,7.770000000000003,0.0
2025-02-05 14:00:00,537.4866666666667,-21.18999999999994,0.0,,100.0,68.41333333333334,599.64,0.0,70.0,,23.92,74.0,0.0,70.0,,0.0,69.92666666666666,,,67.0,69.0,78.0,62.0,7.6299999999999955,0.0
2025-02-05 14:15:00,545.9633333333333,-55.09000000000003,0.0,,100.0,68.54333333333334,599.64,0.0,70.0,,23.83,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,7.480000000000004,0.0
2025-02-05 14:30:00,555.1466666666666,-48.73000000000002,0.0,,100.0,68.45666666666666,599.64,0.0,70.0,,23.040000000000003,74.0,0.0,70.0,,0.0,70.01,,,67.0,69.0,78.0,62.0,7.43,0.0
2025-02-05 14:45:00,550.91,-52.97000000000003,0.0,,100.0,67.59666666666666,599.64,0.0,70.0,,20.55,74.0,0.0,70.0,,0.0,70.09666666666666,,,67.0,69.0,78.0,62.0,6.990000000000009,0.0
2025-02-05 15:00:00,554.4399999999999,-59.33000000000004,0.0,,100.0,67.22666666666667,599.64,0.0,70.0,,19.216666666666665,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,6.179999999999993,0.0
2025-02-05 15:15:00,550.9066666666666,-44.49000000000001,0.0,,100.0,66.83999999999999,599.64,0.0,70.0,,17.706666666666667,74.0,0.0,70.0,,0.0,70.14,,,67.0,69.0,78.0,62.0,5.670000000000002,0.0
2025-02-05 15:30:00,545.2566666666667,-59.33000000000004,0.0,,100.0,65.91666666666667,599.64,0.0,70.0,,14.67,74.0,0.0,70.0,,0.0,70.21333333333334,,,67.0,69.0,78.0,62.0,5.07,0.0
2025-02-05 15:45:00,549.4933333333333,-48.73000000000002,0.0,,100.0,65.18666666666667,599.64,0.0,70.0,,12.229999999999999,74.0,0.0,70.0,,0.0,70.26333333333334,,,67.0,69.0,78.0,62.0,4.040000000000006,0.0
2025-02-05 16:00:00,552.3233333333334,-40.25999999999999,0.0,,100.0,64.69666666666666,599.64,0.0,70.0,,9.736666666666666,74.0,0.0,70.0,,0.0,70.27666666666666,,,67.0,69.0,78.0,62.0,3.1499999999999986,0.0
2025-02-05 16:15:00,551.6133333333333,-33.89999999999998,0.0,,100.0,64.72333333333333,599.64,0.0,70.0,,5.13,74.0,0.0,70.0,,0.0,70.38666666666667,,,67.0,69.0,78.0,62.0,2.789999999999999,0.0
2025-02-05 16:30:00,553.0266666666666,-50.85000000000002,0.0,,100.0,64.77666666666666,599.64,0.0,70.0,,1.3033333333333335,74.0,0.0,70.0,,0.0,70.41666666666667,,,67.0,69.0,78.0,62.0,2.729999999999997,0.0
2025-02-05 16:45:00,540.3166666666667,-52.97000000000003,0.0,,100.0,64.91666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.45666666666666,,,67.0,69.0,78.0,62.0,2.6799999999999997,0.0
2025-02-05 17:00:00,543.8466666666667,-72.03999999999996,0.0,,100.0,65.0,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.37666666666667,,,67.0,69.0,78.0,62.0,2.6999999999999957,0.0
2025-02-05 17:15:00,545.9633333333333,-59.33000000000004,0.0,,100.0,65.08666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.30666666666666,,,67.0,69.0,78.0,62.0,2.6499999999999986,0.0
2025-02-05 17:30:00,557.2666666666667,-55.09000000000003,0.0,,100.0,65.08666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.23666666666666,,,67.0,69.0,78.0,62.0,2.569999999999993,0.0
2025-02-05 17:45:00,542.4333333333333,-31.779999999999973,0.0,,100.0,65.31666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,2.6599999999999966,0.0
2025-02-05 18:00:00,540.3133333333334,-55.09000000000003,0.0,,100.0,65.35333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.10666666666667,,,67.0,69.0,78.0,62.0,2.5,0.0
2025-02-05 18:15:00,550.2066666666666,-52.97000000000003,0.0,,100.0,65.39666666666666,599.64,0.0,70.0,,0.09333333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,2.5900000000000034,0.0
2025-02-05 18:30:00,546.67,-42.370000000000005,0.0,,100.0,65.40333333333332,599.64,0.0,70.0,,2.1666666666666665,74.0,0.0,70.0,,0.0,69.89333333333333,,,67.0,69.0,78.0,62.0,2.469999999999999,0.0
2025-02-05 18:45:00,534.6666666666666,-27.539999999999964,0.0,,100.0,65.5,599.64,0.0,70.0,,4.39,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,78.0,62.0,2.470000000000006,0.0
2025-02-05 19:00:00,540.31,-61.43999999999994,0.0,,100.0,65.59333333333332,599.64,0.0,70.0,,6.846666666666667,74.0,0.0,70.0,,0.0,69.77666666666666,,,67.0,69.0,78.0,62.0,2.479999999999997,0.0
2025-02-05 19:15:00,533.9566666666666,-78.39999999999998,0.0,,100.0,65.63,599.64,0.0,70.0,,10.786666666666667,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,78.0,62.0,2.4399999999999906,0.0
2025-02-05 19:30:00,538.9033333333333,-74.15999999999997,0.0,,100.0,67.27333333333333,599.64,0.0,70.0,,16.026666666666667,74.0,0.0,70.0,,0.0,69.55,,,67.0,69.0,78.0,62.0,2.8899999999999935,0.0
2025-02-05 19:45:00,533.2533333333334,-55.09000000000003,0.0,,100.0,69.23666666666666,599.64,0.0,70.0,,21.30333333333333,74.0,0.0,70.0,,0.0,69.47333333333334,,,67.0,69.0,78.0,62.0,4.669999999999995,0.0
2025-02-05 20:00:00,536.78,-65.67999999999995,0.0,,100.0,71.01333333333334,599.64,0.0,70.0,,26.363333333333333,74.0,0.0,70.0,,0.0,69.42666666666666,,,67.0,69.0,78.0,62.0,6.609999999999999,0.0
2025-02-05 20:15:00,535.015,-55.09000000000003,0.0,,100.0,72.565,599.64,0.0,70.0,,30.2,74.0,0.0,70.0,,0.0,69.43,,,67.0,69.0,78.0,62.0,8.610000000000007,0.0
2025-02-05 20:30:00,539.61,-72.03999999999996,0.0,,100.0,74.42666666666666,599.64,0.0,70.0,,34.093333333333334,74.0,0.0,70.0,,0.0,69.46,,,67.0,69.0,78.0,62.0,10.480000000000004,0.0
2025-02-05 20:45:00,522.6566666666666,-50.85000000000002,0.0,,100.0,75.62,599.64,0.0,70.0,,36.31333333333333,74.0,0.0,70.0,,0.0,69.52333333333333,,,67.0,69.0,78.0,62.0,12.149999999999999,0.0
2025-02-05 21:00:00,526.8933333333333,-59.33000000000004,0.0,,100.0,77.02666666666667,599.64,0.0,70.0,,38.903333333333336,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,13.739999999999995,0.0
2025-02-05 21:15:00,525.48,-82.63,0.0,,100.0,78.14333333333333,599.64,0.0,70.0,,40.419999999999995,74.0,0.0,70.0,,0.0,69.63666666666667,,,67.0,69.0,78.0,62.0,15.440000000000005,0.0
2025-02-05 21:30:00,529.7199999999999,-78.39999999999998,0.0,,100.0,79.03333333333335,599.64,0.0,70.0,,42.03,74.0,0.0,70.0,,0.0,69.67333333333333,,,67.0,69.0,78.0,62.0,15.989999999999995,0.0
2025-02-05 21:45:00,531.1333333333333,-80.50999999999999,0.0,,100.0,80.16333333333334,599.64,0.0,70.0,,43.72333333333333,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,17.57,0.0
2025-02-05 22:00:00,540.3166666666667,-65.67999999999995,0.0,,100.0,80.56333333333333,599.64,0.0,70.0,,44.666666666666664,74.0,0.0,70.0,,0.0,69.76,,,67.0,69.0,78.0,62.0,18.590000000000003,0.0
2025-02-05 22:15:00,521.9533333333334,-65.67999999999995,0.0,,100.0,80.47333333333333,599.64,0.0,70.0,,44.583333333333336,74.0,0.0,70.0,,0.0,69.83666666666666,,,67.0,69.0,78.0,62.0,19.089999999999996,0.0
2025-02-05 22:30:00,521.2433333333333,-84.75,0.0,,100.0,79.37333333333333,599.64,0.0,70.0,,42.81666666666666,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,18.740000000000002,0.0
2025-02-05 22:45:00,521.9499999999999,-67.79999999999995,0.0,,100.0,79.39999999999999,599.64,0.0,70.0,,42.92666666666667,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,78.0,62.0,17.620000000000005,0.0
2025-02-05 23:00:00,526.8933333333333,-76.27999999999997,0.0,,100.0,79.20333333333333,599.64,0.0,70.0,,42.77,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,17.750000000000007,0.0
2025-02-05 23:15:00,529.72,-59.33000000000004,0.0,,100.0,78.07333333333334,599.64,0.0,70.0,,40.830000000000005,74.0,0.0,70.0,,0.0,70.07000000000001,,,67.0,69.0,78.0,62.0,17.470000000000006,0.0
2025-02-05 23:30:00,529.0133333333333,-69.91999999999996,0.0,,100.0,77.24,599.64,0.0,70.0,,39.64,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,78.0,62.0,16.18,0.0
2025-02-05 23:45:00,524.7766666666666,-67.79999999999995,0.0,,100.0,77.60000000000001,599.64,0.0,70.0,,40.04333333333333,74.0,0.0,70.0,,0.0,70.03666666666666,,,67.0,69.0,78.0,62.0,15.479999999999997,0.0
2025-02-06 00:00:00,519.1266666666667,-72.03999999999996,0.0,,100.0,77.91333333333334,599.64,0.0,70.0,,40.64333333333334,74.0,0.0,70.0,,0.0,70.0,,,67.0,69.0,78.0,62.0,16.369999999999997,0.0
2025-02-06 00:15:00,517.7133333333333,-74.15999999999997,0.0,,100.0,78.07000000000001,599.64,0.0,70.0,,41.026666666666664,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,16.490000000000002,0.0
2025-02-06 00:30:00,522.6566666666666,-67.79999999999995,0.0,,100.0,77.28,599.64,0.0,70.0,,39.31333333333333,74.0,0.0,70.0,,0.0,70.06666666666666,,,67.0,69.0,78.0,62.0,16.519999999999996,0.0
2025-02-06 00:45:00,524.7766666666666,-65.67999999999995,0.0,,100.0,76.10666666666667,599.64,0.0,70.0,,37.48666666666667,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,78.0,62.0,14.93,0.0
2025-02-06 01:00:00,526.8966666666666,-65.67999999999995,0.0,,100.0,75.54666666666667,599.64,0.0,70.0,,36.553333333333335,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,78.0,62.0,14.089999999999996,0.0
2025-02-06 01:15:00,528.3100000000001,-74.15999999999997,0.0,,100.0,74.92,599.64,0.0,70.0,,35.413333333333334,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,13.759999999999998,0.0
2025-02-06 01:30:00,523.3633333333333,-82.63,0.0,,100.0,74.40333333333334,599.64,0.0,70.0,,34.49333333333333,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,12.989999999999995,0.0
2025-02-06 01:45:00,515.5933333333334,-67.79999999999995,0.0,,100.0,73.79333333333334,599.64,0.0,70.0,,33.49,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,12.470000000000006,0.0
2025-02-06 02:00:00,534.6633333333333,-93.22999999999996,0.0,,100.0,73.28333333333335,599.64,0.0,70.0,,32.49,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,11.749999999999993,0.0
2025-02-06 02:15:00,529.0133333333333,-63.559999999999945,0.0,,100.0,72.64,599.64,0.0,70.0,,31.41333333333333,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,11.300000000000004,0.0
2025-02-06 02:30:00,528.3066666666667,-69.91999999999996,0.0,,100.0,72.33333333333333,599.64,0.0,70.0,,30.433333333333334,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,10.769999999999996,0.0
2025-02-06 02:45:00,520.5366666666667,-78.39999999999998,0.0,,100.0,71.90666666666667,599.64,0.0,70.0,,29.493333333333336,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,10.369999999999997,0.0
2025-02-06 03:00:00,526.8933333333333,-76.27999999999997,0.0,,100.0,71.70666666666666,599.64,0.0,70.0,,29.22,74.0,0.0,70.0,,0.0,70.08666666666666,,,67.0,69.0,78.0,62.0,9.900000000000006,0.0
2025-02-06 03:15:00,514.8866666666667,-78.39999999999998,0.0,,100.0,72.39666666666666,599.64,0.0,70.0,,30.593333333333334,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,9.949999999999996,0.0
2025-02-06 03:30:00,528.3066666666667,-88.99000000000001,0.0,,100.0,72.68666666666667,599.64,0.0,70.0,,31.08666666666667,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,10.589999999999996,0.0
2025-02-06 03:45:00,526.1866666666666,-65.67999999999995,0.0,,100.0,72.73333333333333,599.64,0.0,70.0,,31.05,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,10.779999999999994,0.0
2025-02-06 04:00:00,519.1266666666667,-91.11000000000001,0.0,,100.0,72.93333333333334,599.64,0.0,70.0,,31.580000000000002,74.0,0.0,70.0,,0.0,69.96666666666665,,,67.0,69.0,78.0,62.0,10.880000000000003,0.0
2025-02-06 04:15:00,536.7866666666667,-78.39999999999998,0.0,,100.0,73.15666666666667,599.64,0.0,70.0,,31.953333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,,67.0,69.0,78.0,62.0,11.099999999999994,0.0
2025-02-06 04:30:00,532.5433333333334,-63.559999999999945,0.0,,100.0,73.25,599.64,0.0,70.0,,31.796666666666667,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,78.0,62.0,10.979999999999997,0.0
2025-02-06 04:45:00,529.0133333333333,-67.79999999999995,0.0,,100.0,73.28666666666668,599.64,0.0,70.0,,31.753333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,11.160000000000004,0.0
2025-02-06 05:00:00,526.19,-72.03999999999996,0.0,,100.0,73.35666666666667,599.64,0.0,70.0,,31.69333333333333,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,11.049999999999997,0.0
2025-02-06 05:15:00,518.42,-82.63,0.0,,100.0,73.7,599.64,0.0,70.0,,32.46666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,,67.0,69.0,78.0,62.0,11.11,0.0
2025-02-06 05:30:00,530.43,-76.27999999999997,0.0,,100.0,74.04333333333334,599.64,0.0,70.0,,32.77333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,11.379999999999995,0.0
2025-02-06 05:45:00,527.6,-61.43999999999994,0.0,,100.0,74.18333333333334,599.64,0.0,70.0,,32.64,74.0,0.0,70.0,,0.0,69.96666666666665,,,67.0,69.0,78.0,62.0,11.530000000000001,0.0
2025-02-06 06:00:00,529.72,-80.50999999999999,0.0,,100.0,74.23333333333333,599.64,0.0,70.0,,32.54333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,11.560000000000002,0.0
2025-02-06 06:15:00,529.0133333333333,-69.91999999999996,0.0,,100.0,74.22666666666667,599.64,0.0,70.0,,32.6,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,11.5,0.0
2025-02-06 06:30:00,517.01,-76.27999999999997,0.0,,100.0,74.27,599.64,0.0,70.0,,32.64333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,11.580000000000005,0.0
2025-02-06 06:45:00,517.0066666666667,-80.50999999999999,0.0,,100.0,74.66,599.64,0.0,70.0,,33.23,74.0,0.0,70.0,,0.0,69.95666666666666,,,67.0,69.0,78.0,62.0,11.509999999999991,0.0
2025-02-06 07:00:00,522.6566666666666,-91.11000000000001,0.0,,100.0,76.40666666666667,599.64,0.0,70.0,,36.08,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,78.0,62.0,12.079999999999998,0.0
2025-02-06 07:15:00,497.93666666666667,-72.03999999999996,0.0,,100.0,77.33,599.64,0.0,70.0,,37.153333333333336,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,13.740000000000002,0.0
2025-02-06 07:30:00,506.41,-95.34999999999997,0.0,,100.0,77.46,599.64,0.0,70.0,,37.09,74.0,0.0,70.0,,0.0,69.88333333333334,,,67.0,69.0,78.0,62.0,14.360000000000007,0.0
2025-02-06 07:45:00,507.82666666666665,-86.87,0.0,,100.0,77.44333333333333,599.64,0.0,70.0,,36.6,74.0,0.0,70.0,,0.0,69.94,,,67.0,69.0,78.0,62.0,13.990000000000009,0.0
2025-02-06 08:00:00,524.07,-93.22999999999996,0.0,,100.0,78.28666666666668,599.64,0.0,70.0,,38.06,74.0,0.0,70.0,,0.0,69.88666666666667,,,67.0,69.0,78.0,62.0,13.769999999999996,0.0
2025-02-06 08:15:00,538.1966666666667,-63.559999999999945,0.0,,100.0,78.71,599.64,0.0,70.0,,39.53,74.0,0.0,70.0,,0.0,69.86999999999999,,,67.0,69.0,78.0,62.0,14.879999999999995,0.0
2025-02-06 08:30:00,604.5866666666667,-46.610000000000014,0.0,,95.16666666666667,78.42333333333333,599.64,0.0,70.0,,40.446666666666665,74.0,0.0,70.0,,0.0,69.86333333333333,,,67.0,69.0,78.0,62.0,15.29999999999999,0.0
2025-02-06 08:45:00,601.7633333333333,57.210000000000036,0.0,,46.666666666666664,73.25666666666666,599.64,0.0,70.0,,35.583333333333336,74.0,0.0,70.0,,0.0,70.12333333333333,,,67.0,69.0,78.0,62.0,12.989999999999995,0.0
2025-02-06 09:00:00,606.0,10.600000000000023,0.0,,42.166666666666664,71.00333333333333,599.64,0.0,70.0,,27.939999999999998,74.0,0.0,70.0,,0.0,70.39333333333333,,,67.0,69.0,78.0,62.0,7.799999999999997,0.0
2025-02-06 09:15:00,592.5799999999999,-4.230000000000018,0.0,,44.333333333333336,68.03,599.64,0.0,70.0,,18.003333333333334,74.0,0.0,70.0,,0.0,70.65666666666668,,,67.0,69.0,78.0,62.0,4.959999999999994,0.0
2025-02-06 09:30:00,598.23,-14.830000000000041,0.0,,44.166666666666664,65.64999999999999,599.64,0.0,70.0,,11.143333333333333,74.0,0.0,70.0,,0.0,70.72333333333334,,,67.0,69.0,78.0,62.0,2.3800000000000097,0.0
2025-02-06 09:45:00,602.4666666666667,-12.710000000000036,0.0,,43.5,65.14333333333333,599.64,0.0,70.0,,5.87,74.0,0.0,70.0,,0.0,70.71,,,67.0,69.0,78.0,62.0,0.9500000000000028,0.0
2025-02-06 10:00:00,592.5766666666667,-19.069999999999936,0.0,,43.333333333333336,65.13,599.64,0.0,70.0,,1.5166666666666666,74.0,0.0,70.0,,0.0,70.66666666666667,,,67.0,69.0,78.0,62.0,0.8599999999999994,0.0
2025-02-06 10:15:00,596.8166666666667,-19.069999999999936,0.0,,42.833333333333336,64.99666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.63666666666667,,,67.0,69.0,78.0,62.0,0.7999999999999972,0.0
2025-02-06 10:30:00,603.8833333333333,-19.069999999999936,0.0,,42.333333333333336,64.60333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.55,,,67.0,69.0,78.0,62.0,0.8200000000000074,0.0
2025-02-06 10:45:00,603.1733333333333,-6.350000000000023,0.0,,42.666666666666664,64.39999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,,67.0,69.0,78.0,62.0,0.9699999999999989,0.0
2025-02-06 11:00:00,606.0,16.950000000000045,0.0,,43.166666666666664,64.92,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,,67.0,69.0,78.0,62.0,0.8999999999999986,0.0
2025-02-06 11:15:00,604.59,4.240000000000009,0.0,,43.333333333333336,65.17999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.51333333333334,,,67.0,69.0,78.0,62.0,0.6899999999999977,0.0
2025-02-06 11:30:00,581.9866666666667,14.840000000000032,0.0,,43.5,64.68666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.49,,,67.0,69.0,78.0,62.0,0.7399999999999949,0.0
2025-02-06 11:45:00,604.5866666666667,-29.659999999999968,0.0,,42.666666666666664,64.11333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.34666666666668,,,67.0,69.0,78.0,62.0,0.8500000000000014,0.0
2025-02-06 12:00:00,606.0,16.950000000000045,0.0,,44.0,63.46333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.20666666666666,,,67.0,69.0,78.0,62.0,0.9100000000000037,0.0
2025-02-06 12:15:00,596.82,6.360000000000014,0.0,,43.833333333333336,62.379999999999995,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.06666666666666,,,67.0,69.0,78.0,62.0,0.8499999999999943,0.0
2025-02-06 12:30:00,594.6999999999999,-27.539999999999964,0.0,,43.833333333333336,60.74666666666667,599.64,0.0,70.0,,2.926666666666667,74.0,0.0,70.0,,0.0,69.87666666666667,,,67.0,69.0,78.0,62.0,0.8800000000000026,0.0
2025-02-06 12:45:00,596.1133333333333,6.360000000000014,0.0,,41.833333333333336,61.09,599.64,0.0,70.0,,10.283333333333333,74.0,0.0,70.0,,0.0,69.59333333333332,,,67.0,69.0,78.0,62.0,1.009999999999998,0.0
2025-02-06 13:00:00,596.8166666666667,-8.470000000000027,0.0,,43.666666666666664,61.94,599.64,0.0,70.0,,14.376666666666667,74.0,0.0,70.0,,0.0,69.55666666666666,,,67.0,69.0,78.0,62.0,1.730000000000004,0.0
2025-02-06 13:15:00,599.64,-21.18999999999994,0.0,,48.333333333333336,63.410000000000004,599.64,0.0,70.0,,17.576666666666668,74.0,0.0,70.0,,0.0,69.56333333333333,,,67.0,69.0,78.0,62.0,2.6700000000000017,0.0
2025-02-06 13:30:00,600.35,0.0,0.0,,49.833333333333336,64.16333333333334,599.64,0.0,70.0,,18.903333333333332,74.0,0.0,70.0,,0.0,69.64,,,67.0,69.0,78.0,62.0,3.460000000000001,0.0
2025-02-06 13:45:00,598.23,16.950000000000045,0.0,,51.0,64.64666666666666,599.64,0.0,70.0,,20.476666666666667,74.0,0.0,70.0,,0.0,69.66666666666667,,,67.0,69.0,78.0,62.0,3.730000000000004,0.0
2025-02-06 14:00:00,584.81,2.1200000000000045,0.0,,50.5,64.94,599.64,0.0,70.0,,22.02,74.0,0.0,70.0,,0.0,69.66,,,67.0,69.0,78.0,62.0,4.32,0.0
2025-02-06 14:15:00,592.225,-16.949999999999932,0.0,,52.625,65.63499999999999,599.64,0.0,70.0,,23.855,74.0,0.0,70.0,,0.0,69.705,,,67.0,69.0,78.0,62.0,4.899999999999999,0.0
2025-02-06 14:30:00,598.23,-10.590000000000032,0.0,,52.666666666666664,65.44333333333333,599.64,0.0,70.0,,23.22,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,78.0,62.0,4.929999999999993,0.0
2025-02-06 14:45:00,597.525,-10.590000000000032,0.0,,53.25,65.86749999999999,599.64,0.0,70.0,,24.6325,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,5.019999999999996,0.0
2025-02-06 15:00:00,596.8166666666667,-8.470000000000027,0.0,,53.5,66.09666666666668,599.64,0.0,70.0,,25.599999999999998,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,5.289999999999999,0.0
2025-02-06 15:15:00,602.4699999999999,0.0,0.0,,54.333333333333336,66.44666666666667,599.64,0.0,70.0,,26.62,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,5.6200000000000045,0.0
2025-02-06 15:30:00,601.0566666666667,-6.350000000000023,0.0,,54.166666666666664,66.16333333333334,599.64,0.0,70.0,,25.580000000000002,74.0,0.0,70.0,,0.0,69.93333333333334,,,67.0,69.0,78.0,62.0,5.890000000000008,0.0
2025-02-06 15:45:00,607.4133333333333,-2.1200000000000045,0.0,,54.333333333333336,66.18333333333334,599.64,0.0,70.0,,25.22666666666667,74.0,0.0,70.0,,0.0,69.96666666666665,,,67.0,69.0,78.0,62.0,5.510000000000005,0.0
2025-02-06 16:00:00,599.64,8.480000000000018,0.0,,54.75,66.25,599.64,0.0,70.0,,25.265,74.0,0.0,70.0,,0.0,69.97,,,67.0,69.0,78.0,62.0,5.390000000000001,0.0
2025-02-06 16:15:00,596.465,-4.230000000000018,0.0,,54.5,66.2825,599.64,0.0,70.0,,25.14,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,5.309999999999995,0.0
2025-02-06 16:30:00,590.46,-16.949999999999932,0.0,,54.833333333333336,65.75333333333333,599.64,0.0,70.0,,22.51,74.0,0.0,70.0,,0.0,70.09666666666666,,,67.0,69.0,78.0,62.0,5.190000000000005,0.0
2025-02-06 16:45:00,602.4666666666667,-16.949999999999932,0.0,,54.5,65.56333333333333,599.64,0.0,70.0,,21.026666666666667,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,4.480000000000004,0.0
2025-02-06 17:00:00,586.93,4.240000000000009,0.0,,54.833333333333336,64.98,599.64,0.0,70.0,,17.19333333333333,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,78.0,62.0,4.009999999999998,0.0
2025-02-06 17:15:00,611.65,-6.350000000000023,0.0,,54.666666666666664,63.95333333333334,599.64,0.0,70.0,,12.276666666666666,74.0,0.0,70.0,,0.0,70.37666666666667,,,67.0,69.0,78.0,62.0,2.8700000000000045,0.0
2025-02-06 17:30:00,594.6999999999999,4.240000000000009,0.0,,54.833333333333336,63.21666666666666,599.64,0.0,70.0,,6.4366666666666665,74.0,0.0,70.0,,0.0,70.49,,,67.0,69.0,78.0,62.0,1.4600000000000009,0.0
2025-02-06 17:45:00,603.1733333333333,-29.659999999999968,0.0,,54.833333333333336,63.22666666666667,599.64,0.0,70.0,,1.5433333333333332,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,78.0,62.0,1.2299999999999969,0.0
2025-02-06 18:00:00,604.5866666666667,4.240000000000009,0.0,,55.0,63.44,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.64666666666666,,,67.0,69.0,78.0,62.0,1.240000000000002,0.0
2025-02-06 18:15:00,607.4166666666666,16.950000000000045,0.0,,55.166666666666664,63.52,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.74000000000001,,,67.0,69.0,78.0,62.0,1.2000000000000028,0.0
2025-02-06 18:30:00,596.11,-4.230000000000018,0.0,,55.0,63.583333333333336,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.81,,,67.0,69.0,78.0,62.0,1.3200000000000003,0.0
2025-02-06 18:45:00,591.1666666666666,2.1200000000000045,0.0,,54.833333333333336,63.74666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.83999999999999,,,67.0,69.0,78.0,62.0,1.240000000000002,0.0
2025-02-06 19:00:00,591.17,-16.949999999999932,0.0,,54.833333333333336,63.53666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.80333333333333,,,67.0,69.0,78.0,62.0,1.230000000000004,0.0
2025-02-06 19:15:00,606.0,-4.230000000000018,0.0,,54.833333333333336,63.22,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67,,,67.0,69.0,78.0,62.0,1.3099999999999952,0.0
2025-02-06 19:30:00,603.88,12.720000000000027,0.0,,54.833333333333336,63.01333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.55666666666667,,,67.0,69.0,78.0,62.0,1.3200000000000003,0.0
2025-02-06 19:45:00,602.4666666666667,12.720000000000027,0.0,,54.5,62.76,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.46333333333332,,,67.0,69.0,78.0,62.0,1.2899999999999991,0.0
2025-02-06 20:00:00,591.8766666666667,4.240000000000009,0.0,,54.5,62.79,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.41666666666667,,,67.0,69.0,78.0,62.0,1.2700000000000031,0.0
2025-02-06 20:15:00,603.1766666666666,-6.350000000000023,0.0,,54.833333333333336,63.15,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52,,,67.0,69.0,78.0,62.0,1.2399999999999949,0.0
2025-02-06 20:30:00,605.29,-4.230000000000018,0.0,,54.833333333333336,63.373333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.61,,,67.0,69.0,78.0,62.0,1.3200000000000003,0.0
2025-02-06 20:45:00,592.58,0.0,0.0,,55.333333333333336,63.54333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.63666666666667,,,67.0,69.0,78.0,62.0,1.3799999999999955,0.0
2025-02-06 21:00:00,589.7533333333333,4.240000000000009,0.0,,55.0,63.75,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.60000000000001,,,67.0,69.0,78.0,62.0,1.2100000000000009,0.0
2025-02-06 21:15:00,588.3433333333334,2.1200000000000045,0.0,,55.333333333333336,63.9,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.53333333333335,,,67.0,69.0,78.0,62.0,1.2199999999999989,0.0
2025-02-06 21:30:00,606.0,,0.0,,55.833333333333336,63.96,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.47666666666667,,,67.0,69.0,78.0,62.0,,
2025-02-06 21:45:00,604.5866666666667,12.720000000000027,0.0,,55.5,63.88333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39333333333333,,,67.0,69.0,78.0,62.0,1.3100000000000023,0.0
2025-02-06 22:00:00,597.5233333333334,-14.830000000000041,0.0,,56.0,63.80666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.34666666666666,,,67.0,69.0,78.0,62.0,1.259999999999998,0.0
2025-02-06 22:15:00,608.8266666666667,-16.949999999999932,0.0,,55.5,63.379999999999995,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.22666666666667,,,67.0,69.0,78.0,62.0,1.3200000000000003,0.0
2025-02-06 22:30:00,598.9366666666666,21.190000000000055,0.0,,55.166666666666664,62.63666666666666,599.64,0.0,70.0,,0.016666666666666666,74.0,0.0,70.0,,0.0,70.07000000000001,,,67.0,69.0,78.0,62.0,1.3999999999999986,0.0
2025-02-06 22:45:00,599.64,-2.1200000000000045,0.0,,55.0,61.89666666666667,599.64,0.0,70.0,,1.4633333333333332,74.0,0.0,70.0,,0.0,69.91666666666667,,,67.0,69.0,78.0,62.0,1.3900000000000006,0.0
2025-02-06 23:00:00,604.59,4.240000000000009,0.0,,56.333333333333336,61.81333333333333,599.64,0.0,70.0,,4.09,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,1.4299999999999997,0.0
2025-02-06 23:15:00,603.1733333333333,14.840000000000032,0.0,,57.666666666666664,61.866666666666674,599.64,0.0,70.0,,5.4433333333333325,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,78.0,62.0,1.4099999999999966,0.0
2025-02-06 23:30:00,598.585,2.1200000000000045,0.0,,57.75,61.980000000000004,599.64,0.0,70.0,,7.795,74.0,0.0,70.0,,0.0,69.78999999999999,,,67.0,69.0,78.0,62.0,1.4400000000000048,0.0
2025-02-06 23:45:00,596.1133333333333,4.240000000000009,0.0,,59.833333333333336,61.99,599.64,0.0,70.0,,10.563333333333333,74.0,0.0,70.0,,0.0,69.72666666666667,,,67.0,69.0,78.0,62.0,1.4499999999999957,0.0
2025-02-07 00:00:00,605.2933333333334,-14.830000000000041,0.0,,63.5,63.096666666666664,599.64,0.0,70.0,,13.26,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,78.0,62.0,1.8799999999999955,0.0
2025-02-07 00:15:00,590.4633333333333,-8.470000000000027,0.0,,68.5,64.14,599.64,0.0,70.0,,15.303333333333333,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,2.8499999999999943,0.0
2025-02-07 00:30:00,598.2333333333332,-16.949999999999932,0.0,,73.66666666666667,64.82666666666667,599.64,0.0,70.0,,17.27,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,3.960000000000001,0.0
2025-02-07 00:45:00,598.9366666666666,-4.230000000000018,0.0,,77.0,65.04666666666667,599.64,0.0,70.0,,17.466666666666665,74.0,0.0,70.0,,0.0,69.79333333333334,,,67.0,69.0,78.0,62.0,4.439999999999991,0.0
2025-02-07 01:00:00,602.4666666666667,4.240000000000009,0.0,,76.33333333333333,65.17,599.64,0.0,70.0,,17.703333333333333,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,4.269999999999996,0.0
2025-02-07 01:15:00,603.88,-2.1200000000000045,0.0,,76.83333333333333,65.25,599.64,0.0,70.0,,18.790000000000003,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,4.469999999999999,0.0
2025-02-07 01:30:00,587.6333333333333,-2.1200000000000045,0.0,,76.83333333333333,65.47666666666667,599.64,0.0,70.0,,19.956666666666667,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,4.789999999999999,0.0
2025-02-07 01:45:00,604.5866666666667,-16.949999999999932,0.0,,82.83333333333333,66.13333333333334,599.64,0.0,70.0,,21.006666666666668,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,5.200000000000003,0.0
2025-02-07 02:00:00,592.5799999999999,4.240000000000009,0.0,,82.0,66.26,599.64,0.0,70.0,,22.03,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,5.430000000000007,0.0
2025-02-07 02:15:00,596.1133333333333,-8.470000000000027,0.0,,83.5,66.63666666666667,599.64,0.0,70.0,,22.97666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,5.670000000000002,0.0
2025-02-07 02:30:00,593.2866666666666,2.1200000000000045,0.0,,83.16666666666667,66.92333333333333,599.64,0.0,70.0,,24.096666666666664,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,78.0,62.0,6.160000000000004,0.0
2025-02-07 02:45:00,601.7633333333333,-12.710000000000036,0.0,,82.16666666666667,67.00333333333333,599.64,0.0,70.0,,24.153333333333336,74.0,0.0,70.0,,0.0,69.89999999999999,,,67.0,69.0,78.0,62.0,6.419999999999995,0.0
