time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 03:00:00,589.7566666666667,-4.230000000000018,0.0,,84.16666666666667,66.97666666666667,599.64,0.0,70.0,,23.846666666666664,74.0,0.0,70.0,,0.0,69.94,,,67.0,69.0,78.0,62.0,6.090000000000003,0.0
2025-02-07 03:15:00,596.11,-8.470000000000027,0.0,,82.83333333333333,67.06666666666666,599.64,0.0,70.0,,24.963333333333335,74.0,0.0,70.0,,0.0,69.91333333333334,,,67.0,69.0,78.0,62.0,6.570000000000007,0.0
2025-02-07 03:30:00,589.7566666666667,-12.710000000000036,0.0,,91.33333333333333,67.98666666666666,599.64,0.0,70.0,,26.05,74.0,0.0,70.0,,0.0,69.88333333333334,,,67.0,69.0,78.0,62.0,6.479999999999997,0.0
2025-02-07 03:45:00,575.6333333333333,-25.41999999999996,0.0,,100.0,68.83666666666666,599.64,0.0,70.0,,26.36,74.0,0.0,70.0,,0.0,69.91000000000001,,,67.0,69.0,78.0,62.0,8.530000000000008,0.0
2025-02-07 04:00:00,570.6833333333334,-23.299999999999955,0.0,,100.0,69.07,599.64,0.0,70.0,,26.72,74.0,0.0,70.0,,0.0,69.91,,,67.0,69.0,78.0,62.0,8.21,0.0
2025-02-07 04:15:00,569.2733333333334,-40.25999999999999,0.0,,100.0,69.57666666666667,599.64,0.0,70.0,,28.213333333333335,74.0,0.0,70.0,,0.0,69.87333333333333,,,67.0,69.0,78.0,62.0,8.68,0.0
2025-02-07 04:30:00,571.39,-31.779999999999973,0.0,,100.0,70.58666666666666,599.64,0.0,70.0,,29.786666666666665,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,78.0,62.0,9.509999999999998,0.0
2025-02-07 04:45:00,565.0366666666667,-19.069999999999936,0.0,,100.0,70.28666666666668,599.64,0.0,70.0,,29.096666666666664,74.0,0.0,70.0,,0.0,69.93,,,67.0,69.0,78.0,62.0,9.93,0.0
2025-02-07 05:00:00,572.0966666666667,-29.659999999999968,0.0,,100.0,70.49,599.64,0.0,70.0,,29.7,74.0,0.0,70.0,,0.0,69.91666666666667,,,67.0,69.0,78.0,62.0,9.68,0.0
2025-02-07 05:15:00,557.9699999999999,-33.89999999999998,0.0,,100.0,70.92333333333333,599.64,0.0,70.0,,30.94333333333333,74.0,0.0,70.0,,0.0,69.89,,,67.0,69.0,78.0,62.0,9.969999999999999,0.0
2025-02-07 05:30:00,557.2633333333333,-38.139999999999986,0.0,,100.0,71.90333333333332,599.64,0.0,70.0,,32.690000000000005,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,10.770000000000003,0.0
2025-02-07 05:45:00,559.38,-40.25999999999999,0.0,,100.0,72.40666666666667,599.64,0.0,70.0,,33.45666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,,67.0,69.0,78.0,62.0,11.379999999999995,0.0
2025-02-07 06:00:00,551.6166666666667,-40.25999999999999,0.0,,100.0,72.74,599.64,0.0,70.0,,34.086666666666666,74.0,0.0,70.0,,0.0,69.87666666666667,,,67.0,69.0,78.0,62.0,11.719999999999999,0.0
2025-02-07 06:15:00,560.09,-48.73000000000002,0.0,,100.0,72.66666666666667,599.64,0.0,70.0,,34.06333333333333,74.0,0.0,70.0,,0.0,69.91666666666667,,,67.0,69.0,78.0,62.0,12.030000000000001,0.0
2025-02-07 06:30:00,553.7333333333332,-52.97000000000003,0.0,,100.0,72.70333333333333,599.64,0.0,70.0,,34.14333333333334,74.0,0.0,70.0,,0.0,69.92999999999999,,,67.0,69.0,78.0,62.0,11.969999999999999,0.0
2025-02-07 06:45:00,560.09,-57.210000000000036,0.0,,100.0,72.74666666666667,599.64,0.0,70.0,,34.406666666666666,74.0,0.0,70.0,,0.0,69.94,,,67.0,69.0,78.0,62.0,12.149999999999991,0.0
2025-02-07 07:00:00,557.9733333333334,-38.139999999999986,0.0,,100.0,72.89,599.64,0.0,70.0,,34.79,74.0,0.0,70.0,,0.0,69.92999999999999,,,67.0,69.0,78.0,62.0,12.089999999999996,0.0
2025-02-07 07:15:00,552.32,-42.370000000000005,0.0,,100.0,73.61,599.64,0.0,70.0,,36.053333333333335,74.0,0.0,70.0,,0.0,69.89666666666666,,,67.0,69.0,78.0,62.0,12.540000000000006,0.0
2025-02-07 07:30:00,560.09,-52.97000000000003,0.0,,100.0,74.68666666666667,599.64,0.0,70.0,,38.03333333333333,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,13.839999999999996,0.0
2025-02-07 07:45:00,555.15,-36.01999999999998,0.0,,100.0,75.29666666666667,599.64,0.0,70.0,,39.14666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,14.70000000000001,0.0
2025-02-07 08:00:00,548.7900000000001,-42.370000000000005,0.0,,100.0,75.99,599.64,0.0,70.0,,40.47,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,15.300000000000004,0.0
2025-02-07 08:15:00,548.79,-69.91999999999996,0.0,,100.0,76.875,599.64,0.0,70.0,,41.47,74.0,0.0,70.0,,0.0,69.83,,,67.0,69.0,78.0,62.0,16.33,0.0
2025-02-07 08:30:00,551.965,-40.25999999999999,0.0,,100.0,77.8175,599.64,0.0,70.0,,43.165,74.0,0.0,70.0,,0.0,69.815,,,67.0,69.0,78.0,62.0,17.42,0.0
2025-02-07 08:45:00,560.09,-74.15999999999997,0.0,,100.0,78.92666666666666,599.64,0.0,70.0,,44.836666666666666,74.0,0.0,70.0,,0.0,69.82,,,67.0,69.0,78.0,62.0,18.360000000000007,0.0
2025-02-07 09:00:00,530.4266666666667,-63.559999999999945,0.0,,100.0,80.33,599.64,0.0,70.0,,47.24333333333333,74.0,0.0,70.0,,0.0,69.74,,,67.0,69.0,78.0,62.0,19.39,0.0
2025-02-07 09:15:00,541.02,-69.91999999999996,0.0,,100.0,82.48,599.64,0.0,70.0,,50.620000000000005,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,21.83,0.0
2025-02-07 09:30:00,551.6166666666667,-52.97000000000003,0.0,,100.0,83.73333333333333,599.64,0.0,70.0,,52.663333333333334,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,23.22,0.0
2025-02-07 09:45:00,555.15,-29.659999999999968,0.0,,100.0,84.67333333333333,599.64,0.0,70.0,,53.98666666666667,74.0,0.0,70.0,,0.0,69.74333333333334,,,67.0,69.0,78.0,62.0,24.620000000000005,0.0
2025-02-07 10:00:00,538.9,-46.610000000000014,0.0,,100.0,85.88333333333333,599.64,0.0,70.0,,55.54333333333333,74.0,0.0,70.0,,0.0,69.75333333333333,,,67.0,69.0,78.0,62.0,25.269999999999996,0.0
2025-02-07 10:15:00,556.56,-78.39999999999998,0.0,,100.0,87.52999999999999,599.64,0.0,70.0,,58.0,74.0,0.0,70.0,,0.0,69.72333333333334,,,67.0,69.0,78.0,62.0,27.409999999999997,0.0
2025-02-07 10:30:00,538.9,-55.09000000000003,0.0,,100.0,88.97666666666667,599.64,0.0,70.0,,60.17666666666667,74.0,0.0,70.0,,0.0,69.72333333333334,,,67.0,69.0,78.0,62.0,28.82,0.0
2025-02-07 10:45:00,551.6166666666667,-48.73000000000002,0.0,,100.0,89.17333333333333,599.64,0.0,70.0,,60.85333333333333,74.0,0.0,70.0,,0.0,69.77333333333333,,,67.0,69.0,78.0,62.0,30.21,0.0
2025-02-07 11:00:00,556.5600000000001,-42.370000000000005,0.0,,100.0,90.57,599.64,0.0,70.0,,63.48,74.0,0.0,70.0,,0.0,69.72333333333334,,,67.0,69.0,78.0,62.0,30.339999999999996,0.0
2025-02-07 11:15:00,545.9666666666667,-61.43999999999994,0.0,,100.0,91.95666666666666,599.64,0.0,70.0,,65.54,74.0,0.0,70.0,,0.0,69.73,,,67.0,69.0,78.0,62.0,31.689999999999998,0.0
2025-02-07 11:30:00,550.2033333333333,-44.49000000000001,0.0,,100.0,92.54666666666667,599.64,0.0,70.0,,66.54333333333334,74.0,0.0,70.0,,0.0,69.75666666666667,,,67.0,69.0,78.0,62.0,32.98,0.0
2025-02-07 11:45:00,532.5466666666667,-46.610000000000014,0.0,,100.0,94.09333333333332,599.64,0.0,70.0,,69.52333333333333,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,33.349999999999994,0.0
2025-02-07 12:00:00,535.37,-67.79999999999995,0.0,,100.0,95.31666666666666,599.64,0.0,70.0,,71.62333333333333,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,35.910000000000004,0.0
2025-02-07 12:15:00,547.38,-69.91999999999996,0.0,,100.0,96.30333333333333,599.64,0.0,70.0,,73.24333333333333,74.0,0.0,70.0,,0.0,69.72666666666667,,,67.0,69.0,78.0,62.0,36.71,0.0
2025-02-07 12:30:00,530.4233333333333,-46.610000000000014,0.0,,100.0,96.60000000000001,599.64,0.0,70.0,,74.77,74.0,0.0,70.0,,0.0,69.75,,,67.0,69.0,78.0,62.0,37.72,0.0
2025-02-07 12:45:00,538.9033333333333,-88.99000000000001,0.0,,100.0,97.79,599.64,0.0,70.0,,77.41000000000001,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,38.629999999999995,0.0
2025-02-07 13:00:00,531.1333333333333,-48.73000000000002,0.0,,100.0,98.94333333333333,599.64,0.0,70.0,,79.49333333333334,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,78.0,62.0,39.71000000000001,0.0
2025-02-07 13:15:00,543.8466666666667,-72.03999999999996,0.0,,100.0,99.29,599.64,0.0,70.0,,79.67666666666666,74.0,0.0,70.0,,0.0,69.79333333333334,,,67.0,69.0,78.0,62.0,40.51,0.0
2025-02-07 13:30:00,528.3066666666667,-42.370000000000005,0.0,,100.0,99.44,599.64,0.0,70.0,,80.13333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,78.0,62.0,40.54,0.0
2025-02-07 13:45:00,541.7266666666666,-76.27999999999997,0.0,,100.0,99.62666666666667,599.64,0.0,70.0,,80.32666666666667,74.0,0.0,70.0,,0.0,69.87333333333333,,,67.0,69.0,78.0,62.0,40.8,0.0
2025-02-07 14:00:00,534.6633333333333,-59.33000000000004,0.0,,100.0,99.34333333333332,599.64,0.0,70.0,,78.70666666666666,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,40.07999999999999,0.0
2025-02-07 14:15:00,536.7833333333333,-72.03999999999996,0.0,,100.0,98.93,599.64,0.0,70.0,,76.62333333333333,74.0,0.0,70.0,,0.0,70.07666666666667,,,67.0,69.0,78.0,62.0,39.669999999999995,0.0
2025-02-07 14:30:00,540.3166666666667,-65.67999999999995,0.0,,100.0,97.87,599.64,0.0,70.0,,73.97333333333334,74.0,0.0,70.0,,0.0,70.15666666666668,,,67.0,69.0,78.0,62.0,38.29,0.0
2025-02-07 14:45:00,538.9033333333333,-52.97000000000003,0.0,,100.0,95.87,599.64,0.0,70.0,,69.38666666666667,74.0,0.0,70.0,,0.0,70.3,,,67.0,69.0,78.0,62.0,36.32000000000001,0.0
2025-02-07 15:00:00,536.7833333333333,-65.67999999999995,0.0,,100.0,93.00666666666666,599.64,0.0,70.0,,64.23333333333333,74.0,0.0,70.0,,0.0,70.39999999999999,,,67.0,69.0,78.0,62.0,34.019999999999996,0.0
2025-02-07 15:15:00,530.4266666666666,-50.85000000000002,0.0,,100.0,89.28666666666668,599.64,0.0,70.0,,58.43333333333334,74.0,0.0,70.0,,0.0,70.52,,,67.0,69.0,78.0,62.0,30.999999999999993,0.0
2025-02-07 15:30:00,532.5466666666667,-61.43999999999994,0.0,,100.0,85.67999999999999,599.64,0.0,70.0,,52.65,74.0,0.0,70.0,,0.0,70.60000000000001,,,67.0,69.0,78.0,62.0,26.839999999999996,0.0
2025-02-07 15:45:00,543.1433333333333,-63.559999999999945,0.0,,100.0,81.24666666666667,599.64,0.0,70.0,,46.18333333333334,74.0,0.0,70.0,,0.0,70.68,,,67.0,69.0,78.0,62.0,22.250000000000007,0.0
2025-02-07 16:00:00,544.55,-42.370000000000005,0.0,,100.0,77.30333333333334,599.64,0.0,70.0,,39.31666666666667,74.0,0.0,70.0,,0.0,70.74666666666667,,,67.0,69.0,78.0,62.0,18.43,0.0
2025-02-07 16:15:00,548.79,-55.09000000000003,0.0,,100.0,73.62666666666667,599.64,0.0,70.0,,32.93666666666667,74.0,0.0,70.0,,0.0,70.78333333333333,,,67.0,69.0,78.0,62.0,13.690000000000005,0.0
2025-02-07 16:30:00,541.02,-55.09000000000003,0.0,,100.0,70.66666666666667,599.64,0.0,70.0,,26.080000000000002,74.0,0.0,70.0,,0.0,70.81666666666666,,,67.0,69.0,78.0,62.0,10.120000000000005,0.0
2025-02-07 16:45:00,537.49,-63.559999999999945,0.0,,100.0,68.32,599.64,0.0,70.0,,19.47,74.0,0.0,70.0,,0.0,70.82666666666667,,,67.0,69.0,78.0,62.0,7.409999999999997,0.0
2025-02-07 17:00:00,543.14,-63.559999999999945,0.0,,100.0,66.67333333333333,599.64,0.0,70.0,,13.58,74.0,0.0,70.0,,0.0,70.81,,,67.0,69.0,78.0,62.0,4.789999999999992,0.0
2025-02-07 17:15:00,550.9066666666666,-65.67999999999995,0.0,,100.0,65.78,599.64,0.0,70.0,,9.556666666666667,74.0,0.0,70.0,,0.0,70.71,,,67.0,69.0,78.0,62.0,2.9599999999999937,0.0
2025-02-07 17:30:00,549.4966666666666,-50.85000000000002,0.0,,100.0,65.80666666666667,599.64,0.0,70.0,,5.623333333333334,74.0,0.0,70.0,,0.0,70.65666666666667,,,67.0,69.0,78.0,62.0,2.5,0.0
2025-02-07 17:45:00,560.09,-46.610000000000014,0.0,,100.0,65.84666666666666,599.64,0.0,70.0,,2.526666666666667,74.0,0.0,70.0,,0.0,70.57666666666667,,,67.0,69.0,78.0,62.0,2.520000000000003,0.0
2025-02-07 18:00:00,545.9666666666667,-40.25999999999999,0.0,,100.0,66.27333333333333,599.64,0.0,70.0,,0.57,74.0,0.0,70.0,,0.0,70.48333333333333,,,67.0,69.0,78.0,62.0,2.489999999999995,0.0
2025-02-07 18:15:00,562.2133333333333,-55.09000000000003,0.0,,100.0,65.67666666666666,599.64,0.0,70.0,,0.31666666666666665,74.0,0.0,70.0,,0.0,70.33666666666666,,,67.0,69.0,78.0,62.0,2.3699999999999974,0.0
2025-02-07 18:30:00,570.6866666666666,-44.49000000000001,0.0,,100.0,65.77666666666666,599.64,0.0,70.0,,2.1366666666666667,74.0,0.0,70.0,,0.0,70.14333333333333,,,67.0,69.0,78.0,62.0,2.519999999999996,0.0
2025-02-07 18:45:00,575.63,-25.41999999999996,0.0,,100.0,65.76333333333334,599.64,0.0,70.0,,2.24,74.0,0.0,70.0,,0.0,70.10333333333334,,,67.0,69.0,78.0,62.0,2.4299999999999926,0.0
2025-02-07 19:00:00,578.4533333333333,-27.539999999999964,0.0,,100.0,65.43333333333334,599.64,0.0,70.0,,4.239999999999999,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,2.4100000000000037,0.0
2025-02-07 19:15:00,586.2233333333334,-12.710000000000036,0.0,,100.0,65.51,599.64,0.0,70.0,,7.036666666666666,74.0,0.0,70.0,,0.0,69.86333333333333,,,67.0,69.0,78.0,62.0,2.219999999999999,0.0
2025-02-07 19:30:00,589.05,-8.470000000000027,0.0,,100.0,65.53333333333333,599.64,0.0,70.0,,8.426666666666668,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,78.0,62.0,2.259999999999998,0.0
2025-02-07 19:45:00,595.4033333333333,-14.830000000000041,0.0,,100.0,65.70333333333333,599.64,0.0,70.0,,9.479999999999999,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,2.329999999999991,0.0
2025-02-07 20:00:00,591.17,-21.18999999999994,0.0,,98.5,65.35666666666667,599.64,0.0,70.0,,9.866666666666667,74.0,0.0,70.0,,0.0,69.86333333333333,,,67.0,69.0,78.0,62.0,2.260000000000005,0.0
2025-02-07 20:15:00,591.8766666666667,-6.350000000000023,0.0,,99.5,65.42999999999999,599.64,0.0,70.0,,11.65,74.0,0.0,70.0,,0.0,69.83999999999999,,,67.0,69.0,78.0,62.0,2.229999999999997,0.0
2025-02-07 20:30:00,579.16,-4.230000000000018,0.0,,100.0,66.50666666666666,599.64,0.0,70.0,,16.156666666666666,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,78.0,62.0,2.950000000000003,0.0
2025-02-07 20:45:00,594.6966666666666,-16.949999999999932,0.0,,100.0,68.24,599.64,0.0,70.0,,21.3,74.0,0.0,70.0,,0.0,69.56333333333333,,,67.0,69.0,78.0,62.0,4.25,0.0
2025-02-07 21:00:00,596.8166666666667,-2.1200000000000045,0.0,,99.83333333333333,70.29,599.64,0.0,70.0,,26.89,74.0,0.0,70.0,,0.0,69.45,,,67.0,69.0,78.0,62.0,6.089999999999996,0.0
2025-02-07 21:15:00,589.0500000000001,-2.1200000000000045,0.0,,99.83333333333333,72.21666666666667,599.64,0.0,70.0,,31.810000000000002,74.0,0.0,70.0,,0.0,69.43333333333334,,,67.0,69.0,78.0,62.0,8.54,0.0
2025-02-07 21:30:00,574.2133333333333,-6.350000000000023,0.0,,100.0,73.67333333333333,599.64,0.0,70.0,,34.72666666666667,74.0,0.0,70.0,,0.0,69.48666666666666,,,67.0,69.0,78.0,62.0,10.340000000000003,0.0
2025-02-07 21:45:00,585.52,-21.18999999999994,0.0,,100.0,74.47333333333334,599.64,0.0,70.0,,36.660000000000004,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,11.170000000000002,0.0
2025-02-07 22:00:00,586.2266666666666,-23.299999999999955,0.0,,100.0,76.38,599.64,0.0,70.0,,39.64000000000001,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,78.0,62.0,12.720000000000006,0.0
2025-02-07 22:15:00,583.4,-4.230000000000018,0.0,,100.0,77.95666666666666,599.64,0.0,70.0,,42.23666666666667,74.0,0.0,70.0,,0.0,69.59333333333332,,,67.0,69.0,78.0,62.0,14.86,0.0
2025-02-07 22:30:00,592.5799999999999,-27.539999999999964,0.0,,99.66666666666667,78.19333333333333,599.64,0.0,70.0,,42.99,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,78.0,62.0,15.769999999999996,0.0
2025-02-07 22:45:00,585.5166666666668,-12.710000000000036,0.0,,100.0,78.46333333333332,599.64,0.0,70.0,,43.24,74.0,0.0,70.0,,0.0,69.77,,,67.0,69.0,78.0,62.0,16.259999999999998,0.0
2025-02-07 23:00:00,578.4533333333334,-16.949999999999932,0.0,,99.83333333333333,78.39666666666666,599.64,0.0,70.0,,43.48666666666667,74.0,0.0,70.0,,0.0,69.83666666666666,,,67.0,69.0,78.0,62.0,16.179999999999993,0.0
2025-02-07 23:15:00,583.3966666666666,-40.25999999999999,0.0,,100.0,78.73,599.64,0.0,70.0,,43.92333333333334,74.0,0.0,70.0,,0.0,69.86666666666666,,,67.0,69.0,78.0,62.0,16.39999999999999,0.0
2025-02-07 23:30:00,592.5799999999999,-29.659999999999968,0.0,,100.0,77.88666666666667,599.64,0.0,70.0,,42.50666666666667,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,78.0,62.0,16.569999999999993,0.0
2025-02-07 23:45:00,592.5799999999999,-10.590000000000032,0.0,,100.0,77.73666666666666,599.64,0.0,70.0,,42.23,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,15.690000000000005,0.0
2025-02-08 00:00:00,578.4566666666666,-2.1200000000000045,0.0,,100.0,75.81333333333333,599.64,0.0,70.0,,39.31,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,78.0,62.0,15.680000000000007,0.0
2025-02-08 00:15:00,589.7566666666667,-31.779999999999973,0.0,,100.0,74.68333333333334,599.64,0.0,70.0,,38.050000000000004,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,13.420000000000002,0.0
2025-02-08 00:30:00,582.6933333333333,-10.590000000000032,0.0,,100.0,74.09666666666666,599.64,0.0,70.0,,37.17666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,12.919999999999995,0.0
2025-02-08 00:45:00,590.46,-16.949999999999932,0.0,,100.0,73.63,599.64,0.0,70.0,,36.169999999999995,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,12.469999999999992,0.0
2025-02-08 01:00:00,584.1066666666667,6.360000000000014,0.0,,100.0,72.75,599.64,0.0,70.0,,34.46333333333333,74.0,0.0,70.0,,0.0,70.14999999999999,,,67.0,69.0,78.0,62.0,11.89,0.0
2025-02-08 01:15:00,579.16,-23.299999999999955,0.0,,100.0,71.48,599.64,0.0,70.0,,31.736666666666668,74.0,0.0,70.0,,0.0,70.20333333333333,,,67.0,69.0,78.0,62.0,10.609999999999992,0.0
2025-02-08 01:30:00,582.6933333333333,-40.25999999999999,0.0,,100.0,70.59333333333333,599.64,0.0,70.0,,29.97,74.0,0.0,70.0,,0.0,70.21666666666665,,,67.0,69.0,78.0,62.0,9.799999999999997,0.0
2025-02-08 01:45:00,576.3333333333334,-29.659999999999968,0.0,,99.83333333333333,69.63666666666667,599.64,0.0,70.0,,27.763333333333332,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,78.0,62.0,9.020000000000003,0.0
2025-02-08 02:00:00,586.93,-19.069999999999936,0.0,,100.0,67.65666666666667,599.64,0.0,70.0,,22.676666666666666,74.0,0.0,70.0,,0.0,70.37,,,67.0,69.0,78.0,62.0,8.000000000000007,0.0
2025-02-08 02:15:00,584.8100000000001,-14.830000000000041,0.0,,100.0,66.38666666666667,599.64,0.0,70.0,,19.176666666666666,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,6.090000000000003,0.0
2025-02-08 02:30:00,604.5866666666667,-19.069999999999936,0.0,,100.0,65.39666666666666,599.64,0.0,70.0,,16.096666666666668,74.0,0.0,70.0,,0.0,70.39666666666666,,,67.0,69.0,78.0,62.0,5.060000000000002,0.0
2025-02-08 02:45:00,596.8166666666667,0.0,0.0,,99.83333333333333,64.45,599.64,0.0,70.0,,13.106666666666667,74.0,0.0,70.0,,0.0,70.39666666666666,,,67.0,69.0,78.0,62.0,3.989999999999995,0.0
2025-02-08 03:00:00,591.1666666666666,19.07000000000005,0.0,,100.0,63.53666666666667,599.64,0.0,70.0,,10.153333333333334,74.0,0.0,70.0,,0.0,70.38666666666667,,,67.0,69.0,78.0,62.0,3.1099999999999994,0.0
2025-02-08 03:15:00,593.99,-10.590000000000032,0.0,,99.83333333333333,63.48666666666666,599.64,0.0,70.0,,7.363333333333333,74.0,0.0,70.0,,0.0,70.38333333333333,,,67.0,69.0,78.0,62.0,2.4200000000000017,0.0
2025-02-08 03:30:00,587.6366666666667,16.950000000000045,0.0,,99.83333333333333,63.48,599.64,0.0,70.0,,4.876666666666666,74.0,0.0,70.0,,0.0,70.37333333333333,,,67.0,69.0,78.0,62.0,2.3799999999999955,0.0
2025-02-08 03:45:00,580.5733333333334,-8.470000000000027,0.0,,99.83333333333333,63.48666666666666,599.64,0.0,70.0,,2.3366666666666664,74.0,0.0,70.0,,0.0,70.35333333333334,,,67.0,69.0,78.0,62.0,2.3999999999999986,0.0
2025-02-08 04:00:00,597.5266666666666,-16.949999999999932,0.0,,99.83333333333333,63.5,599.64,0.0,70.0,,0.8033333333333333,74.0,0.0,70.0,,0.0,70.33999999999999,,,67.0,69.0,78.0,62.0,2.3599999999999994,0.0
2025-02-08 04:15:00,589.0500000000001,8.480000000000018,0.0,,99.66666666666667,63.25333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.36,,,67.0,69.0,78.0,62.0,2.3599999999999994,0.0
2025-02-08 04:30:00,580.5733333333333,-6.350000000000023,0.0,,100.0,62.86333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.29666666666667,,,67.0,69.0,78.0,62.0,2.3699999999999974,0.0
2025-02-08 04:45:00,585.5166666666667,-12.710000000000036,0.0,,100.0,62.88666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.26333333333334,,,67.0,69.0,78.0,62.0,2.539999999999999,0.0
2025-02-08 05:00:00,569.2733333333334,-14.830000000000041,0.0,,100.0,63.25,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,78.0,62.0,2.6300000000000026,0.0
2025-02-08 05:15:00,571.3933333333333,-31.779999999999973,0.0,,100.0,63.25333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.32666666666667,,,67.0,69.0,78.0,62.0,2.6799999999999997,0.0
2025-02-08 05:30:00,552.3233333333333,-36.01999999999998,0.0,,100.0,63.20666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.34,,,67.0,69.0,78.0,62.0,2.759999999999998,0.0
2025-02-08 05:45:00,570.6833333333334,-42.370000000000005,0.0,,100.0,63.43333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.36666666666666,,,67.0,69.0,78.0,62.0,2.8299999999999983,0.0
2025-02-08 06:00:00,569.27,-40.25999999999999,0.0,,100.0,63.56666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.37666666666667,,,67.0,69.0,78.0,62.0,2.809999999999995,0.0
2025-02-08 06:15:00,563.6233333333333,-19.069999999999936,0.0,,100.0,63.73333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,2.8100000000000023,0.0
2025-02-08 06:30:00,565.0333333333333,-42.370000000000005,0.0,,100.0,63.79,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,2.799999999999997,0.0
2025-02-08 06:45:00,569.2733333333334,-36.01999999999998,0.0,,100.0,63.74,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,2.8500000000000014,0.0
2025-02-08 07:00:00,560.7966666666666,-25.41999999999996,0.0,,100.0,63.80666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,2.8300000000000054,0.0
2025-02-08 07:15:00,555.8533333333334,-25.41999999999996,0.0,,100.0,63.843333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39666666666666,,,67.0,69.0,78.0,62.0,2.769999999999996,0.0
2025-02-08 07:30:00,551.97,-65.67999999999995,0.0,,100.0,63.825,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,2.8299999999999983,0.0
2025-02-08 07:45:00,548.0833333333334,-46.610000000000014,0.0,,100.0,63.873333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,78.0,62.0,2.8700000000000045,0.0
2025-02-08 08:00:00,555.1466666666666,-50.85000000000002,0.0,,100.0,63.93666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.41,,,67.0,69.0,78.0,62.0,2.8500000000000014,0.0
2025-02-08 08:15:00,560.7966666666666,-29.659999999999968,0.0,,100.0,63.97,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.42333333333333,,,67.0,69.0,78.0,62.0,2.770000000000003,0.0
2025-02-08 08:30:00,552.32,-36.01999999999998,0.0,,100.0,64.03333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.43,,,67.0,69.0,78.0,62.0,2.8100000000000023,0.0
2025-02-08 08:45:00,560.0933333333334,-57.210000000000036,0.0,,100.0,64.07666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.47333333333334,,,67.0,69.0,78.0,62.0,2.8400000000000034,0.0
2025-02-08 09:00:00,578.4533333333334,-42.370000000000005,0.0,,100.0,64.14999999999999,599.64,0.0,70.0,,1.1500000000000001,74.0,0.0,70.0,,0.0,70.21333333333332,,,67.0,69.0,78.0,62.0,2.769999999999996,0.0
2025-02-08 09:15:00,581.2833333333333,-10.590000000000032,0.0,,100.0,65.44666666666667,599.64,0.0,70.0,,15.446666666666665,74.0,0.0,70.0,,0.0,69.36,,,67.0,69.0,78.0,62.0,2.75,0.0
2025-02-08 09:30:00,583.3966666666666,-23.299999999999955,0.0,,100.0,70.65666666666667,599.64,0.0,70.0,,29.233333333333334,74.0,0.0,70.0,,0.0,68.95333333333333,,,67.0,69.0,78.0,62.0,5.520000000000003,0.0
2025-02-08 09:45:00,581.2800000000001,-14.830000000000041,0.0,,100.0,77.63666666666667,599.64,0.0,70.0,,42.35,74.0,0.0,70.0,,0.0,68.74333333333333,,,67.0,69.0,78.0,62.0,11.549999999999997,0.0
2025-02-08 10:00:00,560.7966666666666,-10.590000000000032,0.0,,100.0,84.35666666666667,599.64,0.0,70.0,,52.199999999999996,74.0,0.0,70.0,,0.0,68.72666666666667,,,67.0,69.0,78.0,62.0,18.82,0.0
2025-02-08 10:15:00,568.5666666666667,-42.370000000000005,0.0,,100.0,90.38666666666666,599.64,0.0,70.0,,60.836666666666666,74.0,0.0,70.0,,0.0,68.77,,,67.0,69.0,78.0,62.0,24.930000000000007,0.0
2025-02-08 10:30:00,567.1533333333333,-33.89999999999998,0.0,,100.0,94.92333333333333,599.64,0.0,70.0,,67.55,74.0,0.0,70.0,,0.0,68.87666666666667,,,67.0,69.0,78.0,62.0,30.43999999999999,0.0
2025-02-08 10:45:00,559.3866666666667,-25.41999999999996,0.0,,100.0,97.34333333333332,599.64,0.0,70.0,,71.28666666666668,74.0,0.0,70.0,,0.0,69.06,,,67.0,69.0,78.0,62.0,35.05,0.0
2025-02-08 11:00:00,560.09,-42.370000000000005,0.0,,100.0,99.46333333333332,599.64,0.0,70.0,,75.26,74.0,0.0,70.0,,0.0,69.18,,,67.0,69.0,78.0,62.0,36.559999999999995,0.0
2025-02-08 11:15:00,545.26,-40.25999999999999,0.0,,100.0,100.66333333333334,599.64,0.0,70.0,,77.34333333333333,74.0,0.0,70.0,,0.0,69.33999999999999,,,67.0,69.0,78.0,62.0,38.089999999999996,0.0
2025-02-08 11:30:00,548.0833333333334,-63.559999999999945,0.0,,100.0,101.3,599.64,0.0,70.0,,78.42,74.0,0.0,70.0,,0.0,69.50666666666666,,,67.0,69.0,78.0,62.0,39.32,0.0
2025-02-08 11:45:00,543.8433333333332,-52.97000000000003,0.0,,100.0,101.56666666666666,599.64,0.0,70.0,,78.71,74.0,0.0,70.0,,0.0,69.64666666666666,,,67.0,69.0,78.0,62.0,39.75,0.0
2025-02-08 12:00:00,538.9033333333333,-59.33000000000004,0.0,,100.0,101.86,599.64,0.0,70.0,,79.71666666666667,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,78.0,62.0,39.92000000000001,0.0
2025-02-08 12:15:00,533.9566666666666,-57.210000000000036,0.0,,100.0,102.26666666666667,599.64,0.0,70.0,,80.22333333333334,74.0,0.0,70.0,,0.0,69.79,,,67.0,69.0,78.0,62.0,40.779999999999994,0.0
2025-02-08 12:30:00,546.67,-72.03999999999996,0.0,,100.0,102.25333333333333,599.64,0.0,70.0,,80.21,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,40.620000000000005,0.0
2025-02-08 12:45:00,541.02,-44.49000000000001,0.0,,100.0,102.84666666666668,599.64,0.0,70.0,,80.99000000000001,74.0,0.0,70.0,,0.0,69.85666666666667,,,67.0,69.0,78.0,62.0,40.89999999999999,0.0
2025-02-08 13:00:00,553.03,-76.27999999999997,0.0,,100.0,102.77333333333333,599.64,0.0,70.0,,80.58666666666666,74.0,0.0,70.0,,0.0,69.91666666666667,,,67.0,69.0,78.0,62.0,41.29,0.0
2025-02-08 13:15:00,537.4866666666667,-46.610000000000014,0.0,,100.0,102.71,599.64,0.0,70.0,,80.31333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,41.10000000000001,0.0
2025-02-08 13:30:00,547.3766666666667,-52.97000000000003,0.0,,100.0,103.08333333333333,599.64,0.0,70.0,,80.78666666666668,74.0,0.0,70.0,,0.0,69.93666666666667,,,67.0,69.0,78.0,62.0,40.839999999999996,0.0
2025-02-08 13:45:00,535.37,-50.85000000000002,0.0,,100.0,103.01333333333334,599.64,0.0,70.0,,80.58999999999999,74.0,0.0,70.0,,0.0,69.95333333333333,,,67.0,69.0,78.0,62.0,41.45,0.0
2025-02-08 14:00:00,548.79,-52.97000000000003,0.0,,100.0,102.94,599.64,0.0,70.0,,81.14,74.0,0.0,70.0,,0.0,69.94999999999999,,,67.0,69.0,78.0,62.0,40.85000000000001,0.0
2025-02-08 14:15:00,542.43,-59.33000000000004,0.0,,100.0,102.9825,599.64,0.0,70.0,,80.89500000000001,74.0,0.0,70.0,,0.0,69.975,,,67.0,69.0,78.0,62.0,40.760000000000005,0.0
2025-02-08 14:30:00,545.9633333333333,-52.97000000000003,0.0,,100.0,102.85333333333334,599.64,0.0,70.0,,80.70666666666666,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,40.71,0.0
2025-02-08 14:45:00,538.1966666666667,-48.73000000000002,0.0,,100.0,102.64333333333333,599.64,0.0,70.0,,80.97333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,78.0,62.0,40.349999999999994,0.0
2025-02-08 15:00:00,554.4433333333333,-61.43999999999994,0.0,,100.0,102.23666666666666,599.64,0.0,70.0,,81.17666666666666,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,78.0,62.0,39.550000000000004,0.0
2025-02-08 15:15:00,548.0833333333334,-46.610000000000014,0.0,,100.0,102.53333333333335,599.64,0.0,70.0,,81.17666666666666,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,39.66,0.0
2025-02-08 15:30:00,550.2033333333333,-48.73000000000002,0.0,,100.0,102.88333333333333,599.64,0.0,70.0,,81.22333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,39.68000000000001,0.0
2025-02-08 15:45:00,546.6733333333333,-52.97000000000003,0.0,,100.0,103.11333333333334,599.64,0.0,70.0,,80.96333333333332,74.0,0.0,70.0,,0.0,69.99333333333334,,,67.0,69.0,78.0,62.0,39.81999999999999,0.0
2025-02-08 16:00:00,553.7333333333332,-67.79999999999995,0.0,,100.0,102.34333333333335,599.64,0.0,70.0,,78.92333333333333,74.0,0.0,70.0,,0.0,70.07,,,67.0,69.0,78.0,62.0,40.190000000000005,0.0
2025-02-08 16:15:00,542.43,-52.97000000000003,0.0,,100.0,102.0,599.64,0.0,70.0,,77.85666666666667,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,78.0,62.0,39.050000000000004,0.0
2025-02-08 16:30:00,550.91,-59.33000000000004,0.0,,100.0,101.79666666666667,599.64,0.0,70.0,,76.54333333333334,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,38.550000000000004,0.0
2025-02-08 16:45:00,544.5500000000001,-55.09000000000003,0.0,,100.0,100.50999999999999,599.64,0.0,70.0,,74.95,74.0,0.0,70.0,,0.0,70.14666666666666,,,67.0,69.0,78.0,62.0,37.87,0.0
2025-02-08 17:00:00,586.2233333333334,-40.25999999999999,0.0,,100.0,97.46999999999998,599.64,0.0,70.0,,72.38666666666667,74.0,0.0,70.0,,0.0,70.22,,,67.0,69.0,78.0,62.0,35.19,0.0
2025-02-08 17:15:00,607.4133333333333,4.240000000000009,0.0,,97.33333333333333,94.89999999999999,599.64,0.0,70.0,,69.61666666666666,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,78.0,62.0,32.56999999999999,0.0
2025-02-08 17:30:00,587.6366666666667,12.720000000000027,0.0,,65.0,87.90666666666668,599.64,0.0,70.0,,68.61,74.0,0.0,70.0,,0.0,70.2,,,67.0,69.0,78.0,62.0,30.35,0.0
2025-02-08 17:45:00,598.9366666666666,-16.949999999999932,0.0,,59.0,87.46333333333332,599.64,0.0,70.0,,70.73666666666666,74.0,0.0,70.0,,0.0,70.06666666666666,,,67.0,69.0,78.0,62.0,24.049999999999997,0.0
2025-02-08 18:00:00,591.8733333333333,0.0,0.0,,59.5,88.07333333333334,599.64,0.0,70.0,,70.64999999999999,74.0,0.0,70.0,,0.0,70.02666666666666,,,67.0,69.0,78.0,62.0,24.699999999999996,0.0
2025-02-08 18:15:00,597.5233333333333,4.240000000000009,0.0,,56.5,87.15666666666668,599.64,0.0,70.0,,69.20333333333333,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,78.0,62.0,24.270000000000003,0.0
2025-02-08 18:30:00,600.35,2.1200000000000045,0.0,,56.5,87.05333333333333,599.64,0.0,70.0,,68.39666666666666,74.0,0.0,70.0,,0.0,70.08333333333333,,,67.0,69.0,78.0,62.0,23.92,0.0
2025-02-08 18:45:00,601.0566666666667,2.1200000000000045,0.0,,54.166666666666664,86.73666666666666,599.64,0.0,70.0,,67.58666666666666,74.0,0.0,70.0,,0.0,70.08999999999999,,,67.0,69.0,78.0,62.0,23.449999999999996,0.0
2025-02-08 19:00:00,598.9366666666666,-2.1200000000000045,0.0,,54.333333333333336,86.19333333333333,599.64,0.0,70.0,,66.95,74.0,0.0,70.0,,0.0,70.09,,,67.0,69.0,78.0,62.0,22.939999999999998,0.0
2025-02-08 19:15:00,584.8100000000001,-8.470000000000027,0.0,,54.0,86.59333333333332,599.64,0.0,70.0,,67.04333333333334,74.0,0.0,70.0,,0.0,70.05666666666667,,,67.0,69.0,78.0,62.0,22.870000000000005,0.0
2025-02-08 19:30:00,601.76,-21.18999999999994,0.0,,50.0,85.75333333333333,599.64,0.0,70.0,,64.74666666666667,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,78.0,62.0,22.71999999999999,0.0
2025-02-08 19:45:00,604.5866666666667,2.1200000000000045,0.0,,46.333333333333336,84.7,599.64,0.0,70.0,,61.10333333333333,74.0,0.0,70.0,,0.0,70.23666666666666,,,67.0,69.0,78.0,62.0,22.18,0.0
2025-02-08 20:00:00,600.35,8.480000000000018,0.0,,40.5,83.42,599.64,0.0,70.0,,56.45666666666667,74.0,0.0,70.0,,0.0,70.36666666666666,,,67.0,69.0,78.0,62.0,20.379999999999995,0.0
2025-02-08 20:15:00,579.8666666666667,-10.590000000000032,0.0,,38.666666666666664,80.84,599.64,0.0,70.0,,49.54666666666666,74.0,0.0,70.0,,0.0,70.54333333333334,,,67.0,69.0,78.0,62.0,18.159999999999997,0.0
2025-02-08 20:30:00,596.1133333333333,-12.710000000000036,0.0,,41.666666666666664,76.67333333333333,599.64,0.0,70.0,,41.96333333333333,74.0,0.0,70.0,,0.0,70.67333333333333,,,67.0,69.0,78.0,62.0,14.969999999999999,0.0
2025-02-08 20:45:00,582.6899999999999,12.720000000000027,0.0,,42.5,74.58666666666666,599.64,0.0,70.0,,36.61666666666667,74.0,0.0,70.0,,0.0,70.68666666666667,,,67.0,69.0,78.0,62.0,10.959999999999994,0.0
2025-02-08 21:00:00,555.8533333333334,-52.97000000000003,0.0,,100.0,74.55666666666667,599.64,0.0,70.0,,38.11666666666667,74.0,0.0,70.0,,0.0,70.38,,,67.0,69.0,78.0,62.0,8.599999999999994,0.0
2025-02-08 21:15:00,584.1033333333334,-55.09000000000003,0.0,,46.166666666666664,72.94333333333333,599.64,0.0,70.0,,46.68,74.0,0.0,70.0,,0.0,69.89666666666666,,,67.0,69.0,78.0,62.0,14.840000000000003,0.0
2025-02-08 21:30:00,539.61,-16.949999999999932,0.0,,91.16666666666667,84.17333333333333,599.64,0.0,70.0,,48.71666666666667,74.0,0.0,70.0,,0.0,69.86666666666666,,,67.0,69.0,78.0,62.0,14.449999999999996,0.0
2025-02-08 21:45:00,548.7933333333334,-50.85000000000002,0.0,,100.0,79.58999999999999,599.64,0.0,70.0,,48.160000000000004,74.0,0.0,70.0,,0.0,69.89333333333333,,,67.0,69.0,78.0,62.0,20.429999999999993,0.0
2025-02-08 22:00:00,528.3066666666667,,0.0,,100.0,88.56333333333333,599.64,0.0,70.0,,61.68333333333334,74.0,0.0,70.0,,0.0,69.38,,,67.0,69.0,78.0,62.0,,
2025-02-08 22:15:00,613.0633333333334,,0.0,,95.83333333333333,93.46333333333332,599.64,0.0,70.0,,70.00666666666666,74.0,0.0,70.0,,0.0,69.2,,,67.0,69.0,78.0,62.0,,
2025-02-08 22:30:00,608.1166666666667,,0.0,,47.0,84.03333333333335,599.64,0.0,70.0,,72.16333333333334,74.0,0.0,70.0,,0.0,69.38333333333334,,,67.0,69.0,78.0,62.0,,
2025-02-08 22:45:00,601.0533333333334,,0.0,,47.166666666666664,86.85333333333334,599.64,0.0,70.0,,75.19333333333333,74.0,0.0,70.0,,0.0,69.45,,,67.0,69.0,78.0,62.0,,
2025-02-08 23:00:00,605.29,,0.0,,47.0,87.45333333333333,599.64,0.0,70.0,,78.40333333333334,74.0,0.0,70.0,,0.0,69.47666666666667,,,67.0,69.0,78.0,62.0,,
2025-02-08 23:15:00,592.5799999999999,,0.0,,47.166666666666664,87.72666666666667,599.64,0.0,70.0,,83.37,74.0,0.0,70.0,,0.0,69.43333333333334,,,67.0,69.0,78.0,62.0,,
2025-02-08 23:30:00,599.64,,0.0,,46.333333333333336,88.54333333333334,599.64,0.0,70.0,,86.35666666666667,74.0,0.0,70.0,,0.0,69.47,,,67.0,69.0,78.0,62.0,,
2025-02-08 23:45:00,588.34,,0.0,,47.833333333333336,88.64666666666666,599.64,0.0,70.0,,81.58,74.0,0.0,70.0,,0.0,69.85000000000001,,,67.0,69.0,78.0,62.0,,
2025-02-09 00:00:00,604.5866666666667,,0.0,,55.0,87.62333333333333,599.64,0.0,70.0,,76.75999999999999,74.0,0.0,70.0,,0.0,70.10666666666667,,,67.0,69.0,78.0,62.0,,
2025-02-09 00:15:00,601.0566666666667,-21.18999999999994,0.0,,55.833333333333336,85.43,599.64,0.0,70.0,,69.31666666666666,74.0,0.0,70.0,,0.0,70.36333333333333,,,67.0,69.0,78.0,62.0,26.57,0.0
2025-02-09 00:30:00,599.6433333333333,6.360000000000014,0.0,,56.833333333333336,82.25333333333333,599.64,0.0,70.0,,62.68666666666667,74.0,0.0,70.0,,0.0,70.53333333333335,,,67.0,69.0,78.0,62.0,23.92,0.0
2025-02-09 00:45:00,600.35,10.600000000000023,0.0,,58.833333333333336,79.57333333333334,599.64,0.0,70.0,,56.916666666666664,74.0,0.0,70.0,,0.0,70.61,,,67.0,69.0,78.0,62.0,21.119999999999997,0.0
2025-02-09 01:00:00,605.2933333333334,4.240000000000009,0.0,,60.0,77.85333333333334,599.64,0.0,70.0,,52.68666666666667,74.0,0.0,70.0,,0.0,70.56666666666666,,,67.0,69.0,78.0,62.0,18.610000000000007,0.0
2025-02-09 01:15:00,600.3466666666667,0.0,0.0,,61.5,75.81666666666668,599.64,0.0,70.0,,48.32666666666666,74.0,0.0,70.0,,0.0,70.58,,,67.0,69.0,78.0,62.0,17.119999999999997,0.0
2025-02-09 01:30:00,598.2333333333332,-2.1200000000000045,0.0,,62.166666666666664,74.34666666666666,599.64,0.0,70.0,,44.803333333333335,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,78.0,62.0,15.030000000000008,0.0
2025-02-09 01:45:00,583.4,10.600000000000023,0.0,,63.0,72.42,599.64,0.0,70.0,,40.82,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,78.0,62.0,13.159999999999997,0.0
2025-02-09 02:00:00,607.4133333333333,-16.949999999999932,0.0,,64.33333333333333,70.88000000000001,599.64,0.0,70.0,,37.70333333333333,74.0,0.0,70.0,,0.0,70.5,,,67.0,69.0,78.0,62.0,11.240000000000009,0.0
2025-02-09 02:15:00,591.8766666666667,12.720000000000027,0.0,,64.66666666666667,70.28333333333335,599.64,0.0,70.0,,36.123333333333335,74.0,0.0,70.0,,0.0,70.38666666666667,,,67.0,69.0,78.0,62.0,9.96,0.0
2025-02-09 02:30:00,601.76,6.360000000000014,0.0,,74.33333333333333,69.73666666666666,599.64,0.0,70.0,,33.95333333333334,74.0,0.0,70.0,,0.0,70.36,,,67.0,69.0,78.0,62.0,9.439999999999998,0.0
2025-02-09 02:45:00,591.17,0.0,0.0,,76.5,69.29666666666667,599.64,0.0,70.0,,32.99,74.0,0.0,70.0,,0.0,70.28333333333335,,,67.0,69.0,78.0,62.0,8.939999999999998,0.0
2025-02-09 03:00:00,590.46,-6.350000000000023,0.0,,86.33333333333333,69.42333333333333,599.64,0.0,70.0,,31.30666666666667,74.0,0.0,70.0,,0.0,70.26333333333334,,,67.0,69.0,78.0,62.0,8.540000000000006,0.0
2025-02-09 03:15:00,606.7066666666666,8.480000000000018,0.0,,93.33333333333333,69.39333333333333,599.64,0.0,70.0,,29.573333333333334,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,78.0,62.0,8.820000000000007,0.0
2025-02-09 03:30:00,573.5100000000001,4.240000000000009,0.0,,100.0,69.69,599.64,0.0,70.0,,27.99,74.0,0.0,70.0,,0.0,70.22333333333334,,,67.0,69.0,78.0,62.0,8.839999999999996,0.0
2025-02-09 03:45:00,576.3333333333334,-29.659999999999968,0.0,,100.0,69.11333333333333,599.64,0.0,70.0,,26.23,74.0,0.0,70.0,,0.0,70.23666666666666,,,67.0,69.0,78.0,62.0,8.740000000000002,0.0
2025-02-09 04:00:00,575.63,-21.18999999999994,0.0,,100.0,68.49666666666667,599.64,0.0,70.0,,25.106666666666666,74.0,0.0,70.0,,0.0,70.21333333333332,,,67.0,69.0,78.0,62.0,8.169999999999995,0.0
2025-02-09 04:15:00,574.2166666666667,-23.299999999999955,0.0,,100.0,68.52333333333333,599.64,0.0,70.0,,25.203333333333333,74.0,0.0,70.0,,0.0,70.12666666666667,,,67.0,69.0,78.0,62.0,7.810000000000002,0.0
2025-02-09 04:30:00,574.92,-29.659999999999968,0.0,,100.0,68.13666666666667,599.64,0.0,70.0,,24.536666666666665,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,7.799999999999997,0.0
2025-02-09 04:45:00,567.1533333333333,-40.25999999999999,0.0,,100.0,68.32333333333334,599.64,0.0,70.0,,23.993333333333336,74.0,0.0,70.0,,0.0,70.09666666666668,,,67.0,69.0,78.0,62.0,7.579999999999998,0.0
2025-02-09 05:00:00,565.74,-25.41999999999996,0.0,,100.0,68.08333333333333,599.64,0.0,70.0,,23.233333333333334,74.0,0.0,70.0,,0.0,70.10333333333334,,,67.0,69.0,78.0,62.0,7.500000000000007,0.0
2025-02-09 05:15:00,574.9233333333333,-33.89999999999998,0.0,,100.0,68.11,599.64,0.0,70.0,,23.676666666666666,74.0,0.0,70.0,,0.0,70.04,,,67.0,69.0,78.0,62.0,7.299999999999997,0.0
2025-02-09 05:30:00,569.2733333333334,-21.18999999999994,0.0,,100.0,68.42666666666666,599.64,0.0,70.0,,24.680000000000003,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,7.719999999999999,0.0
2025-02-09 05:45:00,567.86,-29.659999999999968,0.0,,100.0,68.64,599.64,0.0,70.0,,24.925,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,7.919999999999995,0.0
2025-02-09 06:00:00,568.3925,-44.49000000000001,0.0,,100.0,68.81,599.64,0.0,70.0,,25.3,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,78.0,62.0,8.219999999999999,0.0
2025-02-09 06:15:00,565.7433333333333,-27.539999999999964,0.0,,100.0,69.05,599.64,0.0,70.0,,25.713333333333335,74.0,0.0,70.0,,0.0,69.95333333333333,,,67.0,69.0,78.0,62.0,8.420000000000002,0.0
2025-02-09 06:30:00,547.3766666666667,-29.659999999999968,0.0,,100.0,69.31333333333333,599.64,0.0,70.0,,27.076666666666668,74.0,0.0,70.0,,0.0,69.90666666666667,,,67.0,69.0,78.0,62.0,8.470000000000006,0.0
2025-02-09 06:45:00,567.8566666666667,-57.210000000000036,0.0,,100.0,70.19666666666666,599.64,0.0,70.0,,29.21666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,9.209999999999994,0.0
2025-02-09 07:00:00,562.9133333333333,-36.01999999999998,0.0,,100.0,70.58,599.64,0.0,70.0,,30.276666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,9.989999999999995,0.0
2025-02-09 07:15:00,567.1566666666666,-38.139999999999986,0.0,,100.0,71.10333333333334,599.64,0.0,70.0,,31.643333333333334,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,78.0,62.0,10.579999999999998,0.0
2025-02-09 07:30:00,566.4466666666667,-25.41999999999996,0.0,,100.0,71.62666666666667,599.64,0.0,70.0,,32.656666666666666,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,11.090000000000003,0.0
2025-02-09 07:45:00,565.0333333333333,-29.659999999999968,0.0,,100.0,72.3,599.64,0.0,70.0,,33.983333333333334,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,78.0,62.0,11.679999999999993,0.0
2025-02-09 08:00:00,550.91,-21.18999999999994,0.0,,100.0,73.06333333333333,599.64,0.0,70.0,,35.336666666666666,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,78.0,62.0,12.379999999999995,0.0
2025-02-09 08:15:00,563.62,-50.85000000000002,0.0,,100.0,73.78,599.64,0.0,70.0,,36.46,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,78.0,62.0,13.030000000000001,0.0
2025-02-09 08:30:00,569.2733333333334,-33.89999999999998,0.0,,100.0,74.43333333333334,599.64,0.0,70.0,,37.623333333333335,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,13.800000000000004,0.0
2025-02-09 08:45:00,567.86,-25.41999999999996,0.0,,100.0,75.12666666666667,599.64,0.0,70.0,,38.81666666666666,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,14.400000000000006,0.0
2025-02-09 09:00:00,564.3266666666667,-31.779999999999973,0.0,,100.0,75.78666666666668,599.64,0.0,70.0,,39.78,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,15.119999999999997,0.0
2025-02-09 09:15:00,559.3833333333333,-38.139999999999986,0.0,,100.0,76.57,599.64,0.0,70.0,,40.82666666666666,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,16.00999999999999,0.0
2025-02-09 09:30:00,562.21,-33.89999999999998,0.0,,100.0,77.33,599.64,0.0,70.0,,42.00333333333334,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,78.0,62.0,16.810000000000002,0.0
2025-02-09 09:45:00,557.9733333333334,-48.73000000000002,0.0,,100.0,77.87333333333333,599.64,0.0,70.0,,42.93666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,17.409999999999997,0.0
2025-02-09 10:00:00,553.7333333333332,-44.49000000000001,0.0,,100.0,78.61,599.64,0.0,70.0,,44.0,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,78.0,62.0,18.119999999999997,0.0
2025-02-09 10:15:00,560.09,-55.09000000000003,0.0,,100.0,79.05333333333334,599.64,0.0,70.0,,44.77333333333333,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,78.0,62.0,18.95000000000001,0.0
2025-02-09 10:30:00,560.09,-52.97000000000003,0.0,,100.0,79.58999999999999,599.64,0.0,70.0,,45.80666666666667,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,78.0,62.0,19.020000000000003,0.0
2025-02-09 10:45:00,554.4433333333333,-40.25999999999999,0.0,,100.0,80.14999999999999,599.64,0.0,70.0,,46.73666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,,67.0,69.0,78.0,62.0,19.949999999999996,0.0
2025-02-09 11:00:00,559.3833333333333,-44.49000000000001,0.0,,100.0,80.56333333333333,599.64,0.0,70.0,,47.623333333333335,74.0,0.0,70.0,,0.0,69.85666666666667,,,67.0,69.0,78.0,62.0,20.78,0.0
2025-02-09 11:15:00,549.4966666666666,-42.370000000000005,0.0,,100.0,81.37333333333333,599.64,0.0,70.0,,48.846666666666664,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,78.0,62.0,21.4,0.0
2025-02-09 11:30:00,550.91,-55.09000000000003,0.0,,100.0,81.99666666666667,599.64,0.0,70.0,,49.903333333333336,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,78.0,62.0,21.980000000000004,0.0
2025-02-09 11:45:00,545.9633333333333,-52.97000000000003,0.0,,100.0,82.68666666666667,599.64,0.0,70.0,,50.923333333333325,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,78.0,62.0,22.620000000000005,0.0
2025-02-09 12:00:00,559.3833333333333,-52.97000000000003,0.0,,100.0,83.17666666666666,599.64,0.0,70.0,,51.76,74.0,0.0,70.0,,0.0,69.86333333333333,,,67.0,69.0,78.0,62.0,23.42,0.0
2025-02-09 12:15:00,548.7933333333334,-55.09000000000003,0.0,,100.0,83.45,599.64,0.0,70.0,,52.166666666666664,74.0,0.0,70.0,,0.0,69.87,,,67.0,69.0,78.0,62.0,23.739999999999995,0.0
2025-02-09 12:30:00,559.3833333333333,-42.370000000000005,0.0,,100.0,83.87666666666667,599.64,0.0,70.0,,52.89333333333334,74.0,0.0,70.0,,0.0,69.88333333333334,,,67.0,69.0,78.0,62.0,24.39,0.0
2025-02-09 12:45:00,549.5,-27.539999999999964,0.0,,100.0,83.74333333333333,599.64,0.0,70.0,,52.79333333333333,74.0,0.0,70.0,,0.0,69.92666666666666,,,67.0,69.0,78.0,62.0,24.669999999999995,0.0
2025-02-09 13:00:00,553.7333333333332,-42.370000000000005,0.0,,100.0,84.48666666666666,599.64,0.0,70.0,,53.870000000000005,74.0,0.0,70.0,,0.0,69.89,,,67.0,69.0,78.0,62.0,24.529999999999994,0.0
2025-02-09 13:15:00,550.91,-40.25999999999999,0.0,,100.0,84.78333333333333,599.64,0.0,70.0,,54.28666666666667,74.0,0.0,70.0,,0.0,69.91333333333334,,,67.0,69.0,78.0,62.0,25.319999999999993,0.0
2025-02-09 13:30:00,549.4966666666666,-50.85000000000002,0.0,,100.0,84.63333333333333,599.64,0.0,70.0,,54.129999999999995,74.0,0.0,70.0,,0.0,69.94333333333333,,,67.0,69.0,78.0,62.0,25.29,0.0
2025-02-09 13:45:00,553.03,-48.73000000000002,0.0,,100.0,84.71666666666667,599.64,0.0,70.0,,54.343333333333334,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,78.0,62.0,25.240000000000002,0.0
2025-02-09 14:00:00,545.9666666666667,-46.610000000000014,0.0,,100.0,84.88333333333334,599.64,0.0,70.0,,54.26666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,,67.0,69.0,78.0,62.0,25.340000000000003,0.0
2025-02-09 14:15:00,545.9666666666667,-61.43999999999994,0.0,,100.0,84.71333333333334,599.64,0.0,70.0,,53.916666666666664,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,78.0,62.0,25.340000000000003,0.0
2025-02-09 14:30:00,567.1533333333333,-67.79999999999995,0.0,,100.0,83.68333333333334,599.64,0.0,70.0,,52.123333333333335,74.0,0.0,70.0,,0.0,70.06666666666666,,,67.0,69.0,78.0,62.0,25.160000000000004,0.0
2025-02-09 14:45:00,562.21,-29.659999999999968,0.0,,100.0,82.43666666666667,599.64,0.0,70.0,,50.23666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,,67.0,69.0,78.0,62.0,23.369999999999997,0.0
2025-02-09 15:00:00,562.21,-48.73000000000002,0.0,,100.0,81.21333333333332,599.64,0.0,70.0,,48.14000000000001,74.0,0.0,70.0,,0.0,70.16000000000001,,,67.0,69.0,78.0,62.0,22.210000000000008,0.0
2025-02-09 15:15:00,551.6166666666667,-50.85000000000002,0.0,,100.0,79.15333333333332,599.64,0.0,70.0,,44.95333333333334,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,78.0,62.0,20.389999999999993,0.0
2025-02-09 15:30:00,548.0866666666667,-46.610000000000014,0.0,,100.0,77.63666666666667,599.64,0.0,70.0,,42.68666666666667,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,78.0,62.0,18.65,0.0
2025-02-09 15:45:00,557.2666666666667,-42.370000000000005,0.0,,100.0,76.16,599.64,0.0,70.0,,40.19,74.0,0.0,70.0,,0.0,70.27999999999999,,,67.0,69.0,78.0,62.0,17.28000000000001,0.0
2025-02-09 16:00:00,550.9066666666666,-33.89999999999998,0.0,,100.0,73.65666666666667,599.64,0.0,70.0,,35.70666666666667,74.0,0.0,70.0,,0.0,70.38333333333333,,,67.0,69.0,78.0,62.0,15.18,0.0
2025-02-09 16:15:00,562.21,-55.09000000000003,0.0,,100.0,71.77333333333333,599.64,0.0,70.0,,32.29,74.0,0.0,70.0,,0.0,70.41,,,67.0,69.0,78.0,62.0,12.439999999999998,0.0
2025-02-09 16:30:00,564.33,-29.659999999999968,0.0,,100.0,69.83,599.64,0.0,70.0,,27.48,74.0,0.0,70.0,,0.0,70.47000000000001,,,67.0,69.0,78.0,62.0,10.71,0.0
2025-02-09 16:45:00,567.1533333333333,-27.539999999999964,0.0,,100.0,67.92666666666666,599.64,0.0,70.0,,22.71666666666667,74.0,0.0,70.0,,0.0,70.51333333333334,,,67.0,69.0,78.0,62.0,8.309999999999995,0.0
2025-02-09 17:00:00,568.5666666666667,-33.89999999999998,0.0,,100.0,66.53,599.64,0.0,70.0,,18.246666666666666,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,78.0,62.0,6.700000000000003,0.0
2025-02-09 17:15:00,560.09,-33.89999999999998,0.0,,100.0,65.10333333333334,599.64,0.0,70.0,,13.969999999999999,74.0,0.0,70.0,,0.0,70.54666666666667,,,67.0,69.0,78.0,62.0,5.089999999999996,0.0
2025-02-09 17:30:00,570.6866666666666,-40.25999999999999,0.0,,100.0,63.61000000000001,599.64,0.0,70.0,,9.373333333333333,74.0,0.0,70.0,,0.0,70.55666666666667,,,67.0,69.0,78.0,62.0,3.6300000000000026,0.0
2025-02-09 17:45:00,562.9166666666666,-19.069999999999936,0.0,,100.0,63.68,599.64,0.0,70.0,,5.586666666666666,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,78.0,62.0,2.8500000000000014,0.0
2025-02-09 18:00:00,565.7433333333333,-21.18999999999994,0.0,,100.0,63.92666666666667,599.64,0.0,70.0,,0.77,74.0,0.0,70.0,,0.0,70.62,,,67.0,69.0,78.0,62.0,2.8299999999999983,0.0
2025-02-09 18:15:00,562.9166666666666,-44.49000000000001,0.0,,100.0,64.04333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67333333333333,,,67.0,69.0,78.0,62.0,2.6299999999999955,0.0
2025-02-09 18:30:00,564.33,-46.610000000000014,0.0,,100.0,64.12,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.72333333333334,,,67.0,69.0,78.0,62.0,2.780000000000001,0.0
2025-02-09 18:45:00,572.8066666666667,-23.299999999999955,0.0,,100.0,64.07333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.60333333333334,,,67.0,69.0,78.0,62.0,2.780000000000001,0.0
2025-02-09 19:00:00,574.2166666666667,-14.830000000000041,0.0,,100.0,63.96,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.50333333333333,,,67.0,69.0,78.0,62.0,2.799999999999997,0.0
