time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 15:45:00,498.64333333333326,-103.82,0.0,,100.0,76.50333333333333,599.64,0.0,70.0,,32.873333333333335,,0.0,,,,70.10666666666667,,,67.0,69.0,,,12.560000000000002,0.0
2025-02-15 16:00:00,499.34999999999997,-103.82,0.0,,100.0,75.95666666666666,599.64,0.0,70.0,,31.55333333333333,,0.0,,,,70.12666666666667,,,67.0,69.0,,,11.579999999999998,0.0
2025-02-15 16:15:00,507.11999999999995,-84.75,0.0,,100.0,75.56333333333333,599.64,0.0,70.0,,30.689999999999998,,0.0,,,,70.12,,,67.0,69.0,,,11.11999999999999,0.0
2025-02-15 16:30:00,507.82666666666665,-103.82,0.0,,100.0,75.14,599.64,0.0,70.0,,29.613333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,,,10.510000000000005,0.0
2025-02-15 16:45:00,501.4666666666667,-93.22999999999996,0.0,,100.0,74.71,599.64,0.0,70.0,,28.78,,0.0,,,,70.12,,,67.0,69.0,,,10.08999999999999,0.0
2025-02-15 17:00:00,500.0566666666667,-99.57999999999998,0.0,,100.0,74.33999999999999,599.64,0.0,70.0,,27.64,,0.0,,,,70.12,,,67.0,69.0,,,9.549999999999997,0.0
2025-02-15 17:15:00,505.7033333333334,-108.06,0.0,,100.0,74.29666666666667,599.64,0.0,70.0,,27.53333333333333,,0.0,,,,70.09,,,67.0,69.0,,,9.27000000000001,0.0
2025-02-15 17:30:00,492.99333333333334,-103.82,0.0,,100.0,75.14,599.64,0.0,70.0,,29.14,,0.0,,,,69.99333333333334,,,67.0,69.0,,,9.980000000000004,0.0
2025-02-15 17:45:00,501.4666666666667,-105.94,0.0,,100.0,75.14666666666666,599.64,0.0,70.0,,28.906666666666666,,0.0,,,,70.00666666666666,,,67.0,69.0,,,9.939999999999998,0.0
2025-02-15 18:00:00,493.69666666666666,-116.53999999999996,0.0,,100.0,74.68333333333334,599.64,0.0,70.0,,27.709999999999997,,0.0,,,,70.04666666666667,,,67.0,69.0,,,9.89,0.0
2025-02-15 18:15:00,497.93666666666667,-103.82,0.0,,100.0,74.49666666666667,599.64,0.0,70.0,,27.266666666666666,,0.0,,,,70.05666666666667,,,67.0,69.0,,,8.89,0.0
2025-02-15 18:30:00,497.93666666666667,-110.18,0.0,,100.0,75.19333333333333,599.64,0.0,70.0,,28.040000000000003,,0.0,,,,70.0,,,67.0,69.0,,,9.450000000000003,0.0
2025-02-15 18:45:00,486.6333333333334,-112.30000000000001,0.0,,100.0,74.54666666666667,599.64,0.0,70.0,,26.19333333333333,,0.0,,,,70.07000000000001,,,67.0,69.0,,,8.849999999999994,0.0
2025-02-15 19:00:00,576.3366666666667,-25.41999999999996,0.0,,100.0,71.50333333333333,599.64,0.0,70.0,,26.26,,0.0,,,,70.02999999999999,,,67.0,69.0,,,7.340000000000003,0.0
2025-02-15 19:15:00,567.86,-16.949999999999932,0.0,,100.0,72.74666666666667,599.64,0.0,70.0,,30.55666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,9.140000000000008,0.0
2025-02-15 19:30:00,583.3966666666666,-25.41999999999996,0.0,,100.0,73.44666666666667,599.64,0.0,70.0,,33.473333333333336,,0.0,,,,69.77666666666666,,,67.0,69.0,,,10.150000000000006,0.0
2025-02-15 19:45:00,582.6933333333333,-29.659999999999968,0.0,,100.0,74.94666666666667,599.64,0.0,70.0,,36.36333333333334,,0.0,,,,69.69666666666666,,,67.0,69.0,,,11.810000000000002,0.0
2025-02-15 20:00:00,578.4533333333334,-16.949999999999932,0.0,,100.0,75.41666666666667,599.64,0.0,70.0,,36.376666666666665,,0.0,,,,69.8,,,67.0,69.0,,,12.670000000000002,0.0
2025-02-15 20:15:00,589.7533333333332,-14.830000000000041,0.0,,99.83333333333333,75.7,599.64,0.0,70.0,,36.53666666666667,,0.0,,,,69.85333333333334,,,67.0,69.0,,,12.510000000000005,0.0
2025-02-15 20:30:00,583.4,-33.89999999999998,0.0,,100.0,74.82333333333334,599.64,0.0,70.0,,34.74333333333333,,0.0,,,,69.98,,,67.0,69.0,,,11.560000000000002,0.0
2025-02-15 20:45:00,603.1766666666666,-25.41999999999996,0.0,,87.33333333333333,73.00333333333333,599.64,0.0,70.0,,33.166666666666664,,0.0,,,,70.06,,,67.0,69.0,,,11.199999999999996,0.0
2025-02-15 21:00:00,596.11,-2.1200000000000045,0.0,,69.5,71.28666666666668,599.64,0.0,70.0,,31.100000000000005,,0.0,,,,70.11,,,67.0,69.0,,,7.920000000000002,0.0
2025-02-15 21:15:00,607.4133333333333,-4.230000000000018,0.0,,66.5,70.68,599.64,0.0,70.0,,30.19666666666667,,0.0,,,,70.10666666666667,,,67.0,69.0,,,7.719999999999999,0.0
2025-02-15 21:30:00,591.1666666666666,-8.470000000000027,0.0,,66.16666666666667,70.61333333333334,599.64,0.0,70.0,,29.893333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,,,7.3700000000000045,0.0
2025-02-15 21:45:00,604.59,-4.230000000000018,0.0,,67.5,70.26666666666667,599.64,0.0,70.0,,29.23,,0.0,,,,70.08333333333333,,,67.0,69.0,,,7.229999999999997,0.0
2025-02-15 22:00:00,598.9333333333334,-16.949999999999932,0.0,,66.66666666666667,69.89,599.64,0.0,70.0,,27.643333333333334,,0.0,,,,70.11666666666667,,,67.0,69.0,,,6.689999999999991,0.0
2025-02-15 22:15:00,601.7633333333333,4.240000000000009,0.0,,67.16666666666667,69.18666666666667,599.64,0.0,70.0,,26.983333333333334,,0.0,,,,70.10333333333334,,,67.0,69.0,,,6.699999999999996,0.0
2025-02-15 22:30:00,596.8166666666666,-14.830000000000041,0.0,,67.16666666666667,68.87666666666667,599.64,0.0,70.0,,26.05666666666667,,0.0,,,,70.11,,,67.0,69.0,,,6.25,0.0
2025-02-15 22:45:00,596.1133333333333,10.600000000000023,0.0,,68.0,68.57000000000001,599.64,0.0,70.0,,27.080000000000002,,0.0,,,,70.01666666666667,,,67.0,69.0,,,6.429999999999993,0.0
2025-02-15 23:00:00,596.8166666666666,-2.1200000000000045,0.0,,66.83333333333333,68.97333333333334,599.64,0.0,70.0,,27.849999999999998,,0.0,,,,69.98666666666666,,,67.0,69.0,,,7.079999999999998,0.0
2025-02-15 23:15:00,596.11,19.07000000000005,0.0,,66.5,68.89333333333333,599.64,0.0,70.0,,26.63,,0.0,,,,70.05333333333333,,,67.0,69.0,,,6.850000000000001,0.0
2025-02-15 23:30:00,590.46,2.1200000000000045,0.0,,66.16666666666667,68.36666666666667,599.64,0.0,70.0,,24.89,,0.0,,,,70.09666666666668,,,67.0,69.0,,,5.900000000000006,0.0
2025-02-15 23:45:00,607.4133333333333,-4.230000000000018,0.0,,67.16666666666667,68.13333333333334,599.64,0.0,70.0,,23.49,,0.0,,,,70.12,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-16 00:00:00,601.7633333333333,0.0,0.0,,67.16666666666667,67.73666666666666,599.64,0.0,70.0,,22.463333333333335,,0.0,,,,70.12,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-16 00:15:00,591.8766666666667,-10.590000000000032,0.0,,67.5,67.53666666666668,599.64,0.0,70.0,,21.59,,0.0,,,,70.12,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-16 00:30:00,585.5166666666667,-16.949999999999932,0.0,,66.33333333333333,67.33999999999999,599.64,0.0,70.0,,20.493333333333336,,0.0,,,,70.12,,,67.0,69.0,,,4.599999999999994,0.0
2025-02-16 00:45:00,598.2333333333332,-6.350000000000023,0.0,,67.16666666666667,67.09,599.64,0.0,70.0,,19.526666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,4.430000000000007,0.0
2025-02-16 01:00:00,599.64,-2.1200000000000045,0.0,,68.0,66.80666666666667,599.64,0.0,70.0,,18.486666666666668,,0.0,,,,70.12,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-16 01:15:00,602.4699999999999,-4.230000000000018,0.0,,68.33333333333333,65.98,599.64,0.0,70.0,,17.796666666666667,,0.0,,,,70.11,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-16 01:30:00,594.6999999999999,-10.590000000000032,0.0,,66.83333333333333,65.93666666666667,599.64,0.0,70.0,,19.099999999999998,,0.0,,,,70.01,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-16 01:45:00,606.0,27.550000000000068,0.0,,67.16666666666667,66.17,599.64,0.0,70.0,,19.8,,0.0,,,,69.98,,,67.0,69.0,,,4.6200000000000045,0.0
2025-02-16 02:00:00,603.1766666666666,-8.470000000000027,0.0,,66.83333333333333,66.38333333333334,599.64,0.0,70.0,,19.98,,0.0,,,,69.98,,,67.0,69.0,,,4.659999999999997,0.0
2025-02-16 02:15:00,585.5166666666667,-8.470000000000027,0.0,,68.0,66.52,599.64,0.0,70.0,,19.816666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,,,4.780000000000008,0.0
2025-02-16 02:30:00,603.1733333333333,6.360000000000014,0.0,,67.0,66.39,599.64,0.0,70.0,,18.936666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-16 02:45:00,590.4633333333333,-16.949999999999932,0.0,,67.5,65.75666666666666,599.64,0.0,70.0,,16.913333333333334,,0.0,,,,70.10333333333334,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-16 03:00:00,613.0666666666666,14.840000000000032,0.0,,67.33333333333333,64.64,599.64,0.0,70.0,,12.29,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-16 03:15:00,589.0500000000001,-8.470000000000027,0.0,,67.5,63.93666666666667,599.64,0.0,70.0,,8.083333333333334,,0.0,,,,70.34666666666666,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-16 03:30:00,605.2933333333334,12.720000000000027,0.0,,67.33333333333333,63.99,599.64,0.0,70.0,,4.736666666666667,,0.0,,,,70.38333333333333,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-16 03:45:00,601.0566666666667,2.1200000000000045,0.0,,67.33333333333333,63.98333333333333,599.64,0.0,70.0,,1.3233333333333335,,0.0,,,,70.39666666666666,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-16 04:00:00,606.0,19.07000000000005,0.0,,67.0,63.85999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.41000000000001,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-16 04:15:00,608.8266666666667,14.840000000000032,0.0,,67.16666666666667,63.92333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.48333333333333,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-16 04:30:00,600.35,-8.470000000000027,0.0,,66.83333333333333,63.92666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-16 04:45:00,602.4699999999999,-4.230000000000018,0.0,,68.33333333333333,63.52333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.52,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-16 05:00:00,591.1666666666666,-14.830000000000041,0.0,,67.0,63.38333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.45333333333333,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-16 05:15:00,592.5799999999999,-6.350000000000023,0.0,,67.16666666666667,63.413333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-16 05:30:00,596.8166666666666,0.0,0.0,,66.66666666666667,63.416666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-16 05:45:00,592.5766666666667,-19.069999999999936,0.0,,67.5,63.36666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-16 06:00:00,598.9366666666666,6.360000000000014,0.0,,67.0,63.24,599.64,0.0,70.0,,0.0,,0.0,,,,70.38,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-16 06:15:00,602.47,14.840000000000032,0.0,,67.5,63.15,599.64,0.0,70.0,,0.0,,0.0,,,,70.29666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-16 06:30:00,598.9366666666666,-6.350000000000023,0.0,,67.16666666666667,62.95666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-16 06:45:00,587.6366666666667,-12.710000000000036,0.0,,68.0,62.60666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.18333333333334,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-16 07:00:00,589.7533333333333,-21.18999999999994,0.0,,69.5,62.71666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.10666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-16 07:15:00,589.0466666666666,-19.069999999999936,0.0,,71.66666666666667,62.82666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.07666666666667,,,67.0,69.0,,,2.3000000000000043,0.0
2025-02-16 07:30:00,598.9366666666666,0.0,0.0,,70.33333333333333,62.916666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.02666666666666,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-16 07:45:00,612.3566666666667,6.360000000000014,0.0,,70.83333333333333,62.96333333333333,599.64,0.0,70.0,,0.04666666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-16 08:00:00,597.5233333333333,2.1200000000000045,0.0,,72.83333333333333,62.96666666666667,599.64,0.0,70.0,,0.17,,0.0,,,,69.98,,,67.0,69.0,,,2.220000000000006,0.0
2025-02-16 08:15:00,610.2366666666667,8.480000000000018,0.0,,71.33333333333333,63.199999999999996,599.64,0.0,70.0,,0.45,,0.0,,,,69.96666666666665,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-16 08:30:00,602.4666666666667,16.950000000000045,0.0,,71.83333333333333,63.32666666666666,599.64,0.0,70.0,,0.07333333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-16 08:45:00,606.7066666666666,14.840000000000032,0.0,,72.0,63.19,599.64,0.0,70.0,,0.0,,0.0,,,,70.08333333333333,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-16 09:00:00,593.9933333333333,-6.350000000000023,0.0,,72.16666666666667,63.11333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.02999999999999,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-16 09:15:00,603.88,0.0,0.0,,72.33333333333333,63.04666666666666,599.64,0.0,70.0,,0.043333333333333335,,0.0,,,,69.98,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-16 09:30:00,605.2933333333334,4.240000000000009,0.0,,71.33333333333333,62.843333333333334,599.64,0.0,70.0,,0.11,,0.0,,,,69.98,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-16 09:45:00,604.5866666666667,8.480000000000018,0.0,,71.83333333333333,62.64333333333334,599.64,0.0,70.0,,0.27999999999999997,,0.0,,,,69.98,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-16 10:00:00,575.63,-12.710000000000036,0.0,,86.33333333333333,62.76666666666667,599.64,0.0,70.0,,1.7133333333333336,,0.0,,,,69.92,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-16 10:15:00,565.0333333333333,-40.25999999999999,0.0,,100.0,63.21,599.64,0.0,70.0,,2.13,,0.0,,,,69.92666666666666,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-16 10:30:00,560.09,-38.139999999999986,0.0,,100.0,63.13999999999999,599.64,0.0,70.0,,4.489999999999999,,0.0,,,,69.84333333333333,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-16 10:45:00,549.4966666666667,-31.779999999999973,0.0,,100.0,63.18333333333334,599.64,0.0,70.0,,6.526666666666666,,0.0,,,,69.80666666666666,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-16 11:00:00,543.14,-63.559999999999945,0.0,,100.0,63.18666666666667,599.64,0.0,70.0,,9.916666666666666,,0.0,,,,69.71666666666665,,,67.0,69.0,,,2.75,0.0
2025-02-16 11:15:00,543.14,-50.85000000000002,0.0,,100.0,64.22666666666667,599.64,0.0,70.0,,13.933333333333332,,0.0,,,,69.62666666666667,,,67.0,69.0,,,3.3600000000000065,0.0
2025-02-16 11:30:00,543.8466666666667,-46.610000000000014,0.0,,100.0,65.77333333333333,599.64,0.0,70.0,,18.476666666666667,,0.0,,,,69.56333333333333,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-16 11:45:00,545.9666666666667,-61.43999999999994,0.0,,100.0,67.55,599.64,0.0,70.0,,23.86,,0.0,,,,69.46333333333332,,,67.0,69.0,,,6.969999999999999,0.0
2025-02-16 12:00:00,548.0833333333334,-48.73000000000002,0.0,,100.0,69.07333333333334,599.64,0.0,70.0,,28.923333333333332,,0.0,,,,69.41333333333334,,,67.0,69.0,,,9.449999999999996,0.0
2025-02-16 12:15:00,545.9633333333333,-57.210000000000036,0.0,,100.0,71.85000000000001,599.64,0.0,70.0,,35.410000000000004,,0.0,,,,69.33,,,67.0,69.0,,,11.86,0.0
2025-02-16 12:30:00,548.79,-52.97000000000003,0.0,,100.0,75.54333333333334,599.64,0.0,70.0,,41.38,,0.0,,,,69.28666666666668,,,67.0,69.0,,,16.15,0.0
2025-02-16 12:45:00,543.1366666666667,-52.97000000000003,0.0,,100.0,79.16,599.64,0.0,70.0,,47.03,,0.0,,,,69.28,,,67.0,69.0,,,20.059999999999995,0.0
2025-02-16 13:00:00,539.6066666666667,-69.91999999999996,0.0,,100.0,82.35000000000001,599.64,0.0,70.0,,51.96333333333333,,0.0,,,,69.29333333333334,,,67.0,69.0,,,23.589999999999996,0.0
2025-02-16 13:15:00,535.37,-50.85000000000002,0.0,,100.0,85.91333333333334,599.64,0.0,70.0,,57.11666666666667,,0.0,,,,69.3,,,67.0,69.0,,,27.35,0.0
2025-02-16 13:30:00,531.84,-59.33000000000004,0.0,,100.0,88.35333333333334,599.64,0.0,70.0,,59.89333333333334,,0.0,,,,69.39,,,67.0,69.0,,,30.400000000000006,0.0
2025-02-16 13:45:00,527.6033333333334,-72.03999999999996,0.0,,100.0,90.98,599.64,0.0,70.0,,63.62,,0.0,,,,69.42,,,67.0,69.0,,,32.88,0.0
2025-02-16 14:00:00,532.5433333333334,-55.09000000000003,0.0,,100.0,91.75999999999999,599.64,0.0,70.0,,65.12666666666667,,0.0,,,,69.55,,,67.0,69.0,,,34.15,0.0
2025-02-16 14:15:00,528.3066666666667,-67.79999999999995,0.0,,100.0,92.57333333333332,599.64,0.0,70.0,,66.33666666666666,,0.0,,,,69.63333333333333,,,67.0,69.0,,,35.29,0.0
2025-02-16 14:30:00,526.8933333333333,-76.27999999999997,0.0,,100.0,93.2,599.64,0.0,70.0,,67.19666666666667,,0.0,,,,69.71,,,67.0,69.0,,,35.06999999999999,0.0
2025-02-16 14:45:00,529.0133333333333,,0.0,,100.0,92.56,599.64,0.0,70.0,,66.61,,0.0,,,,69.82,,,67.0,69.0,,,,
2025-02-16 15:00:00,527.6,-67.79999999999995,0.0,,100.0,92.78000000000002,599.64,0.0,70.0,,67.36,,0.0,,,,69.84,,,67.0,69.0,,,34.88,0.0
2025-02-16 15:15:00,528.3066666666667,-74.15999999999997,0.0,,100.0,93.33666666666666,599.64,0.0,70.0,,67.79333333333334,,0.0,,,,69.86333333333333,,,67.0,69.0,,,35.41,0.0
2025-02-16 15:30:00,533.96,-61.43999999999994,0.0,,100.0,92.55,599.64,0.0,70.0,,66.68666666666667,,0.0,,,,69.94,,,67.0,69.0,,,35.07999999999999,0.0
2025-02-16 15:45:00,534.66,-59.33000000000004,0.0,,100.0,92.53333333333335,599.64,0.0,70.0,,67.15333333333332,,0.0,,,,69.94666666666666,,,67.0,69.0,,,34.92,0.0
2025-02-16 16:00:00,527.6033333333334,-61.43999999999994,0.0,,100.0,92.77333333333333,599.64,0.0,70.0,,66.99,,0.0,,,,69.96,,,67.0,69.0,,,35.01,0.0
2025-02-16 16:15:00,533.2533333333334,-63.559999999999945,0.0,,100.0,92.67333333333333,599.64,0.0,70.0,,66.93,,0.0,,,,69.98,,,67.0,69.0,,,34.980000000000004,0.0
2025-02-16 16:30:00,523.3633333333333,-67.79999999999995,0.0,,100.0,92.85666666666667,599.64,0.0,70.0,,66.98333333333333,,0.0,,,,69.98,,,67.0,69.0,,,34.95000000000001,0.0
2025-02-16 16:45:00,519.8333333333334,-78.39999999999998,0.0,,100.0,92.96333333333332,599.64,0.0,70.0,,67.08999999999999,,0.0,,,,69.96666666666665,,,67.0,69.0,,,35.28,0.0
2025-02-16 17:00:00,522.6566666666666,-69.91999999999996,0.0,,100.0,93.29666666666667,599.64,0.0,70.0,,67.26333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,35.35,0.0
2025-02-16 17:15:00,534.6666666666666,-61.43999999999994,0.0,,100.0,93.17999999999999,599.64,0.0,70.0,,67.33666666666666,,0.0,,,,69.98,,,67.0,69.0,,,35.39999999999999,0.0
2025-02-16 17:30:00,527.6033333333334,-61.43999999999994,0.0,,100.0,93.06,599.64,0.0,70.0,,67.39333333333333,,0.0,,,,69.98,,,67.0,69.0,,,35.21999999999999,0.0
2025-02-16 17:45:00,527.6033333333334,-61.43999999999994,0.0,,100.0,93.31666666666666,599.64,0.0,70.0,,67.37666666666667,,0.0,,,,69.98,,,67.0,69.0,,,35.169999999999995,0.0
2025-02-16 18:00:00,514.8866666666667,-74.15999999999997,0.0,,100.0,92.21,599.64,0.0,70.0,,65.42999999999999,,0.0,,,,70.07666666666667,,,67.0,69.0,,,34.79,0.0
2025-02-16 18:15:00,526.1866666666666,-72.03999999999996,0.0,,100.0,91.31666666666666,599.64,0.0,70.0,,63.71666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,33.53999999999999,0.0
2025-02-16 18:30:00,525.4833333333333,-84.75,0.0,,100.0,90.41000000000001,599.64,0.0,70.0,,62.623333333333335,,0.0,,,,70.12,,,67.0,69.0,,,32.400000000000006,0.0
2025-02-16 18:45:00,538.9,-69.91999999999996,0.0,,100.0,89.77666666666666,599.64,0.0,70.0,,61.696666666666665,,0.0,,,,70.11666666666667,,,67.0,69.0,,,31.630000000000003,0.0
2025-02-16 19:00:00,538.9033333333333,-61.43999999999994,0.0,,100.0,89.23666666666668,599.64,0.0,70.0,,60.99666666666667,,0.0,,,,70.10000000000001,,,67.0,69.0,,,31.120000000000005,0.0
2025-02-16 19:15:00,528.3066666666667,-72.03999999999996,0.0,,100.0,89.76333333333334,599.64,0.0,70.0,,62.19,,0.0,,,,70.01,,,67.0,69.0,,,30.900000000000006,0.0
2025-02-16 19:30:00,517.0066666666667,-80.50999999999999,0.0,,100.0,90.24333333333334,599.64,0.0,70.0,,63.01333333333333,,0.0,,,,69.98,,,67.0,69.0,,,32.13999999999999,0.0
2025-02-16 19:45:00,531.1333333333333,-69.91999999999996,0.0,,100.0,90.81333333333333,599.64,0.0,70.0,,64.04333333333334,,0.0,,,,69.94,,,67.0,69.0,,,32.559999999999995,0.0
2025-02-16 20:00:00,526.8966666666666,-61.43999999999994,0.0,,100.0,92.53333333333335,599.64,0.0,70.0,,66.58333333333333,,0.0,,,,69.85,,,67.0,69.0,,,34.23,0.0
2025-02-16 20:15:00,533.2533333333334,-65.67999999999995,0.0,,100.0,93.28333333333335,599.64,0.0,70.0,,68.05666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,,,35.239999999999995,0.0
2025-02-16 20:30:00,528.3066666666667,-84.75,0.0,,100.0,94.87333333333333,599.64,0.0,70.0,,70.66666666666667,,0.0,,,,69.76333333333334,,,67.0,69.0,,,36.18,0.0
2025-02-16 20:45:00,539.6066666666667,-50.85000000000002,0.0,,100.0,95.79666666666667,599.64,0.0,70.0,,72.05,,0.0,,,,69.78666666666668,,,67.0,69.0,,,37.37,0.0
2025-02-16 21:00:00,529.72,-72.03999999999996,0.0,,100.0,96.98,599.64,0.0,70.0,,74.52333333333333,,0.0,,,,69.74333333333334,,,67.0,69.0,,,38.7,0.0
2025-02-16 21:15:00,521.2466666666667,-91.11000000000001,0.0,,100.0,97.53666666666668,599.64,0.0,70.0,,76.38,,0.0,,,,69.74666666666667,,,67.0,69.0,,,39.55,0.0
2025-02-16 21:30:00,525.48,-78.39999999999998,0.0,,100.0,98.81666666666666,599.64,0.0,70.0,,77.44,,0.0,,,,69.77333333333333,,,67.0,69.0,,,40.89999999999999,0.0
2025-02-16 21:45:00,535.37,-65.67999999999995,0.0,,100.0,99.11666666666667,599.64,0.0,70.0,,78.43666666666667,,0.0,,,,69.8,,,67.0,69.0,,,41.33,0.0
2025-02-16 22:00:00,530.4233333333333,-52.97000000000003,0.0,,100.0,99.47666666666667,599.64,0.0,70.0,,79.50333333333333,,0.0,,,,69.82,,,67.0,69.0,,,41.35000000000001,0.0
2025-02-16 22:15:00,533.2533333333334,-69.91999999999996,0.0,,100.0,100.03000000000002,599.64,0.0,70.0,,80.84333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,,,41.94,0.0
2025-02-16 22:30:00,519.8333333333334,-82.63,0.0,,100.0,100.72333333333331,599.64,0.0,70.0,,82.46666666666667,,0.0,,,,69.78666666666668,,,67.0,69.0,,,42.81999999999999,0.0
2025-02-16 22:45:00,525.485,-82.63,0.0,,100.0,101.63499999999999,599.64,0.0,70.0,,85.345,,0.0,,,,69.745,,,67.0,69.0,,,43.78,0.0
2025-02-16 23:00:00,521.2433333333333,-86.87,0.0,,100.0,102.63666666666666,599.64,0.0,70.0,,88.03333333333335,,0.0,,,,69.71,,,67.0,69.0,,,45.099999999999994,0.0
2025-02-16 23:15:00,521.2433333333333,-78.39999999999998,0.0,,100.0,103.52666666666666,599.64,0.0,70.0,,90.39,,0.0,,,,69.70333333333333,,,67.0,69.0,,,45.72,0.0
2025-02-16 23:30:00,526.8933333333333,-72.03999999999996,0.0,,100.0,104.56666666666666,599.64,0.0,70.0,,92.89333333333333,,0.0,,,,69.67999999999999,,,67.0,69.0,,,46.81,0.0
2025-02-16 23:45:00,525.48,-69.91999999999996,0.0,,100.0,105.61333333333334,599.64,0.0,70.0,,96.19333333333333,,0.0,,,,69.64999999999999,,,67.0,69.0,,,48.16,0.0
2025-02-17 00:00:00,516.3000000000001,-82.63,0.0,,100.0,105.02333333333333,599.64,0.0,70.0,,99.45333333333333,,0.0,,,,69.58666666666666,,,67.0,69.0,,,48.059999999999995,0.0
2025-02-17 00:15:00,521.2433333333333,-78.39999999999998,0.0,,100.0,105.01666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,,,48.050000000000004,0.0
2025-02-17 00:30:00,523.36,-78.39999999999998,0.0,,100.0,104.95333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,47.95,0.0
2025-02-17 00:45:00,527.6,-84.75,0.0,,100.0,105.09333333333332,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.21999999999999,0.0
2025-02-17 01:00:00,526.1899999999999,-80.50999999999999,0.0,,100.0,105.09333333333332,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.13,0.0
2025-02-17 01:15:00,517.0066666666667,-67.79999999999995,0.0,,100.0,104.79666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.040000000000006,0.0
2025-02-17 01:30:00,527.6,-74.15999999999997,0.0,,100.0,104.76333333333332,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.129999999999995,0.0
2025-02-17 01:45:00,525.4833333333333,-80.50999999999999,0.0,,100.0,104.81,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.22,0.0
2025-02-17 02:00:00,518.42,-88.99000000000001,0.0,,100.0,104.80333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.59666666666666,,,67.0,69.0,,,47.96000000000001,0.0
2025-02-17 02:15:00,524.7733333333334,-78.39999999999998,0.0,,100.0,104.77333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.63666666666667,,,67.0,69.0,,,48.15,0.0
2025-02-17 02:30:00,533.2533333333334,-67.79999999999995,0.0,,100.0,104.53666666666668,599.64,0.0,70.0,,100.0,,0.0,,,,69.63,,,67.0,69.0,,,48.01,0.0
2025-02-17 02:45:00,529.0133333333333,-72.03999999999996,0.0,,100.0,104.47333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.470000000000006,0.0
2025-02-17 03:00:00,514.8866666666667,-91.11000000000001,0.0,,100.0,104.21999999999998,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.04,0.0
2025-02-17 03:15:00,522.6566666666666,-65.67999999999995,0.0,,100.0,104.51666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.379999999999995,0.0
2025-02-17 03:30:00,517.0066666666667,-97.46999999999997,0.0,,100.0,104.18666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,47.92000000000001,0.0
2025-02-17 03:45:00,525.4833333333333,-63.559999999999945,0.0,,100.0,104.16333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.17000000000001,0.0
2025-02-17 04:00:00,525.48,-76.27999999999997,0.0,,100.0,103.93666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.160000000000004,0.0
2025-02-17 04:15:00,518.4166666666666,-76.27999999999997,0.0,,100.0,103.75333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,47.81999999999999,0.0
2025-02-17 04:30:00,529.0133333333333,-76.27999999999997,0.0,,100.0,103.7,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.239999999999995,0.0
2025-02-17 04:45:00,533.9566666666666,-74.15999999999997,0.0,,100.0,103.68333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,47.77,0.0
2025-02-17 05:00:00,526.8966666666666,-65.67999999999995,0.0,,100.0,103.84333333333332,599.64,0.0,70.0,,100.0,,0.0,,,,69.58666666666666,,,67.0,69.0,,,48.01,0.0
2025-02-17 05:15:00,532.5433333333334,-69.91999999999996,0.0,,100.0,103.83999999999999,599.64,0.0,70.0,,100.0,,0.0,,,,69.64666666666666,,,67.0,69.0,,,48.39,0.0
2025-02-17 05:30:00,526.8966666666666,-80.50999999999999,0.0,,100.0,103.58,599.64,0.0,70.0,,100.0,,0.0,,,,69.62,,,67.0,69.0,,,47.94,0.0
2025-02-17 05:45:00,534.6633333333333,-59.33000000000004,0.0,,100.0,103.58999999999999,599.64,0.0,70.0,,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,,,47.800000000000004,0.0
2025-02-17 06:00:00,532.5433333333334,-67.79999999999995,0.0,,100.0,103.35333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,,,48.21,0.0
2025-02-17 06:15:00,530.4266666666666,-57.210000000000036,0.0,,100.0,103.51333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,48.120000000000005,0.0
2025-02-17 06:30:00,519.1266666666667,-80.50999999999999,0.0,,100.0,103.09666666666668,599.64,0.0,70.0,,100.0,,0.0,,,,69.62666666666667,,,67.0,69.0,,,47.78,0.0
2025-02-17 06:45:00,524.0666666666667,-74.15999999999997,0.0,,100.0,103.06333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.60666666666667,,,67.0,69.0,,,47.46999999999999,0.0
2025-02-17 07:00:00,529.0133333333333,-72.03999999999996,0.0,,100.0,103.21,599.64,0.0,70.0,,100.0,,0.0,,,,69.61,,,67.0,69.0,,,48.099999999999994,0.0
2025-02-17 07:15:00,540.3133333333334,-65.67999999999995,0.0,,100.0,103.21999999999998,599.64,0.0,70.0,,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,,,47.89,0.0
2025-02-17 07:30:00,529.72,-67.79999999999995,0.0,,100.0,102.84666666666668,599.64,0.0,70.0,,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,,,47.56999999999999,0.0
2025-02-17 07:45:00,541.02,-65.67999999999995,0.0,,100.0,103.11,599.64,0.0,70.0,,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,,,48.08,0.0
2025-02-17 08:00:00,541.7266666666666,-52.97000000000003,0.0,,100.0,103.07000000000001,599.64,0.0,70.0,,100.0,,0.0,,,,69.69,,,67.0,69.0,,,47.7,0.0
2025-02-17 08:15:00,535.37,-67.79999999999995,0.0,,100.0,102.89,599.64,0.0,70.0,,100.0,,0.0,,,,69.67,,,67.0,69.0,,,47.800000000000004,0.0
2025-02-17 08:30:00,533.25,-65.67999999999995,0.0,,100.0,102.52333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,47.589999999999996,0.0
2025-02-17 08:45:00,540.3166666666667,-65.67999999999995,0.0,,100.0,102.74000000000001,599.64,0.0,70.0,,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,47.74000000000001,0.0
2025-02-17 09:00:00,523.3666666666667,-80.50999999999999,0.0,,100.0,102.68666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,47.74999999999999,0.0
2025-02-17 09:15:00,544.5500000000001,-72.03999999999996,0.0,,100.0,102.63333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,47.62,0.0
2025-02-17 09:30:00,536.7833333333333,-67.79999999999995,0.0,,100.0,102.58666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,47.61,0.0
2025-02-17 09:45:00,536.78,-72.03999999999996,0.0,,100.0,102.2,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,47.68,0.0
2025-02-17 10:00:00,529.0133333333333,-69.91999999999996,0.0,,100.0,101.96666666666665,599.64,0.0,70.0,,100.0,,0.0,,,,69.69,,,67.0,69.0,,,47.970000000000006,0.0
2025-02-17 10:15:00,530.4266666666667,-72.03999999999996,0.0,,100.0,101.81,599.64,0.0,70.0,,100.0,,0.0,,,,69.6,,,67.0,69.0,,,48.050000000000004,0.0
2025-02-17 10:30:00,533.96,-63.559999999999945,0.0,,100.0,101.63666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.55,,,67.0,69.0,,,47.37,0.0
2025-02-17 10:45:00,542.435,-50.85000000000002,0.0,,100.0,101.1,599.64,0.0,70.0,,100.0,,0.0,,,,69.485,,,67.0,69.0,,,47.43000000000001,0.0
2025-02-17 11:00:00,536.78,-57.210000000000036,0.0,,100.0,101.03666666666668,599.64,0.0,70.0,,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,47.51,0.0
2025-02-17 11:15:00,542.4333333333333,-50.85000000000002,0.0,,100.0,100.71999999999998,599.64,0.0,70.0,,100.0,,0.0,,,,69.42,,,67.0,69.0,,,47.14999999999999,0.0
2025-02-17 11:30:00,546.6733333333333,-55.09000000000003,0.0,,100.0,100.84333333333332,599.64,0.0,70.0,,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,47.36,0.0
2025-02-17 11:45:00,545.9666666666667,-29.659999999999968,0.0,,100.0,101.16666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.39,,,67.0,69.0,,,47.79,0.0
2025-02-17 12:00:00,527.6,-52.97000000000003,0.0,,100.0,100.86333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.35000000000001,,,67.0,69.0,,,47.74,0.0
2025-02-17 12:15:00,537.4866666666667,-69.91999999999996,0.0,,100.0,100.81333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.37,,,67.0,69.0,,,47.76,0.0
2025-02-17 12:30:00,546.67,-52.97000000000003,0.0,,100.0,100.7,599.64,0.0,70.0,,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,47.88999999999999,0.0
2025-02-17 12:45:00,545.9666666666667,-63.559999999999945,0.0,,100.0,100.52666666666669,599.64,0.0,70.0,,100.0,,0.0,,,,69.28,,,67.0,69.0,,,47.970000000000006,0.0
2025-02-17 13:00:00,529.7199999999999,-82.63,0.0,,100.0,100.29333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.26,,,67.0,69.0,,,47.580000000000005,0.0
2025-02-17 13:15:00,539.6066666666667,-57.210000000000036,0.0,,100.0,100.40333333333332,599.64,0.0,70.0,,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,47.64,0.0
2025-02-17 13:30:00,554.4399999999999,-52.97000000000003,0.0,,100.0,100.25333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,47.65,0.0
2025-02-17 13:45:00,543.14,-67.79999999999995,0.0,,100.0,100.56666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,47.89,0.0
2025-02-17 14:00:00,555.8533333333334,-55.09000000000003,0.0,,100.0,99.98333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,47.86000000000001,0.0
2025-02-17 14:15:00,564.33,-29.659999999999968,0.0,,100.0,98.64333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,46.61000000000001,0.0
2025-02-17 14:30:00,569.2733333333334,-31.779999999999973,0.0,,100.0,98.45,599.64,0.0,70.0,,100.0,,0.0,,,,69.31,,,67.0,69.0,,,45.53,0.0
2025-02-17 14:45:00,572.1,-23.299999999999955,0.0,,100.0,98.58333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,45.059999999999995,0.0
2025-02-17 15:00:00,584.1066666666667,4.240000000000009,0.0,,100.0,98.66666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,,,44.97,0.0
2025-02-17 15:15:00,572.8033333333333,-44.49000000000001,0.0,,100.0,98.99000000000001,599.64,0.0,70.0,,100.0,,0.0,,,,69.58666666666666,,,67.0,69.0,,,45.37,0.0
2025-02-17 15:30:00,583.3966666666666,-16.949999999999932,0.0,,100.0,99.33999999999999,599.64,0.0,70.0,,100.0,,0.0,,,,69.72,,,67.0,69.0,,,45.27,0.0
2025-02-17 15:45:00,569.98,-31.779999999999973,0.0,,100.0,99.56666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.91000000000001,,,67.0,69.0,,,45.309999999999995,0.0
2025-02-17 16:00:00,566.4466666666667,-31.779999999999973,0.0,,100.0,100.58,599.64,0.0,70.0,,98.39333333333333,,0.0,,,,70.06666666666666,,,67.0,69.0,,,45.64,0.0
2025-02-17 16:15:00,559.3866666666667,-33.89999999999998,0.0,,100.0,100.51333333333332,599.64,0.0,70.0,,92.39,,0.0,,,,70.29333333333334,,,67.0,69.0,,,45.959999999999994,0.0
2025-02-17 16:30:00,539.61,-42.370000000000005,0.0,,100.0,98.62666666666667,599.64,0.0,70.0,,85.68666666666667,,0.0,,,,70.47,,,67.0,69.0,,,44.790000000000006,0.0
2025-02-17 16:45:00,534.6633333333333,-74.15999999999997,0.0,,100.0,96.74000000000001,599.64,0.0,70.0,,80.51666666666667,,0.0,,,,70.54,,,67.0,69.0,,,42.209999999999994,0.0
2025-02-17 17:00:00,539.6066666666667,-52.97000000000003,0.0,,100.0,94.17666666666666,599.64,0.0,70.0,,73.91333333333334,,0.0,,,,70.64666666666666,,,67.0,69.0,,,39.66,0.0
2025-02-17 17:15:00,530.43,-84.75,0.0,,100.0,91.66333333333334,599.64,0.0,70.0,,68.38333333333333,,0.0,,,,70.66666666666667,,,67.0,69.0,,,36.94,0.0
2025-02-17 17:30:00,543.8466666666667,-42.370000000000005,0.0,,100.0,88.75333333333333,599.64,0.0,70.0,,63.56333333333333,,0.0,,,,70.65666666666667,,,67.0,69.0,,,33.77,0.0
2025-02-17 17:45:00,541.7266666666666,-65.67999999999995,0.0,,100.0,86.41666666666667,599.64,0.0,70.0,,60.35333333333333,,0.0,,,,70.59333333333333,,,67.0,69.0,,,31.880000000000003,0.0
2025-02-17 18:00:00,549.4966666666667,-40.25999999999999,0.0,,100.0,84.08,599.64,0.0,70.0,,56.696666666666665,,0.0,,,,70.54,,,67.0,69.0,,,28.330000000000005,0.0
2025-02-17 18:15:00,541.73,-46.610000000000014,0.0,,100.0,81.81333333333333,599.64,0.0,70.0,,52.72,,0.0,,,,70.53333333333335,,,67.0,69.0,,,26.08,0.0
2025-02-17 18:30:00,556.56,-46.610000000000014,0.0,,100.0,79.50666666666666,599.64,0.0,70.0,,47.65333333333333,,0.0,,,,70.57666666666667,,,67.0,69.0,,,23.33,0.0
2025-02-17 18:45:00,544.5533333333333,-46.610000000000014,0.0,,100.0,74.97666666666667,599.64,0.0,70.0,,41.76,,0.0,,,,70.64666666666666,,,67.0,69.0,,,19.039999999999992,0.0
2025-02-17 19:00:00,561.5,-33.89999999999998,0.0,,100.0,72.92,599.64,0.0,70.0,,38.99,,0.0,,,,70.54666666666667,,,67.0,69.0,,,16.489999999999995,0.0
2025-02-17 19:15:00,545.9633333333333,-57.210000000000036,0.0,,100.0,71.66,599.64,0.0,70.0,,37.13,,0.0,,,,70.44666666666666,,,67.0,69.0,,,14.340000000000003,0.0
2025-02-17 19:30:00,544.5533333333333,-48.73000000000002,0.0,,100.0,71.26666666666667,599.64,0.0,70.0,,36.15333333333333,,0.0,,,,70.35000000000001,,,67.0,69.0,,,13.950000000000003,0.0
2025-02-17 19:45:00,545.9633333333333,-57.210000000000036,0.0,,100.0,71.14333333333333,599.64,0.0,70.0,,35.629999999999995,,0.0,,,,70.25,,,67.0,69.0,,,13.949999999999996,0.0
2025-02-17 20:00:00,562.21,-33.89999999999998,0.0,,100.0,70.31,599.64,0.0,70.0,,34.086666666666666,,0.0,,,,70.22333333333333,,,67.0,69.0,,,12.959999999999994,0.0
2025-02-17 20:15:00,560.4449999999999,-31.779999999999973,0.0,,100.0,70.655,599.64,0.0,70.0,,34.91,,0.0,,,,70.125,,,67.0,69.0,,,13.059999999999995,0.0
2025-02-17 20:30:00,548.0833333333334,-52.97000000000003,0.0,,100.0,70.86666666666666,599.64,0.0,70.0,,35.91,,0.0,,,,70.03333333333335,,,67.0,69.0,,,13.139999999999993,0.0
2025-02-17 20:45:00,567.1533333333333,-36.01999999999998,0.0,,100.0,71.70333333333333,599.64,0.0,70.0,,37.15,,0.0,,,,69.97333333333334,,,67.0,69.0,,,14.310000000000002,0.0
2025-02-17 21:00:00,562.21,-44.49000000000001,0.0,,100.0,73.17333333333333,599.64,0.0,70.0,,39.65333333333333,,0.0,,,,69.86666666666666,,,67.0,69.0,,,15.159999999999997,0.0
2025-02-17 21:15:00,553.03,-44.49000000000001,0.0,,100.0,73.01666666666667,599.64,0.0,70.0,,38.85666666666666,,0.0,,,,69.95,,,67.0,69.0,,,15.959999999999994,0.0
2025-02-17 21:30:00,562.9166666666666,-29.659999999999968,0.0,,100.0,71.63,599.64,0.0,70.0,,36.14,,0.0,,,,70.07666666666667,,,67.0,69.0,,,14.949999999999996,0.0
2025-02-17 21:45:00,554.4399999999999,-42.370000000000005,0.0,,100.0,69.03333333333335,599.64,0.0,70.0,,31.05,,0.0,,,,70.25,,,67.0,69.0,,,11.990000000000002,0.0
2025-02-17 22:00:00,556.56,-42.370000000000005,0.0,,100.0,66.75666666666667,599.64,0.0,70.0,,25.709999999999997,,0.0,,,,70.38666666666667,,,67.0,69.0,,,9.810000000000002,0.0
2025-02-17 22:15:00,560.7966666666666,-33.89999999999998,0.0,,100.0,65.25666666666667,599.64,0.0,70.0,,22.05666666666667,,0.0,,,,70.41666666666667,,,67.0,69.0,,,8.230000000000004,0.0
2025-02-17 22:30:00,566.4466666666667,-27.539999999999964,0.0,,100.0,66.04,599.64,0.0,70.0,,25.080000000000002,,0.0,,,,70.15666666666668,,,67.0,69.0,,,8.509999999999991,0.0
2025-02-17 22:45:00,556.56,-52.97000000000003,0.0,,100.0,66.63666666666667,599.64,0.0,70.0,,27.01,,0.0,,,,70.01666666666667,,,67.0,69.0,,,9.230000000000004,0.0
2025-02-17 23:00:00,563.62,-29.659999999999968,0.0,,100.0,68.67,599.64,0.0,70.0,,32.82666666666666,,0.0,,,,69.77,,,67.0,69.0,,,11.040000000000006,0.0
2025-02-17 23:15:00,562.9133333333333,-38.139999999999986,0.0,,100.0,71.96666666666665,599.64,0.0,70.0,,38.97666666666667,,0.0,,,,69.57333333333334,,,67.0,69.0,,,13.549999999999997,0.0
2025-02-17 23:30:00,570.6833333333334,-21.18999999999994,0.0,,100.0,77.47333333333334,599.64,0.0,70.0,,47.25333333333333,,0.0,,,,69.35666666666667,,,67.0,69.0,,,18.990000000000002,0.0
2025-02-17 23:45:00,564.3299999999999,-14.830000000000041,0.0,,100.0,81.65333333333334,599.64,0.0,70.0,,54.083333333333336,,0.0,,,,69.28,,,67.0,69.0,,,23.869999999999997,0.0
2025-02-18 00:00:00,559.3833333333333,-36.01999999999998,0.0,,100.0,85.61,599.64,0.0,70.0,,59.77333333333333,,0.0,,,,69.24666666666667,,,67.0,69.0,,,27.71,0.0
2025-02-18 00:15:00,560.09,-42.370000000000005,0.0,,100.0,90.21333333333332,599.64,0.0,70.0,,67.10666666666667,,0.0,,,,69.18666666666667,,,67.0,69.0,,,31.849999999999994,0.0
2025-02-18 00:30:00,545.26,-63.559999999999945,0.0,,100.0,93.36,599.64,0.0,70.0,,72.68,,0.0,,,,69.19,,,67.0,69.0,,,36.36000000000001,0.0
2025-02-18 00:45:00,560.09,-42.370000000000005,0.0,,100.0,95.86,599.64,0.0,70.0,,77.89666666666666,,0.0,,,,69.23666666666666,,,67.0,69.0,,,39.43,0.0
2025-02-18 01:00:00,549.4966666666667,-29.659999999999968,0.0,,100.0,97.50333333333333,599.64,0.0,70.0,,82.2,,0.0,,,,69.28,,,67.0,69.0,,,40.769999999999996,0.0
2025-02-18 01:15:00,555.1466666666666,-44.49000000000001,0.0,,100.0,99.62333333333333,599.64,0.0,70.0,,86.36333333333334,,0.0,,,,69.33333333333333,,,67.0,69.0,,,43.150000000000006,0.0
2025-02-18 01:30:00,549.4966666666666,-59.33000000000004,0.0,,100.0,100.62,599.64,0.0,70.0,,89.26333333333332,,0.0,,,,69.42,,,67.0,69.0,,,44.21000000000001,0.0
2025-02-18 01:45:00,540.3166666666667,-61.43999999999994,0.0,,100.0,101.47333333333334,599.64,0.0,70.0,,91.96666666666665,,0.0,,,,69.48666666666666,,,67.0,69.0,,,45.43999999999999,0.0
2025-02-18 02:00:00,533.2533333333333,-84.75,0.0,,100.0,102.14999999999999,599.64,0.0,70.0,,94.24333333333334,,0.0,,,,69.55,,,67.0,69.0,,,46.019999999999996,0.0
2025-02-18 02:15:00,536.7833333333333,-48.73000000000002,0.0,,100.0,103.06666666666666,599.64,0.0,70.0,,97.03333333333335,,0.0,,,,69.57,,,67.0,69.0,,,47.209999999999994,0.0
2025-02-18 02:30:00,543.14,-46.610000000000014,0.0,,100.0,103.14,599.64,0.0,70.0,,99.27333333333333,,0.0,,,,69.62333333333333,,,67.0,69.0,,,47.21,0.0
2025-02-18 02:45:00,531.1333333333333,-67.79999999999995,0.0,,100.0,103.07666666666667,599.64,0.0,70.0,,99.95,,0.0,,,,69.66333333333334,,,67.0,69.0,,,47.550000000000004,0.0
2025-02-18 03:00:00,541.0233333333334,-44.49000000000001,0.0,,100.0,103.36666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.69,,,67.0,69.0,,,47.709999999999994,0.0
2025-02-18 03:15:00,523.3633333333333,-84.75,0.0,,100.0,103.25999999999999,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,47.510000000000005,0.0
2025-02-18 03:30:00,553.7333333333333,-55.09000000000003,0.0,,100.0,103.39333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,47.86,0.0
2025-02-18 03:45:00,531.84,-61.43999999999994,0.0,,100.0,103.56333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.76333333333334,,,67.0,69.0,,,47.86999999999999,0.0
2025-02-18 04:00:00,532.5433333333334,-59.33000000000004,0.0,,100.0,103.46,599.64,0.0,70.0,,100.0,,0.0,,,,69.78666666666668,,,67.0,69.0,,,47.85999999999999,0.0
2025-02-18 04:15:00,536.0766666666667,-65.67999999999995,0.0,,100.0,103.34666666666668,599.64,0.0,70.0,,100.0,,0.0,,,,69.80666666666666,,,67.0,69.0,,,47.84,0.0
2025-02-18 04:30:00,541.7266666666666,-50.85000000000002,0.0,,100.0,103.35333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.74666666666667,,,67.0,69.0,,,48.019999999999996,0.0
2025-02-18 04:45:00,539.61,-61.43999999999994,0.0,,100.0,103.24000000000001,599.64,0.0,70.0,,100.0,,0.0,,,,69.74333333333334,,,67.0,69.0,,,47.559999999999995,0.0
2025-02-18 05:00:00,533.96,-74.15999999999997,0.0,,100.0,103.07000000000001,599.64,0.0,70.0,,100.0,,0.0,,,,69.74666666666667,,,67.0,69.0,,,47.9,0.0
2025-02-18 05:15:00,541.7266666666666,-52.97000000000003,0.0,,100.0,103.16666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.75333333333333,,,67.0,69.0,,,48.18,0.0
2025-02-18 05:30:00,546.67,-55.09000000000003,0.0,,100.0,103.16666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.74333333333334,,,67.0,69.0,,,47.96,0.0
2025-02-18 05:45:00,535.37,-55.09000000000003,0.0,,100.0,102.70666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,47.96999999999999,0.0
2025-02-18 06:00:00,537.49,-63.559999999999945,0.0,,100.0,102.44666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,47.410000000000004,0.0
2025-02-18 06:15:00,534.6666666666666,-72.03999999999996,0.0,,100.0,102.35000000000001,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,46.980000000000004,0.0
2025-02-18 06:30:00,535.37,-78.39999999999998,0.0,,100.0,102.58333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,47.72,0.0
2025-02-18 06:45:00,531.84,-67.79999999999995,0.0,,100.0,102.59333333333335,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,47.440000000000005,0.0
2025-02-18 07:00:00,545.2600000000001,-63.559999999999945,0.0,,100.0,102.79333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,47.830000000000005,0.0
2025-02-18 07:15:00,536.7833333333333,-72.03999999999996,0.0,,100.0,102.73333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,47.64000000000001,0.0
2025-02-18 07:30:00,541.73,-61.43999999999994,0.0,,100.0,102.88,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,47.949999999999996,0.0
2025-02-18 07:45:00,542.4333333333333,-59.33000000000004,0.0,,100.0,102.91666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,,,47.720000000000006,0.0
2025-02-18 08:00:00,538.9033333333333,-63.559999999999945,0.0,,100.0,103.07,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,48.21,0.0
2025-02-18 08:15:00,538.1966666666667,-59.33000000000004,0.0,,100.0,102.67999999999999,599.64,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,47.910000000000004,0.0
2025-02-18 08:30:00,543.8466666666667,-48.73000000000002,0.0,,100.0,102.70333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,47.949999999999996,0.0
2025-02-18 08:45:00,532.5466666666667,-63.559999999999945,0.0,,100.0,102.32333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,47.92,0.0
2025-02-18 09:00:00,531.8366666666667,-72.03999999999996,0.0,,100.0,102.22333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,48.28,0.0
2025-02-18 09:15:00,537.49,,0.0,,100.0,102.25,599.64,0.0,70.0,,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,,,,
2025-02-18 09:30:00,541.02,-57.210000000000036,0.0,,100.0,102.09666666666668,599.64,0.0,70.0,,100.0,,0.0,,,,69.67,,,67.0,69.0,,,48.620000000000005,0.0
2025-02-18 09:45:00,538.9033333333333,-48.73000000000002,0.0,,100.0,101.93,599.64,0.0,70.0,,100.0,,0.0,,,,69.66000000000001,,,67.0,69.0,,,48.019999999999996,0.0
2025-02-18 10:00:00,536.0766666666667,-72.03999999999996,0.0,,100.0,101.94333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,,,48.03000000000001,0.0
2025-02-18 10:15:00,543.1366666666667,-55.09000000000003,0.0,,100.0,101.76666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.57666666666667,,,67.0,69.0,,,47.69,0.0
2025-02-18 10:30:00,540.3133333333334,-55.09000000000003,0.0,,100.0,101.80333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.63,,,67.0,69.0,,,48.17,0.0
2025-02-18 10:45:00,541.02,-44.49000000000001,0.0,,100.0,101.82666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.59333333333332,,,67.0,69.0,,,48.06,0.0
2025-02-18 11:00:00,542.4333333333333,-65.67999999999995,0.0,,100.0,101.8,599.64,0.0,70.0,,100.0,,0.0,,,,69.61,,,67.0,69.0,,,47.89000000000001,0.0
2025-02-18 11:15:00,552.32,-38.139999999999986,0.0,,100.0,101.42333333333333,599.64,0.0,70.0,,100.0,,0.0,,,,69.65666666666667,,,67.0,69.0,,,47.7,0.0
2025-02-18 11:30:00,539.6066666666667,-61.43999999999994,0.0,,100.0,100.80333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.59666666666666,,,67.0,69.0,,,47.21,0.0
2025-02-18 11:45:00,543.8466666666667,-63.559999999999945,0.0,,100.0,100.84666666666665,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,47.0,0.0
2025-02-18 12:00:00,537.4866666666667,-50.85000000000002,0.0,,100.0,100.65666666666668,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,47.11,0.0
2025-02-18 12:15:00,548.0833333333334,-52.97000000000003,0.0,,100.0,100.83999999999999,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,46.940000000000005,0.0
2025-02-18 12:30:00,530.4266666666666,-82.63,0.0,,100.0,100.77,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,47.02,0.0
2025-02-18 12:45:00,543.14,-61.43999999999994,0.0,,100.0,100.86666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,47.34,0.0
2025-02-18 13:00:00,547.3766666666667,-52.97000000000003,0.0,,100.0,100.73,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,47.269999999999996,0.0
2025-02-18 13:15:00,543.8466666666667,-63.559999999999945,0.0,,100.0,100.81,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,47.35,0.0
2025-02-18 13:30:00,550.1999999999999,-33.89999999999998,0.0,,100.0,100.71999999999998,599.64,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,46.81999999999999,0.0
2025-02-18 13:45:00,534.6633333333333,-50.85000000000002,0.0,,100.0,100.49000000000001,599.64,0.0,70.0,,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,,,46.97,0.0
2025-02-18 14:00:00,550.2033333333333,-42.370000000000005,0.0,,100.0,100.80666666666667,599.64,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,46.96,0.0
2025-02-18 14:15:00,541.7266666666666,-59.33000000000004,0.0,,100.0,100.33666666666666,599.64,0.0,70.0,,100.0,,0.0,,,,69.73666666666666,,,67.0,69.0,,,47.169999999999995,0.0
2025-02-18 14:30:00,530.4266666666666,-80.50999999999999,0.0,,100.0,100.15666666666668,599.64,0.0,70.0,,100.0,,0.0,,,,69.79,,,67.0,69.0,,,47.15,0.0
2025-02-18 14:45:00,538.9033333333333,-50.85000000000002,0.0,,100.0,99.93333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.74,,,67.0,69.0,,,47.08,0.0
2025-02-18 15:00:00,541.73,-50.85000000000002,0.0,,100.0,100.07333333333334,599.64,0.0,70.0,,100.0,,0.0,,,,69.74,,,67.0,69.0,,,47.39,0.0
2025-02-18 15:15:00,548.0833333333334,-59.33000000000004,0.0,,100.0,100.01,599.64,0.0,70.0,,100.0,,0.0,,,,69.80666666666666,,,67.0,69.0,,,47.190000000000005,0.0
2025-02-18 15:30:00,541.7266666666666,-67.79999999999995,0.0,,100.0,100.17666666666668,599.64,0.0,70.0,,100.0,,0.0,,,,69.9,,,67.0,69.0,,,47.09,0.0
2025-02-18 15:45:00,536.7833333333333,-72.03999999999996,0.0,,100.0,100.25333333333333,599.64,0.0,70.0,,99.93,,0.0,,,,69.98666666666666,,,67.0,69.0,,,47.1,0.0
2025-02-18 16:00:00,553.0266666666666,-46.610000000000014,0.0,,100.0,100.48333333333333,599.64,0.0,70.0,,97.02333333333333,,0.0,,,,70.11,,,67.0,69.0,,,46.7,0.0
2025-02-18 16:15:00,547.38,-50.85000000000002,0.0,,100.0,98.97666666666667,599.64,0.0,70.0,,90.65666666666668,,0.0,,,,70.32666666666667,,,67.0,69.0,,,46.440000000000005,0.0
2025-02-18 16:30:00,551.6166666666667,-47.66999999999996,0.0,,100.0,97.76333333333334,599.64,0.0,70.0,,87.27,,0.0,,,,70.39666666666666,,,67.0,69.0,,,44.63,0.0
2025-02-18 16:45:00,538.1966666666667,-61.43999999999994,0.0,,100.0,96.29,599.64,0.0,70.0,,82.00333333333333,,0.0,,,,70.47666666666667,,,67.0,69.0,,,43.71,0.0
2025-02-18 17:00:00,545.26,-44.49000000000001,0.0,,100.0,93.69333333333333,599.64,0.0,70.0,,75.48333333333333,,0.0,,,,70.62,,,67.0,69.0,,,40.66,0.0
2025-02-18 17:15:00,549.4933333333333,-38.139999999999986,0.0,,100.0,92.06666666666666,599.64,0.0,70.0,,72.14666666666666,,0.0,,,,70.55,,,67.0,69.0,,,38.06,0.0
2025-02-18 17:30:00,538.1966666666667,-42.370000000000005,0.0,,100.0,91.47666666666667,599.64,0.0,70.0,,70.94333333333333,,0.0,,,,70.42333333333333,,,67.0,69.0,,,36.7,0.0
