time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 18:15:00,596.1133333333333,2.1200000000000045,0.0,,46.0,64.80666666666666,599.64,0.0,70.0,,9.856666666666667,,0.0,,,,69.96666666666667,,,67.0,69.0,,,1.289999999999992,0.0
2025-02-27 18:30:00,595.4066666666666,-6.350000000000023,0.0,,44.833333333333336,64.33666666666666,599.64,0.0,70.0,,9.516666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-27 18:45:00,597.5233333333333,6.360000000000014,0.0,,44.5,64.73666666666666,599.64,0.0,70.0,,9.686666666666667,,0.0,,,,69.98,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-27 19:00:00,597.5266666666666,12.720000000000027,0.0,,43.166666666666664,64.87333333333333,599.64,0.0,70.0,,7.803333333333334,,0.0,,,,70.07333333333334,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 19:15:00,600.35,-4.230000000000018,0.0,,41.833333333333336,65.27333333333333,599.64,0.0,70.0,,5.866666666666667,,0.0,,,,70.12333333333333,,,67.0,69.0,,,1.1700000000000088,0.0
2025-02-27 19:30:00,606.7066666666666,21.190000000000055,0.0,,40.666666666666664,64.95333333333333,599.64,0.0,70.0,,3.03,,0.0,,,,70.19666666666667,,,67.0,69.0,,,1.0700000000000074,0.0
2025-02-27 19:45:00,604.5866666666667,2.1200000000000045,0.0,,41.0,65.08666666666666,599.64,0.0,70.0,,0.9933333333333335,,0.0,,,,70.23333333333333,,,67.0,69.0,,,1.0699999999999932,0.0
2025-02-27 20:00:00,606.7066666666666,0.0,0.0,,41.833333333333336,64.84333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 20:15:00,591.8733333333333,6.360000000000014,0.0,,43.0,64.31,599.64,0.0,70.0,,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-02-27 20:30:00,591.1666666666666,0.0,0.0,,43.0,63.74,599.64,0.0,70.0,,0.0,,0.0,,,,70.31,,,67.0,69.0,,,0.990000000000002,0.0
2025-02-27 20:45:00,599.6433333333333,14.840000000000032,0.0,,43.666666666666664,64.27666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,0.9300000000000068,0.0
2025-02-27 21:00:00,586.93,-6.350000000000023,0.0,,42.5,64.64,599.64,0.0,70.0,,0.07333333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-27 21:15:00,596.82,-8.470000000000027,0.0,,43.166666666666664,64.38333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.05,,,67.0,69.0,,,0.8399999999999892,0.0
2025-02-27 21:30:00,606.0,-4.230000000000018,0.0,,42.5,64.31666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.11,,,67.0,69.0,,,0.8400000000000034,0.0
2025-02-27 21:45:00,600.3533333333334,12.720000000000027,0.0,,42.166666666666664,63.843333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.13333333333334,,,67.0,69.0,,,0.8299999999999912,0.0
2025-02-27 22:00:00,608.1166666666667,21.190000000000055,0.0,,41.666666666666664,63.19333333333333,599.64,0.0,70.0,,0.05333333333333334,,0.0,,,,70.03333333333335,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-27 22:15:00,593.2866666666666,2.1200000000000045,0.0,,41.833333333333336,62.61333333333334,599.64,0.0,70.0,,1.3633333333333333,,0.0,,,,69.92,,,67.0,69.0,,,0.8299999999999983,0.0
2025-02-27 22:30:00,586.2233333333334,-31.779999999999973,0.0,,42.666666666666664,62.79666666666666,599.64,0.0,70.0,,4.723333333333334,,0.0,,,,69.81333333333333,,,67.0,69.0,,,0.769999999999996,0.0
2025-02-27 22:45:00,603.8833333333333,-4.230000000000018,0.0,,42.5,62.776666666666664,599.64,0.0,70.0,,5.816666666666666,,0.0,,,,69.82666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-27 23:00:00,598.9399999999999,-4.230000000000018,0.0,,43.333333333333336,62.083333333333336,599.64,0.0,70.0,,9.790000000000001,,0.0,,,,69.71,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-27 23:15:00,586.2233333333334,-21.18999999999994,0.0,,43.833333333333336,63.47,599.64,0.0,70.0,,18.599999999999998,,0.0,,,,69.41666666666667,,,67.0,69.0,,,1.75,0.0
2025-02-27 23:30:00,606.0033333333333,12.720000000000027,0.0,,44.166666666666664,65.97666666666667,599.64,0.0,70.0,,27.92,,0.0,,,,69.19666666666667,,,67.0,69.0,,,4.799999999999997,0.0
2025-02-27 23:45:00,596.11,4.240000000000009,0.0,,43.0,69.28333333333333,599.64,0.0,70.0,,36.39333333333334,,0.0,,,,69.09666666666668,,,67.0,69.0,,,7.8899999999999935,0.0
2025-02-28 00:00:00,596.11,4.240000000000009,0.0,,43.5,71.72333333333334,599.64,0.0,70.0,,41.32666666666667,,0.0,,,,69.18,,,67.0,69.0,,,10.360000000000007,0.0
2025-02-28 00:15:00,610.9433333333333,14.840000000000032,0.0,,43.333333333333336,73.16666666666667,599.64,0.0,70.0,,44.153333333333336,,0.0,,,,69.31333333333333,,,67.0,69.0,,,12.5,0.0
2025-02-28 00:30:00,591.8733333333333,-12.710000000000036,0.0,,44.833333333333336,74.04333333333334,599.64,0.0,70.0,,45.910000000000004,,0.0,,,,69.45,,,67.0,69.0,,,13.460000000000008,0.0
2025-02-28 00:45:00,591.8733333333333,-10.590000000000032,0.0,,46.166666666666664,74.25666666666666,599.64,0.0,70.0,,46.46666666666667,,0.0,,,,69.60333333333334,,,67.0,69.0,,,14.29,0.0
2025-02-28 01:00:00,597.5233333333333,0.0,0.0,,47.833333333333336,73.42333333333333,599.64,0.0,70.0,,44.11666666666667,,0.0,,,,69.81666666666666,,,67.0,69.0,,,13.710000000000008,0.0
2025-02-28 01:15:00,595.4066666666666,6.360000000000014,0.0,,48.833333333333336,72.58333333333333,599.64,0.0,70.0,,42.69,,0.0,,,,69.92999999999999,,,67.0,69.0,,,12.719999999999999,0.0
2025-02-28 01:30:00,599.6433333333333,6.360000000000014,0.0,,49.5,72.21666666666665,599.64,0.0,70.0,,41.88666666666666,,0.0,,,,69.98,,,67.0,69.0,,,11.860000000000007,0.0
2025-02-28 01:45:00,593.9933333333333,16.950000000000045,0.0,,51.333333333333336,72.06,599.64,0.0,70.0,,41.946666666666665,,0.0,,,,69.98,,,67.0,69.0,,,11.759999999999991,0.0
2025-02-28 02:00:00,599.6433333333333,-14.830000000000041,0.0,,53.0,72.16666666666667,599.64,0.0,70.0,,41.943333333333335,,0.0,,,,69.98666666666666,,,67.0,69.0,,,11.720000000000006,0.0
2025-02-28 02:15:00,601.7633333333333,-6.350000000000023,0.0,,54.166666666666664,72.08,599.64,0.0,70.0,,41.96,,0.0,,,,69.98,,,67.0,69.0,,,11.730000000000004,0.0
2025-02-28 02:30:00,587.6366666666667,-12.710000000000036,0.0,,55.166666666666664,72.01333333333334,599.64,0.0,70.0,,41.47666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,,,11.71,0.0
2025-02-28 02:45:00,608.12,10.600000000000023,0.0,,55.166666666666664,71.96,599.64,0.0,70.0,,41.443333333333335,,0.0,,,,70.0,,,67.0,69.0,,,11.459999999999994,0.0
2025-02-28 03:00:00,590.4633333333333,-10.590000000000032,0.0,,55.666666666666664,72.16333333333334,599.64,0.0,70.0,,41.64,,0.0,,,,69.98666666666666,,,67.0,69.0,,,11.579999999999991,0.0
2025-02-28 03:15:00,594.6999999999999,-4.230000000000018,0.0,,56.5,72.21666666666665,599.64,0.0,70.0,,41.78,,0.0,,,,69.98666666666666,,,67.0,69.0,,,11.559999999999995,0.0
2025-02-28 03:30:00,598.2333333333332,-8.470000000000027,0.0,,57.166666666666664,72.32666666666667,599.64,0.0,70.0,,41.846666666666664,,0.0,,,,69.98,,,67.0,69.0,,,11.689999999999998,0.0
2025-02-28 03:45:00,594.6999999999999,-14.830000000000041,0.0,,57.333333333333336,72.28333333333333,599.64,0.0,70.0,,41.92333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,,,11.850000000000001,0.0
2025-02-28 04:00:00,596.8166666666667,0.0,0.0,,58.333333333333336,72.33,599.64,0.0,70.0,,41.97,,0.0,,,,69.98,,,67.0,69.0,,,11.719999999999999,0.0
2025-02-28 04:15:00,602.4699999999999,-8.470000000000027,0.0,,58.0,72.25333333333333,599.64,0.0,70.0,,42.0,,0.0,,,,69.98666666666666,,,67.0,69.0,,,11.899999999999999,0.0
2025-02-28 04:30:00,596.11,-12.710000000000036,0.0,,60.666666666666664,72.5,599.64,0.0,70.0,,42.13333333333333,,0.0,,,,69.98,,,67.0,69.0,,,12.029999999999994,0.0
2025-02-28 04:45:00,594.6999999999999,-10.590000000000032,0.0,,61.0,72.55333333333333,599.64,0.0,70.0,,42.120000000000005,,0.0,,,,69.97333333333334,,,67.0,69.0,,,12.009999999999991,0.0
2025-02-28 05:00:00,604.59,14.840000000000032,0.0,,61.166666666666664,72.56,599.64,0.0,70.0,,42.11666666666667,,0.0,,,,69.98,,,67.0,69.0,,,12.020000000000003,0.0
2025-02-28 05:15:00,586.9333333333333,-4.230000000000018,0.0,,62.0,72.57666666666667,599.64,0.0,70.0,,42.23666666666667,,0.0,,,,69.98,,,67.0,69.0,,,12.090000000000003,0.0
2025-02-28 05:30:00,593.9933333333333,4.240000000000009,0.0,,64.66666666666667,72.87333333333333,599.64,0.0,70.0,,42.346666666666664,,0.0,,,,69.98,,,67.0,69.0,,,12.209999999999994,0.0
2025-02-28 05:45:00,615.5350000000001,6.360000000000014,0.0,,64.25,72.985,599.64,0.0,70.0,,42.24,,0.0,,,,69.98,,,67.0,69.0,,,12.259999999999998,0.0
2025-02-28 06:00:00,593.9933333333333,-23.299999999999955,0.0,,65.33333333333333,72.45666666666666,599.64,0.0,70.0,,41.29333333333333,,0.0,,,,70.02666666666666,,,67.0,69.0,,,11.920000000000002,0.0
2025-02-28 06:15:00,590.46,-8.470000000000027,0.0,,68.0,72.91000000000001,599.64,0.0,70.0,,41.836666666666666,,0.0,,,,70.0,,,67.0,69.0,,,12.32,0.0
2025-02-28 06:30:00,601.0566666666667,14.840000000000032,0.0,,71.33333333333333,72.8,599.64,0.0,70.0,,40.92,,0.0,,,,70.02999999999999,,,67.0,69.0,,,12.340000000000003,0.0
2025-02-28 06:45:00,590.4633333333333,-31.779999999999973,0.0,,76.83333333333333,71.90666666666667,599.64,0.0,70.0,,39.20333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,,,11.89,0.0
2025-02-28 07:00:00,589.7533333333334,8.480000000000018,0.0,,76.83333333333333,71.36666666666666,599.64,0.0,70.0,,37.95333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,10.71,0.0
2025-02-28 07:15:00,594.7033333333334,12.720000000000027,0.0,,77.16666666666667,70.85333333333334,599.64,0.0,70.0,,36.830000000000005,,0.0,,,,70.12,,,67.0,69.0,,,10.249999999999993,0.0
2025-02-28 07:30:00,590.4633333333333,-6.350000000000023,0.0,,78.66666666666667,70.37666666666667,599.64,0.0,70.0,,36.10666666666667,,0.0,,,,70.10666666666667,,,67.0,69.0,,,9.830000000000005,0.0
2025-02-28 07:45:00,598.2333333333332,-6.350000000000023,0.0,,82.66666666666667,70.18,599.64,0.0,70.0,,35.25,,0.0,,,,70.11666666666667,,,67.0,69.0,,,9.490000000000002,0.0
2025-02-28 08:00:00,598.23,-2.1200000000000045,0.0,,82.16666666666667,69.89666666666666,599.64,0.0,70.0,,34.63,,0.0,,,,70.09,,,67.0,69.0,,,9.300000000000004,0.0
2025-02-28 08:15:00,594.6999999999999,-8.470000000000027,0.0,,83.0,69.64999999999999,599.64,0.0,70.0,,33.86666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,,,8.949999999999996,0.0
2025-02-28 08:30:00,602.4699999999999,-12.710000000000036,0.0,,82.66666666666667,69.54,599.64,0.0,70.0,,33.57,,0.0,,,,70.07,,,67.0,69.0,,,9.009999999999998,0.0
2025-02-28 08:45:00,598.23,,0.0,,80.83333333333333,69.64666666666666,599.64,0.0,70.0,,34.373333333333335,,0.0,,,,70.00333333333333,,,67.0,69.0,,,,
2025-02-28 09:00:00,602.4666666666667,-2.1200000000000045,0.0,,81.33333333333333,69.69666666666667,599.64,0.0,70.0,,34.83,,0.0,,,,69.98666666666666,,,67.0,69.0,,,9.040000000000006,0.0
2025-02-28 09:15:00,598.9366666666666,4.240000000000009,0.0,,83.0,69.88333333333334,599.64,0.0,70.0,,35.04666666666667,,0.0,,,,69.98,,,67.0,69.0,,,9.340000000000003,0.0
2025-02-28 09:30:00,600.35,-2.1200000000000045,0.0,,86.16666666666667,70.36333333333333,599.64,0.0,70.0,,35.11666666666667,,0.0,,,,69.98,,,67.0,69.0,,,9.779999999999994,0.0
2025-02-28 09:45:00,584.1066666666667,0.0,0.0,,91.5,71.30333333333333,599.64,0.0,70.0,,35.49666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,10.389999999999993,0.0
2025-02-28 10:00:00,570.6833333333334,-16.949999999999932,0.0,,100.0,73.09666666666668,599.64,0.0,70.0,,35.54333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,12.250000000000007,0.0
2025-02-28 10:15:00,548.0799999999999,-59.33000000000004,0.0,,100.0,73.08333333333333,599.64,0.0,70.0,,35.34666666666667,,0.0,,,,69.98,,,67.0,69.0,,,12.530000000000001,0.0
2025-02-28 10:30:00,569.9766666666667,-50.85000000000002,0.0,,100.0,73.27333333333333,599.64,0.0,70.0,,35.48666666666667,,0.0,,,,69.98,,,67.0,69.0,,,12.530000000000001,0.0
2025-02-28 10:45:00,573.5066666666667,-21.18999999999994,0.0,,100.0,73.32,599.64,0.0,70.0,,35.376666666666665,,0.0,,,,69.98,,,67.0,69.0,,,12.36,0.0
2025-02-28 11:00:00,553.0300000000001,-65.67999999999995,0.0,,100.0,73.29666666666667,599.64,0.0,70.0,,35.67333333333333,,0.0,,,,69.98,,,67.0,69.0,,,12.409999999999997,0.0
2025-02-28 11:15:00,563.62,-31.779999999999973,0.0,,100.0,73.42666666666666,599.64,0.0,70.0,,35.48,,0.0,,,,69.98,,,67.0,69.0,,,12.399999999999991,0.0
2025-02-28 11:30:00,564.33,-21.18999999999994,0.0,,100.0,73.43,599.64,0.0,70.0,,35.64333333333334,,0.0,,,,69.98,,,67.0,69.0,,,12.480000000000004,0.0
2025-02-28 11:45:00,562.21,-38.139999999999986,0.0,,100.0,73.51333333333334,599.64,0.0,70.0,,35.64000000000001,,0.0,,,,69.97333333333334,,,67.0,69.0,,,12.579999999999998,0.0
2025-02-28 12:00:00,560.7966666666666,-52.97000000000003,0.0,,100.0,73.22000000000001,599.64,0.0,70.0,,35.833333333333336,,0.0,,,,69.97333333333334,,,67.0,69.0,,,12.630000000000003,0.0
2025-02-28 12:15:00,539.6066666666667,-50.85000000000002,0.0,,100.0,73.7,599.64,0.0,70.0,,36.56,,0.0,,,,69.95333333333333,,,67.0,69.0,,,13.100000000000001,0.0
2025-02-28 12:30:00,554.4433333333333,-42.370000000000005,0.0,,100.0,74.37333333333333,599.64,0.0,70.0,,37.973333333333336,,0.0,,,,69.91,,,67.0,69.0,,,13.850000000000009,0.0
2025-02-28 12:45:00,544.5533333333333,-46.610000000000014,0.0,,100.0,75.18666666666667,599.64,0.0,70.0,,38.483333333333334,,0.0,,,,69.91333333333334,,,67.0,69.0,,,14.840000000000003,0.0
2025-02-28 13:00:00,549.4966666666666,-50.85000000000002,0.0,,100.0,74.57666666666667,599.64,0.0,70.0,,36.68,,0.0,,,,70.01333333333334,,,67.0,69.0,,,14.530000000000001,0.0
2025-02-28 13:15:00,548.79,-50.85000000000002,0.0,,100.0,68.39333333333333,599.64,0.0,70.0,,21.31,,0.0,,,,70.70666666666666,,,67.0,69.0,,,11.229999999999997,0.0
2025-02-28 13:30:00,547.3766666666667,-52.97000000000003,0.0,2.0,100.0,64.34666666666668,599.64,0.0,70.0,2.0,2.0766666666666667,,0.0,,,,71.61,,,67.0,69.0,,,2.670000000000009,0.0
2025-02-28 13:45:00,541.7266666666667,-40.25999999999999,0.0,2.0,100.0,64.98333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.66000000000001,,,67.0,69.0,,,2.529999999999994,0.0
2025-02-28 14:00:00,547.3766666666667,-52.97000000000003,0.0,2.0,100.0,65.76333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.1999999999999957,0.0
2025-02-28 14:15:00,556.56,-42.370000000000005,0.0,2.0,100.0,65.88333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.67,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-28 14:30:00,582.6933333333333,-10.590000000000032,0.0,2.0,100.0,65.48333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.75333333333333,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-28 14:45:00,612.3566666666667,27.550000000000068,0.0,2.0,74.5,65.15666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.85000000000001,,,67.0,69.0,,,1.8199999999999932,0.0
2025-02-28 15:00:00,603.8833333333333,10.600000000000023,0.0,2.0,61.0,65.0,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.38333333333333,,,67.0,69.0,,,1.499999999999993,0.0
2025-02-28 15:15:00,603.88,6.360000000000014,0.0,2.0,59.833333333333336,64.81,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.05333333333334,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-28 15:30:00,596.11,4.240000000000009,0.0,2.0,58.0,64.96333333333332,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.71666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-28 15:45:00,599.6433333333333,4.240000000000009,0.0,2.0,54.833333333333336,64.8,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.61,,,67.0,69.0,,,1.3500000000000085,0.0
2025-02-28 16:00:00,588.3433333333334,-10.590000000000032,0.0,2.0,52.833333333333336,64.83,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-28 16:15:00,597.5233333333334,12.720000000000027,0.0,2.0,51.333333333333336,64.82666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-28 16:30:00,608.8266666666667,25.430000000000064,0.0,2.0,49.5,64.61,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.34666666666666,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-28 16:45:00,603.1766666666666,4.240000000000009,0.0,2.0,48.833333333333336,64.72333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.2800000000000082,0.0
2025-02-28 17:00:00,601.7633333333333,-8.470000000000027,0.0,2.0,46.833333333333336,64.92,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-28 17:15:00,598.9366666666666,-6.350000000000023,0.0,2.0,44.0,65.06,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.1099999999999923,0.0
2025-02-28 17:30:00,596.1133333333333,4.240000000000009,0.0,2.0,42.0,65.07666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,1.3200000000000074,0.0
2025-02-28 17:45:00,597.5233333333334,-16.949999999999932,0.0,2.0,40.666666666666664,65.35333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.43333333333334,,,67.0,69.0,,,1.25,0.0
2025-02-28 18:00:00,606.71,12.720000000000027,0.0,2.0,41.5,65.44333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.039999999999992,0.0
2025-02-28 18:15:00,594.6999999999999,-23.299999999999955,0.0,2.0,42.666666666666664,64.77666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-28 18:30:00,602.4699999999999,8.480000000000018,0.0,2.0,43.666666666666664,65.15333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-28 18:45:00,593.2833333333334,16.950000000000045,0.0,2.0,43.666666666666664,65.51666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.57000000000001,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-28 19:00:00,593.2866666666667,-21.18999999999994,0.0,2.0,43.0,65.96666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.70333333333333,,,67.0,69.0,,,0.5900000000000034,0.0
2025-02-28 19:15:00,594.6999999999999,-4.230000000000018,0.0,2.0,43.0,66.2,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.78333333333335,,,67.0,69.0,,,0.6899999999999977,0.0
2025-02-28 19:30:00,606.0,6.360000000000014,0.0,2.0,43.0,65.87,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.85333333333334,,,67.0,69.0,,,0.5200000000000102,0.0
2025-02-28 19:45:00,601.7633333333333,14.840000000000032,0.0,2.0,43.666666666666664,61.18,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.56666666666666,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-28 20:00:00,606.0,8.480000000000018,0.0,2.0,42.5,64.02333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.60333333333334,,,67.0,69.0,,,-0.04000000000000625,0.0
2025-02-28 20:15:00,600.35,0.0,0.0,2.0,42.666666666666664,58.82,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39999999999999,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-28 20:30:00,598.9366666666666,10.600000000000023,0.0,2.0,43.5,59.02,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-28 20:45:00,606.0,12.720000000000027,0.0,2.0,44.166666666666664,59.02333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.13333333333334,,,67.0,69.0,,,0.6900000000000048,0.0
2025-02-28 21:00:00,602.4666666666667,19.07000000000005,0.0,2.0,44.0,59.23,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.19,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-28 21:15:00,595.4033333333333,-2.1200000000000045,0.0,2.0,44.333333333333336,59.42666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,0.5499999999999972,0.0
2025-02-28 21:30:00,589.7533333333332,-12.710000000000036,0.0,2.0,43.666666666666664,59.550000000000004,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.30666666666667,,,67.0,69.0,,,0.5600000000000023,0.0
2025-02-28 21:45:00,595.4066666666666,6.360000000000014,0.0,2.0,43.166666666666664,59.64333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,0.5,0.0
2025-02-28 22:00:00,601.76,0.0,0.0,2.0,42.833333333333336,59.78666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,0.4299999999999997,0.0
2025-02-28 22:15:00,605.2933333333334,23.31000000000006,0.0,2.0,42.166666666666664,59.81333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,0.480000000000004,0.0
2025-02-28 22:30:00,590.46,-2.1200000000000045,0.0,2.0,41.833333333333336,59.96666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,0.46000000000000085,0.0
2025-02-28 22:45:00,610.24,12.720000000000027,0.0,2.0,41.833333333333336,59.843333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,0.5599999999999952,0.0
2025-02-28 23:00:00,601.0566666666667,-6.350000000000023,0.0,2.0,42.833333333333336,59.57,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.3,,,67.0,69.0,,,0.5900000000000034,0.0
2025-02-28 23:15:00,579.16,-31.779999999999973,0.0,2.0,43.5,59.21666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,0.4799999999999969,0.0
2025-02-28 23:30:00,587.64,-4.230000000000018,0.0,2.0,43.833333333333336,58.82666666666666,599.64,0.0,70.0,2.0,1.5066666666666666,,0.0,,,,69.92,,,67.0,69.0,,,0.6199999999999974,0.0
2025-02-28 23:45:00,610.2366666666667,8.480000000000018,0.0,2.0,44.666666666666664,58.46666666666667,599.64,0.0,70.0,2.0,7.253333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-01 00:00:00,599.6466666666666,10.600000000000023,0.0,2.0,45.333333333333336,63.44,599.64,0.0,70.0,2.0,7.829999999999999,,0.0,,,,69.77,,,67.0,69.0,,,-0.12000000000000455,0.0
2025-03-01 00:15:00,601.7633333333333,-8.470000000000027,0.0,2.0,45.333333333333336,60.9,599.64,0.0,70.0,2.0,6.966666666666666,,0.0,,,,69.86,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-01 00:30:00,603.1766666666666,14.840000000000032,0.0,2.0,44.666666666666664,63.96,599.64,0.0,70.0,2.0,4.3933333333333335,,0.0,,,,70.02333333333333,,,67.0,69.0,,,-0.030000000000001137,0.0
2025-03-01 00:45:00,596.1133333333333,8.480000000000018,0.0,2.0,45.333333333333336,62.800000000000004,599.64,0.0,70.0,2.0,2.9633333333333334,,0.0,,,,70.06333333333333,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-01 01:00:00,598.9366666666666,6.360000000000014,0.0,2.0,45.333333333333336,63.56,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.36333333333333,,,67.0,69.0,,,0.19000000000001194,0.0
2025-03-01 01:15:00,604.59,-8.470000000000027,0.0,2.0,46.166666666666664,62.10333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-01 01:30:00,594.6999999999999,2.1200000000000045,0.0,2.0,46.0,66.00666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,0.29000000000000625,0.0
2025-03-01 01:45:00,585.5166666666667,-40.25999999999999,0.0,2.0,45.5,65.49,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.89333333333333,,,67.0,69.0,,,0.4900000000000091,0.0
2025-03-01 02:00:00,609.5300000000001,10.600000000000023,0.0,2.0,45.666666666666664,65.41666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-01 02:15:00,596.8166666666666,-2.1200000000000045,0.0,2.0,45.666666666666664,65.46333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.02333333333333,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-01 02:30:00,598.9366666666666,-2.1200000000000045,0.0,2.0,46.5,65.33,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.05,,,67.0,69.0,,,0.6199999999999903,0.0
2025-03-01 02:45:00,588.3433333333332,-6.350000000000023,0.0,2.0,46.166666666666664,65.14333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.97,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-01 03:00:00,610.2366666666667,16.950000000000045,0.0,2.0,46.666666666666664,65.0,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.86333333333333,,,67.0,69.0,,,0.75,0.0
2025-03-01 03:15:00,601.0566666666667,12.720000000000027,0.0,2.0,45.666666666666664,65.03,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.77666666666667,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-01 03:30:00,600.35,-2.1200000000000045,0.0,2.0,46.333333333333336,64.92333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,0.7599999999999909,0.0
2025-03-01 03:45:00,583.3966666666666,-14.830000000000041,0.0,2.0,46.666666666666664,64.87333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.56666666666666,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-01 04:00:00,605.2933333333334,2.1200000000000045,0.0,2.0,46.5,64.60000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.46333333333332,,,67.0,69.0,,,0.8200000000000074,0.0
2025-03-01 04:15:00,602.4699999999999,4.240000000000009,0.0,2.0,46.166666666666664,64.29666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.34666666666668,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-01 04:30:00,591.1633333333333,-21.18999999999994,0.0,2.0,45.333333333333336,64.02666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-01 04:45:00,603.88,6.360000000000014,0.0,2.0,45.75,63.815,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-01 05:00:00,603.88,0.0,0.0,2.0,46.0,64.39,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-01 05:15:00,597.5266666666666,8.480000000000018,0.0,2.0,45.333333333333336,64.25,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-01 05:30:00,608.12,8.480000000000018,0.0,2.0,44.833333333333336,63.47666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.17666666666668,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-01 05:45:00,600.35,-10.590000000000032,0.0,2.0,45.166666666666664,62.376666666666665,599.64,0.0,70.0,2.0,0.12666666666666668,,0.0,,,,70.01666666666667,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-01 06:00:00,599.6433333333333,10.600000000000023,0.0,2.0,45.0,61.29333333333333,599.64,0.0,70.0,2.0,2.57,,0.0,,,,69.86999999999999,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-01 06:15:00,605.2933333333334,16.950000000000045,0.0,2.0,45.0,60.31999999999999,599.64,0.0,70.0,2.0,4.693333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-01 06:30:00,598.9399999999999,10.600000000000023,0.0,2.0,44.166666666666664,59.03,599.64,0.0,70.0,2.0,8.196666666666667,,0.0,,,,69.73,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-01 06:45:00,594.6999999999999,-4.230000000000018,0.0,2.0,43.166666666666664,60.699999999999996,599.64,0.0,70.0,2.0,15.303333333333333,,0.0,,,,69.51333333333334,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-01 07:00:00,603.88,8.480000000000018,0.0,2.0,47.666666666666664,64.00666666666666,599.64,0.0,70.0,2.0,21.14,,0.0,,,,69.42666666666666,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-01 07:15:00,602.4666666666667,-12.710000000000036,0.0,2.0,50.833333333333336,65.36,599.64,0.0,70.0,2.0,23.393333333333334,,0.0,,,,69.51333333333334,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-01 07:30:00,600.35,10.600000000000023,0.0,2.0,53.333333333333336,65.77666666666666,599.64,0.0,70.0,2.0,24.36,,0.0,,,,69.61999999999999,,,67.0,69.0,,,5.1200000000000045,0.0
2025-03-01 07:45:00,599.6433333333333,0.0,0.0,2.0,54.833333333333336,66.03,599.64,0.0,70.0,2.0,24.816666666666666,,0.0,,,,69.71,,,67.0,69.0,,,5.339999999999996,0.0
2025-03-01 08:00:00,593.2866666666666,-12.710000000000036,0.0,2.0,56.166666666666664,65.91333333333334,599.64,0.0,70.0,2.0,24.86,,0.0,,,,69.8,,,67.0,69.0,,,5.469999999999999,0.0
2025-03-01 08:15:00,603.1766666666666,-8.470000000000027,0.0,2.0,58.333333333333336,66.3,599.64,0.0,70.0,2.0,25.733333333333334,,0.0,,,,69.83666666666666,,,67.0,69.0,,,5.749999999999993,0.0
2025-03-01 08:30:00,597.5233333333334,-2.1200000000000045,0.0,2.0,58.333333333333336,66.66000000000001,599.64,0.0,70.0,2.0,26.423333333333332,,0.0,,,,69.84666666666666,,,67.0,69.0,,,5.980000000000004,0.0
2025-03-01 08:45:00,596.8166666666666,0.0,0.0,2.0,60.166666666666664,66.71,599.64,0.0,70.0,2.0,27.113333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,,,6.300000000000004,0.0
2025-03-01 09:00:00,589.0500000000001,-4.230000000000018,0.0,2.0,62.166666666666664,67.13666666666667,599.64,0.0,70.0,2.0,27.746666666666666,,0.0,,,,69.87666666666667,,,67.0,69.0,,,6.520000000000003,0.0
2025-03-01 09:15:00,590.46,-10.590000000000032,0.0,2.0,65.16666666666667,67.25,599.64,0.0,70.0,2.0,26.786666666666665,,0.0,,,,69.94,,,67.0,69.0,,,6.649999999999999,0.0
2025-03-01 09:30:00,606.7066666666666,6.360000000000014,0.0,2.0,65.16666666666667,67.18333333333334,599.64,0.0,70.0,2.0,26.686666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,6.380000000000003,0.0
2025-03-01 09:45:00,589.7566666666667,-25.41999999999996,0.0,2.0,65.0,67.16666666666667,599.64,0.0,70.0,2.0,26.58666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,6.449999999999996,0.0
2025-03-01 10:00:00,600.35,4.240000000000009,0.0,2.0,69.83333333333333,67.25,599.64,0.0,70.0,2.0,26.7,,0.0,,,,69.98,,,67.0,69.0,,,6.589999999999996,0.0
2025-03-01 10:15:00,593.9933333333333,-2.1200000000000045,0.0,2.0,74.66666666666667,67.31666666666666,599.64,0.0,70.0,2.0,26.62,,0.0,,,,69.98,,,67.0,69.0,,,6.849999999999994,0.0
2025-03-01 10:30:00,592.58,10.600000000000023,0.0,2.0,75.0,67.04666666666667,599.64,0.0,70.0,2.0,25.683333333333334,,0.0,,,,70.03333333333333,,,67.0,69.0,,,6.659999999999997,0.0
2025-03-01 10:45:00,600.35,2.1200000000000045,0.0,2.0,78.33333333333333,66.53666666666668,599.64,0.0,70.0,2.0,24.03,,0.0,,,,70.07,,,67.0,69.0,,,6.019999999999996,0.0
2025-03-01 11:00:00,600.35,-10.590000000000032,0.0,2.0,79.33333333333333,66.25333333333333,599.64,0.0,70.0,2.0,23.05,,0.0,,,,70.08999999999999,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-01 11:15:00,593.2866666666667,10.600000000000023,0.0,2.0,83.16666666666667,66.47,599.64,0.0,70.0,2.0,23.576666666666668,,0.0,,,,70.03,,,67.0,69.0,,,5.6299999999999955,0.0
2025-03-01 11:30:00,579.16,-8.470000000000027,0.0,2.0,96.66666666666667,68.0,599.64,0.0,70.0,2.0,24.436666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,6.859999999999999,0.0
2025-03-01 11:45:00,546.675,-42.370000000000005,0.0,2.0,100.0,68.28,599.64,0.0,70.0,2.0,24.375,,0.0,,,,69.98,,,67.0,69.0,,,7.550000000000004,0.0
2025-03-01 12:00:00,561.5033333333333,-27.539999999999964,0.0,2.0,100.0,68.20333333333333,599.64,0.0,70.0,2.0,24.503333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,,,7.649999999999999,0.0
2025-03-01 12:15:00,560.8000000000001,-31.779999999999973,0.0,2.0,100.0,68.39666666666666,599.64,0.0,70.0,2.0,24.596666666666664,,0.0,,,,69.98,,,67.0,69.0,,,7.739999999999995,0.0
2025-03-01 12:30:00,549.4966666666667,-61.43999999999994,0.0,2.0,100.0,68.45,599.64,0.0,70.0,2.0,24.526666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,,,7.900000000000006,0.0
2025-03-01 12:45:00,559.3833333333333,-31.779999999999973,0.0,2.0,100.0,68.41000000000001,599.64,0.0,70.0,2.0,24.72666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,7.839999999999996,0.0
2025-03-01 13:00:00,551.6166666666667,-42.370000000000005,0.0,2.0,100.0,68.44333333333333,599.64,0.0,70.0,2.0,24.683333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,,,7.949999999999996,0.0
2025-03-01 13:15:00,530.4266666666667,-72.03999999999996,0.0,2.0,100.0,68.50333333333333,599.64,0.0,70.0,2.0,24.843333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,8.009999999999998,0.0
2025-03-01 13:30:00,556.5633333333334,-25.41999999999996,0.0,2.0,100.0,68.59666666666668,599.64,0.0,70.0,2.0,24.913333333333338,,0.0,,,,69.98,,,67.0,69.0,,,8.100000000000001,0.0
2025-03-01 13:45:00,534.6633333333333,-69.91999999999996,0.0,2.0,100.0,68.7,599.64,0.0,70.0,2.0,24.92,,0.0,,,,69.98666666666666,,,67.0,69.0,,,8.230000000000004,0.0
2025-03-01 14:00:00,547.3766666666667,-57.210000000000036,0.0,2.0,100.0,68.61666666666667,599.64,0.0,70.0,2.0,24.72666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,,,8.100000000000009,0.0
2025-03-01 14:15:00,543.8433333333332,-57.210000000000036,0.0,2.0,100.0,68.17,599.64,0.0,70.0,2.0,23.16333333333333,,0.0,,,,70.05333333333333,,,67.0,69.0,,,7.920000000000002,0.0
2025-03-01 14:30:00,547.3766666666667,-46.610000000000014,0.0,2.0,100.0,67.71333333333332,599.64,0.0,70.0,2.0,21.416666666666668,,0.0,,,,70.11333333333333,,,67.0,69.0,,,7.049999999999997,0.0
2025-03-01 14:45:00,533.9566666666666,-65.67999999999995,0.0,2.0,100.0,67.2,599.64,0.0,70.0,2.0,19.51,,0.0,,,,70.14666666666666,,,67.0,69.0,,,6.439999999999998,0.0
2025-03-01 15:00:00,546.6733333333333,-44.49000000000001,0.0,2.0,100.0,66.06666666666666,599.64,0.0,70.0,2.0,15.953333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,,,5.109999999999999,0.0
2025-03-01 15:15:00,541.73,-65.67999999999995,0.0,2.0,100.0,65.16000000000001,599.64,0.0,70.0,2.0,12.483333333333334,,0.0,,,,70.31666666666666,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-01 15:30:00,538.1966666666666,-80.50999999999999,0.0,2.0,100.0,64.42666666666666,599.64,0.0,70.0,2.0,8.013333333333334,,0.0,,,,70.39333333333333,,,67.0,69.0,,,2.75,0.0
2025-03-01 15:45:00,558.68,-46.610000000000014,0.0,2.0,100.0,64.60000000000001,599.64,0.0,70.0,2.0,2.1733333333333333,,0.0,,,,70.51333333333334,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-01 16:00:00,545.26,-61.43999999999994,0.0,2.0,100.0,64.85000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.62666666666667,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-01 16:15:00,550.1999999999999,-59.33000000000004,0.0,2.0,100.0,64.77333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.63000000000001,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-01 16:30:00,550.2033333333333,-55.09000000000003,0.0,2.0,100.0,64.86,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.7099999999999937,0.0
2025-03-01 16:45:00,541.02,-55.09000000000003,0.0,2.0,100.0,64.89999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.47666666666667,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-01 17:00:00,541.0166666666667,-59.33000000000004,0.0,2.0,100.0,65.16000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-01 17:15:00,546.67,-46.610000000000014,0.0,2.0,100.0,65.42666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-01 17:30:00,551.6166666666667,-48.73000000000002,0.0,2.0,100.0,65.42666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.28666666666668,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-01 17:45:00,554.4366666666666,-40.25999999999999,0.0,2.0,100.0,65.52666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-01 18:00:00,544.5533333333333,-50.85000000000002,0.0,2.0,100.0,65.26666666666667,599.64,0.0,70.0,2.0,0.6366666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-01 18:15:00,541.02,-67.79999999999995,0.0,2.0,100.0,65.45,599.64,0.0,70.0,2.0,3.736666666666667,,0.0,,,,69.83666666666666,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-01 18:30:00,547.3733333333333,-59.33000000000004,0.0,2.0,100.0,65.39666666666666,599.64,0.0,70.0,2.0,6.156666666666666,,0.0,,,,69.78333333333333,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-01 18:45:00,527.6,-72.03999999999996,0.0,2.0,100.0,65.28666666666666,599.64,0.0,70.0,2.0,9.686666666666667,,0.0,,,,69.69666666666666,,,67.0,69.0,,,2.509999999999991,0.0
2025-03-01 19:00:00,550.2033333333334,-46.610000000000014,0.0,2.0,100.0,66.00333333333333,599.64,0.0,70.0,2.0,12.280000000000001,,0.0,,,,69.68333333333334,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-01 19:15:00,543.1366666666667,-40.25999999999999,0.0,2.0,100.0,67.19666666666666,599.64,0.0,70.0,2.0,14.840000000000002,,0.0,,,,69.67,,,67.0,69.0,,,3.319999999999993,0.0
2025-03-01 19:30:00,533.25,-57.210000000000036,0.0,2.0,100.0,68.22,599.64,0.0,70.0,2.0,16.816666666666666,,0.0,,,,69.67666666666666,,,67.0,69.0,,,4.5,0.0
2025-03-01 19:45:00,531.1333333333333,-65.67999999999995,0.0,2.0,100.0,68.45,599.64,0.0,70.0,2.0,18.599999999999998,,0.0,,,,69.71,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-01 20:00:00,544.55,-50.85000000000002,0.0,2.0,100.0,68.88666666666667,599.64,0.0,70.0,2.0,20.91333333333333,,0.0,,,,69.69666666666666,,,67.0,69.0,,,5.910000000000004,0.0
2025-03-01 20:15:00,541.7266666666666,-50.85000000000002,0.0,2.0,100.0,69.99333333333334,599.64,0.0,70.0,2.0,23.27,,0.0,,,,69.69666666666666,,,67.0,69.0,,,6.919999999999995,0.0
2025-03-01 20:30:00,543.14,-46.610000000000014,0.0,2.0,100.0,70.58,599.64,0.0,70.0,2.0,25.213333333333335,,0.0,,,,69.70333333333333,,,67.0,69.0,,,7.760000000000005,0.0
2025-03-01 20:45:00,548.0866666666667,-42.370000000000005,0.0,2.0,100.0,71.44,599.64,0.0,70.0,2.0,27.58,,0.0,,,,69.69666666666666,,,67.0,69.0,,,8.629999999999995,0.0
2025-03-01 21:00:00,538.9,-55.09000000000003,0.0,2.0,100.0,72.45666666666666,599.64,0.0,70.0,2.0,29.786666666666665,,0.0,,,,69.69666666666666,,,67.0,69.0,,,9.629999999999995,0.0
2025-03-01 21:15:00,531.1333333333333,-69.91999999999996,0.0,2.0,100.0,73.73666666666666,599.64,0.0,70.0,2.0,32.38,,0.0,,,,69.67666666666666,,,67.0,69.0,,,10.689999999999998,0.0
2025-03-01 21:30:00,548.0833333333334,-42.370000000000005,0.0,2.0,100.0,74.77,599.64,0.0,70.0,2.0,34.986666666666665,,0.0,,,,69.66333333333334,,,67.0,69.0,,,12.080000000000005,0.0
2025-03-01 21:45:00,541.73,-61.43999999999994,0.0,2.0,100.0,77.05666666666667,599.64,0.0,70.0,2.0,39.02,,0.0,,,,69.61,,,67.0,69.0,,,14.610000000000007,0.0
2025-03-01 22:00:00,539.6066666666667,-57.210000000000036,0.0,2.0,100.0,77.42333333333333,599.64,0.0,70.0,2.0,39.57666666666667,,0.0,,,,69.70333333333333,,,67.0,69.0,,,15.54,0.0
2025-03-01 22:15:00,535.37,-82.63,0.0,2.0,100.0,78.60666666666667,599.64,0.0,70.0,2.0,41.71333333333333,,0.0,,,,69.71,,,67.0,69.0,,,16.779999999999994,0.0
2025-03-01 22:30:00,541.7266666666666,-46.610000000000014,0.0,2.0,100.0,79.87333333333333,599.64,0.0,70.0,2.0,43.88333333333333,,0.0,,,,69.69666666666666,,,67.0,69.0,,,18.03000000000001,0.0
2025-03-01 22:45:00,541.7266666666666,-67.79999999999995,0.0,2.0,100.0,81.74000000000001,599.64,0.0,70.0,2.0,46.75666666666666,,0.0,,,,69.66666666666667,,,67.0,69.0,,,19.910000000000004,0.0
2025-03-01 23:00:00,538.9,-52.97000000000003,0.0,2.0,100.0,82.91666666666667,599.64,0.0,70.0,2.0,48.65,,0.0,,,,69.69666666666666,,,67.0,69.0,,,21.989999999999995,0.0
2025-03-01 23:15:00,536.0766666666667,-65.67999999999995,0.0,2.0,100.0,83.64666666666666,599.64,0.0,70.0,2.0,49.99666666666667,,0.0,,,,69.73,,,67.0,69.0,,,22.68999999999999,0.0
2025-03-01 23:30:00,538.9033333333333,-82.63,0.0,2.0,100.0,84.32666666666667,599.64,0.0,70.0,2.0,51.446666666666665,,0.0,,,,69.73666666666666,,,67.0,69.0,,,23.450000000000003,0.0
2025-03-01 23:45:00,539.61,-42.370000000000005,0.0,2.0,100.0,86.58,599.64,0.0,70.0,2.0,55.07333333333333,,0.0,,,,69.67666666666666,,,67.0,69.0,,,25.319999999999993,0.0
2025-03-02 00:00:00,537.4866666666667,-48.73000000000002,0.0,2.0,100.0,88.26333333333334,599.64,0.0,70.0,2.0,57.46666666666667,,0.0,,,,69.67666666666666,,,67.0,69.0,,,27.879999999999995,0.0
2025-03-02 00:15:00,516.3000000000001,-72.03999999999996,0.0,2.0,100.0,89.48333333333333,599.64,0.0,70.0,2.0,59.166666666666664,,0.0,,,,69.70333333333333,,,67.0,69.0,,,29.300000000000004,0.0
2025-03-02 00:30:00,537.4866666666667,-59.33000000000004,0.0,2.0,100.0,89.34333333333332,599.64,0.0,70.0,2.0,59.23333333333333,,0.0,,,,69.78666666666666,,,67.0,69.0,,,30.259999999999998,0.0
2025-03-02 00:45:00,535.37,-57.210000000000036,0.0,2.0,100.0,88.00333333333333,599.64,0.0,70.0,2.0,57.28333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,,,29.799999999999997,0.0
2025-03-02 01:00:00,536.7833333333333,-52.97000000000003,0.0,2.0,100.0,84.92,599.64,0.0,70.0,2.0,53.596666666666664,,0.0,,,,70.10333333333334,,,67.0,69.0,,,26.620000000000005,0.0
2025-03-02 01:15:00,536.0766666666667,-55.09000000000003,0.0,2.0,100.0,83.76,599.64,0.0,70.0,2.0,52.31,,0.0,,,,70.11333333333333,,,67.0,69.0,,,25.400000000000006,0.0
2025-03-02 01:30:00,533.25,-67.79999999999995,0.0,2.0,100.0,83.27333333333333,599.64,0.0,70.0,2.0,51.97333333333333,,0.0,,,,70.09666666666668,,,67.0,69.0,,,24.75999999999999,0.0
2025-03-02 01:45:00,541.7233333333332,-57.210000000000036,0.0,2.0,100.0,83.98333333333333,599.64,0.0,70.0,2.0,53.53666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,,,25.009999999999998,0.0
2025-03-02 02:00:00,543.8466666666667,-50.85000000000002,0.0,2.0,100.0,84.11,599.64,0.0,70.0,2.0,53.93000000000001,,0.0,,,,69.97333333333334,,,67.0,69.0,,,25.960000000000008,0.0
2025-03-02 02:15:00,538.9,-69.91999999999996,0.0,2.0,100.0,85.14999999999999,599.64,0.0,70.0,2.0,55.68,,0.0,,,,69.91333333333334,,,67.0,69.0,,,26.590000000000003,0.0
2025-03-02 02:30:00,538.1933333333333,-52.97000000000003,0.0,2.0,100.0,86.74000000000001,599.64,0.0,70.0,2.0,57.99333333333333,,0.0,,,,69.83666666666666,,,67.0,69.0,,,28.520000000000003,0.0
2025-03-02 02:45:00,548.0866666666667,-44.49000000000001,0.0,2.0,100.0,88.08666666666666,599.64,0.0,70.0,2.0,60.14666666666667,,0.0,,,,69.79,,,67.0,69.0,,,29.700000000000003,0.0
2025-03-02 03:00:00,548.0833333333334,-44.49000000000001,0.0,2.0,100.0,90.45666666666666,599.64,0.0,70.0,2.0,63.44,,0.0,,,,69.72333333333333,,,67.0,69.0,,,31.919999999999995,0.0
2025-03-02 03:15:00,531.1333333333333,-86.87,0.0,2.0,100.0,91.76333333333334,599.64,0.0,70.0,2.0,65.53666666666668,,0.0,,,,69.71,,,67.0,69.0,,,34.03,0.0
2025-03-02 03:30:00,536.7866666666667,-80.50999999999999,0.0,2.0,100.0,93.00999999999999,599.64,0.0,70.0,2.0,67.79,,0.0,,,,69.71,,,67.0,69.0,,,35.4,0.0
2025-03-02 03:45:00,536.7833333333333,-86.87,0.0,2.0,100.0,94.31666666666666,599.64,0.0,70.0,2.0,69.95,,0.0,,,,69.70333333333333,,,67.0,69.0,,,36.709999999999994,0.0
2025-03-02 04:00:00,533.9566666666666,-57.210000000000036,0.0,2.0,100.0,95.43666666666667,599.64,0.0,70.0,2.0,72.06666666666666,,0.0,,,,69.71,,,67.0,69.0,,,37.89999999999999,0.0
2025-03-02 04:15:00,530.4266666666667,-67.79999999999995,0.0,2.0,100.0,96.54666666666667,599.64,0.0,70.0,2.0,74.35666666666667,,0.0,,,,69.69666666666666,,,67.0,69.0,,,39.279999999999994,0.0
2025-03-02 04:30:00,536.78,-59.33000000000004,0.0,2.0,100.0,97.37,599.64,0.0,70.0,2.0,76.50666666666666,,0.0,,,,69.70333333333333,,,67.0,69.0,,,40.209999999999994,0.0
2025-03-02 04:45:00,537.49,-48.73000000000002,0.0,2.0,100.0,98.24000000000001,599.64,0.0,70.0,2.0,78.65,,0.0,,,,69.69666666666666,,,67.0,69.0,,,41.190000000000005,0.0
2025-03-02 05:00:00,538.9033333333333,-63.559999999999945,0.0,2.0,100.0,99.11666666666667,599.64,0.0,70.0,2.0,80.99,,0.0,,,,69.69666666666666,,,67.0,69.0,,,42.21999999999999,0.0
2025-03-02 05:15:00,541.7266666666666,-59.33000000000004,0.0,2.0,100.0,100.10000000000001,599.64,0.0,70.0,2.0,83.06333333333333,,0.0,,,,69.69666666666666,,,67.0,69.0,,,43.209999999999994,0.0
2025-03-02 05:30:00,536.7866666666667,-61.43999999999994,0.0,2.0,100.0,100.85000000000001,599.64,0.0,70.0,2.0,85.01666666666667,,0.0,,,,69.69666666666666,,,67.0,69.0,,,44.260000000000005,0.0
2025-03-02 05:45:00,538.9,-72.03999999999996,0.0,2.0,100.0,101.77333333333333,599.64,0.0,70.0,2.0,87.43333333333334,,0.0,,,,69.69666666666666,,,67.0,69.0,,,45.09,0.0
2025-03-02 06:00:00,538.9,-52.97000000000003,0.0,2.0,100.0,102.33,599.64,0.0,70.0,2.0,89.52999999999999,,0.0,,,,69.71,,,67.0,69.0,,,46.04,0.0
2025-03-02 06:15:00,529.0133333333333,-69.91999999999996,0.0,2.0,100.0,103.29333333333334,599.64,0.0,70.0,2.0,91.69666666666667,,0.0,,,,69.69666666666666,,,67.0,69.0,,,47.06,0.0
2025-03-02 06:30:00,540.3166666666667,-46.610000000000014,0.0,2.0,100.0,104.10333333333334,599.64,0.0,70.0,2.0,93.88666666666666,,0.0,,,,69.69666666666666,,,67.0,69.0,,,48.160000000000004,0.0
2025-03-02 06:45:00,516.3033333333333,-84.75,0.0,2.0,100.0,104.47666666666667,599.64,0.0,70.0,2.0,95.99666666666667,,0.0,,,,69.69,,,67.0,69.0,,,48.779999999999994,0.0
2025-03-02 07:00:00,541.7266666666666,-52.97000000000003,0.0,2.0,100.0,104.45333333333333,599.64,0.0,70.0,2.0,98.35000000000001,,0.0,,,,69.68333333333334,,,67.0,69.0,,,48.989999999999995,0.0
2025-03-02 07:15:00,538.1966666666667,-48.73000000000002,0.0,2.0,100.0,104.24000000000001,599.64,0.0,70.0,2.0,99.89999999999999,,0.0,,,,69.69,,,67.0,69.0,,,49.08,0.0
2025-03-02 07:30:00,533.25,-65.67999999999995,0.0,2.0,100.0,104.17333333333333,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.69,,,67.0,69.0,,,49.0,0.0
2025-03-02 07:45:00,528.3066666666667,-78.39999999999998,0.0,2.0,100.0,104.24333333333334,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,49.11999999999999,0.0
2025-03-02 08:00:00,543.8433333333332,-57.210000000000036,0.0,2.0,100.0,103.94666666666667,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.67,,,67.0,69.0,,,48.73,0.0
2025-03-02 08:15:00,521.2433333333333,-93.22999999999996,0.0,2.0,100.0,103.89999999999999,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.67,,,67.0,69.0,,,49.029999999999994,0.0
2025-03-02 08:30:00,534.6666666666666,-69.91999999999996,0.0,2.0,100.0,103.92999999999999,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,,,48.73,0.0
2025-03-02 08:45:00,531.8366666666667,-72.03999999999996,0.0,2.0,100.0,103.60333333333334,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,,,48.97,0.0
2025-03-02 09:00:00,535.3666666666667,-57.210000000000036,0.0,2.0,100.0,103.56,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.66,,,67.0,69.0,,,48.7,0.0
2025-03-02 09:15:00,536.0733333333333,-78.39999999999998,0.0,2.0,100.0,103.67666666666668,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,,,49.25000000000001,0.0
2025-03-02 09:30:00,533.9566666666666,-52.97000000000003,0.0,2.0,100.0,103.53333333333335,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,,,48.980000000000004,0.0
2025-03-02 09:45:00,544.55,-52.97000000000003,0.0,2.0,100.0,103.45666666666666,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,,,48.61,0.0
2025-03-02 10:00:00,529.72,-69.91999999999996,0.0,2.0,100.0,103.57000000000001,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,,,49.040000000000006,0.0
2025-03-02 10:15:00,538.1933333333333,-65.67999999999995,0.0,2.0,100.0,103.39333333333333,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,49.059999999999995,0.0
2025-03-02 10:30:00,529.7199999999999,-80.50999999999999,0.0,2.0,100.0,103.38,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.67,,,67.0,69.0,,,49.17,0.0
2025-03-02 10:45:00,533.25,-72.03999999999996,0.0,2.0,100.0,103.14,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,,,48.669999999999995,0.0
2025-03-02 11:00:00,547.3766666666667,-36.01999999999998,0.0,2.0,100.0,103.08,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,48.839999999999996,0.0
2025-03-02 11:15:00,545.26,-52.97000000000003,0.0,2.0,100.0,103.21999999999998,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,49.129999999999995,0.0
2025-03-02 11:30:00,536.0733333333333,-59.33000000000004,0.0,2.0,100.0,102.73,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.69,,,67.0,69.0,,,48.31999999999999,0.0
2025-03-02 11:45:00,541.02,-59.33000000000004,0.0,2.0,100.0,102.61,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,48.46000000000001,0.0
2025-03-02 12:00:00,535.37,-74.15999999999997,0.0,2.0,100.0,102.79333333333334,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,48.85,0.0
2025-03-02 12:15:00,531.13,-74.15999999999997,0.0,2.0,100.0,102.75999999999999,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,48.989999999999995,0.0
2025-03-02 12:30:00,541.02,-57.210000000000036,0.0,2.0,100.0,102.70333333333333,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,48.87,0.0
2025-03-02 12:45:00,537.49,-63.559999999999945,0.0,2.0,100.0,102.72000000000001,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,48.58,0.0
2025-03-02 13:00:00,541.0233333333334,-63.559999999999945,0.0,2.0,100.0,102.92333333333333,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.74,,,67.0,69.0,,,48.47,0.0
2025-03-02 13:15:00,536.0733333333333,-72.03999999999996,0.0,2.0,100.0,103.38333333333333,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,,,48.75,0.0
2025-03-02 13:30:00,529.7199999999999,-52.97000000000003,0.0,2.0,100.0,103.48333333333333,599.64,0.0,70.0,2.0,100.0,,0.0,,,,69.91333333333334,,,67.0,69.0,,,48.940000000000005,0.0
2025-03-02 13:45:00,522.6566666666666,-69.91999999999996,0.0,2.0,100.0,104.00999999999999,599.64,0.0,70.0,2.0,99.99666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,49.019999999999996,0.0
2025-03-02 14:00:00,545.9666666666667,-50.85000000000002,0.0,2.0,100.0,104.04333333333334,599.64,0.0,70.0,2.0,98.03333333333335,,0.0,,,,70.07333333333334,,,67.0,69.0,,,48.709999999999994,0.0
2025-03-02 14:15:00,533.96,-48.73000000000002,0.0,2.0,100.0,104.34666666666668,599.64,0.0,70.0,2.0,95.52333333333333,,0.0,,,,70.14333333333333,,,67.0,69.0,,,48.8,0.0
2025-03-02 14:30:00,528.3100000000001,-65.67999999999995,0.0,2.0,100.0,103.57333333333334,599.64,0.0,70.0,2.0,92.25999999999999,,0.0,,,,70.23,,,67.0,69.0,,,48.25999999999999,0.0
2025-03-02 14:45:00,531.84,-63.559999999999945,0.0,2.0,100.0,102.95666666666666,599.64,0.0,70.0,2.0,89.86,,0.0,,,,70.27,,,67.0,69.0,,,46.93,0.0
2025-03-02 15:00:00,517.7133333333333,-99.57999999999998,0.0,2.0,100.0,101.51333333333332,599.64,0.0,70.0,2.0,85.85666666666667,,0.0,,,,70.35333333333334,,,67.0,69.0,,,45.709999999999994,0.0
