time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 11:30:00,607.4133333333333,-4.230000000000018,0.0,2.0,49.333333333333336,71.14333333333333,599.64,0.0,70.0,2.0,39.59,,0.0,,,,70.54,,,67.0,69.0,,,11.449999999999996,0.0
2025-03-05 11:45:00,589.7566666666667,-2.1200000000000045,0.0,2.0,51.5,69.37666666666667,599.64,0.0,70.0,2.0,36.28666666666667,,0.0,,,,70.51333333333334,,,67.0,69.0,,,9.730000000000004,0.0
2025-03-05 12:00:00,601.7633333333333,-4.230000000000018,0.0,2.0,55.666666666666664,68.64,599.64,0.0,70.0,2.0,34.27,,0.0,,,,70.41666666666667,,,67.0,69.0,,,8.510000000000005,0.0
2025-03-05 12:15:00,600.35,6.360000000000014,0.0,2.0,56.833333333333336,68.16666666666667,599.64,0.0,70.0,2.0,31.686666666666667,,0.0,,,,70.39,,,67.0,69.0,,,7.830000000000005,0.0
2025-03-05 12:30:00,601.7633333333333,8.480000000000018,0.0,2.0,56.5,67.70333333333333,599.64,0.0,70.0,2.0,28.350000000000005,,0.0,,,,70.40333333333334,,,67.0,69.0,,,6.75,0.0
2025-03-05 12:45:00,595.4066666666666,8.480000000000018,0.0,2.0,56.0,66.47666666666667,599.64,0.0,70.0,2.0,23.25333333333333,,0.0,,,,70.49666666666667,,,67.0,69.0,,,5.509999999999991,0.0
2025-03-05 13:00:00,595.4066666666666,-10.590000000000032,0.0,2.0,56.166666666666664,65.32666666666667,599.64,0.0,70.0,2.0,18.763333333333332,,0.0,,,,70.52666666666666,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-05 13:15:00,598.9333333333333,0.0,0.0,2.0,56.166666666666664,64.15666666666667,599.64,0.0,70.0,2.0,14.563333333333333,,0.0,,,,70.54,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-05 13:30:00,588.3433333333332,-12.710000000000036,0.0,2.0,56.166666666666664,63.333333333333336,599.64,0.0,70.0,2.0,10.526666666666666,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-05 13:45:00,602.4666666666667,-2.1200000000000045,0.0,2.0,56.333333333333336,64.03333333333333,599.64,0.0,70.0,2.0,5.546666666666667,,0.0,,,,70.57000000000001,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-05 14:00:00,593.9933333333333,4.240000000000009,0.0,2.0,56.666666666666664,64.29666666666667,599.64,0.0,70.0,2.0,0.44333333333333336,,0.0,,,,70.67,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-05 14:15:00,610.24,14.840000000000032,0.0,2.0,56.5,64.55666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.77333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-05 14:30:00,597.5266666666666,,0.0,,56.5,64.3,599.64,0.0,70.0,,0.0,,0.0,,,,70.90666666666668,,,67.0,69.0,,,,
2025-03-05 14:45:00,601.0566666666667,4.240000000000009,0.0,2.0,57.333333333333336,64.39333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-05 15:00:00,590.4599999999999,-12.710000000000036,0.0,2.0,56.833333333333336,64.22000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-05 15:15:00,592.5799999999999,-14.830000000000041,0.0,2.0,58.666666666666664,62.593333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.91333333333334,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-05 15:30:00,591.1666666666666,-16.949999999999932,0.0,2.0,65.0,62.04666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.73666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-05 15:45:00,591.17,-23.299999999999955,0.0,2.0,74.5,62.56,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.58666666666666,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-05 16:00:00,606.7033333333334,6.360000000000014,0.0,2.0,81.5,62.96,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.50666666666667,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-05 16:15:00,608.8266666666667,4.240000000000009,0.0,2.0,84.5,63.23,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-05 16:30:00,576.3333333333334,-12.710000000000036,0.0,2.0,82.5,63.04333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-05 16:45:00,578.4566666666666,-27.539999999999964,0.0,2.0,98.5,63.23333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.41666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-05 17:00:00,572.8033333333334,-31.779999999999973,0.0,2.0,100.0,63.303333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.40333333333332,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-05 17:15:00,564.33,-29.659999999999968,0.0,2.0,100.0,63.26,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-05 17:30:00,564.33,-38.139999999999986,0.0,2.0,100.0,63.13999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-05 17:45:00,564.3266666666667,-40.25999999999999,0.0,2.0,100.0,63.306666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.43333333333334,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-05 18:00:00,560.09,-38.139999999999986,0.0,2.0,100.0,63.376666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-05 18:15:00,555.1466666666666,-29.659999999999968,0.0,2.0,100.0,63.330000000000005,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-05 18:30:00,543.8466666666667,-69.91999999999996,0.0,2.0,100.0,64.07333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-05 18:45:00,543.8466666666667,-44.49000000000001,0.0,2.0,100.0,64.10666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.57000000000001,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-05 19:00:00,546.6733333333333,-61.43999999999994,0.0,2.0,100.0,64.08666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.64999999999999,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-05 19:15:00,550.9066666666666,-38.139999999999986,0.0,2.0,100.0,63.85999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-05 19:30:00,546.67,-57.210000000000036,0.0,2.0,100.0,63.46,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.58999999999999,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-05 19:45:00,535.3733333333333,-67.79999999999995,0.0,2.0,100.0,63.35666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-05 20:00:00,555.1466666666666,-44.49000000000001,0.0,2.0,100.0,63.31333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.42666666666666,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-05 20:15:00,547.3766666666667,-67.79999999999995,0.0,2.0,100.0,63.31,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.35666666666667,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-05 20:30:00,554.4399999999999,-38.139999999999986,0.0,2.0,100.0,63.24666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-05 20:45:00,550.2033333333334,-36.01999999999998,0.0,2.0,100.0,63.28666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.18333333333334,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-05 21:00:00,532.5466666666667,-65.67999999999995,0.0,2.0,100.0,63.31999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.10666666666667,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-05 21:15:00,532.5466666666667,-74.15999999999997,0.0,2.0,100.0,63.526666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.08333333333333,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-05 21:30:00,540.3133333333334,-55.09000000000003,0.0,2.0,100.0,63.49333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.06333333333333,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-05 21:45:00,529.72,-63.559999999999945,0.0,2.0,100.0,63.26666666666667,599.64,0.0,70.0,2.0,0.060000000000000005,,0.0,,,,69.99666666666667,,,67.0,69.0,,,2.75,0.0
2025-03-05 22:00:00,534.6666666666666,-44.49000000000001,0.0,2.0,100.0,63.44,599.64,0.0,70.0,2.0,0.39333333333333337,,0.0,,,,69.96666666666665,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-05 22:15:00,531.1333333333333,-67.79999999999995,0.0,2.0,100.0,63.276666666666664,599.64,0.0,70.0,2.0,1.55,,0.0,,,,69.92666666666666,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-05 22:30:00,533.25,-65.67999999999995,0.0,2.0,100.0,62.82333333333333,599.64,0.0,70.0,2.0,3.9866666666666664,,0.0,,,,69.84333333333333,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-05 22:45:00,529.01,-57.210000000000036,0.0,2.0,100.0,62.68666666666667,599.64,0.0,70.0,2.0,7.080000000000001,,0.0,,,,69.75999999999999,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-05 23:00:00,522.66,-88.99000000000001,0.0,2.0,100.0,63.0,599.64,0.0,70.0,2.0,10.62,,0.0,,,,69.67999999999999,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-05 23:15:00,543.8466666666667,-67.79999999999995,0.0,2.0,100.0,64.52,599.64,0.0,70.0,2.0,14.96,,0.0,,,,69.60333333333334,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-05 23:30:00,531.84,-63.559999999999945,0.0,2.0,100.0,65.94666666666667,599.64,0.0,70.0,2.0,18.843333333333334,,0.0,,,,69.56333333333333,,,67.0,69.0,,,5.3799999999999955,0.0
2025-03-05 23:45:00,535.37,-50.85000000000002,0.0,2.0,100.0,67.20333333333333,599.64,0.0,70.0,2.0,22.11,,0.0,,,,69.55666666666666,,,67.0,69.0,,,6.640000000000001,0.0
2025-03-06 00:00:00,531.1366666666667,-61.43999999999994,0.0,2.0,100.0,68.46,599.64,0.0,70.0,2.0,25.786666666666665,,0.0,,,,69.53666666666668,,,67.0,69.0,,,7.890000000000008,0.0
2025-03-06 00:15:00,526.19,-69.91999999999996,0.0,2.0,100.0,69.78666666666668,599.64,0.0,70.0,2.0,28.993333333333336,,0.0,,,,69.55666666666666,,,67.0,69.0,,,9.400000000000006,0.0
2025-03-06 00:30:00,526.1866666666666,-76.27999999999997,0.0,2.0,100.0,71.17,599.64,0.0,70.0,2.0,31.956666666666667,,0.0,,,,69.56333333333333,,,67.0,69.0,,,10.690000000000005,0.0
2025-03-06 00:45:00,530.4266666666666,-72.03999999999996,0.0,2.0,100.0,72.54666666666667,599.64,0.0,70.0,2.0,34.67666666666667,,0.0,,,,69.58666666666666,,,67.0,69.0,,,12.279999999999994,0.0
2025-03-06 01:00:00,531.8366666666667,-59.33000000000004,0.0,2.0,100.0,73.66000000000001,599.64,0.0,70.0,2.0,36.410000000000004,,0.0,,,,69.64,,,67.0,69.0,,,13.539999999999992,0.0
2025-03-06 01:15:00,528.3066666666667,-59.33000000000004,0.0,2.0,100.0,74.82,599.64,0.0,70.0,2.0,38.416666666666664,,0.0,,,,69.66333333333334,,,67.0,69.0,,,14.61,0.0
2025-03-06 01:30:00,521.9499999999999,-65.67999999999995,0.0,2.0,100.0,76.28666666666668,599.64,0.0,70.0,2.0,40.38666666666666,,0.0,,,,69.68333333333334,,,67.0,69.0,,,16.21999999999999,0.0
2025-03-06 01:45:00,514.8866666666667,-78.39999999999998,0.0,2.0,100.0,77.60000000000001,599.64,0.0,70.0,2.0,42.15,,0.0,,,,69.70333333333333,,,67.0,69.0,,,17.440000000000005,0.0
2025-03-06 02:00:00,530.4266666666667,-74.15999999999997,0.0,2.0,100.0,78.75666666666666,599.64,0.0,70.0,2.0,43.96666666666666,,0.0,,,,69.72333333333333,,,67.0,69.0,,,18.770000000000003,0.0
2025-03-06 02:15:00,520.5366666666667,-76.27999999999997,0.0,2.0,100.0,78.95,599.64,0.0,70.0,2.0,44.28,,0.0,,,,69.79333333333334,,,67.0,69.0,,,19.42000000000001,0.0
2025-03-06 02:30:00,525.4833333333333,-80.50999999999999,0.0,2.0,100.0,79.57333333333334,599.64,0.0,70.0,2.0,45.160000000000004,,0.0,,,,69.80666666666667,,,67.0,69.0,,,19.89,0.0
2025-03-06 02:45:00,526.8933333333333,-76.27999999999997,0.0,2.0,100.0,80.11666666666666,599.64,0.0,70.0,2.0,46.01,,0.0,,,,69.84,,,67.0,69.0,,,20.339999999999996,0.0
2025-03-06 03:00:00,516.3000000000001,-97.46999999999997,0.0,2.0,100.0,80.71,599.64,0.0,70.0,2.0,47.04333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,21.019999999999996,0.0
2025-03-06 03:15:00,521.2433333333333,-91.11000000000001,0.0,2.0,100.0,81.43333333333334,599.64,0.0,70.0,2.0,48.21,,0.0,,,,69.84333333333333,,,67.0,69.0,,,21.700000000000003,0.0
2025-03-06 03:30:00,529.72,-69.91999999999996,0.0,2.0,100.0,82.21666666666667,599.64,0.0,70.0,2.0,49.14666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,22.65,0.0
2025-03-06 03:45:00,522.6566666666666,-84.75,0.0,2.0,100.0,82.84333333333333,599.64,0.0,70.0,2.0,50.123333333333335,,0.0,,,,69.85333333333334,,,67.0,69.0,,,23.32,0.0
2025-03-06 04:00:00,527.6033333333334,-61.43999999999994,0.0,2.0,100.0,82.75333333333333,599.64,0.0,70.0,2.0,50.24,,0.0,,,,69.87666666666667,,,67.0,69.0,,,23.590000000000003,0.0
2025-03-06 04:15:00,530.4266666666667,-63.559999999999945,0.0,2.0,100.0,82.98333333333333,599.64,0.0,70.0,2.0,50.53,,0.0,,,,69.91000000000001,,,67.0,69.0,,,23.659999999999997,0.0
2025-03-06 04:30:00,519.1233333333333,-76.27999999999997,0.0,2.0,100.0,83.63666666666667,599.64,0.0,70.0,2.0,51.620000000000005,,0.0,,,,69.87666666666667,,,67.0,69.0,,,24.419999999999995,0.0
2025-03-06 04:45:00,524.7766666666666,-80.50999999999999,0.0,2.0,100.0,83.61333333333334,599.64,0.0,70.0,2.0,51.303333333333335,,0.0,,,,69.93333333333334,,,67.0,69.0,,,24.890000000000008,0.0
2025-03-06 05:00:00,516.3000000000001,-72.03999999999996,0.0,2.0,100.0,83.72000000000001,599.64,0.0,70.0,2.0,51.50333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,,,24.57,0.0
2025-03-06 05:15:00,514.18,-91.11000000000001,0.0,2.0,100.0,84.08666666666666,599.64,0.0,70.0,2.0,52.09,,0.0,,,,69.93333333333334,,,67.0,69.0,,,24.970000000000006,0.0
2025-03-06 05:30:00,518.42,-82.63,0.0,2.0,100.0,84.21333333333332,599.64,0.0,70.0,2.0,52.18333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,,,24.990000000000002,0.0
2025-03-06 05:45:00,523.3633333333333,-84.75,0.0,2.0,100.0,84.86333333333333,599.64,0.0,70.0,2.0,53.19333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,,,25.72,0.0
2025-03-06 06:00:00,520.54,-82.63,0.0,2.0,100.0,85.10000000000001,599.64,0.0,70.0,2.0,53.68333333333334,,0.0,,,,69.92333333333333,,,67.0,69.0,,,25.990000000000002,0.0
2025-03-06 06:15:00,522.6566666666666,-84.75,0.0,2.0,100.0,85.62666666666667,599.64,0.0,70.0,2.0,54.080000000000005,,0.0,,,,69.92333333333333,,,67.0,69.0,,,26.519999999999996,0.0
2025-03-06 06:30:00,518.4200000000001,-110.18,0.0,2.0,100.0,85.67,599.64,0.0,70.0,2.0,54.21,,0.0,,,,69.94,,,67.0,69.0,,,26.36,0.0
2025-03-06 06:45:00,525.4833333333333,-69.91999999999996,0.0,2.0,100.0,86.58999999999999,599.64,0.0,70.0,2.0,55.276666666666664,,0.0,,,,69.91333333333334,,,67.0,69.0,,,26.800000000000004,0.0
2025-03-06 07:00:00,515.5933333333334,-82.63,0.0,2.0,100.0,87.38666666666667,599.64,0.0,70.0,2.0,56.36333333333334,,0.0,,,,69.89666666666666,,,67.0,69.0,,,28.03,0.0
2025-03-06 07:15:00,523.3633333333333,-76.27999999999997,0.0,2.0,100.0,87.82666666666667,599.64,0.0,70.0,2.0,56.99,,0.0,,,,69.89,,,67.0,69.0,,,28.010000000000005,0.0
2025-03-06 07:30:00,521.9466666666667,-78.39999999999998,0.0,2.0,100.0,88.80666666666667,599.64,0.0,70.0,2.0,58.376666666666665,,0.0,,,,69.86333333333333,,,67.0,69.0,,,29.480000000000004,0.0
2025-03-06 07:45:00,526.8966666666666,-86.87,0.0,2.0,100.0,89.64333333333333,599.64,0.0,70.0,2.0,59.38666666666666,,0.0,,,,69.85333333333334,,,67.0,69.0,,,30.380000000000003,0.0
2025-03-06 08:00:00,517.7166666666667,-80.50999999999999,0.0,2.0,100.0,90.36666666666667,599.64,0.0,70.0,2.0,60.57666666666666,,0.0,,,,69.85666666666667,,,67.0,69.0,,,31.1,0.0
2025-03-06 08:15:00,504.29333333333335,-93.22999999999996,0.0,2.0,100.0,91.04333333333334,599.64,0.0,70.0,2.0,61.75666666666667,,0.0,,,,69.85,,,67.0,69.0,,,31.830000000000005,0.0
2025-03-06 08:30:00,515.5933333333334,-101.69999999999999,0.0,2.0,100.0,91.16666666666667,599.64,0.0,70.0,2.0,61.800000000000004,,0.0,,,,69.88333333333334,,,67.0,69.0,,,32.129999999999995,0.0
2025-03-06 08:45:00,520.5366666666667,-78.39999999999998,0.0,2.0,100.0,92.21999999999998,599.64,0.0,70.0,2.0,63.39666666666667,,0.0,,,,69.85333333333334,,,67.0,69.0,,,32.52,0.0
2025-03-06 09:00:00,516.3000000000001,-76.27999999999997,0.0,2.0,100.0,93.88,599.64,0.0,70.0,2.0,66.34666666666666,,0.0,,,,69.75666666666666,,,67.0,69.0,,,33.74,0.0
2025-03-06 09:15:00,504.29333333333335,-105.94,0.0,2.0,100.0,100.92666666666666,599.64,0.0,70.0,2.0,79.84333333333333,,0.0,,,,69.26,,,67.0,69.0,,,39.16,0.0
2025-03-06 09:30:00,517.7133333333333,-67.79999999999995,0.0,2.0,100.0,106.19,599.64,0.0,70.0,2.0,91.02999999999999,,0.0,,,,69.02666666666667,,,67.0,69.0,,,45.43,0.0
2025-03-06 09:45:00,504.99666666666667,-95.34999999999997,0.0,2.0,100.0,108.11666666666667,599.64,0.0,70.0,2.0,95.24333333333334,,0.0,,,,69.16333333333334,,,67.0,69.0,,,48.82,0.0
2025-03-06 10:00:00,504.29333333333335,-101.69999999999999,0.0,2.0,100.0,108.12666666666667,599.64,0.0,70.0,2.0,95.14333333333333,,0.0,,,,69.43666666666667,,,67.0,69.0,,,49.18999999999999,0.0
2025-03-06 10:15:00,522.6566666666666,-72.03999999999996,0.0,2.0,100.0,107.21666666666665,599.64,0.0,70.0,2.0,91.67,,0.0,,,,69.76,,,67.0,69.0,,,48.61000000000001,0.0
2025-03-06 10:30:00,508.53000000000003,-76.27999999999997,0.0,2.0,100.0,105.50666666666666,599.64,0.0,70.0,2.0,88.51333333333332,,0.0,,,,69.94333333333333,,,67.0,69.0,,,46.95,0.0
2025-03-06 10:45:00,517.7133333333333,-95.34999999999997,0.0,2.0,100.0,104.39666666666666,599.64,0.0,70.0,2.0,85.74000000000001,,0.0,,,,70.07666666666667,,,67.0,69.0,,,45.97,0.0
2025-03-06 11:00:00,507.1166666666666,-84.75,0.0,2.0,100.0,102.64666666666666,599.64,0.0,70.0,2.0,83.17,,0.0,,,,70.14666666666666,,,67.0,69.0,,,44.64,0.0
2025-03-06 11:15:00,507.12000000000006,-105.94,0.0,2.0,100.0,100.81666666666666,599.64,0.0,70.0,2.0,79.92999999999999,,0.0,,,,70.23666666666666,,,67.0,69.0,,,42.12,0.0
2025-03-06 11:30:00,490.1666666666667,-125.00999999999999,0.0,2.0,100.0,100.03666666666668,599.64,0.0,70.0,2.0,77.84666666666668,,0.0,,,,70.24333333333334,,,67.0,69.0,,,41.129999999999995,0.0
2025-03-06 11:45:00,505.0,-103.82,0.0,2.0,100.0,99.19333333333333,599.64,0.0,70.0,2.0,76.38,,0.0,,,,70.22333333333333,,,67.0,69.0,,,40.36,0.0
2025-03-06 12:00:00,508.53000000000003,-69.91999999999996,0.0,2.0,100.0,98.64,599.64,0.0,70.0,2.0,74.79333333333334,,0.0,,,,70.20666666666666,,,67.0,69.0,,,39.81999999999999,0.0
2025-03-06 12:15:00,510.65000000000003,,0.0,,100.0,98.40666666666668,599.64,0.0,70.0,,74.88333333333333,,0.0,,,,70.14666666666666,,,67.0,69.0,,,,
2025-03-06 12:30:00,508.53,-99.57999999999998,0.0,2.0,100.0,98.44,599.64,0.0,70.0,2.0,74.15666666666667,,0.0,,,,70.12,,,67.0,69.0,,,39.49,0.0
2025-03-06 12:45:00,514.18,-105.94,0.0,2.0,100.0,97.82000000000001,599.64,0.0,70.0,2.0,73.22000000000001,,0.0,,,,70.12,,,67.0,69.0,,,38.95,0.0
2025-03-06 13:00:00,510.65333333333336,-82.63,0.0,2.0,100.0,97.21,599.64,0.0,70.0,2.0,72.22,,0.0,,,,70.12,,,67.0,69.0,,,38.55,0.0
2025-03-06 13:15:00,509.23333333333335,-95.34999999999997,0.0,2.0,100.0,96.62,599.64,0.0,70.0,2.0,71.23333333333333,,0.0,,,,70.12,,,67.0,69.0,,,38.01,0.0
2025-03-06 13:30:00,521.2466666666667,-112.30000000000001,0.0,2.0,100.0,96.18333333333334,599.64,0.0,70.0,2.0,70.26333333333334,,0.0,,,,70.12,,,67.0,69.0,,,37.42,0.0
2025-03-06 13:45:00,515.5933333333334,-88.99000000000001,0.0,2.0,100.0,95.41000000000001,599.64,0.0,70.0,2.0,69.28333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,36.46,0.0
2025-03-06 14:00:00,524.7733333333334,-74.15999999999997,0.0,2.0,100.0,94.76666666666665,599.64,0.0,70.0,2.0,68.44,,0.0,,,,70.11,,,67.0,69.0,,,35.989999999999995,0.0
2025-03-06 14:15:00,531.84,-63.559999999999945,0.0,2.0,100.0,94.13666666666666,599.64,0.0,70.0,2.0,67.54333333333334,,0.0,,,,70.11333333333333,,,67.0,69.0,,,35.5,0.0
2025-03-06 14:30:00,525.4833333333333,-74.15999999999997,0.0,2.0,100.0,93.63666666666666,599.64,0.0,70.0,2.0,66.67,,0.0,,,,70.10333333333334,,,67.0,69.0,,,34.91,0.0
2025-03-06 14:45:00,526.8933333333333,-65.67999999999995,0.0,2.0,100.0,92.75666666666666,599.64,0.0,70.0,2.0,65.5,,0.0,,,,70.12,,,67.0,69.0,,,34.089999999999996,0.0
2025-03-06 15:00:00,516.3000000000001,-76.27999999999997,0.0,2.0,100.0,92.00666666666666,599.64,0.0,70.0,2.0,63.67333333333334,,0.0,,,,70.15666666666668,,,67.0,69.0,,,33.449999999999996,0.0
2025-03-06 15:15:00,524.7733333333334,-72.03999999999996,0.0,2.0,100.0,89.83333333333333,599.64,0.0,70.0,2.0,60.696666666666665,,0.0,,,,70.22666666666667,,,67.0,69.0,,,31.080000000000005,0.0
2025-03-06 15:30:00,519.83,-76.27999999999997,0.0,2.0,100.0,88.11666666666667,599.64,0.0,70.0,2.0,57.89333333333334,,0.0,,,,70.27333333333333,,,67.0,69.0,,,29.42,0.0
2025-03-06 15:45:00,521.9533333333334,-80.50999999999999,0.0,2.0,100.0,84.91333333333334,599.64,0.0,70.0,2.0,53.053333333333335,,0.0,,,,70.37666666666667,,,67.0,69.0,,,26.460000000000008,0.0
2025-03-06 16:00:00,531.1333333333333,-78.39999999999998,0.0,2.0,100.0,81.52333333333333,599.64,0.0,70.0,2.0,48.02666666666667,,0.0,,,,70.47666666666667,,,67.0,69.0,,,23.479999999999997,0.0
2025-03-06 16:15:00,535.37,-65.67999999999995,0.0,2.0,100.0,77.67666666666666,599.64,0.0,70.0,2.0,41.449999999999996,,0.0,,,,70.59666666666668,,,67.0,69.0,,,19.029999999999994,0.0
2025-03-06 16:30:00,536.7833333333333,-69.91999999999996,0.0,2.0,100.0,73.91666666666667,599.64,0.0,70.0,2.0,35.153333333333336,,0.0,,,,70.67333333333333,,,67.0,69.0,,,14.369999999999997,0.0
2025-03-06 16:45:00,538.1966666666667,-76.27999999999997,0.0,2.0,100.0,70.97000000000001,599.64,0.0,70.0,2.0,28.12,,0.0,,,,70.75333333333333,,,67.0,69.0,,,11.25,0.0
2025-03-06 17:00:00,536.7833333333333,-61.43999999999994,0.0,2.0,100.0,68.05333333333333,599.64,0.0,70.0,2.0,20.716666666666665,,0.0,,,,70.82666666666667,,,67.0,69.0,,,7.589999999999996,0.0
2025-03-06 17:15:00,546.67,-48.73000000000002,0.0,2.0,100.0,66.24666666666667,599.64,0.0,70.0,2.0,15.483333333333334,,0.0,,,,70.76666666666667,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-06 17:30:00,540.3166666666667,-63.559999999999945,0.0,2.0,100.0,65.55666666666667,599.64,0.0,70.0,2.0,11.913333333333334,,0.0,,,,70.67,,,67.0,69.0,,,3.970000000000006,0.0
2025-03-06 17:45:00,546.6733333333333,-42.370000000000005,0.0,2.0,100.0,65.15666666666667,599.64,0.0,70.0,2.0,8.413333333333334,,0.0,,,,70.61,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-06 18:00:00,528.3066666666667,-74.15999999999997,0.0,2.0,100.0,65.38666666666667,599.64,0.0,70.0,2.0,6.05,,0.0,,,,70.51333333333334,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-06 18:15:00,533.9566666666666,-74.15999999999997,0.0,2.0,100.0,65.78666666666668,599.64,0.0,70.0,2.0,4.36,,0.0,,,,70.41666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-06 18:30:00,540.3133333333334,-59.33000000000004,0.0,2.0,100.0,65.77333333333333,599.64,0.0,70.0,2.0,5.056666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-06 18:45:00,533.96,-63.559999999999945,0.0,2.0,100.0,66.01333333333334,599.64,0.0,70.0,2.0,6.216666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-06 19:00:00,532.5466666666666,-80.50999999999999,0.0,2.0,100.0,66.04333333333334,599.64,0.0,70.0,2.0,6.3066666666666675,,0.0,,,,70.08333333333333,,,67.0,69.0,,,2.3600000000000065,0.0
2025-03-06 19:15:00,531.1333333333333,-69.91999999999996,0.0,2.0,100.0,66.11,599.64,0.0,70.0,2.0,8.06,,0.0,,,,69.96666666666667,,,67.0,69.0,,,2.45000000000001,0.0
2025-03-06 19:30:00,560.7966666666666,-48.73000000000002,0.0,2.0,100.0,65.76666666666667,599.64,0.0,70.0,2.0,8.69,,0.0,,,,69.95,,,67.0,69.0,,,2.289999999999992,0.0
2025-03-06 19:45:00,557.2666666666667,-46.610000000000014,0.0,2.0,100.0,65.80333333333334,599.64,0.0,70.0,2.0,11.04,,0.0,,,,69.86666666666666,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-06 20:00:00,555.1466666666666,-33.89999999999998,0.0,2.0,100.0,66.04333333333334,599.64,0.0,70.0,2.0,11.573333333333332,,0.0,,,,69.88333333333334,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-06 20:15:00,576.3366666666667,-31.779999999999973,0.0,2.0,100.0,65.42666666666666,599.64,0.0,70.0,2.0,10.27,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-06 20:30:00,591.8733333333333,-16.949999999999932,0.0,2.0,100.0,65.64666666666666,599.64,0.0,70.0,2.0,8.66,,0.0,,,,70.05,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-06 20:45:00,601.0566666666667,2.1200000000000045,0.0,2.0,88.0,65.56,599.64,0.0,70.0,2.0,4.916666666666667,,0.0,,,,70.18333333333334,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-06 21:00:00,596.1133333333333,2.1200000000000045,0.0,2.0,69.66666666666667,65.81333333333333,599.64,0.0,70.0,2.0,1.2266666666666668,,0.0,,,,70.31,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-06 21:15:00,603.1766666666666,10.600000000000023,0.0,2.0,68.66666666666667,65.83666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.49,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-06 21:30:00,603.8833333333333,-4.230000000000018,0.0,2.0,69.16666666666667,65.77,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.7,,,67.0,69.0,,,2.3900000000000077,0.0
2025-03-06 21:45:00,596.11,-6.350000000000023,0.0,2.0,67.83333333333333,65.58666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.85333333333334,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-06 22:00:00,601.0533333333333,-2.1200000000000045,0.0,2.0,67.66666666666667,65.47,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.94666666666667,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-06 22:15:00,600.3466666666667,2.1200000000000045,0.0,2.0,68.0,65.46,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-06 22:30:00,592.5799999999999,-2.1200000000000045,0.0,2.0,68.16666666666667,65.34333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.17,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-06 22:45:00,588.3433333333332,-8.470000000000027,0.0,2.0,68.0,65.19,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.20333333333333,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-06 23:00:00,591.17,-10.590000000000032,0.0,2.0,67.16666666666667,65.02333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.11666666666666,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-06 23:15:00,598.9366666666666,-6.350000000000023,0.0,2.0,68.0,64.79,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.96,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-06 23:30:00,593.2866666666666,-2.1200000000000045,0.0,2.0,66.66666666666667,64.46666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.76,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-06 23:45:00,600.35,-2.1200000000000045,0.0,2.0,66.83333333333333,64.03333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33666666666666,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-07 00:00:00,593.9933333333333,-6.350000000000023,0.0,2.0,68.66666666666667,63.696666666666665,599.64,0.0,70.0,2.0,4.646666666666667,,0.0,,,,69.78333333333333,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-07 00:15:00,593.2866666666667,-23.299999999999955,0.0,2.0,75.66666666666667,64.83666666666666,599.64,0.0,70.0,2.0,17.74,,0.0,,,,69.29666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-07 00:30:00,594.6999999999999,-12.710000000000036,0.0,2.0,84.83333333333333,68.01,599.64,0.0,70.0,2.0,28.163333333333338,,0.0,,,,69.06666666666666,,,67.0,69.0,,,5.82,0.0
2025-03-07 00:45:00,588.3433333333332,-8.470000000000027,0.0,2.0,95.5,72.77,599.64,0.0,70.0,2.0,37.17666666666667,,0.0,,,,68.98333333333333,,,67.0,69.0,,,9.939999999999998,0.0
2025-03-07 01:00:00,572.8033333333334,-25.41999999999996,0.0,2.0,100.0,78.12666666666667,599.64,0.0,70.0,2.0,44.52333333333333,,0.0,,,,68.99666666666667,,,67.0,69.0,,,16.0,0.0
2025-03-07 01:15:00,572.0966666666667,-27.539999999999964,0.0,2.0,100.0,81.82333333333334,599.64,0.0,70.0,2.0,49.86333333333334,,0.0,,,,69.08666666666666,,,67.0,69.0,,,20.320000000000007,0.0
2025-03-07 01:30:00,553.0266666666666,-38.139999999999986,0.0,2.0,100.0,83.94,599.64,0.0,70.0,2.0,51.99333333333334,,0.0,,,,69.27333333333333,,,67.0,69.0,,,23.32,0.0
2025-03-07 01:45:00,548.79,-50.85000000000002,0.0,2.0,100.0,84.59666666666666,599.64,0.0,70.0,2.0,52.73333333333333,,0.0,,,,69.47,,,67.0,69.0,,,23.760000000000005,0.0
2025-03-07 02:00:00,540.3133333333334,-55.09000000000003,0.0,2.0,100.0,84.38,599.64,0.0,70.0,2.0,52.15,,0.0,,,,69.64999999999999,,,67.0,69.0,,,24.099999999999994,0.0
2025-03-07 02:15:00,537.49,-44.49000000000001,0.0,2.0,100.0,83.68333333333334,599.64,0.0,70.0,2.0,51.04666666666666,,0.0,,,,69.80666666666667,,,67.0,69.0,,,23.880000000000003,0.0
2025-03-07 02:30:00,536.0766666666667,-67.79999999999995,0.0,2.0,100.0,82.31333333333333,599.64,0.0,70.0,2.0,48.403333333333336,,0.0,,,,69.97333333333334,,,67.0,69.0,,,22.130000000000003,0.0
2025-03-07 02:45:00,535.37,-67.79999999999995,0.0,2.0,100.0,79.06333333333333,599.64,0.0,70.0,2.0,43.336666666666666,,0.0,,,,70.19666666666667,,,67.0,69.0,,,20.11,0.0
2025-03-07 03:00:00,537.4866666666667,-59.33000000000004,0.0,2.0,100.0,76.47333333333334,599.64,0.0,70.0,2.0,40.0,,0.0,,,,70.27,,,67.0,69.0,,,16.759999999999998,0.0
2025-03-07 03:15:00,544.5500000000001,-65.67999999999995,0.0,2.0,100.0,75.14666666666666,599.64,0.0,70.0,2.0,37.72,,0.0,,,,70.27666666666666,,,67.0,69.0,,,15.150000000000006,0.0
2025-03-07 03:30:00,538.1966666666667,-61.43999999999994,0.0,2.0,100.0,73.88,599.64,0.0,70.0,2.0,35.660000000000004,,0.0,,,,70.27,,,67.0,69.0,,,13.489999999999995,0.0
2025-03-07 03:45:00,549.4966666666666,-50.85000000000002,0.0,2.0,100.0,72.77999999999999,599.64,0.0,70.0,2.0,33.666666666666664,,0.0,,,,70.27,,,67.0,69.0,,,12.669999999999995,0.0
2025-03-07 04:00:00,529.72,-72.03999999999996,0.0,2.0,100.0,71.80333333333333,599.64,0.0,70.0,2.0,31.953333333333333,,0.0,,,,70.25,,,67.0,69.0,,,11.510000000000005,0.0
2025-03-07 04:15:00,541.02,-55.09000000000003,0.0,2.0,100.0,71.30666666666667,599.64,0.0,70.0,2.0,30.766666666666666,,0.0,,,,70.21333333333332,,,67.0,69.0,,,10.89,0.0
2025-03-07 04:30:00,545.2566666666667,-50.85000000000002,0.0,2.0,100.0,71.42,599.64,0.0,70.0,2.0,31.28,,0.0,,,,70.12,,,67.0,69.0,,,10.839999999999996,0.0
2025-03-07 04:45:00,542.4333333333333,-65.67999999999995,0.0,2.0,100.0,71.21666666666667,599.64,0.0,70.0,2.0,30.286666666666665,,0.0,,,,70.12666666666667,,,67.0,69.0,,,10.630000000000003,0.0
2025-03-07 05:00:00,549.4966666666667,-48.73000000000002,0.0,2.0,100.0,70.85666666666667,599.64,0.0,70.0,2.0,29.26,,0.0,,,,70.12,,,67.0,69.0,,,10.129999999999995,0.0
2025-03-07 05:15:00,541.0233333333333,-52.97000000000003,0.0,2.0,100.0,70.55666666666667,599.64,0.0,70.0,2.0,28.30333333333333,,0.0,,,,70.12,,,67.0,69.0,,,9.740000000000002,0.0
2025-03-07 05:30:00,534.6666666666666,-61.43999999999994,0.0,2.0,100.0,69.90333333333332,599.64,0.0,70.0,2.0,27.27333333333333,,0.0,,,,70.12,,,67.0,69.0,,,9.18999999999999,0.0
2025-03-07 05:45:00,548.0833333333334,-55.09000000000003,0.0,2.0,100.0,69.51666666666667,599.64,0.0,70.0,2.0,26.310000000000002,,0.0,,,,70.12,,,67.0,69.0,,,8.89,0.0
2025-03-07 06:00:00,537.4866666666667,-76.27999999999997,0.0,2.0,100.0,69.13666666666667,599.64,0.0,70.0,2.0,25.386666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,8.559999999999995,0.0
2025-03-07 06:15:00,535.37,-63.559999999999945,0.0,2.0,100.0,68.63333333333334,599.64,0.0,70.0,2.0,24.48,,0.0,,,,70.11,,,67.0,69.0,,,8.119999999999997,0.0
2025-03-07 06:30:00,535.37,-80.50999999999999,0.0,2.0,100.0,68.39666666666666,599.64,0.0,70.0,2.0,23.626666666666665,,0.0,,,,70.11,,,67.0,69.0,,,7.869999999999997,0.0
2025-03-07 06:45:00,543.8466666666667,-52.97000000000003,0.0,2.0,100.0,68.13,599.64,0.0,70.0,2.0,22.929999999999996,,0.0,,,,70.11,,,67.0,69.0,,,7.529999999999994,0.0
2025-03-07 07:00:00,540.3133333333334,-52.97000000000003,0.0,2.0,100.0,67.85000000000001,599.64,0.0,70.0,2.0,22.183333333333334,,0.0,,,,70.10333333333334,,,67.0,69.0,,,7.329999999999998,0.0
2025-03-07 07:15:00,540.3133333333334,-57.210000000000036,0.0,2.0,100.0,67.62666666666667,599.64,0.0,70.0,2.0,21.49,,0.0,,,,70.09666666666668,,,67.0,69.0,,,6.960000000000001,0.0
2025-03-07 07:30:00,542.4333333333333,-55.09000000000003,0.0,2.0,100.0,67.43333333333334,599.64,0.0,70.0,2.0,20.966666666666665,,0.0,,,,70.07666666666667,,,67.0,69.0,,,6.769999999999996,0.0
2025-03-07 07:45:00,549.4966666666666,-48.73000000000002,0.0,2.0,100.0,67.19,599.64,0.0,70.0,2.0,20.206666666666667,,0.0,,,,70.09,,,67.0,69.0,,,6.469999999999999,0.0
2025-03-07 08:00:00,555.8566666666667,-42.370000000000005,0.0,2.0,100.0,66.97666666666667,599.64,0.0,70.0,2.0,19.426666666666666,,0.0,,,,70.09666666666668,,,67.0,69.0,,,6.220000000000006,0.0
2025-03-07 08:15:00,536.0766666666667,-65.67999999999995,0.0,2.0,100.0,66.70333333333333,599.64,0.0,70.0,2.0,18.8,,0.0,,,,70.08333333333333,,,67.0,69.0,,,5.850000000000001,0.0
2025-03-07 08:30:00,548.0833333333334,-55.09000000000003,0.0,2.0,100.0,66.46,599.64,0.0,70.0,2.0,17.936666666666667,,0.0,,,,70.09666666666668,,,67.0,69.0,,,5.679999999999993,0.0
2025-03-07 08:45:00,535.3733333333333,-42.370000000000005,0.0,2.0,100.0,66.09333333333333,599.64,0.0,70.0,2.0,16.959999999999997,,0.0,,,,70.10333333333334,,,67.0,69.0,,,5.369999999999997,0.0
2025-03-07 09:00:00,550.1999999999999,-59.33000000000004,0.0,2.0,100.0,65.91333333333334,599.64,0.0,70.0,2.0,16.773333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-07 09:15:00,560.8000000000001,-23.299999999999955,0.0,2.0,100.0,71.68666666666667,599.64,0.0,70.0,2.0,31.27333333333333,,0.0,,,,69.39999999999999,,,67.0,69.0,,,6.1200000000000045,0.0
2025-03-07 09:30:00,562.9166666666666,-23.299999999999955,0.0,2.0,100.0,81.85000000000001,599.64,0.0,70.0,2.0,48.84,,0.0,,,,68.88333333333334,,,67.0,69.0,,,17.120000000000005,0.0
2025-03-07 09:45:00,548.79,-55.09000000000003,0.0,2.0,100.0,90.57666666666667,599.64,0.0,70.0,2.0,60.776666666666664,,0.0,,,,68.71333333333332,,,67.0,69.0,,,26.590000000000003,0.0
2025-03-07 10:00:00,552.32,-63.559999999999945,0.0,2.0,100.0,98.08,599.64,0.0,70.0,2.0,72.15333333333332,,0.0,,,,68.64666666666666,,,67.0,69.0,,,35.11,0.0
2025-03-07 10:15:00,537.49,-61.43999999999994,0.0,2.0,100.0,102.29,599.64,0.0,70.0,2.0,80.01,,0.0,,,,68.73,,,67.0,69.0,,,39.63,0.0
2025-03-07 10:30:00,526.1866666666666,-74.15999999999997,0.0,2.0,100.0,104.71999999999998,599.64,0.0,70.0,2.0,84.74666666666667,,0.0,,,,68.94,,,67.0,69.0,,,42.8,0.0
2025-03-07 10:45:00,524.07,-80.50999999999999,0.0,2.0,100.0,106.80333333333333,599.64,0.0,70.0,2.0,89.04,,0.0,,,,69.09666666666668,,,67.0,69.0,,,44.99,0.0
2025-03-07 11:00:00,526.19,-69.91999999999996,0.0,2.0,100.0,107.85666666666667,599.64,0.0,70.0,2.0,92.0,,0.0,,,,69.25666666666666,,,67.0,69.0,,,46.830000000000005,0.0
2025-03-07 11:15:00,508.5333333333333,-80.50999999999999,0.0,2.0,100.0,108.18333333333332,599.64,0.0,70.0,2.0,92.77,,0.0,,,,69.44666666666667,,,67.0,69.0,,,46.75999999999999,0.0
2025-03-07 11:30:00,521.2433333333333,-74.15999999999997,0.0,2.0,100.0,109.05333333333333,599.64,0.0,70.0,2.0,94.07333333333334,,0.0,,,,69.56333333333333,,,67.0,69.0,,,47.290000000000006,0.0
2025-03-07 11:45:00,507.8233333333333,-88.99000000000001,0.0,2.0,100.0,109.44666666666667,599.64,0.0,70.0,2.0,94.22333333333334,,0.0,,,,69.69,,,67.0,69.0,,,47.85999999999999,0.0
2025-03-07 12:00:00,497.93666666666667,-97.46999999999997,0.0,2.0,100.0,109.59666666666668,599.64,0.0,70.0,2.0,94.16000000000001,,0.0,,,,69.8,,,67.0,69.0,,,48.34,0.0
2025-03-07 12:15:00,502.17333333333335,-108.06,0.0,2.0,100.0,109.51333333333334,599.64,0.0,70.0,2.0,94.17666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,,,48.24,0.0
2025-03-07 12:30:00,502.87999999999994,-84.75,0.0,2.0,100.0,109.39333333333333,599.64,0.0,70.0,2.0,93.11666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,,,48.26,0.0
2025-03-07 12:45:00,492.99,-95.34999999999997,0.0,2.0,100.0,109.15333333333335,599.64,0.0,70.0,2.0,93.17666666666666,,0.0,,,,69.94666666666666,,,67.0,69.0,,,47.620000000000005,0.0
2025-03-07 13:00:00,504.29333333333335,-88.99000000000001,0.0,2.0,100.0,109.28000000000002,599.64,0.0,70.0,2.0,92.76666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,47.73,0.0
2025-03-07 13:15:00,496.52,-97.46999999999997,0.0,2.0,100.0,109.28000000000002,599.64,0.0,70.0,2.0,92.71999999999998,,0.0,,,,69.98,,,67.0,69.0,,,47.660000000000004,0.0
2025-03-07 13:30:00,500.0566666666667,-91.11000000000001,0.0,2.0,100.0,109.33999999999999,599.64,0.0,70.0,2.0,92.04333333333334,,0.0,,,,70.01,,,67.0,69.0,,,47.809999999999995,0.0
2025-03-07 13:45:00,489.46000000000004,-112.30000000000001,0.0,2.0,100.0,108.8,599.64,0.0,70.0,2.0,89.44333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,46.42,0.0
2025-03-07 14:00:00,499.34999999999997,-105.94,0.0,2.0,100.0,108.30333333333334,599.64,0.0,70.0,2.0,88.25666666666666,,0.0,,,,70.12,,,67.0,69.0,,,45.970000000000006,0.0
2025-03-07 14:15:00,509.24,-99.57999999999998,0.0,2.0,100.0,107.06,599.64,0.0,70.0,2.0,84.94,,0.0,,,,70.23,,,67.0,69.0,,,45.03,0.0
2025-03-07 14:30:00,509.9433333333333,-95.34999999999997,0.0,2.0,100.0,105.58333333333333,599.64,0.0,70.0,2.0,82.19333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,,,42.589999999999996,0.0
2025-03-07 14:45:00,535.37,-93.22999999999996,0.0,2.0,100.0,102.5,599.64,0.0,70.0,2.0,79.70666666666666,,0.0,,,,70.27333333333333,,,67.0,69.0,,,40.47999999999999,0.0
2025-03-07 15:00:00,576.3333333333334,-31.779999999999973,0.0,2.0,100.0,99.58666666666666,599.64,0.0,70.0,2.0,78.01,,0.0,,,,70.26333333333334,,,67.0,69.0,,,37.16,0.0
2025-03-07 15:15:00,581.2800000000001,-16.949999999999932,0.0,2.0,100.0,98.83999999999999,599.64,0.0,70.0,2.0,77.18333333333334,,0.0,,,,70.20666666666666,,,67.0,69.0,,,35.84,0.0
2025-03-07 15:30:00,580.5733333333334,-27.539999999999964,0.0,2.0,100.0,99.39999999999999,599.64,0.0,70.0,2.0,77.87,,0.0,,,,70.11333333333333,,,67.0,69.0,,,35.949999999999996,0.0
2025-03-07 15:45:00,597.5233333333333,-12.710000000000036,0.0,2.0,100.0,99.11333333333333,599.64,0.0,70.0,2.0,78.83,,0.0,,,,70.02333333333333,,,67.0,69.0,,,35.35999999999999,0.0
2025-03-07 16:00:00,591.1666666666666,-21.18999999999994,0.0,2.0,76.5,93.68666666666667,599.64,0.0,70.0,2.0,79.72333333333334,,0.0,,,,69.98,,,67.0,69.0,,,35.89,0.0
2025-03-07 16:15:00,596.82,-12.710000000000036,0.0,2.0,63.666666666666664,91.06666666666666,599.64,0.0,70.0,2.0,79.81333333333333,,0.0,,,,69.98,,,67.0,69.0,,,28.070000000000007,0.0
2025-03-07 16:30:00,591.8733333333333,-10.590000000000032,0.0,2.0,64.83333333333333,91.40666666666668,599.64,0.0,70.0,2.0,79.83999999999999,,0.0,,,,69.98,,,67.0,69.0,,,27.61,0.0
2025-03-07 16:45:00,595.4033333333333,16.950000000000045,0.0,2.0,63.5,91.28666666666668,599.64,0.0,70.0,2.0,79.93333333333334,,0.0,,,,69.98,,,67.0,69.0,,,28.410000000000004,0.0
2025-03-07 17:00:00,601.0566666666667,6.360000000000014,0.0,2.0,61.5,90.91333333333334,599.64,0.0,70.0,2.0,79.55333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,,,27.5,0.0
2025-03-07 17:15:00,606.7066666666666,12.720000000000027,0.0,2.0,56.5,89.78333333333335,599.64,0.0,70.0,2.0,76.49333333333334,,0.0,,,,70.13000000000001,,,67.0,69.0,,,26.990000000000002,0.0
2025-03-07 17:30:00,593.2866666666666,6.360000000000014,0.0,2.0,54.666666666666664,88.58999999999999,599.64,0.0,70.0,2.0,74.69,,0.0,,,,70.14999999999999,,,67.0,69.0,,,25.270000000000003,0.0
2025-03-07 17:45:00,600.35,-8.470000000000027,0.0,2.0,54.333333333333336,88.67666666666666,599.64,0.0,70.0,2.0,73.93666666666667,,0.0,,,,70.13333333333334,,,67.0,69.0,,,25.83,0.0
2025-03-07 18:00:00,603.1733333333333,10.600000000000023,0.0,2.0,53.833333333333336,88.40666666666668,599.64,0.0,70.0,2.0,72.33999999999999,,0.0,,,,70.14999999999999,,,67.0,69.0,,,25.049999999999997,0.0
2025-03-07 18:15:00,609.5300000000001,2.1200000000000045,0.0,2.0,52.166666666666664,86.75999999999999,599.64,0.0,70.0,2.0,68.98666666666666,,0.0,,,,70.25,,,67.0,69.0,,,23.9,0.0
2025-03-07 18:30:00,592.5799999999999,-14.830000000000041,0.0,2.0,52.333333333333336,85.98666666666666,599.64,0.0,70.0,2.0,67.59666666666666,,0.0,,,,70.21333333333332,,,67.0,69.0,,,23.409999999999997,0.0
2025-03-07 18:45:00,603.8833333333333,-4.230000000000018,0.0,2.0,52.5,85.79666666666667,599.64,0.0,70.0,2.0,67.96666666666665,,0.0,,,,70.14666666666666,,,67.0,69.0,,,22.79,0.0
2025-03-07 19:00:00,597.5233333333333,-12.710000000000036,0.0,2.0,53.333333333333336,85.61,599.64,0.0,70.0,2.0,67.17999999999999,,0.0,,,,70.12,,,67.0,69.0,,,22.96,0.0
2025-03-07 19:15:00,599.6433333333333,-6.350000000000023,0.0,2.0,53.833333333333336,86.00999999999999,599.64,0.0,70.0,2.0,68.37666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,,,22.770000000000003,0.0
2025-03-07 19:30:00,595.4066666666666,-4.230000000000018,0.0,2.0,53.833333333333336,86.54,599.64,0.0,70.0,2.0,70.45666666666666,,0.0,,,,69.91666666666667,,,67.0,69.0,,,23.74000000000001,0.0
2025-03-07 19:45:00,597.5266666666666,-27.539999999999964,0.0,2.0,54.5,87.83,599.64,0.0,70.0,2.0,72.84666666666668,,0.0,,,,69.84666666666666,,,67.0,69.0,,,24.859999999999992,0.0
2025-03-07 20:00:00,593.2866666666667,4.240000000000009,0.0,2.0,54.5,88.19,599.64,0.0,70.0,2.0,72.73333333333333,,0.0,,,,69.89666666666666,,,67.0,69.0,,,25.22,0.0
2025-03-07 20:15:00,603.88,0.0,0.0,2.0,54.666666666666664,88.27,599.64,0.0,70.0,2.0,72.72,,0.0,,,,69.90333333333334,,,67.0,69.0,,,24.849999999999994,0.0
2025-03-07 20:30:00,598.23,0.0,0.0,2.0,55.0,88.58666666666666,599.64,0.0,70.0,2.0,73.70666666666666,,0.0,,,,69.92,,,67.0,69.0,,,25.28,0.0
2025-03-07 20:45:00,586.2233333333334,-25.41999999999996,0.0,2.0,55.666666666666664,89.04666666666667,599.64,0.0,70.0,2.0,74.29333333333334,,0.0,,,,69.92333333333333,,,67.0,69.0,,,25.93,0.0
2025-03-07 21:00:00,593.9933333333333,-14.830000000000041,0.0,2.0,55.5,88.79666666666667,599.64,0.0,70.0,2.0,73.60333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,,,25.32,0.0
2025-03-07 21:15:00,598.9366666666666,2.1200000000000045,0.0,2.0,54.666666666666664,88.60333333333334,599.64,0.0,70.0,2.0,73.50999999999999,,0.0,,,,69.96666666666665,,,67.0,69.0,,,25.080000000000005,0.0
2025-03-07 21:30:00,607.4133333333333,-2.1200000000000045,0.0,2.0,54.333333333333336,88.8,599.64,0.0,70.0,2.0,73.53333333333333,,0.0,,,,69.98,,,67.0,69.0,,,25.300000000000004,0.0
2025-03-07 21:45:00,604.5866666666667,10.600000000000023,0.0,2.0,52.666666666666664,88.72333333333334,599.64,0.0,70.0,2.0,73.63333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,25.229999999999997,0.0
2025-03-07 22:00:00,601.0566666666667,-4.230000000000018,0.0,2.0,52.0,88.80666666666667,599.64,0.0,70.0,2.0,73.60333333333334,,0.0,,,,69.98,,,67.0,69.0,,,25.370000000000005,0.0
2025-03-07 22:15:00,593.9933333333333,-4.230000000000018,0.0,2.0,50.666666666666664,88.64999999999999,599.64,0.0,70.0,2.0,73.57,,0.0,,,,69.99333333333334,,,67.0,69.0,,,25.330000000000005,0.0
2025-03-07 22:30:00,602.4699999999999,8.480000000000018,0.0,2.0,49.833333333333336,88.57333333333334,599.64,0.0,70.0,2.0,73.62,,0.0,,,,69.98,,,67.0,69.0,,,25.25,0.0
2025-03-07 22:45:00,584.8133333333334,-6.350000000000023,0.0,2.0,50.0,88.69333333333333,599.64,0.0,70.0,2.0,73.75333333333333,,0.0,,,,69.98,,,67.0,69.0,,,25.18,0.0
2025-03-07 23:00:00,601.7600000000001,-21.18999999999994,0.0,2.0,49.666666666666664,88.86333333333334,599.64,0.0,70.0,2.0,74.10666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,25.319999999999993,0.0
2025-03-07 23:15:00,596.1133333333333,-16.949999999999932,0.0,2.0,48.5,88.79666666666667,599.64,0.0,70.0,2.0,72.87,,0.0,,,,70.03333333333332,,,67.0,69.0,,,25.36,0.0
2025-03-07 23:30:00,592.58,-16.949999999999932,0.0,2.0,47.5,87.94,599.64,0.0,70.0,2.0,70.60666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,24.629999999999995,0.0
2025-03-07 23:45:00,597.5233333333333,4.240000000000009,0.0,2.0,47.166666666666664,87.71,599.64,0.0,70.0,2.0,69.86,,0.0,,,,70.10333333333334,,,67.0,69.0,,,24.14,0.0
2025-03-08 00:00:00,597.5266666666666,-6.350000000000023,0.0,2.0,47.0,88.39666666666666,599.64,0.0,70.0,2.0,70.92666666666666,,0.0,,,,70.02333333333333,,,67.0,69.0,,,24.519999999999996,0.0
2025-03-08 00:15:00,591.8733333333333,-14.830000000000041,0.0,2.0,47.0,88.35666666666667,599.64,0.0,70.0,2.0,71.66333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,,,25.309999999999995,0.0
2025-03-08 00:30:00,600.35,-6.350000000000023,0.0,2.0,46.833333333333336,88.46666666666665,599.64,0.0,70.0,2.0,73.27,,0.0,,,,69.91333333333334,,,67.0,69.0,,,25.539999999999992,0.0
2025-03-08 00:45:00,592.5799999999999,-2.1200000000000045,0.0,2.0,47.333333333333336,88.98666666666668,599.64,0.0,70.0,2.0,76.11,,0.0,,,,69.82666666666667,,,67.0,69.0,,,26.800000000000004,0.0
2025-03-08 01:00:00,595.4033333333333,0.0,0.0,2.0,47.333333333333336,89.69666666666666,599.64,0.0,70.0,2.0,80.18333333333332,,0.0,,,,69.71333333333332,,,67.0,69.0,,,27.489999999999995,0.0
2025-03-08 01:15:00,589.7566666666667,-10.590000000000032,0.0,2.0,47.833333333333336,90.16000000000001,599.64,0.0,70.0,2.0,84.54666666666667,,0.0,,,,69.61,,,67.0,69.0,,,28.67,0.0
2025-03-08 01:30:00,603.88,-2.1200000000000045,0.0,2.0,50.833333333333336,90.92,599.64,0.0,70.0,2.0,90.94666666666666,,0.0,,,,69.46666666666665,,,67.0,69.0,,,29.990000000000002,0.0
2025-03-08 01:45:00,590.4633333333333,-4.230000000000018,0.0,2.0,56.666666666666664,93.09666666666665,599.64,0.0,70.0,2.0,95.22666666666667,,0.0,,,,69.44666666666666,,,67.0,69.0,,,32.01,0.0
2025-03-08 02:00:00,598.23,-12.710000000000036,0.0,2.0,57.0,92.98333333333333,599.64,0.0,70.0,2.0,91.58999999999999,,0.0,,,,69.77666666666666,,,67.0,69.0,,,31.059999999999995,0.0
2025-03-08 02:15:00,594.7033333333333,-4.230000000000018,0.0,2.0,56.833333333333336,92.41000000000001,599.64,0.0,70.0,2.0,93.80666666666667,,0.0,,,,69.75333333333333,,,67.0,69.0,,,31.72,0.0
2025-03-08 02:30:00,607.41,-2.1200000000000045,0.0,2.0,57.0,92.00666666666666,599.64,0.0,70.0,2.0,91.69333333333333,,0.0,,,,69.92666666666666,,,67.0,69.0,,,31.21999999999999,0.0
2025-03-08 02:45:00,610.9466666666667,8.480000000000018,0.0,2.0,57.0,91.32333333333332,599.64,0.0,70.0,2.0,88.73,,0.0,,,,70.06333333333333,,,67.0,69.0,,,30.599999999999994,0.0
2025-03-08 03:00:00,587.6366666666667,-12.710000000000036,0.0,2.0,57.166666666666664,90.79333333333334,599.64,0.0,70.0,2.0,85.03666666666666,,0.0,,,,70.2,,,67.0,69.0,,,29.910000000000004,0.0
2025-03-08 03:15:00,596.82,-6.350000000000023,0.0,2.0,57.0,89.14,599.64,0.0,70.0,2.0,78.54666666666667,,0.0,,,,70.42333333333333,,,67.0,69.0,,,28.590000000000003,0.0
2025-03-08 03:30:00,587.6333333333333,-2.1200000000000045,0.0,2.0,57.333333333333336,87.05333333333333,599.64,0.0,70.0,2.0,72.32666666666667,,0.0,,,,70.54333333333334,,,67.0,69.0,,,26.479999999999997,0.0
2025-03-08 03:45:00,590.46,-10.590000000000032,0.0,2.0,57.166666666666664,84.30666666666666,599.64,0.0,70.0,2.0,65.05,,0.0,,,,70.66333333333334,,,67.0,69.0,,,23.97999999999999,0.0
2025-03-08 04:00:00,605.2933333333334,14.840000000000032,0.0,2.0,57.166666666666664,79.88333333333334,599.64,0.0,70.0,2.0,56.04666666666666,,0.0,,,,70.84333333333333,,,67.0,69.0,,,21.070000000000007,0.0
2025-03-08 04:15:00,596.1133333333333,14.840000000000032,0.0,2.0,57.833333333333336,75.38,599.64,0.0,70.0,2.0,47.15,,0.0,,,,70.94333333333334,,,67.0,69.0,,,16.580000000000005,0.0
2025-03-08 04:30:00,601.0566666666667,8.480000000000018,0.0,2.0,58.333333333333336,71.64666666666666,599.64,0.0,70.0,2.0,39.473333333333336,,0.0,,,,70.95666666666666,,,67.0,69.0,,,12.599999999999994,0.0
2025-03-08 04:45:00,604.5866666666667,27.550000000000068,0.0,2.0,58.333333333333336,68.78,599.64,0.0,70.0,2.0,32.46,,0.0,,,,70.95666666666666,,,67.0,69.0,,,9.220000000000006,0.0
2025-03-08 05:00:00,607.4133333333333,4.240000000000009,0.0,2.0,58.333333333333336,66.73,599.64,0.0,70.0,2.0,25.91,,0.0,,,,70.93333333333334,,,67.0,69.0,,,6.589999999999996,0.0
2025-03-08 05:15:00,593.9933333333333,-12.710000000000036,0.0,2.0,57.666666666666664,65.22666666666667,599.64,0.0,70.0,2.0,21.156666666666666,,0.0,,,,70.82666666666667,,,67.0,69.0,,,5.130000000000003,0.0
2025-03-08 05:30:00,603.88,2.1200000000000045,0.0,2.0,57.666666666666664,63.81666666666666,599.64,0.0,70.0,2.0,15.663333333333332,,0.0,,,,70.78333333333335,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-08 05:45:00,603.8833333333333,-6.350000000000023,0.0,2.0,58.5,62.70666666666667,599.64,0.0,70.0,2.0,12.24,,0.0,,,,70.68,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-08 06:00:00,588.34,-19.069999999999936,0.0,2.0,59.166666666666664,61.910000000000004,599.64,0.0,70.0,2.0,7.833333333333333,,0.0,,,,70.65333333333334,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-08 06:15:00,607.4133333333333,-4.230000000000018,0.0,2.0,62.333333333333336,62.083333333333336,599.64,0.0,70.0,2.0,4.503333333333333,,0.0,,,,70.57666666666667,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-08 06:30:00,592.58,-8.470000000000027,0.0,2.0,66.33333333333333,62.21666666666667,599.64,0.0,70.0,2.0,1.2566666666666666,,0.0,,,,70.54666666666667,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-08 06:45:00,594.6966666666667,2.1200000000000045,0.0,2.0,70.66666666666667,62.70666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-08 07:00:00,599.64,-2.1200000000000045,0.0,2.0,72.5,62.76333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-08 07:15:00,594.6966666666666,-10.590000000000032,0.0,2.0,75.66666666666667,63.03666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-08 07:30:00,594.6999999999999,-6.350000000000023,0.0,2.0,77.0,63.199999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.3800000000000026,0.0
