time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 03:15:00,601.0533333333333,-2.1200000000000045,0.0,2.0,45.166666666666664,63.826666666666675,599.64,0.0,70.0,2.0,20.053333333333335,,0.0,,,,69.62666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-11 03:30:00,595.4066666666666,19.07000000000005,0.0,2.0,45.166666666666664,63.94333333333333,599.64,0.0,70.0,2.0,19.253333333333334,,0.0,,,,69.77666666666666,,,67.0,69.0,,,3.499999999999993,0.0
2025-03-11 03:45:00,603.1766666666666,12.720000000000027,0.0,2.0,45.5,64.49333333333334,599.64,0.0,70.0,2.0,18.650000000000002,,0.0,,,,69.86,,,67.0,69.0,,,3.25,0.0
2025-03-11 04:00:00,600.35,-2.1200000000000045,0.0,2.0,45.0,63.823333333333345,599.64,0.0,70.0,2.0,16.913333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.8500000000000085,0.0
2025-03-11 04:15:00,591.17,-14.830000000000041,0.0,2.0,44.0,61.593333333333334,599.64,0.0,70.0,2.0,18.106666666666666,,0.0,,,,69.92,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-11 04:30:00,593.9933333333333,-12.710000000000036,0.0,2.0,49.333333333333336,64.14666666666666,599.64,0.0,70.0,2.0,25.84,,0.0,,,,69.61333333333333,,,67.0,69.0,,,4.659999999999997,0.0
2025-03-11 04:45:00,588.3433333333334,-27.539999999999964,0.0,2.0,60.0,68.12,599.64,0.0,70.0,2.0,31.77333333333333,,0.0,,,,69.48666666666666,,,67.0,69.0,,,7.339999999999996,0.0
2025-03-11 05:00:00,608.8266666666667,10.600000000000023,0.0,2.0,60.0,68.24,599.64,0.0,70.0,2.0,31.21666666666667,,0.0,,,,69.67666666666666,,,67.0,69.0,,,7.769999999999996,0.0
2025-03-11 05:15:00,596.11,-19.069999999999936,0.0,2.0,60.5,67.88666666666667,599.64,0.0,70.0,2.0,29.876666666666665,,0.0,,,,69.82666666666667,,,67.0,69.0,,,7.080000000000005,0.0
2025-03-11 05:30:00,602.4666666666667,0.0,0.0,2.0,61.5,69.03666666666668,599.64,0.0,70.0,2.0,27.706666666666667,,0.0,,,,69.98,,,67.0,69.0,,,6.970000000000006,0.0
2025-03-11 05:45:00,598.9366666666666,-10.590000000000032,0.0,2.0,54.833333333333336,68.29666666666667,599.64,0.0,70.0,2.0,22.546666666666667,,0.0,,,,70.22000000000001,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-11 06:00:00,591.8733333333333,-8.470000000000027,0.0,2.0,50.5,65.93333333333334,599.64,0.0,70.0,2.0,16.39,,0.0,,,,70.38,,,67.0,69.0,,,3.25,0.0
2025-03-11 06:15:00,591.8733333333333,-21.18999999999994,0.0,2.0,50.5,65.01666666666667,599.64,0.0,70.0,2.0,13.166666666666666,,0.0,,,,70.39,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-11 06:30:00,600.3466666666667,-2.1200000000000045,0.0,2.0,51.0,64.46666666666665,599.64,0.0,70.0,2.0,10.003333333333334,,0.0,,,,70.40333333333332,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-11 06:45:00,583.3966666666666,-21.18999999999994,0.0,2.0,50.833333333333336,64.19666666666666,599.64,0.0,70.0,2.0,6.03,,0.0,,,,70.43666666666667,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-11 07:00:00,606.0,6.360000000000014,0.0,2.0,50.666666666666664,63.94333333333333,599.64,0.0,70.0,2.0,2.6233333333333335,,0.0,,,,70.43,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-11 07:15:00,601.7633333333333,-6.350000000000023,0.0,2.0,50.833333333333336,63.89000000000001,599.64,0.0,70.0,2.0,0.11333333333333334,,0.0,,,,70.43666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-11 07:30:00,605.9966666666667,0.0,0.0,2.0,50.666666666666664,63.93333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.47666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-11 07:45:00,608.12,10.600000000000023,0.0,2.0,50.666666666666664,63.93333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-11 08:00:00,616.5933333333334,23.31000000000006,0.0,2.0,50.833333333333336,64.01,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,1.1700000000000088,0.0
2025-03-11 08:15:00,604.5866666666667,21.190000000000055,0.0,2.0,50.666666666666664,63.52333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-11 08:30:00,601.0566666666667,-6.350000000000023,0.0,2.0,50.5,63.413333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-11 08:45:00,603.88,-6.350000000000023,0.0,2.0,50.5,63.54333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.47333333333334,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-11 09:00:00,610.9433333333333,4.240000000000009,0.0,2.0,50.166666666666664,63.48666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.47666666666667,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-11 09:15:00,598.9366666666666,-8.470000000000027,0.0,2.0,50.5,63.65,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.48333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-11 09:30:00,595.4066666666666,-6.350000000000023,0.0,2.0,50.333333333333336,63.63333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-11 09:45:00,593.9899999999999,-12.710000000000036,0.0,2.0,50.0,63.083333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-11 10:00:00,598.9366666666666,2.1200000000000045,0.0,2.0,56.833333333333336,61.473333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.32,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-11 10:15:00,591.8733333333333,0.0,0.0,2.0,60.666666666666664,62.06666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-11 10:30:00,596.1133333333333,12.720000000000027,0.0,2.0,61.0,62.24,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.07,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-11 10:45:00,608.1166666666667,6.360000000000014,0.0,2.0,60.666666666666664,64.17999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.10666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-11 11:00:00,604.59,-4.230000000000018,0.0,2.0,56.666666666666664,64.77,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.28666666666668,,,67.0,69.0,,,1.0699999999999932,0.0
2025-03-11 11:15:00,591.17,-16.949999999999932,0.0,2.0,57.0,64.53666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-11 11:30:00,601.7633333333333,12.720000000000027,0.0,2.0,57.166666666666664,63.99,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.44333333333333,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-11 11:45:00,598.9366666666666,12.720000000000027,0.0,2.0,59.166666666666664,61.82666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.35333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-11 12:00:00,606.0,4.240000000000009,0.0,2.0,61.666666666666664,62.076666666666675,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.14999999999999,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-11 12:15:00,603.88,6.360000000000014,0.0,2.0,61.666666666666664,62.49,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-11 12:30:00,586.2233333333334,0.0,0.0,2.0,61.333333333333336,62.623333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.10333333333334,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-11 12:45:00,612.3533333333334,0.0,0.0,2.0,62.166666666666664,64.32,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.16000000000001,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-11 13:00:00,603.8833333333333,-6.350000000000023,0.0,2.0,57.333333333333336,64.88,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.36333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-11 13:15:00,597.5233333333333,0.0,0.0,2.0,55.5,64.73333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.1700000000000088,0.0
2025-03-11 13:30:00,601.76,-12.710000000000036,0.0,2.0,52.666666666666664,64.75,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.70666666666666,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-11 13:45:00,605.2933333333334,0.0,0.0,2.0,50.833333333333336,64.80333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-11 14:00:00,600.35,4.240000000000009,0.0,2.0,47.833333333333336,64.91333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,1.1100000000000065,0.0
2025-03-11 14:15:00,610.24,12.720000000000027,0.0,2.0,45.666666666666664,65.06666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-11 14:30:00,608.8233333333334,19.07000000000005,0.0,2.0,43.333333333333336,65.3,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.83,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-11 14:45:00,596.11,2.1200000000000045,0.0,2.0,43.333333333333336,65.50333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.83999999999999,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-11 15:00:00,603.1766666666666,4.240000000000009,0.0,2.0,45.333333333333336,65.54666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.83999999999999,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-11 15:15:00,607.4133333333333,-6.350000000000023,0.0,2.0,45.333333333333336,66.62,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.92666666666666,,,67.0,69.0,,,0.5400000000000063,0.0
2025-03-11 15:30:00,596.82,-4.230000000000018,0.0,3.0,45.333333333333336,60.39333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.74666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-11 15:45:00,600.35,21.190000000000055,0.0,3.0,46.166666666666664,60.38666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33333333333333,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-11 16:00:00,593.99,2.1200000000000045,0.0,3.0,46.333333333333336,61.71666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-11 16:15:00,592.58,-36.01999999999998,0.0,3.0,46.166666666666664,63.10333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.31,,,67.0,69.0,,,0.3300000000000054,0.0
2025-03-11 16:30:00,608.1166666666667,4.240000000000009,0.0,3.0,45.666666666666664,64.33333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39999999999999,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-11 16:45:00,590.4633333333333,-25.41999999999996,0.0,3.0,45.5,65.27666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-11 17:00:00,601.76,16.950000000000045,0.0,3.0,44.5,65.85333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.59666666666668,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-11 17:15:00,599.6433333333333,12.720000000000027,0.0,3.0,43.333333333333336,66.11666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,-0.009999999999990905,0.0
2025-03-11 17:30:00,589.7533333333333,2.1200000000000045,0.0,3.0,43.833333333333336,66.09666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,0.18000000000000682,0.0
2025-03-11 17:45:00,609.5333333333333,14.840000000000032,0.0,3.0,43.166666666666664,66.47,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,0.1700000000000017,0.0
2025-03-11 18:00:00,604.5866666666667,14.840000000000032,0.0,3.0,43.333333333333336,61.953333333333326,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,0.030000000000001137,0.0
2025-03-11 18:15:00,594.6999999999999,-8.470000000000027,0.0,3.0,44.333333333333336,59.57333333333333,599.64,0.0,70.0,2.0,0.31,,0.0,,,,70.06666666666666,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-11 18:30:00,551.6166666666667,-48.73000000000002,0.0,3.0,91.5,61.06666666666666,599.64,0.0,70.0,2.0,12.506666666666668,,0.0,,,,69.48,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-11 18:45:00,549.5,-44.49000000000001,0.0,3.0,100.0,63.74333333333334,599.64,0.0,70.0,2.0,14.4,,0.0,,,,69.56,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-11 19:00:00,555.8533333333334,-46.610000000000014,0.0,3.0,100.0,63.373333333333335,599.64,0.0,70.0,2.0,13.196666666666667,,0.0,,,,69.74666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-11 19:15:00,543.1433333333333,,0.0,,100.0,63.343333333333334,599.64,0.0,70.0,,12.76,,0.0,,,,69.83999999999999,,,67.0,69.0,,,,
2025-03-11 19:30:00,537.49,-61.43999999999994,0.0,3.0,100.0,63.123333333333335,599.64,0.0,70.0,2.0,11.433333333333332,,0.0,,,,69.93666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-11 19:45:00,541.7266666666667,-67.79999999999995,0.0,3.0,100.0,62.699999999999996,599.64,0.0,70.0,2.0,8.706666666666665,,0.0,,,,70.07000000000001,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-11 20:00:00,559.3866666666667,-29.659999999999968,0.0,3.0,100.0,62.879999999999995,599.64,0.0,70.0,2.0,4.703333333333333,,0.0,,,,70.22000000000001,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-11 20:15:00,572.1,-25.41999999999996,0.0,3.0,100.0,62.86333333333334,599.64,0.0,70.0,2.0,0.17,,0.0,,,,70.42333333333333,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-11 20:30:00,582.6933333333333,-4.230000000000018,0.0,3.0,100.0,62.843333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.58999999999999,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-11 20:45:00,570.6866666666666,-31.779999999999973,0.0,3.0,100.0,62.76333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-11 21:00:00,575.63,-19.069999999999936,0.0,3.0,100.0,62.75666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-11 21:15:00,581.9866666666667,-29.659999999999968,0.0,3.0,100.0,62.79666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.17999999999999,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-11 21:30:00,568.5666666666667,-29.659999999999968,0.0,3.0,100.0,62.76,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.35333333333334,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-11 21:45:00,579.8666666666667,-12.710000000000036,0.0,3.0,100.0,62.77666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.55,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-11 22:00:00,567.1533333333333,-21.18999999999994,0.0,3.0,100.0,62.72666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.74333333333334,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-11 22:15:00,574.9266666666667,-23.299999999999955,0.0,3.0,100.0,62.620000000000005,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.87666666666667,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-11 22:30:00,581.9866666666667,-8.470000000000027,0.0,3.0,100.0,62.379999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.97,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-11 22:45:00,566.4466666666667,-16.949999999999932,0.0,3.0,100.0,62.20666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.04333333333334,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-11 23:00:00,581.2766666666666,-33.89999999999998,0.0,3.0,100.0,61.98666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.00666666666666,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-11 23:15:00,569.2733333333334,-42.370000000000005,0.0,3.0,100.0,61.72,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.0,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-11 23:30:00,577.0433333333334,-31.779999999999973,0.0,3.0,100.0,61.416666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.06,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-11 23:45:00,566.4466666666667,-33.89999999999998,0.0,3.0,100.0,60.89666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-12 00:00:00,571.39,-19.069999999999936,0.0,3.0,100.0,60.49,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.89666666666666,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-12 00:15:00,588.34,-14.830000000000041,0.0,3.0,80.0,60.57,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.40333333333332,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-12 00:30:00,601.0533333333333,0.0,0.0,3.0,41.5,62.67333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.48333333333333,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-12 00:45:00,588.3433333333334,-6.350000000000023,0.0,3.0,43.0,62.73,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.41666666666667,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-12 01:00:00,603.1733333333333,4.240000000000009,0.0,3.0,43.666666666666664,62.660000000000004,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-12 01:15:00,598.2333333333332,-10.590000000000032,0.0,3.0,44.833333333333336,61.57333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.2,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-12 01:30:00,600.3466666666667,2.1200000000000045,0.0,3.0,46.166666666666664,61.0,599.64,0.0,70.0,2.0,0.14666666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-12 01:45:00,597.5266666666666,-6.350000000000023,0.0,3.0,46.333333333333336,60.07333333333333,599.64,0.0,70.0,2.0,1.6199999999999999,,0.0,,,,69.92,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-12 02:00:00,602.4699999999999,-6.350000000000023,0.0,3.0,47.166666666666664,59.28333333333333,599.64,0.0,70.0,2.0,6.4799999999999995,,0.0,,,,69.72666666666667,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-12 02:15:00,597.5233333333333,-2.1200000000000045,0.0,3.0,47.0,59.45666666666667,599.64,0.0,70.0,2.0,12.270000000000001,,0.0,,,,69.57333333333332,,,67.0,69.0,,,0.2700000000000031,0.0
2025-03-12 02:30:00,603.8833333333333,-8.470000000000027,0.0,3.0,46.666666666666664,62.30666666666667,599.64,0.0,70.0,2.0,14.06,,0.0,,,,69.63,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-12 02:45:00,599.6433333333333,6.360000000000014,0.0,2.0,46.5,65.37666666666667,599.64,0.0,70.0,2.0,5.81,,0.0,,,,70.09333333333333,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-12 03:00:00,602.4699999999999,8.480000000000018,0.0,2.0,46.666666666666664,64.99,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.41666666666667,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-12 03:15:00,603.1733333333333,16.950000000000045,0.0,2.0,47.166666666666664,64.13666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.43333333333334,,,67.0,69.0,,,1.029999999999994,0.0
2025-03-12 03:30:00,597.5233333333333,4.240000000000009,0.0,2.0,46.5,63.93,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-12 03:45:00,582.6933333333333,-6.350000000000023,0.0,2.0,46.333333333333336,63.836666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-12 04:00:00,599.6433333333333,-12.710000000000036,0.0,2.0,46.166666666666664,62.589999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-12 04:15:00,598.9366666666666,8.480000000000018,0.0,2.0,47.166666666666664,61.98,599.64,0.0,70.0,2.0,0.01,,0.0,,,,70.07000000000001,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 04:30:00,600.3466666666667,0.0,0.0,2.0,46.666666666666664,60.99666666666667,599.64,0.0,70.0,2.0,1.4533333333333331,,0.0,,,,69.92,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-12 04:45:00,607.4133333333333,8.480000000000018,0.0,2.0,46.833333333333336,60.026666666666664,599.64,0.0,70.0,2.0,5.576666666666667,,0.0,,,,69.76666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 05:00:00,601.7633333333333,12.720000000000027,0.0,2.0,46.333333333333336,59.73333333333333,599.64,0.0,70.0,2.0,8.09,,0.0,,,,69.74666666666667,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-12 05:15:00,586.93,-21.18999999999994,0.0,2.0,46.166666666666664,59.67333333333334,599.64,0.0,70.0,2.0,10.703333333333333,,0.0,,,,69.71,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-12 05:30:00,600.35,8.480000000000018,0.0,2.0,46.166666666666664,60.38666666666666,599.64,0.0,70.0,2.0,13.306666666666667,,0.0,,,,69.69,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-12 05:45:00,614.4733333333334,23.31000000000006,0.0,2.0,46.5,61.38666666666666,599.64,0.0,70.0,2.0,15.770000000000001,,0.0,,,,69.67,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-12 06:00:00,604.5866666666667,12.720000000000027,0.0,2.0,46.166666666666664,62.629999999999995,599.64,0.0,70.0,2.0,18.096666666666668,,0.0,,,,69.69,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-12 06:15:00,589.05,-12.710000000000036,0.0,2.0,46.166666666666664,62.06333333333333,599.64,0.0,70.0,2.0,20.400000000000002,,0.0,,,,69.67999999999999,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-12 06:30:00,605.2933333333334,25.430000000000064,0.0,2.0,45.5,63.45666666666667,599.64,0.0,70.0,2.0,25.47,,0.0,,,,69.56333333333333,,,67.0,69.0,,,4.659999999999997,0.0
2025-03-12 06:45:00,607.41,21.190000000000055,0.0,2.0,45.166666666666664,66.00333333333333,599.64,0.0,70.0,2.0,29.040000000000003,,0.0,,,,69.55,,,67.0,69.0,,,6.47999999999999,0.0
2025-03-12 07:00:00,608.8233333333334,4.240000000000009,0.0,2.0,49.333333333333336,67.48,599.64,0.0,70.0,2.0,31.146666666666665,,0.0,,,,69.59666666666666,,,67.0,69.0,,,6.859999999999999,0.0
2025-03-12 07:15:00,596.11,-2.1200000000000045,0.0,2.0,50.0,67.77666666666666,599.64,0.0,70.0,2.0,30.593333333333334,,0.0,,,,69.74666666666667,,,67.0,69.0,,,7.140000000000001,0.0
2025-03-12 07:30:00,590.4633333333333,-12.710000000000036,0.0,2.0,50.333333333333336,67.41333333333334,599.64,0.0,70.0,2.0,29.203333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,,,6.789999999999999,0.0
2025-03-12 07:45:00,592.58,-27.539999999999964,0.0,2.0,50.5,67.0,599.64,0.0,70.0,2.0,27.87,,0.0,,,,69.97333333333334,,,67.0,69.0,,,6.250000000000007,0.0
2025-03-12 08:00:00,601.76,4.240000000000009,0.0,2.0,51.166666666666664,66.77,599.64,0.0,70.0,2.0,26.906666666666666,,0.0,,,,70.02333333333333,,,67.0,69.0,,,6.140000000000001,0.0
2025-03-12 08:15:00,597.5233333333333,-8.470000000000027,0.0,2.0,51.5,66.24333333333334,599.64,0.0,70.0,2.0,25.763333333333332,,0.0,,,,70.05,,,67.0,69.0,,,5.63000000000001,0.0
2025-03-12 08:30:00,595.4033333333333,0.0,0.0,2.0,51.0,66.16333333333334,599.64,0.0,70.0,2.0,24.593333333333334,,0.0,,,,70.07666666666667,,,67.0,69.0,,,5.579999999999998,0.0
2025-03-12 08:45:00,603.8833333333333,14.840000000000032,0.0,2.0,50.833333333333336,65.80333333333333,599.64,0.0,70.0,2.0,23.396666666666665,,0.0,,,,70.11333333333333,,,67.0,69.0,,,5.069999999999993,0.0
2025-03-12 09:00:00,591.8733333333333,4.240000000000009,0.0,2.0,51.333333333333336,65.36666666666666,599.64,0.0,70.0,2.0,22.52333333333333,,0.0,,,,70.11,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-12 09:15:00,597.5266666666666,8.480000000000018,0.0,2.0,51.0,65.27,599.64,0.0,70.0,2.0,21.916666666666668,,0.0,,,,70.10333333333334,,,67.0,69.0,,,4.640000000000008,0.0
2025-03-12 09:30:00,596.8166666666666,-10.590000000000032,0.0,2.0,51.5,65.12,599.64,0.0,70.0,2.0,21.680000000000003,,0.0,,,,70.07666666666667,,,67.0,69.0,,,4.559999999999995,0.0
2025-03-12 09:45:00,597.5233333333333,0.0,0.0,2.0,51.666666666666664,65.29333333333334,599.64,0.0,70.0,2.0,21.563333333333333,,0.0,,,,70.04666666666667,,,67.0,69.0,,,4.680000000000007,0.0
2025-03-12 10:00:00,600.35,8.480000000000018,0.0,2.0,51.666666666666664,65.17,599.64,0.0,70.0,2.0,20.073333333333334,,0.0,,,,70.09,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-12 10:15:00,601.0533333333333,16.950000000000045,0.0,2.0,51.5,64.98333333333333,599.64,0.0,70.0,2.0,19.30666666666667,,0.0,,,,70.08999999999999,,,67.0,69.0,,,3.8500000000000085,0.0
2025-03-12 10:30:00,602.4699999999999,6.360000000000014,0.0,2.0,51.5,64.61,599.64,0.0,70.0,2.0,17.993333333333336,,0.0,,,,70.11666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-12 10:45:00,586.93,-31.779999999999973,0.0,2.0,51.333333333333336,63.98,599.64,0.0,70.0,2.0,16.76,,0.0,,,,70.12,,,67.0,69.0,,,3.2700000000000102,0.0
2025-03-12 11:00:00,591.1666666666666,-2.1200000000000045,0.0,2.0,52.333333333333336,63.583333333333336,599.64,0.0,70.0,2.0,16.323333333333334,,0.0,,,,70.09333333333333,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-12 11:15:00,598.2333333333332,4.240000000000009,0.0,2.0,52.5,64.05333333333333,599.64,0.0,70.0,2.0,16.099999999999998,,0.0,,,,70.07,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-12 11:30:00,599.6433333333333,-14.830000000000041,0.0,2.0,52.166666666666664,63.586666666666666,599.64,0.0,70.0,2.0,14.780000000000001,,0.0,,,,70.11,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-12 11:45:00,597.5233333333333,6.360000000000014,0.0,2.0,52.666666666666664,64.01,599.64,0.0,70.0,2.0,13.950000000000001,,0.0,,,,70.11,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-12 12:00:00,598.2333333333332,12.720000000000027,0.0,2.0,50.0,65.23,599.64,0.0,70.0,2.0,9.616666666666667,,0.0,,,,70.26,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-12 12:15:00,603.1733333333333,8.480000000000018,0.0,2.0,47.166666666666664,64.85666666666667,599.64,0.0,70.0,2.0,1.5433333333333332,,0.0,,,,70.56,,,67.0,69.0,,,1.1199999999999903,0.0
2025-03-12 12:30:00,596.82,-4.230000000000018,0.0,2.0,46.5,64.88666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.70333333333333,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-12 12:45:00,606.0,25.430000000000064,0.0,2.0,46.0,64.84333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.83333333333333,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-12 13:00:00,596.82,-8.470000000000027,0.0,2.0,45.5,64.36333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.8,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-12 13:15:00,605.9966666666667,2.1200000000000045,0.0,2.0,45.0,65.21,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.71333333333332,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 13:30:00,590.4633333333333,-4.230000000000018,0.0,2.0,45.666666666666664,65.62333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.80333333333333,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 13:45:00,599.6433333333333,0.0,0.0,2.0,47.166666666666664,65.58666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-12 14:00:00,603.88,0.0,0.0,2.0,47.333333333333336,66.45666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.71666666666667,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-12 14:15:00,591.8733333333333,-4.230000000000018,0.0,2.0,47.333333333333336,60.410000000000004,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.49333333333334,,,67.0,69.0,,,-0.13000000000000256,0.0
2025-03-12 14:30:00,593.2866666666666,4.240000000000009,0.0,2.0,47.166666666666664,63.98666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.29,,,67.0,69.0,,,-0.6399999999999935,0.0
2025-03-12 14:45:00,596.82,-10.590000000000032,0.0,2.0,47.166666666666664,59.92666666666667,599.64,0.0,70.0,2.0,1.01,,0.0,,,,70.05333333333334,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-12 15:00:00,604.59,-4.230000000000018,0.0,2.0,47.5,60.31,599.64,0.0,70.0,2.0,6.196666666666666,,0.0,,,,69.74,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-12 15:15:00,606.0,14.840000000000032,0.0,2.0,47.833333333333336,61.11666666666667,599.64,0.0,70.0,2.0,9.623333333333333,,0.0,,,,69.67,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-12 15:30:00,594.6966666666666,-14.830000000000041,0.0,2.0,47.5,62.24666666666667,599.64,0.0,70.0,2.0,11.170000000000002,,0.0,,,,69.71,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-12 15:45:00,598.23,0.0,0.0,2.0,47.666666666666664,62.97666666666667,599.64,0.0,70.0,2.0,10.36,,0.0,,,,69.83666666666666,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-12 16:00:00,588.3433333333334,6.360000000000014,0.0,2.0,77.33333333333333,62.60333333333333,599.64,0.0,70.0,2.0,12.346666666666666,,0.0,,,,69.78666666666666,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-12 16:15:00,568.5666666666667,-19.069999999999936,0.0,2.0,100.0,64.00333333333333,599.64,0.0,70.0,2.0,18.636666666666667,,0.0,,,,69.57333333333334,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-12 16:30:00,543.8466666666667,-46.610000000000014,0.0,2.0,100.0,66.60000000000001,599.64,0.0,70.0,2.0,25.366666666666664,,0.0,,,,69.43333333333334,,,67.0,69.0,,,5.160000000000004,0.0
2025-03-12 16:45:00,543.14,-57.210000000000036,0.0,2.0,100.0,68.10000000000001,599.64,0.0,70.0,2.0,28.060000000000002,,0.0,,,,69.49333333333333,,,67.0,69.0,,,6.669999999999995,0.0
2025-03-12 17:00:00,548.79,-63.559999999999945,0.0,2.0,100.0,69.37,599.64,0.0,70.0,2.0,30.076666666666664,,0.0,,,,69.57,,,67.0,69.0,,,7.269999999999996,0.0
2025-03-12 17:15:00,549.4966666666667,-69.91999999999996,0.0,2.0,100.0,70.41000000000001,599.64,0.0,70.0,2.0,31.293333333333333,,0.0,,,,69.64333333333333,,,67.0,69.0,,,8.550000000000004,0.0
2025-03-12 17:30:00,554.4433333333333,-67.79999999999995,0.0,2.0,100.0,70.60333333333334,599.64,0.0,70.0,2.0,30.956666666666667,,0.0,,,,69.77666666666666,,,67.0,69.0,,,8.420000000000002,0.0
2025-03-12 17:45:00,541.7266666666666,-48.73000000000002,0.0,2.0,100.0,73.48666666666666,599.64,0.0,70.0,2.0,28.76,,0.0,,,,69.95666666666666,,,67.0,69.0,,,8.119999999999997,0.0
2025-03-12 18:00:00,555.8533333333334,-42.370000000000005,0.0,3.0,100.0,68.58333333333333,599.64,0.0,70.0,2.0,25.330000000000002,,0.0,,,,70.08666666666666,,,67.0,69.0,,,5.589999999999996,0.0
2025-03-12 18:15:00,560.09,-33.89999999999998,0.0,3.0,100.0,68.96,599.64,0.0,70.0,2.0,26.616666666666664,,0.0,,,,69.99333333333334,,,67.0,69.0,,,6.410000000000004,0.0
2025-03-12 18:30:00,543.85,-61.43999999999994,0.0,3.0,100.0,68.48333333333333,599.64,0.0,70.0,2.0,24.713333333333335,,0.0,,,,70.08,,,67.0,69.0,,,5.869999999999997,0.0
2025-03-12 18:45:00,571.3933333333333,-33.89999999999998,0.0,3.0,100.0,68.58,599.64,0.0,70.0,2.0,25.296666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,,,5.1299999999999955,0.0
2025-03-12 19:00:00,586.93,-29.659999999999968,0.0,3.0,100.0,68.67333333333333,599.64,0.0,70.0,2.0,25.98333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,5.770000000000003,0.0
2025-03-12 19:15:00,589.7566666666667,-10.590000000000032,0.0,3.0,100.0,67.98333333333333,599.64,0.0,70.0,2.0,24.21666666666667,,0.0,,,,70.06333333333333,,,67.0,69.0,,,5.650000000000006,0.0
2025-03-12 19:30:00,597.5233333333333,-10.590000000000032,0.0,3.0,99.83333333333333,66.47,599.64,0.0,70.0,2.0,19.466666666666665,,0.0,,,,70.24333333333334,,,67.0,69.0,,,4.5,0.0
2025-03-12 19:45:00,589.7566666666667,-6.350000000000023,0.0,3.0,99.16666666666667,64.43666666666667,599.64,0.0,70.0,2.0,13.160000000000002,,0.0,,,,70.43333333333334,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-12 20:00:00,594.6999999999999,-14.830000000000041,0.0,3.0,99.66666666666667,63.373333333333335,599.64,0.0,70.0,2.0,5.726666666666667,,0.0,,,,70.58999999999999,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-12 20:15:00,585.52,-10.590000000000032,0.0,3.0,100.0,63.56,599.64,0.0,70.0,2.0,0.45,,0.0,,,,70.74333333333334,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-12 20:30:00,588.3433333333334,-4.230000000000018,0.0,3.0,99.83333333333333,63.556666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.91000000000001,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-12 20:45:00,584.81,-10.590000000000032,0.0,3.0,100.0,63.413333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-12 21:00:00,584.1033333333334,-16.949999999999932,0.0,3.0,100.0,63.629999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.28333333333335,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 21:15:00,584.8100000000001,-16.949999999999932,0.0,3.0,100.0,63.49666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-12 21:30:00,600.35,-4.230000000000018,0.0,3.0,96.0,63.553333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-12 21:45:00,603.1733333333333,-6.350000000000023,0.0,3.0,86.83333333333333,63.46333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.96,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 22:00:00,591.8733333333333,-19.069999999999936,0.0,3.0,78.5,63.406666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.11999999999999,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-12 22:15:00,591.8766666666667,-12.710000000000036,0.0,3.0,76.16666666666667,63.26,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.22333333333334,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-12 22:30:00,589.05,-12.710000000000036,0.0,3.0,75.66666666666667,63.156666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.29,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-12 22:45:00,601.7600000000001,4.240000000000009,0.0,3.0,74.5,62.99333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.32666666666667,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-12 23:00:00,602.4699999999999,-8.470000000000027,0.0,3.0,73.16666666666667,62.776666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.23666666666666,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-12 23:15:00,598.23,-16.949999999999932,0.0,3.0,74.0,62.300000000000004,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.21666666666665,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-12 23:30:00,599.6433333333333,-14.830000000000041,0.0,3.0,72.83333333333333,61.973333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.05333333333333,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-12 23:45:00,592.5833333333334,-10.590000000000032,0.0,3.0,75.66666666666667,61.620000000000005,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.53333333333335,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-13 00:00:00,594.6999999999999,-4.230000000000018,0.0,3.0,78.66666666666667,61.15,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.00666666666666,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-13 00:15:00,607.4133333333333,14.840000000000032,0.0,3.0,78.5,60.589999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.49666666666667,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-13 00:30:00,589.7533333333333,-19.069999999999936,0.0,3.0,69.0,60.94333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-13 00:45:00,596.82,-12.710000000000036,0.0,3.0,39.333333333333336,63.13333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.19333333333334,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-13 01:00:00,604.5866666666667,4.240000000000009,0.0,3.0,40.666666666666664,63.00666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.19333333333334,,,67.0,69.0,,,0.5,0.0
2025-03-13 01:15:00,584.1033333333334,-12.710000000000036,0.0,3.0,42.333333333333336,61.28,599.64,0.0,70.0,2.0,0.16,,0.0,,,,70.06333333333333,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-13 01:30:00,594.6966666666667,4.240000000000009,0.0,3.0,43.5,60.10999999999999,599.64,0.0,70.0,2.0,4.213333333333334,,0.0,,,,69.81333333333333,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-13 01:45:00,598.9366666666666,-8.470000000000027,0.0,3.0,44.666666666666664,59.32333333333333,599.64,0.0,70.0,2.0,10.173333333333334,,0.0,,,,69.60666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-13 02:00:00,603.88,2.1200000000000045,0.0,3.0,45.166666666666664,60.53333333333334,599.64,0.0,70.0,2.0,16.643333333333334,,0.0,,,,69.46333333333332,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-13 02:15:00,607.4133333333333,4.240000000000009,0.0,2.0,46.166666666666664,66.85333333333334,599.64,0.0,70.0,2.0,16.296666666666667,,0.0,,,,69.68666666666667,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-13 02:30:00,589.0466666666666,-14.830000000000041,0.0,2.0,44.833333333333336,65.88,599.64,0.0,70.0,2.0,7.539999999999999,,0.0,,,,70.10333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-13 02:45:00,608.8266666666667,4.240000000000009,0.0,2.0,44.333333333333336,65.92333333333333,599.64,0.0,70.0,2.0,2.3766666666666665,,0.0,,,,70.28,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-13 03:00:00,615.89,12.720000000000027,0.0,2.0,44.5,65.64666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-13 03:15:00,596.11,-2.1200000000000045,0.0,2.0,44.166666666666664,65.21,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,0.8200000000000074,0.0
2025-03-13 03:30:00,598.23,2.1200000000000045,0.0,2.0,44.166666666666664,64.92,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38333333333333,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-13 03:45:00,589.7566666666667,-6.350000000000023,0.0,2.0,44.166666666666664,64.19666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.30333333333333,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-13 04:00:00,592.5799999999999,-6.350000000000023,0.0,2.0,44.666666666666664,63.276666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.19333333333333,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-13 04:15:00,600.35,12.720000000000027,0.0,2.0,45.166666666666664,63.07,599.64,0.0,70.0,2.0,0.2833333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-13 04:30:00,600.35,-12.710000000000036,0.0,2.0,45.333333333333336,63.02,599.64,0.0,70.0,2.0,3.0199999999999996,,0.0,,,,69.85666666666667,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-13 04:45:00,582.6933333333333,-4.230000000000018,0.0,2.0,45.333333333333336,62.53333333333333,599.64,0.0,70.0,2.0,4.776666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-13 05:00:00,603.88,27.550000000000068,0.0,2.0,45.5,62.61666666666667,599.64,0.0,70.0,2.0,8.373333333333333,,0.0,,,,69.73,,,67.0,69.0,,,0.75,0.0
2025-03-13 05:15:00,596.1133333333333,-6.350000000000023,0.0,2.0,45.666666666666664,61.593333333333334,599.64,0.0,70.0,2.0,10.94,,0.0,,,,69.69666666666667,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-13 05:30:00,607.4133333333333,10.600000000000023,0.0,2.0,45.5,61.44,599.64,0.0,70.0,2.0,13.933333333333332,,0.0,,,,69.66333333333334,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-13 05:45:00,603.88,6.360000000000014,0.0,2.0,45.666666666666664,62.443333333333335,599.64,0.0,70.0,2.0,18.78,,0.0,,,,69.57,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-13 06:00:00,603.88,10.600000000000023,0.0,2.0,46.0,63.53666666666667,599.64,0.0,70.0,2.0,22.040000000000003,,0.0,,,,69.57,,,67.0,69.0,,,4.0,0.0
2025-03-13 06:15:00,588.3433333333334,-2.1200000000000045,0.0,2.0,45.666666666666664,63.84,599.64,0.0,70.0,2.0,21.456666666666667,,0.0,,,,69.73,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-13 06:30:00,604.5866666666667,-16.949999999999932,0.0,2.0,45.5,63.32666666666666,599.64,0.0,70.0,2.0,20.923333333333332,,0.0,,,,69.82333333333332,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-13 06:45:00,605.2933333333334,8.480000000000018,0.0,2.0,45.833333333333336,63.336666666666666,599.64,0.0,70.0,2.0,21.673333333333336,,0.0,,,,69.84666666666666,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-13 07:00:00,607.41,19.07000000000005,0.0,2.0,46.0,62.98,599.64,0.0,70.0,2.0,22.896666666666665,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-13 07:15:00,600.35,-6.350000000000023,0.0,2.0,46.333333333333336,63.626666666666665,599.64,0.0,70.0,2.0,25.763333333333335,,0.0,,,,69.75999999999999,,,67.0,69.0,,,5.050000000000004,0.0
2025-03-13 07:30:00,592.5799999999999,2.1200000000000045,0.0,2.0,46.0,64.62333333333333,599.64,0.0,70.0,2.0,28.353333333333335,,0.0,,,,69.72666666666667,,,67.0,69.0,,,6.130000000000003,0.0
2025-03-13 07:45:00,601.0566666666667,-6.350000000000023,0.0,2.0,45.833333333333336,65.07333333333332,599.64,0.0,70.0,2.0,29.38,,0.0,,,,69.77666666666666,,,67.0,69.0,,,6.839999999999996,0.0
2025-03-13 08:00:00,608.12,4.240000000000009,0.0,2.0,45.0,65.04666666666667,599.64,0.0,70.0,2.0,30.526666666666667,,0.0,,,,69.78333333333332,,,67.0,69.0,,,6.769999999999996,0.0
2025-03-13 08:15:00,596.11,-12.710000000000036,0.0,2.0,44.166666666666664,67.86666666666666,599.64,0.0,70.0,2.0,33.77,,0.0,,,,69.69666666666666,,,67.0,69.0,,,8.079999999999998,0.0
2025-03-13 08:30:00,606.0,2.1200000000000045,0.0,2.0,48.0,68.3,599.64,0.0,70.0,2.0,34.336666666666666,,0.0,,,,69.77666666666666,,,67.0,69.0,,,9.089999999999996,0.0
2025-03-13 08:45:00,589.7566666666667,-29.659999999999968,0.0,2.0,51.333333333333336,68.69666666666667,599.64,0.0,70.0,2.0,33.57333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,,,8.380000000000003,0.0
2025-03-13 09:00:00,586.2233333333334,-14.830000000000041,0.0,2.0,51.166666666666664,68.26333333333334,599.64,0.0,70.0,2.0,31.033333333333335,,0.0,,,,70.03,,,67.0,69.0,,,7.489999999999995,0.0
2025-03-13 09:15:00,594.6999999999999,-12.710000000000036,0.0,2.0,51.333333333333336,67.44333333333333,599.64,0.0,70.0,2.0,28.686666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,,,6.75,0.0
2025-03-13 09:30:00,610.9433333333333,19.07000000000005,0.0,2.0,52.333333333333336,67.69,599.64,0.0,70.0,2.0,25.87,,0.0,,,,70.2,,,67.0,69.0,,,6.089999999999996,0.0
2025-03-13 09:45:00,596.11,4.240000000000009,0.0,2.0,52.166666666666664,66.95666666666666,599.64,0.0,70.0,2.0,20.766666666666666,,0.0,,,,70.33999999999999,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-13 10:00:00,597.5266666666666,-8.470000000000027,0.0,2.0,52.166666666666664,65.56666666666666,599.64,0.0,70.0,2.0,15.066666666666668,,0.0,,,,70.46333333333332,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-13 10:15:00,596.82,-4.230000000000018,0.0,2.0,52.333333333333336,64.7,599.64,0.0,70.0,2.0,9.700000000000001,,0.0,,,,70.55,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-13 10:30:00,597.5233333333333,-6.350000000000023,0.0,2.0,52.333333333333336,64.54333333333334,599.64,0.0,70.0,2.0,3.56,,0.0,,,,70.63333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-13 10:45:00,589.7566666666667,-6.350000000000023,0.0,2.0,51.833333333333336,64.47666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-13 11:00:00,591.8733333333333,-12.710000000000036,0.0,2.0,51.666666666666664,64.62666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-13 11:15:00,612.3566666666667,6.360000000000014,0.0,2.0,50.833333333333336,64.99666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.86,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-13 11:30:00,589.7566666666667,-10.590000000000032,0.0,2.0,48.0,64.17333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.92,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-13 11:45:00,590.46,6.360000000000014,0.0,2.0,47.666666666666664,63.596666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.80333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-13 12:00:00,589.0500000000001,-4.230000000000018,0.0,2.0,47.166666666666664,63.199999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-13 12:15:00,594.6999999999999,-12.710000000000036,0.0,2.0,47.0,62.656666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.46666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-13 12:30:00,611.65,21.190000000000055,0.0,2.0,46.833333333333336,62.419999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-13 12:45:00,591.87,0.0,0.0,2.0,47.166666666666664,62.35666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-13 13:00:00,603.88,2.1200000000000045,0.0,2.0,47.166666666666664,62.589999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.19333333333333,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-13 13:15:00,602.47,12.720000000000027,0.0,2.0,47.166666666666664,63.22666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.14666666666666,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-13 13:30:00,598.23,0.0,0.0,2.0,47.166666666666664,64.07333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-13 13:45:00,596.82,-6.350000000000023,0.0,2.0,45.666666666666664,65.06666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 14:00:00,592.58,-19.069999999999936,0.0,2.0,43.5,65.79333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-13 14:15:00,594.6999999999999,-8.470000000000027,0.0,2.0,45.166666666666664,65.70333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-13 14:30:00,593.99,2.1200000000000045,0.0,2.0,44.833333333333336,65.92,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-13 14:45:00,606.7066666666666,8.480000000000018,0.0,2.0,44.0,65.99666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.49666666666667,,,67.0,69.0,,,0.5,0.0
2025-03-13 15:00:00,591.8733333333333,-4.230000000000018,0.0,2.0,43.833333333333336,64.54,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-13 15:15:00,598.9366666666666,10.600000000000023,0.0,2.0,45.666666666666664,59.28666666666667,599.64,0.0,70.0,2.0,1.4866666666666666,,0.0,,,,70.01,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-13 15:30:00,607.4133333333333,-6.350000000000023,0.0,2.0,44.833333333333336,59.93333333333334,599.64,0.0,70.0,2.0,8.323333333333332,,0.0,,,,69.65666666666665,,,67.0,69.0,,,0.5400000000000063,0.0
2025-03-13 15:45:00,542.4366666666666,-86.87,0.0,2.0,85.0,61.47,599.64,0.0,70.0,2.0,15.463333333333333,,0.0,,,,69.47000000000001,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-13 16:00:00,548.0833333333334,-52.97000000000003,0.0,2.0,100.0,63.879999999999995,599.64,0.0,70.0,2.0,20.599999999999998,,0.0,,,,69.42,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-13 16:15:00,558.68,-44.49000000000001,0.0,2.0,100.0,65.55666666666666,599.64,0.0,70.0,2.0,23.2,,0.0,,,,69.49333333333333,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-13 16:30:00,550.2033333333334,-46.610000000000014,0.0,2.0,100.0,66.47000000000001,599.64,0.0,70.0,2.0,24.173333333333332,,0.0,,,,69.61,,,67.0,69.0,,,5.3500000000000085,0.0
2025-03-13 16:45:00,546.6733333333333,-42.370000000000005,0.0,2.0,100.0,66.60666666666667,599.64,0.0,70.0,2.0,24.24,,0.0,,,,69.72,,,67.0,69.0,,,5.289999999999999,0.0
2025-03-13 17:00:00,554.4366666666666,-40.25999999999999,0.0,2.0,100.0,66.89999999999999,599.64,0.0,70.0,2.0,23.939999999999998,,0.0,,,,69.83333333333333,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-13 17:15:00,551.6166666666667,-63.559999999999945,0.0,2.0,100.0,67.5,599.64,0.0,70.0,2.0,24.743333333333336,,0.0,,,,69.83333333333333,,,67.0,69.0,,,5.490000000000002,0.0
2025-03-13 17:30:00,565.74,-33.89999999999998,0.0,2.0,100.0,67.42333333333333,599.64,0.0,70.0,2.0,23.80666666666667,,0.0,,,,69.92999999999999,,,67.0,69.0,,,5.619999999999997,0.0
2025-03-13 17:45:00,572.8033333333333,-46.610000000000014,0.0,2.0,100.0,67.25666666666666,599.64,0.0,70.0,2.0,23.143333333333334,,0.0,,,,69.96,,,67.0,69.0,,,4.93,0.0
2025-03-13 18:00:00,567.1533333333333,-33.89999999999998,0.0,2.0,100.0,67.31666666666666,599.64,0.0,70.0,2.0,22.98,,0.0,,,,69.99333333333334,,,67.0,69.0,,,5.000000000000007,0.0
2025-03-13 18:15:00,560.7966666666666,-40.25999999999999,0.0,2.0,100.0,66.66666666666667,599.64,0.0,70.0,2.0,20.18,,0.0,,,,70.10000000000001,,,67.0,69.0,,,4.600000000000001,0.0
2025-03-13 18:30:00,568.57,-44.49000000000001,0.0,2.0,100.0,65.86333333333333,599.64,0.0,70.0,2.0,17.37666666666667,,0.0,,,,70.18666666666667,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-13 18:45:00,567.1533333333333,-42.370000000000005,0.0,2.0,100.0,65.05333333333333,599.64,0.0,70.0,2.0,14.123333333333333,,0.0,,,,70.26666666666667,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-13 19:00:00,586.93,-33.89999999999998,0.0,2.0,99.83333333333333,64.14,599.64,0.0,70.0,2.0,9.01,,0.0,,,,70.38666666666667,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-13 19:15:00,602.4699999999999,6.360000000000014,0.0,2.0,84.5,63.44,599.64,0.0,70.0,2.0,4.346666666666667,,0.0,,,,70.45333333333333,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-13 19:30:00,589.7533333333332,-14.830000000000041,0.0,2.0,69.5,63.24333333333333,599.64,0.0,70.0,2.0,2.2133333333333334,,0.0,,,,70.39666666666666,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-13 19:45:00,598.2333333333332,-6.350000000000023,0.0,2.0,70.16666666666667,63.303333333333335,599.64,0.0,70.0,2.0,0.12666666666666668,,0.0,,,,70.39666666666666,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-13 20:00:00,603.8833333333333,8.480000000000018,0.0,2.0,68.83333333333333,63.26,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.40333333333332,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-13 20:15:00,602.4699999999999,2.1200000000000045,0.0,2.0,67.5,63.336666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.42666666666666,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-13 20:30:00,593.9933333333333,-16.949999999999932,0.0,2.0,67.5,63.089999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-13 20:45:00,603.88,14.840000000000032,0.0,2.0,68.16666666666667,62.36000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.34666666666666,,,67.0,69.0,,,0.75,0.0
2025-03-13 21:00:00,604.5866666666667,8.480000000000018,0.0,2.0,69.16666666666667,61.26,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-13 21:15:00,591.1666666666666,-21.18999999999994,0.0,2.0,76.33333333333333,59.46333333333333,599.64,0.0,70.0,2.0,3.3699999999999997,,0.0,,,,69.84333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-13 21:30:00,574.92,-14.830000000000041,0.0,2.0,97.5,59.82,599.64,0.0,70.0,2.0,12.386666666666665,,0.0,,,,69.51333333333334,,,67.0,69.0,,,0.75,0.0
2025-03-13 21:45:00,544.5533333333333,-44.49000000000001,0.0,2.0,100.0,62.18666666666667,599.64,0.0,70.0,2.0,18.226666666666667,,0.0,,,,69.42,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-13 22:00:00,557.2633333333333,-57.210000000000036,0.0,2.0,100.0,64.11,599.64,0.0,70.0,2.0,22.909999999999997,,0.0,,,,69.39666666666666,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-13 22:15:00,552.3233333333333,-44.49000000000001,0.0,2.0,100.0,66.04333333333334,599.64,0.0,70.0,2.0,25.186666666666667,,0.0,,,,69.5,,,67.0,69.0,,,6.22999999999999,0.0
2025-03-13 22:30:00,544.5533333333333,-44.49000000000001,0.0,2.0,100.0,65.95333333333333,599.64,0.0,70.0,2.0,23.96666666666667,,0.0,,,,69.70666666666666,,,67.0,69.0,,,6.230000000000004,0.0
