time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 13:30:00,447.78999999999996,-2.1200000000000045,0.0,51.833333333333336,61.5,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,85.0,68.0,4.540000000000006,0.0
2025-02-10 13:45:00,451.32,2.1200000000000045,0.0,51.5,61.669999999999995,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.84333333333333,,,67.0,69.0,85.0,68.0,4.43,0.0
2025-02-10 14:00:00,447.0833333333333,2.1200000000000045,0.0,51.5,61.910000000000004,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,4.399999999999999,0.0
2025-02-10 14:15:00,447.78999999999996,4.240000000000009,0.0,51.166666666666664,62.153333333333336,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.87333333333333,,,67.0,69.0,85.0,68.0,4.340000000000003,0.0
2025-02-10 14:30:00,450.6133333333333,-6.349999999999966,0.0,50.833333333333336,62.39666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01333333333334,,,67.0,69.0,85.0,68.0,4.25,0.0
2025-02-10 14:45:00,448.49333333333334,-2.1200000000000045,0.0,50.5,62.52333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.05666666666666,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
2025-02-10 15:00:00,454.1466666666667,0.0,0.0,50.166666666666664,62.29,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,4.25,0.0
2025-02-10 15:15:00,452.73333333333335,4.240000000000009,0.0,50.5,62.51666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,4.089999999999996,0.0
2025-02-10 15:30:00,447.78666666666663,8.480000000000018,0.0,50.166666666666664,62.71333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.04333333333334,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-10 15:45:00,447.0833333333333,-2.1200000000000045,0.0,50.0,63.13999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-10 16:00:00,446.3733333333333,-6.349999999999966,0.0,49.666666666666664,63.35333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14999999999999,,,67.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-10 16:15:00,448.49333333333334,-4.240000000000009,0.0,49.5,63.79333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.18,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-10 16:30:00,443.55333333333334,4.240000000000009,0.0,49.5,64.08333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27,,,67.0,69.0,85.0,68.0,4.0,0.0
2025-02-10 16:45:00,449.2,2.1200000000000045,0.0,49.166666666666664,64.38333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-10 17:00:00,445.67,-4.240000000000009,0.0,48.833333333333336,64.38000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,85.0,68.0,3.739999999999995,0.0
2025-02-10 17:15:00,447.78666666666663,-2.1200000000000045,0.0,49.166666666666664,64.41666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,85.0,68.0,3.8900000000000077,0.0
2025-02-10 17:30:00,449.2,-4.240000000000009,0.0,49.166666666666664,64.45,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.41666666666667,,,67.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-10 17:45:00,445.67,2.1200000000000045,0.0,49.0,64.89666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.42999999999999,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
2025-02-10 18:00:00,451.32,0.0,0.0,49.0,64.99666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-10 18:15:00,448.49333333333334,6.360000000000014,0.0,48.5,65.19,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-10 18:30:00,449.2,4.240000000000009,0.0,48.5,65.39,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,85.0,68.0,3.3400000000000034,0.0
2025-02-10 18:45:00,449.2,0.0,0.0,48.0,65.50333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.18,,,67.0,69.0,85.0,68.0,3.0900000000000034,0.0
2025-02-10 19:00:00,447.0833333333333,4.240000000000009,0.0,47.5,65.59333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,85.0,68.0,3.1999999999999957,0.0
2025-02-10 19:15:00,444.9666666666667,-6.349999999999966,0.0,47.5,65.90666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.1099999999999994,0.0
2025-02-10 19:30:00,455.56,2.1200000000000045,0.0,47.0,66.04666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,85.0,68.0,2.8599999999999994,0.0
2025-02-10 19:45:00,449.9066666666667,4.240000000000009,0.0,46.333333333333336,66.12666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.34333333333333,,,67.0,69.0,85.0,68.0,2.8500000000000014,0.0
2025-02-10 20:00:00,445.67333333333335,2.1200000000000045,0.0,46.0,66.06666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.49333333333334,,,67.0,69.0,85.0,68.0,2.7700000000000102,0.0
2025-02-10 20:15:00,449.2033333333334,4.240000000000009,0.0,45.5,66.00333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,85.0,68.0,2.8499999999999943,0.0
2025-02-10 20:30:00,450.6133333333333,6.360000000000014,0.0,45.166666666666664,66.14,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,85.0,68.0,2.690000000000005,0.0
2025-02-10 20:45:00,449.91,0.0,0.0,44.833333333333336,66.22333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,85.0,68.0,2.6000000000000085,0.0
2025-02-10 21:00:00,456.96999999999997,4.240000000000009,0.0,44.5,66.2,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.76333333333334,,,67.0,69.0,85.0,68.0,2.229999999999997,0.0
2025-02-10 21:15:00,447.08666666666664,8.480000000000018,0.0,44.333333333333336,66.13333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.84666666666666,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
2025-02-10 21:30:00,450.6133333333333,-6.349999999999966,0.0,44.5,66.28333333333335,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.96,,,67.0,69.0,85.0,68.0,2.329999999999991,0.0
2025-02-10 21:45:00,449.2033333333334,10.600000000000023,0.0,44.5,66.17333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.99,,,67.0,69.0,85.0,68.0,2.1400000000000006,0.0
2025-02-10 22:00:00,449.2033333333334,4.240000000000009,0.0,44.5,66.03333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,85.0,68.0,2.289999999999999,0.0
2025-02-10 22:15:00,450.6133333333333,6.360000000000014,0.0,44.5,65.86666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,85.0,68.0,2.3399999999999963,0.0
2025-02-10 22:30:00,447.78666666666663,-2.1200000000000045,0.0,44.666666666666664,65.60666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,85.0,68.0,2.460000000000001,0.0
2025-02-10 22:45:00,452.03000000000003,2.1200000000000045,0.0,44.5,65.29333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.28333333333335,,,67.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-02-10 23:00:00,447.0833333333333,6.360000000000014,0.0,44.666666666666664,65.07,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93333333333334,,,67.0,69.0,85.0,68.0,2.490000000000002,0.0
2025-02-10 23:15:00,449.2033333333334,6.360000000000014,0.0,45.0,64.89666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,85.0,68.0,2.6899999999999977,0.0
2025-02-10 23:30:00,444.9633333333333,-6.349999999999966,0.0,45.5,64.79,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.45333333333333,,,67.0,69.0,85.0,68.0,2.829999999999991,0.0
2025-02-10 23:45:00,452.73333333333335,-4.240000000000009,0.0,46.166666666666664,64.73,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.28,,,67.0,69.0,85.0,68.0,2.9299999999999997,0.0
2025-02-11 00:00:00,441.43666666666667,6.360000000000014,0.0,46.833333333333336,64.61333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,,,67.0,69.0,85.0,68.0,3.0500000000000043,0.0
2025-02-11 00:15:00,449.2,-6.349999999999966,0.0,47.5,64.60000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.2,,,67.0,69.0,85.0,68.0,3.1199999999999974,0.0
2025-02-11 00:30:00,448.49666666666667,-4.240000000000009,0.0,47.666666666666664,64.56,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.19333333333333,,,67.0,69.0,85.0,68.0,3.180000000000007,0.0
2025-02-11 00:45:00,444.9633333333333,-6.349999999999966,0.0,48.5,64.44,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.17,,,67.0,69.0,85.0,68.0,3.240000000000009,0.0
2025-02-11 01:00:00,449.2,-4.240000000000009,0.0,48.5,64.37666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.30333333333333,,,67.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-11 01:15:00,449.2033333333334,0.0,0.0,48.5,64.42,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,85.0,68.0,3.240000000000002,0.0
2025-02-11 01:30:00,449.91,6.360000000000014,0.0,48.666666666666664,64.29333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47333333333334,,,67.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-11 01:45:00,443.55,6.360000000000014,0.0,49.666666666666664,64.25666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49333333333334,,,67.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-11 02:00:00,445.67,-4.240000000000009,0.0,50.0,64.31666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,3.420000000000009,0.0
2025-02-11 02:15:00,451.32,-2.1200000000000045,0.0,49.666666666666664,64.36666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-11 02:30:00,449.9066666666667,-2.1200000000000045,0.0,49.5,64.38333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.64333333333333,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-11 02:45:00,444.26,8.480000000000018,0.0,50.0,64.31666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.60000000000001,,,67.0,69.0,85.0,68.0,3.3999999999999915,0.0
2025-02-11 03:00:00,450.6166666666666,2.1200000000000045,0.0,50.333333333333336,64.32333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66333333333334,,,67.0,69.0,85.0,68.0,3.510000000000005,0.0
2025-02-11 03:15:00,446.38000000000005,-6.349999999999966,0.0,50.5,64.24333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-11 03:30:00,444.9633333333333,8.480000000000018,0.0,50.5,64.24,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.5400000000000063,0.0
2025-02-11 03:45:00,448.49666666666667,-2.1200000000000045,0.0,50.333333333333336,64.2,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-11 04:00:00,445.67,6.360000000000014,0.0,50.333333333333336,64.14666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,3.460000000000008,0.0
2025-02-11 04:15:00,452.02666666666664,-2.1200000000000045,0.0,50.5,64.16000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.84666666666666,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-11 04:30:00,449.2033333333334,8.480000000000018,0.0,50.5,64.19666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91333333333334,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-11 04:45:00,446.3766666666667,-6.349999999999966,0.0,50.5,64.19,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-11 05:00:00,446.3733333333333,-10.589999999999975,0.0,50.5,64.19,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-11 05:15:00,447.0833333333333,-2.1200000000000045,0.0,50.333333333333336,64.28333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-11 05:30:00,447.78999999999996,-4.240000000000009,0.0,50.5,64.25333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-11 05:45:00,446.3766666666667,-6.349999999999966,0.0,50.5,64.15333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-11 06:00:00,447.78999999999996,,0.0,50.5,64.13,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:15:00,449.9066666666667,,0.0,50.666666666666664,64.09666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:30:00,450.6133333333333,,0.0,50.833333333333336,64.08333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,,
2025-02-11 06:45:00,448.49333333333334,,0.0,50.5,64.14333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:00:00,443.55333333333334,,0.0,50.333333333333336,64.07000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:15:00,446.38000000000005,,0.0,50.666666666666664,64.08,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.98,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:30:00,447.08,,0.0,50.333333333333336,64.07000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 07:45:00,449.9066666666667,,0.0,50.5,64.07333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:00:00,443.55333333333334,,0.0,50.333333333333336,64.08333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:15:00,445.67,,0.0,50.166666666666664,64.10000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.97,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:30:00,448.49666666666667,,0.0,50.333333333333336,64.21,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 08:45:00,449.9066666666667,,0.0,50.166666666666664,64.23333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.05333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:00:00,444.9633333333333,,0.0,50.5,64.26333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.0,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:15:00,452.73333333333335,,0.0,50.5,64.16333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.03666666666668,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:30:00,449.91,,0.0,50.5,63.48666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.03,,,67.0,69.0,85.0,68.0,,
2025-02-11 09:45:00,451.3233333333333,,0.0,50.0,62.93666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:00:00,452.38,,0.0,50.25,62.6,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:15:00,442.14000000000004,,0.0,50.5,62.44333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89999999999999,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:30:00,447.78666666666663,,0.0,50.5,62.376666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 10:45:00,442.1433333333334,,0.0,50.166666666666664,62.43666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:00:00,452.02666666666664,,0.0,50.5,62.38999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:15:00,454.1466666666667,,0.0,50.5,62.35666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:30:00,447.0833333333333,,0.0,50.5,62.373333333333335,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 11:45:00,448.49666666666667,,0.0,50.833333333333336,62.406666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:00:00,445.67,,0.0,50.666666666666664,62.370000000000005,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:15:00,451.32,,0.0,50.666666666666664,62.41,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:30:00,447.0833333333333,,0.0,50.5,62.379999999999995,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,,
2025-02-11 12:45:00,447.08,,0.0,51.0,62.46,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93333333333334,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:00:00,447.78666666666663,,0.0,51.0,62.47666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:15:00,451.32,,0.0,51.166666666666664,62.47,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:30:00,449.2,,0.0,51.5,62.43,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 13:45:00,449.2033333333334,,0.0,51.0,62.43333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-11 14:00:00,452.02666666666664,,0.0,51.5,62.44,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-11 14:15:00,446.3766666666667,2.1200000000000045,0.0,51.333333333333336,62.48333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,85.0,68.0,4.0,0.0
2025-02-11 14:30:00,445.67,-6.349999999999966,0.0,51.166666666666664,62.49666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-11 14:45:00,452.73333333333335,0.0,0.0,50.833333333333336,62.53666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-11 15:00:00,449.9066666666667,2.1200000000000045,0.0,50.666666666666664,62.57333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-11 15:15:00,445.67,-4.240000000000009,0.0,50.833333333333336,62.6,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.940000000000005,0.0
2025-02-11 15:30:00,449.9066666666667,-8.46999999999997,0.0,51.0,62.699999999999996,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-11 15:45:00,447.78999999999996,-4.240000000000009,0.0,51.0,62.73,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.97,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-11 16:00:00,448.49666666666667,0.0,0.0,50.666666666666664,62.81333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.99333333333334,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-11 16:15:00,448.49666666666667,4.240000000000009,0.0,50.333333333333336,62.843333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.00666666666666,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-11 16:30:00,447.78666666666663,-10.589999999999975,0.0,50.0,62.88666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-11 16:45:00,300.17333333333335,-2.1200000000000045,0.0,65.16666666666667,63.31333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06333333333333,,,67.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-11 17:00:00,443.55333333333334,-2.1200000000000045,0.0,46.833333333333336,62.9,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.98,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-11 17:15:00,453.44,-8.46999999999997,0.0,47.0,62.98333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82666666666667,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-11 17:30:00,447.78666666666663,6.360000000000014,0.0,46.333333333333336,63.083333333333336,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-11 17:45:00,446.3766666666667,-4.240000000000009,0.0,48.0,63.10999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89666666666666,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
2025-02-11 18:00:00,449.2033333333334,2.1200000000000045,0.0,47.5,63.173333333333325,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,85.0,68.0,3.809999999999995,0.0
2025-02-11 18:15:00,449.2033333333334,4.240000000000009,0.0,47.666666666666664,63.156666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82000000000001,,,67.0,69.0,85.0,68.0,3.7099999999999937,0.0
2025-02-11 18:30:00,454.8533333333333,2.1200000000000045,0.0,47.833333333333336,63.156666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
2025-02-11 18:45:00,453.44,2.1200000000000045,0.0,46.833333333333336,63.26333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-11 19:00:00,448.49333333333334,4.240000000000009,0.0,47.666666666666664,63.31333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,85.0,68.0,3.809999999999995,0.0
2025-02-11 19:15:00,448.49333333333334,4.240000000000009,0.0,47.166666666666664,63.32666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.78333333333335,,,67.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-11 19:30:00,449.91,-2.1200000000000045,0.0,46.0,63.25,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.79,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-11 19:45:00,451.32,6.360000000000014,0.0,45.666666666666664,63.153333333333336,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71,,,67.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-11 20:00:00,451.32,2.1200000000000045,0.0,45.833333333333336,63.04,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,85.0,68.0,3.8100000000000023,0.0
2025-02-11 20:15:00,449.91,4.240000000000009,0.0,45.5,63.03333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,85.0,68.0,3.8300000000000054,0.0
2025-02-11 20:30:00,449.2,4.240000000000009,0.0,45.5,62.85,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.61,,,67.0,69.0,85.0,68.0,3.8100000000000023,0.0
2025-02-11 20:45:00,447.78999999999996,-2.1200000000000045,0.0,46.833333333333336,62.73,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-11 21:00:00,445.67,-6.349999999999966,0.0,48.0,62.69,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,3.8799999999999955,0.0
2025-02-11 21:15:00,453.44,-8.46999999999997,0.0,47.666666666666664,62.73333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,,67.0,69.0,85.0,68.0,3.8700000000000045,0.0
2025-02-11 21:30:00,445.67,4.240000000000009,0.0,47.833333333333336,62.76333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.64666666666666,,,67.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-11 21:45:00,444.25666666666666,-8.46999999999997,0.0,48.5,62.776666666666664,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.63333333333334,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-11 22:00:00,450.6133333333333,-4.240000000000009,0.0,48.166666666666664,62.78,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,3.9499999999999957,0.0
2025-02-11 22:15:00,449.9066666666667,-4.240000000000009,0.0,47.833333333333336,62.81666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-11 22:30:00,449.2,2.1200000000000045,0.0,48.5,62.86333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,,,67.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-11 22:45:00,452.02666666666664,14.829999999999984,0.0,48.833333333333336,62.87,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-11 23:00:00,449.9066666666667,4.240000000000009,0.0,47.666666666666664,62.833333333333336,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.61666666666666,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-11 23:15:00,442.84666666666664,0.0,0.0,48.333333333333336,62.85,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65,,,67.0,69.0,85.0,68.0,3.940000000000005,0.0
2025-02-11 23:30:00,448.49666666666667,-10.589999999999975,0.0,49.333333333333336,62.81333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-11 23:45:00,447.0833333333333,4.240000000000009,0.0,48.833333333333336,62.906666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66333333333334,,,67.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-12 00:00:00,450.6133333333333,-6.349999999999966,0.0,48.166666666666664,62.9,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.70333333333333,,,67.0,69.0,85.0,68.0,3.8799999999999955,0.0
2025-02-12 00:15:00,448.49666666666667,4.240000000000009,0.0,49.166666666666664,62.93333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.86333333333333,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-12 00:30:00,445.67333333333335,0.0,0.0,49.666666666666664,63.0,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91000000000001,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-12 00:45:00,449.9066666666667,-12.70999999999998,0.0,48.666666666666664,62.98333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-12 01:00:00,444.25666666666666,2.1200000000000045,0.0,50.333333333333336,62.949999999999996,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-12 01:15:00,447.08,-2.1200000000000045,0.0,50.833333333333336,62.879999999999995,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.98666666666666,,,67.0,69.0,85.0,68.0,3.8899999999999935,0.0
2025-02-12 01:30:00,446.3766666666667,0.0,0.0,49.833333333333336,62.870000000000005,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.03333333333333,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-12 01:45:00,444.25666666666666,6.360000000000014,0.0,49.833333333333336,62.88666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 02:00:00,448.49333333333334,-4.240000000000009,0.0,50.333333333333336,62.86333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-12 02:15:00,447.08,-4.240000000000009,0.0,49.166666666666664,62.9,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-12 02:30:00,445.6666666666667,0.0,0.0,49.333333333333336,62.89666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01666666666667,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-12 02:45:00,447.79333333333335,-4.240000000000009,0.0,51.833333333333336,62.82666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.05333333333334,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
2025-02-12 03:00:00,448.49333333333334,8.480000000000018,0.0,50.333333333333336,62.76,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.02333333333333,,,67.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-12 03:15:00,451.32,-4.240000000000009,0.0,49.833333333333336,62.78666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 03:30:00,444.9666666666667,2.1200000000000045,0.0,50.833333333333336,62.81,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,85.0,68.0,3.779999999999994,0.0
2025-02-12 03:45:00,447.78999999999996,-6.349999999999966,0.0,49.833333333333336,62.830000000000005,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-12 04:00:00,448.49666666666667,2.1200000000000045,0.0,49.833333333333336,62.79666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.03,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-12 04:15:00,444.9633333333333,8.480000000000018,0.0,50.5,62.76666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,85.0,68.0,4.010000000000005,0.0
2025-02-12 04:30:00,453.44,-2.1200000000000045,0.0,51.333333333333336,62.82333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
2025-02-12 04:45:00,449.91,2.1200000000000045,0.0,50.333333333333336,62.81,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-12 05:00:00,444.9666666666667,4.240000000000009,0.0,50.833333333333336,62.830000000000005,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-12 05:15:00,445.67333333333335,-8.46999999999997,0.0,50.5,62.86333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-12 05:30:00,454.1466666666667,4.240000000000009,0.0,49.5,62.870000000000005,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,3.8100000000000023,0.0
2025-02-12 05:45:00,448.49666666666667,10.600000000000023,0.0,50.833333333333336,62.71666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 06:00:00,449.9066666666667,8.480000000000018,0.0,52.333333333333336,62.70666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.13666666666667,,,67.0,69.0,85.0,68.0,4.07,0.0
2025-02-12 06:15:00,444.26,0.0,0.0,50.666666666666664,62.78,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.2,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-12 06:30:00,454.1466666666667,-12.70999999999998,0.0,50.5,62.76666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.2,,,67.0,69.0,85.0,68.0,4.030000000000001,0.0
2025-02-12 06:45:00,448.49666666666667,6.360000000000014,0.0,50.166666666666664,62.72333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.20666666666666,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-12 07:00:00,447.0833333333333,-8.46999999999997,0.0,49.166666666666664,62.76,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-12 07:15:00,447.78666666666663,-10.589999999999975,0.0,49.0,62.806666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.19666666666667,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 07:30:00,447.0833333333333,2.1200000000000045,0.0,50.5,62.78,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14999999999999,,,67.0,69.0,85.0,68.0,3.8799999999999955,0.0
2025-02-12 07:45:00,446.3766666666667,-2.1200000000000045,0.0,51.333333333333336,62.79,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.11666666666666,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-12 08:00:00,447.0833333333333,-6.349999999999966,0.0,49.833333333333336,62.81666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.19333333333333,,,67.0,69.0,85.0,68.0,3.8399999999999963,0.0
2025-02-12 08:15:00,446.3766666666667,-6.349999999999966,0.0,49.5,62.78,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.18666666666667,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-12 08:30:00,449.9066666666667,2.1200000000000045,0.0,49.0,62.81,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.20666666666666,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
2025-02-12 08:45:00,446.38000000000005,0.0,0.0,50.833333333333336,62.830000000000005,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.20666666666666,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
2025-02-12 09:00:00,452.7366666666667,-6.349999999999966,0.0,51.0,62.42666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-12 09:15:00,447.0833333333333,8.480000000000018,0.0,49.333333333333336,62.77,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-12 09:30:00,447.78999999999996,-4.240000000000009,0.0,49.333333333333336,62.79666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,3.8500000000000014,0.0
2025-02-12 09:45:00,447.78999999999996,-6.349999999999966,0.0,49.666666666666664,62.76,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.18,,,67.0,69.0,85.0,68.0,4.0,0.0
2025-02-12 10:00:00,444.9633333333333,-6.349999999999966,0.0,49.666666666666664,62.85,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14999999999999,,,67.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-12 10:15:00,444.9666666666667,4.240000000000009,0.0,49.833333333333336,62.85,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14666666666666,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-12 10:30:00,450.6133333333333,0.0,0.0,49.0,62.93333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.16000000000001,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 10:45:00,449.9066666666667,8.480000000000018,0.0,48.166666666666664,62.94,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.20666666666666,,,67.0,69.0,85.0,68.0,3.75,0.0
2025-02-12 11:00:00,444.9666666666667,-4.240000000000009,0.0,48.833333333333336,62.94,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.2,,,67.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-12 11:15:00,449.2,0.0,0.0,50.333333333333336,62.88333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.19666666666667,,,67.0,69.0,85.0,68.0,4.0,0.0
2025-02-12 11:30:00,440.02333333333337,-2.1200000000000045,0.0,50.333333333333336,62.910000000000004,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.18666666666667,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
2025-02-12 11:45:00,447.0833333333333,-6.349999999999966,0.0,49.166666666666664,62.916666666666664,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-12 12:00:00,449.2033333333334,-4.240000000000009,0.0,48.0,62.98333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-12 12:15:00,444.9633333333333,-6.349999999999966,0.0,49.833333333333336,62.949999999999996,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,3.799999999999997,0.0
2025-02-12 12:30:00,451.3233333333333,-2.1200000000000045,0.0,52.5,62.916666666666664,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,3.9199999999999946,0.0
2025-02-12 12:45:00,452.02666666666664,-6.349999999999966,0.0,51.333333333333336,62.96,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 13:00:00,452.02666666666664,6.360000000000014,0.0,49.666666666666664,63.046666666666674,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.20666666666666,,,67.0,69.0,85.0,68.0,3.8499999999999943,0.0
2025-02-12 13:15:00,442.84666666666664,2.1200000000000045,0.0,46.833333333333336,62.25666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
2025-02-12 13:30:00,449.9066666666667,2.1200000000000045,0.0,45.833333333333336,62.61666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-12 13:45:00,452.02666666666664,4.240000000000009,0.0,45.5,62.629999999999995,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.559999999999995,0.0
2025-02-12 14:00:00,446.38000000000005,0.0,0.0,45.5,62.64000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.6499999999999986,0.0
2025-02-12 14:15:00,151.14666666666668,6.360000000000014,0.0,68.33333333333333,64.53,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.17,,,67.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-12 14:30:00,366.56666666666666,-449.2,0.0,69.66666666666667,66.91000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.45333333333333,,,67.0,69.0,85.0,68.0,8.990000000000009,0.0
2025-02-12 14:45:00,445.6666666666667,10.600000000000023,0.0,44.0,63.14666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.32333333333332,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-12 15:00:00,447.78666666666663,-2.1200000000000045,0.0,44.5,63.05666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,85.0,68.0,3.6499999999999986,0.0
2025-02-12 15:15:00,449.2,-2.1200000000000045,0.0,44.166666666666664,63.03666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.20333333333333,,,67.0,69.0,85.0,68.0,3.729999999999997,0.0
2025-02-12 15:30:00,447.78999999999996,0.0,0.0,47.5,63.23666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.6499999999999986,0.0
2025-02-12 15:45:00,451.32,2.1200000000000045,0.0,49.666666666666664,63.23333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,85.0,68.0,3.75,0.0
2025-02-12 16:00:00,444.25666666666666,-2.1200000000000045,0.0,47.5,63.29666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.12333333333333,,,67.0,69.0,85.0,68.0,3.6600000000000037,0.0
2025-02-12 16:15:00,446.3766666666667,-4.240000000000009,0.0,48.0,63.336666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.690000000000005,0.0
2025-02-12 16:30:00,449.2,-6.349999999999966,0.0,49.166666666666664,63.53,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-12 16:45:00,445.67,,0.0,48.833333333333336,63.56666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,,
2025-02-12 17:00:00,452.02666666666664,4.240000000000009,0.0,47.666666666666664,63.64000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,3.75,0.0
2025-02-12 17:15:00,449.9066666666667,2.1200000000000045,0.0,46.333333333333336,63.629999999999995,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-12 17:30:00,448.49666666666667,0.0,0.0,47.833333333333336,63.77333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-12 17:45:00,453.44,4.240000000000009,0.0,47.0,63.78333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.17666666666666,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-12 18:00:00,454.15000000000003,0.0,0.0,47.833333333333336,63.84,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.15333333333332,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-12 18:15:00,453.44,8.480000000000018,0.0,46.0,63.98,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.12,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-12 18:30:00,453.44,-2.1200000000000045,0.0,44.5,63.93333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.13333333333333,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
2025-02-12 18:45:00,447.78666666666663,2.1200000000000045,0.0,44.0,64.02333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-12 19:00:00,444.26,0.0,0.0,44.0,64.06,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10666666666667,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-12 19:15:00,451.32,-6.349999999999966,0.0,43.5,64.29333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-12 19:30:00,454.1466666666667,4.240000000000009,0.0,43.0,64.25333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,85.0,68.0,3.289999999999992,0.0
2025-02-12 19:45:00,443.55333333333334,8.480000000000018,0.0,43.0,64.32,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,3.1700000000000017,0.0
2025-02-12 20:00:00,450.6133333333333,-8.46999999999997,0.0,43.0,64.49,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14333333333333,,,67.0,69.0,85.0,68.0,3.1700000000000017,0.0
2025-02-12 20:15:00,444.96,-4.240000000000009,0.0,43.0,64.42500000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,85.0,68.0,3.2099999999999937,0.0
2025-02-12 20:30:00,452.73333333333335,0.0,0.0,43.0,64.47,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.1099999999999994,0.0
2025-02-12 20:45:00,449.2,6.360000000000014,0.0,43.0,64.44,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,85.0,68.0,3.1200000000000045,0.0
2025-02-12 21:00:00,448.49666666666667,-2.1200000000000045,0.0,43.0,64.38666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.12,,,67.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-12 21:15:00,444.25666666666666,-2.1200000000000045,0.0,43.0,64.45,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.15666666666667,,,67.0,69.0,85.0,68.0,3.1799999999999926,0.0
2025-02-12 21:30:00,446.3766666666667,-4.240000000000009,0.0,43.0,64.5,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14999999999999,,,67.0,69.0,85.0,68.0,3.219999999999999,0.0
2025-02-12 21:45:00,449.2,-4.240000000000009,0.0,43.0,64.58,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.15,,,67.0,69.0,85.0,68.0,3.1500000000000057,0.0
2025-02-12 22:00:00,444.9666666666667,-2.1200000000000045,0.0,43.166666666666664,64.61,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,3.0999999999999943,0.0
2025-02-12 22:15:00,446.3766666666667,-8.46999999999997,0.0,43.166666666666664,64.70333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.1099999999999923,0.0
2025-02-12 22:30:00,446.3766666666667,0.0,0.0,43.5,64.67666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
2025-02-12 22:45:00,442.1433333333334,-8.46999999999997,0.0,43.5,64.85666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.02333333333333,,,67.0,69.0,85.0,68.0,3.009999999999998,0.0
2025-02-12 23:00:00,445.67,-8.46999999999997,0.0,43.833333333333336,64.98666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.029999999999994,0.0
2025-02-12 23:15:00,447.08,4.240000000000009,0.0,43.666666666666664,64.86333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94,,,67.0,69.0,85.0,68.0,3.079999999999991,0.0
2025-02-12 23:30:00,448.49666666666667,-4.240000000000009,0.0,43.833333333333336,64.77333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.009999999999998,0.0
2025-02-12 23:45:00,447.78666666666663,4.240000000000009,0.0,44.0,64.91000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89333333333333,,,67.0,69.0,85.0,68.0,3.1799999999999997,0.0
2025-02-13 00:00:00,445.67,4.240000000000009,0.0,44.166666666666664,64.83,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.88666666666667,,,67.0,69.0,85.0,68.0,3.0500000000000043,0.0
2025-02-13 00:15:00,443.55333333333334,-2.1200000000000045,0.0,44.166666666666664,64.79666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93,,,67.0,69.0,85.0,68.0,3.1300000000000026,0.0
2025-02-13 00:30:00,451.32,-8.46999999999997,0.0,44.5,64.91666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.1999999999999957,0.0
2025-02-13 00:45:00,444.25666666666666,2.1200000000000045,0.0,44.833333333333336,64.99666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92666666666668,,,67.0,69.0,85.0,68.0,3.1299999999999955,0.0
2025-02-13 01:00:00,447.78999999999996,6.360000000000014,0.0,45.0,64.99,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.03,,,67.0,69.0,85.0,68.0,3.1199999999999974,0.0
2025-02-13 01:15:00,447.0833333333333,-2.1200000000000045,0.0,44.666666666666664,64.98,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,85.0,68.0,3.079999999999991,0.0
2025-02-13 01:30:00,443.55,-6.349999999999966,0.0,45.333333333333336,65.05333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,85.0,68.0,3.0900000000000034,0.0
2025-02-13 01:45:00,445.6666666666667,2.1200000000000045,0.0,45.5,65.09333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.049999999999997,0.0
2025-02-13 02:00:00,449.2033333333334,-2.1200000000000045,0.0,45.5,65.08666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.019999999999996,0.0
2025-02-13 02:15:00,447.78666666666663,-6.349999999999966,0.0,45.833333333333336,65.14333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.0999999999999943,0.0
2025-02-13 02:30:00,448.49666666666667,-4.240000000000009,0.0,45.5,65.24666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.0600000000000023,0.0
2025-02-13 02:45:00,450.6133333333333,-6.349999999999966,0.0,45.5,65.34333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.020000000000003,0.0
2025-02-13 03:00:00,445.67,4.240000000000009,0.0,45.5,65.35333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.12,,,67.0,69.0,85.0,68.0,2.9200000000000017,0.0
2025-02-13 03:15:00,440.02,0.0,0.0,45.333333333333336,65.11333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,85.0,68.0,3.1199999999999903,0.0
2025-02-13 03:30:00,445.67,-14.829999999999984,0.0,45.5,64.91333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,85.0,68.0,3.259999999999991,0.0
2025-02-13 03:45:00,444.25666666666666,0.0,0.0,45.5,64.88,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,85.0,68.0,3.1300000000000026,0.0
2025-02-13 04:00:00,451.32,-2.1200000000000045,0.0,45.833333333333336,64.82666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.25,0.0
2025-02-13 04:15:00,445.67,2.1200000000000045,0.0,45.833333333333336,64.83666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,85.0,68.0,3.1700000000000017,0.0
2025-02-13 04:30:00,443.55,-2.1200000000000045,0.0,46.0,64.76666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.0,,,67.0,69.0,85.0,68.0,3.1299999999999955,0.0
2025-02-13 04:45:00,446.3766666666667,-4.240000000000009,0.0,46.166666666666664,64.67,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06,,,67.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-13 05:00:00,444.25666666666666,0.0,0.0,46.5,64.46666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,85.0,68.0,3.4100000000000037,0.0
2025-02-13 05:15:00,449.2,4.240000000000009,0.0,46.5,64.34666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.00333333333333,,,67.0,69.0,85.0,68.0,3.3000000000000043,0.0
2025-02-13 05:30:00,449.91,2.1200000000000045,0.0,47.333333333333336,64.10666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,85.0,68.0,3.3499999999999943,0.0
2025-02-13 05:45:00,444.9633333333333,-10.589999999999975,0.0,48.833333333333336,63.70666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-13 06:00:00,448.49666666666667,4.240000000000009,0.0,50.5,63.84666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.92,,,67.0,69.0,85.0,68.0,3.5600000000000023,0.0
2025-02-13 06:15:00,445.67,2.1200000000000045,0.0,52.166666666666664,63.949999999999996,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-13 06:30:00,449.91,0.0,0.0,50.5,63.82,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-13 06:45:00,449.2,4.240000000000009,0.0,49.333333333333336,63.830000000000005,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91666666666667,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
2025-02-13 07:00:00,444.9666666666667,-4.240000000000009,0.0,48.833333333333336,63.73666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-13 07:15:00,446.38000000000005,-8.46999999999997,0.0,48.5,63.626666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.5799999999999983,0.0
2025-02-13 07:30:00,455.56,-6.349999999999966,0.0,48.333333333333336,63.52333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-13 07:45:00,447.0833333333333,6.360000000000014,0.0,48.0,63.303333333333335,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.75,0.0
2025-02-13 08:00:00,449.2033333333334,-2.1200000000000045,0.0,48.833333333333336,62.99,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.6799999999999997,0.0
2025-02-13 08:15:00,444.26,-6.349999999999966,0.0,50.833333333333336,62.633333333333326,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-13 08:30:00,447.78999999999996,-8.46999999999997,0.0,52.0,62.916666666666664,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,85.0,68.0,3.9199999999999946,0.0
2025-02-13 08:45:00,452.02666666666664,2.1200000000000045,0.0,51.833333333333336,63.01333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
2025-02-13 09:00:00,452.02666666666664,0.0,0.0,51.666666666666664,62.94,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-13 09:15:00,452.73333333333335,8.480000000000018,0.0,50.333333333333336,62.99,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-13 09:30:00,451.3233333333333,4.240000000000009,0.0,50.333333333333336,63.17666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
2025-02-13 09:45:00,449.2033333333334,0.0,0.0,50.166666666666664,62.93666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,,,67.0,69.0,85.0,68.0,3.700000000000003,0.0
2025-02-13 10:00:00,441.43333333333334,2.1200000000000045,0.0,50.5,62.40333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93333333333334,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
