time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 08:15:00,442.84666666666664,-6.349999999999966,0.0,46.5,66.33333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-16 08:30:00,454.8533333333333,2.1200000000000045,0.0,46.5,66.37,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-16 08:45:00,452.02666666666664,2.1200000000000045,0.0,46.5,66.29666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-16 09:00:00,442.84666666666664,2.1200000000000045,0.0,46.5,66.30333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.499999999999993,0.0
2025-02-16 09:15:00,445.67,2.1200000000000045,0.0,46.666666666666664,66.21666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-16 09:30:00,444.25666666666666,-4.240000000000009,0.0,47.0,65.95333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-16 09:45:00,446.3766666666667,2.1200000000000045,0.0,46.5,65.68,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.829999999999991,0.0
2025-02-16 10:00:00,448.49666666666667,-6.349999999999966,0.0,46.833333333333336,65.16666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.88,,,67.0,69.0,,,3.069999999999993,0.0
2025-02-16 10:15:00,449.2033333333334,2.1200000000000045,0.0,46.666666666666664,64.62666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,3.1499999999999915,0.0
2025-02-16 10:30:00,447.0833333333333,-2.1200000000000045,0.0,47.0,64.19666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,3.5,0.0
2025-02-16 10:45:00,451.32,2.1200000000000045,0.0,47.166666666666664,63.35666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.59333333333335,,,67.0,69.0,,,3.7099999999999937,0.0
2025-02-16 11:00:00,447.08,-2.1200000000000045,0.0,47.5,63.169999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.46666666666665,,,67.0,69.0,,,3.7099999999999937,0.0
2025-02-16 11:15:00,444.9633333333333,-2.1200000000000045,0.0,48.0,62.79333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-16 11:30:00,450.6133333333333,2.1200000000000045,0.0,48.166666666666664,62.75,449.2,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-16 11:45:00,449.2,2.1200000000000045,0.0,48.166666666666664,62.526666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-16 12:00:00,449.91,-6.349999999999966,0.0,48.333333333333336,62.24666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-16 12:15:00,444.25666666666666,0.0,0.0,48.166666666666664,61.903333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-16 12:30:00,445.67,0.0,0.0,48.5,61.669999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.60666666666667,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-16 12:45:00,449.2033333333334,-6.349999999999966,0.0,48.5,61.93666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-16 13:00:00,449.2033333333334,2.1200000000000045,0.0,48.5,62.126666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.75333333333333,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-16 13:15:00,445.6666666666667,-2.1200000000000045,0.0,48.5,62.34,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-16 13:30:00,444.9666666666667,-8.46999999999997,0.0,48.5,62.49333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.88333333333334,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-16 13:45:00,447.0833333333333,-2.1200000000000045,0.0,48.5,62.56666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-16 14:00:00,447.78999999999996,-6.349999999999966,0.0,48.5,62.4,449.2,0.0,70.0,0.0,,0.0,,,71.0,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-16 14:15:00,449.2033333333334,-2.1200000000000045,0.0,48.5,62.52,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-16 14:30:00,449.2,0.0,0.0,48.5,62.65333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,3.8499999999999943,0.0
2025-02-16 14:45:00,444.9633333333333,,0.0,48.5,62.63666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,,
2025-02-16 15:00:00,447.78999999999996,-6.349999999999966,0.0,48.5,62.35999999999999,449.2,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,4.18,0.0
2025-02-16 15:15:00,450.6133333333333,2.1200000000000045,0.0,48.5,62.48,449.2,0.0,70.0,0.0,,0.0,,,71.28,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-16 15:30:00,447.0833333333333,-10.589999999999975,0.0,48.5,62.403333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-16 15:45:00,451.32,2.1200000000000045,0.0,48.833333333333336,62.26,449.2,0.0,70.0,0.0,,0.0,,,71.32,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-16 16:00:00,447.0833333333333,2.1200000000000045,0.0,49.166666666666664,62.473333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.35000000000001,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-16 16:15:00,446.3733333333333,-2.1200000000000045,0.0,49.5,62.406666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-16 16:30:00,445.67333333333335,-4.240000000000009,0.0,49.666666666666664,62.71666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.35,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-16 16:45:00,444.25666666666666,-8.46999999999997,0.0,49.5,62.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-16 17:00:00,445.67,0.0,0.0,49.5,62.14000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.2,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-16 17:15:00,449.2,8.480000000000018,0.0,49.5,62.153333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.18,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-16 17:30:00,452.73333333333335,6.360000000000014,0.0,49.5,62.06,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-16 17:45:00,450.6166666666666,8.480000000000018,0.0,49.5,62.11666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-16 18:00:00,447.08,0.0,0.0,49.166666666666664,62.10666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.05333333333334,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-16 18:15:00,447.0833333333333,-2.1200000000000045,0.0,49.166666666666664,62.18333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.05333333333334,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-16 18:30:00,447.08,0.0,0.0,49.0,62.343333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-16 18:45:00,456.97333333333336,6.360000000000014,0.0,48.833333333333336,62.333333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.03,,,67.0,69.0,,,4.0,0.0
2025-02-16 19:00:00,447.78666666666663,-2.1200000000000045,0.0,48.833333333333336,62.303333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-16 19:15:00,443.55333333333334,-8.46999999999997,0.0,48.5,62.050000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,4.0,0.0
2025-02-16 19:30:00,449.9066666666667,0.0,0.0,48.666666666666664,61.92666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-16 19:45:00,445.67,-6.349999999999966,0.0,48.666666666666664,62.053333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-16 20:00:00,449.2,0.0,0.0,48.5,62.03,449.2,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-16 20:15:00,446.3766666666667,-2.1200000000000045,0.0,48.666666666666664,61.586666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-16 20:30:00,450.6133333333333,2.1200000000000045,0.0,49.0,61.51,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-16 20:45:00,449.2033333333334,-8.46999999999997,0.0,49.0,61.63999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.7,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-16 21:00:00,452.02666666666664,2.1200000000000045,0.0,49.0,61.77333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-16 21:15:00,444.9633333333333,-8.46999999999997,0.0,49.0,61.656666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,4.18,0.0
2025-02-16 21:30:00,451.32,-2.1200000000000045,0.0,49.0,61.72333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,4.259999999999998,0.0
2025-02-16 21:45:00,452.73333333333335,0.0,0.0,48.666666666666664,61.71666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.94,,,67.0,69.0,,,4.220000000000006,0.0
2025-02-16 22:00:00,443.55333333333334,-2.1200000000000045,0.0,48.5,61.79,449.2,0.0,70.0,0.0,,0.0,,,71.01,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-16 22:15:00,449.2,-4.240000000000009,0.0,48.666666666666664,61.60333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,4.32,0.0
2025-02-16 22:30:00,451.32,4.240000000000009,0.0,48.666666666666664,61.57,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-16 22:45:00,451.32,2.1200000000000045,0.0,49.0,61.585,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-16 23:00:00,452.73333333333335,4.240000000000009,0.0,48.666666666666664,61.6,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,4.32,0.0
2025-02-16 23:15:00,444.26,-6.349999999999966,0.0,49.333333333333336,61.49,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-16 23:30:00,449.2033333333334,-6.349999999999966,0.0,49.5,61.19,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,4.32,0.0
2025-02-16 23:45:00,449.2,6.360000000000014,0.0,49.666666666666664,61.160000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-17 00:00:00,445.67333333333335,6.360000000000014,0.0,49.5,60.99333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,4.32,0.0
2025-02-17 00:15:00,445.6666666666667,-4.240000000000009,0.0,49.5,61.21666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-17 00:30:00,442.84666666666664,-4.240000000000009,0.0,49.333333333333336,61.373333333333335,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-17 00:45:00,454.1466666666667,2.1200000000000045,0.0,49.5,61.31666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.12333333333333,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-17 01:00:00,444.9633333333333,-2.1200000000000045,0.0,49.5,61.18,449.2,0.0,70.0,0.0,,0.0,,,71.14999999999999,,,67.0,69.0,,,4.43,0.0
2025-02-17 01:15:00,451.32,0.0,0.0,49.666666666666664,61.07666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-17 01:30:00,443.55333333333334,-2.1200000000000045,0.0,49.666666666666664,60.949999999999996,449.2,0.0,70.0,0.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-17 01:45:00,452.73333333333335,4.240000000000009,0.0,49.5,60.96333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,4.400000000000006,0.0
2025-02-17 02:00:00,445.67,-2.1200000000000045,0.0,49.5,60.88333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-17 02:15:00,448.49333333333334,2.1200000000000045,0.0,49.5,60.906666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-17 02:30:00,447.78666666666663,-4.240000000000009,0.0,49.333333333333336,61.19333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,4.43,0.0
2025-02-17 02:45:00,445.67,2.1200000000000045,0.0,49.0,60.73333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-17 03:00:00,447.78999999999996,2.1200000000000045,0.0,49.166666666666664,60.913333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-17 03:15:00,451.32,-2.1200000000000045,0.0,49.0,60.830000000000005,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-17 03:30:00,450.6133333333333,-2.1200000000000045,0.0,49.166666666666664,60.82333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-17 03:45:00,445.67,-6.349999999999966,0.0,49.0,60.596666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,4.489999999999995,0.0
2025-02-17 04:00:00,445.67,-2.1200000000000045,0.0,49.333333333333336,60.526666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.87,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-17 04:15:00,449.91,-6.349999999999966,0.0,49.5,60.29333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-17 04:30:00,447.0833333333333,4.240000000000009,0.0,49.5,60.24333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-17 04:45:00,452.02666666666664,2.1200000000000045,0.0,49.5,60.18666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-17 05:00:00,447.0833333333333,0.0,0.0,49.166666666666664,60.196666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-17 05:15:00,443.55,-10.589999999999975,0.0,49.0,59.88666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,4.729999999999997,0.0
2025-02-17 05:30:00,447.08,0.0,0.0,48.833333333333336,59.78666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-17 05:45:00,445.67,-4.240000000000009,0.0,48.5,59.656666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-17 06:00:00,447.78999999999996,2.1200000000000045,0.0,48.666666666666664,58.97666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-17 06:15:00,444.9633333333333,-6.349999999999966,0.0,50.5,59.26,449.2,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.809999999999995,0.0
2025-02-17 06:30:00,449.2,0.0,0.0,50.0,59.06666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-17 06:45:00,447.78999999999996,-10.589999999999975,0.0,50.333333333333336,59.166666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-17 07:00:00,444.9666666666667,4.240000000000009,0.0,50.5,59.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-17 07:15:00,447.0833333333333,2.1200000000000045,0.0,50.5,59.97666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-17 07:30:00,443.55,-8.46999999999997,0.0,50.0,59.4,449.2,0.0,70.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,4.8899999999999935,0.0
2025-02-17 07:45:00,445.67,-2.1200000000000045,0.0,50.0,59.376666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-17 08:00:00,444.9633333333333,-6.349999999999966,0.0,50.333333333333336,59.28666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,4.82,0.0
2025-02-17 08:15:00,447.78666666666663,-4.240000000000009,0.0,50.166666666666664,59.18666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.830000000000005,0.0
2025-02-17 08:30:00,449.2,2.1200000000000045,0.0,50.333333333333336,58.93666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-17 08:45:00,445.67,2.1200000000000045,0.0,50.0,59.166666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,4.93,0.0
2025-02-17 09:00:00,444.26,-6.349999999999966,0.0,49.833333333333336,59.169999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-17 09:15:00,448.49333333333334,2.1200000000000045,0.0,49.5,59.11666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,4.82,0.0
2025-02-17 09:30:00,449.9066666666667,0.0,0.0,49.5,59.156666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-17 09:45:00,447.08,-2.1200000000000045,0.0,49.333333333333336,59.31666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,4.729999999999997,0.0
2025-02-17 10:00:00,451.32,2.1200000000000045,0.0,49.166666666666664,59.04666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,5.0,0.0
2025-02-17 10:15:00,446.3766666666667,0.0,0.0,49.5,58.73666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-17 10:30:00,445.67,-6.349999999999966,0.0,51.166666666666664,58.596666666666664,449.2,0.0,70.0,0.26,,0.0,,,70.00333333333333,,,67.0,69.0,,,5.089999999999996,0.0
2025-02-17 10:45:00,444.96500000000003,2.1200000000000045,0.0,50.5,58.47,449.2,0.0,70.0,0.525,,0.0,,,69.97,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-17 11:00:00,447.78666666666663,2.1200000000000045,0.0,50.166666666666664,58.370000000000005,449.2,0.0,70.0,1.7100000000000002,,0.0,,,69.88666666666667,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-17 11:15:00,446.3766666666667,-4.240000000000009,0.0,49.666666666666664,58.166666666666664,449.2,0.0,70.0,4.953333333333333,,0.0,,,69.80666666666667,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-17 11:30:00,444.26,-6.349999999999966,0.0,50.166666666666664,58.25333333333333,449.2,0.0,70.0,7.263333333333333,,0.0,,,69.74333333333334,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-17 11:45:00,447.08,-2.1200000000000045,0.0,50.333333333333336,58.38666666666666,449.2,0.0,70.0,7.913333333333334,,0.0,,,69.82666666666667,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-17 12:00:00,449.91,-8.46999999999997,0.0,50.166666666666664,58.92333333333334,449.2,0.0,70.0,11.026666666666666,,0.0,,,69.74666666666666,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-17 12:15:00,450.6133333333333,6.360000000000014,0.0,49.666666666666664,59.370000000000005,449.2,0.0,70.0,13.543333333333335,,0.0,,,69.72333333333333,,,67.0,69.0,,,6.290000000000006,0.0
2025-02-17 12:30:00,444.26,-8.46999999999997,0.0,49.833333333333336,59.51333333333333,449.2,0.0,70.0,13.773333333333333,,0.0,,,69.79,,,67.0,69.0,,,7.019999999999996,0.0
2025-02-17 12:45:00,454.1466666666667,6.360000000000014,0.0,51.166666666666664,60.51,449.2,0.0,70.0,17.44333333333333,,0.0,,,69.70333333333333,,,67.0,69.0,,,7.780000000000001,0.0
2025-02-17 13:00:00,449.2033333333334,-8.46999999999997,0.0,50.333333333333336,61.26333333333334,449.2,0.0,70.0,19.826666666666668,,0.0,,,69.69,,,67.0,69.0,,,8.470000000000006,0.0
2025-02-17 13:15:00,445.6666666666667,-4.240000000000009,0.0,49.166666666666664,61.873333333333335,449.2,0.0,70.0,21.459999999999997,,0.0,,,69.72333333333333,,,67.0,69.0,,,9.049999999999997,0.0
2025-02-17 13:30:00,449.91,4.240000000000009,0.0,48.666666666666664,61.080000000000005,449.2,0.0,70.0,18.333333333333332,,0.0,,,69.94333333333333,,,67.0,69.0,,,8.799999999999997,0.0
2025-02-17 13:45:00,454.1466666666667,2.1200000000000045,0.0,48.5,60.41,449.2,0.0,70.0,16.136666666666667,,0.0,,,70.05,,,67.0,69.0,,,7.759999999999998,0.0
2025-02-17 14:00:00,449.9066666666667,6.360000000000014,0.0,48.333333333333336,60.596666666666664,449.2,0.0,70.0,16.676666666666666,,0.0,,,70.01,,,67.0,69.0,,,7.859999999999999,0.0
2025-02-17 14:15:00,446.3766666666667,-14.829999999999984,0.0,50.333333333333336,60.839999999999996,449.2,0.0,70.0,16.976666666666667,,0.0,,,69.98,,,67.0,69.0,,,7.890000000000001,0.0
2025-02-17 14:30:00,453.44,6.360000000000014,0.0,49.166666666666664,60.68,449.2,0.0,70.0,15.520000000000001,,0.0,,,70.05333333333333,,,67.0,69.0,,,7.520000000000003,0.0
2025-02-17 14:45:00,447.78666666666663,-2.1200000000000045,0.0,48.166666666666664,60.47,449.2,0.0,70.0,14.14,,0.0,,,70.09666666666668,,,67.0,69.0,,,7.460000000000001,0.0
2025-02-17 15:00:00,451.32,8.480000000000018,0.0,47.666666666666664,59.74333333333334,449.2,0.0,70.0,10.979999999999999,,0.0,,,70.20333333333333,,,67.0,69.0,,,6.780000000000001,0.0
2025-02-17 15:15:00,448.49666666666667,10.600000000000023,0.0,47.5,59.526666666666664,449.2,0.0,70.0,8.373333333333333,,0.0,,,70.23,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-17 15:30:00,448.49666666666667,4.240000000000009,0.0,47.333333333333336,59.07666666666666,449.2,0.0,70.0,5.176666666666667,,0.0,,,70.29333333333334,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-17 15:45:00,447.0833333333333,-6.349999999999966,0.0,47.0,59.14333333333334,449.2,0.0,70.0,4.930000000000001,,0.0,,,70.19666666666667,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-17 16:00:00,442.84666666666664,-2.1200000000000045,0.0,46.5,59.60333333333333,449.2,0.0,70.0,2.893333333333333,,0.0,,,70.21333333333332,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-17 16:15:00,447.78999999999996,-4.240000000000009,0.0,46.5,59.74,449.2,0.0,70.0,0.27999999999999997,,0.0,,,70.33666666666666,,,67.0,69.0,,,5.0,0.0
2025-02-17 16:30:00,442.84666666666664,-6.349999999999966,0.0,46.833333333333336,59.839999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-17 16:45:00,448.49666666666667,0.0,0.0,46.5,60.00333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-17 17:00:00,452.02666666666664,6.360000000000014,0.0,46.5,60.28,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-17 17:15:00,446.3766666666667,-4.240000000000009,0.0,46.5,60.19333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.69666666666667,,,67.0,69.0,,,5.0,0.0
2025-02-17 17:30:00,447.78666666666663,0.0,0.0,46.833333333333336,60.47,449.2,0.0,70.0,0.0,,0.0,,,70.78,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-17 17:45:00,449.91,-6.349999999999966,0.0,46.5,60.68333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.99000000000001,,,67.0,69.0,,,4.809999999999995,0.0
2025-02-17 18:00:00,447.0833333333333,4.240000000000009,0.0,46.5,60.73333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,4.779999999999994,0.0
2025-02-17 18:15:00,444.25666666666666,-4.240000000000009,0.0,46.5,60.96,449.2,0.0,70.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-17 18:30:00,443.55333333333334,-10.589999999999975,0.0,46.166666666666664,61.48,449.2,0.0,70.0,0.0,,0.0,,,71.36999999999999,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-17 18:45:00,448.49666666666667,-8.46999999999997,0.0,46.0,61.223333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-17 19:00:00,447.0833333333333,-10.589999999999975,0.0,46.333333333333336,60.94,449.2,0.0,70.0,0.0,,0.0,,,71.59,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-17 19:15:00,450.6166666666666,8.480000000000018,0.0,45.5,60.77,449.2,0.0,70.0,0.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-17 19:30:00,451.32,0.0,0.0,45.333333333333336,61.01,449.2,0.0,70.0,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-17 19:45:00,449.2033333333334,2.1200000000000045,0.0,44.833333333333336,61.07666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.55333333333334,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-17 20:00:00,445.67,-6.349999999999966,0.0,44.5,61.026666666666664,449.2,0.0,70.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,4.509999999999998,0.0
2025-02-17 20:15:00,450.26,4.240000000000009,0.0,44.25,61.025,449.2,0.0,70.0,0.0,,0.0,,,71.455,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-17 20:30:00,444.9666666666667,-8.46999999999997,0.0,44.5,60.78,449.2,0.0,70.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,4.479999999999997,0.0
2025-02-17 20:45:00,451.32,-2.1200000000000045,0.0,44.666666666666664,60.830000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-17 21:00:00,447.0833333333333,6.360000000000014,0.0,44.5,60.68,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,4.449999999999996,0.0
2025-02-17 21:15:00,451.32,6.360000000000014,0.0,44.833333333333336,61.083333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-17 21:30:00,452.73333333333335,2.1200000000000045,0.0,44.666666666666664,61.31,449.2,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-17 21:45:00,452.73333333333335,-2.1200000000000045,0.0,44.333333333333336,61.15,449.2,0.0,70.0,0.0,,0.0,,,71.01333333333334,,,67.0,69.0,,,4.490000000000002,0.0
2025-02-17 22:00:00,452.73333333333335,2.1200000000000045,0.0,44.0,61.17333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,4.540000000000006,0.0
2025-02-17 22:15:00,446.3766666666667,0.0,0.0,43.166666666666664,60.97666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333332,,,67.0,69.0,,,4.57,0.0
2025-02-17 22:30:00,442.84666666666664,-6.349999999999966,0.0,43.166666666666664,60.74666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.79333333333334,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-17 22:45:00,450.6133333333333,-2.1200000000000045,0.0,43.5,60.623333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-17 23:00:00,446.38000000000005,4.240000000000009,0.0,44.0,60.43333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-17 23:15:00,453.44,6.360000000000014,0.0,44.5,60.38333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-17 23:30:00,447.78666666666663,-2.1200000000000045,0.0,45.0,60.36333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-17 23:45:00,447.78666666666663,2.1200000000000045,0.0,45.166666666666664,60.27,449.2,0.0,70.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,4.410000000000004,0.0
2025-02-18 00:00:00,454.1466666666667,8.480000000000018,0.0,45.666666666666664,60.050000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.44,,,67.0,69.0,,,4.6200000000000045,0.0
2025-02-18 00:15:00,444.9633333333333,-6.349999999999966,0.0,46.333333333333336,60.13666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-18 00:30:00,446.3766666666667,-2.1200000000000045,0.0,46.833333333333336,59.95333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-18 00:45:00,448.49666666666667,-6.349999999999966,0.0,47.166666666666664,59.906666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-18 01:00:00,444.25666666666666,-2.1200000000000045,0.0,47.5,59.70666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-18 01:15:00,443.55,0.0,0.0,48.5,59.78333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-18 01:30:00,450.6133333333333,6.360000000000014,0.0,51.666666666666664,59.870000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-18 01:45:00,448.49333333333334,2.1200000000000045,0.0,49.833333333333336,59.68,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-18 02:00:00,447.78999999999996,-6.349999999999966,0.0,49.166666666666664,59.580000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.61666666666666,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-18 02:15:00,453.44,8.480000000000018,0.0,48.666666666666664,59.64000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.56666666666666,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-18 02:30:00,449.91,-6.349999999999966,0.0,48.0,59.67666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-18 02:45:00,448.49333333333334,0.0,0.0,48.166666666666664,59.55666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-18 03:00:00,447.08,-4.240000000000009,0.0,48.5,59.666666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,4.68,0.0
2025-02-18 03:15:00,443.55,-2.1200000000000045,0.0,49.5,59.656666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-18 03:30:00,449.2,-4.240000000000009,0.0,49.333333333333336,59.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-18 03:45:00,451.32,2.1200000000000045,0.0,49.0,59.71,449.2,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,4.739999999999995,0.0
2025-02-18 04:00:00,447.78999999999996,-6.349999999999966,0.0,48.666666666666664,59.51,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.840000000000003,0.0
2025-02-18 04:15:00,449.2,2.1200000000000045,0.0,48.0,59.45666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-18 04:30:00,448.49666666666667,-6.349999999999966,0.0,48.0,59.48,449.2,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-18 04:45:00,449.2,4.240000000000009,0.0,47.5,59.48,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.799999999999997,0.0
2025-02-18 05:00:00,449.2,-2.1200000000000045,0.0,47.333333333333336,59.36666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-18 05:15:00,446.3766666666667,-8.46999999999997,0.0,47.5,59.34666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-18 05:30:00,447.0833333333333,-6.349999999999966,0.0,47.166666666666664,59.379999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,4.799999999999997,0.0
2025-02-18 05:45:00,444.26,-10.589999999999975,0.0,47.0,59.26333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.799999999999997,0.0
2025-02-18 06:00:00,453.44,8.480000000000018,0.0,47.166666666666664,59.28666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-18 06:15:00,449.9066666666667,4.240000000000009,0.0,47.0,59.22,449.2,0.0,70.0,0.0,,0.0,,,70.34,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-18 06:30:00,449.2033333333334,6.360000000000014,0.0,47.166666666666664,59.15,449.2,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,4.790000000000006,0.0
2025-02-18 06:45:00,449.91,-6.349999999999966,0.0,47.0,59.06333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-18 07:00:00,445.67,-2.1200000000000045,0.0,47.0,59.096666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-18 07:15:00,447.0833333333333,-10.589999999999975,0.0,47.0,59.1,449.2,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,4.82,0.0
2025-02-18 07:30:00,452.73333333333335,0.0,0.0,47.0,59.10666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,4.8799999999999955,0.0
2025-02-18 07:45:00,452.02666666666664,4.240000000000009,0.0,47.0,59.05666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-18 08:00:00,444.9633333333333,-2.1200000000000045,0.0,47.0,58.95333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,4.970000000000006,0.0
2025-02-18 08:15:00,452.02666666666664,4.240000000000009,0.0,46.833333333333336,58.89333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-18 08:30:00,449.9066666666667,-2.1200000000000045,0.0,46.5,58.696666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-18 08:45:00,448.49666666666667,4.240000000000009,0.0,46.5,58.620000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,5.07,0.0
2025-02-18 09:00:00,447.78666666666663,0.0,0.0,46.5,58.46333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-18 09:15:00,446.3766666666667,,0.0,46.833333333333336,58.46666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,,
2025-02-18 09:30:00,450.6133333333333,6.360000000000014,0.0,47.0,58.35999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,5.07,0.0
2025-02-18 09:45:00,446.3733333333333,0.0,0.0,46.5,58.166666666666664,449.2,0.0,70.0,0.03,,0.0,,,70.0,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-18 10:00:00,442.8433333333333,-2.1200000000000045,0.0,46.5,58.26333333333333,449.2,0.0,70.0,0.6766666666666666,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-18 10:15:00,453.44,4.240000000000009,0.0,46.5,58.24666666666667,449.2,0.0,70.0,1.4433333333333334,,0.0,,,69.92666666666666,,,67.0,69.0,,,5.07,0.0
2025-02-18 10:30:00,454.8533333333333,6.360000000000014,0.0,46.5,58.25,449.2,0.0,70.0,3.4466666666666668,,0.0,,,69.86333333333333,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-18 10:45:00,448.49333333333334,2.1200000000000045,0.0,46.5,58.23333333333333,449.2,0.0,70.0,4.626666666666666,,0.0,,,69.86333333333333,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-18 11:00:00,449.2033333333334,4.240000000000009,0.0,46.5,58.25,449.2,0.0,70.0,6.09,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-18 11:15:00,451.32,10.600000000000023,0.0,46.5,58.27333333333333,449.2,0.0,70.0,7.103333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-18 11:30:00,448.49333333333334,-4.240000000000009,0.0,46.5,58.35999999999999,449.2,0.0,70.0,8.07,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-18 11:45:00,449.9066666666667,4.240000000000009,0.0,46.5,58.99333333333333,449.2,0.0,70.0,10.763333333333334,,0.0,,,69.77666666666666,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-18 12:00:00,444.9666666666667,0.0,0.0,46.833333333333336,59.49,449.2,0.0,70.0,12.756666666666666,,0.0,,,69.77,,,67.0,69.0,,,6.520000000000003,0.0
2025-02-18 12:15:00,447.0833333333333,-8.46999999999997,0.0,47.5,59.75666666666667,449.2,0.0,70.0,13.676666666666668,,0.0,,,69.80666666666667,,,67.0,69.0,,,6.82,0.0
2025-02-18 12:30:00,444.26,-8.46999999999997,0.0,47.333333333333336,59.946666666666665,449.2,0.0,70.0,14.446666666666667,,0.0,,,69.83,,,67.0,69.0,,,6.880000000000003,0.0
2025-02-18 12:45:00,444.9666666666667,-10.589999999999975,0.0,47.666666666666664,60.20666666666667,449.2,0.0,70.0,15.229999999999999,,0.0,,,69.84,,,67.0,69.0,,,7.159999999999997,0.0
2025-02-18 13:00:00,449.9066666666667,-2.1200000000000045,0.0,50.166666666666664,60.669999999999995,449.2,0.0,70.0,16.286666666666665,,0.0,,,69.84,,,67.0,69.0,,,7.560000000000002,0.0
2025-02-18 13:15:00,449.9066666666667,6.360000000000014,0.0,49.166666666666664,61.026666666666664,449.2,0.0,70.0,17.01,,0.0,,,69.86333333333333,,,67.0,69.0,,,7.609999999999999,0.0
2025-02-18 13:30:00,448.49666666666667,4.240000000000009,0.0,48.333333333333336,60.79,449.2,0.0,70.0,15.71,,0.0,,,69.95,,,67.0,69.0,,,7.659999999999997,0.0
2025-02-18 13:45:00,452.73333333333335,2.1200000000000045,0.0,47.666666666666664,60.38666666666666,449.2,0.0,70.0,15.513333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.18,0.0
2025-02-18 14:00:00,449.9066666666667,4.240000000000009,0.0,47.166666666666664,60.550000000000004,449.2,0.0,70.0,15.81,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.329999999999998,0.0
2025-02-18 14:15:00,450.6166666666666,8.480000000000018,0.0,47.166666666666664,60.06666666666666,449.2,0.0,70.0,14.280000000000001,,0.0,,,70.04,,,67.0,69.0,,,7.409999999999997,0.0
2025-02-18 14:30:00,454.1466666666667,4.240000000000009,0.0,47.166666666666664,60.07333333333333,449.2,0.0,70.0,14.313333333333333,,0.0,,,70.02666666666666,,,67.0,69.0,,,7.100000000000001,0.0
2025-02-18 14:45:00,448.49333333333334,4.240000000000009,0.0,47.0,59.75666666666666,449.2,0.0,70.0,14.65,,0.0,,,70.01666666666667,,,67.0,69.0,,,7.339999999999996,0.0
2025-02-18 15:00:00,451.32,6.360000000000014,0.0,47.0,59.373333333333335,449.2,0.0,70.0,13.590000000000002,,0.0,,,70.04666666666667,,,67.0,69.0,,,7.080000000000005,0.0
2025-02-18 15:15:00,449.91,0.0,0.0,47.0,59.23333333333333,449.2,0.0,70.0,12.596666666666666,,0.0,,,70.07000000000001,,,67.0,69.0,,,6.869999999999997,0.0
2025-02-18 15:30:00,450.6133333333333,4.240000000000009,0.0,47.0,58.86333333333334,449.2,0.0,70.0,10.909999999999998,,0.0,,,70.11666666666667,,,67.0,69.0,,,6.440000000000005,0.0
2025-02-18 15:45:00,448.49333333333334,0.0,0.0,47.0,58.653333333333336,449.2,0.0,70.0,9.790000000000001,,0.0,,,70.12,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-18 16:00:00,448.49333333333334,-4.240000000000009,0.0,47.166666666666664,58.48,449.2,0.0,70.0,6.8566666666666665,,0.0,,,70.2,,,67.0,69.0,,,5.680000000000007,0.0
2025-02-18 16:15:00,448.49666666666667,-8.46999999999997,0.0,47.666666666666664,58.43666666666667,449.2,0.0,70.0,0.7366666666666667,,0.0,,,70.46,,,67.0,69.0,,,5.349999999999994,0.0
2025-02-18 16:30:00,445.67333333333335,1.0649999999999977,0.0,47.666666666666664,58.51333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,5.315000000000005,0.0
2025-02-18 16:45:00,452.02666666666664,0.0,0.0,47.5,58.56333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.75333333333333,,,67.0,69.0,,,5.32,0.0
2025-02-18 17:00:00,448.49333333333334,-2.1200000000000045,0.0,46.833333333333336,58.79333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.88000000000001,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-18 17:15:00,447.78999999999996,-4.240000000000009,0.0,47.0,58.88999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.97333333333334,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-18 17:30:00,449.9066666666667,2.1200000000000045,0.0,46.833333333333336,59.04333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-18 17:45:00,444.9633333333333,2.1200000000000045,0.0,46.5,59.02,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-18 18:00:00,444.25666666666666,-10.589999999999975,0.0,46.5,59.026666666666664,449.2,0.0,70.0,0.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-18 18:15:00,444.26,-2.1200000000000045,0.0,46.5,59.083333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.07666666666667,,,67.0,69.0,,,5.25,0.0
2025-02-18 18:30:00,454.1466666666667,0.0,0.0,46.166666666666664,58.98,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333332,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-18 18:45:00,449.2033333333334,-8.46999999999997,0.0,46.0,59.07333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,5.239999999999995,0.0
2025-02-18 19:00:00,447.0833333333333,6.360000000000014,0.0,46.0,59.18,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-18 19:15:00,448.49666666666667,-2.1200000000000045,0.0,45.833333333333336,59.166666666666664,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-18 19:30:00,450.6166666666666,4.240000000000009,0.0,45.833333333333336,59.11666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-18 19:45:00,443.55333333333334,-8.46999999999997,0.0,46.0,59.196666666666665,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-18 20:00:00,447.78999999999996,4.240000000000009,0.0,46.5,59.36666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-18 20:15:00,447.08,0.0,0.0,46.333333333333336,59.54333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-18 20:30:00,444.25666666666666,-2.1200000000000045,0.0,46.0,59.699999999999996,449.2,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-18 20:45:00,447.0833333333333,-2.1200000000000045,0.0,45.666666666666664,59.75666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-18 21:00:00,454.8533333333333,6.360000000000014,0.0,45.666666666666664,59.81666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-18 21:15:00,449.9066666666667,0.0,0.0,45.5,59.870000000000005,449.2,0.0,70.0,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-18 21:30:00,454.1466666666667,8.480000000000018,0.0,45.166666666666664,59.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.03,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-18 21:45:00,447.78666666666663,-4.240000000000009,0.0,44.666666666666664,59.80666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.90666666666668,,,67.0,69.0,,,4.800000000000004,0.0
2025-02-18 22:00:00,447.0833333333333,4.240000000000009,0.0,44.666666666666664,59.70333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,4.93,0.0
2025-02-18 22:15:00,450.6166666666666,8.480000000000018,0.0,44.833333333333336,59.48,449.2,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-18 22:30:00,445.67,0.0,0.0,45.333333333333336,59.32333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-18 22:45:00,448.49666666666667,6.360000000000014,0.0,45.5,59.173333333333325,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.799999999999997,0.0
2025-02-18 23:00:00,443.55333333333334,-8.46999999999997,0.0,45.833333333333336,58.949999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.44,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-18 23:15:00,449.9066666666667,6.360000000000014,0.0,46.5,58.873333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,5.0,0.0
2025-02-18 23:30:00,447.08,2.1200000000000045,0.0,47.0,58.826666666666675,449.2,0.0,70.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-18 23:45:00,447.78666666666663,-2.1200000000000045,0.0,47.0,58.843333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,4.989999999999995,0.0
2025-02-19 00:00:00,444.26,-8.46999999999997,0.0,47.0,58.73666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-19 00:15:00,447.08,-4.240000000000009,0.0,47.166666666666664,58.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.19333333333334,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-19 00:30:00,443.55333333333334,-6.349999999999966,0.0,47.5,58.78666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-19 00:45:00,449.2033333333334,2.1200000000000045,0.0,47.666666666666664,58.80666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-19 01:00:00,447.78999999999996,-6.349999999999966,0.0,47.666666666666664,58.69,449.2,0.0,70.0,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-19 01:15:00,444.9633333333333,-6.349999999999966,0.0,48.0,58.64666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-19 01:30:00,445.67,-6.349999999999966,0.0,48.5,58.60333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,5.07,0.0
2025-02-19 01:45:00,448.49333333333334,0.0,0.0,48.5,58.63333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-19 02:00:00,450.6133333333333,2.1200000000000045,0.0,48.0,58.596666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.989999999999995,0.0
2025-02-19 02:15:00,449.2,-2.1200000000000045,0.0,48.0,58.449999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-19 02:30:00,451.32,4.240000000000009,0.0,48.0,58.31,449.2,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-19 02:45:00,452.02666666666664,0.0,0.0,48.0,58.28666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-19 03:00:00,444.9633333333333,-6.349999999999966,0.0,48.0,58.20666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-19 03:15:00,451.3233333333333,10.600000000000023,0.0,48.0,58.10999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.17999999999999,,,67.0,69.0,,,5.32,0.0
2025-02-19 03:30:00,449.9066666666667,2.1200000000000045,0.0,47.666666666666664,58.01,449.2,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-19 03:45:00,449.9066666666667,4.240000000000009,0.0,47.5,57.913333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-19 04:00:00,449.2,-4.240000000000009,0.0,47.5,57.843333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-19 04:15:00,448.49666666666667,8.480000000000018,0.0,47.5,57.78666666666667,449.2,0.0,70.0,0.02,,0.0,,,70.03333333333335,,,67.0,69.0,,,5.5,0.0
2025-02-19 04:30:00,447.0833333333333,4.240000000000009,0.0,47.5,57.69,449.2,0.0,70.0,1.36,,0.0,,,69.92666666666666,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-19 04:45:00,445.67333333333335,-6.349999999999966,0.0,47.5,57.57333333333333,449.2,0.0,70.0,2.69,,0.0,,,69.89333333333333,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-19 05:00:00,447.0833333333333,-4.240000000000009,0.0,47.666666666666664,57.53,449.2,0.0,70.0,4.633333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-19 05:15:00,446.3766666666667,-4.240000000000009,0.0,48.0,57.443333333333335,449.2,0.0,70.0,6.1866666666666665,,0.0,,,69.82666666666667,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-19 05:30:00,453.44,6.360000000000014,0.0,48.0,57.49333333333334,449.2,0.0,70.0,7.996666666666666,,0.0,,,69.78333333333333,,,67.0,69.0,,,5.580000000000005,0.0
2025-02-19 05:45:00,444.9633333333333,0.0,0.0,47.5,58.04666666666666,449.2,0.0,70.0,10.533333333333333,,0.0,,,69.74666666666667,,,67.0,69.0,,,6.329999999999998,0.0
2025-02-19 06:00:00,452.02666666666664,8.480000000000018,0.0,48.0,58.29333333333333,449.2,0.0,70.0,11.63,,0.0,,,69.78333333333332,,,67.0,69.0,,,6.259999999999998,0.0
2025-02-19 06:15:00,449.2033333333334,4.240000000000009,0.0,48.0,58.53333333333333,449.2,0.0,70.0,12.313333333333333,,0.0,,,69.81333333333333,,,67.0,69.0,,,6.590000000000003,0.0
2025-02-19 06:30:00,450.6133333333333,-2.1200000000000045,0.0,48.0,58.89333333333334,449.2,0.0,70.0,14.366666666666667,,0.0,,,69.77666666666666,,,67.0,69.0,,,7.090000000000003,0.0
2025-02-19 06:45:00,445.67,-4.240000000000009,0.0,47.666666666666664,59.68666666666667,449.2,0.0,70.0,16.66,,0.0,,,69.75333333333333,,,67.0,69.0,,,7.920000000000002,0.0
2025-02-19 07:00:00,445.67333333333335,-6.349999999999966,0.0,47.833333333333336,59.69333333333333,449.2,0.0,70.0,17.613333333333333,,0.0,,,69.78333333333333,,,67.0,69.0,,,8.130000000000003,0.0
2025-02-19 07:15:00,448.49333333333334,0.0,0.0,47.666666666666664,60.50666666666667,449.2,0.0,70.0,20.39333333333333,,0.0,,,69.75,,,67.0,69.0,,,8.620000000000005,0.0
2025-02-19 07:30:00,450.6133333333333,0.0,0.0,47.666666666666664,61.120000000000005,449.2,0.0,70.0,22.22,,0.0,,,69.74666666666667,,,67.0,69.0,,,9.410000000000004,0.0
2025-02-19 07:45:00,446.3766666666667,-2.1200000000000045,0.0,47.666666666666664,61.376666666666665,449.2,0.0,70.0,22.923333333333332,,0.0,,,69.78666666666668,,,67.0,69.0,,,9.839999999999996,0.0
2025-02-19 08:00:00,448.49666666666667,0.0,0.0,47.666666666666664,61.843333333333334,449.2,0.0,70.0,25.093333333333334,,0.0,,,69.76333333333334,,,67.0,69.0,,,10.11,0.0
2025-02-19 08:15:00,444.9666666666667,-8.46999999999997,0.0,47.833333333333336,62.51,449.2,0.0,70.0,26.98,,0.0,,,69.75666666666667,,,67.0,69.0,,,10.969999999999999,0.0
2025-02-19 08:30:00,448.49333333333334,2.1200000000000045,0.0,48.166666666666664,62.66,449.2,0.0,70.0,27.679999999999996,,0.0,,,69.8,,,67.0,69.0,,,11.229999999999997,0.0
2025-02-19 08:45:00,447.0833333333333,2.1200000000000045,0.0,48.5,63.69333333333333,449.2,0.0,70.0,30.349999999999998,,0.0,,,69.74666666666666,,,67.0,69.0,,,11.86,0.0
2025-02-19 09:00:00,445.67,-2.1200000000000045,0.0,48.833333333333336,63.74666666666667,449.2,0.0,70.0,30.34,,0.0,,,69.82,,,67.0,69.0,,,12.189999999999998,0.0
2025-02-19 09:15:00,450.6133333333333,0.0,0.0,48.333333333333336,64.11666666666667,449.2,0.0,70.0,31.63,,0.0,,,69.82,,,67.0,69.0,,,12.699999999999996,0.0
2025-02-19 09:30:00,449.9066666666667,6.360000000000014,0.0,48.5,64.76333333333334,449.2,0.0,70.0,32.99666666666667,,0.0,,,69.82,,,67.0,69.0,,,13.220000000000006,0.0
2025-02-19 09:45:00,447.78999999999996,4.240000000000009,0.0,48.333333333333336,65.00666666666666,449.2,0.0,70.0,33.76666666666667,,0.0,,,69.84,,,67.0,69.0,,,13.46,0.0
2025-02-19 10:00:00,444.9633333333333,-4.240000000000009,0.0,48.5,65.39666666666666,449.2,0.0,70.0,34.93666666666667,,0.0,,,69.84,,,67.0,69.0,,,13.950000000000003,0.0
2025-02-19 10:15:00,450.6133333333333,0.0,0.0,48.5,66.09666666666666,449.2,0.0,70.0,36.443333333333335,,0.0,,,69.82666666666667,,,67.0,69.0,,,14.490000000000002,0.0
2025-02-19 10:30:00,451.3233333333333,8.480000000000018,0.0,48.5,66.58333333333333,449.2,0.0,70.0,37.54666666666666,,0.0,,,69.82666666666667,,,67.0,69.0,,,14.979999999999997,0.0
2025-02-19 10:45:00,444.26,-2.1200000000000045,0.0,48.666666666666664,67.17,449.2,0.0,70.0,38.983333333333334,,0.0,,,69.82,,,67.0,69.0,,,15.630000000000003,0.0
