time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 11:00:00,442.84666666666664,-8.46999999999997,0.0,48.833333333333336,67.45333333333333,449.2,0.0,70.0,39.836666666666666,,0.0,,,69.84,,,67.0,69.0,,,16.04,0.0
2025-02-19 11:15:00,449.2033333333334,2.1200000000000045,0.0,48.666666666666664,67.99666666666667,449.2,0.0,70.0,41.42333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,16.4,0.0
2025-02-19 11:30:00,445.67,-2.1200000000000045,0.0,48.833333333333336,68.56666666666666,449.2,0.0,70.0,42.95333333333334,,0.0,,,69.82,,,67.0,69.0,,,17.21,0.0
2025-02-19 11:45:00,447.0833333333333,-2.1200000000000045,0.0,49.0,69.41000000000001,449.2,0.0,70.0,45.14333333333334,,0.0,,,69.76333333333334,,,67.0,69.0,,,17.789999999999992,0.0
2025-02-19 12:00:00,448.49666666666667,2.1200000000000045,0.0,48.833333333333336,70.56666666666666,449.2,0.0,70.0,47.24333333333333,,0.0,,,69.74666666666667,,,67.0,69.0,,,19.29,0.0
2025-02-19 12:15:00,449.2,-2.1200000000000045,0.0,49.0,70.85000000000001,449.2,0.0,70.0,47.60999999999999,,0.0,,,69.82,,,67.0,69.0,,,19.39,0.0
2025-02-19 12:30:00,447.0833333333333,2.1200000000000045,0.0,49.0,71.28333333333335,449.2,0.0,70.0,48.50333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,19.770000000000003,0.0
2025-02-19 12:45:00,452.02666666666664,0.0,0.0,49.0,71.91666666666667,449.2,0.0,70.0,49.52,,0.0,,,69.84,,,67.0,69.0,,,20.320000000000007,0.0
2025-02-19 13:00:00,449.2,2.1200000000000045,0.0,49.166666666666664,72.49333333333334,449.2,0.0,70.0,50.54666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,20.769999999999996,0.0
2025-02-19 13:15:00,453.44,2.1200000000000045,0.0,50.0,72.71,449.2,0.0,70.0,50.81,,0.0,,,69.87333333333333,,,67.0,69.0,,,20.979999999999997,0.0
2025-02-19 13:30:00,447.0833333333333,4.240000000000009,0.0,49.5,72.58999999999999,449.2,0.0,70.0,50.66,,0.0,,,69.92333333333333,,,67.0,69.0,,,20.9,0.0
2025-02-19 13:45:00,449.2,0.0,0.0,49.666666666666664,72.55333333333333,449.2,0.0,70.0,49.906666666666666,,0.0,,,69.98,,,67.0,69.0,,,20.770000000000003,0.0
2025-02-19 14:00:00,446.3733333333333,-2.1200000000000045,0.0,49.0,71.80333333333334,449.2,0.0,70.0,47.5,,0.0,,,70.07666666666667,,,67.0,69.0,,,20.4,0.0
2025-02-19 14:15:00,441.43333333333334,-12.70999999999998,0.0,49.0,69.81666666666666,449.2,0.0,70.0,43.30666666666667,,0.0,,,70.22333333333333,,,67.0,69.0,,,18.28,0.0
2025-02-19 14:30:00,452.73333333333335,-2.1200000000000045,0.0,49.0,68.90333333333334,449.2,0.0,70.0,41.21333333333333,,0.0,,,70.24333333333334,,,67.0,69.0,,,16.89,0.0
2025-02-19 14:45:00,447.0833333333333,-4.240000000000009,0.0,49.0,67.71666666666667,449.2,0.0,70.0,38.193333333333335,,0.0,,,70.27999999999999,,,67.0,69.0,,,15.740000000000002,0.0
2025-02-19 15:00:00,449.91,8.480000000000018,0.0,49.0,65.90666666666667,449.2,0.0,70.0,33.776666666666664,,0.0,,,70.38333333333333,,,67.0,69.0,,,14.04,0.0
2025-02-19 15:15:00,447.78999999999996,4.240000000000009,0.0,49.0,64.58999999999999,449.2,0.0,70.0,30.62,,0.0,,,70.38333333333333,,,67.0,69.0,,,12.689999999999998,0.0
2025-02-19 15:30:00,449.9066666666667,-2.1200000000000045,0.0,48.833333333333336,63.96666666666667,449.2,0.0,70.0,27.36,,0.0,,,70.39666666666666,,,67.0,69.0,,,11.659999999999997,0.0
2025-02-19 15:45:00,452.02666666666664,6.360000000000014,0.0,48.5,62.95666666666667,449.2,0.0,70.0,22.416666666666668,,0.0,,,70.48333333333333,,,67.0,69.0,,,10.310000000000002,0.0
2025-02-19 16:00:00,447.78999999999996,-6.349999999999966,0.0,48.5,61.26,449.2,0.0,70.0,15.063333333333333,,0.0,,,70.64666666666666,,,67.0,69.0,,,8.57,0.0
2025-02-19 16:15:00,445.6666666666667,-4.240000000000009,0.0,48.166666666666664,59.31666666666666,449.2,0.0,70.0,5.283333333333333,,0.0,,,70.85666666666667,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-19 16:30:00,446.3766666666667,2.1200000000000045,0.0,47.666666666666664,58.916666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-19 16:45:00,449.9066666666667,2.1200000000000045,0.0,47.5,59.24666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.97333333333334,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-19 17:00:00,445.67,-6.349999999999966,0.0,47.5,59.56333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,5.220000000000006,0.0
2025-02-19 17:15:00,442.84666666666664,-6.349999999999966,0.0,47.166666666666664,59.74333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-19 17:30:00,448.49333333333334,4.240000000000009,0.0,47.333333333333336,59.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-19 17:45:00,454.1466666666667,4.240000000000009,0.0,47.0,59.723333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.14333333333333,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-19 18:00:00,448.49666666666667,-6.349999999999966,0.0,47.0,59.79333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-19 18:15:00,446.3766666666667,2.1200000000000045,0.0,47.0,59.75666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-19 18:30:00,444.9666666666667,-6.349999999999966,0.0,46.666666666666664,59.76333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,5.07,0.0
2025-02-19 18:45:00,444.9666666666667,-6.349999999999966,0.0,46.5,59.61000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.42,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-19 19:00:00,449.9066666666667,0.0,0.0,46.5,59.52,449.2,0.0,70.0,0.0,,0.0,,,71.32000000000001,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-19 19:15:00,452.73333333333335,6.360000000000014,0.0,46.166666666666664,59.24666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.28666666666668,,,67.0,69.0,,,4.93,0.0
2025-02-19 19:30:00,443.55,-8.46999999999997,0.0,45.833333333333336,59.083333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.2,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-19 19:45:00,449.9066666666667,0.0,0.0,45.833333333333336,59.116666666666674,449.2,0.0,70.0,0.0,,0.0,,,71.0,,,67.0,69.0,,,5.040000000000006,0.0
2025-02-19 20:00:00,448.49333333333334,-2.1200000000000045,0.0,45.666666666666664,59.23,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-19 20:15:00,449.9066666666667,-4.240000000000009,0.0,45.833333333333336,59.45000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.91666666666667,,,67.0,69.0,,,5.050000000000004,0.0
2025-02-19 20:30:00,449.91,4.240000000000009,0.0,45.5,59.50333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,4.740000000000002,0.0
2025-02-19 20:45:00,449.9066666666667,-2.1200000000000045,0.0,45.5,59.406666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,4.82,0.0
2025-02-19 21:00:00,444.9666666666667,2.1200000000000045,0.0,45.5,59.45333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-19 21:15:00,447.78999999999996,-6.349999999999966,0.0,45.833333333333336,59.419999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-19 21:30:00,452.73333333333335,0.0,0.0,46.5,59.43,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-19 21:45:00,445.67,4.240000000000009,0.0,46.666666666666664,59.223333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,4.900000000000006,0.0
2025-02-19 22:00:00,453.44,4.240000000000009,0.0,47.166666666666664,59.01666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-19 22:15:00,447.78999999999996,0.0,0.0,47.5,58.826666666666675,449.2,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-19 22:30:00,453.97,6.360000000000014,0.0,48.0,58.8475,449.2,0.0,70.0,0.0,,0.0,,,70.3825,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-19 22:45:00,445.67,-6.349999999999966,0.0,48.0,58.82333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-19 23:00:00,452.02666666666664,2.1200000000000045,0.0,48.0,58.74,449.2,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-19 23:15:00,448.49333333333334,-2.1200000000000045,0.0,48.333333333333336,58.620000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-19 23:30:00,450.6166666666666,4.240000000000009,0.0,48.5,58.51,449.2,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.090000000000003,0.0
2025-02-19 23:45:00,447.78666666666663,-4.240000000000009,0.0,48.5,58.64000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-20 00:00:00,443.55,2.1200000000000045,0.0,48.5,58.44333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.09333333333333,,,67.0,69.0,,,5.059999999999995,0.0
2025-02-20 00:15:00,449.2,2.1200000000000045,0.0,48.5,58.38666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-20 00:30:00,444.9666666666667,-6.349999999999966,0.0,48.5,58.300000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,5.07,0.0
2025-02-20 00:45:00,448.49666666666667,-6.349999999999966,0.0,48.5,58.336666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-20 01:00:00,446.3766666666667,-6.349999999999966,0.0,48.333333333333336,58.173333333333325,449.2,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-20 01:15:00,447.0833333333333,-2.1200000000000045,0.0,48.833333333333336,58.04,449.2,0.0,70.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,5.209999999999994,0.0
2025-02-20 01:30:00,442.8433333333333,-12.70999999999998,0.0,49.0,58.07,449.2,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.07,0.0
2025-02-20 01:45:00,450.6133333333333,4.240000000000009,0.0,49.0,58.083333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-20 02:00:00,443.55,-4.240000000000009,0.0,48.5,57.98666666666666,449.2,0.0,70.0,0.03,,0.0,,,70.03333333333335,,,67.0,69.0,,,5.25,0.0
2025-02-20 02:15:00,444.26,-6.349999999999966,0.0,48.833333333333336,57.92666666666667,449.2,0.0,70.0,0.4333333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,5.32,0.0
2025-02-20 02:30:00,447.0833333333333,-4.240000000000009,0.0,48.833333333333336,58.00333333333333,449.2,0.0,70.0,1.3699999999999999,,0.0,,,69.94333333333333,,,67.0,69.0,,,5.25,0.0
2025-02-20 02:45:00,448.49666666666667,4.240000000000009,0.0,48.666666666666664,57.74666666666667,449.2,0.0,70.0,2.1766666666666667,,0.0,,,69.92333333333333,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-20 03:00:00,447.08,-2.1200000000000045,0.0,48.5,57.47666666666667,449.2,0.0,70.0,1.5533333333333335,,0.0,,,69.96666666666665,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-20 03:15:00,443.55333333333334,-8.46999999999997,0.0,48.333333333333336,57.620000000000005,449.2,0.0,70.0,1.5233333333333334,,0.0,,,69.98,,,67.0,69.0,,,5.32,0.0
2025-02-20 03:30:00,450.6133333333333,2.1200000000000045,0.0,48.5,57.52333333333333,449.2,0.0,70.0,2.5433333333333334,,0.0,,,69.93333333333334,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-20 03:45:00,447.78666666666663,0.0,0.0,48.0,57.53,449.2,0.0,70.0,5.096666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.43,0.0
2025-02-20 04:00:00,447.08,-2.1200000000000045,0.0,48.0,57.51333333333333,449.2,0.0,70.0,6.18,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.3799999999999955,0.0
2025-02-20 04:15:00,452.73333333333335,12.720000000000027,0.0,48.0,57.48333333333333,449.2,0.0,70.0,7.346666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-20 04:30:00,445.67333333333335,-6.349999999999966,0.0,48.0,57.79333333333333,449.2,0.0,70.0,9.21,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.6200000000000045,0.0
2025-02-20 04:45:00,448.49333333333334,-4.240000000000009,0.0,48.0,58.39666666666667,449.2,0.0,70.0,11.43,,0.0,,,69.77666666666666,,,67.0,69.0,,,6.609999999999999,0.0
2025-02-20 05:00:00,447.0833333333333,0.0,0.0,48.0,58.56333333333333,449.2,0.0,70.0,12.503333333333332,,0.0,,,69.79333333333334,,,67.0,69.0,,,6.559999999999995,0.0
2025-02-20 05:15:00,447.78666666666663,-2.1200000000000045,0.0,48.0,59.03666666666667,449.2,0.0,70.0,14.126666666666667,,0.0,,,69.79,,,67.0,69.0,,,6.980000000000004,0.0
2025-02-20 05:30:00,449.9066666666667,0.0,0.0,48.333333333333336,59.45666666666667,449.2,0.0,70.0,15.596666666666666,,0.0,,,69.78333333333333,,,67.0,69.0,,,7.760000000000005,0.0
2025-02-20 05:45:00,443.55333333333334,-6.349999999999966,0.0,48.5,59.99333333333334,449.2,0.0,70.0,18.13,,0.0,,,69.74,,,67.0,69.0,,,7.68,0.0
2025-02-20 06:00:00,449.91,6.360000000000014,0.0,48.5,60.406666666666666,449.2,0.0,70.0,19.32,,0.0,,,69.76333333333334,,,67.0,69.0,,,8.93,0.0
2025-02-20 06:15:00,452.02666666666664,6.360000000000014,0.0,48.5,61.083333333333336,449.2,0.0,70.0,21.656666666666666,,0.0,,,69.73333333333333,,,67.0,69.0,,,8.759999999999998,0.0
2025-02-20 06:30:00,445.67333333333335,-12.70999999999998,0.0,48.5,61.973333333333336,449.2,0.0,70.0,24.436666666666667,,0.0,,,69.71,,,67.0,69.0,,,9.810000000000002,0.0
2025-02-20 06:45:00,450.6166666666666,6.360000000000014,0.0,48.5,62.04,449.2,0.0,70.0,24.05,,0.0,,,69.81666666666666,,,67.0,69.0,,,10.330000000000005,0.0
2025-02-20 07:00:00,447.78666666666663,-2.1200000000000045,0.0,48.666666666666664,61.93,449.2,0.0,70.0,23.34,,0.0,,,69.89999999999999,,,67.0,69.0,,,10.219999999999999,0.0
2025-02-20 07:15:00,451.32,-2.1200000000000045,0.0,49.0,61.85,449.2,0.0,70.0,24.116666666666664,,0.0,,,69.88666666666667,,,67.0,69.0,,,9.93,0.0
2025-02-20 07:30:00,447.0833333333333,4.240000000000009,0.0,48.666666666666664,62.45666666666667,449.2,0.0,70.0,26.22,,0.0,,,69.82666666666667,,,67.0,69.0,,,10.669999999999995,0.0
2025-02-20 07:45:00,452.73333333333335,8.480000000000018,0.0,49.0,63.10333333333333,449.2,0.0,70.0,28.28,,0.0,,,69.8,,,67.0,69.0,,,11.199999999999996,0.0
2025-02-20 08:00:00,446.3766666666667,2.1200000000000045,0.0,49.0,63.416666666666664,449.2,0.0,70.0,29.400000000000002,,0.0,,,69.8,,,67.0,69.0,,,11.759999999999998,0.0
2025-02-20 08:15:00,450.6133333333333,-2.1200000000000045,0.0,49.0,63.836666666666666,449.2,0.0,70.0,31.179999999999996,,0.0,,,69.78666666666668,,,67.0,69.0,,,12.549999999999997,0.0
2025-02-20 08:30:00,446.38000000000005,4.240000000000009,0.0,49.166666666666664,64.53333333333335,449.2,0.0,70.0,33.416666666666664,,0.0,,,69.76333333333334,,,67.0,69.0,,,13.310000000000002,0.0
2025-02-20 08:45:00,447.78666666666663,-4.240000000000009,0.0,49.5,65.74000000000001,449.2,0.0,70.0,36.336666666666666,,0.0,,,69.71,,,67.0,69.0,,,14.380000000000003,0.0
2025-02-20 09:00:00,450.6166666666666,6.360000000000014,0.0,49.333333333333336,66.53666666666668,449.2,0.0,70.0,38.11333333333334,,0.0,,,69.71,,,67.0,69.0,,,15.330000000000005,0.0
2025-02-20 09:15:00,451.32,0.0,0.0,49.0,67.29666666666667,449.2,0.0,70.0,40.443333333333335,,0.0,,,69.71,,,67.0,69.0,,,16.21,0.0
2025-02-20 09:30:00,449.2033333333334,4.240000000000009,0.0,49.0,68.32,449.2,0.0,70.0,42.63666666666666,,0.0,,,69.71,,,67.0,69.0,,,17.290000000000006,0.0
2025-02-20 09:45:00,446.38000000000005,-8.46999999999997,0.0,49.0,69.32000000000001,449.2,0.0,70.0,44.82,,0.0,,,69.71,,,67.0,69.0,,,18.10000000000001,0.0
2025-02-20 10:00:00,444.96,-4.240000000000009,0.0,49.0,70.21666666666667,449.2,0.0,70.0,47.29666666666666,,0.0,,,69.69666666666666,,,67.0,69.0,,,19.22,0.0
2025-02-20 10:15:00,450.6133333333333,4.240000000000009,0.0,49.0,71.54666666666667,449.2,0.0,70.0,51.050000000000004,,0.0,,,69.62666666666667,,,67.0,69.0,,,20.459999999999994,0.0
2025-02-20 10:30:00,450.6133333333333,4.240000000000009,0.0,48.833333333333336,73.79666666666667,449.2,0.0,70.0,56.19333333333333,,0.0,,,69.52666666666666,,,67.0,69.0,,,22.900000000000006,0.0
2025-02-20 10:45:00,449.2,-2.1200000000000045,0.0,48.833333333333336,76.03333333333333,449.2,0.0,70.0,60.59,,0.0,,,69.48333333333333,,,67.0,69.0,,,25.35000000000001,0.0
2025-02-20 11:00:00,449.9066666666667,-4.240000000000009,0.0,49.0,77.66333333333334,449.2,0.0,70.0,65.16333333333334,,0.0,,,69.44333333333333,,,67.0,69.0,,,27.090000000000003,0.0
2025-02-20 11:15:00,447.78999999999996,4.240000000000009,0.0,48.666666666666664,79.19666666666666,449.2,0.0,70.0,69.62333333333333,,0.0,,,69.42666666666666,,,67.0,69.0,,,28.85,0.0
2025-02-20 11:30:00,449.2033333333334,0.0,0.0,49.0,80.19666666666667,449.2,0.0,70.0,74.10333333333334,,0.0,,,69.42666666666666,,,67.0,69.0,,,30.480000000000004,0.0
2025-02-20 11:45:00,447.78999999999996,4.240000000000009,0.0,49.0,81.41000000000001,449.2,0.0,70.0,78.68666666666667,,0.0,,,69.40666666666668,,,67.0,69.0,,,31.560000000000002,0.0
2025-02-20 12:00:00,451.32,6.360000000000014,0.0,49.0,82.63333333333333,449.2,0.0,70.0,83.14999999999999,,0.0,,,69.4,,,67.0,69.0,,,33.06999999999999,0.0
2025-02-20 12:15:00,451.32,4.240000000000009,0.0,49.0,83.59333333333335,449.2,0.0,70.0,87.44666666666667,,0.0,,,69.39666666666666,,,67.0,69.0,,,33.82000000000001,0.0
2025-02-20 12:30:00,444.25666666666666,-8.46999999999997,0.0,49.0,84.62666666666667,449.2,0.0,70.0,92.31666666666666,,0.0,,,69.38666666666667,,,67.0,69.0,,,35.4,0.0
2025-02-20 12:45:00,448.49333333333334,-4.240000000000009,0.0,49.333333333333336,84.53666666666668,449.9066666666667,0.0,70.0,97.68666666666667,,0.0,,,69.34666666666666,,,67.0,69.0,,,36.07,0.0
2025-02-20 13:00:00,449.9066666666667,2.1200000000000045,0.0,49.5,84.67333333333333,451.32,0.0,70.0,100.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,36.14,0.0
2025-02-20 13:15:00,449.2033333333334,-4.240000000000009,0.0,49.333333333333336,84.55,451.32,0.0,70.0,100.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,36.15,0.0
2025-02-20 13:30:00,447.0833333333333,0.0,0.0,49.166666666666664,84.25333333333333,451.32,0.0,70.0,100.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,36.02,0.0
2025-02-20 13:45:00,452.02666666666664,2.1200000000000045,0.0,48.833333333333336,84.15333333333334,451.32,0.0,70.0,100.0,,0.0,,,69.06333333333333,,,67.0,69.0,,,36.18000000000001,0.0
2025-02-20 14:00:00,451.32,-2.1200000000000045,0.0,49.0,84.70333333333333,451.32,0.0,70.0,100.0,,0.0,,,69.10333333333334,,,67.0,69.0,,,35.870000000000005,0.0
2025-02-20 14:15:00,447.78999999999996,-8.46999999999997,0.0,49.0,84.54666666666667,451.32,0.0,70.0,100.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,35.879999999999995,0.0
2025-02-20 14:30:00,452.73,-2.1200000000000045,0.0,48.833333333333336,84.56666666666666,451.32,0.0,70.0,100.0,,0.0,,,69.36,,,67.0,69.0,,,35.75000000000001,0.0
2025-02-20 14:45:00,452.73333333333335,2.1200000000000045,0.0,49.0,84.29333333333334,451.32,0.0,70.0,100.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,35.43,0.0
2025-02-20 15:00:00,450.6166666666666,4.240000000000009,0.0,49.166666666666664,84.74666666666667,451.32,0.0,70.0,100.0,,0.0,,,69.67,,,67.0,69.0,,,35.43,0.0
2025-02-20 15:15:00,447.78999999999996,0.0,0.0,49.833333333333336,85.22333333333334,451.32,0.0,70.0,100.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,35.83,0.0
2025-02-20 15:30:00,447.78999999999996,-2.1200000000000045,0.0,49.666666666666664,85.18666666666667,451.32,0.0,70.0,100.0,,0.0,,,69.95,,,67.0,69.0,,,35.88999999999999,0.0
2025-02-20 15:45:00,450.6166666666666,-8.46999999999997,0.0,49.833333333333336,85.08666666666666,451.32,0.0,70.0,100.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,35.98,0.0
2025-02-20 16:00:00,455.56,2.1200000000000045,0.0,49.5,85.05333333333333,449.9066666666667,0.0,70.0,97.27333333333333,,0.0,,,70.11,,,67.0,69.0,,,35.879999999999995,0.0
2025-02-20 16:15:00,453.44,4.240000000000009,0.0,49.5,85.54666666666667,449.2,0.0,70.0,91.09666666666668,,0.0,,,70.33,,,67.0,69.0,,,35.59,0.0
2025-02-20 16:30:00,452.73333333333335,10.600000000000023,0.0,49.5,84.55666666666667,449.2,0.0,70.0,85.62,,0.0,,,70.44,,,67.0,69.0,,,34.28,0.0
2025-02-20 16:45:00,447.78999999999996,-10.589999999999975,0.0,49.0,84.33666666666666,449.2,0.0,70.0,83.38,,0.0,,,70.39,,,67.0,69.0,,,33.14999999999999,0.0
2025-02-20 17:00:00,450.6166666666666,4.240000000000009,0.0,49.0,83.60666666666667,449.2,0.0,70.0,79.24,,0.0,,,70.46,,,67.0,69.0,,,32.65,0.0
2025-02-20 17:15:00,449.9066666666667,-4.240000000000009,0.0,49.0,81.71,449.2,0.0,70.0,72.71666666666667,,0.0,,,70.59,,,67.0,69.0,,,30.750000000000007,0.0
2025-02-20 17:30:00,452.02666666666664,2.1200000000000045,0.0,49.333333333333336,79.68666666666667,449.2,0.0,70.0,65.32000000000001,,0.0,,,70.69333333333333,,,67.0,69.0,,,28.959999999999994,0.0
2025-02-20 17:45:00,443.55333333333334,-6.349999999999966,0.0,50.666666666666664,77.30666666666667,449.2,0.0,70.0,57.88,,0.0,,,70.79,,,67.0,69.0,,,26.480000000000004,0.0
2025-02-20 18:00:00,447.78666666666663,-4.240000000000009,0.0,50.5,74.23666666666666,449.2,0.0,70.0,51.833333333333336,,0.0,,,70.80333333333334,,,67.0,69.0,,,23.28,0.0
2025-02-20 18:15:00,451.32,2.1200000000000045,0.0,49.666666666666664,71.89333333333333,449.2,0.0,70.0,46.89000000000001,,0.0,,,70.74333333333334,,,67.0,69.0,,,19.71,0.0
2025-02-20 18:30:00,453.44,0.0,0.0,49.166666666666664,69.52333333333333,449.2,0.0,70.0,40.46666666666667,,0.0,,,70.76333333333334,,,67.0,69.0,,,17.569999999999993,0.0
2025-02-20 18:45:00,453.44,8.480000000000018,0.0,48.833333333333336,66.54,449.2,0.0,70.0,33.02666666666667,,0.0,,,70.84666666666666,,,67.0,69.0,,,14.21,0.0
2025-02-20 19:00:00,449.91,2.1200000000000045,0.0,48.5,63.79666666666666,449.2,0.0,70.0,23.323333333333334,,0.0,,,70.97666666666667,,,67.0,69.0,,,11.11,0.0
2025-02-20 19:15:00,450.6133333333333,0.0,0.0,48.166666666666664,60.919999999999995,449.2,0.0,70.0,14.176666666666668,,0.0,,,71.04666666666667,,,67.0,69.0,,,8.11,0.0
2025-02-20 19:30:00,442.8433333333333,-2.1200000000000045,0.0,48.666666666666664,59.29666666666666,449.2,0.0,70.0,7.806666666666666,,0.0,,,70.98666666666666,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-20 19:45:00,449.9066666666667,0.0,0.0,49.666666666666664,59.25,449.2,0.0,70.0,1.43,,0.0,,,70.98333333333333,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-20 20:00:00,451.32,4.240000000000009,0.0,48.666666666666664,59.28666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-20 20:15:00,445.67,-4.240000000000009,0.0,47.666666666666664,59.48,449.2,0.0,70.0,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,4.93,0.0
2025-02-20 20:30:00,446.38000000000005,8.480000000000018,0.0,46.666666666666664,59.54,449.2,0.0,70.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-20 20:45:00,450.6133333333333,-4.240000000000009,0.0,46.0,59.86000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-20 21:00:00,446.3766666666667,-2.1200000000000045,0.0,45.5,59.839999999999996,449.2,0.0,70.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,5.089999999999996,0.0
2025-02-20 21:15:00,450.6133333333333,2.1200000000000045,0.0,45.333333333333336,59.9,449.2,0.0,70.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,5.050000000000004,0.0
2025-02-20 21:30:00,446.38000000000005,-8.46999999999997,0.0,44.5,59.836666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,4.910000000000004,0.0
2025-02-20 21:45:00,452.73333333333335,10.600000000000023,0.0,43.833333333333336,59.85666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-20 22:00:00,447.08,-4.240000000000009,0.0,43.333333333333336,59.64666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.32666666666667,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-20 22:15:00,447.78666666666663,-4.240000000000009,0.0,43.0,59.42333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-20 22:30:00,445.6666666666667,-2.1200000000000045,0.0,43.0,59.413333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.11333333333333,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-20 22:45:00,444.9633333333333,-10.589999999999975,0.0,43.166666666666664,59.050000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.91666666666667,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-20 23:00:00,446.3733333333333,-4.240000000000009,0.0,44.166666666666664,58.699999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,5.040000000000006,0.0
2025-02-20 23:15:00,440.02,-8.46999999999997,0.0,44.833333333333336,58.330000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-20 23:30:00,448.49666666666667,2.1200000000000045,0.0,45.666666666666664,58.04,449.2,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-20 23:45:00,449.2,4.240000000000009,0.0,46.5,57.870000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,5.190000000000005,0.0
2025-02-21 00:00:00,444.96,-4.240000000000009,0.0,47.5,57.79,449.2,0.0,70.0,0.16,,0.0,,,69.97,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-21 00:15:00,449.2033333333334,2.1200000000000045,0.0,48.666666666666664,57.55666666666667,449.2,0.0,70.0,6.23,,0.0,,,69.74,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-21 00:30:00,454.8533333333333,4.240000000000009,0.0,48.166666666666664,58.129999999999995,449.2,0.0,70.0,11.673333333333332,,0.0,,,69.58666666666666,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-21 00:45:00,446.3733333333333,-4.240000000000009,0.0,48.0,59.49666666666667,449.2,0.0,70.0,17.663333333333334,,0.0,,,69.47,,,67.0,69.0,,,7.329999999999998,0.0
2025-02-21 01:00:00,449.9066666666667,8.480000000000018,0.0,47.5,60.419999999999995,449.2,0.0,70.0,21.03333333333333,,0.0,,,69.51333333333334,,,67.0,69.0,,,8.850000000000001,0.0
2025-02-21 01:15:00,453.44,2.1200000000000045,0.0,47.5,61.0,449.2,0.0,70.0,23.320000000000004,,0.0,,,69.55666666666666,,,67.0,69.0,,,9.32,0.0
2025-02-21 01:30:00,448.49666666666667,2.1200000000000045,0.0,47.5,61.76333333333334,449.2,0.0,70.0,26.146666666666665,,0.0,,,69.57333333333332,,,67.0,69.0,,,10.119999999999997,0.0
2025-02-21 01:45:00,452.73333333333335,12.720000000000027,0.0,47.5,62.03333333333334,449.2,0.0,70.0,26.939999999999998,,0.0,,,69.66666666666667,,,67.0,69.0,,,10.690000000000005,0.0
2025-02-21 02:00:00,449.2,-2.1200000000000045,0.0,47.833333333333336,62.88666666666666,449.2,0.0,70.0,29.383333333333336,,0.0,,,69.66666666666667,,,67.0,69.0,,,11.36,0.0
2025-02-21 02:15:00,448.49333333333334,-2.1200000000000045,0.0,48.0,63.873333333333335,449.2,0.0,70.0,31.993333333333336,,0.0,,,69.66,,,67.0,69.0,,,12.339999999999996,0.0
2025-02-21 02:30:00,446.3766666666667,-8.46999999999997,0.0,48.0,65.22,449.2,0.0,70.0,35.836666666666666,,0.0,,,69.6,,,67.0,69.0,,,13.350000000000009,0.0
2025-02-21 02:45:00,449.91,-8.46999999999997,0.0,48.0,66.93333333333334,449.2,0.0,70.0,39.67333333333333,,0.0,,,69.56333333333333,,,67.0,69.0,,,15.500000000000007,0.0
2025-02-21 03:00:00,449.2,8.480000000000018,0.0,48.0,68.02999999999999,449.2,0.0,70.0,42.38333333333333,,0.0,,,69.58666666666666,,,67.0,69.0,,,16.529999999999994,0.0
2025-02-21 03:15:00,451.32,-4.240000000000009,0.0,48.0,68.61333333333333,449.2,0.0,70.0,43.5,,0.0,,,69.66333333333334,,,67.0,69.0,,,17.370000000000005,0.0
2025-02-21 03:30:00,450.6166666666666,2.1200000000000045,0.0,48.0,69.28666666666666,449.2,0.0,70.0,45.31333333333333,,0.0,,,69.69,,,67.0,69.0,,,18.269999999999996,0.0
2025-02-21 03:45:00,451.32,4.240000000000009,0.0,48.0,69.54666666666667,449.2,0.0,70.0,45.803333333333335,,0.0,,,69.76333333333334,,,67.0,69.0,,,19.210000000000008,0.0
2025-02-21 04:00:00,447.0833333333333,-8.46999999999997,0.0,48.0,70.47000000000001,449.2,0.0,70.0,48.553333333333335,,0.0,,,69.71666666666665,,,67.0,69.0,,,19.270000000000003,0.0
2025-02-21 04:15:00,449.2,0.0,0.0,48.0,71.56333333333333,449.2,0.0,70.0,50.596666666666664,,0.0,,,69.71666666666665,,,67.0,69.0,,,20.78,0.0
2025-02-21 04:30:00,453.44,12.720000000000027,0.0,47.833333333333336,71.38,449.2,0.0,70.0,50.13,,0.0,,,69.82666666666667,,,67.0,69.0,,,20.939999999999998,0.0
2025-02-21 04:45:00,449.9066666666667,6.360000000000014,0.0,48.0,71.75,449.2,0.0,70.0,51.23666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,21.130000000000003,0.0
2025-02-21 05:00:00,447.78999999999996,2.1200000000000045,0.0,47.666666666666664,72.44,449.2,0.0,70.0,52.79333333333333,,0.0,,,69.82,,,67.0,69.0,,,21.669999999999995,0.0
2025-02-21 05:15:00,450.6133333333333,6.360000000000014,0.0,48.0,73.49,449.2,0.0,70.0,55.653333333333336,,0.0,,,69.74666666666667,,,67.0,69.0,,,22.71,0.0
2025-02-21 05:30:00,447.0833333333333,0.0,0.0,48.0,73.99333333333334,449.2,0.0,70.0,56.026666666666664,,0.0,,,69.80666666666666,,,67.0,69.0,,,23.610000000000007,0.0
2025-02-21 05:45:00,444.9633333333333,-8.46999999999997,0.0,48.0,75.34333333333333,449.2,0.0,70.0,59.27333333333333,,0.0,,,69.71666666666665,,,67.0,69.0,,,24.130000000000003,0.0
2025-02-21 06:00:00,452.02666666666664,6.360000000000014,0.0,48.333333333333336,77.86333333333333,449.2,0.0,70.0,64.83666666666666,,0.0,,,69.57,,,67.0,69.0,,,27.15,0.0
2025-02-21 06:15:00,452.73333333333335,6.360000000000014,0.0,48.333333333333336,79.03333333333333,449.2,0.0,70.0,68.10333333333334,,0.0,,,69.57,,,67.0,69.0,,,28.5,0.0
2025-02-21 06:30:00,449.9066666666667,-4.240000000000009,0.0,48.5,79.98666666666666,449.2,0.0,70.0,71.14,,0.0,,,69.58,,,67.0,69.0,,,29.740000000000002,0.0
2025-02-21 06:45:00,444.9666666666667,-8.46999999999997,0.0,48.5,80.64999999999999,449.2,0.0,70.0,72.67666666666666,,0.0,,,69.63666666666667,,,67.0,69.0,,,30.669999999999995,0.0
2025-02-21 07:00:00,445.67,-4.240000000000009,0.0,50.166666666666664,81.47666666666667,449.2,0.0,70.0,74.79666666666667,,0.0,,,69.66333333333334,,,67.0,69.0,,,31.42000000000001,0.0
2025-02-21 07:15:00,452.02666666666664,4.240000000000009,0.0,49.833333333333336,81.76666666666667,449.2,0.0,70.0,76.68333333333334,,0.0,,,69.67,,,67.0,69.0,,,31.89,0.0
2025-02-21 07:30:00,448.49333333333334,-4.240000000000009,0.0,48.833333333333336,82.14,449.2,0.0,70.0,78.64333333333333,,0.0,,,69.69666666666666,,,67.0,69.0,,,32.279999999999994,0.0
2025-02-21 07:45:00,446.3766666666667,-8.46999999999997,0.0,48.5,82.71333333333332,449.2,0.0,70.0,80.77666666666666,,0.0,,,69.69666666666666,,,67.0,69.0,,,32.48,0.0
2025-02-21 08:00:00,449.2,-4.240000000000009,0.0,48.5,83.25999999999999,449.2,0.0,70.0,83.12333333333333,,0.0,,,69.69666666666666,,,67.0,69.0,,,33.32,0.0
2025-02-21 08:15:00,445.6666666666667,-4.240000000000009,0.0,48.5,83.66000000000001,449.2,0.0,70.0,85.17333333333333,,0.0,,,69.70333333333333,,,67.0,69.0,,,33.67,0.0
2025-02-21 08:30:00,451.32,4.240000000000009,0.0,48.0,84.14666666666666,449.2,0.0,70.0,87.34333333333332,,0.0,,,69.69,,,67.0,69.0,,,34.29,0.0
2025-02-21 08:45:00,458.3866666666667,10.600000000000023,0.0,48.0,84.7,449.2,0.0,70.0,89.90333333333332,,0.0,,,69.69,,,67.0,69.0,,,34.800000000000004,0.0
2025-02-21 09:00:00,448.49666666666667,-6.349999999999966,0.0,48.166666666666664,85.27666666666666,449.2,0.0,70.0,92.02999999999999,,0.0,,,69.69,,,67.0,69.0,,,35.45,0.0
2025-02-21 09:15:00,449.2033333333334,-8.46999999999997,0.0,48.333333333333336,85.28,449.2,0.0,70.0,94.41000000000001,,0.0,,,69.68333333333334,,,67.0,69.0,,,35.91,0.0
2025-02-21 09:30:00,449.9066666666667,-4.240000000000009,0.0,48.166666666666664,85.11666666666666,449.2,0.0,70.0,97.72333333333334,,0.0,,,69.64,,,67.0,69.0,,,35.64999999999999,0.0
2025-02-21 09:45:00,446.3766666666667,0.0,0.0,48.0,84.75333333333333,451.32,0.0,70.0,100.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,35.529999999999994,0.0
2025-02-21 10:00:00,451.32,-4.240000000000009,0.0,48.0,84.77,451.32,0.0,70.0,100.0,,0.0,,,69.52,,,67.0,69.0,,,35.31999999999999,0.0
2025-02-21 10:15:00,449.2,0.0,0.0,48.0,84.72333333333333,451.32,0.0,70.0,100.0,,0.0,,,69.44666666666666,,,67.0,69.0,,,35.379999999999995,0.0
2025-02-21 10:30:00,449.9066666666667,0.0,0.0,48.0,84.60000000000001,451.32,0.0,70.0,100.0,,0.0,,,69.42,,,67.0,69.0,,,35.24,0.0
2025-02-21 10:45:00,450.6133333333333,-2.1200000000000045,0.0,48.0,84.95,451.32,0.0,70.0,100.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,35.74,0.0
2025-02-21 11:00:00,452.02666666666664,-2.1200000000000045,0.0,48.0,84.72000000000001,451.32,0.0,70.0,100.0,,0.0,,,69.31666666666666,,,67.0,69.0,,,35.900000000000006,0.0
2025-02-21 11:15:00,448.49333333333334,2.1200000000000045,0.0,47.833333333333336,84.48333333333333,451.32,0.0,70.0,100.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,35.220000000000006,0.0
2025-02-21 11:30:00,447.08,-2.1200000000000045,0.0,48.5,84.55333333333333,451.32,0.0,70.0,100.0,,0.0,,,69.28,,,67.0,69.0,,,35.449999999999996,0.0
2025-02-21 11:45:00,443.55333333333334,-12.70999999999998,0.0,48.5,84.7,451.32,0.0,70.0,100.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,35.790000000000006,0.0
2025-02-21 12:00:00,453.44,2.1200000000000045,0.0,48.5,84.62666666666667,451.32,0.0,70.0,100.0,,0.0,,,69.26,,,67.0,69.0,,,35.44,0.0
2025-02-21 12:15:00,447.0833333333333,-2.1200000000000045,0.0,48.5,84.64333333333333,451.32,0.0,70.0,100.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,35.690000000000005,0.0
2025-02-21 12:30:00,452.02666666666664,2.1200000000000045,0.0,48.333333333333336,84.73666666666666,451.32,0.0,70.0,100.0,,0.0,,,69.26,,,67.0,69.0,,,35.620000000000005,0.0
2025-02-21 12:45:00,445.6666666666667,-6.360000000000014,0.0,48.5,85.05333333333333,451.32,0.0,70.0,100.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,35.68,0.0
2025-02-21 13:00:00,449.9066666666667,-6.360000000000014,0.0,48.5,85.28666666666666,451.32,0.0,70.0,100.0,,0.0,,,69.33,,,67.0,69.0,,,35.779999999999994,0.0
2025-02-21 13:15:00,449.2033333333334,2.1200000000000045,0.0,48.5,85.62,451.32,0.0,70.0,100.0,,0.0,,,69.41666666666667,,,67.0,69.0,,,35.68,0.0
2025-02-21 13:30:00,456.26666666666665,2.1200000000000045,0.0,48.5,85.80333333333333,451.32,0.0,70.0,100.0,,0.0,,,69.61,,,67.0,69.0,,,35.63,0.0
2025-02-21 13:45:00,454.8533333333333,6.360000000000014,0.0,48.5,86.18666666666667,451.32,0.0,70.0,100.0,,0.0,,,69.57,,,67.0,69.0,,,35.53000000000001,0.0
2025-02-21 14:00:00,452.73333333333335,-2.1200000000000045,0.0,48.5,86.26333333333334,451.32,0.0,70.0,100.0,,0.0,,,69.73666666666666,,,67.0,69.0,,,35.73,0.0
2025-02-21 14:15:00,455.56,4.240000000000009,0.0,48.5,86.54666666666667,450.6133333333333,0.0,70.0,99.8,,0.0,,,69.96,,,67.0,69.0,,,35.14,0.0
2025-02-21 14:30:00,449.9066666666667,-2.1200000000000045,0.0,49.333333333333336,86.88,449.2,0.0,70.0,95.24333333333334,,0.0,,,70.19666666666667,,,67.0,69.0,,,35.21,0.0
2025-02-21 14:45:00,452.02666666666664,0.0,0.0,49.5,86.24000000000001,449.2,0.0,70.0,87.72666666666667,,0.0,,,70.44333333333333,,,67.0,69.0,,,34.87,0.0
2025-02-21 15:00:00,449.2,6.360000000000014,0.0,48.833333333333336,84.37,449.2,0.0,70.0,80.37666666666667,,0.0,,,70.61666666666667,,,67.0,69.0,,,32.77,0.0
2025-02-21 15:15:00,452.73333333333335,6.360000000000014,0.0,47.5,82.86666666666667,449.2,0.0,70.0,73.72666666666667,,0.0,,,70.69333333333334,,,67.0,69.0,,,30.68,0.0
2025-02-21 15:30:00,452.73333333333335,-2.1200000000000045,0.0,46.666666666666664,80.88666666666667,449.2,0.0,70.0,66.98333333333333,,0.0,,,70.74666666666667,,,67.0,69.0,,,28.65,0.0
2025-02-21 15:45:00,444.9633333333333,-8.46999999999997,0.0,46.5,78.06,449.2,0.0,70.0,59.36000000000001,,0.0,,,70.83999999999999,,,67.0,69.0,,,25.630000000000003,0.0
2025-02-21 16:00:00,449.2,0.0,0.0,46.5,74.56333333333333,449.2,0.0,70.0,50.669999999999995,,0.0,,,70.92666666666668,,,67.0,69.0,,,22.14,0.0
2025-02-21 16:15:00,447.78999999999996,-4.240000000000009,0.0,46.5,71.36,449.2,0.0,70.0,43.163333333333334,,0.0,,,70.95,,,67.0,69.0,,,18.25,0.0
2025-02-21 16:30:00,448.49333333333334,0.0,0.0,46.833333333333336,68.40333333333334,449.2,0.0,70.0,35.806666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,14.769999999999996,0.0
2025-02-21 16:45:00,447.08,2.1200000000000045,0.0,47.333333333333336,66.15333333333332,449.2,0.0,70.0,28.526666666666667,,0.0,,,70.95,,,67.0,69.0,,,11.86,0.0
2025-02-21 17:00:00,449.2033333333334,10.600000000000023,0.0,47.5,63.85999999999999,449.2,0.0,70.0,19.846666666666668,,0.0,,,71.00666666666666,,,67.0,69.0,,,9.609999999999992,0.0
2025-02-21 17:15:00,449.9066666666667,-2.1200000000000045,0.0,47.5,61.63333333333333,449.2,0.0,70.0,10.66,,0.0,,,71.09333333333332,,,67.0,69.0,,,6.549999999999997,0.0
2025-02-21 17:30:00,448.49333333333334,0.0,0.0,47.5,61.01666666666667,449.2,0.0,70.0,1.8099999999999998,,0.0,,,71.17666666666666,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-21 17:45:00,446.3766666666667,0.0,0.0,47.333333333333336,61.28666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,4.470000000000006,0.0
2025-02-21 18:00:00,450.6166666666666,2.1200000000000045,0.0,47.5,61.42666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-21 18:15:00,450.6133333333333,2.1200000000000045,0.0,47.5,61.63,449.2,0.0,70.0,0.0,,0.0,,,71.36999999999999,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-21 18:30:00,447.08,-2.1200000000000045,0.0,47.333333333333336,61.70000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.46,,,67.0,69.0,,,4.3600000000000065,0.0
2025-02-21 18:45:00,452.73333333333335,6.360000000000014,0.0,47.0,61.84,449.2,0.0,70.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-21 19:00:00,447.0833333333333,4.240000000000009,0.0,46.166666666666664,62.26666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.64,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-21 19:15:00,444.9633333333333,0.0,0.0,45.5,62.223333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-21 19:30:00,455.56,8.480000000000018,0.0,44.833333333333336,62.14000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.73,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-21 19:45:00,443.55,-4.240000000000009,0.0,44.5,62.24666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.62333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-21 20:00:00,445.67,2.1200000000000045,0.0,43.333333333333336,62.39666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.56,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-21 20:15:00,453.44,6.360000000000014,0.0,42.166666666666664,62.62,449.2,0.0,70.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-21 20:30:00,445.67,-4.240000000000009,0.0,41.666666666666664,62.56,449.2,0.0,70.0,0.0,,0.0,,,71.61,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-21 20:45:00,443.55,-4.240000000000009,0.0,41.5,62.656666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-21 21:00:00,448.49666666666667,2.1200000000000045,0.0,41.333333333333336,62.81,449.2,0.0,70.0,0.0,,0.0,,,71.67,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-21 21:15:00,443.55333333333334,-2.1200000000000045,0.0,41.0,62.71333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-21 21:30:00,457.68,8.480000000000018,0.0,40.666666666666664,62.64666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.67,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-21 21:45:00,447.0833333333333,-2.1200000000000045,0.0,40.333333333333336,62.53666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-21 22:00:00,450.6133333333333,0.0,0.0,40.0,62.48333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-21 22:15:00,453.44,2.1200000000000045,0.0,40.0,62.336666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-21 22:30:00,449.2033333333334,8.480000000000018,0.0,39.666666666666664,62.31999999999999,449.2,0.0,70.0,0.0,,0.0,,,71.48,,,67.0,69.0,,,3.4499999999999957,0.0
2025-02-21 22:45:00,442.14000000000004,-4.240000000000009,0.0,39.833333333333336,62.080000000000005,449.2,0.0,70.0,0.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-21 23:00:00,445.67,-10.589999999999975,0.0,39.833333333333336,61.803333333333335,449.2,0.0,70.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,3.5,0.0
2025-02-21 23:15:00,446.3766666666667,-8.46999999999997,0.0,40.166666666666664,61.50333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,3.4099999999999966,0.0
2025-02-21 23:30:00,449.9066666666667,-4.240000000000009,0.0,41.166666666666664,61.25666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-21 23:45:00,442.84666666666664,-10.589999999999975,0.0,42.333333333333336,61.086666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-22 00:00:00,451.32,6.360000000000014,0.0,43.166666666666664,60.95666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-22 00:15:00,449.9066666666667,2.1200000000000045,0.0,43.833333333333336,60.74333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-22 00:30:00,442.84666666666664,-6.349999999999966,0.0,45.0,60.50333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-22 00:45:00,453.44,8.480000000000018,0.0,45.666666666666664,60.446666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.51,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-22 01:00:00,442.84666666666664,-6.349999999999966,0.0,46.333333333333336,60.35,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-22 01:15:00,444.25666666666666,,0.0,46.5,60.23,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,,
2025-02-22 01:30:00,445.67,-8.46999999999997,0.0,46.5,60.10999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-22 01:45:00,443.55333333333334,-2.1200000000000045,0.0,46.833333333333336,60.09,449.2,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,4.490000000000002,0.0
2025-02-22 02:00:00,447.0833333333333,-2.1200000000000045,0.0,47.0,60.10666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-22 02:15:00,450.6133333333333,-4.240000000000009,0.0,47.333333333333336,59.93666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.3799999999999955,0.0
2025-02-22 02:30:00,452.02666666666664,10.600000000000023,0.0,47.5,59.906666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-22 02:45:00,451.32,8.480000000000018,0.0,47.166666666666664,59.873333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-22 03:00:00,450.6133333333333,2.1200000000000045,0.0,47.166666666666664,59.71666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.57,0.0
2025-02-22 03:15:00,450.6133333333333,-4.240000000000009,0.0,47.333333333333336,59.653333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-22 03:30:00,444.9633333333333,-4.240000000000009,0.0,47.5,59.61666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-22 03:45:00,445.67,0.0,0.0,47.5,59.52,449.2,0.0,70.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-22 04:00:00,447.78999999999996,-6.349999999999966,0.0,47.5,59.38333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-22 04:15:00,447.78666666666663,-4.240000000000009,0.0,48.333333333333336,59.34,449.2,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-22 04:30:00,449.9066666666667,4.240000000000009,0.0,48.5,59.24,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-22 04:45:00,441.43333333333334,-8.46999999999997,0.0,47.833333333333336,59.19333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,4.82,0.0
2025-02-22 05:00:00,453.44,4.240000000000009,0.0,48.0,59.14000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,4.770000000000003,0.0
2025-02-22 05:15:00,452.02666666666664,2.1200000000000045,0.0,48.0,59.13333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,4.900000000000006,0.0
2025-02-22 05:30:00,441.43333333333334,-4.240000000000009,0.0,48.0,59.123333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.770000000000003,0.0
2025-02-22 05:45:00,446.3733333333333,-4.240000000000009,0.0,48.0,59.06333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,4.799999999999997,0.0
2025-02-22 06:00:00,446.3733333333333,-4.240000000000009,0.0,47.833333333333336,58.99,449.2,0.0,70.0,0.0,,0.0,,,70.15666666666668,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-22 06:15:00,450.6133333333333,2.1200000000000045,0.0,47.666666666666664,58.86333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-22 06:30:00,447.08,-4.240000000000009,0.0,47.666666666666664,58.74,449.2,0.0,70.0,0.08,,0.0,,,70.03,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-22 06:45:00,445.67333333333335,4.240000000000009,0.0,47.5,58.673333333333325,449.2,0.0,70.0,0.64,,0.0,,,69.96,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-22 07:00:00,449.2033333333334,4.240000000000009,0.0,47.5,58.67666666666667,449.2,0.0,70.0,2.5733333333333337,,0.0,,,69.89,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-22 07:15:00,447.08,-2.1200000000000045,0.0,47.5,58.593333333333334,449.2,0.0,70.0,4.3533333333333335,,0.0,,,69.84,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-22 07:30:00,444.9633333333333,0.0,0.0,47.5,58.52,449.2,0.0,70.0,5.723333333333334,,0.0,,,69.84,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-22 07:45:00,447.08,-4.240000000000009,0.0,47.5,58.56,449.2,0.0,70.0,7.223333333333334,,0.0,,,69.82,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-22 08:00:00,446.3766666666667,4.240000000000009,0.0,47.5,58.833333333333336,449.2,0.0,70.0,9.113333333333335,,0.0,,,69.79333333333334,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-22 08:15:00,447.08,-2.1200000000000045,0.0,48.0,59.04666666666666,449.2,0.0,70.0,10.263333333333334,,0.0,,,69.80666666666666,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-22 08:30:00,449.9066666666667,6.360000000000014,0.0,48.5,59.49333333333334,449.2,0.0,70.0,11.916666666666666,,0.0,,,69.79333333333334,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-22 08:45:00,449.2,4.240000000000009,0.0,48.166666666666664,59.76333333333333,449.2,0.0,70.0,12.933333333333332,,0.0,,,69.8,,,67.0,69.0,,,6.289999999999999,0.0
2025-02-22 09:00:00,444.9633333333333,-10.589999999999975,0.0,48.0,60.03,449.2,0.0,70.0,14.383333333333333,,0.0,,,69.80666666666666,,,67.0,69.0,,,6.700000000000003,0.0
2025-02-22 09:15:00,444.26,0.0,0.0,48.166666666666664,60.39333333333334,449.2,0.0,70.0,15.530000000000001,,0.0,,,69.80666666666667,,,67.0,69.0,,,7.059999999999995,0.0
2025-02-22 09:30:00,451.32,-4.240000000000009,0.0,48.0,60.74,449.2,0.0,70.0,16.883333333333333,,0.0,,,69.81333333333333,,,67.0,69.0,,,7.530000000000001,0.0
2025-02-22 09:45:00,452.73333333333335,0.0,0.0,48.333333333333336,61.083333333333336,449.2,0.0,70.0,18.26,,0.0,,,69.81333333333333,,,67.0,69.0,,,7.890000000000001,0.0
2025-02-22 10:00:00,447.0833333333333,-6.349999999999966,0.0,48.0,61.32666666666666,449.2,0.0,70.0,19.279999999999998,,0.0,,,69.82666666666667,,,67.0,69.0,,,8.279999999999994,0.0
2025-02-22 10:15:00,451.32,6.360000000000014,0.0,48.0,61.623333333333335,449.2,0.0,70.0,20.266666666666666,,0.0,,,69.83333333333333,,,67.0,69.0,,,8.550000000000004,0.0
2025-02-22 10:30:00,454.1466666666667,6.360000000000014,0.0,47.5,61.836666666666666,449.2,0.0,70.0,21.41333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,8.719999999999999,0.0
2025-02-22 10:45:00,447.08,-4.240000000000009,0.0,47.5,62.30666666666667,449.2,0.0,70.0,22.78,,0.0,,,69.84,,,67.0,69.0,,,9.199999999999996,0.0
2025-02-22 11:00:00,449.2033333333334,-6.349999999999966,0.0,47.5,62.51666666666667,449.2,0.0,70.0,23.703333333333333,,0.0,,,69.84,,,67.0,69.0,,,9.520000000000003,0.0
2025-02-22 11:15:00,445.67,0.0,0.0,47.5,62.833333333333336,449.2,0.0,70.0,24.986666666666668,,0.0,,,69.83333333333333,,,67.0,69.0,,,9.880000000000003,0.0
2025-02-22 11:30:00,447.0833333333333,-2.1200000000000045,0.0,47.5,63.19333333333333,449.2,0.0,70.0,25.953333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,10.310000000000002,0.0
2025-02-22 11:45:00,451.32,4.240000000000009,0.0,47.5,63.49333333333334,449.2,0.0,70.0,26.986666666666665,,0.0,,,69.84333333333333,,,67.0,69.0,,,10.619999999999997,0.0
2025-02-22 12:00:00,447.78666666666663,-4.240000000000009,0.0,47.5,63.910000000000004,449.2,0.0,70.0,28.113333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,11.04,0.0
2025-02-22 12:15:00,449.2033333333334,-6.349999999999966,0.0,47.5,64.16666666666667,449.2,0.0,70.0,29.083333333333332,,0.0,,,69.84666666666666,,,67.0,69.0,,,11.410000000000004,0.0
2025-02-22 12:30:00,447.0833333333333,-4.240000000000009,0.0,47.5,64.64666666666666,449.2,0.0,70.0,30.153333333333336,,0.0,,,69.85,,,67.0,69.0,,,11.669999999999995,0.0
