time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 17:45:00,452.0233333333333,14.829999999999984,0.0,46.666666666666664,60.71666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-28 18:00:00,448.49666666666667,-2.1200000000000045,0.0,46.333333333333336,61.07666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.83666666666666,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-28 18:15:00,454.1466666666667,10.600000000000023,0.0,45.5,60.903333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-28 18:30:00,446.3733333333333,0.0,0.0,45.166666666666664,61.123333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-28 18:45:00,448.49333333333334,0.0,0.0,45.0,61.32666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-28 19:00:00,444.9633333333333,-6.349999999999966,0.0,44.666666666666664,61.34,449.2,0.0,70.0,0.0,,0.0,,,70.78,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-28 19:15:00,452.02666666666664,6.360000000000014,0.0,44.0,61.24,449.2,0.0,70.0,0.0,,0.0,,,70.75333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-28 19:30:00,446.3766666666667,0.0,0.0,44.166666666666664,61.38666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-28 19:45:00,450.6166666666666,4.240000000000009,0.0,43.666666666666664,61.339999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-28 20:00:00,450.6133333333333,-4.240000000000009,0.0,43.166666666666664,61.27333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-28 20:15:00,444.25666666666666,-2.1200000000000045,0.0,43.0,61.446666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-28 20:30:00,450.6133333333333,2.1200000000000045,0.0,43.0,61.56333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-28 20:45:00,452.73333333333335,2.1200000000000045,0.0,42.833333333333336,61.55666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-28 21:00:00,448.49333333333334,-2.1200000000000045,0.0,42.5,61.57333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-28 21:15:00,449.2033333333334,4.240000000000009,0.0,42.0,61.48666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.32333333333332,,,67.0,69.0,,,1.4000000000000057,0.0
2025-02-28 21:30:00,451.32,-4.240000000000009,0.0,41.666666666666664,61.49,449.2,0.0,70.0,0.0,,0.0,,,71.41666666666667,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-28 21:45:00,456.97333333333336,8.480000000000018,0.0,41.166666666666664,61.410000000000004,449.2,0.0,70.0,0.0,,0.0,,,71.40666666666665,,,67.0,69.0,,,1.5,0.0
2025-02-28 22:00:00,451.32,-2.1200000000000045,0.0,41.0,61.48333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.46,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-28 22:15:00,447.0833333333333,0.0,0.0,41.0,61.333333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-28 22:30:00,447.78999999999996,6.360000000000014,0.0,41.0,61.376666666666665,449.2,0.0,70.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-28 22:45:00,442.14000000000004,-12.70999999999998,0.0,40.833333333333336,61.21333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,1.5,0.0
2025-02-28 23:00:00,453.44,6.360000000000014,0.0,41.0,61.123333333333335,449.2,0.0,70.0,0.0,,0.0,,,71.42,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-28 23:15:00,449.2,-2.1200000000000045,0.0,41.0,60.92666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.18666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-28 23:30:00,451.32,2.1200000000000045,0.0,41.333333333333336,60.60666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.87333333333333,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-28 23:45:00,444.9633333333333,-6.349999999999966,0.0,41.5,60.56,449.2,0.0,70.0,0.0,,0.0,,,70.58666666666667,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-01 00:00:00,444.25666666666666,-6.349999999999966,0.0,42.333333333333336,60.64333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-01 00:15:00,451.32,8.480000000000018,0.0,43.0,60.76333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.26666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-01 00:30:00,448.49333333333334,0.0,0.0,44.0,60.76666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-01 00:45:00,453.44,0.0,0.0,44.666666666666664,60.71333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-01 01:00:00,452.73333333333335,8.480000000000018,0.0,45.0,60.76333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.04,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-01 01:15:00,448.49333333333334,-2.1200000000000045,0.0,45.666666666666664,60.79666666666666,449.2,0.0,70.0,0.1366666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-01 01:30:00,450.6166666666666,6.360000000000014,0.0,46.333333333333336,60.870000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-01 01:45:00,444.9666666666667,-6.349999999999966,0.0,46.333333333333336,60.836666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-01 02:00:00,448.49333333333334,-2.1200000000000045,0.0,46.5,60.68,449.2,0.0,70.0,0.0,,0.0,,,70.24333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-01 02:15:00,444.25666666666666,-4.240000000000009,0.0,46.666666666666664,60.53,449.2,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-01 02:30:00,446.3733333333333,-2.1200000000000045,0.0,47.0,60.54333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-01 02:45:00,447.78999999999996,-6.349999999999966,0.0,47.0,60.6,449.2,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-01 03:00:00,444.25666666666666,-8.46999999999997,0.0,47.5,60.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-01 03:15:00,447.78666666666663,0.0,0.0,47.0,60.553333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-01 03:30:00,449.2,-4.240000000000009,0.0,47.5,60.67666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-01 03:45:00,449.2033333333334,-6.349999999999966,0.0,47.333333333333336,60.68333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-01 04:00:00,447.08,-4.240000000000009,0.0,47.5,60.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-01 04:15:00,445.67,-6.349999999999966,0.0,47.5,60.656666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-01 04:30:00,447.78666666666663,-4.240000000000009,0.0,47.333333333333336,60.46333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-01 04:45:00,452.38,6.360000000000014,0.0,47.25,60.315,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-01 05:00:00,449.2,0.0,0.0,47.5,60.51,449.2,0.0,70.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-01 05:15:00,451.32,10.600000000000023,0.0,47.5,60.46333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-01 05:30:00,448.49666666666667,2.1200000000000045,0.0,47.166666666666664,59.923333333333325,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-01 05:45:00,447.78999999999996,2.1200000000000045,0.0,47.5,63.333333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.59666666666668,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-01 06:00:00,444.26,0.0,0.0,46.5,62.48666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.73,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-01 06:15:00,444.25666666666666,-12.70999999999998,0.0,47.166666666666664,64.77333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-01 06:30:00,447.0833333333333,0.0,0.0,47.0,62.29,449.2,0.0,70.0,0.0,,0.0,,,70.67666666666668,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-01 06:45:00,448.49666666666667,4.240000000000009,0.0,47.0,67.14,449.2,0.0,70.0,0.0,,0.0,,,70.74333333333333,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-01 07:00:00,450.6166666666666,6.360000000000014,0.0,46.333333333333336,61.88666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-01 07:15:00,448.49333333333334,-4.240000000000009,0.0,47.0,66.42999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-01 07:30:00,452.73333333333335,0.0,0.0,46.0,67.30666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-01 07:45:00,452.02666666666664,6.360000000000014,0.0,46.0,67.27999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-01 08:00:00,447.08,-4.240000000000009,0.0,46.0,67.06666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-01 08:15:00,447.08666666666664,6.360000000000014,0.0,45.666666666666664,66.78,449.2,0.0,70.0,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-01 08:30:00,444.26,-6.349999999999966,0.0,45.833333333333336,66.65666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-01 08:45:00,451.32,2.1200000000000045,0.0,46.0,66.38666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-01 09:00:00,447.08666666666664,6.360000000000014,0.0,46.0,66.16666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.74,,,67.0,69.0,,,2.190000000000012,0.0
2025-03-01 09:15:00,449.2033333333334,2.1200000000000045,0.0,46.333333333333336,65.97333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-01 09:30:00,441.43333333333334,-8.46999999999997,0.0,47.166666666666664,65.82666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-01 09:45:00,451.32,4.240000000000009,0.0,47.5,65.68,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-01 10:00:00,451.3233333333333,-6.349999999999966,0.0,48.0,65.50333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-01 10:15:00,442.84666666666664,-6.349999999999966,0.0,48.0,65.37666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-01 10:30:00,449.2,4.240000000000009,0.0,48.666666666666664,65.21,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-01 10:45:00,447.08,0.0,0.0,49.666666666666664,64.94,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,2.8999999999999915,0.0
2025-03-01 11:00:00,444.26,-10.589999999999975,0.0,49.833333333333336,64.75666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-01 11:15:00,446.3766666666667,4.240000000000009,0.0,49.666666666666664,64.63333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,3.1099999999999923,0.0
2025-03-01 11:30:00,449.9066666666667,0.0,0.0,49.666666666666664,64.29666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-01 11:45:00,441.79,-8.46999999999997,0.0,49.75,64.12,449.2,0.0,70.0,0.0,,0.0,,,70.645,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-01 12:00:00,446.3733333333333,-2.1200000000000045,0.0,49.666666666666664,63.919999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-01 12:15:00,447.08,-4.240000000000009,0.0,50.166666666666664,63.85666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-01 12:30:00,448.49333333333334,0.0,0.0,50.0,63.72666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-01 12:45:00,446.38000000000005,-6.349999999999966,0.0,50.166666666666664,63.64000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-01 13:00:00,442.84666666666664,-4.240000000000009,0.0,50.0,63.336666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-01 13:15:00,452.03000000000003,-6.349999999999966,0.0,50.166666666666664,63.129999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.77666666666666,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-01 13:30:00,449.2,-4.240000000000009,0.0,50.0,63.17666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-01 13:45:00,440.7266666666667,-12.70999999999998,0.0,50.333333333333336,63.21333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-01 14:00:00,445.67333333333335,-6.349999999999966,0.0,50.333333333333336,63.26,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-01 14:15:00,450.6166666666666,0.0,0.0,50.833333333333336,63.4,449.2,0.0,70.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-01 14:30:00,446.3766666666667,-2.1200000000000045,0.0,50.666666666666664,63.46,449.2,0.0,70.0,0.0,,0.0,,,70.90666666666667,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-01 14:45:00,448.49333333333334,6.360000000000014,0.0,50.333333333333336,63.98666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.94,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-01 15:00:00,444.9633333333333,-10.589999999999975,0.0,50.5,63.97333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.5999999999999943,0.0
2025-03-01 15:15:00,444.25666666666666,0.0,0.0,50.333333333333336,64.23333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.98,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-01 15:30:00,448.49666666666667,6.360000000000014,0.0,50.166666666666664,64.27,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,3.539999999999992,0.0
2025-03-01 15:45:00,442.8500000000001,-6.349999999999966,0.0,49.666666666666664,64.39,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-01 16:00:00,447.0833333333333,2.1200000000000045,0.0,49.666666666666664,64.53333333333335,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-01 16:15:00,448.49666666666667,4.240000000000009,0.0,49.333333333333336,64.57000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-01 16:30:00,445.67,-4.240000000000009,0.0,49.0,64.55666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-01 16:45:00,450.6133333333333,2.1200000000000045,0.0,49.0,64.60666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,3.499999999999993,0.0
2025-03-01 17:00:00,448.49666666666667,-6.349999999999966,0.0,48.5,64.76,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-01 17:15:00,447.0833333333333,-4.240000000000009,0.0,48.333333333333336,65.04666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-01 17:30:00,449.9066666666667,-2.1200000000000045,0.0,48.5,64.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-01 17:45:00,442.14000000000004,-12.70999999999998,0.0,48.5,65.15666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.97333333333334,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-01 18:00:00,447.08,-2.1200000000000045,0.0,48.5,64.98666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-01 18:15:00,449.9066666666667,0.0,0.0,48.166666666666664,65.2,449.2,0.0,70.0,0.0,,0.0,,,71.21,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-01 18:30:00,452.73333333333335,2.1200000000000045,0.0,48.0,65.03666666666668,449.2,0.0,70.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,3.1100000000000065,0.0
2025-03-01 18:45:00,446.3766666666667,-6.349999999999966,0.0,47.666666666666664,64.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-01 19:00:00,444.26,-2.1200000000000045,0.0,47.166666666666664,64.91000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,3.3600000000000065,0.0
2025-03-01 19:15:00,452.73333333333335,0.0,0.0,47.0,65.23333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.21,,,67.0,69.0,,,2.9299999999999926,0.0
2025-03-01 19:30:00,449.91,-6.349999999999966,0.0,46.666666666666664,65.58333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.32,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-01 19:45:00,447.78999999999996,4.240000000000009,0.0,45.5,65.27999999999999,449.2,0.0,70.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.999999999999993,0.0
2025-03-01 20:00:00,445.67,-10.589999999999975,0.0,45.666666666666664,64.79666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-01 20:15:00,448.49666666666667,-6.349999999999966,0.0,45.5,65.01666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,3.1099999999999923,0.0
2025-03-01 20:30:00,446.3766666666667,-4.240000000000009,0.0,45.5,64.73666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.30666666666666,,,67.0,69.0,,,3.3899999999999935,0.0
2025-03-01 20:45:00,447.78666666666663,-2.1200000000000045,0.0,45.5,64.63,449.2,0.0,70.0,0.0,,0.0,,,71.21,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-01 21:00:00,447.78999999999996,-10.589999999999975,0.0,45.666666666666664,64.61,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-01 21:15:00,449.2033333333334,4.240000000000009,0.0,45.5,64.58,449.2,0.0,70.0,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-01 21:30:00,449.2,2.1200000000000045,0.0,45.833333333333336,64.14333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-01 21:45:00,447.78666666666663,4.240000000000009,0.0,45.666666666666664,63.92666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-01 22:00:00,444.25666666666666,-6.349999999999966,0.0,45.5,63.89000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-01 22:15:00,449.9066666666667,-4.240000000000009,0.0,45.666666666666664,63.843333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.77666666666666,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-01 22:30:00,446.3733333333333,-2.1200000000000045,0.0,45.833333333333336,63.61333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.69333333333333,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-01 22:45:00,452.02666666666664,4.240000000000009,0.0,46.0,63.46333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-01 23:00:00,453.44,4.240000000000009,0.0,46.166666666666664,63.383333333333326,449.2,0.0,70.0,0.0,,0.0,,,70.61333333333334,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-01 23:15:00,446.3733333333333,-4.240000000000009,0.0,46.166666666666664,63.25666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-01 23:30:00,447.08,-2.1200000000000045,0.0,47.0,62.98333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.44,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-01 23:45:00,442.84666666666664,-2.1200000000000045,0.0,47.666666666666664,62.71,449.2,0.0,70.0,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,3.5999999999999943,0.0
2025-03-02 00:00:00,448.49666666666667,-12.70999999999998,0.0,48.0,62.59,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-02 00:15:00,446.3766666666667,2.1200000000000045,0.0,48.666666666666664,62.53666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.59333333333335,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-02 00:30:00,451.32,-2.1200000000000045,0.0,48.833333333333336,62.44333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,3.75,0.0
2025-03-02 00:45:00,442.8433333333333,-4.240000000000009,0.0,49.0,62.300000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-02 01:00:00,446.3766666666667,0.0,0.0,49.5,62.07333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-02 01:15:00,448.49666666666667,4.240000000000009,0.0,49.666666666666664,61.916666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-02 01:30:00,449.2,0.0,0.0,50.0,61.69333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,4.150000000000006,0.0
2025-03-02 01:45:00,447.78999999999996,0.0,0.0,50.166666666666664,61.60333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-02 02:00:00,444.26,-6.349999999999966,0.0,50.833333333333336,61.48333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-02 02:15:00,452.02666666666664,10.600000000000023,0.0,51.166666666666664,61.343333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,4.18,0.0
2025-03-02 02:30:00,449.2,4.240000000000009,0.0,51.0,61.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-02 02:45:00,446.3766666666667,-4.240000000000009,0.0,51.0,61.13666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-02 03:00:00,447.0833333333333,6.360000000000014,0.0,51.0,61.153333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-02 03:15:00,447.78666666666663,-2.1200000000000045,0.0,50.833333333333336,61.053333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-02 03:30:00,445.67,0.0,0.0,50.666666666666664,60.99333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-02 03:45:00,449.9066666666667,2.1200000000000045,0.0,50.5,60.949999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-02 04:00:00,447.78999999999996,2.1200000000000045,0.0,50.666666666666664,60.86666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,4.410000000000004,0.0
2025-03-02 04:15:00,445.6666666666667,-4.240000000000009,0.0,50.833333333333336,60.77666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.470000000000006,0.0
2025-03-02 04:30:00,448.49333333333334,-4.240000000000009,0.0,50.5,60.68333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.43,0.0
2025-03-02 04:45:00,453.44,4.240000000000009,0.0,50.5,60.663333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-02 05:00:00,449.91,-6.349999999999966,0.0,50.5,60.67666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-02 05:15:00,454.8533333333333,6.360000000000014,0.0,50.5,60.626666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.489999999999995,0.0
2025-03-02 05:30:00,445.67,0.0,0.0,50.333333333333336,60.6,449.2,0.0,70.0,0.0,,0.0,,,70.56,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-02 05:45:00,449.2,4.240000000000009,0.0,50.333333333333336,60.53666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.59666666666668,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-02 06:00:00,451.32,0.0,0.0,50.5,60.47,449.2,0.0,70.0,0.0,,0.0,,,70.62333333333333,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-02 06:15:00,448.49666666666667,-8.46999999999997,0.0,50.5,60.38666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-02 06:30:00,449.2033333333334,4.240000000000009,0.0,50.333333333333336,60.333333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.63,,,67.0,69.0,,,4.599999999999994,0.0
2025-03-02 06:45:00,452.73333333333335,4.240000000000009,0.0,50.5,60.25,449.2,0.0,70.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,4.689999999999998,0.0
2025-03-02 07:00:00,445.67,2.1200000000000045,0.0,50.166666666666664,60.23,449.2,0.0,70.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,4.600000000000001,0.0
2025-03-02 07:15:00,440.73,-12.70999999999998,0.0,50.0,60.20666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-02 07:30:00,449.9066666666667,-4.240000000000009,0.0,50.333333333333336,60.083333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,4.669999999999995,0.0
2025-03-02 07:45:00,447.78999999999996,6.360000000000014,0.0,50.5,59.98333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.75,0.0
2025-03-02 08:00:00,449.9066666666667,-4.240000000000009,0.0,50.0,59.973333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.6200000000000045,0.0
2025-03-02 08:15:00,449.9066666666667,2.1200000000000045,0.0,50.166666666666664,59.85,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,4.75,0.0
2025-03-02 08:30:00,446.3733333333333,0.0,0.0,50.0,59.806666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-02 08:45:00,449.9066666666667,6.360000000000014,0.0,50.166666666666664,59.73333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-02 09:00:00,449.2,6.360000000000014,0.0,50.166666666666664,59.660000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,4.720000000000006,0.0
2025-03-02 09:15:00,447.78999999999996,2.1200000000000045,0.0,50.166666666666664,59.663333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.839999999999996,0.0
2025-03-02 09:30:00,450.6166666666666,-6.349999999999966,0.0,50.166666666666664,59.546666666666674,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,4.790000000000006,0.0
2025-03-02 09:45:00,450.6166666666666,-8.46999999999997,0.0,50.5,59.48,449.2,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,4.830000000000005,0.0
2025-03-02 10:00:00,452.73333333333335,2.1200000000000045,0.0,50.0,59.51,449.2,0.0,70.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,4.830000000000005,0.0
2025-03-02 10:15:00,450.6133333333333,4.240000000000009,0.0,50.0,59.51,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-02 10:30:00,447.78999999999996,-8.46999999999997,0.0,50.333333333333336,59.5,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.830000000000005,0.0
2025-03-02 10:45:00,449.9066666666667,0.0,0.0,50.166666666666664,59.46666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-02 11:00:00,455.56,8.480000000000018,0.0,50.0,59.373333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,4.869999999999997,0.0
2025-03-02 11:15:00,445.6666666666667,-4.240000000000009,0.0,50.0,59.30666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,4.930000000000007,0.0
2025-03-02 11:30:00,448.49333333333334,-4.240000000000009,0.0,50.0,59.22666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.959999999999994,0.0
2025-03-02 11:45:00,452.02666666666664,0.0,0.0,50.0,59.13333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,4.880000000000003,0.0
2025-03-02 12:00:00,454.1466666666667,10.600000000000023,0.0,50.0,59.02333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-02 12:15:00,448.49666666666667,2.1200000000000045,0.0,50.0,58.96666666666667,449.2,0.0,70.0,0.013333333333333334,,0.0,,,70.04,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-02 12:30:00,444.9633333333333,-6.349999999999966,0.0,50.0,58.98666666666666,449.2,0.0,70.0,0.09666666666666668,,0.0,,,69.98,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-02 12:45:00,447.08,0.0,0.0,50.166666666666664,59.086666666666666,449.2,0.0,70.0,0.5033333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-02 13:00:00,448.49666666666667,0.0,0.0,50.0,59.29333333333333,449.2,0.0,70.0,0.29666666666666663,,0.0,,,69.99,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-02 13:15:00,451.32,8.480000000000018,0.0,50.0,59.623333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.869999999999997,0.0
2025-03-02 13:30:00,451.32,-4.240000000000009,0.0,50.0,59.78,449.2,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,4.920000000000002,0.0
2025-03-02 13:45:00,444.9633333333333,0.0,0.0,50.0,59.89000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-02 14:00:00,446.3733333333333,-4.240000000000009,0.0,50.0,60.11666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,4.880000000000003,0.0
2025-03-02 14:15:00,445.6666666666667,-2.1200000000000045,0.0,49.666666666666664,60.333333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,4.899999999999999,0.0
2025-03-02 14:30:00,447.78666666666663,-2.1200000000000045,0.0,50.0,60.67666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-02 14:45:00,454.1466666666667,2.1200000000000045,0.0,49.833333333333336,60.88333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-02 15:00:00,443.55333333333334,0.0,0.0,50.0,60.98333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.75,0.0
2025-03-02 15:15:00,446.3766666666667,0.0,0.0,50.0,61.31,449.2,0.0,70.0,0.0,,0.0,,,70.62,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-02 15:30:00,446.3766666666667,2.1200000000000045,0.0,50.0,61.473333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-02 15:45:00,452.03000000000003,10.600000000000023,0.0,49.5,61.693333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.73333333333333,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-02 16:00:00,448.49333333333334,0.0,0.0,49.5,61.97,449.2,0.0,70.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-02 16:15:00,449.9066666666667,-4.240000000000009,0.0,49.5,61.96333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.77666666666666,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-02 16:30:00,444.96,-4.240000000000009,0.0,49.5,62.276666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-02 16:45:00,444.25666666666666,-4.240000000000009,0.0,49.5,62.28333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-02 17:00:00,446.3766666666667,-8.46999999999997,0.0,49.5,62.596666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-02 17:15:00,443.55333333333334,-10.589999999999975,0.0,49.5,62.71,449.2,0.0,70.0,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,4.32,0.0
2025-03-02 17:30:00,447.78666666666663,0.0,0.0,49.5,62.919999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-02 17:45:00,454.1466666666667,0.0,0.0,49.5,62.96666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-02 18:00:00,448.49666666666667,6.360000000000014,0.0,49.5,63.28333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-02 18:15:00,446.3766666666667,6.360000000000014,0.0,49.5,63.39333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.20333333333333,,,67.0,69.0,,,4.18,0.0
2025-03-02 18:30:00,442.8433333333333,-4.240000000000009,0.0,49.333333333333336,63.55666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-02 18:45:00,448.49333333333334,2.1200000000000045,0.0,49.166666666666664,63.910000000000004,449.2,0.0,70.0,0.0,,0.0,,,71.41666666666667,,,67.0,69.0,,,4.07,0.0
2025-03-02 19:00:00,447.78666666666663,0.0,0.0,48.833333333333336,64.17333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-02 19:15:00,452.73333333333335,0.0,0.0,48.0,64.36,449.2,0.0,70.0,0.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-02 19:30:00,447.0833333333333,-6.349999999999966,0.0,47.5,64.31,449.2,0.0,70.0,0.0,,0.0,,,71.67,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-02 19:45:00,447.78999999999996,-2.1200000000000045,0.0,47.0,64.48666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-02 20:00:00,444.9666666666667,-6.349999999999966,0.0,45.666666666666664,64.48666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-02 20:15:00,449.2,2.1200000000000045,0.0,44.333333333333336,64.55,449.2,0.0,70.0,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-02 20:30:00,447.78999999999996,-6.349999999999966,0.0,43.833333333333336,64.73333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-02 20:45:00,450.6166666666666,-6.349999999999966,0.0,43.166666666666664,64.78666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-02 21:00:00,447.78666666666663,2.1200000000000045,0.0,42.5,64.74666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.72333333333334,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-02 21:15:00,447.0833333333333,6.360000000000014,0.0,41.833333333333336,64.65333333333332,449.2,0.0,70.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,3.3499999999999943,0.0
2025-03-02 21:30:00,444.26,-14.829999999999984,0.0,41.666666666666664,64.77666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-02 21:45:00,448.49666666666667,-6.349999999999966,0.0,41.0,64.75333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-02 22:00:00,452.02666666666664,8.480000000000018,0.0,41.0,64.77333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.82333333333334,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-02 22:15:00,448.49666666666667,4.240000000000009,0.0,41.0,64.83666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-02 22:30:00,449.9066666666667,-4.240000000000009,0.0,41.0,64.83333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,3.039999999999992,0.0
2025-03-02 22:45:00,449.9066666666667,-4.240000000000009,0.0,41.0,64.62666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.93666666666667,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-02 23:00:00,442.8433333333333,-4.240000000000009,0.0,41.0,64.60000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.81,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-02 23:15:00,445.67,-6.349999999999966,0.0,41.0,64.41000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.57333333333334,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-02 23:30:00,450.6166666666666,,0.0,41.0,64.19,449.2,0.0,70.0,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,,
2025-03-02 23:45:00,454.8533333333333,2.1200000000000045,0.0,41.0,63.836666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-03 00:00:00,448.49666666666667,-6.349999999999966,0.0,41.666666666666664,63.63666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,3.0400000000000063,0.0
2025-03-03 00:15:00,450.6166666666666,0.0,0.0,42.5,63.48333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.63,,,67.0,69.0,,,3.25,0.0
2025-03-03 00:30:00,444.25666666666666,-8.46999999999997,0.0,43.5,63.25,449.2,0.0,70.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-03 00:45:00,443.55333333333334,0.0,0.0,44.166666666666664,63.13999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-03 01:00:00,449.91,4.240000000000009,0.0,45.333333333333336,63.096666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-03 01:15:00,445.67,-4.240000000000009,0.0,45.666666666666664,62.696666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-03 01:30:00,449.91,-6.349999999999966,0.0,46.0,62.343333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-03 01:45:00,449.9066666666667,8.480000000000018,0.0,46.0,62.23333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-03 02:00:00,449.9066666666667,-4.240000000000009,0.0,46.333333333333336,62.31666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-03 02:15:00,444.9633333333333,-4.240000000000009,0.0,46.833333333333336,62.35,449.2,0.0,70.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-03 02:30:00,444.9666666666667,2.1200000000000045,0.0,47.0,62.25,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-03 02:45:00,447.0833333333333,2.1200000000000045,0.0,47.0,62.06666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,4.07,0.0
2025-03-03 03:00:00,447.0833333333333,-8.46999999999997,0.0,47.166666666666664,62.03,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-03 03:15:00,449.9066666666667,0.0,0.0,47.666666666666664,61.97,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-03 03:30:00,447.0833333333333,4.240000000000009,0.0,48.0,61.93000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.07,0.0
2025-03-03 03:45:00,452.73333333333335,4.240000000000009,0.0,47.833333333333336,61.93,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-03 04:00:00,442.8433333333333,-4.240000000000009,0.0,48.333333333333336,62.02333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,4.07,0.0
2025-03-03 04:15:00,445.67,-2.1200000000000045,0.0,48.833333333333336,61.82333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-03 04:30:00,449.91,-2.1200000000000045,0.0,49.0,61.660000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.88,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-03 04:45:00,449.2,-2.1200000000000045,0.0,49.166666666666664,61.76,449.2,0.0,70.0,0.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,4.080000000000005,0.0
2025-03-03 05:00:00,443.55333333333334,-8.46999999999997,0.0,49.333333333333336,61.61666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-03 05:15:00,447.08,2.1200000000000045,0.0,49.5,61.60333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-03 05:30:00,446.3766666666667,-6.349999999999966,0.0,49.5,61.47,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-03 05:45:00,445.67333333333335,-8.46999999999997,0.0,49.5,61.28333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-03 06:00:00,447.08,-4.240000000000009,0.0,49.5,61.23666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-03 06:15:00,453.44,-2.1200000000000045,0.0,49.5,61.153333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-03 06:30:00,448.49333333333334,-2.1200000000000045,0.0,49.5,61.01,449.2,0.0,70.0,0.0,,0.0,,,70.93,,,67.0,69.0,,,4.5,0.0
2025-03-03 06:45:00,447.78666666666663,0.0,0.0,49.5,60.96666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,4.5,0.0
2025-03-03 07:00:00,451.32,6.360000000000014,0.0,49.5,60.98666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-03 07:15:00,447.0833333333333,-6.349999999999966,0.0,49.666666666666664,60.97333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-03 07:30:00,447.0833333333333,-8.46999999999997,0.0,50.0,61.04333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.83666666666666,,,67.0,69.0,,,4.410000000000004,0.0
2025-03-03 07:45:00,448.49666666666667,-6.349999999999966,0.0,49.833333333333336,60.96,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.32,0.0
2025-03-03 08:00:00,449.91,-8.46999999999997,0.0,50.0,60.82,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.510000000000005,0.0
2025-03-03 08:15:00,447.08,-4.240000000000009,0.0,50.0,60.77,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-03 08:30:00,447.78999999999996,-2.1200000000000045,0.0,49.833333333333336,60.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,4.43,0.0
2025-03-03 08:45:00,450.6133333333333,-4.240000000000009,0.0,50.0,60.73333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.5,0.0
2025-03-03 09:00:00,445.67,-8.46999999999997,0.0,50.333333333333336,60.626666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-03 09:15:00,442.84666666666664,-8.46999999999997,0.0,50.5,60.596666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-03 09:30:00,448.49333333333334,6.360000000000014,0.0,50.166666666666664,60.673333333333325,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,4.489999999999995,0.0
2025-03-03 09:45:00,448.49333333333334,2.1200000000000045,0.0,50.166666666666664,60.74333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,4.5,0.0
2025-03-03 10:00:00,446.3766666666667,-8.46999999999997,0.0,50.0,60.82333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-03 10:15:00,446.38000000000005,4.240000000000009,0.0,50.0,60.800000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-03 10:30:00,448.49666666666667,2.1200000000000045,0.0,50.0,60.94333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,4.43,0.0
2025-03-03 10:45:00,454.1466666666667,4.240000000000009,0.0,50.0,60.94,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-03 11:00:00,451.32,4.240000000000009,0.0,50.0,60.96333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-03 11:15:00,441.43333333333334,-10.589999999999975,0.0,50.0,61.089999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-03 11:30:00,447.78666666666663,-2.1200000000000045,0.0,49.833333333333336,61.18,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.43,0.0
2025-03-03 11:45:00,444.25666666666666,-4.240000000000009,0.0,50.0,61.223333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.86666666666667,,,67.0,69.0,,,4.43,0.0
2025-03-03 12:00:00,448.49666666666667,4.240000000000009,0.0,50.0,61.303333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-03 12:15:00,449.9066666666667,4.240000000000009,0.0,49.833333333333336,61.406666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,4.32,0.0
2025-03-03 12:30:00,444.25666666666666,-2.1200000000000045,0.0,49.833333333333336,61.56333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-03 12:45:00,446.3766666666667,-2.1200000000000045,0.0,49.833333333333336,61.60333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,4.25,0.0
2025-03-03 13:00:00,449.2033333333334,-6.349999999999966,0.0,50.0,61.699999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,4.25,0.0
2025-03-03 13:15:00,444.9633333333333,-2.1200000000000045,0.0,49.666666666666664,61.879999999999995,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-03 13:30:00,451.32,0.0,0.0,49.5,62.18,449.2,0.0,70.0,0.0,,0.0,,,71.19666666666666,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-03 13:45:00,447.0833333333333,2.1200000000000045,0.0,49.5,62.53333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-03 14:00:00,444.25666666666666,-4.240000000000009,0.0,49.5,62.94,449.2,0.0,70.0,0.0,,0.0,,,71.35333333333334,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-03 14:15:00,445.67,-8.46999999999997,0.0,49.5,63.42666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.46666666666667,,,67.0,69.0,,,3.75,0.0
2025-03-03 14:30:00,447.78666666666663,-2.1200000000000045,0.0,49.5,63.89000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.55333333333334,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-03 14:45:00,446.3766666666667,-4.240000000000009,0.0,48.5,64.35000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-03 15:00:00,450.6133333333333,-2.1200000000000045,0.0,48.166666666666664,64.76333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-03 15:15:00,445.67333333333335,-6.349999999999966,0.0,48.166666666666664,65.07333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-03 15:30:00,449.2,-4.240000000000009,0.0,48.0,65.45666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.81666666666666,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-03 15:45:00,440.73,-6.349999999999966,0.0,47.833333333333336,65.75,449.2,0.0,70.0,0.0,,0.0,,,71.81666666666666,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-03 16:00:00,446.3766666666667,-2.1200000000000045,0.0,47.666666666666664,65.95333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.73,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-03 16:15:00,454.8533333333333,4.240000000000009,0.0,47.333333333333336,66.18666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,2.9399999999999906,0.0
2025-03-03 16:30:00,446.38000000000005,4.240000000000009,0.0,47.0,66.46,449.2,0.0,70.0,0.0,,0.0,,,71.77,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-03 16:45:00,447.78666666666663,0.0,0.0,47.0,66.72666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-03 17:00:00,449.2,2.1200000000000045,0.0,46.5,67.00666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.83666666666666,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-03 17:15:00,449.9066666666667,2.1200000000000045,0.0,46.0,67.30333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.71,,,67.0,69.0,,,2.3200000000000074,0.0
2025-03-03 17:30:00,451.32,-4.240000000000009,0.0,46.0,67.37,449.2,0.0,70.0,0.0,,0.0,,,71.68,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-03 17:45:00,447.78999999999996,0.0,0.0,46.0,67.71333333333332,449.2,0.0,70.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-03 18:00:00,454.1466666666667,6.360000000000014,0.0,45.666666666666664,68.06666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-03 18:15:00,447.08,-4.240000000000009,0.0,45.5,68.12,449.2,0.0,70.0,0.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-03 18:30:00,447.78666666666663,2.1200000000000045,0.0,45.0,68.24,449.2,0.0,70.0,0.0,,0.0,,,71.81,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-03 18:45:00,448.49666666666667,8.480000000000018,0.0,45.0,68.50333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,1.8500000000000085,0.0
2025-03-03 19:00:00,440.73,-8.46999999999997,0.0,44.666666666666664,68.91333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-03 19:15:00,442.1433333333334,-8.46999999999997,0.0,43.833333333333336,67.31,449.2,0.0,70.0,0.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-03 19:30:00,450.6133333333333,-2.1200000000000045,0.0,44.0,60.74666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.71666666666665,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-03 19:45:00,447.0833333333333,-8.46999999999997,0.0,44.333333333333336,63.68,449.2,0.0,70.0,0.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-03 20:00:00,449.9066666666667,0.0,0.0,44.5,60.589999999999996,449.2,0.0,70.0,0.0,,0.0,,,71.43,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-03 20:15:00,446.3766666666667,-8.46999999999997,0.0,44.166666666666664,62.223333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.14999999999999,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-03 20:30:00,456.26666666666665,8.480000000000018,0.0,42.333333333333336,63.43666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,-0.029999999999986926,0.0
2025-03-03 20:45:00,449.9066666666667,0.0,0.0,41.333333333333336,59.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.34333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-03 21:00:00,444.9633333333333,-8.46999999999997,0.0,41.166666666666664,64.88666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.57000000000001,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-03 21:15:00,448.49666666666667,4.240000000000009,0.0,40.5,60.703333333333326,449.2,0.0,70.0,0.0,,0.0,,,71.69333333333333,,,67.0,69.0,,,2.1799999999999997,0.0
