time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 01:30:00,447.08,-2.1200000000000045,0.0,45.0,66.71666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-10 01:45:00,448.49666666666667,-6.349999999999966,0.0,44.833333333333336,66.59666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-10 02:00:00,447.78999999999996,0.0,0.0,45.166666666666664,66.41333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-10 02:15:00,447.78666666666663,-4.240000000000009,0.0,45.5,66.33333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-10 02:30:00,452.02666666666664,4.240000000000009,0.0,45.833333333333336,66.06666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-10 02:45:00,446.3766666666667,-2.1200000000000045,0.0,46.166666666666664,65.65666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.73666666666666,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-10 03:00:00,447.78999999999996,-6.349999999999966,0.0,46.166666666666664,65.59333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-10 03:15:00,444.9633333333333,-4.240000000000009,0.0,46.0,65.45,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-10 03:30:00,449.2033333333334,4.240000000000009,0.0,46.5,65.31,449.2,0.0,70.0,0.0,,0.0,,,70.64,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-10 03:45:00,448.49333333333334,2.1200000000000045,0.0,47.166666666666664,65.2,449.2,0.0,70.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-10 04:00:00,449.2033333333334,10.600000000000023,0.0,47.666666666666664,64.98333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.9799999999999898,0.0
2025-03-10 04:15:00,451.32,4.240000000000009,0.0,48.0,64.91000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-10 04:30:00,448.49333333333334,0.0,0.0,48.5,64.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-10 04:45:00,447.78666666666663,2.1200000000000045,0.0,48.5,64.74666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-10 05:00:00,450.6166666666666,-6.349999999999966,0.0,48.833333333333336,64.58,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-10 05:15:00,450.6133333333333,-2.1200000000000045,0.0,48.666666666666664,64.45333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-10 05:30:00,446.3766666666667,-10.589999999999975,0.0,48.666666666666664,64.36333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,3.3500000000000085,0.0
2025-03-10 05:45:00,452.73333333333335,4.240000000000009,0.0,48.666666666666664,64.17666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-10 06:00:00,445.67333333333335,4.240000000000009,0.0,49.166666666666664,64.07333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-10 06:15:00,448.49666666666667,4.240000000000009,0.0,49.0,64.03666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-10 06:30:00,452.02666666666664,0.0,0.0,49.0,63.94,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.5,0.0
2025-03-10 06:45:00,442.84666666666664,-6.349999999999966,0.0,49.0,63.77,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-10 07:00:00,451.32,0.0,0.0,49.0,63.67,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-10 07:15:00,444.26,-6.349999999999966,0.0,49.166666666666664,63.589999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-10 07:30:00,452.73333333333335,4.240000000000009,0.0,49.166666666666664,63.57333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-10 07:45:00,446.3766666666667,-6.349999999999966,0.0,49.333333333333336,63.416666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-10 08:00:00,447.0833333333333,2.1200000000000045,0.0,48.666666666666664,63.00333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-10 08:15:00,442.14000000000004,-2.1200000000000045,0.0,46.166666666666664,62.923333333333325,449.2,0.0,70.0,0.0,,0.0,,,70.41333333333334,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-10 08:30:00,444.9633333333333,-4.240000000000009,0.0,46.5,63.03666666666666,449.2,0.0,70.0,1.1766666666666667,,0.0,,,69.97333333333333,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-10 08:45:00,448.49333333333334,-4.240000000000009,0.0,46.333333333333336,63.00333333333333,449.2,0.0,70.0,3.8266666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-10 09:00:00,446.3766666666667,-4.240000000000009,0.0,46.5,62.723333333333336,449.2,0.0,70.0,5.543333333333333,,0.0,,,69.82,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-10 09:15:00,447.08,-4.240000000000009,0.0,46.5,62.71666666666666,449.2,0.0,70.0,7.546666666666667,,0.0,,,69.79333333333334,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-10 09:30:00,448.49666666666667,-8.46999999999997,0.0,46.666666666666664,62.98333333333333,449.2,0.0,70.0,9.116666666666667,,0.0,,,69.78333333333333,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-10 09:45:00,454.1466666666667,2.1200000000000045,0.0,47.0,63.23666666666667,449.2,0.0,70.0,10.083333333333334,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.190000000000005,0.0
2025-03-10 10:00:00,446.3766666666667,-2.1200000000000045,0.0,47.0,64.15333333333332,449.2,0.0,70.0,14.016666666666666,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-10 10:15:00,445.67,-2.1200000000000045,0.0,47.0,64.94,449.2,0.0,70.0,17.256666666666668,,0.0,,,69.66666666666667,,,67.0,69.0,,,6.0,0.0
2025-03-10 10:30:00,449.91,8.480000000000018,0.0,47.333333333333336,65.51666666666667,449.2,0.0,70.0,19.94666666666667,,0.0,,,69.64666666666666,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-10 10:45:00,444.25666666666666,-6.349999999999966,0.0,47.5,66.2,449.2,0.0,70.0,22.16333333333333,,0.0,,,69.66666666666667,,,67.0,69.0,,,7.289999999999992,0.0
2025-03-10 11:00:00,444.25666666666666,-6.349999999999966,0.0,47.666666666666664,66.71,449.2,0.0,70.0,24.459999999999997,,0.0,,,69.67333333333333,,,67.0,69.0,,,7.909999999999997,0.0
2025-03-10 11:15:00,447.78999999999996,-12.70999999999998,0.0,47.833333333333336,67.23,449.2,0.0,70.0,26.30333333333333,,0.0,,,69.69,,,67.0,69.0,,,8.449999999999996,0.0
2025-03-10 11:30:00,452.03000000000003,8.480000000000018,0.0,47.5,67.79666666666667,449.2,0.0,70.0,28.383333333333336,,0.0,,,69.69666666666666,,,67.0,69.0,,,9.029999999999994,0.0
2025-03-10 11:45:00,449.2,-2.1200000000000045,0.0,48.0,68.46333333333332,449.2,0.0,70.0,30.53,,0.0,,,69.71,,,67.0,69.0,,,9.580000000000005,0.0
2025-03-10 12:00:00,450.6133333333333,2.1200000000000045,0.0,47.666666666666664,69.04333333333334,449.2,0.0,70.0,31.970000000000002,,0.0,,,69.73333333333333,,,67.0,69.0,,,10.349999999999994,0.0
2025-03-10 12:15:00,447.78666666666663,-2.1200000000000045,0.0,47.833333333333336,69.47,449.2,0.0,70.0,33.25,,0.0,,,69.74,,,67.0,69.0,,,10.379999999999995,0.0
2025-03-10 12:30:00,449.2033333333334,4.240000000000009,0.0,48.0,69.67999999999999,449.2,0.0,70.0,33.56,,0.0,,,69.81333333333333,,,67.0,69.0,,,10.919999999999995,0.0
2025-03-10 12:45:00,449.2,-4.240000000000009,0.0,48.166666666666664,69.63666666666667,449.2,0.0,70.0,33.026666666666664,,0.0,,,69.88666666666666,,,67.0,69.0,,,10.890000000000008,0.0
2025-03-10 13:00:00,453.44,-2.1200000000000045,0.0,48.0,69.33333333333333,449.2,0.0,70.0,30.626666666666665,,0.0,,,70.02333333333333,,,67.0,69.0,,,10.14,0.0
2025-03-10 13:15:00,446.3766666666667,0.0,0.0,47.833333333333336,68.87,449.2,0.0,70.0,28.003333333333334,,0.0,,,70.11,,,67.0,69.0,,,8.969999999999992,0.0
2025-03-10 13:30:00,452.73333333333335,6.360000000000014,0.0,47.833333333333336,68.17999999999999,449.2,0.0,70.0,24.513333333333335,,0.0,,,70.22666666666667,,,67.0,69.0,,,8.310000000000002,0.0
2025-03-10 13:45:00,444.26,-8.46999999999997,0.0,47.5,68.04666666666667,449.2,0.0,70.0,21.896666666666665,,0.0,,,70.25666666666666,,,67.0,69.0,,,7.119999999999997,0.0
2025-03-10 14:00:00,445.67,-4.240000000000009,0.0,47.0,67.67666666666668,449.2,0.0,70.0,18.08666666666667,,0.0,,,70.33999999999999,,,67.0,69.0,,,6.230000000000004,0.0
2025-03-10 14:15:00,450.6133333333333,-2.1200000000000045,0.0,47.0,66.90666666666668,449.2,0.0,70.0,13.103333333333333,,0.0,,,70.43333333333334,,,67.0,69.0,,,4.840000000000003,0.0
2025-03-10 14:30:00,451.3233333333333,10.600000000000023,0.0,47.0,66.32000000000001,449.2,0.0,70.0,5.69,,0.0,,,70.60666666666667,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-10 14:45:00,447.78999999999996,4.240000000000009,0.0,47.0,66.87666666666667,449.2,0.0,70.0,0.5499999999999999,,0.0,,,70.76,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-10 15:00:00,447.0833333333333,-6.349999999999966,0.0,47.166666666666664,67.61666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-10 15:15:00,444.25666666666666,-8.46999999999997,0.0,47.5,68.31666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-10 15:30:00,444.9633333333333,2.1200000000000045,0.0,47.333333333333336,68.89666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-10 15:45:00,449.9066666666667,0.0,0.0,47.666666666666664,63.23,449.2,0.0,70.0,0.0,,0.0,,,71.32,,,67.0,69.0,,,3.75,0.0
2025-03-10 16:00:00,454.8533333333333,2.1200000000000045,0.0,48.5,61.22,449.2,0.0,70.0,0.0,,0.0,,,71.03333333333333,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-10 16:15:00,444.9633333333333,-2.1200000000000045,0.0,48.333333333333336,61.48,449.2,0.0,70.0,0.0,,0.0,,,70.84666666666668,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-10 16:30:00,442.84666666666664,-8.46999999999997,0.0,47.666666666666664,61.626666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-10 16:45:00,445.67333333333335,-6.349999999999966,0.0,47.5,61.73666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-10 17:00:00,445.67333333333335,4.240000000000009,0.0,47.333333333333336,61.75666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-10 17:15:00,450.6133333333333,0.0,0.0,47.166666666666664,62.089999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-10 17:30:00,447.78999999999996,0.0,0.0,47.0,62.23333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-10 17:45:00,449.2,-2.1200000000000045,0.0,47.0,62.36333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.99333333333333,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-10 18:00:00,447.78666666666663,4.240000000000009,0.0,46.833333333333336,62.79333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-10 18:15:00,446.3766666666667,2.1200000000000045,0.0,46.666666666666664,62.906666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-10 18:30:00,452.02666666666664,4.240000000000009,0.0,45.833333333333336,62.74333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.18,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-10 18:45:00,449.9066666666667,2.1200000000000045,0.0,45.166666666666664,62.63666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-10 19:00:00,444.9633333333333,-4.240000000000009,0.0,44.666666666666664,62.883333333333326,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-10 19:15:00,448.49666666666667,-6.349999999999966,0.0,44.5,62.85,449.2,0.0,70.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-10 19:30:00,447.08666666666664,-8.46999999999997,0.0,44.5,62.57333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-10 19:45:00,449.2,2.1200000000000045,0.0,44.0,62.54,449.2,0.0,70.0,0.0,,0.0,,,71.0,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-10 20:00:00,449.91,2.1200000000000045,0.0,43.5,62.67333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-10 20:15:00,447.08,-4.240000000000009,0.0,42.833333333333336,62.76666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-10 20:30:00,451.3233333333333,8.480000000000018,0.0,42.333333333333336,62.830000000000005,449.2,0.0,70.0,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-10 20:45:00,452.73333333333335,8.480000000000018,0.0,42.166666666666664,62.68333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-10 21:00:00,454.1466666666667,0.0,0.0,42.0,62.76333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.7,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-10 21:15:00,449.9066666666667,,0.0,42.0,62.77,449.2,0.0,70.0,0.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,,
2025-03-10 21:30:00,446.3766666666667,-6.349999999999966,0.0,42.0,62.61666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-10 21:45:00,449.2,4.240000000000009,0.0,41.833333333333336,62.74333333333333,449.2,0.0,70.0,0.0,,0.0,,,72.17666666666666,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-10 22:00:00,449.2033333333334,4.240000000000009,0.0,42.0,62.589999999999996,449.2,0.0,70.0,0.0,,0.0,,,72.21333333333334,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-10 22:15:00,447.78999999999996,-6.349999999999966,0.0,42.0,62.51333333333333,449.2,0.0,70.0,0.0,,0.0,,,72.27,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-10 22:30:00,453.4433333333333,10.600000000000023,0.0,42.0,62.44,449.2,0.0,70.0,0.0,,0.0,,,72.27666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-10 22:45:00,442.8433333333333,2.1200000000000045,0.0,42.166666666666664,62.22666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-10 23:00:00,445.67,4.240000000000009,0.0,42.166666666666664,62.03333333333333,449.2,0.0,70.0,0.0,,0.0,,,72.11333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-10 23:15:00,449.91,2.1200000000000045,0.0,42.166666666666664,61.76333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-10 23:30:00,452.7366666666667,-10.589999999999975,0.0,41.833333333333336,61.49333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.5,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-10 23:45:00,455.56,0.0,0.0,41.833333333333336,61.086666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-11 00:00:00,449.2033333333334,-6.349999999999966,0.0,41.666666666666664,60.78666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-11 00:15:00,452.02666666666664,8.480000000000018,0.0,42.5,60.73666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.44333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-11 00:30:00,447.78999999999996,-8.46999999999997,0.0,43.333333333333336,60.629999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.24,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-11 00:45:00,449.2,0.0,0.0,44.5,60.50333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-11 01:00:00,441.43666666666667,-6.349999999999966,0.0,45.666666666666664,60.47,449.2,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-11 01:15:00,444.25666666666666,-12.70999999999998,0.0,46.166666666666664,60.50666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-11 01:30:00,454.1466666666667,6.360000000000014,0.0,46.333333333333336,60.47333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-11 01:45:00,441.43333333333334,-2.1200000000000045,0.0,47.0,60.38666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-11 02:00:00,443.55333333333334,0.0,0.0,47.5,60.24333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-11 02:15:00,448.49666666666667,4.240000000000009,0.0,47.5,60.17666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-11 02:30:00,445.67333333333335,-8.46999999999997,0.0,47.666666666666664,60.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-11 02:45:00,449.2033333333334,6.360000000000014,0.0,47.666666666666664,60.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-11 03:00:00,451.32,-4.240000000000009,0.0,48.166666666666664,60.26666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,1.75,0.0
2025-03-11 03:15:00,450.6133333333333,-2.1200000000000045,0.0,48.166666666666664,59.949999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-11 03:30:00,453.44,6.360000000000014,0.0,48.0,64.96,449.2,0.0,70.0,0.0,,0.0,,,70.53666666666668,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-11 03:45:00,453.4433333333333,8.480000000000018,0.0,47.166666666666664,61.303333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,2.569999999999993,0.0
2025-03-11 04:00:00,449.9066666666667,0.0,0.0,48.0,60.01333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-11 04:15:00,451.3233333333333,12.720000000000027,0.0,48.0,63.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.58666666666667,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-11 04:30:00,446.3766666666667,-4.240000000000009,0.0,47.333333333333336,63.09666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-11 04:45:00,456.97333333333336,8.480000000000018,0.0,47.666666666666664,65.63666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,0.789999999999992,0.0
2025-03-11 05:00:00,448.49666666666667,0.0,0.0,46.833333333333336,66.32666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.0,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-11 05:15:00,447.0833333333333,-6.349999999999966,0.0,46.5,66.39333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-11 05:30:00,449.9066666666667,-4.240000000000009,0.0,47.0,67.17666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-11 05:45:00,444.9633333333333,0.0,0.0,47.166666666666664,65.17999999999999,449.2,0.0,70.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-11 06:00:00,440.02,-16.94999999999999,0.0,49.0,64.50333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.84333333333333,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-11 06:15:00,448.49666666666667,8.480000000000018,0.0,48.5,62.67333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-11 06:30:00,452.73333333333335,2.1200000000000045,0.0,48.833333333333336,64.96333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.71333333333332,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-11 06:45:00,450.6133333333333,0.0,0.0,49.333333333333336,62.27333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,2.75,0.0
2025-03-11 07:00:00,448.49333333333334,0.0,0.0,48.833333333333336,63.77666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-11 07:15:00,450.6166666666666,-8.46999999999997,0.0,49.833333333333336,64.42,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666668,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-11 07:30:00,450.6133333333333,4.240000000000009,0.0,49.833333333333336,62.620000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-11 07:45:00,449.91,8.480000000000018,0.0,50.0,65.77333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.72666666666667,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-11 08:00:00,449.2,-2.1200000000000045,0.0,50.5,62.73333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.79333333333334,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-11 08:15:00,444.96,-4.240000000000009,0.0,50.833333333333336,64.93666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.78,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-11 08:30:00,451.32,-2.1200000000000045,0.0,51.5,64.17333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.73333333333333,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-11 08:45:00,449.2033333333334,8.480000000000018,0.0,50.333333333333336,62.906666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-11 09:00:00,453.44,4.240000000000009,0.0,50.166666666666664,65.72000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-11 09:15:00,447.0833333333333,-8.46999999999997,0.0,49.666666666666664,62.96,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-11 09:30:00,444.26,-10.589999999999975,0.0,49.166666666666664,65.06,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-11 09:45:00,452.03000000000003,-6.349999999999966,0.0,50.5,63.156666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.75333333333334,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-11 10:00:00,444.25666666666666,0.0,0.0,48.833333333333336,66.55333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.87333333333333,,,67.0,69.0,,,1.3800000000000097,0.0
2025-03-11 10:15:00,444.25666666666666,-4.240000000000009,0.0,47.833333333333336,66.41666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-11 10:30:00,448.49666666666667,6.360000000000014,0.0,47.666666666666664,66.39333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-11 10:45:00,453.44,4.240000000000009,0.0,48.0,67.32666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.97000000000001,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-11 11:00:00,452.73333333333335,4.240000000000009,0.0,49.5,63.02333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-11 11:15:00,447.78999999999996,-10.589999999999975,0.0,50.166666666666664,66.55,449.2,0.0,70.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,0.09000000000000341,0.0
2025-03-11 11:30:00,443.55333333333334,-6.349999999999966,0.0,49.833333333333336,62.97666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.80666666666667,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-11 11:45:00,452.73333333333335,8.480000000000018,0.0,50.166666666666664,65.77333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,1.3200000000000074,0.0
2025-03-11 12:00:00,447.78666666666663,2.1200000000000045,0.0,49.166666666666664,66.09666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-11 12:15:00,449.9066666666667,0.0,0.0,49.0,66.28666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-11 12:30:00,444.26,-6.349999999999966,0.0,48.833333333333336,66.37666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-11 12:45:00,446.3766666666667,-2.1200000000000045,0.0,48.333333333333336,67.31,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-11 13:00:00,446.3766666666667,-4.240000000000009,0.0,51.5,62.61333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-11 13:15:00,445.67,-2.1200000000000045,0.0,52.166666666666664,65.96,449.2,0.0,70.0,0.0,,0.0,,,70.84333333333333,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-11 13:30:00,448.49333333333334,-4.240000000000009,0.0,52.0,62.449999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.87333333333333,,,67.0,69.0,,,3.180000000000007,0.0
2025-03-11 13:45:00,453.44,19.069999999999993,0.0,50.833333333333336,64.46,449.2,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,0.4899999999999949,0.0
2025-03-11 14:00:00,444.25666666666666,-16.94999999999999,0.0,51.833333333333336,60.61333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-11 14:15:00,449.2033333333334,-6.349999999999966,0.0,52.666666666666664,60.69333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-11 14:30:00,445.67,-10.589999999999975,0.0,52.0,61.02,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.75,0.0
2025-03-11 14:45:00,445.67,-2.1200000000000045,0.0,51.666666666666664,61.053333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-11 15:00:00,447.0833333333333,-2.1200000000000045,0.0,51.0,61.526666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-11 15:15:00,447.78666666666663,2.1200000000000045,0.0,50.5,62.04333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-11 15:30:00,454.1466666666667,8.480000000000018,0.0,50.0,62.39000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-11 15:45:00,451.3233333333333,-6.349999999999966,0.0,49.666666666666664,62.76666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.84,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-11 16:00:00,452.73333333333335,2.1200000000000045,0.0,49.166666666666664,63.096666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-11 16:15:00,445.67333333333335,-8.46999999999997,0.0,48.5,62.53333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.01666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-11 16:30:00,449.9066666666667,-2.1200000000000045,0.0,48.666666666666664,62.89333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-11 16:45:00,443.55333333333334,-6.349999999999966,0.0,48.5,63.26,449.2,0.0,70.0,0.0,,0.0,,,71.22333333333333,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-11 17:00:00,449.9066666666667,4.240000000000009,0.0,48.0,63.57333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.29,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-11 17:15:00,450.6133333333333,6.360000000000014,0.0,47.5,63.873333333333335,449.2,0.0,70.0,0.0,,0.0,,,71.32000000000001,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-11 17:30:00,450.6133333333333,2.1200000000000045,0.0,47.833333333333336,63.85333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.18666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-11 17:45:00,447.78666666666663,-2.1200000000000045,0.0,48.166666666666664,63.95000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.20333333333333,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-11 18:00:00,451.32,4.240000000000009,0.0,48.0,64.22333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-11 18:15:00,449.2,0.0,0.0,47.666666666666664,64.13,449.2,0.0,70.0,0.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,1.3599999999999923,0.0
2025-03-11 18:30:00,442.84666666666664,-10.589999999999975,0.0,46.666666666666664,64.36333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-11 18:45:00,449.2033333333334,-6.349999999999966,0.0,46.0,64.59,449.2,0.0,70.0,0.0,,0.0,,,71.55,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-11 19:00:00,449.2,4.240000000000009,0.0,46.0,64.57666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-11 19:15:00,449.2,,0.0,45.666666666666664,64.73,449.2,0.0,70.0,0.0,,0.0,,,71.59333333333333,,,67.0,69.0,,,,
2025-03-11 19:30:00,444.96,-4.240000000000009,0.0,44.833333333333336,64.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-11 19:45:00,449.2033333333334,4.240000000000009,0.0,44.0,64.72333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.88,,,67.0,69.0,,,1.1799999999999926,0.0
2025-03-11 20:00:00,447.78999999999996,-12.70999999999998,0.0,44.0,64.8,449.2,0.0,70.0,0.0,,0.0,,,71.98333333333333,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-11 20:15:00,449.9066666666667,2.1200000000000045,0.0,44.0,64.90333333333334,449.2,0.0,70.0,0.0,,0.0,,,72.23333333333333,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-11 20:30:00,440.02,-8.46999999999997,0.0,44.0,64.95333333333333,449.2,0.0,70.0,0.0,,0.0,,,72.36,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-11 20:45:00,448.49666666666667,-6.349999999999966,0.0,45.0,64.98666666666666,449.2,0.0,70.0,0.0,,0.0,,,72.47,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-11 21:00:00,444.25666666666666,-4.240000000000009,0.0,45.333333333333336,65.01333333333334,449.2,0.0,70.0,0.0,,0.0,,,72.62,,,67.0,69.0,,,1.1400000000000077,0.0
2025-03-11 21:15:00,449.2033333333334,6.360000000000014,0.0,45.833333333333336,65.04666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.75333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-11 21:30:00,447.0833333333333,0.0,0.0,46.333333333333336,65.04666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.93333333333334,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-11 21:45:00,447.78999999999996,-8.46999999999997,0.0,47.0,65.08666666666666,449.2,0.0,70.0,0.0,,0.0,,,73.08,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-11 22:00:00,453.44,4.240000000000009,0.0,47.666666666666664,65.07,449.2,0.0,70.0,0.0,,0.0,,,73.17666666666666,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-11 22:15:00,446.3766666666667,0.0,0.0,48.166666666666664,65.01,449.2,0.0,70.0,0.0,,0.0,,,73.24,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-11 22:30:00,447.78666666666663,4.240000000000009,0.0,48.5,64.82666666666667,449.2,0.0,70.0,0.0,,0.0,,,73.24,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-11 22:45:00,447.78999999999996,-2.1200000000000045,0.0,48.666666666666664,64.71,449.2,0.0,70.0,0.0,,0.0,,,73.16333333333334,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-11 23:00:00,444.26,-8.46999999999997,0.0,48.666666666666664,64.52666666666666,449.2,0.0,70.0,0.0,,0.0,,,73.03333333333335,,,67.0,69.0,,,1.4699999999999918,0.0
2025-03-11 23:15:00,442.84666666666664,-8.46999999999997,0.0,48.5,64.27666666666666,449.2,0.0,70.0,0.0,,0.0,,,72.78666666666668,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-11 23:30:00,448.49333333333334,0.0,0.0,48.5,63.970000000000006,449.2,0.0,70.0,0.0,,0.0,,,72.39,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-11 23:45:00,449.2,-2.1200000000000045,0.0,48.333333333333336,63.35333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.98,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-12 00:00:00,441.43666666666667,-8.46999999999997,0.0,47.833333333333336,62.96,449.2,0.0,70.0,0.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-12 00:15:00,449.91,-6.349999999999966,0.0,47.166666666666664,62.4,449.2,0.0,70.0,0.0,,0.0,,,71.42,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-12 00:30:00,444.26,4.240000000000009,0.0,46.333333333333336,61.586666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.12,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-12 00:45:00,448.49666666666667,2.1200000000000045,0.0,45.5,61.23666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.82,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-12 01:00:00,451.32,4.240000000000009,0.0,45.833333333333336,61.06,449.2,0.0,70.0,0.0,,0.0,,,70.59666666666668,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-12 01:15:00,447.08,0.0,0.0,46.166666666666664,61.01666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-12 01:30:00,442.14000000000004,-6.349999999999966,0.0,47.166666666666664,61.54333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-12 01:45:00,444.9666666666667,-6.349999999999966,0.0,47.666666666666664,61.43,449.2,0.0,70.0,0.0,,0.0,,,70.34333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-12 02:00:00,445.67,0.0,0.0,48.0,61.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-12 02:15:00,448.49333333333334,0.0,0.0,48.0,61.10666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-12 02:30:00,443.55333333333334,-8.46999999999997,0.0,48.333333333333336,60.776666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-12 02:45:00,448.49666666666667,2.1200000000000045,0.0,48.833333333333336,60.68333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-12 03:00:00,448.49666666666667,2.1200000000000045,0.0,49.0,60.57666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-12 03:15:00,448.49333333333334,0.0,0.0,49.166666666666664,60.49666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-12 03:30:00,454.8533333333333,4.240000000000009,0.0,49.0,60.35,449.2,0.0,70.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-12 03:45:00,447.08,2.1200000000000045,0.0,49.5,60.336666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-12 04:00:00,452.02666666666664,6.360000000000014,0.0,49.333333333333336,61.60999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-12 04:15:00,447.08,-2.1200000000000045,0.0,48.833333333333336,64.26666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,-0.18999999999999773,0.0
2025-03-12 04:30:00,446.3733333333333,0.0,0.0,49.166666666666664,60.24666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.58333333333333,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-12 04:45:00,450.6166666666666,-6.349999999999966,0.0,49.0,64.85333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-12 05:00:00,448.49666666666667,2.1200000000000045,0.0,48.5,61.333333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-12 05:15:00,447.78999999999996,0.0,0.0,48.833333333333336,65.09666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.69,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-12 05:30:00,444.9633333333333,-10.589999999999975,0.0,48.666666666666664,61.39000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.69333333333334,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-12 05:45:00,451.3233333333333,-8.46999999999997,0.0,48.5,65.04666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.74333333333333,,,67.0,69.0,,,0.030000000000001137,0.0
2025-03-12 06:00:00,444.25666666666666,-2.1200000000000045,0.0,49.166666666666664,62.46666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-12 06:15:00,448.49666666666667,8.480000000000018,0.0,48.5,63.050000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.73,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-12 06:30:00,452.73333333333335,0.0,0.0,49.166666666666664,64.22666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-12 06:45:00,449.2033333333334,0.0,0.0,48.166666666666664,62.43666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,0.9300000000000068,0.0
2025-03-12 07:00:00,456.97333333333336,6.360000000000014,0.0,48.666666666666664,66.56666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,-0.8100000000000023,0.0
2025-03-12 07:15:00,447.0833333333333,6.360000000000014,0.0,48.333333333333336,62.589999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.81333333333333,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-12 07:30:00,450.6166666666666,6.360000000000014,0.0,48.0,64.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.84333333333333,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-12 07:45:00,450.6133333333333,-2.1200000000000045,0.0,48.666666666666664,63.303333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-12 08:00:00,445.67,2.1200000000000045,0.0,48.0,65.05333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.87666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-12 08:15:00,448.49333333333334,6.360000000000014,0.0,48.833333333333336,64.03,449.2,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-12 08:30:00,449.9066666666667,4.240000000000009,0.0,48.0,63.873333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.86,,,67.0,69.0,,,1.3200000000000074,0.0
2025-03-12 08:45:00,449.2033333333334,-10.589999999999975,0.0,48.666666666666664,64.37666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-12 09:00:00,452.02666666666664,2.1200000000000045,0.0,48.333333333333336,63.223333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-12 09:15:00,446.3733333333333,0.0,0.0,48.666666666666664,67.07666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.78333333333333,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-12 09:30:00,447.08,-4.240000000000009,0.0,48.166666666666664,62.71,449.2,0.0,70.0,0.0,,0.0,,,70.88333333333334,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-12 09:45:00,449.2,-4.240000000000009,0.0,48.666666666666664,67.23,449.2,0.0,70.0,0.0,,0.0,,,70.81333333333333,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-12 10:00:00,442.84666666666664,-4.240000000000009,0.0,48.333333333333336,62.71,449.2,0.0,70.0,0.0,,0.0,,,70.83666666666666,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-12 10:15:00,447.78999999999996,2.1200000000000045,0.0,48.5,66.07333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-12 10:30:00,444.9633333333333,-4.240000000000009,0.0,48.5,62.03,449.2,0.0,70.0,0.0,,0.0,,,70.81333333333333,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-12 10:45:00,450.6133333333333,4.240000000000009,0.0,48.333333333333336,65.49,449.2,0.0,70.0,0.0,,0.0,,,70.86666666666667,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-12 11:00:00,447.78999999999996,-6.349999999999966,0.0,48.833333333333336,63.04333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.0,0.0
2025-03-12 11:15:00,454.8533333333333,2.1200000000000045,0.0,48.166666666666664,64.95333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-12 11:30:00,440.7266666666667,-10.589999999999975,0.0,48.666666666666664,64.26666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.78,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-12 11:45:00,447.78999999999996,0.0,0.0,48.0,63.10999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.88,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-12 12:00:00,447.78999999999996,-8.46999999999997,0.0,48.5,63.79333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.76333333333334,,,67.0,69.0,,,2.25,0.0
2025-03-12 12:15:00,451.32,0.0,0.0,48.333333333333336,60.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.8,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-12 12:30:00,449.2,2.1200000000000045,0.0,48.833333333333336,60.24,449.2,0.0,70.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-12 12:45:00,447.78999999999996,4.240000000000009,0.0,49.0,60.473333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-12 13:00:00,447.08,-2.1200000000000045,0.0,48.833333333333336,60.36333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-12 13:15:00,443.55333333333334,-8.46999999999997,0.0,48.833333333333336,60.60666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.61333333333334,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-12 13:30:00,450.6133333333333,2.1200000000000045,0.0,48.666666666666664,60.98666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-12 13:45:00,448.49666666666667,-4.240000000000009,0.0,48.666666666666664,61.39666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-12 14:00:00,447.78666666666663,0.0,0.0,48.5,61.843333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-12 14:15:00,444.9633333333333,-6.349999999999966,0.0,48.5,62.156666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-12 14:30:00,445.67,-4.240000000000009,0.0,48.5,62.199999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-12 14:45:00,452.02666666666664,2.1200000000000045,0.0,48.5,62.51666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-12 15:00:00,442.84666666666664,-6.349999999999966,0.0,48.5,62.82666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-12 15:15:00,446.38000000000005,-6.349999999999966,0.0,48.5,63.35333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-12 15:30:00,449.2,-2.1200000000000045,0.0,47.666666666666664,63.696666666666665,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-12 15:45:00,445.67,-4.240000000000009,0.0,47.5,63.86000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.13666666666667,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-12 16:00:00,447.78999999999996,4.240000000000009,0.0,47.166666666666664,64.18333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.24333333333334,,,67.0,69.0,,,1.25,0.0
2025-03-12 16:15:00,449.9066666666667,8.480000000000018,0.0,47.0,64.56,449.2,0.0,70.0,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-12 16:30:00,449.91,10.600000000000023,0.0,47.0,64.7,449.2,0.0,70.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-12 16:45:00,449.2,-2.1200000000000045,0.0,46.833333333333336,64.65333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.40333333333332,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-12 17:00:00,444.9633333333333,-10.589999999999975,0.0,47.166666666666664,64.24666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-12 17:15:00,444.25666666666666,-4.240000000000009,0.0,47.333333333333336,64.58333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.39,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 17:30:00,450.6133333333333,8.480000000000018,0.0,47.166666666666664,64.83666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-12 17:45:00,449.2,0.0,0.0,46.5,65.02666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.38333333333333,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-12 18:00:00,449.2,-2.1200000000000045,0.0,46.0,64.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.0799999999999912,0.0
2025-03-12 18:15:00,448.49666666666667,-6.349999999999966,0.0,46.0,64.98666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-12 18:30:00,449.2,-2.1200000000000045,0.0,45.833333333333336,60.97666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.42666666666668,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-12 18:45:00,452.02666666666664,6.360000000000014,0.0,46.833333333333336,57.56,449.2,0.0,70.0,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-12 19:00:00,449.9066666666667,-4.240000000000009,0.0,47.166666666666664,57.10999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.67666666666666,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-12 19:15:00,447.78999999999996,-2.1200000000000045,0.0,47.0,56.70333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-12 19:30:00,448.49666666666667,6.360000000000014,0.0,47.166666666666664,56.51333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-12 19:45:00,444.25666666666666,-4.240000000000009,0.0,46.833333333333336,56.53666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-12 20:00:00,454.1466666666667,10.600000000000023,0.0,46.666666666666664,56.50666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-12 20:15:00,451.32,-2.1200000000000045,0.0,46.333333333333336,56.576666666666675,449.2,0.0,70.0,0.0,,0.0,,,70.88,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-12 20:30:00,445.67,-4.240000000000009,0.0,46.0,56.51333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-12 20:45:00,448.49666666666667,0.0,0.0,45.666666666666664,59.68000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-12 21:00:00,451.32,2.1200000000000045,0.0,44.166666666666664,64.04666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.51333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-12 21:15:00,451.32,2.1200000000000045,0.0,43.166666666666664,64.26666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-12 21:30:00,448.49333333333334,0.0,0.0,43.5,64.45,449.2,0.0,70.0,0.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-12 21:45:00,447.78999999999996,2.1200000000000045,0.0,43.833333333333336,64.55666666666666,449.2,0.0,70.0,0.0,,0.0,,,72.25,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-12 22:00:00,446.3766666666667,2.1200000000000045,0.0,44.0,64.47666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.48666666666666,,,67.0,69.0,,,1.250000000000007,0.0
2025-03-12 22:15:00,452.02666666666664,-2.1200000000000045,0.0,44.0,64.40333333333332,449.2,0.0,70.0,0.0,,0.0,,,72.69,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-12 22:30:00,443.55333333333334,-6.349999999999966,0.0,44.5,64.28666666666668,449.2,0.0,70.0,0.0,,0.0,,,72.80333333333334,,,67.0,69.0,,,1.3500000000000085,0.0
2025-03-12 22:45:00,450.6133333333333,6.360000000000014,0.0,44.666666666666664,64.16666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.79666666666667,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-12 23:00:00,452.02666666666664,6.360000000000014,0.0,45.0,64.03,449.2,0.0,70.0,0.0,,0.0,,,72.69666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-12 23:15:00,449.2033333333334,4.240000000000009,0.0,44.833333333333336,63.68,449.2,0.0,70.0,0.0,,0.0,,,72.49333333333334,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-12 23:30:00,450.6133333333333,4.240000000000009,0.0,44.666666666666664,63.31666666666666,449.2,0.0,70.0,0.0,,0.0,,,72.18333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-12 23:45:00,449.91,2.1200000000000045,0.0,44.5,63.02,449.2,0.0,70.0,0.0,,0.0,,,71.79,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-13 00:00:00,450.6133333333333,2.1200000000000045,0.0,44.333333333333336,62.64333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-13 00:15:00,447.78999999999996,-2.1200000000000045,0.0,44.0,62.00333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-13 00:30:00,452.73333333333335,2.1200000000000045,0.0,43.833333333333336,61.39000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-13 00:45:00,448.49333333333334,0.0,0.0,44.166666666666664,60.94333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-13 01:00:00,447.78999999999996,4.240000000000009,0.0,44.666666666666664,60.906666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-13 01:15:00,449.2,4.240000000000009,0.0,45.5,60.53666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-13 01:30:00,453.44,8.480000000000018,0.0,46.333333333333336,60.21333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-13 01:45:00,444.26,-6.349999999999966,0.0,46.5,60.63666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-13 02:00:00,444.25666666666666,-6.349999999999966,0.0,47.0,60.583333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-13 02:15:00,446.3766666666667,-6.349999999999966,0.0,47.666666666666664,60.50666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-13 02:30:00,444.26,0.0,0.0,48.166666666666664,60.48333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.25999999999999,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-13 02:45:00,451.32,4.240000000000009,0.0,48.666666666666664,60.56333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-13 03:00:00,449.2033333333334,4.240000000000009,0.0,49.166666666666664,60.53666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,1.6199999999999974,0.0
