time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 03:15:00,442.1433333333334,-8.46999999999997,0.0,49.5,60.38666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.6399999999999935,0.0
2025-03-13 03:30:00,446.38000000000005,4.240000000000009,0.0,49.333333333333336,60.25666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-13 03:45:00,447.0833333333333,6.360000000000014,0.0,49.333333333333336,60.32666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-13 04:00:00,450.6133333333333,0.0,0.0,48.5,60.07666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.40666666666667,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-13 04:15:00,447.0833333333333,-10.589999999999975,0.0,48.833333333333336,59.97666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-13 04:30:00,449.2,-2.1200000000000045,0.0,49.0,59.919999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-13 04:45:00,444.9666666666667,-6.349999999999966,0.0,48.833333333333336,59.82333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-13 05:00:00,444.9633333333333,2.1200000000000045,0.0,49.0,59.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.34666666666668,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-13 05:15:00,452.73333333333335,2.1200000000000045,0.0,48.833333333333336,59.73333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-13 05:30:00,452.73333333333335,2.1200000000000045,0.0,49.166666666666664,61.843333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-13 05:45:00,452.02666666666664,4.240000000000009,0.0,48.166666666666664,63.19,449.2,0.0,70.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,-0.12000000000000455,0.0
2025-03-13 06:00:00,442.8500000000001,-6.349999999999966,0.0,49.166666666666664,60.46,449.2,0.0,70.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-13 06:15:00,448.49333333333334,2.1200000000000045,0.0,48.666666666666664,64.93,449.2,0.0,70.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,-0.25,0.0
2025-03-13 06:30:00,444.26,-6.349999999999966,0.0,48.5,61.88999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-13 06:45:00,448.49333333333334,-2.1200000000000045,0.0,48.166666666666664,63.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,0.09000000000000341,0.0
2025-03-13 07:00:00,452.73333333333335,4.240000000000009,0.0,49.333333333333336,62.59666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.69666666666666,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-13 07:15:00,447.0833333333333,-2.1200000000000045,0.0,48.333333333333336,62.97,449.2,0.0,70.0,0.0,,0.0,,,70.78666666666668,,,67.0,69.0,,,0.12999999999999545,0.0
2025-03-13 07:30:00,447.78666666666663,-4.240000000000009,0.0,49.333333333333336,60.873333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.61,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-13 07:45:00,456.97333333333336,8.480000000000018,0.0,48.666666666666664,64.90333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.71333333333332,,,67.0,69.0,,,0.04000000000000625,0.0
2025-03-13 08:00:00,447.78666666666663,-2.1200000000000045,0.0,48.5,62.06,449.2,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-13 08:15:00,447.08,-4.240000000000009,0.0,48.166666666666664,62.78666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.74333333333334,,,67.0,69.0,,,0.05999999999998806,0.0
2025-03-13 08:30:00,447.78999999999996,-10.589999999999975,0.0,48.666666666666664,64.46666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-13 08:45:00,449.2,2.1200000000000045,0.0,48.5,62.27,449.2,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-13 09:00:00,447.78999999999996,10.600000000000023,0.0,48.5,64.72666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,0.2599999999999909,0.0
2025-03-13 09:15:00,445.67,-4.240000000000009,0.0,49.0,63.94333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-13 09:30:00,448.49333333333334,2.1200000000000045,0.0,48.333333333333336,62.63666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-13 09:45:00,450.6133333333333,2.1200000000000045,0.0,49.0,64.37666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-13 10:00:00,446.3766666666667,-4.240000000000009,0.0,49.0,61.85666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.69333333333333,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-13 10:15:00,447.08,-2.1200000000000045,0.0,48.5,64.21333333333332,449.2,0.0,70.0,0.0,,0.0,,,70.75,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-13 10:30:00,449.2,-4.240000000000009,0.0,49.166666666666664,62.78666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.67999999999999,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-13 10:45:00,445.67,-2.1200000000000045,0.0,48.833333333333336,63.116666666666674,449.2,0.0,70.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-13 11:00:00,444.9633333333333,-2.1200000000000045,0.0,49.666666666666664,64.55,449.2,0.0,70.0,0.0,,0.0,,,70.67,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-13 11:15:00,447.0833333333333,0.0,0.0,49.0,61.449999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-13 11:30:00,447.0833333333333,0.0,0.0,49.5,60.21333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-13 11:45:00,442.84666666666664,-8.46999999999997,0.0,49.666666666666664,61.70000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-13 12:00:00,449.2033333333334,4.240000000000009,0.0,48.833333333333336,63.620000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.73,,,67.0,69.0,,,0.0799999999999983,0.0
2025-03-13 12:15:00,448.49666666666667,-6.349999999999966,0.0,49.166666666666664,64.22666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.74333333333334,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-13 12:30:00,449.2,-2.1200000000000045,0.0,48.833333333333336,62.723333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 12:45:00,449.9066666666667,-4.240000000000009,0.0,49.166666666666664,65.25666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.84333333333333,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-13 13:00:00,447.08,-4.240000000000009,0.0,49.0,60.49,449.2,0.0,70.0,0.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-13 13:15:00,449.91,8.480000000000018,0.0,49.166666666666664,64.82666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.71333333333332,,,67.0,69.0,,,2.0500000000000043,0.0
2025-03-13 13:30:00,448.49333333333334,-4.240000000000009,0.0,48.333333333333336,61.93000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-13 13:45:00,451.32,-4.240000000000009,0.0,49.0,60.673333333333325,449.2,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-13 14:00:00,444.9633333333333,-12.70999999999998,0.0,49.0,61.06666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-13 14:15:00,447.78666666666663,-2.1200000000000045,0.0,49.0,61.48333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.5,0.0
2025-03-13 14:30:00,449.9066666666667,-4.240000000000009,0.0,49.0,61.85333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.74,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-13 14:45:00,451.32,0.0,0.0,49.333333333333336,61.919999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-13 15:00:00,449.2,4.240000000000009,0.0,49.166666666666664,62.51,449.2,0.0,70.0,0.0,,0.0,,,70.82666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-13 15:15:00,450.6133333333333,-2.1200000000000045,0.0,48.666666666666664,62.99,449.2,0.0,70.0,0.0,,0.0,,,70.88,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-13 15:30:00,446.3766666666667,0.0,0.0,48.0,63.20666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-13 15:45:00,444.9666666666667,-6.349999999999966,0.0,47.833333333333336,63.32666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.03333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-13 16:00:00,444.9633333333333,-6.349999999999966,0.0,47.666666666666664,63.10333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-13 16:15:00,453.44,6.360000000000014,0.0,47.666666666666664,62.98,449.2,0.0,70.0,0.0,,0.0,,,71.15666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-13 16:30:00,450.6133333333333,-2.1200000000000045,0.0,47.5,63.41,449.2,0.0,70.0,0.0,,0.0,,,71.21,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-13 16:45:00,446.3766666666667,2.1200000000000045,0.0,47.166666666666664,63.576666666666675,449.2,0.0,70.0,0.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-13 17:00:00,446.3766666666667,2.1200000000000045,0.0,47.0,63.96,449.2,0.0,70.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-13 17:15:00,442.84666666666664,-8.46999999999997,0.0,47.0,64.28,449.2,0.0,70.0,0.0,,0.0,,,71.42999999999999,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-13 17:30:00,451.32,6.360000000000014,0.0,46.833333333333336,64.49,449.2,0.0,70.0,0.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-13 17:45:00,450.6133333333333,2.1200000000000045,0.0,46.833333333333336,64.57333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.67,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-13 18:00:00,447.78999999999996,2.1200000000000045,0.0,46.5,64.73666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.78,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-13 18:15:00,444.9633333333333,-8.46999999999997,0.0,47.0,64.94,449.2,0.0,70.0,0.0,,0.0,,,71.86,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-13 18:30:00,449.2,6.360000000000014,0.0,46.5,65.12666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-13 18:45:00,445.67,2.1200000000000045,0.0,46.333333333333336,65.30666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.96333333333332,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-13 19:00:00,444.26,-6.349999999999966,0.0,46.0,65.61333333333333,449.2,0.0,70.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-13 19:15:00,444.9633333333333,-10.589999999999975,0.0,45.5,65.17,449.2,0.0,70.0,0.0,,0.0,,,72.17333333333333,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 19:30:00,446.38000000000005,-8.46999999999997,0.0,45.666666666666664,64.81666666666666,449.2,0.0,70.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-13 19:45:00,449.9066666666667,4.240000000000009,0.0,46.0,64.87666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.31,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-13 20:00:00,445.6666666666667,-4.240000000000009,0.0,46.0,64.83333333333333,449.2,0.0,70.0,0.0,,0.0,,,72.29,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-13 20:15:00,451.32,2.1200000000000045,0.0,45.833333333333336,64.87666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.30666666666667,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-13 20:30:00,444.9633333333333,-8.46999999999997,0.0,45.666666666666664,64.63666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.27,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-13 20:45:00,448.49666666666667,4.240000000000009,0.0,45.666666666666664,63.96,449.2,0.0,70.0,0.0,,0.0,,,72.16000000000001,,,67.0,69.0,,,1.2700000000000102,0.0
2025-03-13 21:00:00,450.6133333333333,2.1200000000000045,0.0,45.5,62.949999999999996,449.2,0.0,70.0,0.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-13 21:15:00,450.6166666666666,4.240000000000009,0.0,45.0,62.00333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.63000000000001,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-13 21:30:00,448.49333333333334,-2.1200000000000045,0.0,45.0,61.96333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-13 21:45:00,454.1466666666667,0.0,0.0,45.166666666666664,61.28,449.2,0.0,70.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-13 22:00:00,448.49333333333334,2.1200000000000045,0.0,46.333333333333336,56.75,449.2,0.0,70.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-13 22:15:00,448.49333333333334,-4.240000000000009,0.0,48.333333333333336,56.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.58666666666667,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-13 22:30:00,442.8433333333333,-4.240000000000009,0.0,48.5,56.97,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-13 22:45:00,450.6133333333333,-2.1200000000000045,0.0,48.5,56.906666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-13 23:00:00,443.55333333333334,-12.70999999999998,0.0,48.5,56.63666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.63,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-13 23:15:00,448.49666666666667,-6.349999999999966,0.0,48.5,56.46,449.2,0.0,70.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-13 23:30:00,445.67333333333335,8.480000000000018,0.0,48.666666666666664,56.35,449.2,0.0,70.0,0.0,,0.0,,,70.42999999999999,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-13 23:45:00,444.9666666666667,-6.349999999999966,0.0,49.166666666666664,57.336666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-14 00:00:00,446.3766666666667,6.360000000000014,0.0,48.166666666666664,60.24333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.45,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-14 00:15:00,444.4375,-8.46999999999997,0.0,47.625,60.792500000000004,449.2,0.0,70.0,0.0,,0.0,,,70.63,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-14 00:30:00,450.6133333333333,2.1200000000000045,0.0,47.5,61.02,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-14 00:45:00,444.9666666666667,2.1200000000000045,0.0,47.5,61.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,1.6649999999999991,0.0
2025-03-14 01:00:00,453.44,-8.46999999999997,0.0,47.5,61.25,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-14 01:15:00,449.2,4.240000000000009,0.0,48.0,61.21666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-14 01:30:00,450.6133333333333,-2.1200000000000045,0.0,48.333333333333336,61.123333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.59666666666666,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-14 01:45:00,444.9666666666667,-4.240000000000009,0.0,48.5,60.98666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-14 02:00:00,446.3766666666667,-6.349999999999966,0.0,48.5,61.00666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-14 02:15:00,451.32,2.1200000000000045,0.0,48.5,61.01,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-14 02:30:00,447.0833333333333,8.480000000000018,0.0,48.5,60.919999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-14 02:45:00,446.3766666666667,2.1200000000000045,0.0,48.5,60.45666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-14 03:00:00,454.8533333333333,-2.1200000000000045,0.0,48.666666666666664,60.41,449.2,0.0,70.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-14 03:15:00,444.9633333333333,8.480000000000018,0.0,48.666666666666664,60.300000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-14 03:30:00,449.2,-8.46999999999997,0.0,48.833333333333336,60.28666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-14 03:45:00,442.84666666666664,4.240000000000009,0.0,48.833333333333336,60.24333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-14 04:00:00,452.02666666666664,-8.46999999999997,0.0,49.5,60.53,449.2,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-14 04:15:00,449.91,4.240000000000009,0.0,49.333333333333336,60.419999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-14 04:30:00,444.9633333333333,2.1200000000000045,0.0,49.166666666666664,60.46666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-14 04:45:00,446.3766666666667,-4.240000000000009,0.0,49.166666666666664,60.31,449.2,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-14 05:00:00,447.78666666666663,0.0,0.0,49.5,60.083333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-14 05:15:00,449.91,-2.1200000000000045,0.0,49.333333333333336,60.23,449.2,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-14 05:30:00,447.78999999999996,-6.349999999999966,0.0,49.5,60.166666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.17666666666668,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-14 05:45:00,450.6133333333333,-12.70999999999998,0.0,49.5,60.14666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-14 06:00:00,449.2,2.1200000000000045,0.0,49.166666666666664,60.21666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.24,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-14 06:15:00,449.9066666666667,-4.240000000000009,0.0,49.166666666666664,60.42666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.5,0.0
2025-03-14 06:30:00,452.73333333333335,0.0,0.0,49.333333333333336,60.28333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-14 06:45:00,449.9066666666667,8.480000000000018,0.0,49.166666666666664,60.17333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-14 07:00:00,447.78666666666663,0.0,0.0,49.0,59.870000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.0,0.0
2025-03-14 07:15:00,444.26,0.0,0.0,49.0,65.92333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,-5.869999999999997,0.0
2025-03-14 07:30:00,448.49666666666667,0.0,0.0,48.666666666666664,60.026666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,6.429999999999993,0.0
2025-03-14 07:45:00,452.02666666666664,8.480000000000018,0.0,49.166666666666664,66.25666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.39999999999999,,,67.0,69.0,,,-4.5,0.0
2025-03-14 08:00:00,447.0833333333333,6.360000000000014,0.0,48.5,60.656666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.59,,,67.0,69.0,,,8.220000000000006,0.0
2025-03-14 08:15:00,446.3766666666667,0.0,0.0,48.666666666666664,66.12,449.2,0.0,70.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,-6.800000000000004,0.0
2025-03-14 08:30:00,449.2033333333334,-4.240000000000009,0.0,48.833333333333336,60.71666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.56666666666668,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-14 08:45:00,447.78999999999996,10.600000000000023,0.0,48.166666666666664,64.38,449.2,0.0,70.0,0.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,-4.519999999999996,0.0
2025-03-14 09:00:00,455.56,-8.46999999999997,0.0,48.75,63.13,449.2,0.0,70.0,0.0,,0.0,,,70.61000000000001,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-14 09:15:00,449.9066666666667,8.480000000000018,0.0,47.666666666666664,63.13666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,-0.4399999999999977,0.0
2025-03-14 09:30:00,444.26,-2.1200000000000045,0.0,48.666666666666664,64.63,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,3.0,0.0
2025-03-14 09:45:00,451.32,-6.349999999999966,0.0,47.833333333333336,61.25,449.2,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,6.020000000000003,0.0
2025-03-14 10:00:00,448.49333333333334,4.240000000000009,0.0,48.666666666666664,66.99,449.2,0.0,70.0,0.0,,0.0,,,70.68666666666667,,,67.0,69.0,,,-5.419999999999995,0.0
2025-03-14 10:15:00,444.9633333333333,2.1200000000000045,0.0,48.333333333333336,61.093333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.71333333333334,,,67.0,69.0,,,9.539999999999992,0.0
2025-03-14 10:30:00,449.2,-4.240000000000009,0.0,48.333333333333336,67.08333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.75666666666667,,,67.0,69.0,,,-3.440000000000005,0.0
2025-03-14 10:45:00,447.0833333333333,2.1200000000000045,0.0,48.5,62.31666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.68666666666667,,,67.0,69.0,,,9.209999999999994,0.0
2025-03-14 11:00:00,448.49666666666667,-4.240000000000009,0.0,48.0,65.83666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,-0.20000000000000284,0.0
2025-03-14 11:15:00,451.32,-2.1200000000000045,0.0,48.833333333333336,63.64333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.67666666666666,,,67.0,69.0,,,5.339999999999996,0.0
2025-03-14 11:30:00,449.2033333333334,8.480000000000018,0.0,47.666666666666664,63.96333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.79333333333334,,,67.0,69.0,,,0.3499999999999943,0.0
2025-03-14 11:45:00,448.49333333333334,-6.349999999999966,0.0,49.0,64.64666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-14 12:00:00,449.9066666666667,0.0,0.0,47.833333333333336,66.41000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-14 12:15:00,449.9066666666667,-4.240000000000009,0.0,48.833333333333336,61.43,449.2,0.0,70.0,0.0,,0.0,,,70.75666666666667,,,67.0,69.0,,,7.18,0.0
2025-03-14 12:30:00,447.0833333333333,2.1200000000000045,0.0,48.333333333333336,61.38333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.73,,,67.0,69.0,,,1.8899999999999935,0.0
2025-03-14 12:45:00,447.0833333333333,0.0,0.0,49.333333333333336,59.07,449.2,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-14 13:00:00,449.9066666666667,-8.46999999999997,0.0,49.333333333333336,59.16,449.2,0.0,70.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-14 13:15:00,448.49333333333334,0.0,0.0,49.333333333333336,59.46666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.29,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-14 13:30:00,447.78666666666663,-4.240000000000009,0.0,49.0,59.56,449.2,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-14 13:45:00,447.0833333333333,0.0,0.0,49.0,60.14000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-14 14:00:00,447.0833333333333,-6.349999999999966,0.0,49.333333333333336,60.696666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-14 14:15:00,447.79333333333335,-8.46999999999997,0.0,49.166666666666664,60.89000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.73333333333333,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-14 14:30:00,451.32,8.480000000000018,0.0,49.166666666666664,61.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-14 14:45:00,447.0833333333333,-2.1200000000000045,0.0,49.0,61.723333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-14 15:00:00,450.6166666666666,2.1200000000000045,0.0,48.666666666666664,62.20333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.0,0.0
2025-03-14 15:15:00,449.2,6.360000000000014,0.0,49.0,62.879999999999995,449.2,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,1.0,0.0
2025-03-14 15:30:00,447.78999999999996,6.360000000000014,0.0,48.5,60.836666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-14 15:45:00,449.9066666666667,0.0,0.0,49.166666666666664,57.173333333333325,449.2,0.0,70.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-14 16:00:00,447.78999999999996,0.0,0.0,49.0,57.0,449.2,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-14 16:15:00,447.08,4.240000000000009,0.0,48.833333333333336,56.76,449.2,0.0,70.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-14 16:30:00,446.3766666666667,2.1200000000000045,0.0,49.0,56.92333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-14 16:45:00,444.9633333333333,2.1200000000000045,0.0,49.333333333333336,57.31333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-14 17:00:00,448.49666666666667,-2.1200000000000045,0.0,49.5,57.03,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-14 17:15:00,447.08,0.0,0.0,50.166666666666664,57.23333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-14 17:30:00,445.67,-4.240000000000009,0.0,50.333333333333336,57.46333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-14 17:45:00,453.44,4.240000000000009,0.0,50.333333333333336,57.68,449.2,0.0,70.0,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-14 18:00:00,452.02666666666664,4.240000000000009,0.0,49.5,57.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-14 18:15:00,450.6133333333333,-2.1200000000000045,0.0,49.5,58.32333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-14 18:30:00,449.91,-2.1200000000000045,0.0,49.5,58.333333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-14 18:45:00,444.9633333333333,-6.349999999999966,0.0,49.166666666666664,58.20333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.0,0.0
2025-03-14 19:00:00,452.73333333333335,-10.589999999999975,0.0,49.333333333333336,58.13333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-14 19:15:00,451.32,2.1200000000000045,0.0,49.0,58.22666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-14 19:30:00,448.49666666666667,4.240000000000009,0.0,48.166666666666664,58.20333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-14 19:45:00,447.78666666666663,4.240000000000009,0.0,48.333333333333336,58.096666666666664,449.2,0.0,70.0,0.0,,0.0,,,71.20666666666666,,,67.0,69.0,,,2.0,0.0
2025-03-14 20:00:00,447.0833333333333,-4.240000000000009,0.0,48.5,58.00333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-14 20:15:00,451.32,8.480000000000018,0.0,48.166666666666664,58.026666666666664,449.2,0.0,70.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-14 20:30:00,447.78666666666663,4.240000000000009,0.0,48.333333333333336,57.78666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-14 20:45:00,445.67,-4.240000000000009,0.0,48.0,57.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.46333333333332,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-14 21:00:00,449.2,-8.46999999999997,0.0,48.0,57.75333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-14 21:15:00,450.6133333333333,2.1200000000000045,0.0,47.333333333333336,57.53666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.48666666666666,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-14 21:30:00,450.6133333333333,6.360000000000014,0.0,47.5,57.39000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-14 21:45:00,447.78666666666663,2.1200000000000045,0.0,47.166666666666664,57.21333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-14 22:00:00,443.55333333333334,-2.1200000000000045,0.0,47.5,56.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-14 22:15:00,448.49333333333334,-8.46999999999997,0.0,47.5,56.596666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.94666666666667,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-14 22:30:00,449.2033333333334,-4.240000000000009,0.0,47.5,56.50666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-14 22:45:00,444.25666666666666,-8.46999999999997,0.0,47.833333333333336,56.406666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-14 23:00:00,440.7266666666667,-10.589999999999975,0.0,48.5,56.373333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-14 23:15:00,447.0833333333333,0.0,0.0,48.5,56.21333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-14 23:30:00,447.78999999999996,-8.46999999999997,0.0,48.5,56.050000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-14 23:45:00,454.1466666666667,4.240000000000009,0.0,49.0,55.70666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-15 00:00:00,449.2,2.1200000000000045,0.0,49.5,55.586666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-15 00:15:00,443.55333333333334,0.0,0.0,49.833333333333336,55.449999999999996,449.2,0.0,70.0,1.55,,0.0,,,69.91666666666667,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-15 00:30:00,451.32,-6.349999999999966,0.0,50.0,55.373333333333335,449.2,0.0,70.0,4.526666666666666,,0.0,,,69.81333333333333,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-15 00:45:00,447.08,-2.1200000000000045,0.0,50.5,55.57333333333333,449.2,0.0,70.0,7.956666666666666,,0.0,,,69.72666666666667,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-15 01:00:00,448.49666666666667,-2.1200000000000045,0.0,50.833333333333336,56.056666666666665,449.2,0.0,70.0,10.479999999999999,,0.0,,,69.71,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-15 01:15:00,448.49666666666667,8.480000000000018,0.0,51.0,56.406666666666666,449.2,0.0,70.0,12.396666666666667,,0.0,,,69.72333333333333,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-15 01:30:00,444.26,4.240000000000009,0.0,51.0,56.47666666666667,449.2,0.0,70.0,12.823333333333332,,0.0,,,69.78666666666668,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-15 01:45:00,447.0833333333333,0.0,0.0,51.166666666666664,56.56999999999999,449.2,0.0,70.0,13.13,,0.0,,,69.84,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-15 02:00:00,452.73333333333335,0.0,0.0,51.5,56.75666666666667,449.2,0.0,70.0,14.153333333333334,,0.0,,,69.84,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-15 02:15:00,458.3833333333334,2.1200000000000045,0.0,51.5,56.96,449.2,0.0,70.0,15.153333333333334,,0.0,,,69.85,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-15 02:30:00,451.3233333333333,14.829999999999984,0.0,51.5,56.88333333333333,449.2,0.0,70.0,14.566666666666668,,0.0,,,69.91333333333334,,,67.0,69.0,,,4.690000000000005,0.0
2025-03-15 02:45:00,451.32,6.360000000000014,0.0,51.5,56.79999999999999,449.2,0.0,70.0,14.083333333333334,,0.0,,,69.96,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-15 03:00:00,450.6133333333333,2.1200000000000045,0.0,51.5,56.71333333333333,449.2,0.0,70.0,13.99,,0.0,,,69.98,,,67.0,69.0,,,4.299999999999997,0.0
2025-03-15 03:15:00,444.26,6.360000000000014,0.0,51.5,56.46,449.2,0.0,70.0,13.13,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-15 03:30:00,444.9666666666667,-8.46999999999997,0.0,51.5,56.54,449.2,0.0,70.0,13.583333333333334,,0.0,,,69.98,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-15 03:45:00,444.9633333333333,0.0,0.0,51.666666666666664,56.51333333333334,449.2,0.0,70.0,13.729999999999999,,0.0,,,69.98,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-15 04:00:00,447.78999999999996,-4.240000000000009,0.0,52.0,56.31,449.2,0.0,70.0,12.366666666666667,,0.0,,,70.04333333333334,,,67.0,69.0,,,4.190000000000005,0.0
2025-03-15 04:15:00,452.02666666666664,-2.1200000000000045,0.0,52.0,55.75,449.2,0.0,70.0,10.57,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-15 04:30:00,449.2,4.240000000000009,0.0,52.166666666666664,55.526666666666664,449.2,0.0,70.0,9.5,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-15 04:45:00,447.78666666666663,-2.1200000000000045,0.0,52.0,55.36333333333334,449.2,0.0,70.0,8.729999999999999,,0.0,,,70.11,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-15 05:00:00,445.6666666666667,-4.240000000000009,0.0,52.5,55.48333333333333,449.2,0.0,70.0,9.26,,0.0,,,70.04,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-15 05:15:00,448.49333333333334,-4.240000000000009,0.0,52.5,55.60999999999999,449.2,0.0,70.0,9.816666666666668,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-15 05:30:00,445.67,0.0,0.0,52.666666666666664,55.43000000000001,449.2,0.0,70.0,8.993333333333334,,0.0,,,70.03333333333333,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-15 05:45:00,447.78666666666663,-10.589999999999975,0.0,53.333333333333336,55.56666666666666,449.2,0.0,70.0,9.9,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-15 06:00:00,445.67333333333335,-2.1200000000000045,0.0,55.333333333333336,55.333333333333336,449.2,0.0,70.0,9.546666666666667,,0.0,,,70.01,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-15 06:15:00,452.73333333333335,4.240000000000009,0.0,57.666666666666664,55.31,449.2,0.0,70.0,9.863333333333335,,0.0,,,69.98,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-15 06:30:00,451.32,8.480000000000018,0.0,52.833333333333336,59.79,449.2,0.0,70.0,3.973333333333333,,0.0,,,70.27,,,67.0,69.0,,,-2.279999999999994,0.0
2025-03-15 06:45:00,449.2,4.240000000000009,0.0,50.666666666666664,60.830000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.47,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-15 07:00:00,449.9066666666667,-2.1200000000000045,0.0,50.5,61.13666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-15 07:15:00,447.78666666666663,-4.240000000000009,0.0,50.333333333333336,61.24333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-15 07:30:00,447.08,-2.1200000000000045,0.0,50.333333333333336,61.28333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-15 07:45:00,447.0833333333333,-2.1200000000000045,0.0,50.5,61.29999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-15 08:00:00,442.14000000000004,-2.1200000000000045,0.0,50.166666666666664,61.373333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-15 08:15:00,445.67,-8.46999999999997,0.0,50.166666666666664,60.85,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-15 08:30:00,442.8433333333333,0.0,0.0,56.833333333333336,55.99333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-15 08:45:00,441.43333333333334,-4.240000000000009,0.0,59.166666666666664,55.403333333333336,449.2,0.0,70.0,0.08666666666666667,,0.0,,,70.03333333333335,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-15 09:00:00,446.3733333333333,-8.46999999999997,0.0,59.833333333333336,55.29,449.2,0.0,70.0,1.22,,0.0,,,69.93666666666667,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-15 09:15:00,443.55333333333334,-2.1200000000000045,0.0,60.5,55.25333333333333,449.2,0.0,70.0,3.84,,0.0,,,69.84666666666666,,,67.0,69.0,,,2.75,0.0
2025-03-15 09:30:00,450.6166666666666,-6.349999999999966,0.0,60.833333333333336,55.26333333333333,449.2,0.0,70.0,4.093333333333334,,0.0,,,69.88333333333334,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-15 09:45:00,449.91,6.360000000000014,0.0,60.333333333333336,55.303333333333335,449.2,0.0,70.0,3.046666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-15 10:00:00,448.49333333333334,6.360000000000014,0.0,56.5,55.49,449.2,0.0,70.0,2.94,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-15 10:15:00,444.9666666666667,-4.240000000000009,0.0,54.166666666666664,55.61666666666667,449.2,0.0,70.0,2.6833333333333336,,0.0,,,69.99333333333334,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-15 10:30:00,449.2,-8.46999999999997,0.0,53.666666666666664,55.63333333333333,449.2,0.0,70.0,1.26,,0.0,,,70.04,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-15 10:45:00,453.44,-4.240000000000009,0.0,53.666666666666664,55.723333333333336,449.2,0.0,70.0,0.51,,0.0,,,70.06,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-15 11:00:00,448.49333333333334,4.240000000000009,0.0,53.833333333333336,55.72666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-15 11:15:00,444.26,-4.240000000000009,0.0,54.0,55.69333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-15 11:30:00,448.49666666666667,-6.349999999999966,0.0,54.5,55.02333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-15 11:45:00,445.67,0.0,0.0,54.833333333333336,55.04,449.2,0.0,70.0,0.58,,0.0,,,69.96666666666667,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-15 12:00:00,445.67333333333335,0.0,0.0,54.833333333333336,55.21666666666667,449.2,0.0,70.0,0.31,,0.0,,,69.98,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-15 12:15:00,450.6133333333333,4.240000000000009,0.0,54.666666666666664,55.373333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.05666666666666,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-15 12:30:00,449.2,-4.240000000000009,0.0,54.833333333333336,55.52666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-15 12:45:00,450.6133333333333,2.1200000000000045,0.0,54.0,55.54,449.2,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-15 13:00:00,447.08,0.0,0.0,54.0,55.79,449.2,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-15 13:15:00,449.9066666666667,0.0,0.0,54.0,55.96666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-15 13:30:00,452.73333333333335,-2.1200000000000045,0.0,53.833333333333336,56.07333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.25,0.0
2025-03-15 13:45:00,447.0833333333333,2.1200000000000045,0.0,53.5,56.15,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-15 14:00:00,445.67,-6.349999999999966,0.0,53.5,56.080000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-15 14:15:00,447.78666666666663,-12.70999999999998,0.0,53.5,56.300000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-15 14:30:00,453.44,-2.1200000000000045,0.0,53.166666666666664,56.28,449.2,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.25,0.0
2025-03-15 14:45:00,449.2,2.1200000000000045,0.0,53.0,56.26333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-15 15:00:00,449.2033333333334,0.0,0.0,53.0,56.300000000000004,449.2,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-15 15:15:00,447.78666666666663,0.0,0.0,52.5,56.346666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-15 15:30:00,449.2033333333334,-4.240000000000009,0.0,52.5,56.276666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-15 15:45:00,445.6666666666667,4.240000000000009,0.0,52.5,56.10333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,2.3899999999999935,0.0
2025-03-15 16:00:00,449.2033333333334,-4.240000000000009,0.0,52.666666666666664,55.99,449.2,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-15 16:15:00,447.78666666666663,4.240000000000009,0.0,53.333333333333336,55.620000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-15 16:30:00,446.3766666666667,-4.240000000000009,0.0,54.5,55.41,449.2,0.0,70.0,0.013333333333333334,,0.0,,,70.05333333333333,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-15 16:45:00,446.3733333333333,0.0,0.0,59.0,55.093333333333334,449.2,0.0,70.0,0.21666666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-15 17:00:00,444.25666666666666,-4.240000000000009,0.0,60.0,54.89000000000001,449.2,0.0,70.0,1.37,,0.0,,,69.92999999999999,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-15 17:15:00,443.55333333333334,0.0,0.0,59.833333333333336,54.826666666666675,449.2,0.0,70.0,1.4666666666666668,,0.0,,,69.94,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-15 17:30:00,447.78999999999996,-8.46999999999997,0.0,60.333333333333336,54.81666666666666,449.2,0.0,70.0,2.2666666666666666,,0.0,,,69.92,,,67.0,69.0,,,2.75,0.0
2025-03-15 17:45:00,447.78666666666663,-2.1200000000000045,0.0,61.0,54.71666666666667,449.2,0.0,70.0,4.18,,0.0,,,69.86666666666666,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-15 18:00:00,447.08,-2.1200000000000045,0.0,61.666666666666664,54.593333333333334,449.2,0.0,70.0,4.206666666666666,,0.0,,,69.91666666666667,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-15 18:15:00,451.32,2.1200000000000045,0.0,57.5,57.836666666666666,449.2,0.0,70.0,1.3299999999999998,,0.0,,,70.06333333333333,,,67.0,69.0,,,-0.35999999999999943,0.0
2025-03-15 18:30:00,452.73333333333335,6.360000000000014,0.0,54.5,59.01666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-15 18:45:00,450.6133333333333,0.0,0.0,53.333333333333336,59.47,449.2,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-15 19:00:00,450.6133333333333,0.0,0.0,52.666666666666664,59.870000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-15 19:15:00,453.44,-2.1200000000000045,0.0,52.333333333333336,60.16,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-15 19:30:00,449.9066666666667,6.360000000000014,0.0,52.0,60.21666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-15 19:45:00,447.78999999999996,4.240000000000009,0.0,52.166666666666664,60.379999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.68666666666667,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-15 20:00:00,446.38000000000005,-2.1200000000000045,0.0,52.0,60.49333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-15 20:15:00,450.6133333333333,4.240000000000009,0.0,52.0,60.51,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-15 20:30:00,441.43666666666667,0.0,0.0,52.0,60.419999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-15 20:45:00,447.78999999999996,-6.349999999999966,0.0,51.833333333333336,60.47333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.73666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-15 21:00:00,448.49666666666667,8.480000000000018,0.0,51.833333333333336,60.48333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-15 21:15:00,452.02666666666664,-2.1200000000000045,0.0,52.0,60.53666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-15 21:30:00,449.91,-2.1200000000000045,0.0,52.0,60.52333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-15 21:45:00,446.3766666666667,2.1200000000000045,0.0,52.0,60.416666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-15 22:00:00,448.49333333333334,2.1200000000000045,0.0,52.333333333333336,60.31333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-15 22:15:00,446.3766666666667,0.0,0.0,52.5,60.27333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-15 22:30:00,450.6133333333333,-6.349999999999966,0.0,52.5,60.193333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-15 22:45:00,448.49666666666667,8.480000000000018,0.0,52.5,60.00666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,1.970000000000006,0.0
2025-03-15 23:00:00,452.73333333333335,4.240000000000009,0.0,53.0,59.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-15 23:15:00,447.08,6.360000000000014,0.0,53.0,59.96333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-15 23:30:00,450.6133333333333,-4.240000000000009,0.0,53.0,59.99666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-15 23:45:00,449.91,8.480000000000018,0.0,52.5,59.96333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-16 00:00:00,444.25666666666666,4.240000000000009,0.0,53.0,59.870000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-16 00:15:00,450.6133333333333,-10.589999999999975,0.0,53.0,59.830000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-16 00:30:00,447.0833333333333,-2.1200000000000045,0.0,53.333333333333336,59.79,449.2,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-16 00:45:00,442.8433333333333,2.1200000000000045,0.0,55.333333333333336,59.73,449.2,0.0,70.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,1.720000000000006,0.0
2025-03-16 01:00:00,448.49333333333334,-14.829999999999984,0.0,58.666666666666664,59.629999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-16 01:15:00,446.025,-2.1200000000000045,0.0,59.0,59.455,449.2,0.0,70.0,0.0,,0.0,,,70.50999999999999,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-16 01:30:00,449.9066666666667,0.0,0.0,60.0,59.43666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-16 01:45:00,443.55,0.0,0.0,60.0,59.413333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-16 02:00:00,450.6166666666666,-4.240000000000009,0.0,60.0,59.47,449.2,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-16 02:15:00,444.26,-6.349999999999966,0.0,60.0,59.47,449.2,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-16 02:30:00,447.78999999999996,-8.46999999999997,0.0,60.0,59.53,449.2,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-16 02:45:00,446.3766666666667,2.1200000000000045,0.0,60.166666666666664,59.56666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-16 03:00:00,447.0833333333333,-8.46999999999997,0.0,60.0,59.663333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-16 03:15:00,449.2,-8.46999999999997,0.0,60.0,59.666666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-16 03:30:00,451.32,0.0,0.0,60.166666666666664,59.61000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-16 03:45:00,446.3766666666667,8.480000000000018,0.0,60.5,59.51333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-16 04:00:00,447.78666666666663,-2.1200000000000045,0.0,60.166666666666664,59.48,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-16 04:15:00,449.2,-4.240000000000009,0.0,60.166666666666664,59.553333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.1100000000000065,0.0
2025-03-16 04:30:00,451.32,2.1200000000000045,0.0,60.166666666666664,59.53,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-16 04:45:00,447.0833333333333,8.480000000000018,0.0,60.666666666666664,59.52666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-16 05:00:00,446.3766666666667,10.600000000000023,0.0,61.166666666666664,59.56,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-16 05:15:00,444.25666666666666,-12.70999999999998,0.0,60.833333333333336,59.6,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.039999999999999,0.0
