time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 05:30:00,452.73333333333335,-2.1200000000000045,0.0,60.166666666666664,59.74333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-16 05:45:00,449.2033333333334,0.0,0.0,60.333333333333336,59.82333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,1.8600000000000065,0.0
2025-03-16 06:00:00,449.9066666666667,-2.1200000000000045,0.0,60.166666666666664,59.88333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-16 06:15:00,449.91,-4.240000000000009,0.0,60.5,59.93000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-16 06:30:00,447.78999999999996,8.480000000000018,0.0,60.333333333333336,60.083333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.65,,,67.0,69.0,,,1.75,0.0
2025-03-16 06:45:00,450.6166666666666,-6.349999999999966,0.0,61.0,60.11666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-16 07:00:00,442.14000000000004,10.600000000000023,0.0,60.166666666666664,60.223333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-16 07:15:00,449.9066666666667,-2.1200000000000045,0.0,59.333333333333336,60.336666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-16 07:30:00,451.32,-4.240000000000009,0.0,59.666666666666664,60.56,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-16 07:45:00,452.02666666666664,-4.240000000000009,0.0,59.666666666666664,60.68333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-16 08:00:00,447.78999999999996,6.360000000000014,0.0,60.0,60.77,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-16 08:15:00,447.08,0.0,0.0,60.0,60.846666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-16 08:30:00,448.49666666666667,0.0,0.0,59.333333333333336,60.699999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.7,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-16 08:45:00,455.56,4.240000000000009,0.0,59.333333333333336,60.61333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-16 09:00:00,449.2,4.240000000000009,0.0,59.5,60.553333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-16 09:15:00,450.6133333333333,4.240000000000009,0.0,60.333333333333336,60.370000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-16 09:30:00,445.67,2.1200000000000045,0.0,59.666666666666664,60.156666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-16 09:45:00,447.0833333333333,-2.1200000000000045,0.0,59.666666666666664,60.00333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-16 10:00:00,445.67,-2.1200000000000045,0.0,60.0,59.88999999999999,449.2,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-16 10:15:00,448.49666666666667,-8.46999999999997,0.0,60.0,59.68333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-16 10:30:00,449.2033333333334,-6.349999999999966,0.0,60.166666666666664,59.48666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-16 10:45:00,447.78999999999996,-6.349999999999966,0.0,60.166666666666664,59.21666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-16 11:00:00,451.32,-12.70999999999998,0.0,60.666666666666664,59.06,449.2,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-16 11:15:00,453.44,4.240000000000009,0.0,59.5,59.00666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-16 11:30:00,447.78999999999996,4.240000000000009,0.0,59.666666666666664,58.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-16 11:45:00,447.0833333333333,2.1200000000000045,0.0,59.833333333333336,58.50333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-16 12:00:00,453.44,0.0,0.0,60.0,58.1,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-16 12:15:00,444.9633333333333,10.600000000000023,0.0,59.0,57.72666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-16 12:30:00,447.08,-2.1200000000000045,0.0,58.666666666666664,57.803333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-16 12:45:00,449.2,2.1200000000000045,0.0,58.833333333333336,57.69,449.2,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-16 13:00:00,450.6133333333333,,0.0,59.0,57.65,449.2,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,,
2025-03-16 13:15:00,452.73333333333335,-2.1200000000000045,0.0,58.666666666666664,57.88333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,2.25,0.0
2025-03-16 13:30:00,452.73333333333335,0.0,0.0,58.0,57.873333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.5,0.0
2025-03-16 13:45:00,447.0833333333333,0.0,0.0,59.0,57.916666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,2.25,0.0
2025-03-16 14:00:00,452.02666666666664,-2.1200000000000045,0.0,58.0,57.94,449.2,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-16 14:15:00,447.78666666666663,-2.1200000000000045,0.0,57.166666666666664,57.803333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-16 14:30:00,459.09,-4.240000000000009,0.0,58.166666666666664,57.77333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-16 14:45:00,445.67333333333335,14.829999999999984,0.0,56.666666666666664,58.336666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.75999999999999,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-16 15:00:00,450.6133333333333,-6.349999999999966,0.0,57.166666666666664,58.52,449.2,0.0,70.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-16 15:15:00,450.6133333333333,-4.240000000000009,0.0,55.833333333333336,58.830000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-16 15:30:00,449.2033333333334,-2.1200000000000045,0.0,56.833333333333336,58.18333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-16 15:45:00,449.2,-10.589999999999975,0.0,56.833333333333336,57.94,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-16 16:00:00,454.1466666666667,2.1200000000000045,0.0,55.666666666666664,57.75333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-16 16:15:00,444.9666666666667,10.600000000000023,0.0,56.166666666666664,57.23,449.2,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-16 16:30:00,449.91,-8.46999999999997,0.0,57.0,56.72666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-16 16:45:00,450.6166666666666,10.600000000000023,0.0,52.5,62.699999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.60666666666667,,,67.0,69.0,,,-1.1899999999999977,0.0
2025-03-16 17:00:00,447.08,-6.349999999999966,0.0,49.833333333333336,65.48666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-16 17:15:00,456.26666666666665,2.1200000000000045,0.0,49.0,65.54,449.2,0.0,70.0,0.0,,0.0,,,71.00666666666667,,,67.0,69.0,,,2.9299999999999926,0.0
2025-03-16 17:30:00,447.08,6.360000000000014,0.0,49.166666666666664,65.76,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-16 17:45:00,448.49666666666667,0.0,0.0,49.166666666666664,65.78333333333335,449.2,0.0,70.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-16 18:00:00,446.3766666666667,6.360000000000014,0.0,49.666666666666664,65.77,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,2.6400000000000077,0.0
2025-03-16 18:15:00,449.2,-2.1200000000000045,0.0,50.5,65.85333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-16 18:30:00,452.02666666666664,-4.240000000000009,0.0,51.5,65.88,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-16 18:45:00,444.9633333333333,2.1200000000000045,0.0,52.5,65.82666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.97,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-16 19:00:00,449.2033333333334,-6.349999999999966,0.0,55.166666666666664,65.55666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-16 19:15:00,452.7366666666667,6.360000000000014,0.0,54.333333333333336,65.53,449.2,0.0,70.0,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-16 19:30:00,451.32,10.600000000000023,0.0,53.666666666666664,65.65333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-16 19:45:00,450.6166666666666,6.360000000000014,0.0,53.666666666666664,65.88666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.98333333333333,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-16 20:00:00,449.9066666666667,4.240000000000009,0.0,54.0,66.02333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-16 20:15:00,451.32,-2.1200000000000045,0.0,53.166666666666664,66.2,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-16 20:30:00,449.9066666666667,2.1200000000000045,0.0,52.166666666666664,66.24,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-16 20:45:00,452.02666666666664,-4.240000000000009,0.0,52.0,66.03333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-16 21:00:00,452.73333333333335,0.0,0.0,54.0,65.82,449.2,0.0,70.0,0.0,,0.0,,,71.05333333333334,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-16 21:15:00,451.32,6.360000000000014,0.0,52.666666666666664,65.3,449.2,0.0,70.0,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-16 21:30:00,443.55333333333334,0.0,0.0,52.333333333333336,65.26,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-16 21:45:00,449.2,0.0,0.0,53.666666666666664,65.11333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-16 22:00:00,445.67,-2.1200000000000045,0.0,53.166666666666664,65.21,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-16 22:15:00,454.1466666666667,-2.1200000000000045,0.0,53.166666666666664,64.91666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.1899999999999906,0.0
2025-03-16 22:30:00,448.49333333333334,4.240000000000009,0.0,52.333333333333336,65.09666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-16 22:45:00,447.0833333333333,6.360000000000014,0.0,53.333333333333336,65.02333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-16 23:00:00,447.0833333333333,0.0,0.0,54.0,65.12,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-16 23:15:00,447.78666666666663,6.360000000000014,0.0,53.333333333333336,65.14333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-16 23:30:00,449.2033333333334,-2.1200000000000045,0.0,53.5,64.78666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-16 23:45:00,449.9066666666667,2.1200000000000045,0.0,54.333333333333336,64.61666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-17 00:00:00,447.78999999999996,2.1200000000000045,0.0,54.0,64.61666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-17 00:15:00,451.32,-6.349999999999966,0.0,53.666666666666664,64.74333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-17 00:30:00,453.44,8.480000000000018,0.0,53.333333333333336,64.55666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-17 00:45:00,446.3766666666667,-4.240000000000009,0.0,54.0,64.75333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-17 01:00:00,452.73333333333335,-6.349999999999966,0.0,53.333333333333336,64.80333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.97,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-17 01:15:00,444.9633333333333,-2.1200000000000045,0.0,53.333333333333336,64.29333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-17 01:30:00,450.6166666666666,0.0,0.0,54.166666666666664,64.10000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.6500000000000057,0.0
2025-03-17 01:45:00,444.25666666666666,8.480000000000018,0.0,53.5,64.22000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-17 02:00:00,443.55333333333334,-6.349999999999966,0.0,52.666666666666664,64.28666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-17 02:15:00,440.02,-8.46999999999997,0.0,53.333333333333336,64.33666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-17 02:30:00,449.2,-25.420000000000016,0.0,53.833333333333336,64.30333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,3.5,0.0
2025-03-17 02:45:00,445.67,2.1200000000000045,0.0,52.833333333333336,64.35333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.3599999999999923,0.0
2025-03-17 03:00:00,449.2033333333334,-8.46999999999997,0.0,54.5,63.99333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-17 03:15:00,449.91,0.0,0.0,53.166666666666664,63.77,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-17 03:30:00,443.55333333333334,8.480000000000018,0.0,53.0,63.656666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-17 03:45:00,449.91,-10.589999999999975,0.0,54.5,63.75,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-17 04:00:00,449.9066666666667,2.1200000000000045,0.0,53.166666666666664,63.593333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-17 04:15:00,449.9066666666667,2.1200000000000045,0.0,53.166666666666664,63.45666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-17 04:30:00,448.49333333333334,-2.1200000000000045,0.0,55.5,63.449999999999996,449.2,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-17 04:45:00,445.67,-2.1200000000000045,0.0,53.166666666666664,63.52333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-17 05:00:00,452.02666666666664,-8.46999999999997,0.0,53.0,63.61000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-17 05:15:00,443.55,2.1200000000000045,0.0,52.666666666666664,63.71,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-17 05:30:00,446.3766666666667,-14.829999999999984,0.0,54.5,63.653333333333336,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-17 05:45:00,447.78999999999996,-4.240000000000009,0.0,52.666666666666664,63.63333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-17 06:00:00,449.9066666666667,6.360000000000014,0.0,52.833333333333336,63.52,449.2,0.0,70.0,0.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-17 06:15:00,453.44,2.1200000000000045,0.0,52.166666666666664,63.29666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.15333333333332,,,67.0,69.0,,,3.8700000000000045,0.0
2025-03-17 06:30:00,454.8533333333333,-2.1200000000000045,0.0,56.0,63.27333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-17 06:45:00,448.49333333333334,-6.349999999999966,0.0,53.0,63.336666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.12333333333333,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-17 07:00:00,446.3766666666667,0.0,0.0,52.166666666666664,63.36333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-17 07:15:00,447.78666666666663,4.240000000000009,0.0,52.0,63.21333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-17 07:30:00,449.91,-2.1200000000000045,0.0,52.166666666666664,63.21,449.2,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-17 07:45:00,450.6133333333333,-8.46999999999997,0.0,55.0,63.303333333333335,449.2,0.0,70.0,0.0,,0.0,,,71.03,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-17 08:00:00,449.2,-4.240000000000009,0.0,55.5,63.10333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-17 08:15:00,447.78666666666663,4.240000000000009,0.0,54.833333333333336,63.26666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.11,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-17 08:30:00,449.91,0.0,0.0,54.333333333333336,63.330000000000005,449.2,0.0,70.0,0.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-17 08:45:00,447.78999999999996,2.1200000000000045,0.0,55.0,63.23666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.09666666666666,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-17 09:00:00,451.32,4.240000000000009,0.0,54.166666666666664,63.20666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-17 09:15:00,447.79333333333335,4.240000000000009,0.0,54.333333333333336,62.98333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-17 09:30:00,452.02666666666664,-6.349999999999966,0.0,54.166666666666664,62.73333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-17 09:45:00,447.78666666666663,8.480000000000018,0.0,53.5,62.653333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-17 10:00:00,448.49666666666667,-4.240000000000009,0.0,52.666666666666664,62.586666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-17 10:15:00,452.02666666666664,-6.349999999999966,0.0,52.5,62.56666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-17 10:30:00,452.02666666666664,4.240000000000009,0.0,56.5,62.42666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-17 10:45:00,449.91,-2.1200000000000045,0.0,55.166666666666664,62.46666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-17 11:00:00,449.2033333333334,-6.349999999999966,0.0,55.0,62.46333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-17 11:15:00,442.14000000000004,-10.589999999999975,0.0,54.0,62.45333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-17 11:30:00,446.3733333333333,-6.349999999999966,0.0,53.333333333333336,62.413333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-17 11:45:00,452.02666666666664,,0.0,56.5,62.35333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,,
2025-03-17 12:00:00,450.6166666666666,6.360000000000014,0.0,55.333333333333336,62.413333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-17 12:15:00,450.6133333333333,-8.46999999999997,0.0,54.333333333333336,62.46333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.0,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-17 12:30:00,448.49333333333334,2.1200000000000045,0.0,53.833333333333336,62.57333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-17 12:45:00,447.08,-4.240000000000009,0.0,55.333333333333336,62.85666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-17 13:00:00,444.9666666666667,-4.240000000000009,0.0,54.833333333333336,63.25,449.2,0.0,70.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-17 13:15:00,447.08,-8.46999999999997,0.0,54.166666666666664,63.5,449.2,0.0,70.0,0.0,,0.0,,,71.35000000000001,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-17 13:30:00,451.32,-4.240000000000009,0.0,53.5,63.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-17 13:45:00,446.3733333333333,2.1200000000000045,0.0,52.5,64.05,449.2,0.0,70.0,0.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,3.5,0.0
2025-03-17 14:00:00,445.67,-2.1200000000000045,0.0,53.833333333333336,64.08333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-17 14:15:00,444.9633333333333,-2.1200000000000045,0.0,53.333333333333336,64.39999999999999,449.2,0.0,70.0,0.0,,0.0,,,71.58999999999999,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-17 14:30:00,449.2,-8.46999999999997,0.0,52.666666666666664,64.7,449.2,0.0,70.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-17 14:45:00,452.02666666666664,4.240000000000009,0.0,52.5,65.01666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-17 15:00:00,448.49666666666667,2.1200000000000045,0.0,52.166666666666664,65.11,449.2,0.0,70.0,0.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-17 15:15:00,447.08666666666664,-8.46999999999997,0.0,52.5,65.58999999999999,449.2,0.0,70.0,0.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,3.1199999999999903,0.0
2025-03-17 15:30:00,449.2,-6.349999999999966,0.0,53.833333333333336,65.71666666666665,449.2,0.0,70.0,0.0,,0.0,,,71.89333333333333,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-17 15:45:00,448.49666666666667,-2.1200000000000045,0.0,52.333333333333336,65.84666666666668,449.2,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-17 16:00:00,447.08,-6.349999999999966,0.0,52.166666666666664,66.00666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-17 16:15:00,444.25666666666666,-4.240000000000009,0.0,52.0,66.00333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-17 16:30:00,444.26,-2.1200000000000045,0.0,52.0,66.38666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.69666666666667,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-17 16:45:00,454.8533333333333,-6.349999999999966,0.0,52.0,66.40333333333332,449.2,0.0,70.0,0.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-17 17:00:00,450.6133333333333,12.720000000000027,0.0,53.833333333333336,66.60000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.84666666666666,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-17 17:15:00,445.6666666666667,-2.1200000000000045,0.0,53.833333333333336,66.67333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.84333333333332,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-17 17:30:00,453.44,-4.240000000000009,0.0,53.166666666666664,66.75333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-17 17:45:00,454.1466666666667,-2.1200000000000045,0.0,53.0,67.13,449.2,0.0,70.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-17 18:00:00,442.84666666666664,6.360000000000014,0.0,53.0,67.25666666666666,449.2,0.0,70.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-17 18:15:00,445.67,-8.46999999999997,0.0,53.166666666666664,67.42666666666666,449.2,0.0,70.0,0.0,,0.0,,,72.12666666666667,,,67.0,69.0,,,2.1799999999999926,0.0
2025-03-17 18:30:00,449.2033333333334,-4.240000000000009,0.0,53.666666666666664,67.55,449.2,0.0,70.0,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-17 18:45:00,445.6666666666667,-6.349999999999966,0.0,54.833333333333336,67.65333333333334,449.2,0.0,70.0,0.0,,0.0,,,72.16,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-17 19:00:00,447.79333333333335,-4.240000000000009,0.0,54.0,67.82000000000001,449.2,0.0,70.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-17 19:15:00,452.73333333333335,-8.46999999999997,0.0,54.0,68.13666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.28333333333333,,,67.0,69.0,,,1.6800000000000068,0.0
2025-03-17 19:30:00,448.49333333333334,4.240000000000009,0.0,52.833333333333336,68.29333333333334,449.2,0.0,70.0,0.0,,0.0,,,72.40333333333334,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-17 19:45:00,445.67333333333335,0.0,0.0,52.0,68.67,449.2,0.0,70.0,0.0,,0.0,,,72.47333333333334,,,67.0,69.0,,,1.720000000000013,0.0
2025-03-17 20:00:00,447.78999999999996,-6.349999999999966,0.0,52.0,68.77,449.2,0.0,70.0,0.0,,0.0,,,72.52666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-17 20:15:00,443.55,2.1200000000000045,0.0,52.166666666666664,68.74666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.64666666666666,,,67.0,69.0,,,2.220000000000013,0.0
2025-03-17 20:30:00,452.73333333333335,-10.589999999999975,0.0,55.166666666666664,63.96666666666666,449.2,0.0,70.0,0.0,,0.0,,,72.69666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-17 20:45:00,452.02666666666664,0.0,0.0,53.833333333333336,60.086666666666666,449.2,0.0,70.0,0.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-17 21:00:00,453.44,10.600000000000023,0.0,52.0,59.92666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.83999999999999,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-17 21:15:00,453.44,-2.1200000000000045,0.0,51.166666666666664,59.72666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.76,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-17 21:30:00,450.6166666666666,4.240000000000009,0.0,51.5,59.696666666666665,449.2,0.0,70.0,0.0,,0.0,,,71.75,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-17 21:45:00,447.78999999999996,4.240000000000009,0.0,49.833333333333336,59.64333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-17 22:00:00,447.0833333333333,-4.240000000000009,0.0,48.833333333333336,59.51,449.2,0.0,70.0,0.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-17 22:15:00,449.91,-8.46999999999997,0.0,48.333333333333336,59.413333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-17 22:30:00,455.56,8.480000000000018,0.0,51.166666666666664,59.04333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.92,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-17 22:45:00,447.0833333333333,12.720000000000027,0.0,50.0,58.846666666666664,449.2,0.0,70.0,0.0,,0.0,,,71.82333333333334,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-17 23:00:00,451.32,-8.46999999999997,0.0,49.333333333333336,58.63333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.7,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-17 23:15:00,447.78999999999996,-2.1200000000000045,0.0,47.666666666666664,58.339999999999996,449.2,0.0,70.0,0.0,,0.0,,,71.38333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-17 23:30:00,447.0833333333333,-2.1200000000000045,0.0,46.5,60.32666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.00666666666666,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-17 23:45:00,443.55,6.360000000000014,0.0,46.666666666666664,66.16333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.13666666666667,,,67.0,69.0,,,-1.0900000000000034,0.0
2025-03-18 00:00:00,444.25666666666666,2.1200000000000045,0.0,46.666666666666664,66.60666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-18 00:15:00,443.55333333333334,-2.1200000000000045,0.0,46.666666666666664,66.64999999999999,449.2,0.0,70.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-18 00:30:00,451.32,-10.589999999999975,0.0,46.666666666666664,66.52333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.9799999999999898,0.0
2025-03-18 00:45:00,454.1466666666667,4.240000000000009,0.0,47.0,66.40333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-18 01:00:00,447.0833333333333,8.480000000000018,0.0,47.166666666666664,66.29,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-18 01:15:00,449.9066666666667,-8.46999999999997,0.0,47.5,66.02666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-18 01:30:00,447.78999999999996,4.240000000000009,0.0,48.166666666666664,65.92333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.73666666666666,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-18 01:45:00,447.0833333333333,-2.1200000000000045,0.0,48.666666666666664,66.16333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-18 02:00:00,448.49666666666667,6.360000000000014,0.0,49.333333333333336,66.03666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-18 02:15:00,444.9666666666667,-4.240000000000009,0.0,50.0,65.96333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-18 02:30:00,448.49333333333334,4.240000000000009,0.0,50.666666666666664,65.83333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-18 02:45:00,445.67,2.1200000000000045,0.0,53.333333333333336,65.89333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-18 03:00:00,450.6133333333333,-2.1200000000000045,0.0,51.666666666666664,65.82333333333332,449.2,0.0,70.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-18 03:15:00,452.02666666666664,0.0,0.0,51.0,65.68,449.2,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-18 03:30:00,448.49333333333334,4.240000000000009,0.0,50.666666666666664,65.61333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-18 03:45:00,446.3766666666667,0.0,0.0,50.5,65.42666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-18 04:00:00,447.78666666666663,-4.240000000000009,0.0,50.833333333333336,65.24,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-18 04:15:00,447.78999999999996,-2.1200000000000045,0.0,51.666666666666664,65.06333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-18 04:30:00,449.2,-6.349999999999966,0.0,54.833333333333336,64.94666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-18 04:45:00,445.67,6.360000000000014,0.0,54.5,64.97333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-18 05:00:00,450.6133333333333,-8.46999999999997,0.0,53.5,65.09333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-18 05:15:00,447.78999999999996,4.240000000000009,0.0,53.166666666666664,65.24333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-18 05:30:00,447.08,-8.46999999999997,0.0,53.0,65.28666666666668,449.2,0.0,70.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-18 05:45:00,449.9066666666667,-4.240000000000009,0.0,53.5,65.18333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-18 06:00:00,452.73333333333335,0.0,0.0,55.333333333333336,65.10000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-18 06:15:00,448.49666666666667,2.1200000000000045,0.0,54.5,65.06,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-18 06:30:00,443.55,4.240000000000009,0.0,54.0,65.13333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.73333333333333,,,67.0,69.0,,,2.9799999999999898,0.0
2025-03-18 06:45:00,449.91,-2.1200000000000045,0.0,54.0,65.07333333333332,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-18 07:00:00,449.9066666666667,-6.349999999999966,0.0,54.0,65.07666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-18 07:15:00,449.91,2.1200000000000045,0.0,54.0,64.96333333333332,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-18 07:30:00,450.6133333333333,-6.349999999999966,0.0,56.333333333333336,64.83,449.2,0.0,70.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-18 07:45:00,451.32,2.1200000000000045,0.0,55.166666666666664,64.97,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-18 08:00:00,446.3766666666667,4.240000000000009,0.0,54.833333333333336,65.15333333333332,449.2,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-18 08:15:00,447.0833333333333,0.0,0.0,54.333333333333336,65.16333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-18 08:30:00,446.3766666666667,-10.589999999999975,0.0,54.333333333333336,65.02333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-18 08:45:00,447.78999999999996,4.240000000000009,0.0,54.0,64.99333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.1100000000000065,0.0
2025-03-18 09:00:00,451.32,-6.349999999999966,0.0,56.833333333333336,65.03333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.000000000000007,0.0
2025-03-18 09:15:00,450.6133333333333,2.1200000000000045,0.0,55.166666666666664,65.20333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-18 09:30:00,453.44,-2.1200000000000045,0.0,54.666666666666664,65.27333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-18 09:45:00,449.2,6.360000000000014,0.0,54.166666666666664,65.27333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,2.970000000000006,0.0
2025-03-18 10:00:00,449.9066666666667,4.240000000000009,0.0,54.0,65.32,449.2,0.0,70.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-18 10:15:00,450.6133333333333,2.1200000000000045,0.0,54.666666666666664,65.10333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-18 10:30:00,442.8433333333333,0.0,0.0,57.0,65.01,449.2,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-18 10:45:00,450.6133333333333,-4.240000000000009,0.0,55.166666666666664,65.00333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-18 11:00:00,447.0833333333333,-4.240000000000009,0.0,54.666666666666664,65.04333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-18 11:15:00,447.78999999999996,2.1200000000000045,0.0,54.333333333333336,65.04,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-18 11:30:00,442.14000000000004,6.360000000000014,0.0,54.333333333333336,65.04666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-18 11:45:00,450.6133333333333,-6.349999999999966,0.0,54.5,65.11333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-18 12:00:00,449.9066666666667,-4.240000000000009,0.0,54.833333333333336,65.2,449.2,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-18 12:15:00,456.97333333333336,0.0,0.0,56.833333333333336,65.20333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.88333333333334,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-18 12:30:00,449.9066666666667,2.1200000000000045,0.0,55.166666666666664,65.52666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.8699999999999903,0.0
2025-03-18 12:45:00,450.6133333333333,0.0,0.0,54.5,66.00666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-18 13:00:00,451.32,0.0,0.0,53.666666666666664,66.69,449.2,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.0500000000000114,0.0
2025-03-18 13:15:00,452.02666666666664,6.360000000000014,0.0,52.666666666666664,67.40666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-18 13:30:00,446.3733333333333,-2.1200000000000045,0.0,52.5,67.85666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.21,,,67.0,69.0,,,1.6999999999999886,0.0
2025-03-18 13:45:00,448.49666666666667,-2.1200000000000045,0.0,54.833333333333336,65.16333333333334,449.2,0.0,70.0,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-18 14:00:00,446.3733333333333,2.1200000000000045,0.0,55.5,64.91000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.87333333333333,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-18 14:15:00,453.43666666666667,-4.240000000000009,0.0,57.0,61.14000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,7.899999999999999,0.0
2025-03-18 14:30:00,450.6133333333333,19.069999999999993,0.0,56.666666666666664,60.28666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-18 14:45:00,451.3233333333333,0.0,0.0,55.666666666666664,60.776666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.61333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-18 15:00:00,448.49333333333334,12.720000000000027,0.0,55.0,61.52,449.2,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-18 15:15:00,447.78666666666663,2.1200000000000045,0.0,54.166666666666664,61.88666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-18 15:30:00,455.56,0.0,0.0,58.666666666666664,62.053333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.87,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-18 15:45:00,454.8533333333333,8.480000000000018,0.0,55.666666666666664,61.99,449.2,0.0,70.0,0.0,,0.0,,,70.87,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-18 16:00:00,447.0833333333333,8.480000000000018,0.0,54.5,62.166666666666664,449.2,0.0,70.0,0.0,,0.0,,,70.86,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-18 16:15:00,440.02333333333337,-4.240000000000009,0.0,53.5,62.449999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.92,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-18 16:30:00,447.08,-6.349999999999966,0.0,52.166666666666664,62.696666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-18 16:45:00,444.9633333333333,-2.1200000000000045,0.0,52.666666666666664,62.923333333333325,449.2,0.0,70.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-18 17:00:00,452.02666666666664,-4.240000000000009,0.0,52.0,63.57666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-18 17:15:00,449.2033333333334,4.240000000000009,0.0,51.166666666666664,64.16666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-18 17:30:00,442.84666666666664,-6.349999999999966,0.0,50.833333333333336,64.48666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-18 17:45:00,444.9633333333333,-8.46999999999997,0.0,50.5,64.81333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-18 18:00:00,451.32,-2.1200000000000045,0.0,50.5,65.0,449.2,0.0,70.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-18 18:15:00,446.3766666666667,-2.1200000000000045,0.0,50.666666666666664,64.44,449.2,0.0,70.0,0.0,,0.0,,,71.38666666666667,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-18 18:30:00,449.2033333333334,-2.1200000000000045,0.0,50.666666666666664,64.25666666666666,449.2,0.0,70.0,0.0,,0.0,,,71.44666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-18 18:45:00,449.2,4.240000000000009,0.0,50.333333333333336,64.31333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-18 19:00:00,445.67,2.1200000000000045,0.0,50.0,64.20333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-18 19:15:00,454.1466666666667,0.0,0.0,50.0,64.47333333333333,449.2,0.0,70.0,0.0,,0.0,,,71.59666666666668,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-18 19:30:00,449.2,6.360000000000014,0.0,49.666666666666664,64.62666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-18 19:45:00,450.6133333333333,0.0,0.0,49.0,64.43,449.2,0.0,70.0,0.0,,0.0,,,71.83,,,67.0,69.0,,,1.500000000000007,0.0
2025-03-18 20:00:00,444.9633333333333,6.360000000000014,0.0,49.333333333333336,64.41000000000001,449.2,0.0,70.0,0.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-18 20:15:00,444.25666666666666,-2.1200000000000045,0.0,49.333333333333336,64.60000000000001,449.2,0.0,70.0,0.0,,0.0,,,72.14666666666666,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-18 20:30:00,449.9066666666667,-8.46999999999997,0.0,49.833333333333336,64.80333333333333,449.2,0.0,70.0,0.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,0.970000000000006,0.0
2025-03-18 20:45:00,450.6166666666666,-2.1200000000000045,0.0,50.333333333333336,64.85333333333334,449.2,0.0,70.0,0.0,,0.0,,,72.53666666666668,,,67.0,69.0,,,1.1099999999999923,0.0
2025-03-18 21:00:00,449.2,-6.349999999999966,0.0,51.0,64.22666666666667,449.2,0.0,70.0,0.0,,0.0,,,72.54333333333334,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-18 21:15:00,447.78666666666663,6.360000000000014,0.0,54.5,60.163333333333334,449.2,0.0,70.0,0.0,,0.0,,,72.46333333333332,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-18 21:30:00,447.78999999999996,0.0,0.0,52.5,56.28666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.75,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-18 21:45:00,451.32,0.0,0.0,50.833333333333336,55.826666666666675,449.2,0.0,70.0,0.0,,0.0,,,71.39,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-18 22:00:00,442.14000000000004,0.0,0.0,53.333333333333336,55.376666666666665,449.2,0.0,70.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-18 22:15:00,448.49333333333334,-4.240000000000009,0.0,50.666666666666664,54.879999999999995,449.2,0.0,70.0,0.0,,0.0,,,71.21666666666665,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-18 22:30:00,445.67333333333335,-2.1200000000000045,0.0,48.666666666666664,58.63666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-18 22:45:00,448.49666666666667,2.1200000000000045,0.0,46.666666666666664,57.74666666666667,449.2,0.0,70.0,0.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,0.5,0.0
2025-03-18 23:00:00,447.78999999999996,-6.349999999999966,0.0,46.5,54.98,449.2,0.0,70.0,0.0,,0.0,,,70.75333333333333,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-18 23:15:00,445.67,2.1200000000000045,0.0,47.0,54.77,449.2,0.0,70.0,0.0,,0.0,,,70.60666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-18 23:30:00,453.44,-6.349999999999966,0.0,47.5,60.89333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,-4.670000000000002,0.0
2025-03-18 23:45:00,450.6166666666666,6.360000000000014,0.0,47.0,61.46666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.87,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-19 00:00:00,449.2,-8.46999999999997,0.0,47.166666666666664,61.28,449.2,0.0,70.0,0.0,,0.0,,,70.84666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-19 00:15:00,447.78999999999996,-2.1200000000000045,0.0,48.333333333333336,61.01,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-19 00:30:00,448.49333333333334,-10.589999999999975,0.0,48.833333333333336,60.99333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-19 00:45:00,444.25666666666666,4.240000000000009,0.0,49.666666666666664,60.94,449.2,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-19 01:00:00,450.6133333333333,-4.240000000000009,0.0,50.0,60.75666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.30666666666666,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-19 01:15:00,449.2033333333334,-2.1200000000000045,0.0,50.166666666666664,60.593333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-19 01:30:00,441.43666666666667,0.0,0.0,49.833333333333336,60.68666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.28666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-19 01:45:00,447.08,-10.589999999999975,0.0,50.333333333333336,60.65333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-19 02:00:00,446.38000000000005,-2.1200000000000045,0.0,50.833333333333336,60.60666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-19 02:15:00,445.67,-8.46999999999997,0.0,51.333333333333336,60.656666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-19 02:30:00,446.3766666666667,-8.46999999999997,0.0,51.0,60.64666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-19 02:45:00,442.14000000000004,2.1200000000000045,0.0,50.666666666666664,60.583333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-19 03:00:00,445.67,-4.240000000000009,0.0,51.0,60.66,449.2,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-19 03:15:00,447.78999999999996,-2.1200000000000045,0.0,51.5,60.65,449.2,0.0,70.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-19 03:30:00,447.78999999999996,2.1200000000000045,0.0,51.333333333333336,60.50666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-19 03:45:00,443.55,2.1200000000000045,0.0,51.333333333333336,60.419999999999995,449.2,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-19 04:00:00,451.32,-2.1200000000000045,0.0,51.166666666666664,60.31666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,1.5,0.0
2025-03-19 04:15:00,453.44,0.0,0.0,51.5,61.10666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-19 04:30:00,447.78999999999996,10.600000000000023,0.0,51.333333333333336,61.11000000000001,449.2,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-19 04:45:00,446.3766666666667,6.360000000000014,0.0,51.5,61.07,449.2,0.0,70.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-19 05:00:00,447.78666666666663,0.0,0.0,51.5,61.04,449.2,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-19 05:15:00,447.08,-2.1200000000000045,0.0,51.833333333333336,60.98,449.2,0.0,70.0,0.0,,0.0,,,70.28333333333335,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-19 05:30:00,449.91,-4.240000000000009,0.0,52.0,61.056666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-19 05:45:00,450.6133333333333,-8.46999999999997,0.0,52.0,61.02333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-19 06:00:00,454.1466666666667,-4.240000000000009,0.0,52.0,60.94333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-19 06:15:00,445.67333333333335,2.1200000000000045,0.0,51.666666666666664,60.82333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-19 06:30:00,447.08,6.360000000000014,0.0,51.833333333333336,60.673333333333325,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-19 06:45:00,448.49333333333334,-4.240000000000009,0.0,51.833333333333336,60.626666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-19 07:00:00,450.6133333333333,0.0,0.0,52.0,60.64666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.42,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-19 07:15:00,446.38000000000005,-2.1200000000000045,0.0,52.0,60.67666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-19 07:30:00,445.67,-6.349999999999966,0.0,52.0,60.51333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-19 07:45:00,446.3766666666667,-2.1200000000000045,0.0,52.0,60.43333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-19 08:00:00,447.08,-8.46999999999997,0.0,52.0,60.37,449.2,0.0,70.0,0.0,,0.0,,,70.41,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-19 08:15:00,443.55333333333334,-2.1200000000000045,0.0,53.166666666666664,60.34,449.2,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.75,0.0
2025-03-19 08:30:00,444.9666666666667,-4.240000000000009,0.0,53.833333333333336,60.31333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-19 08:45:00,450.6166666666666,-6.349999999999966,0.0,56.5,60.21666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-19 09:00:00,443.55,6.360000000000014,0.0,58.5,60.196666666666665,449.2,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-19 09:15:00,451.32,-2.1200000000000045,0.0,59.333333333333336,60.153333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.48666666666666,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-19 09:30:00,449.2,16.94999999999999,0.0,58.666666666666664,60.153333333333336,449.2,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-19 09:45:00,446.025,2.1200000000000045,0.0,58.5,60.18,449.2,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-19 10:00:00,449.2,2.1200000000000045,0.0,56.833333333333336,60.22,449.2,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-19 10:15:00,451.3233333333333,4.240000000000009,0.0,57.166666666666664,60.339999999999996,449.2,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-19 10:30:00,447.0833333333333,8.480000000000018,0.0,58.5,59.96666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.0,0.0
2025-03-19 10:45:00,444.26,-4.240000000000009,0.0,58.333333333333336,59.870000000000005,449.2,0.0,70.0,0.0,,0.0,,,70.46,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-19 11:00:00,451.32,-6.349999999999966,0.0,59.0,59.803333333333335,449.2,0.0,70.0,0.0,,0.0,,,70.47333333333334,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-19 11:15:00,447.78666666666663,-2.1200000000000045,0.0,58.833333333333336,59.78,449.2,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-19 11:30:00,452.73333333333335,-2.1200000000000045,0.0,55.666666666666664,65.07,449.2,0.0,70.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-19 11:45:00,442.84666666666664,0.0,0.0,53.666666666666664,60.52333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,8.829999999999998,0.0
2025-03-19 12:00:00,450.6133333333333,-10.589999999999975,0.0,54.5,59.77,449.2,0.0,70.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-19 12:15:00,451.32,6.360000000000014,0.0,52.833333333333336,65.71,449.2,0.0,70.0,0.0,,0.0,,,70.71333333333332,,,67.0,69.0,,,-6.210000000000008,0.0
2025-03-19 12:30:00,444.25666666666666,-4.240000000000009,0.0,54.5,60.23333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.77666666666667,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-19 12:45:00,451.32,-2.1200000000000045,0.0,57.666666666666664,59.99,449.2,0.0,70.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-19 13:00:00,451.32,8.480000000000018,0.0,56.166666666666664,60.42333333333334,449.2,0.0,70.0,0.0,,0.0,,,70.55,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-19 13:15:00,449.2,,0.0,54.833333333333336,60.74666666666667,449.2,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,,
2025-03-19 13:30:00,449.2033333333334,2.1200000000000045,0.0,53.166666666666664,60.85666666666666,449.2,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-19 13:45:00,449.9066666666667,2.1200000000000045,0.0,52.833333333333336,60.82333333333333,449.2,0.0,70.0,0.0,,0.0,,,70.74,,,67.0,69.0,,,1.7100000000000009,0.0
