time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 00:15:00,602.4666666666667,-21.18999999999994,0.0,,97.5,65.14,599.64,0.0,70.0,,7.07,74.0,0.0,70.0,1.0,0.0,69.84333333333333,-0.15000000000000568,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:30:00,596.1133333333333,-8.470000000000027,0.0,,97.5,65.18,599.64,0.0,70.0,,8.266666666666667,74.0,0.0,70.0,1.0,0.0,69.84,-0.15000000000000568,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:45:00,597.5233333333333,-4.230000000000018,0.0,,97.83333333333333,65.13333333333333,599.64,0.0,70.0,,10.01,74.0,0.0,70.0,1.0,0.0,69.81333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:00:00,597.52,0.0,0.0,,97.66666666666667,65.13666666666667,599.64,0.0,70.0,,11.656666666666666,74.0,0.0,70.0,1.0,0.0,69.8,-0.21999999999999886,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:15:00,589.05,-2.1200000000000045,0.0,,97.66666666666667,65.28333333333335,599.64,0.0,70.0,,12.453333333333333,74.0,0.0,70.0,1.0,0.0,69.83333333333333,-0.20000000000000284,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:30:00,605.2933333333334,-8.470000000000027,0.0,,97.83333333333333,65.44666666666666,599.64,0.0,70.0,,12.813333333333333,74.0,0.0,70.0,1.0,0.0,69.86666666666666,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:45:00,592.5799999999999,8.480000000000018,0.0,,97.83333333333333,65.8,599.64,0.0,70.0,,14.176666666666668,74.0,0.0,70.0,1.0,0.0,69.84666666666666,-0.09000000000000341,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:00:00,603.1766666666666,-10.590000000000032,0.0,,97.83333333333333,66.00333333333333,599.64,0.0,70.0,,14.816666666666668,74.0,0.0,70.0,1.0,0.0,69.86333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:15:00,600.35,10.600000000000023,0.0,,98.0,66.46666666666667,599.64,0.0,70.0,,16.293333333333333,74.0,0.0,70.0,1.0,0.0,69.84333333333333,-0.12999999999999545,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:30:00,606.7033333333334,4.240000000000009,0.0,,98.0,66.74666666666667,599.64,0.0,70.0,,17.273333333333333,74.0,0.0,70.0,1.0,0.0,69.86333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:45:00,593.29,21.190000000000055,0.0,,97.83333333333333,66.59333333333333,599.64,0.0,70.0,,16.32,74.0,0.0,70.0,1.0,0.0,69.93666666666667,-0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:00:00,603.1733333333333,-8.470000000000027,0.0,,98.0,66.93,599.64,0.0,70.0,,16.766666666666666,74.0,0.0,70.0,1.0,0.0,69.94333333333333,-0.06999999999999318,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:15:00,601.7633333333333,0.0,0.0,,98.0,66.87333333333333,599.64,0.0,70.0,,16.253333333333334,74.0,0.0,70.0,1.0,0.0,69.97333333333334,-0.04000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:30:00,596.1133333333333,-4.230000000000018,0.0,,98.0,66.95666666666666,599.64,0.0,70.0,,16.03,74.0,0.0,70.0,1.0,0.0,69.98,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:45:00,592.5799999999999,-4.230000000000018,0.0,,98.0,66.92666666666666,599.64,0.0,70.0,,15.846666666666666,74.0,0.0,70.0,1.0,0.0,70.0,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:00:00,611.65,-14.830000000000041,0.0,,98.0,66.67999999999999,599.64,0.0,70.0,,14.910000000000002,74.0,0.0,70.0,1.0,0.0,70.02666666666666,0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:15:00,596.8166666666666,8.480000000000018,0.0,,98.0,66.28333333333335,599.64,0.0,70.0,,12.023333333333333,74.0,0.0,70.0,1.0,0.0,70.14999999999999,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:30:00,598.9366666666666,2.1200000000000045,0.0,,98.0,66.07333333333334,599.64,0.0,70.0,,9.523333333333333,74.0,0.0,70.0,1.0,0.0,70.2,0.20999999999999375,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:45:00,591.8766666666667,2.1200000000000045,0.0,,98.0,66.08,599.64,0.0,70.0,,10.383333333333333,74.0,0.0,70.0,1.0,0.0,70.09666666666668,0.12000000000000455,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:00:00,598.9366666666666,-12.710000000000036,0.0,,98.0,65.96333333333334,599.64,0.0,70.0,,11.160000000000002,74.0,0.0,70.0,1.0,0.0,70.02666666666666,0.09000000000000341,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:15:00,598.9366666666666,6.360000000000014,0.0,,98.0,65.92333333333333,599.64,0.0,70.0,,12.0,74.0,0.0,70.0,1.0,0.0,69.98,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:30:00,603.88,-4.230000000000018,0.0,,98.33333333333333,66.11333333333333,599.64,0.0,70.0,,12.160000000000002,74.0,0.0,70.0,1.0,0.0,69.98,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:45:00,597.5233333333333,10.600000000000023,0.0,,98.16666666666667,66.24333333333334,599.64,0.0,70.0,,12.343333333333334,74.0,0.0,70.0,1.0,0.0,69.98,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:00:00,606.0,-10.590000000000032,0.0,,98.33333333333333,66.25,599.64,0.0,70.0,,12.353333333333333,74.0,0.0,70.0,1.0,0.0,69.98,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:15:00,596.82,6.360000000000014,0.0,,98.5,66.44,599.64,0.0,70.0,,12.346666666666666,74.0,0.0,70.0,1.0,0.0,69.98,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:30:00,601.0533333333333,-4.230000000000018,0.0,,98.5,66.66666666666667,599.64,0.0,70.0,,11.94,74.0,0.0,70.0,1.0,0.0,70.00333333333333,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:45:00,591.1666666666666,8.480000000000018,0.0,,98.5,67.06,599.64,0.0,70.0,,8.646666666666667,74.0,0.0,70.0,1.0,0.0,70.14666666666666,0.030000000000001137,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:00:00,593.9933333333333,-8.470000000000027,0.0,,98.5,66.85666666666667,599.64,0.0,70.0,,5.14,74.0,0.0,70.0,1.0,0.0,70.23666666666666,0.20999999999999375,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:15:00,593.9899999999999,-8.470000000000027,0.0,,98.5,67.27333333333333,599.64,0.0,70.0,,3.233333333333333,74.0,0.0,70.0,1.0,0.0,70.23666666666666,0.23000000000000398,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:30:00,593.9933333333333,0.0,0.0,,98.5,67.31,599.64,0.0,70.0,,0.93,74.0,0.0,70.0,1.0,0.0,70.29333333333334,0.25,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:45:00,599.6433333333333,6.360000000000014,0.0,,98.5,67.44333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.38333333333333,0.35999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:00:00,599.64,-10.590000000000032,0.0,,98.16666666666667,67.39666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.37333333333333,0.37999999999999545,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:15:00,596.8166666666666,2.1200000000000045,0.0,,98.0,67.21333333333332,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.36,0.37999999999999545,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:30:00,603.88,-10.590000000000032,0.0,,98.33333333333333,67.39333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.33333333333333,0.35999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:45:00,591.1666666666666,0.0,0.0,,98.33333333333333,67.34666666666668,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.36666666666666,0.35999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:00:00,614.48,0.0,0.0,,98.0,67.05333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.32333333333334,0.35999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:15:00,605.2933333333334,14.840000000000032,0.0,,97.33333333333333,66.88333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.24333333333334,0.25,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:30:00,598.23,6.360000000000014,0.0,,97.83333333333333,66.87333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.25,0.23000000000000398,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:45:00,599.64,0.0,0.0,,98.0,66.83666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.23,0.25,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:00:00,601.7633333333333,2.1200000000000045,0.0,,98.16666666666667,66.80666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.21333333333332,0.23000000000000398,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:15:00,599.6433333333333,8.480000000000018,0.0,,98.33333333333333,66.72333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.12,0.20999999999999375,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:30:00,598.9366666666666,4.240000000000009,0.0,,98.16666666666667,66.63,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.14666666666666,0.12000000000000455,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:45:00,608.1166666666667,-10.590000000000032,0.0,,98.5,66.64333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.13333333333334,0.12000000000000455,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:00:00,593.2866666666666,8.480000000000018,0.0,,98.5,66.70666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.11666666666667,0.12000000000000455,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:15:00,606.0,2.1200000000000045,0.0,,98.5,66.69666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.11333333333333,0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:30:00,596.8166666666666,8.480000000000018,0.0,,98.5,66.67666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.11333333333333,0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:45:00,596.8166666666666,0.0,0.0,,98.66666666666667,66.66333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.11,0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:00:00,593.9933333333333,0.0,0.0,,98.5,66.83333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.11333333333333,0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:15:00,596.82,-12.710000000000036,0.0,,98.5,67.04,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.21,0.12000000000000455,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:30:00,598.9366666666666,6.360000000000014,0.0,,98.5,67.40666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.25666666666666,0.20999999999999375,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:45:00,596.82,8.480000000000018,0.0,,98.5,67.80333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.31333333333333,0.269999999999996,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:00:00,601.0533333333333,-6.350000000000023,0.0,,98.66666666666667,67.81333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.38333333333333,0.37999999999999545,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:15:00,602.4666666666667,8.480000000000018,0.0,,99.0,61.453333333333326,599.64,0.0,70.0,,0.3133333333333333,74.0,0.0,70.0,1.0,0.0,70.10000000000001,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:30:00,594.6999999999999,6.360000000000014,0.0,,99.0,65.22333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.10000000000001,-0.04000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:45:00,593.29,0.0,0.0,,99.33333333333333,63.71666666666667,599.64,0.0,70.0,,2.17,74.0,0.0,70.0,1.0,0.0,69.89,0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:00:00,602.4699999999999,-8.470000000000027,0.0,,98.83333333333333,60.98666666666667,599.64,0.0,70.0,,1.08,74.0,0.0,70.0,1.0,0.0,70.02,-0.04000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:15:00,598.9366666666666,8.480000000000018,0.0,,99.0,65.67666666666666,599.64,0.0,70.0,,4.733333333333333,74.0,0.0,70.0,1.0,0.0,69.83,-0.15000000000000568,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:30:00,594.6999999999999,-6.350000000000023,0.0,,98.5,60.22,599.64,0.0,70.0,,4.983333333333333,74.0,0.0,70.0,1.0,0.0,69.83999999999999,-0.04000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:45:00,606.7066666666666,-6.350000000000023,0.0,,98.5,59.873333333333335,599.64,0.0,70.0,,10.363333333333333,74.0,0.0,70.0,1.0,0.0,69.66666666666667,-0.29000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:00:00,592.58,4.240000000000009,0.0,,98.66666666666667,60.919999999999995,599.64,0.0,70.0,,15.756666666666666,74.0,0.0,70.0,1.0,0.0,69.56333333333333,-0.35999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:15:00,599.6433333333333,-6.350000000000023,0.0,,98.5,62.45666666666667,599.64,0.0,70.0,,20.963333333333335,74.0,0.0,70.0,1.0,0.0,69.48666666666666,-0.45000000000000284,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:30:00,603.1733333333333,6.360000000000014,0.0,,98.66666666666667,62.71666666666667,599.64,0.0,70.0,,21.756666666666664,74.0,0.0,70.0,1.0,0.0,69.61,-0.46999999999999886,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:45:00,600.3466666666667,6.360000000000014,0.0,,98.66666666666667,63.19333333333333,599.64,0.0,70.0,,22.853333333333335,74.0,0.0,70.0,1.0,0.0,69.66666666666667,-0.29000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:00:00,603.88,0.0,0.0,,98.83333333333333,64.16666666666667,599.64,0.0,70.0,,25.5,74.0,0.0,70.0,1.0,0.0,69.67,-0.3400000000000034,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:15:00,600.3466666666667,8.480000000000018,0.0,,98.66666666666667,64.48333333333333,599.64,0.0,70.0,,26.743333333333336,74.0,0.0,70.0,1.0,0.0,69.72333333333333,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:30:00,601.76,0.0,0.0,,99.0,64.79666666666667,599.64,0.0,70.0,,27.656666666666666,74.0,0.0,70.0,1.0,0.0,69.77666666666666,-0.25,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:45:00,590.4633333333333,4.240000000000009,0.0,,98.83333333333333,64.58,599.64,0.0,70.0,,27.473333333333333,74.0,0.0,70.0,1.0,0.0,69.84666666666666,-0.18000000000000682,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:00:00,599.6433333333333,-10.590000000000032,0.0,,97.83333333333333,65.02333333333333,599.64,0.0,70.0,,29.616666666666664,74.0,0.0,70.0,1.0,0.0,69.79,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:15:00,594.6999999999999,-6.350000000000023,0.0,,96.66666666666667,65.41666666666667,599.64,0.0,70.0,,30.816666666666666,74.0,0.0,70.0,1.0,0.0,69.81666666666666,-0.29000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:30:00,603.1766666666666,8.480000000000018,0.0,,96.66666666666667,65.49,599.64,0.0,70.0,,30.873333333333335,74.0,0.0,70.0,1.0,0.0,69.86999999999999,-0.15000000000000568,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:45:00,599.6433333333333,14.840000000000032,0.0,,96.5,65.23333333333333,599.64,0.0,70.0,,29.060000000000002,74.0,0.0,70.0,1.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.209999999999994,0.0
2025-01-31 18:00:00,601.76,-2.1200000000000045,0.0,,96.66666666666667,64.84333333333333,599.64,0.0,70.0,,26.896666666666665,74.0,0.0,70.0,1.0,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,6.019999999999996,0.0
2025-01-31 18:15:00,597.5233333333333,0.0,0.0,,96.66666666666667,64.87,599.64,0.0,70.0,,26.596666666666668,74.0,0.0,70.0,1.0,0.0,70.06666666666666,,,84.0,69.0,85.0,68.0,5.390000000000001,0.0
2025-01-31 18:30:00,598.2333333333332,-4.230000000000018,0.0,,96.83333333333333,65.45666666666666,599.64,0.0,70.0,,28.243333333333336,74.0,0.0,70.0,1.0,0.0,69.98,,,84.0,69.0,85.0,68.0,5.519999999999996,0.0
2025-01-31 18:45:00,593.9933333333333,4.240000000000009,0.0,,96.66666666666667,65.38333333333334,599.64,0.0,70.0,,28.349999999999998,74.0,0.0,70.0,1.0,0.0,69.98,,,84.0,69.0,85.0,68.0,5.659999999999997,0.0
2025-01-31 19:00:00,590.4599999999999,-2.1200000000000045,0.0,,96.5,65.54,599.64,0.0,70.0,,28.613333333333333,74.0,0.0,70.0,1.0,0.0,69.96666666666667,,,84.0,69.0,85.0,68.0,5.719999999999999,0.0
2025-01-31 19:15:00,593.2866666666666,-12.710000000000036,0.0,,96.5,66.00333333333333,599.64,0.0,70.0,,30.206666666666667,74.0,0.0,70.0,1.0,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,5.759999999999998,0.0
2025-01-31 19:30:00,602.4666666666667,2.1200000000000045,0.0,,96.5,66.80666666666667,599.64,0.0,70.0,,32.87,74.0,0.0,70.0,1.0,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,6.479999999999997,0.0
2025-01-31 19:45:00,595.4033333333333,2.1200000000000045,0.0,,96.5,67.15333333333332,599.64,0.0,70.0,,34.53,74.0,0.0,70.0,1.0,0.0,69.82,,,84.0,69.0,85.0,68.0,7.109999999999999,0.0
2025-01-31 20:00:00,594.6999999999999,-10.590000000000032,0.0,,96.33333333333333,67.17333333333333,599.64,0.0,70.0,,34.42666666666667,74.0,0.0,70.0,1.0,0.0,69.87666666666667,,,84.0,69.0,85.0,68.0,7.6399999999999935,0.0
2025-01-31 20:15:00,598.23,-14.830000000000041,0.0,,96.0,67.05333333333334,599.64,0.0,70.0,,35.1,74.0,0.0,70.0,1.0,0.0,69.87666666666667,,,84.0,69.0,85.0,68.0,7.3700000000000045,0.0
2025-01-31 20:30:00,604.5866666666667,-6.350000000000023,0.0,,95.83333333333333,67.53,599.64,0.0,70.0,,36.653333333333336,74.0,0.0,70.0,,0.0,69.86,,,84.0,69.0,85.0,68.0,7.990000000000002,0.0
2025-01-31 20:45:00,593.2866666666667,0.0,0.0,,95.66666666666667,67.94333333333334,599.64,0.0,70.0,,38.376666666666665,74.0,0.0,70.0,,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,8.479999999999997,0.0
2025-01-31 21:00:00,608.1166666666667,-10.590000000000032,0.0,,95.83333333333333,68.21666666666667,599.64,0.0,70.0,,39.24333333333333,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,9.120000000000005,0.0
2025-01-31 21:15:00,596.8166666666666,0.0,0.0,,95.5,68.77333333333333,599.64,0.0,70.0,,40.50333333333333,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,9.530000000000001,0.0
2025-01-31 21:30:00,595.4066666666666,-2.1200000000000045,0.0,,95.83333333333333,68.95333333333333,599.64,0.0,70.0,,41.446666666666665,74.0,0.0,70.0,,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,10.030000000000001,0.0
2025-01-31 21:45:00,598.23,-6.350000000000023,0.0,,95.66666666666667,68.99,599.64,0.0,70.0,,41.723333333333336,74.0,0.0,70.0,,0.0,69.87,,,84.0,69.0,85.0,68.0,10.400000000000006,0.0
2025-01-31 22:00:00,599.6466666666666,-12.710000000000036,0.0,,96.0,69.04666666666667,599.64,0.0,70.0,,42.51333333333333,74.0,0.0,70.0,,0.0,69.87666666666667,,,84.0,69.0,85.0,68.0,10.5,0.0
2025-01-31 22:15:00,600.35,-4.230000000000018,0.0,,95.83333333333333,68.64999999999999,599.64,0.0,70.0,,42.086666666666666,74.0,0.0,70.0,,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,10.600000000000001,0.0
2025-01-31 22:30:00,602.4699999999999,4.240000000000009,0.0,,96.0,74.35666666666667,599.64,0.0,70.0,,41.07666666666667,74.0,0.0,70.0,,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,11.29,0.0
2025-01-31 22:45:00,601.0566666666667,-8.470000000000027,0.0,,96.16666666666667,69.62333333333333,599.64,0.0,70.0,,39.76,74.0,0.0,70.0,,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,9.96,0.0
2025-01-31 23:00:00,598.9366666666666,10.600000000000023,0.0,,96.0,71.30666666666667,599.64,0.0,70.0,,38.276666666666664,74.0,0.0,70.0,,0.0,70.09,,,84.0,69.0,85.0,68.0,9.850000000000009,0.0
2025-01-31 23:15:00,601.76,0.0,0.0,,96.33333333333333,69.66666666666667,599.64,0.0,70.0,,38.64333333333334,74.0,0.0,70.0,,0.0,70.04,,,84.0,69.0,85.0,68.0,9.119999999999997,0.0
2025-01-31 23:30:00,598.23,10.600000000000023,0.0,,96.0,68.82666666666667,599.64,0.0,70.0,,37.01666666666667,74.0,0.0,70.0,,0.0,70.10666666666667,,,84.0,69.0,85.0,68.0,8.540000000000006,0.0
2025-01-31 23:45:00,603.1733333333333,4.240000000000009,0.0,,96.5,69.97333333333334,599.64,0.0,70.0,,37.07333333333333,74.0,0.0,70.0,,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,8.509999999999998,0.0
2025-02-01 00:00:00,595.4066666666666,0.0,0.0,,96.0,67.10000000000001,599.64,0.0,70.0,,36.1,74.0,0.0,70.0,,0.0,70.07333333333334,,,84.0,69.0,85.0,68.0,7.329999999999998,0.0
2025-02-01 00:15:00,593.9966666666666,-6.350000000000023,0.0,,96.5,72.90666666666667,599.64,0.0,70.0,,37.88333333333333,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,9.030000000000001,0.0
2025-02-01 00:30:00,601.7633333333333,-6.350000000000023,0.0,,96.66666666666667,69.07000000000001,599.64,0.0,70.0,,38.06333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,6.3700000000000045,0.0
2025-02-01 00:45:00,598.9366666666666,6.360000000000014,0.0,,96.66666666666667,70.40666666666667,599.64,0.0,70.0,,38.00333333333333,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,8.079999999999998,0.0
2025-02-01 01:00:00,593.9966666666666,6.360000000000014,0.0,,97.0,73.03666666666668,599.64,0.0,70.0,,36.35333333333333,74.0,0.0,70.0,,0.0,70.06,,,84.0,69.0,85.0,68.0,9.390000000000008,0.0
2025-02-01 01:15:00,595.4066666666666,-6.350000000000023,0.0,,96.83333333333333,70.92333333333333,599.64,0.0,70.0,,34.77666666666667,74.0,0.0,70.0,,0.0,70.11,,,84.0,69.0,85.0,68.0,7.6000000000000085,0.0
2025-02-01 01:30:00,593.2866666666666,2.1200000000000045,0.0,,97.16666666666667,72.49666666666667,599.64,0.0,70.0,,35.07666666666667,74.0,0.0,70.0,,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,8.399999999999999,0.0
2025-02-01 01:45:00,592.5833333333334,-14.830000000000041,0.0,,96.83333333333333,70.04666666666667,599.64,0.0,70.0,,31.076666666666668,74.0,0.0,70.0,,0.0,70.19333333333333,,,84.0,69.0,85.0,68.0,7.13000000000001,0.0
2025-02-01 02:00:00,596.1133333333333,-10.590000000000032,0.0,,97.33333333333333,69.94,599.64,0.0,70.0,,31.600000000000005,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,7.039999999999999,0.0
2025-02-01 02:15:00,599.6433333333333,-4.230000000000018,0.0,,97.16666666666667,70.56666666666666,599.64,0.0,70.0,,24.596666666666664,74.0,0.0,70.0,,0.0,70.35666666666667,,,84.0,69.0,85.0,68.0,6.010000000000005,0.0
2025-02-01 02:30:00,602.4666666666667,-4.230000000000018,0.0,,97.33333333333333,69.66,599.64,0.0,70.0,,21.36,74.0,0.0,70.0,,0.0,70.39,,,84.0,69.0,85.0,68.0,4.530000000000001,0.0
2025-02-01 02:45:00,593.9933333333333,2.1200000000000045,0.0,,97.5,68.96,599.64,0.0,70.0,,19.69333333333333,74.0,0.0,70.0,,0.0,70.33,,,84.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-01 03:00:00,593.29,-10.590000000000032,0.0,,97.5,68.66000000000001,599.64,0.0,70.0,,18.986666666666668,74.0,0.0,70.0,,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,3.75,0.0
2025-02-01 03:15:00,596.1133333333333,-10.590000000000032,0.0,,97.5,68.03333333333335,599.64,0.0,70.0,,17.25,74.0,0.0,70.0,,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-01 03:30:00,602.4666666666667,6.360000000000014,0.0,,97.5,67.81333333333333,599.64,0.0,70.0,,16.933333333333334,74.0,0.0,70.0,,0.0,70.17,,,84.0,69.0,85.0,68.0,3.1099999999999994,0.0
2025-02-01 03:45:00,591.8766666666667,10.600000000000023,0.0,,97.5,67.58999999999999,599.64,0.0,70.0,,16.846666666666668,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,3.219999999999999,0.0
2025-02-01 04:00:00,601.7633333333333,-8.470000000000027,0.0,,97.5,67.33999999999999,599.64,0.0,70.0,,16.12,74.0,0.0,70.0,,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,3.1099999999999994,0.0
2025-02-01 04:15:00,598.9366666666666,6.360000000000014,0.0,,97.5,67.14333333333333,599.64,0.0,70.0,,16.23,74.0,0.0,70.0,,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,2.8800000000000097,0.0
2025-02-01 04:30:00,599.6433333333333,4.240000000000009,0.0,,97.66666666666667,67.26,599.64,0.0,70.0,,16.569999999999997,74.0,0.0,70.0,,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,3.059999999999988,0.0
2025-02-01 04:45:00,600.3466666666667,-10.590000000000032,0.0,,97.5,67.37333333333333,599.64,0.0,70.0,,16.363333333333333,74.0,0.0,70.0,,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,2.989999999999995,0.0
2025-02-01 05:00:00,598.9366666666666,2.1200000000000045,0.0,,97.66666666666667,67.40333333333332,599.64,0.0,70.0,,16.816666666666666,74.0,0.0,70.0,,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,3.25,0.0
2025-02-01 05:15:00,606.7066666666666,-2.1200000000000045,0.0,,97.66666666666667,67.49666666666667,599.64,0.0,70.0,,17.036666666666665,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,3.0900000000000034,0.0
2025-02-01 05:30:00,596.11,0.0,0.0,,97.66666666666667,67.45,599.64,0.0,70.0,,16.86,74.0,0.0,70.0,,0.0,70.0,,,84.0,69.0,85.0,68.0,3.2099999999999937,0.0
2025-02-01 05:45:00,602.4666666666667,6.360000000000014,0.0,,98.0,67.50666666666667,599.64,0.0,70.0,,16.816666666666666,74.0,0.0,70.0,,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,3.0600000000000023,0.0
2025-02-01 06:00:00,593.2866666666666,4.240000000000009,0.0,,97.83333333333333,67.27333333333333,599.64,0.0,70.0,,16.94333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,3.1599999999999966,0.0
2025-02-01 06:15:00,601.7633333333333,-10.590000000000032,0.0,,98.0,67.17333333333333,599.64,0.0,70.0,,17.126666666666665,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-01 06:30:00,591.17,4.240000000000009,0.0,,98.0,66.39,599.64,0.0,70.0,,17.45,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-01 06:45:00,597.5233333333333,-14.830000000000041,0.0,,98.16666666666667,66.36666666666666,599.64,0.0,70.0,,19.80666666666667,74.0,0.0,70.0,,0.0,69.87666666666667,,,84.0,69.0,85.0,68.0,3.990000000000009,0.0
2025-02-01 07:00:00,603.1766666666666,0.0,0.0,,98.0,66.63666666666667,599.64,0.0,70.0,,21.570000000000004,74.0,0.0,70.0,,0.0,69.85,,,84.0,69.0,85.0,68.0,4.789999999999999,0.0
2025-02-01 07:15:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 07:30:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 07:45:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 08:00:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 08:15:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 08:30:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 08:45:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 09:00:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 09:15:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 09:30:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 09:45:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 10:00:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 10:15:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 10:30:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 10:45:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 11:00:00,,-8.470000000000027,,,,,,,,,,,,,,,,,,,,,,5.039999999999999,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,602.825,,0.0,,94.75,63.565,599.64,0.0,70.0,,13.530000000000001,74.0,0.0,70.0,,0.0,69.765,,,84.0,69.0,85.0,68.0,,
2025-02-03 21:30:00,604.5833333333334,-6.350000000000023,0.0,,94.16666666666667,63.68666666666667,599.64,0.0,70.0,,13.906666666666666,74.0,0.0,70.0,,0.0,69.81666666666666,,,84.0,69.0,85.0,68.0,1.5799999999999983,0.0
2025-02-03 21:45:00,597.5266666666666,16.950000000000045,0.0,,94.33333333333333,63.11333333333334,599.64,0.0,70.0,,13.829999999999998,74.0,0.0,70.0,,0.0,69.86666666666666,,,84.0,69.0,85.0,68.0,1.6099999999999994,0.0
2025-02-03 22:00:00,602.4666666666667,-10.590000000000032,0.0,,94.33333333333333,63.22,599.64,0.0,70.0,,16.173333333333332,74.0,0.0,70.0,,0.0,69.8,,,84.0,69.0,85.0,68.0,1.5,0.0
2025-02-03 22:15:00,603.1733333333333,19.07000000000005,0.0,,94.5,64.15333333333332,599.64,0.0,70.0,,19.516666666666666,74.0,0.0,70.0,,0.0,69.71666666666665,,,84.0,69.0,85.0,68.0,2.5600000000000023,0.0
2025-02-03 22:30:00,591.8733333333333,19.07000000000005,0.0,,94.66666666666667,64.71333333333332,599.64,0.0,70.0,,21.97666666666667,74.0,0.0,70.0,,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,3.319999999999993,0.0
2025-02-03 22:45:00,603.8833333333333,-2.1200000000000045,0.0,,94.83333333333333,65.17333333333333,599.64,0.0,70.0,,24.116666666666664,74.0,0.0,70.0,,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-03 23:00:00,601.0566666666667,10.600000000000023,0.0,,95.33333333333333,65.7,599.64,0.0,70.0,,26.433333333333334,74.0,0.0,70.0,,0.0,69.69666666666666,,,84.0,69.0,85.0,68.0,4.43,0.0
2025-02-03 23:15:00,602.4666666666667,4.240000000000009,0.0,,95.5,66.08666666666666,599.64,0.0,70.0,,27.863333333333333,74.0,0.0,70.0,,0.0,69.74,,,84.0,69.0,85.0,68.0,5.090000000000003,0.0
2025-02-03 23:30:00,592.58,10.600000000000023,0.0,,95.66666666666667,66.53,599.64,0.0,70.0,,29.77333333333333,74.0,0.0,70.0,,0.0,69.73,,,84.0,69.0,85.0,68.0,5.300000000000004,0.0
2025-02-03 23:45:00,603.8833333333333,-8.470000000000027,0.0,,96.0,66.88,599.64,0.0,70.0,,30.97666666666667,74.0,0.0,70.0,,0.0,69.77,,,84.0,69.0,85.0,68.0,5.8500000000000085,0.0
2025-02-04 00:00:00,606.0,12.720000000000027,0.0,,96.5,67.00666666666667,599.64,0.0,70.0,,31.506666666666664,74.0,0.0,70.0,,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,6.0,0.0
2025-02-04 00:15:00,591.1666666666666,0.0,0.0,,96.16666666666667,67.29,599.64,0.0,70.0,,32.4,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,6.390000000000008,0.0
2025-02-04 00:30:00,598.9399999999999,-16.949999999999932,0.0,,96.5,67.46,599.64,0.0,70.0,,33.29,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,6.599999999999994,0.0
2025-02-04 00:45:00,601.76,8.480000000000018,0.0,,96.5,67.37333333333333,599.64,0.0,70.0,,33.77333333333333,74.0,0.0,70.0,,0.0,69.87333333333333,,,84.0,69.0,85.0,68.0,7.020000000000003,0.0
2025-02-04 01:00:00,598.23,6.360000000000014,0.0,,96.5,67.3,599.64,0.0,70.0,,33.300000000000004,74.0,0.0,70.0,,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,7.269999999999996,0.0
2025-02-04 01:15:00,605.2933333333334,2.1200000000000045,0.0,,96.5,67.19,599.64,0.0,70.0,,33.01666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,7.019999999999996,0.0
2025-02-04 01:30:00,601.76,4.240000000000009,0.0,,96.66666666666667,67.26333333333334,599.64,0.0,70.0,,33.203333333333326,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,6.719999999999999,0.0
2025-02-04 01:45:00,598.9366666666666,2.1200000000000045,0.0,,97.0,67.75333333333333,599.64,0.0,70.0,,34.68666666666667,74.0,0.0,70.0,,0.0,69.91000000000001,,,84.0,69.0,85.0,68.0,6.789999999999992,0.0
2025-02-04 02:00:00,598.9399999999999,-12.710000000000036,0.0,,96.83333333333333,67.83666666666666,599.64,0.0,70.0,,34.63333333333333,74.0,0.0,70.0,,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,7.219999999999999,0.0
2025-02-04 02:15:00,598.2333333333332,-6.350000000000023,0.0,,97.0,67.72,599.64,0.0,70.0,,34.61333333333334,74.0,0.0,70.0,,0.0,69.94,,,84.0,69.0,85.0,68.0,7.230000000000004,0.0
2025-02-04 02:30:00,603.88,-6.350000000000023,0.0,,97.0,67.66333333333334,599.64,0.0,70.0,,34.32333333333333,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,7.269999999999996,0.0
2025-02-04 02:45:00,604.5866666666667,10.600000000000023,0.0,,97.0,67.38333333333333,599.64,0.0,70.0,,33.21666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,7.1299999999999955,0.0
2025-02-04 03:00:00,601.0566666666667,6.360000000000014,0.0,,97.0,67.66333333333333,599.64,0.0,70.0,,34.093333333333334,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,7.130000000000003,0.0
2025-02-04 03:15:00,598.23,8.480000000000018,0.0,,97.0,67.65333333333334,599.64,0.0,70.0,,34.123333333333335,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,7.179999999999993,0.0
2025-02-04 03:30:00,610.24,6.360000000000014,0.0,,97.16666666666667,67.14999999999999,599.64,0.0,70.0,,32.25,74.0,0.0,70.0,,0.0,70.07,,,84.0,69.0,85.0,68.0,7.18,0.0
2025-02-04 03:45:00,606.71,4.240000000000009,0.0,,97.33333333333333,67.05333333333333,599.64,0.0,70.0,,32.42,74.0,0.0,70.0,,0.0,70.03666666666668,,,84.0,69.0,85.0,68.0,6.57,0.0
2025-02-04 04:00:00,601.0566666666667,14.840000000000032,0.0,,97.33333333333333,67.15333333333334,599.64,0.0,70.0,,33.31666666666667,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,6.8999999999999915,0.0
2025-02-04 04:15:00,607.4133333333333,-6.350000000000023,0.0,,97.5,66.88666666666667,599.64,0.0,70.0,,33.17666666666667,74.0,0.0,70.0,,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,7.039999999999999,0.0
2025-02-04 04:30:00,597.5233333333333,19.07000000000005,0.0,,97.5,66.33,599.64,0.0,70.0,,31.53,74.0,0.0,70.0,,0.0,70.06,,,84.0,69.0,85.0,68.0,7.050000000000004,0.0
2025-02-04 04:45:00,592.5799999999999,-6.350000000000023,0.0,,97.5,65.44333333333333,599.64,0.0,70.0,,29.44333333333333,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,6.57,0.0
2025-02-04 05:00:00,593.2866666666666,-8.470000000000027,0.0,,97.5,65.31666666666666,599.64,0.0,70.0,,29.44666666666667,74.0,0.0,70.0,,0.0,70.07000000000001,,,84.0,69.0,85.0,68.0,6.080000000000005,0.0
2025-02-04 05:15:00,596.11,0.0,0.0,,97.5,66.82333333333334,599.64,0.0,70.0,,34.410000000000004,74.0,0.0,70.0,,0.0,69.85,,,84.0,69.0,85.0,68.0,6.540000000000006,0.0
2025-02-04 05:30:00,603.8833333333333,0.0,0.0,,97.5,66.44,599.64,0.0,70.0,,33.376666666666665,74.0,0.0,70.0,,0.0,69.94,,,84.0,69.0,85.0,68.0,7.669999999999995,0.0
2025-02-04 05:45:00,603.88,-6.350000000000023,0.0,,97.5,65.98333333333333,599.64,0.0,70.0,,32.343333333333334,74.0,0.0,70.0,,0.0,70.00999999999999,,,84.0,69.0,85.0,68.0,7.3700000000000045,0.0
2025-02-04 06:00:00,610.24,10.600000000000023,0.0,,97.5,65.97333333333334,599.64,0.0,70.0,,32.983333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,6.669999999999995,0.0
2025-02-04 06:15:00,609.5300000000001,6.360000000000014,0.0,,97.83333333333333,66.23666666666666,599.64,0.0,70.0,,33.629999999999995,74.0,0.0,70.0,,0.0,69.96333333333334,,,84.0,69.0,85.0,68.0,7.3700000000000045,0.0
2025-02-04 06:30:00,601.0566666666667,16.950000000000045,0.0,,97.83333333333333,65.68666666666667,599.64,0.0,70.0,,31.63,74.0,0.0,70.0,,0.0,70.06,,,84.0,69.0,85.0,68.0,7.290000000000006,0.0
2025-02-04 06:45:00,598.9366666666666,6.360000000000014,0.0,,97.83333333333333,65.06,599.64,0.0,70.0,,29.64,74.0,0.0,70.0,,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,6.570000000000007,0.0
2025-02-04 07:00:00,608.1166666666667,-6.350000000000023,0.0,,98.0,65.42999999999999,599.64,0.0,70.0,,31.646666666666665,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,6.310000000000002,0.0
2025-02-04 07:15:00,594.6999999999999,-12.710000000000036,0.0,,98.0,65.89666666666666,599.64,0.0,70.0,,33.056666666666665,74.0,0.0,70.0,,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,7.079999999999998,0.0
2025-02-04 07:30:00,601.0566666666667,-6.350000000000023,0.0,,97.66666666666667,65.81,599.64,0.0,70.0,,32.54333333333333,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,7.299999999999997,0.0
2025-02-04 07:45:00,596.1133333333333,6.360000000000014,0.0,,97.83333333333333,66.27999999999999,599.64,0.0,70.0,,34.45666666666667,74.0,0.0,70.0,,0.0,69.88666666666666,,,84.0,69.0,85.0,68.0,7.229999999999997,0.0
2025-02-04 08:00:00,593.2866666666666,6.360000000000014,0.0,,97.83333333333333,66.85000000000001,599.64,0.0,70.0,,36.303333333333335,74.0,0.0,70.0,,0.0,69.85666666666667,,,84.0,69.0,85.0,68.0,8.059999999999995,0.0
2025-02-04 08:15:00,599.6433333333333,-12.710000000000036,0.0,,98.0,67.29666666666667,599.64,0.0,70.0,,37.553333333333335,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,8.530000000000001,0.0
2025-02-04 08:30:00,597.5233333333333,-8.470000000000027,0.0,,97.83333333333333,66.96333333333332,599.64,0.0,70.0,,36.51,74.0,0.0,70.0,,0.0,69.94,,,84.0,69.0,85.0,68.0,8.939999999999998,0.0
2025-02-04 08:45:00,605.2933333333334,4.240000000000009,0.0,,98.0,67.32666666666667,599.64,0.0,70.0,,37.55666666666667,74.0,0.0,70.0,,0.0,69.91000000000001,,,84.0,69.0,85.0,68.0,8.219999999999999,0.0
2025-02-04 09:00:00,608.1166666666667,8.480000000000018,0.0,,98.0,67.76,599.64,0.0,70.0,,39.199999999999996,74.0,0.0,70.0,,0.0,69.86999999999999,,,84.0,69.0,85.0,68.0,8.829999999999998,0.0
2025-02-04 09:15:00,598.2333333333332,0.0,0.0,,98.16666666666667,68.14999999999999,599.64,0.0,70.0,,40.556666666666665,74.0,0.0,70.0,,0.0,69.86,,,84.0,69.0,85.0,68.0,9.469999999999992,0.0
2025-02-04 09:30:00,602.4699999999999,-6.350000000000023,0.0,,98.0,67.78333333333333,599.64,0.0,70.0,,39.656666666666666,74.0,0.0,70.0,,0.0,69.92999999999999,,,84.0,69.0,85.0,68.0,10.030000000000001,0.0
2025-02-04 09:45:00,592.5799999999999,6.360000000000014,0.0,,98.0,67.54333333333334,599.64,0.0,70.0,,39.35333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,9.61,0.0
2025-02-04 10:00:00,602.4699999999999,0.0,0.0,,97.83333333333333,71.02333333333333,599.64,0.0,70.0,,38.85333333333333,74.0,0.0,70.0,,0.0,70.00666666666667,,,84.0,69.0,85.0,68.0,9.540000000000006,0.0
2025-02-04 10:15:00,606.7066666666666,12.720000000000027,0.0,,97.5,73.64666666666666,599.64,0.0,70.0,,36.92666666666667,74.0,0.0,70.0,,0.0,70.08,,,84.0,69.0,85.0,68.0,7.809999999999988,0.0
2025-02-04 10:30:00,601.0533333333333,6.360000000000014,0.0,,97.5,71.74333333333334,599.64,0.0,70.0,,31.55666666666667,74.0,0.0,70.0,,0.0,70.28,,,84.0,69.0,85.0,68.0,8.439999999999998,0.0
2025-02-04 10:45:00,589.7533333333333,2.1200000000000045,0.0,,97.5,70.26333333333334,599.64,0.0,70.0,,26.55666666666667,74.0,0.0,70.0,,0.0,70.39,,,84.0,69.0,85.0,68.0,6.459999999999994,0.0
2025-02-04 11:00:00,605.9966666666667,0.0,0.0,,97.5,69.18333333333334,599.64,0.0,70.0,,23.603333333333335,74.0,0.0,70.0,,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,5.349999999999994,0.0
2025-02-04 11:15:00,598.9366666666666,2.1200000000000045,0.0,,97.5,68.26666666666667,599.64,0.0,70.0,,20.973333333333333,74.0,0.0,70.0,,0.0,70.37666666666667,,,84.0,69.0,85.0,68.0,4.430000000000007,0.0
2025-02-04 11:30:00,593.9933333333333,-6.350000000000023,0.0,,97.5,67.93,599.64,0.0,70.0,,21.12,74.0,0.0,70.0,,0.0,70.25,,,84.0,69.0,85.0,68.0,4.039999999999992,0.0
2025-02-04 11:45:00,597.5266666666666,0.0,0.0,,97.5,67.76666666666667,599.64,0.0,70.0,,20.683333333333334,74.0,0.0,70.0,,0.0,70.18666666666667,,,84.0,69.0,85.0,68.0,4.090000000000003,0.0
2025-02-04 12:00:00,600.35,-8.470000000000027,0.0,,97.5,67.71666666666667,599.64,0.0,70.0,,20.77,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-04 12:15:00,598.9366666666666,2.1200000000000045,0.0,,97.5,67.29333333333334,599.64,0.0,70.0,,19.900000000000002,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,4.189999999999998,0.0
2025-02-04 12:30:00,610.9433333333333,6.360000000000014,0.0,,97.5,67.10000000000001,599.64,0.0,70.0,,20.636666666666667,74.0,0.0,70.0,,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-04 12:45:00,599.6433333333333,19.07000000000005,0.0,,97.5,67.26,599.64,0.0,70.0,,21.673333333333336,74.0,0.0,70.0,,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,4.410000000000004,0.0
2025-02-04 13:00:00,601.0566666666667,6.360000000000014,0.0,,97.66666666666667,67.42999999999999,599.64,0.0,70.0,,23.203333333333333,74.0,0.0,70.0,,0.0,69.92666666666666,,,84.0,69.0,85.0,68.0,4.590000000000003,0.0
2025-02-04 13:15:00,593.9933333333333,-4.230000000000018,0.0,,97.83333333333333,67.57333333333334,599.64,0.0,70.0,,23.42,74.0,0.0,70.0,,0.0,69.94,,,84.0,69.0,85.0,68.0,5.009999999999998,0.0
2025-02-04 13:30:00,601.0566666666667,-25.41999999999996,0.0,,98.0,67.58,599.64,0.0,70.0,,23.973333333333333,74.0,0.0,70.0,,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,5.039999999999992,0.0
