time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 19:30:00,603.1766666666666,-14.830000000000041,0.0,,97.0,68.97000000000001,599.64,0.0,70.0,,33.93666666666667,74.0,0.0,70.0,,0.0,70.46333333333332,,,84.0,69.0,85.0,68.0,10.039999999999992,0.0
2025-02-09 19:45:00,606.7066666666666,-4.230000000000018,0.0,,97.0,68.56333333333333,599.64,0.0,70.0,,32.27333333333333,74.0,0.0,70.0,,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,8.79,0.0
2025-02-09 20:00:00,595.4066666666666,-2.1200000000000045,0.0,,96.66666666666667,68.37666666666667,599.64,0.0,70.0,,31.14,74.0,0.0,70.0,,0.0,70.31,,,84.0,69.0,85.0,68.0,7.890000000000008,0.0
2025-02-09 20:15:00,595.4066666666666,-4.230000000000018,0.0,,96.66666666666667,68.19333333333333,599.64,0.0,70.0,,30.263333333333332,74.0,0.0,70.0,,0.0,70.25,,,84.0,69.0,85.0,68.0,7.859999999999999,0.0
2025-02-09 20:30:00,595.4033333333333,-16.949999999999932,0.0,,96.5,67.95,599.64,0.0,70.0,,29.03333333333333,74.0,0.0,70.0,,0.0,70.21666666666665,,,84.0,69.0,85.0,68.0,7.3799999999999955,0.0
2025-02-09 20:45:00,605.2933333333334,-2.1200000000000045,0.0,,96.5,68.05333333333334,599.64,0.0,70.0,,29.62,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,7.060000000000002,0.0
2025-02-09 21:00:00,604.5866666666667,2.1200000000000045,0.0,,96.5,67.85666666666667,599.64,0.0,70.0,,28.72666666666667,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,7.180000000000007,0.0
2025-02-09 21:15:00,597.5266666666666,10.600000000000023,0.0,,96.5,67.58999999999999,599.64,0.0,70.0,,27.959999999999997,74.0,0.0,70.0,,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,7.0,0.0
2025-02-09 21:30:00,602.4666666666667,10.600000000000023,0.0,,96.5,67.48666666666666,599.64,0.0,70.0,,28.040000000000003,74.0,0.0,70.0,,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,6.86999999999999,0.0
2025-02-09 21:45:00,601.0566666666667,-2.1200000000000045,0.0,,96.5,67.62666666666667,599.64,0.0,70.0,,29.076666666666668,74.0,0.0,70.0,,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,7.009999999999998,0.0
2025-02-09 22:00:00,603.88,4.240000000000009,0.0,,96.5,67.71,599.64,0.0,70.0,,29.416666666666668,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,7.300000000000004,0.0
2025-02-09 22:15:00,588.3433333333334,0.0,0.0,,96.5,67.74333333333334,599.64,0.0,70.0,,29.686666666666667,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,7.390000000000001,0.0
2025-02-09 22:30:00,593.2866666666666,-8.470000000000027,0.0,,96.5,67.77333333333333,599.64,0.0,70.0,,29.96666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,7.299999999999997,0.0
2025-02-09 22:45:00,606.0,-8.470000000000027,0.0,,96.5,67.82666666666667,599.64,0.0,70.0,,30.583333333333332,74.0,0.0,70.0,,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,7.530000000000001,0.0
2025-02-09 23:00:00,604.59,0.0,0.0,,96.5,68.01333333333334,599.64,0.0,70.0,,31.263333333333335,74.0,0.0,70.0,,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,7.779999999999994,0.0
2025-02-09 23:15:00,595.4033333333333,14.840000000000032,0.0,,96.5,68.13,599.64,0.0,70.0,,31.636666666666667,74.0,0.0,70.0,,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,7.920000000000009,0.0
2025-02-09 23:30:00,596.82,-2.1200000000000045,0.0,,96.5,68.43,599.64,0.0,70.0,,32.73,74.0,0.0,70.0,,0.0,69.90333333333332,,,84.0,69.0,85.0,68.0,8.129999999999995,0.0
2025-02-09 23:45:00,601.0566666666667,-4.230000000000018,0.0,,96.66666666666667,68.60666666666667,599.64,0.0,70.0,,33.333333333333336,74.0,0.0,70.0,,0.0,69.91,,,84.0,69.0,85.0,68.0,8.370000000000005,0.0
2025-02-10 00:00:00,607.4133333333333,,0.0,,96.66666666666667,69.04333333333334,599.64,0.0,70.0,,34.93,74.0,0.0,70.0,,0.0,69.87666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:15:00,599.6433333333333,,0.0,,96.83333333333333,69.49666666666667,599.64,0.0,70.0,,36.26,74.0,0.0,70.0,,0.0,69.85,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:30:00,598.9366666666666,,0.0,,97.0,69.93,599.64,0.0,70.0,,37.46666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:45:00,596.11,,0.0,,96.83333333333333,71.0,599.64,0.0,70.0,,40.233333333333334,74.0,0.0,70.0,,0.0,69.76333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:00:00,601.0533333333333,,0.0,,96.83333333333333,72.56333333333333,599.64,0.0,70.0,,43.596666666666664,74.0,0.0,70.0,,0.0,69.71,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:15:00,603.8833333333333,,0.0,,96.5,73.53333333333335,599.64,0.0,70.0,,46.07,74.0,0.0,70.0,,0.0,69.68333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:30:00,601.7633333333333,,0.0,,96.66666666666667,74.86333333333333,599.64,0.0,70.0,,48.56333333333333,74.0,0.0,70.0,,0.0,69.67666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:45:00,601.0533333333333,,0.0,,96.5,75.86,599.64,0.0,70.0,,50.89666666666667,74.0,0.0,70.0,,0.0,69.67666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:00:00,598.2333333333332,,0.0,,96.5,76.71333333333332,599.64,0.0,70.0,,52.586666666666666,74.0,0.0,70.0,,0.0,69.71,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:15:00,589.05,,0.0,,96.5,77.62333333333333,599.64,0.0,70.0,,54.59666666666667,74.0,0.0,70.0,,0.0,69.71666666666665,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:30:00,597.5233333333333,,0.0,,96.5,77.90666666666667,599.64,0.0,70.0,,55.593333333333334,74.0,0.0,70.0,,0.0,69.77,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:45:00,601.76,,0.0,,96.5,78.35000000000001,599.64,0.0,70.0,,57.04,74.0,0.0,70.0,,0.0,69.78,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:00:00,595.4066666666666,,0.0,,96.5,78.73333333333333,599.64,0.0,70.0,,57.873333333333335,74.0,0.0,70.0,,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:15:00,596.11,,0.0,,96.5,79.14666666666666,599.64,0.0,70.0,,59.333333333333336,74.0,0.0,70.0,,0.0,69.80666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:30:00,608.12,,0.0,,96.5,79.55333333333333,599.64,0.0,70.0,,60.57333333333333,74.0,0.0,70.0,,0.0,69.82,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:45:00,598.9366666666666,6.360000000000014,0.0,,96.5,79.94,599.64,0.0,70.0,,62.03333333333333,74.0,0.0,70.0,,0.0,69.8,,,84.0,69.0,85.0,68.0,20.439999999999998,0.0
2025-02-10 04:00:00,594.6999999999999,6.360000000000014,0.0,,96.83333333333333,80.39,599.64,0.0,70.0,,62.800000000000004,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,21.0,0.0
2025-02-10 04:15:00,598.23,-10.590000000000032,0.0,,96.66666666666667,80.91333333333334,599.64,0.0,70.0,,64.00666666666666,74.0,0.0,70.0,,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,21.229999999999997,0.0
2025-02-10 04:30:00,595.4066666666666,-12.710000000000036,0.0,,96.83333333333333,81.31333333333333,599.64,0.0,70.0,,65.21,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,21.86,0.0
2025-02-10 04:45:00,603.1733333333333,0.0,0.0,,96.5,81.62333333333333,599.64,0.0,70.0,,66.24,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,22.4,0.0
2025-02-10 05:00:00,602.4666666666667,-2.1200000000000045,0.0,,96.66666666666667,81.99666666666667,599.64,0.0,70.0,,67.41333333333334,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,22.82999999999999,0.0
2025-02-10 05:15:00,602.4666666666667,19.07000000000005,0.0,,97.0,82.56,599.64,0.0,70.0,,68.72333333333334,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,23.410000000000004,0.0
2025-02-10 05:30:00,599.6433333333333,2.1200000000000045,0.0,,96.66666666666667,82.81,599.64,0.0,70.0,,69.83666666666666,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,24.009999999999998,0.0
2025-02-10 05:45:00,604.5866666666667,-10.590000000000032,0.0,,97.66666666666667,83.05333333333333,599.64,0.0,70.0,,71.28666666666668,74.0,0.0,70.0,,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,24.299999999999997,0.0
2025-02-10 06:00:00,597.5233333333333,-6.350000000000023,0.0,,98.16666666666667,83.7,599.64,0.0,70.0,,73.22666666666667,74.0,0.0,70.0,,0.0,69.8,,,84.0,69.0,85.0,68.0,24.879999999999995,0.0
2025-02-10 06:15:00,603.88,-2.1200000000000045,0.0,,97.66666666666667,84.15666666666667,599.64,0.0,70.0,,74.59,74.0,0.0,70.0,,0.0,69.8,,,84.0,69.0,85.0,68.0,25.629999999999995,0.0
2025-02-10 06:30:00,597.52,14.840000000000032,0.0,,97.66666666666667,84.60333333333334,599.64,0.0,70.0,,76.11666666666666,74.0,0.0,70.0,,0.0,69.78666666666668,,,84.0,69.0,85.0,68.0,25.989999999999995,0.0
2025-02-10 06:45:00,597.5233333333333,-2.1200000000000045,0.0,,97.33333333333333,85.54333333333334,599.64,0.0,70.0,,79.70333333333333,74.0,0.0,70.0,,0.0,69.71,,,84.0,69.0,85.0,68.0,26.490000000000002,0.0
2025-02-10 07:00:00,601.7633333333333,-4.230000000000018,0.0,,97.5,86.17,599.64,0.0,70.0,,81.96,74.0,0.0,70.0,,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,27.560000000000002,0.0
2025-02-10 07:15:00,602.4699999999999,-14.830000000000041,0.0,,97.0,86.78666666666668,599.64,0.0,70.0,,84.15666666666667,74.0,0.0,70.0,,0.0,69.69666666666666,,,84.0,69.0,85.0,68.0,28.54,0.0
2025-02-10 07:30:00,595.41,10.600000000000023,0.0,,97.5,87.38666666666666,599.64,0.0,70.0,,86.65333333333332,74.0,0.0,70.0,,0.0,69.69,,,84.0,69.0,85.0,68.0,28.89,0.0
2025-02-10 07:45:00,602.4699999999999,-4.230000000000018,0.0,,97.16666666666667,87.79,599.64,0.0,70.0,,89.28000000000002,74.0,0.0,70.0,,0.0,69.67,,,84.0,69.0,85.0,68.0,29.749999999999993,0.0
2025-02-10 08:00:00,605.2933333333334,-2.1200000000000045,0.0,,97.33333333333333,88.24000000000001,599.64,0.0,70.0,,91.86000000000001,74.0,0.0,70.0,,0.0,69.66666666666667,,,84.0,69.0,85.0,68.0,30.160000000000004,0.0
2025-02-10 08:15:00,607.4133333333333,6.360000000000014,0.0,,97.16666666666667,88.92666666666666,599.64,0.0,70.0,,94.58999999999999,74.0,0.0,70.0,,0.0,69.64666666666666,,,84.0,69.0,85.0,68.0,30.790000000000006,0.0
2025-02-10 08:30:00,600.35,4.240000000000009,0.0,,97.16666666666667,89.32666666666667,599.64,0.0,70.0,,97.41000000000001,74.0,0.0,70.0,,0.0,69.63333333333333,,,84.0,69.0,85.0,68.0,31.560000000000002,0.0
2025-02-10 08:45:00,610.9433333333333,-4.230000000000018,0.0,,97.16666666666667,89.3,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,84.0,69.0,85.0,68.0,31.979999999999997,0.0
2025-02-10 09:00:00,606.0,0.0,0.0,,97.5,89.13999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,84.0,69.0,85.0,68.0,31.859999999999992,0.0
2025-02-10 09:15:00,605.2933333333334,0.0,0.0,,97.5,89.04,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,84.0,69.0,85.0,68.0,31.619999999999997,0.0
2025-02-10 09:30:00,605.2933333333334,4.240000000000009,0.0,,97.33333333333333,89.20666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.55,,,84.0,69.0,85.0,68.0,31.799999999999997,0.0
2025-02-10 09:45:00,603.88,6.360000000000014,0.0,,97.5,89.14333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.55,,,84.0,69.0,85.0,68.0,31.86,0.0
2025-02-10 10:00:00,601.0566666666667,0.0,0.0,,97.5,88.92666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.55,,,84.0,69.0,85.0,68.0,31.64,0.0
2025-02-10 10:15:00,598.9399999999999,6.360000000000014,0.0,,97.5,88.72666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.52333333333333,,,84.0,69.0,85.0,68.0,31.61,0.0
2025-02-10 10:30:00,597.5233333333333,8.480000000000018,0.0,,97.5,88.68333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.53,,,84.0,69.0,85.0,68.0,31.46,0.0
2025-02-10 10:45:00,598.23,-4.240000000000009,0.0,,97.66666666666667,88.75,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.48,,,84.0,69.0,85.0,68.0,31.650000000000006,0.0
2025-02-10 11:00:00,602.4699999999999,-2.1200000000000045,0.0,,97.66666666666667,88.63666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.43333333333334,,,84.0,69.0,85.0,68.0,31.950000000000003,0.0
2025-02-10 11:15:00,602.4699999999999,-10.590000000000032,0.0,,98.33333333333333,88.36,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42666666666666,,,84.0,69.0,85.0,68.0,31.86,0.0
2025-02-10 11:30:00,600.7049999999999,4.240000000000009,0.0,,98.5,88.38499999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,,84.0,69.0,85.0,68.0,31.56000000000001,0.0
2025-02-10 11:45:00,600.7,14.830000000000041,0.0,,98.125,88.345,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.39500000000001,,,84.0,69.0,85.0,68.0,31.659999999999997,0.0
2025-02-10 12:00:00,600.35,-14.830000000000041,0.0,,98.0,88.44666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.39333333333333,,,84.0,69.0,85.0,68.0,31.54,0.0
2025-02-10 12:15:00,603.88,-6.350000000000023,0.0,,98.16666666666667,87.86333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,31.86,0.0
2025-02-10 12:30:00,602.4666666666667,0.0,0.0,,98.0,87.70333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.4,,,84.0,69.0,85.0,68.0,31.220000000000006,0.0
2025-02-10 12:45:00,602.4699999999999,2.1200000000000045,0.0,,97.83333333333333,87.79,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.32333333333334,,,84.0,69.0,85.0,68.0,31.150000000000006,0.0
2025-02-10 13:00:00,609.5333333333333,6.360000000000014,0.0,,97.83333333333333,87.83,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28666666666668,,,84.0,69.0,85.0,68.0,31.25999999999999,0.0
2025-02-10 13:15:00,600.35,4.240000000000009,0.0,,97.83333333333333,87.96666666666665,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,,84.0,69.0,85.0,68.0,31.28000000000001,0.0
2025-02-10 13:30:00,596.1133333333333,-4.240000000000009,0.0,,97.83333333333333,88.12333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,,84.0,69.0,85.0,68.0,31.38000000000001,0.0
2025-02-10 13:45:00,598.9366666666666,4.240000000000009,0.0,,97.5,88.19,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,,84.0,69.0,85.0,68.0,30.800000000000004,0.0
2025-02-10 14:00:00,600.3466666666667,-4.240000000000009,0.0,,97.66666666666667,88.52666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.24666666666667,,,84.0,69.0,85.0,68.0,30.889999999999993,0.0
2025-02-10 14:15:00,601.76,2.1200000000000045,0.0,,97.5,88.74333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28666666666668,,,84.0,69.0,85.0,68.0,30.979999999999997,0.0
2025-02-10 14:30:00,606.7033333333334,6.360000000000014,0.0,,97.5,89.10000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29,,,84.0,69.0,85.0,68.0,30.949999999999996,0.0
2025-02-10 14:45:00,595.4066666666666,0.0,0.0,,97.5,89.28333333333335,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.40666666666668,,,84.0,69.0,85.0,68.0,31.11,0.0
2025-02-10 15:00:00,593.99,-8.470000000000027,0.0,,97.5,88.95333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,,84.0,69.0,85.0,68.0,30.859999999999992,0.0
2025-02-10 15:15:00,594.6999999999999,-21.18999999999994,0.0,,97.5,89.27,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,,84.0,69.0,85.0,68.0,30.909999999999997,0.0
2025-02-10 15:30:00,598.9366666666666,2.1200000000000045,0.0,,97.5,89.51333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.46333333333332,,,84.0,69.0,85.0,68.0,30.959999999999994,0.0
2025-02-10 15:45:00,597.5266666666666,6.360000000000014,0.0,,97.33333333333333,89.97666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67,,,84.0,69.0,85.0,68.0,31.059999999999995,0.0
2025-02-10 16:00:00,596.1133333333333,-6.350000000000023,0.0,,97.33333333333333,90.14999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.74666666666667,,,84.0,69.0,85.0,68.0,30.810000000000002,0.0
2025-02-10 16:15:00,601.7633333333333,-8.470000000000027,0.0,,97.33333333333333,90.51666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.89333333333333,,,84.0,69.0,85.0,68.0,30.83,0.0
2025-02-10 16:30:00,600.3466666666667,-8.470000000000027,0.0,,97.16666666666667,90.85666666666667,601.0533333333333,0.0,70.0,,99.42,74.0,0.0,70.0,,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,30.800000000000004,0.0
2025-02-10 16:45:00,602.4666666666667,-2.1200000000000045,0.0,,97.33333333333333,91.05333333333334,599.64,0.0,70.0,,96.55,74.0,0.0,70.0,,0.0,70.12333333333333,,,84.0,69.0,85.0,68.0,30.6,0.0
2025-02-10 17:00:00,601.76,-2.1200000000000045,0.0,,97.0,90.53666666666668,599.64,0.0,70.0,,94.11666666666667,74.0,0.0,70.0,,0.0,70.18333333333334,,,84.0,69.0,85.0,68.0,30.379999999999995,0.0
2025-02-10 17:15:00,595.4033333333333,2.1200000000000045,0.0,,97.0,90.03666666666668,599.64,0.0,70.0,,90.96,74.0,0.0,70.0,,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,29.800000000000004,0.0
2025-02-10 17:30:00,601.7633333333333,-2.1200000000000045,0.0,,97.16666666666667,89.66666666666667,599.64,0.0,70.0,,89.46666666666665,74.0,0.0,70.0,,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,29.43,0.0
2025-02-10 17:45:00,601.0533333333333,8.480000000000018,0.0,,97.16666666666667,88.56333333333333,599.64,0.0,70.0,,81.47,74.0,0.0,70.0,,0.0,70.50666666666666,,,84.0,69.0,85.0,68.0,28.779999999999994,0.0
2025-02-10 18:00:00,593.9933333333333,19.07000000000005,0.0,,97.16666666666667,84.85333333333334,599.64,0.0,70.0,,69.86333333333333,74.0,0.0,70.0,,0.0,70.83666666666666,,,84.0,69.0,85.0,68.0,25.909999999999997,0.0
2025-02-10 18:15:00,596.82,-8.470000000000027,0.0,,97.16666666666667,81.83666666666666,599.64,0.0,70.0,,62.026666666666664,74.0,0.0,70.0,,0.0,70.88666666666667,,,84.0,69.0,85.0,68.0,22.18999999999999,0.0
2025-02-10 18:30:00,605.2966666666666,-4.230000000000018,0.0,,97.0,80.23,599.64,0.0,70.0,,57.123333333333335,74.0,0.0,70.0,,0.0,70.81666666666666,,,84.0,69.0,85.0,68.0,19.689999999999998,0.0
2025-02-10 18:45:00,597.5233333333333,12.720000000000027,0.0,,97.0,77.83333333333333,599.64,0.0,70.0,,50.836666666666666,74.0,0.0,70.0,,0.0,70.83,,,84.0,69.0,85.0,68.0,17.10000000000001,0.0
2025-02-10 19:00:00,596.8166666666666,-14.830000000000041,0.0,,96.66666666666667,76.14666666666666,599.64,0.0,70.0,,46.69333333333333,74.0,0.0,70.0,,0.0,70.72333333333334,,,84.0,69.0,85.0,68.0,14.759999999999998,0.0
2025-02-10 19:15:00,608.1166666666667,-10.590000000000032,0.0,,96.66666666666667,74.75333333333333,599.64,0.0,70.0,,42.77333333333333,74.0,0.0,70.0,,0.0,70.67,,,84.0,69.0,85.0,68.0,13.420000000000002,0.0
2025-02-10 19:30:00,599.64,4.240000000000009,0.0,,96.5,73.26,599.64,0.0,70.0,,38.556666666666665,74.0,0.0,70.0,,0.0,70.65,,,84.0,69.0,85.0,68.0,11.159999999999997,0.0
2025-02-10 19:45:00,600.35,0.0,0.0,,96.5,71.38333333333333,599.64,0.0,70.0,,33.196666666666665,74.0,0.0,70.0,,0.0,70.66000000000001,,,84.0,69.0,85.0,68.0,9.600000000000001,0.0
2025-02-10 20:00:00,604.59,-6.350000000000023,0.0,,96.33333333333333,70.37,599.64,0.0,70.0,,30.34,74.0,0.0,70.0,,0.0,70.56333333333333,,,84.0,69.0,85.0,68.0,7.430000000000007,0.0
2025-02-10 20:15:00,599.6433333333333,4.240000000000009,0.0,,96.0,68.64333333333333,599.64,0.0,70.0,,24.096666666666664,74.0,0.0,70.0,,0.0,70.65,,,84.0,69.0,85.0,68.0,6.609999999999999,0.0
2025-02-10 20:30:00,600.35,12.720000000000027,0.0,,96.33333333333333,67.78333333333333,599.64,0.0,70.0,,20.406666666666666,74.0,0.0,70.0,,0.0,70.59333333333335,,,84.0,69.0,85.0,68.0,4.850000000000001,0.0
2025-02-10 20:45:00,598.23,-8.470000000000027,0.0,,96.16666666666667,67.31666666666666,599.64,0.0,70.0,,18.34,74.0,0.0,70.0,,0.0,70.49666666666667,,,84.0,69.0,85.0,68.0,4.200000000000003,0.0
2025-02-10 21:00:00,598.23,12.720000000000027,0.0,,96.16666666666667,67.02666666666666,599.64,0.0,70.0,,17.023333333333333,74.0,0.0,70.0,,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,3.1999999999999957,0.0
2025-02-10 21:15:00,593.9933333333333,2.1200000000000045,0.0,,96.16666666666667,66.88333333333333,599.64,0.0,70.0,,16.856666666666666,74.0,0.0,70.0,,0.0,70.27,,,84.0,69.0,85.0,68.0,2.799999999999997,0.0
2025-02-10 21:30:00,594.6966666666666,6.360000000000014,0.0,,96.0,66.66666666666667,599.64,0.0,70.0,,15.13,74.0,0.0,70.0,,0.0,70.25,,,84.0,69.0,85.0,68.0,2.8899999999999935,0.0
2025-02-10 21:45:00,611.6533333333333,-12.710000000000036,0.0,,96.16666666666667,66.23333333333333,599.64,0.0,70.0,,13.803333333333333,74.0,0.0,70.0,,0.0,70.22000000000001,,,84.0,69.0,85.0,68.0,2.3900000000000006,0.0
2025-02-10 22:00:00,596.11,12.720000000000027,0.0,,96.33333333333333,66.32333333333334,599.64,0.0,70.0,,14.58,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,2.289999999999999,0.0
2025-02-10 22:15:00,592.5833333333334,2.1200000000000045,0.0,,96.33333333333333,65.98666666666666,599.64,0.0,70.0,,13.843333333333334,74.0,0.0,70.0,,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,2.520000000000003,0.0
2025-02-10 22:30:00,596.11,-8.470000000000027,0.0,,96.33333333333333,65.75666666666666,599.64,0.0,70.0,,14.549999999999999,74.0,0.0,70.0,,0.0,70.05333333333333,,,84.0,69.0,85.0,68.0,2.5700000000000003,0.0
2025-02-10 22:45:00,601.76,-8.470000000000027,0.0,,96.16666666666667,65.73,599.64,0.0,70.0,,15.586666666666666,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,2.6799999999999926,0.0
2025-02-10 23:00:00,592.5799999999999,6.360000000000014,0.0,,96.16666666666667,65.80333333333334,599.64,0.0,70.0,,17.08666666666667,74.0,0.0,70.0,,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,2.9699999999999918,0.0
2025-02-10 23:15:00,601.06,0.0,0.0,,96.5,66.21,599.64,0.0,70.0,,19.49,74.0,0.0,70.0,,0.0,69.85,,,84.0,69.0,85.0,68.0,3.75,0.0
2025-02-10 23:30:00,592.58,12.720000000000027,0.0,,96.5,66.39999999999999,599.64,0.0,70.0,,20.643333333333334,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,4.229999999999997,0.0
2025-02-10 23:45:00,594.6999999999999,-16.949999999999932,0.0,,96.66666666666667,66.63333333333334,599.64,0.0,70.0,,22.073333333333334,74.0,0.0,70.0,,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,4.630000000000003,0.0
2025-02-11 00:00:00,605.2933333333334,-12.710000000000036,0.0,,97.0,66.72666666666667,599.64,0.0,70.0,,23.099999999999998,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,5.030000000000008,0.0
2025-02-11 00:15:00,592.5799999999999,27.550000000000068,0.0,,97.0,66.98,599.64,0.0,70.0,,24.166666666666668,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,5.300000000000004,0.0
2025-02-11 00:30:00,601.7633333333333,0.0,0.0,,97.5,67.19666666666667,599.64,0.0,70.0,,25.296666666666667,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,5.659999999999997,0.0
2025-02-11 00:45:00,602.4666666666667,-4.230000000000018,0.0,,97.5,67.47666666666667,599.64,0.0,70.0,,26.656666666666666,74.0,0.0,70.0,,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,5.960000000000008,0.0
2025-02-11 01:00:00,600.3466666666667,-2.1200000000000045,0.0,,97.5,67.26333333333334,599.64,0.0,70.0,,26.189999999999998,74.0,0.0,70.0,,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,6.470000000000006,0.0
2025-02-11 01:15:00,591.1666666666666,0.0,0.0,,97.5,67.23666666666666,599.64,0.0,70.0,,25.84,74.0,0.0,70.0,,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,6.1399999999999935,0.0
2025-02-11 01:30:00,596.8166666666666,-14.830000000000041,0.0,,97.83333333333333,67.39333333333333,599.64,0.0,70.0,,26.820000000000004,74.0,0.0,70.0,,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,6.169999999999995,0.0
2025-02-11 01:45:00,603.88,2.1200000000000045,0.0,,98.16666666666667,68.01333333333334,599.64,0.0,70.0,,29.576666666666668,74.0,0.0,70.0,,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,6.899999999999999,0.0
2025-02-11 02:00:00,604.5866666666667,-2.1200000000000045,0.0,,98.0,68.56,599.64,0.0,70.0,,31.23,74.0,0.0,70.0,,0.0,69.82,,,84.0,69.0,85.0,68.0,7.350000000000001,0.0
2025-02-11 02:15:00,591.8766666666667,21.190000000000055,0.0,,98.0,68.86333333333333,599.64,0.0,70.0,,32.23333333333333,74.0,0.0,70.0,,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,7.760000000000005,0.0
2025-02-11 02:30:00,598.9366666666666,-6.350000000000023,0.0,,98.16666666666667,69.18666666666667,599.64,0.0,70.0,,33.26,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,8.010000000000005,0.0
2025-02-11 02:45:00,598.23,2.1200000000000045,0.0,,98.0,69.49333333333334,599.64,0.0,70.0,,34.336666666666666,74.0,0.0,70.0,,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,8.289999999999992,0.0
2025-02-11 03:00:00,595.4066666666666,-4.230000000000018,0.0,,98.16666666666667,69.97,599.64,0.0,70.0,,35.75666666666667,74.0,0.0,70.0,,0.0,69.82000000000001,,,84.0,69.0,85.0,68.0,8.86,0.0
2025-02-11 03:15:00,591.8733333333333,-8.470000000000027,0.0,,98.16666666666667,71.30666666666667,599.64,0.0,70.0,,39.74,74.0,0.0,70.0,,0.0,69.71666666666665,,,84.0,69.0,85.0,68.0,9.489999999999995,0.0
2025-02-11 03:30:00,601.7633333333333,-8.470000000000027,0.0,,98.16666666666667,72.45,599.64,0.0,70.0,,42.22666666666667,74.0,0.0,70.0,,0.0,69.69666666666666,,,84.0,69.0,85.0,68.0,11.030000000000001,0.0
2025-02-11 03:45:00,598.23,2.1200000000000045,0.0,,98.33333333333333,73.38666666666667,599.64,0.0,70.0,,44.32,74.0,0.0,70.0,,0.0,69.71,,,84.0,69.0,85.0,68.0,11.970000000000006,0.0
2025-02-11 04:00:00,601.0566666666667,2.1200000000000045,0.0,,98.16666666666667,73.94666666666667,599.64,0.0,70.0,,45.49333333333334,74.0,0.0,70.0,,0.0,69.74,,,84.0,69.0,85.0,68.0,12.909999999999997,0.0
2025-02-11 04:15:00,601.0566666666667,10.600000000000023,0.0,,98.33333333333333,74.18333333333334,599.64,0.0,70.0,,46.29,74.0,0.0,70.0,,0.0,69.8,,,84.0,69.0,85.0,68.0,13.410000000000004,0.0
2025-02-11 04:30:00,606.7066666666666,4.240000000000009,0.0,,98.33333333333333,74.72,599.64,0.0,70.0,,47.32333333333333,74.0,0.0,70.0,,0.0,69.81,,,84.0,69.0,85.0,68.0,13.359999999999992,0.0
2025-02-11 04:45:00,597.5233333333333,25.430000000000064,0.0,,98.33333333333333,73.56333333333333,599.64,0.0,70.0,,44.53666666666667,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,14.010000000000005,0.0
2025-02-11 05:00:00,598.9366666666666,8.480000000000018,0.0,,98.33333333333333,73.53666666666668,599.64,0.0,70.0,,44.626666666666665,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,12.729999999999997,0.0
2025-02-11 05:15:00,599.6433333333333,2.1200000000000045,0.0,,98.5,73.77666666666666,599.64,0.0,70.0,,44.89666666666667,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,12.849999999999994,0.0
2025-02-11 05:30:00,603.1766666666666,0.0,0.0,,98.5,74.08333333333333,599.64,0.0,70.0,,45.64333333333334,74.0,0.0,70.0,,0.0,69.94333333333333,,,84.0,69.0,85.0,68.0,13.080000000000005,0.0
2025-02-11 05:45:00,603.1766666666666,8.480000000000018,0.0,,98.5,74.80666666666666,599.64,0.0,70.0,,47.330000000000005,74.0,0.0,70.0,,0.0,69.88333333333334,,,84.0,69.0,85.0,68.0,13.340000000000003,0.0
2025-02-11 06:00:00,602.4699999999999,,0.0,,98.5,74.65333333333332,599.64,0.0,70.0,,47.25,74.0,0.0,70.0,,0.0,69.92,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:15:00,602.4699999999999,,0.0,,98.66666666666667,74.75333333333333,599.64,0.0,70.0,,47.48666666666666,74.0,0.0,70.0,,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:30:00,589.7533333333333,,0.0,,98.83333333333333,74.20333333333333,599.64,0.0,70.0,,46.06,74.0,0.0,70.0,,0.0,70.01,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:45:00,596.82,,0.0,,98.5,73.10000000000001,599.64,0.0,70.0,,43.596666666666664,74.0,0.0,70.0,,0.0,70.11,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:00:00,599.6433333333333,,0.0,,98.33333333333333,72.70333333333333,599.64,0.0,70.0,,42.88333333333333,74.0,0.0,70.0,,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:15:00,606.7066666666666,,0.0,,98.66666666666667,72.89,599.64,0.0,70.0,,43.20666666666667,74.0,0.0,70.0,,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:30:00,592.5799999999999,,0.0,,98.5,73.53,599.64,0.0,70.0,,44.68333333333334,74.0,0.0,70.0,,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:45:00,590.46,,0.0,,98.66666666666667,73.41000000000001,599.64,0.0,70.0,,44.55666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:00:00,603.88,,0.0,,98.66666666666667,73.62,599.64,0.0,70.0,,44.82,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:15:00,604.59,,0.0,,98.5,73.74666666666667,599.64,0.0,70.0,,45.18,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:30:00,596.1133333333333,,0.0,,98.33333333333333,73.83333333333333,599.64,0.0,70.0,,45.20333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:45:00,601.0566666666667,,0.0,,98.5,73.96333333333332,599.64,0.0,70.0,,45.25666666666667,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:00:00,596.8166666666667,,0.0,,98.5,74.02333333333333,599.64,0.0,70.0,,45.45333333333334,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:15:00,593.9933333333333,,0.0,,98.5,74.05,599.64,0.0,70.0,,45.93,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:30:00,595.4033333333333,,0.0,,98.5,73.39333333333333,599.64,0.0,70.0,,45.946666666666665,74.0,0.0,70.0,,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:45:00,587.6366666666667,,0.0,,98.33333333333333,72.80333333333333,599.64,0.0,70.0,,45.830000000000005,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:00:00,599.645,,0.0,,98.5,72.535,599.64,0.0,70.0,,46.150000000000006,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:15:00,594.6966666666667,,0.0,,98.5,72.57666666666667,599.64,0.0,70.0,,46.526666666666664,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:30:00,596.8166666666667,,0.0,,98.5,72.70333333333333,599.64,0.0,70.0,,46.99333333333334,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:45:00,597.5266666666666,,0.0,,98.5,73.32333333333334,599.64,0.0,70.0,,48.25,74.0,0.0,70.0,,0.0,69.92666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:00:00,596.1133333333333,,0.0,,98.5,74.09666666666666,599.64,0.0,70.0,,50.69333333333333,74.0,0.0,70.0,,0.0,69.83666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:15:00,603.1766666666666,,0.0,,98.5,74.71333333333332,599.64,0.0,70.0,,51.910000000000004,74.0,0.0,70.0,,0.0,69.83,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:30:00,595.4066666666666,,0.0,,98.5,74.97,599.64,0.0,70.0,,52.73,74.0,0.0,70.0,,0.0,69.85333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:45:00,597.5266666666666,,0.0,,98.66666666666667,76.98333333333333,599.64,0.0,70.0,,56.92333333333334,74.0,0.0,70.0,,0.0,69.71,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:00:00,597.5233333333333,,0.0,,99.0,78.03333333333335,599.64,0.0,70.0,,59.173333333333325,74.0,0.0,70.0,,0.0,69.71,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:15:00,609.5333333333333,,0.0,,98.5,78.62333333333333,599.64,0.0,70.0,,60.56666666666666,74.0,0.0,70.0,,0.0,69.74666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:30:00,593.2866666666666,,0.0,,98.66666666666667,79.12666666666667,599.64,0.0,70.0,,61.99,74.0,0.0,70.0,,0.0,69.75333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:45:00,593.9933333333333,,0.0,,99.0,79.54,599.64,0.0,70.0,,62.88333333333333,74.0,0.0,70.0,,0.0,69.8,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:00:00,595.4033333333333,,0.0,,99.0,80.87,599.64,0.0,70.0,,65.73666666666666,74.0,0.0,70.0,,0.0,69.74666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:15:00,606.7066666666666,,0.0,,99.0,81.2,599.64,0.0,70.0,,67.04666666666667,74.0,0.0,70.0,,0.0,69.77666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:30:00,599.6433333333333,,0.0,,99.16666666666667,81.29,599.64,0.0,70.0,,67.38,74.0,0.0,70.0,,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:45:00,596.8166666666667,,0.0,,99.16666666666667,81.54666666666667,599.64,0.0,70.0,,67.82666666666667,74.0,0.0,70.0,,0.0,69.86666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 14:00:00,595.4066666666666,,0.0,,99.16666666666667,81.59,599.64,0.0,70.0,,68.60000000000001,74.0,0.0,70.0,,0.0,69.85666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-11 14:15:00,591.1666666666666,-10.590000000000032,0.0,,99.33333333333333,82.17,599.64,0.0,70.0,,70.21,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,23.120000000000005,0.0
2025-02-11 14:30:00,606.0033333333333,-19.069999999999936,0.0,,99.5,82.48,599.64,0.0,70.0,,70.84666666666668,74.0,0.0,70.0,,0.0,69.86333333333333,,,84.0,69.0,85.0,68.0,23.800000000000004,0.0
2025-02-11 14:45:00,600.35,-4.230000000000018,0.0,,99.0,82.44333333333333,599.64,0.0,70.0,,70.84333333333333,74.0,0.0,70.0,,0.0,69.91333333333334,,,84.0,69.0,85.0,68.0,24.169999999999995,0.0
2025-02-11 15:00:00,595.4066666666666,6.360000000000014,0.0,,99.16666666666667,82.34333333333332,599.64,0.0,70.0,,70.53,74.0,0.0,70.0,,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,23.440000000000005,0.0
2025-02-11 15:15:00,599.6433333333333,4.240000000000009,0.0,,99.16666666666667,82.52,599.64,0.0,70.0,,70.84333333333333,74.0,0.0,70.0,,0.0,69.94333333333333,,,84.0,69.0,85.0,68.0,23.689999999999998,0.0
2025-02-11 15:30:00,596.1133333333333,-12.710000000000036,0.0,,99.33333333333333,83.77333333333333,599.64,0.0,70.0,,74.14,74.0,0.0,70.0,,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,24.040000000000006,0.0
2025-02-11 15:45:00,597.5233333333333,-4.230000000000018,0.0,,99.5,83.33333333333333,599.64,0.0,70.0,,72.7,74.0,0.0,70.0,,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,24.79,0.0
2025-02-11 16:00:00,592.5799999999999,-2.1200000000000045,0.0,,99.33333333333333,83.15666666666667,599.64,0.0,70.0,,72.24666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,24.550000000000004,0.0
2025-02-11 16:15:00,606.0,-12.710000000000036,0.0,,99.16666666666667,82.69333333333333,599.64,0.0,70.0,,70.79666666666667,74.0,0.0,70.0,,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,24.159999999999997,0.0
2025-02-11 16:30:00,603.1766666666666,0.0,0.0,,99.33333333333333,82.06333333333333,599.64,0.0,70.0,,68.66333333333334,74.0,0.0,70.0,,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,23.409999999999997,0.0
2025-02-11 16:45:00,403.29333333333335,-4.230000000000018,0.0,,77.16666666666667,81.19333333333333,599.64,0.0,70.0,,64.64666666666666,74.0,0.0,70.0,,0.0,70.25,,,84.0,69.0,85.0,68.0,23.050000000000004,0.0
2025-02-11 17:00:00,593.9933333333333,10.600000000000023,0.0,,33.666666666666664,80.84666666666668,599.64,0.0,70.0,,65.03000000000002,74.0,0.0,70.0,,0.0,70.14666666666666,,,84.0,69.0,85.0,68.0,22.089999999999996,0.0
2025-02-11 17:15:00,599.64,-2.1200000000000045,0.0,,33.333333333333336,80.46,599.64,0.0,70.0,,63.94333333333333,74.0,0.0,70.0,,0.0,70.15666666666668,,,84.0,69.0,85.0,68.0,21.740000000000002,0.0
2025-02-11 17:30:00,605.2933333333334,2.1200000000000045,0.0,,33.166666666666664,79.16666666666667,599.64,0.0,70.0,,60.626666666666665,74.0,0.0,70.0,,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,20.909999999999997,0.0
2025-02-11 17:45:00,596.82,8.480000000000018,0.0,,34.0,76.22333333333334,599.64,0.0,70.0,,52.82,74.0,0.0,70.0,,0.0,70.51333333333334,,,84.0,69.0,85.0,68.0,19.560000000000002,0.0
2025-02-11 18:00:00,603.88,6.360000000000014,0.0,,33.833333333333336,72.09333333333332,599.64,0.0,70.0,,43.64333333333334,74.0,0.0,70.0,,0.0,70.70333333333333,,,84.0,69.0,85.0,68.0,15.439999999999998,0.0
2025-02-11 18:15:00,599.6433333333333,-2.1200000000000045,0.0,,33.833333333333336,70.36333333333333,599.64,0.0,70.0,,39.70333333333333,74.0,0.0,70.0,,0.0,70.64666666666666,,,84.0,69.0,85.0,68.0,11.859999999999992,0.0
2025-02-11 18:30:00,597.5233333333333,6.360000000000014,0.0,,33.833333333333336,69.30666666666667,599.64,0.0,70.0,,36.66,74.0,0.0,70.0,,0.0,70.57666666666667,,,84.0,69.0,85.0,68.0,10.759999999999998,0.0
2025-02-11 18:45:00,604.5866666666667,-6.350000000000023,0.0,,33.333333333333336,67.82,599.64,0.0,70.0,,31.823333333333334,74.0,0.0,70.0,,0.0,70.58666666666666,,,84.0,69.0,85.0,68.0,9.779999999999994,0.0
2025-02-11 19:00:00,598.9366666666666,6.360000000000014,0.0,,33.666666666666664,67.05666666666667,599.64,0.0,70.0,,29.166666666666668,74.0,0.0,70.0,,0.0,70.52666666666667,,,84.0,69.0,85.0,68.0,8.169999999999995,0.0
2025-02-11 19:15:00,599.6433333333333,-14.830000000000041,0.0,,33.333333333333336,66.86666666666667,599.64,0.0,70.0,,28.439999999999998,74.0,0.0,70.0,,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,7.320000000000007,0.0
2025-02-11 19:30:00,601.0566666666667,6.360000000000014,0.0,,33.0,66.78666666666668,599.64,0.0,70.0,,28.376666666666665,74.0,0.0,70.0,,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,7.180000000000007,0.0
2025-02-11 19:45:00,587.6366666666667,6.360000000000014,0.0,,32.666666666666664,66.64333333333333,599.64,0.0,70.0,,28.223333333333333,74.0,0.0,70.0,,0.0,70.18333333333334,,,84.0,69.0,85.0,68.0,7.32,0.0
2025-02-11 20:00:00,596.1133333333333,-4.230000000000018,0.0,,32.666666666666664,66.86333333333333,599.64,0.0,70.0,,29.30333333333333,74.0,0.0,70.0,,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,7.490000000000002,0.0
2025-02-11 20:15:00,601.0533333333333,-4.230000000000018,0.0,,32.333333333333336,67.28,599.64,0.0,70.0,,31.0,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,7.660000000000004,0.0
2025-02-11 20:30:00,596.82,-2.1200000000000045,0.0,,32.5,67.25999999999999,599.64,0.0,70.0,,31.61,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,8.070000000000007,0.0
2025-02-11 20:45:00,595.4033333333333,4.240000000000009,0.0,,33.333333333333336,67.88,599.64,0.0,70.0,,33.93,74.0,0.0,70.0,,0.0,69.86,,,84.0,69.0,85.0,68.0,8.299999999999997,0.0
2025-02-11 21:00:00,596.8166666666666,-12.710000000000036,0.0,,33.833333333333336,68.56,599.64,0.0,70.0,,36.083333333333336,74.0,0.0,70.0,,0.0,69.82,,,84.0,69.0,85.0,68.0,9.350000000000001,0.0
2025-02-11 21:15:00,598.23,4.240000000000009,0.0,,33.5,69.0,599.64,0.0,70.0,,37.63666666666666,74.0,0.0,70.0,,0.0,69.80666666666667,,,84.0,69.0,85.0,68.0,9.830000000000005,0.0
2025-02-11 21:30:00,598.9399999999999,-12.710000000000036,0.0,,33.333333333333336,70.26666666666667,599.64,0.0,70.0,,40.660000000000004,74.0,0.0,70.0,,0.0,69.74,,,84.0,69.0,85.0,68.0,10.54,0.0
2025-02-11 21:45:00,592.5833333333334,6.360000000000014,0.0,,34.0,71.50333333333333,599.64,0.0,70.0,,43.370000000000005,74.0,0.0,70.0,,0.0,69.71,,,84.0,69.0,85.0,68.0,11.61,0.0
2025-02-11 22:00:00,590.4633333333333,-6.350000000000023,0.0,,33.5,72.66,599.64,0.0,70.0,,46.03333333333333,74.0,0.0,70.0,,0.0,69.68333333333334,,,84.0,69.0,85.0,68.0,13.009999999999998,0.0
2025-02-11 22:15:00,603.88,-12.710000000000036,0.0,,33.5,73.68666666666667,599.64,0.0,70.0,,48.276666666666664,74.0,0.0,70.0,,0.0,69.67666666666666,,,84.0,69.0,85.0,68.0,14.04,0.0
2025-02-11 22:30:00,600.35,19.07000000000005,0.0,,34.0,74.78333333333333,599.64,0.0,70.0,,50.57333333333333,74.0,0.0,70.0,,0.0,69.68333333333334,,,84.0,69.0,85.0,68.0,15.07,0.0
2025-02-11 22:45:00,603.1766666666666,8.480000000000018,0.0,,33.833333333333336,75.67,599.64,0.0,70.0,,52.60999999999999,74.0,0.0,70.0,,0.0,69.69666666666666,,,84.0,69.0,85.0,68.0,15.880000000000003,0.0
2025-02-11 23:00:00,607.4133333333333,12.720000000000027,0.0,,33.5,76.82666666666667,599.64,0.0,70.0,,55.06,74.0,0.0,70.0,,0.0,69.67999999999999,,,84.0,69.0,85.0,68.0,17.14,0.0
2025-02-11 23:15:00,596.82,12.720000000000027,0.0,,33.833333333333336,77.81333333333333,599.64,0.0,70.0,,57.49666666666667,74.0,0.0,70.0,,0.0,69.67666666666666,,,84.0,69.0,85.0,68.0,18.320000000000007,0.0
2025-02-11 23:30:00,601.76,-4.230000000000018,0.0,,34.0,78.55333333333333,599.64,0.0,70.0,,59.46333333333333,74.0,0.0,70.0,,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,19.020000000000003,0.0
2025-02-11 23:45:00,602.4699999999999,2.1200000000000045,0.0,,34.0,79.20333333333333,599.64,0.0,70.0,,61.03666666666667,74.0,0.0,70.0,,0.0,69.74,,,84.0,69.0,85.0,68.0,19.930000000000007,0.0
2025-02-12 00:00:00,589.7566666666667,6.360000000000014,0.0,,33.833333333333336,79.45,599.64,0.0,70.0,,61.67666666666667,74.0,0.0,70.0,,0.0,69.78333333333332,,,84.0,69.0,85.0,68.0,20.17,0.0
2025-02-12 00:15:00,595.4033333333333,-16.949999999999932,0.0,,34.333333333333336,79.55,599.64,0.0,70.0,,61.68333333333334,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,20.089999999999996,0.0
2025-02-12 00:30:00,611.6533333333333,4.240000000000009,0.0,,34.5,80.26,599.64,0.0,70.0,,63.26,74.0,0.0,70.0,,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,20.509999999999998,0.0
2025-02-12 00:45:00,605.2933333333334,12.720000000000027,0.0,,34.166666666666664,80.88,599.64,0.0,70.0,,64.44333333333333,74.0,0.0,70.0,,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,21.39,0.0
2025-02-12 01:00:00,601.0566666666667,-6.350000000000023,0.0,,34.833333333333336,80.18333333333334,599.64,0.0,70.0,,62.74666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,21.860000000000007,0.0
2025-02-12 01:15:00,598.9366666666666,6.360000000000014,0.0,,35.333333333333336,79.92,599.64,0.0,70.0,,62.39333333333334,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,20.93,0.0
2025-02-12 01:30:00,606.7066666666666,-4.230000000000018,0.0,,34.833333333333336,80.01333333333334,599.64,0.0,70.0,,62.64666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,21.000000000000007,0.0
2025-02-12 01:45:00,598.23,0.0,0.0,,35.0,81.08,599.64,0.0,70.0,,65.27666666666666,74.0,0.0,70.0,,0.0,69.86666666666666,,,84.0,69.0,85.0,68.0,21.309999999999995,0.0
2025-02-12 02:00:00,603.1766666666666,2.1200000000000045,0.0,,34.833333333333336,81.64666666666666,599.64,0.0,70.0,,66.57666666666667,74.0,0.0,70.0,,0.0,69.86999999999999,,,84.0,69.0,85.0,68.0,22.4,0.0
2025-02-12 02:15:00,601.0533333333333,10.600000000000023,0.0,,34.5,82.00666666666666,599.64,0.0,70.0,,67.02333333333333,74.0,0.0,70.0,,0.0,69.87666666666667,,,84.0,69.0,85.0,68.0,22.82,0.0
2025-02-12 02:30:00,603.88,-2.1200000000000045,0.0,,34.5,82.44333333333333,599.64,0.0,70.0,,68.09666666666666,74.0,0.0,70.0,,0.0,69.87333333333333,,,84.0,69.0,85.0,68.0,22.929999999999993,0.0
2025-02-12 02:45:00,606.0,4.240000000000009,0.0,,35.5,82.06,599.64,0.0,70.0,,67.19333333333333,74.0,0.0,70.0,,0.0,69.94333333333333,,,84.0,69.0,85.0,68.0,23.150000000000006,0.0
2025-02-12 03:00:00,591.17,4.240000000000009,0.0,,35.0,82.18,599.64,0.0,70.0,,67.84666666666668,74.0,0.0,70.0,,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,23.11,0.0
2025-02-12 03:15:00,595.4066666666666,-4.230000000000018,0.0,,34.833333333333336,81.98333333333333,599.64,0.0,70.0,,67.40333333333334,74.0,0.0,70.0,,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,23.390000000000008,0.0
2025-02-12 03:30:00,599.6466666666666,-8.470000000000027,0.0,,35.333333333333336,82.2,599.64,0.0,70.0,,67.78666666666668,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,22.999999999999993,0.0
2025-02-12 03:45:00,600.3466666666667,-6.350000000000023,0.0,,34.833333333333336,82.20666666666666,599.64,0.0,70.0,,67.73,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,23.349999999999994,0.0
2025-02-12 04:00:00,597.5233333333333,6.360000000000014,0.0,,34.833333333333336,82.10000000000001,599.64,0.0,70.0,,67.64333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,23.43,0.0
2025-02-12 04:15:00,594.6999999999999,4.240000000000009,0.0,,35.333333333333336,81.17666666666666,599.64,0.0,70.0,,65.85666666666667,74.0,0.0,70.0,,0.0,70.07000000000001,,,84.0,69.0,85.0,68.0,23.29,0.0
2025-02-12 04:30:00,596.82,-8.470000000000027,0.0,,35.666666666666664,80.8,599.64,0.0,70.0,,64.42666666666666,74.0,0.0,70.0,,0.0,70.09333333333333,,,84.0,69.0,85.0,68.0,22.14,0.0
2025-02-12 04:45:00,592.5799999999999,-4.230000000000018,0.0,,35.166666666666664,80.11333333333333,599.64,0.0,70.0,,62.65,74.0,0.0,70.0,,0.0,70.13666666666667,,,84.0,69.0,85.0,68.0,21.75,0.0
2025-02-12 05:00:00,593.9933333333333,2.1200000000000045,0.0,,35.5,79.14,599.64,0.0,70.0,,60.586666666666666,74.0,0.0,70.0,,0.0,70.17666666666668,,,84.0,69.0,85.0,68.0,20.479999999999997,0.0
2025-02-12 05:15:00,597.5233333333333,-21.18999999999994,0.0,,35.0,79.36333333333333,599.64,0.0,70.0,,60.65,74.0,0.0,70.0,,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,20.629999999999995,0.0
2025-02-12 05:30:00,600.35,-2.1200000000000045,0.0,,35.0,79.37,599.64,0.0,70.0,,60.78333333333333,74.0,0.0,70.0,,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,20.22,0.0
2025-02-12 05:45:00,606.0,4.240000000000009,0.0,,35.5,79.68666666666667,599.64,0.0,70.0,,61.593333333333334,74.0,0.0,70.0,,0.0,70.01,,,84.0,69.0,85.0,68.0,20.760000000000005,0.0
2025-02-12 06:00:00,592.5766666666667,4.240000000000009,0.0,,35.666666666666664,79.49,599.64,0.0,70.0,,61.23,74.0,0.0,70.0,,0.0,70.04,,,84.0,69.0,85.0,68.0,20.92,0.0
2025-02-12 06:15:00,600.3466666666667,-2.1200000000000045,0.0,,35.166666666666664,79.21333333333332,599.64,0.0,70.0,,60.376666666666665,74.0,0.0,70.0,,0.0,70.06,,,84.0,69.0,85.0,68.0,21.300000000000004,0.0
2025-02-12 06:30:00,606.7033333333334,0.0,0.0,,35.166666666666664,78.47666666666667,599.64,0.0,70.0,,58.669999999999995,74.0,0.0,70.0,,0.0,70.10666666666667,,,84.0,69.0,85.0,68.0,20.020000000000003,0.0
2025-02-12 06:45:00,609.5333333333333,2.1200000000000045,0.0,,35.0,77.56666666666666,599.64,0.0,70.0,,56.050000000000004,74.0,0.0,70.0,,0.0,70.17999999999999,,,84.0,69.0,85.0,68.0,19.43,0.0
2025-02-12 07:00:00,598.23,10.600000000000023,0.0,,34.5,77.45666666666666,599.64,0.0,70.0,,56.076666666666675,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,18.42,0.0
2025-02-12 07:15:00,599.6466666666666,2.1200000000000045,0.0,,34.5,77.97333333333334,599.64,0.0,70.0,,57.39666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,18.620000000000005,0.0
2025-02-12 07:30:00,600.3533333333334,-4.230000000000018,0.0,,35.333333333333336,78.95333333333333,599.64,0.0,70.0,,60.02666666666667,74.0,0.0,70.0,,0.0,69.89999999999999,,,84.0,69.0,85.0,68.0,19.450000000000003,0.0
2025-02-12 07:45:00,604.5866666666667,12.720000000000027,0.0,,35.333333333333336,78.93333333333334,599.64,0.0,70.0,,59.79,74.0,0.0,70.0,,0.0,69.94,,,84.0,69.0,85.0,68.0,20.409999999999997,0.0
2025-02-12 08:00:00,597.5233333333333,4.240000000000009,0.0,,34.833333333333336,78.84,599.64,0.0,70.0,,59.653333333333336,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,20.04,0.0
2025-02-12 08:15:00,598.9366666666666,-2.1200000000000045,0.0,,34.666666666666664,79.04,599.64,0.0,70.0,,60.02333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,19.900000000000006,0.0
2025-02-12 08:30:00,596.1133333333333,2.1200000000000045,0.0,,34.5,79.32333333333334,599.64,0.0,70.0,,60.51333333333334,74.0,0.0,70.0,,0.0,69.94,,,84.0,69.0,85.0,68.0,20.129999999999995,0.0
2025-02-12 08:45:00,593.2833333333333,-6.350000000000023,0.0,,35.333333333333336,79.44333333333333,599.64,0.0,70.0,,60.84,74.0,0.0,70.0,,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,20.540000000000006,0.0
2025-02-12 09:00:00,602.4666666666667,-2.1200000000000045,0.0,,35.166666666666664,79.21333333333332,599.64,0.0,70.0,,61.61666666666667,74.0,0.0,70.0,,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,20.61,0.0
2025-02-12 09:15:00,597.5266666666666,8.480000000000018,0.0,,34.833333333333336,79.76,599.64,0.0,70.0,,61.78,74.0,0.0,70.0,,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,21.29,0.0
2025-02-12 09:30:00,604.5866666666667,-4.230000000000018,0.0,,34.833333333333336,79.77,599.64,0.0,70.0,,61.72666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,20.89,0.0
2025-02-12 09:45:00,601.7633333333333,0.0,0.0,,35.0,79.64666666666666,599.64,0.0,70.0,,61.73666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,21.009999999999998,0.0
2025-02-12 10:00:00,602.4666666666667,8.480000000000018,0.0,,34.833333333333336,79.69666666666666,599.64,0.0,70.0,,61.82333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,20.79,0.0
2025-02-12 10:15:00,605.2933333333334,2.1200000000000045,0.0,,35.0,79.71333333333332,599.64,0.0,70.0,,61.79666666666666,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,20.729999999999997,0.0
2025-02-12 10:30:00,598.23,0.0,0.0,,34.5,79.90333333333332,599.64,0.0,70.0,,61.85999999999999,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,20.93,0.0
2025-02-12 10:45:00,591.8766666666667,-6.350000000000023,0.0,,34.166666666666664,79.89333333333333,599.64,0.0,70.0,,61.879999999999995,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,20.849999999999994,0.0
2025-02-12 11:00:00,606.7066666666666,-10.590000000000032,0.0,,34.833333333333336,79.20333333333333,599.64,0.0,70.0,,60.53333333333333,74.0,0.0,70.0,,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,20.78,0.0
2025-02-12 11:15:00,603.1766666666666,4.240000000000009,0.0,,35.5,79.37666666666667,599.64,0.0,70.0,,61.48333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,19.83,0.0
2025-02-12 11:30:00,599.6433333333333,8.480000000000018,0.0,,35.166666666666664,79.59333333333333,599.64,0.0,70.0,,61.73,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,20.570000000000007,0.0
2025-02-12 11:45:00,603.1733333333333,12.720000000000027,0.0,,34.666666666666664,79.58,599.64,0.0,70.0,,61.72333333333333,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,20.590000000000003,0.0
2025-02-12 12:00:00,604.5866666666667,2.1200000000000045,0.0,,34.5,79.77333333333333,599.64,0.0,70.0,,61.79333333333333,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,20.57,0.0
2025-02-12 12:15:00,606.7066666666666,6.360000000000014,0.0,,35.333333333333336,79.77999999999999,599.64,0.0,70.0,,61.82,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,20.659999999999997,0.0
