time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 12:30:00,593.2866666666666,4.240000000000009,0.0,,36.166666666666664,79.72,599.64,0.0,70.0,,61.81333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,20.749999999999993,0.0
2025-02-12 12:45:00,596.1133333333333,-2.1200000000000045,0.0,,35.666666666666664,79.83333333333333,599.64,0.0,70.0,,61.97333333333333,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,20.869999999999997,0.0
2025-02-12 13:00:00,607.4133333333333,-8.470000000000027,0.0,,35.0,80.19,599.64,0.0,70.0,,62.669999999999995,74.0,0.0,70.0,,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,20.75,0.0
2025-02-12 13:15:00,600.3466666666667,16.950000000000045,0.0,,34.0,79.47,599.64,0.0,70.0,,62.586666666666666,74.0,0.0,70.0,,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,21.009999999999998,0.0
2025-02-12 13:30:00,588.3433333333334,-2.1200000000000045,0.0,,33.333333333333336,80.24,599.64,0.0,70.0,,63.54666666666666,74.0,0.0,70.0,,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,20.869999999999997,0.0
2025-02-12 13:45:00,598.9366666666666,-16.949999999999932,0.0,,33.333333333333336,80.16333333333334,599.64,0.0,70.0,,63.120000000000005,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,21.049999999999997,0.0
2025-02-12 14:00:00,600.35,4.240000000000009,0.0,,33.5,80.21,599.64,0.0,70.0,,63.370000000000005,74.0,0.0,70.0,,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,21.240000000000002,0.0
2025-02-12 14:15:00,195.64333333333332,4.240000000000009,0.0,,62.166666666666664,80.27,599.64,0.0,70.0,,64.21,74.0,0.0,70.0,,0.0,69.94333333333333,,,84.0,69.0,85.0,68.0,21.21,0.0
2025-02-12 14:30:00,410.3566666666666,-599.64,0.0,,55.833333333333336,81.35666666666667,599.64,0.0,70.0,,65.41666666666667,74.0,0.0,70.0,,0.0,69.86,,,84.0,69.0,85.0,68.0,17.230000000000004,0.0
2025-02-12 14:45:00,607.4133333333333,2.1200000000000045,0.0,,32.166666666666664,83.05333333333333,599.64,0.0,70.0,,69.91666666666667,74.0,0.0,70.0,,0.0,69.74666666666667,,,84.0,69.0,85.0,68.0,23.730000000000004,0.0
2025-02-12 15:00:00,601.76,6.360000000000014,0.0,,32.5,82.94666666666667,599.64,0.0,70.0,,69.89999999999999,74.0,0.0,70.0,,0.0,69.83,,,84.0,69.0,85.0,68.0,23.9,0.0
2025-02-12 15:15:00,596.1133333333333,8.480000000000018,0.0,,32.5,82.03333333333333,599.64,0.0,70.0,,68.01666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,23.33,0.0
2025-02-12 15:30:00,596.1133333333333,-12.710000000000036,0.0,,34.0,82.11,599.64,0.0,70.0,,67.22666666666667,74.0,0.0,70.0,,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,22.519999999999996,0.0
2025-02-12 15:45:00,602.4666666666667,2.1200000000000045,0.0,,34.5,82.08666666666667,599.64,0.0,70.0,,67.71666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,22.089999999999996,0.0
2025-02-12 16:00:00,599.64,-2.1200000000000045,0.0,,33.666666666666664,81.26666666666667,599.64,0.0,70.0,,64.81333333333333,74.0,0.0,70.0,,0.0,70.11,,,84.0,69.0,85.0,68.0,22.52000000000001,0.0
2025-02-12 16:15:00,596.8166666666666,0.0,0.0,,34.166666666666664,79.39333333333333,599.64,0.0,70.0,,60.339999999999996,74.0,0.0,70.0,,0.0,70.25666666666666,,,84.0,69.0,85.0,68.0,20.680000000000007,0.0
2025-02-12 16:30:00,591.8766666666667,-2.1200000000000045,0.0,,34.333333333333336,78.67333333333333,599.64,0.0,70.0,,58.196666666666665,74.0,0.0,70.0,,0.0,70.27,,,84.0,69.0,85.0,68.0,19.4,0.0
2025-02-12 16:45:00,589.0500000000001,,0.0,,34.333333333333336,77.83999999999999,599.64,0.0,70.0,,55.97666666666667,74.0,0.0,70.0,,0.0,70.27,,,84.0,69.0,85.0,68.0,,
2025-02-12 17:00:00,589.7533333333333,-8.470000000000027,0.0,,34.0,76.74,599.64,0.0,70.0,,52.80666666666667,74.0,0.0,70.0,,0.0,70.32333333333332,,,84.0,69.0,85.0,68.0,17.839999999999996,0.0
2025-02-12 17:15:00,603.1733333333333,-10.590000000000032,0.0,,33.166666666666664,76.18333333333334,599.64,0.0,70.0,,51.71,74.0,0.0,70.0,,0.0,70.25666666666666,,,84.0,69.0,85.0,68.0,15.739999999999995,0.0
2025-02-12 17:30:00,589.0466666666666,4.240000000000009,0.0,,34.0,75.44,599.64,0.0,70.0,,49.723333333333336,74.0,0.0,70.0,,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,15.909999999999997,0.0
2025-02-12 17:45:00,596.1133333333333,-19.069999999999936,0.0,,34.0,70.99333333333333,599.64,0.0,70.0,,38.833333333333336,74.0,0.0,70.0,,0.0,70.65666666666667,,,84.0,69.0,85.0,68.0,14.939999999999998,0.0
2025-02-12 18:00:00,615.8866666666667,4.240000000000009,0.0,,34.0,68.24666666666667,599.64,0.0,70.0,,31.816666666666666,74.0,0.0,70.0,,0.0,70.71666666666667,,,84.0,69.0,85.0,68.0,8.899999999999991,0.0
2025-02-12 18:15:00,601.7633333333333,16.950000000000045,0.0,,33.333333333333336,67.34666666666668,599.64,0.0,70.0,,28.063333333333333,74.0,0.0,70.0,,0.0,70.63333333333334,,,84.0,69.0,85.0,68.0,7.520000000000003,0.0
2025-02-12 18:30:00,603.88,10.600000000000023,0.0,,32.666666666666664,66.81333333333333,599.64,0.0,70.0,,25.723333333333333,74.0,0.0,70.0,,0.0,70.54,,,84.0,69.0,85.0,68.0,6.590000000000003,0.0
2025-02-12 18:45:00,598.9399999999999,-2.1200000000000045,0.0,,32.166666666666664,65.60333333333334,599.64,0.0,70.0,,20.08,74.0,0.0,70.0,,0.0,70.60666666666667,,,84.0,69.0,85.0,68.0,5.970000000000006,0.0
2025-02-12 19:00:00,598.9366666666666,-10.590000000000032,0.0,,32.5,65.04333333333334,599.64,0.0,70.0,,18.016666666666666,74.0,0.0,70.0,,0.0,70.48333333333333,,,84.0,69.0,85.0,68.0,4.340000000000003,0.0
2025-02-12 19:15:00,596.11,10.600000000000023,0.0,,32.166666666666664,65.58666666666666,599.64,0.0,70.0,,19.686666666666667,74.0,0.0,70.0,,0.0,70.27999999999999,,,84.0,69.0,85.0,68.0,4.559999999999995,0.0
2025-02-12 19:30:00,598.9366666666666,0.0,0.0,,32.0,65.70666666666666,599.64,0.0,70.0,,20.13,74.0,0.0,70.0,,0.0,70.14999999999999,,,84.0,69.0,85.0,68.0,4.579999999999998,0.0
2025-02-12 19:45:00,598.9366666666666,-2.1200000000000045,0.0,,32.0,65.75666666666666,599.64,0.0,70.0,,19.87666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,4.77000000000001,0.0
2025-02-12 20:00:00,593.2866666666667,2.1200000000000045,0.0,,32.0,65.83,599.64,0.0,70.0,,19.23,74.0,0.0,70.0,,0.0,70.10666666666667,,,84.0,69.0,85.0,68.0,4.540000000000006,0.0
2025-02-12 20:15:00,608.115,8.480000000000018,0.0,,32.0,65.515,599.64,0.0,70.0,,18.58,74.0,0.0,70.0,,0.0,70.105,,,84.0,69.0,85.0,68.0,4.310000000000002,0.0
2025-02-12 20:30:00,599.6424999999999,2.1200000000000045,0.0,,32.0,65.885,599.64,0.0,70.0,,20.049999999999997,74.0,0.0,70.0,,0.0,70.0125,,,84.0,69.0,85.0,68.0,4.659999999999997,0.0
2025-02-12 20:45:00,596.82,-6.350000000000023,0.0,,31.833333333333332,66.06666666666666,599.64,0.0,70.0,,20.636666666666667,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,4.670000000000002,0.0
2025-02-12 21:00:00,596.1133333333333,-10.590000000000032,0.0,,31.833333333333332,65.64333333333333,599.64,0.0,70.0,,18.84,74.0,0.0,70.0,,0.0,70.06666666666666,,,84.0,69.0,85.0,68.0,4.8500000000000085,0.0
2025-02-12 21:15:00,589.0466666666666,-8.470000000000027,0.0,,32.333333333333336,65.44666666666667,599.64,0.0,70.0,,17.926666666666666,74.0,0.0,70.0,,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,4.11999999999999,0.0
2025-02-12 21:30:00,592.5799999999999,-2.1200000000000045,0.0,,32.166666666666664,65.82333333333334,599.64,0.0,70.0,,19.426666666666666,74.0,0.0,70.0,,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,4.570000000000007,0.0
2025-02-12 21:45:00,597.5233333333333,-14.830000000000041,0.0,,32.0,65.92,599.64,0.0,70.0,,19.57,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,4.450000000000003,0.0
2025-02-12 22:00:00,594.6999999999999,4.240000000000009,0.0,,32.166666666666664,65.89999999999999,599.64,0.0,70.0,,19.276666666666667,74.0,0.0,70.0,,0.0,70.0,,,84.0,69.0,85.0,68.0,4.469999999999999,0.0
2025-02-12 22:15:00,598.9366666666666,-10.590000000000032,0.0,,32.333333333333336,65.80333333333333,599.64,0.0,70.0,,17.893333333333334,74.0,0.0,70.0,,0.0,70.05333333333334,,,84.0,69.0,85.0,68.0,4.43,0.0
2025-02-12 22:30:00,593.2866666666666,0.0,0.0,,32.5,65.93333333333334,599.64,0.0,70.0,,19.18,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,4.43,0.0
2025-02-12 22:45:00,603.88,0.0,0.0,,32.5,65.73666666666666,599.64,0.0,70.0,,17.39,74.0,0.0,70.0,,0.0,70.07,,,84.0,69.0,85.0,68.0,4.289999999999999,0.0
2025-02-12 23:00:00,593.9933333333333,12.720000000000027,0.0,,32.5,65.64666666666666,599.64,0.0,70.0,,16.540000000000003,74.0,0.0,70.0,,0.0,70.07333333333334,,,84.0,69.0,85.0,68.0,3.9199999999999946,0.0
2025-02-12 23:15:00,598.9399999999999,-2.1200000000000045,0.0,,32.5,65.84333333333333,599.64,0.0,70.0,,18.09,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,3.759999999999998,0.0
2025-02-12 23:30:00,598.9366666666666,6.360000000000014,0.0,,32.666666666666664,65.79666666666667,599.64,0.0,70.0,,18.203333333333333,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,4.029999999999994,0.0
2025-02-12 23:45:00,600.3466666666667,0.0,0.0,,32.5,65.78333333333333,599.64,0.0,70.0,,17.376666666666665,74.0,0.0,70.0,,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,4.190000000000005,0.0
2025-02-13 00:00:00,596.8166666666666,4.240000000000009,0.0,,32.5,65.82333333333334,599.64,0.0,70.0,,18.103333333333335,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-13 00:15:00,595.4066666666666,-6.350000000000023,0.0,,32.666666666666664,65.79,599.64,0.0,70.0,,18.176666666666666,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,4.1399999999999935,0.0
2025-02-13 00:30:00,595.4066666666666,-6.350000000000023,0.0,,32.833333333333336,65.94,599.64,0.0,70.0,,18.253333333333334,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,4.219999999999992,0.0
2025-02-13 00:45:00,606.0,-8.470000000000027,0.0,,33.0,66.04666666666667,599.64,0.0,70.0,,18.349999999999998,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,4.189999999999998,0.0
2025-02-13 01:00:00,595.4066666666666,0.0,0.0,,33.0,65.47333333333334,599.64,0.0,70.0,,15.81,74.0,0.0,70.0,,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,4.170000000000009,0.0
2025-02-13 01:15:00,597.5266666666666,-12.710000000000036,0.0,,33.0,65.62333333333333,599.64,0.0,70.0,,16.669999999999998,74.0,0.0,70.0,,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,3.509999999999998,0.0
2025-02-13 01:30:00,605.2966666666666,-8.470000000000027,0.0,,33.5,65.37,599.64,0.0,70.0,,14.88,74.0,0.0,70.0,,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-13 01:45:00,595.4066666666666,-10.590000000000032,0.0,,33.333333333333336,65.11333333333333,599.64,0.0,70.0,,13.74,74.0,0.0,70.0,,0.0,70.11,,,84.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-13 02:00:00,601.7633333333333,2.1200000000000045,0.0,,33.5,65.07333333333334,599.64,0.0,70.0,,13.979999999999999,74.0,0.0,70.0,,0.0,70.06666666666666,,,84.0,69.0,85.0,68.0,3.0,0.0
2025-02-13 02:15:00,588.3433333333332,10.600000000000023,0.0,,33.5,65.47000000000001,599.64,0.0,70.0,,15.37,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,3.1899999999999977,0.0
2025-02-13 02:30:00,597.5266666666666,-14.830000000000041,0.0,,33.5,65.71666666666667,599.64,0.0,70.0,,15.793333333333335,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-13 02:45:00,596.8166666666666,-4.230000000000018,0.0,,33.5,65.88,599.64,0.0,70.0,,15.966666666666667,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-13 03:00:00,598.9366666666666,2.1200000000000045,0.0,,33.5,65.89333333333333,599.64,0.0,70.0,,16.25,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-13 03:15:00,599.6466666666666,8.480000000000018,0.0,,33.833333333333336,65.60000000000001,599.64,0.0,70.0,,16.22,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-13 03:30:00,598.23,-4.230000000000018,0.0,,33.666666666666664,65.52,599.64,0.0,70.0,,16.67,74.0,0.0,70.0,,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-13 03:45:00,597.5233333333333,2.1200000000000045,0.0,,34.0,65.55333333333333,599.64,0.0,70.0,,17.093333333333334,74.0,0.0,70.0,,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,3.779999999999994,0.0
2025-02-13 04:00:00,599.6433333333333,2.1200000000000045,0.0,,34.0,65.61666666666666,599.64,0.0,70.0,,17.466666666666665,74.0,0.0,70.0,,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-13 04:15:00,596.8166666666666,4.240000000000009,0.0,,33.833333333333336,65.53333333333333,599.64,0.0,70.0,,16.966666666666665,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,3.8699999999999903,0.0
2025-02-13 04:30:00,600.3533333333334,-4.230000000000018,0.0,,34.333333333333336,65.42,599.64,0.0,70.0,,16.456666666666667,74.0,0.0,70.0,,0.0,70.01,,,84.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-13 04:45:00,599.6466666666666,-4.230000000000018,0.0,,34.0,64.58,599.64,0.0,70.0,,13.64,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,3.8599999999999923,0.0
2025-02-13 05:00:00,607.4133333333333,-8.470000000000027,0.0,,34.5,64.58999999999999,599.64,0.0,70.0,,15.013333333333334,74.0,0.0,70.0,,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,3.210000000000001,0.0
2025-02-13 05:15:00,601.0566666666667,2.1200000000000045,0.0,,34.0,65.08666666666666,599.64,0.0,70.0,,17.566666666666666,74.0,0.0,70.0,,0.0,69.91333333333334,,,84.0,69.0,85.0,68.0,3.750000000000007,0.0
2025-02-13 05:30:00,598.9366666666666,-4.230000000000018,0.0,,34.666666666666664,65.42,599.64,0.0,70.0,,19.64,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,4.299999999999997,0.0
2025-02-13 05:45:00,593.9933333333333,6.360000000000014,0.0,,35.5,65.42666666666666,599.64,0.0,70.0,,21.156666666666666,74.0,0.0,70.0,,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,4.919999999999995,0.0
2025-02-13 06:00:00,599.6466666666666,-4.230000000000018,0.0,,36.0,66.16333333333334,599.64,0.0,70.0,,23.5,74.0,0.0,70.0,,0.0,69.77666666666666,,,84.0,69.0,85.0,68.0,5.449999999999996,0.0
2025-02-13 06:15:00,597.5233333333333,-6.350000000000023,0.0,,36.833333333333336,66.35000000000001,599.64,0.0,70.0,,23.763333333333332,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,5.920000000000002,0.0
2025-02-13 06:30:00,596.82,0.0,0.0,,35.5,66.02333333333333,599.64,0.0,70.0,,22.59,74.0,0.0,70.0,,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,5.920000000000009,0.0
2025-02-13 06:45:00,596.82,-6.350000000000023,0.0,,35.333333333333336,65.63,599.64,0.0,70.0,,21.183333333333334,74.0,0.0,70.0,,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,5.6399999999999935,0.0
2025-02-13 07:00:00,596.8166666666666,-4.230000000000018,0.0,,35.0,65.82666666666667,599.64,0.0,70.0,,22.573333333333334,74.0,0.0,70.0,,0.0,69.94333333333333,,,84.0,69.0,85.0,68.0,5.310000000000002,0.0
2025-02-13 07:15:00,589.7566666666667,0.0,0.0,,34.833333333333336,66.38,599.64,0.0,70.0,,25.28,74.0,0.0,70.0,,0.0,69.85,,,84.0,69.0,85.0,68.0,5.8500000000000085,0.0
2025-02-13 07:30:00,601.0566666666667,-6.350000000000023,0.0,,34.833333333333336,66.62666666666667,599.64,0.0,70.0,,26.613333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,6.3500000000000085,0.0
2025-02-13 07:45:00,604.59,4.240000000000009,0.0,,34.5,66.72,599.64,0.0,70.0,,27.709999999999997,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,7.010000000000005,0.0
2025-02-13 08:00:00,601.76,-4.230000000000018,0.0,,35.0,66.76333333333334,599.64,0.0,70.0,,28.866666666666664,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,7.150000000000006,0.0
2025-02-13 08:15:00,596.82,-14.830000000000041,0.0,,35.833333333333336,66.78333333333335,599.64,0.0,70.0,,30.47,74.0,0.0,70.0,,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,7.789999999999999,0.0
2025-02-13 08:30:00,598.23,6.360000000000014,0.0,,36.166666666666664,67.58,599.64,0.0,70.0,,32.76666666666667,74.0,0.0,70.0,,0.0,69.77,,,84.0,69.0,85.0,68.0,8.269999999999996,0.0
2025-02-13 08:45:00,598.2266666666666,-16.949999999999932,0.0,,36.166666666666664,68.85000000000001,599.64,0.0,70.0,,35.623333333333335,74.0,0.0,70.0,,0.0,69.72666666666667,,,84.0,69.0,85.0,68.0,8.739999999999995,0.0
2025-02-13 09:00:00,598.9333333333333,-2.1200000000000045,0.0,,36.166666666666664,68.83333333333333,599.64,0.0,70.0,,35.42,74.0,0.0,70.0,,0.0,69.78666666666668,,,84.0,69.0,85.0,68.0,9.909999999999997,0.0
2025-02-13 09:15:00,604.5866666666667,2.1200000000000045,0.0,,35.333333333333336,68.84,599.64,0.0,70.0,,36.06,74.0,0.0,70.0,,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,9.549999999999997,0.0
2025-02-13 09:30:00,601.0533333333333,0.0,0.0,,35.5,69.64999999999999,599.64,0.0,70.0,,37.54666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,9.870000000000005,0.0
2025-02-13 09:45:00,606.7066666666666,0.0,0.0,,35.5,69.59666666666666,599.64,0.0,70.0,,37.76,74.0,0.0,70.0,,0.0,69.87666666666667,,,84.0,69.0,85.0,68.0,10.269999999999996,0.0
2025-02-13 10:00:00,595.4066666666666,10.600000000000023,0.0,,35.5,69.59,599.64,0.0,70.0,,39.596666666666664,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,10.719999999999999,0.0
2025-02-13 10:15:00,600.3533333333334,-8.470000000000027,0.0,,35.166666666666664,70.14999999999999,599.64,0.0,70.0,,40.76666666666667,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,11.130000000000003,0.0
2025-02-13 10:30:00,591.8766666666667,-4.230000000000018,0.0,,35.166666666666664,69.67333333333333,599.64,0.0,70.0,,38.81333333333333,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,11.930000000000007,0.0
2025-02-13 10:45:00,594.6966666666666,-8.470000000000027,0.0,,35.0,70.43,599.64,0.0,70.0,,40.03666666666667,74.0,0.0,70.0,,0.0,69.92,,,84.0,69.0,85.0,68.0,10.799999999999997,0.0
2025-02-13 11:00:00,601.7633333333333,0.0,0.0,,34.833333333333336,71.29333333333334,599.64,0.0,70.0,,43.160000000000004,74.0,0.0,70.0,,0.0,69.82,,,84.0,69.0,85.0,68.0,11.980000000000004,0.0
2025-02-13 11:15:00,600.35,12.720000000000027,0.0,,34.666666666666664,71.79333333333334,599.64,0.0,70.0,,44.36333333333334,74.0,0.0,70.0,,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,12.670000000000002,0.0
2025-02-13 11:30:00,588.3433333333334,10.600000000000023,0.0,,35.166666666666664,72.15333333333332,599.64,0.0,70.0,,45.413333333333334,74.0,0.0,70.0,,0.0,69.83,,,84.0,69.0,85.0,68.0,12.940000000000005,0.0
2025-02-13 11:45:00,601.0533333333333,-4.230000000000018,0.0,,36.333333333333336,73.57333333333334,599.64,0.0,70.0,,49.336666666666666,74.0,0.0,70.0,,0.0,69.72666666666667,,,84.0,69.0,85.0,68.0,13.909999999999997,0.0
2025-02-13 12:00:00,602.4666666666667,-2.1200000000000045,0.0,,35.833333333333336,74.60000000000001,599.64,0.0,70.0,,51.78,74.0,0.0,70.0,,0.0,69.71,,,84.0,69.0,85.0,68.0,15.750000000000007,0.0
2025-02-13 12:15:00,602.4699999999999,6.360000000000014,0.0,,35.666666666666664,75.40333333333334,599.64,0.0,70.0,,53.96666666666667,74.0,0.0,70.0,,0.0,69.71,,,84.0,69.0,85.0,68.0,16.509999999999998,0.0
2025-02-13 12:30:00,593.2866666666666,4.240000000000009,0.0,,35.5,76.64666666666666,599.64,0.0,70.0,,55.97,74.0,0.0,70.0,,0.0,69.71,,,84.0,69.0,85.0,68.0,17.520000000000003,0.0
2025-02-13 12:45:00,601.7633333333333,-6.350000000000023,0.0,,35.333333333333336,77.51666666666667,599.64,0.0,70.0,,58.25666666666667,74.0,0.0,70.0,,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,18.74000000000001,0.0
2025-02-13 13:00:00,599.6466666666666,10.600000000000023,0.0,,35.0,78.20666666666666,599.64,0.0,70.0,,60.43000000000001,74.0,0.0,70.0,,0.0,69.71,,,84.0,69.0,85.0,68.0,19.6,0.0
2025-02-13 13:15:00,596.8166666666666,-10.590000000000032,0.0,,35.0,78.87,599.64,0.0,70.0,,62.26666666666667,74.0,0.0,70.0,,0.0,69.71666666666665,,,84.0,69.0,85.0,68.0,20.32,0.0
2025-02-13 13:30:00,596.11,0.0,0.0,,35.333333333333336,80.69,599.64,0.0,70.0,,66.83333333333333,74.0,0.0,70.0,,0.0,69.58333333333333,,,84.0,69.0,85.0,68.0,21.21,0.0
2025-02-13 13:45:00,601.76,-2.1200000000000045,0.0,,35.0,82.38666666666667,599.64,0.0,70.0,,71.71,74.0,0.0,70.0,,0.0,69.54333333333334,,,84.0,69.0,85.0,68.0,23.46,0.0
2025-02-13 14:00:00,597.5233333333333,0.0,0.0,,35.0,83.02333333333333,599.64,0.0,70.0,,74.43333333333334,74.0,0.0,70.0,,0.0,69.55666666666666,,,84.0,69.0,85.0,68.0,24.559999999999995,0.0
2025-02-13 14:15:00,599.6433333333333,-2.1200000000000045,0.0,,35.166666666666664,84.16666666666667,599.64,0.0,70.0,,77.60000000000001,74.0,0.0,70.0,,0.0,69.57,,,84.0,69.0,85.0,68.0,25.330000000000005,0.0
2025-02-13 14:30:00,602.4666666666667,-6.355000000000018,0.0,,35.166666666666664,85.37,599.64,0.0,70.0,,82.92333333333333,74.0,0.0,70.0,,0.0,69.46333333333332,,,84.0,69.0,85.0,68.0,27.029999999999998,0.0
2025-02-13 14:45:00,598.9366666666666,-2.1200000000000045,0.0,,35.0,86.05333333333333,599.64,0.0,70.0,,86.11,74.0,0.0,70.0,,0.0,69.51333333333334,,,84.0,69.0,85.0,68.0,27.689999999999998,0.0
2025-02-13 15:00:00,605.2933333333334,-10.590000000000032,0.0,,35.5,86.50333333333333,599.64,0.0,70.0,,88.22000000000001,74.0,0.0,70.0,,0.0,69.57,,,84.0,69.0,85.0,68.0,28.5,0.0
2025-02-13 15:15:00,596.82,12.720000000000027,0.0,,35.5,87.51666666666667,599.64,0.0,70.0,,93.21,74.0,0.0,70.0,,0.0,69.49333333333334,,,84.0,69.0,85.0,68.0,28.979999999999997,0.0
2025-02-13 15:30:00,616.5966666666667,-23.299999999999955,0.0,,35.0,88.64666666666666,601.0533333333333,0.0,70.0,,99.74666666666667,74.0,0.0,70.0,,0.0,69.35666666666667,,,84.0,69.0,85.0,68.0,30.18,0.0
2025-02-13 15:45:00,602.4699999999999,12.720000000000027,0.0,,35.0,88.38,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42666666666666,,,84.0,69.0,85.0,68.0,30.65,0.0
2025-02-13 16:00:00,596.82,-6.350000000000023,0.0,,35.166666666666664,88.08333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.33333333333333,,,84.0,69.0,85.0,68.0,30.639999999999993,0.0
2025-02-13 16:15:00,601.0566666666667,-14.830000000000041,0.0,,35.166666666666664,88.20333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.46333333333332,,,84.0,69.0,85.0,68.0,30.72,0.0
2025-02-13 16:30:00,593.2866666666666,-12.710000000000036,0.0,,35.666666666666664,87.77666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.64333333333333,,,84.0,69.0,85.0,68.0,30.89,0.0
2025-02-13 16:45:00,603.1733333333333,-6.350000000000023,0.0,,36.166666666666664,87.54,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,30.58,0.0
2025-02-13 17:00:00,594.6999999999999,4.240000000000009,0.0,,35.833333333333336,87.44333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.61666666666666,,,84.0,69.0,85.0,68.0,30.79,0.0
2025-02-13 17:15:00,601.0566666666667,-2.1200000000000045,0.0,,35.333333333333336,87.5,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.65666666666667,,,84.0,69.0,85.0,68.0,30.979999999999997,0.0
2025-02-13 17:30:00,594.6999999999999,-8.470000000000027,0.0,,35.5,87.92666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.75333333333333,,,84.0,69.0,85.0,68.0,30.809999999999995,0.0
2025-02-13 17:45:00,598.9399999999999,10.600000000000023,0.0,,35.333333333333336,87.65333333333335,601.0533333333333,0.0,70.0,,99.58,74.0,0.0,70.0,,0.0,69.95,,,84.0,69.0,85.0,68.0,30.619999999999997,0.0
2025-02-13 18:00:00,599.6433333333333,12.720000000000027,0.0,,35.0,87.89999999999999,601.0533333333333,0.0,70.0,,99.73333333333333,74.0,0.0,70.0,,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,30.68,0.0
2025-02-13 18:15:00,603.1733333333333,6.360000000000014,0.0,,35.333333333333336,87.81,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.89333333333333,,,84.0,69.0,85.0,68.0,30.9,0.0
2025-02-13 18:30:00,602.4666666666667,0.0,0.0,,35.833333333333336,87.85333333333334,601.0533333333333,0.0,70.0,,99.69666666666667,74.0,0.0,70.0,,0.0,69.99666666666667,,,84.0,69.0,85.0,68.0,30.840000000000003,0.0
2025-02-13 18:45:00,603.88,0.0,0.0,,36.333333333333336,87.81666666666666,599.64,0.0,70.0,,97.75999999999999,74.0,0.0,70.0,,0.0,70.07000000000001,,,84.0,69.0,85.0,68.0,31.1,0.0
2025-02-13 19:00:00,598.9366666666666,-2.1200000000000045,0.0,,36.166666666666664,87.73,599.64,0.0,70.0,,99.38333333333333,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,31.0,0.0
2025-02-13 19:15:00,606.0,-10.590000000000032,0.0,,36.166666666666664,87.84333333333332,600.3466666666667,0.0,70.0,,99.96,74.0,0.0,70.0,,0.0,69.96,,,84.0,69.0,85.0,68.0,31.009999999999998,0.0
2025-02-13 19:30:00,591.8733333333333,2.1200000000000045,0.0,,35.5,87.79,599.64,0.0,70.0,,99.79666666666667,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,31.14,0.0
2025-02-13 19:45:00,605.29,-8.470000000000027,0.0,,35.833333333333336,87.77999999999999,599.64,0.0,70.0,,99.44666666666666,74.0,0.0,70.0,,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,31.08,0.0
2025-02-13 20:00:00,606.0,2.1200000000000045,0.0,,35.666666666666664,88.23666666666668,600.3466666666667,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,31.1,0.0
2025-02-13 20:15:00,603.1733333333333,2.1200000000000045,0.0,,35.666666666666664,88.29333333333334,601.0533333333333,0.0,70.0,,99.96333333333332,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,31.15,0.0
2025-02-13 20:30:00,591.8766666666667,6.360000000000014,0.0,,35.333333333333336,88.2,601.0533333333333,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.98,,,84.0,69.0,85.0,68.0,31.050000000000004,0.0
2025-02-13 20:45:00,608.1166666666667,-12.710000000000036,0.0,,35.0,88.32333333333334,599.64,0.0,70.0,,99.63666666666666,74.0,0.0,70.0,,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,31.449999999999996,0.0
2025-02-13 21:00:00,606.7033333333334,-2.1200000000000045,0.0,,35.333333333333336,88.33,599.64,0.0,70.0,,97.13666666666666,74.0,0.0,70.0,,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,31.339999999999996,0.0
2025-02-13 21:15:00,593.2866666666666,16.950000000000045,0.0,,35.166666666666664,88.19,599.64,0.0,70.0,,95.86,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,31.14,0.0
2025-02-13 21:30:00,606.7066666666666,-6.350000000000023,0.0,,35.0,87.83,599.64,0.0,70.0,,94.79666666666667,74.0,0.0,70.0,,0.0,70.12,,,84.0,69.0,85.0,68.0,31.07,0.0
2025-02-13 21:45:00,603.1766666666666,6.360000000000014,0.0,,35.0,87.18333333333334,599.64,0.0,70.0,,92.58333333333333,74.0,0.0,70.0,,0.0,70.19333333333334,,,84.0,69.0,85.0,68.0,30.699999999999996,0.0
2025-02-13 22:00:00,600.3533333333334,4.240000000000009,0.0,,35.333333333333336,86.58333333333333,599.64,0.0,70.0,,90.08333333333333,74.0,0.0,70.0,,0.0,70.22333333333334,,,84.0,69.0,85.0,68.0,29.889999999999993,0.0
2025-02-13 22:15:00,602.4699999999999,-6.350000000000023,0.0,,35.166666666666664,86.40666666666668,599.64,0.0,70.0,,87.74000000000001,74.0,0.0,70.0,,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,29.370000000000005,0.0
2025-02-13 22:30:00,596.11,-6.350000000000023,0.0,,35.0,85.74666666666667,599.64,0.0,70.0,,86.12,74.0,0.0,70.0,,0.0,70.23,,,84.0,69.0,85.0,68.0,28.83,0.0
2025-02-13 22:45:00,601.7633333333333,-12.710000000000036,0.0,,35.0,85.25666666666666,599.64,0.0,70.0,,84.11666666666667,74.0,0.0,70.0,,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,28.29,0.0
2025-02-13 23:00:00,601.0533333333333,10.600000000000023,0.0,,35.0,85.25333333333333,599.64,0.0,70.0,,84.75666666666667,74.0,0.0,70.0,,0.0,70.12666666666667,,,84.0,69.0,85.0,68.0,27.97,0.0
2025-02-13 23:15:00,601.7633333333333,0.0,0.0,,35.0,84.92,599.64,0.0,70.0,,84.33666666666666,74.0,0.0,70.0,,0.0,70.11,,,84.0,69.0,85.0,68.0,28.090000000000003,0.0
2025-02-13 23:30:00,606.7066666666666,4.240000000000009,0.0,,35.166666666666664,85.08,599.64,0.0,70.0,,86.33666666666666,74.0,0.0,70.0,,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,28.299999999999997,0.0
2025-02-13 23:45:00,606.7066666666666,-6.350000000000023,0.0,,35.5,85.07666666666667,599.64,0.0,70.0,,86.68333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,28.610000000000007,0.0
2025-02-14 00:00:00,600.35,10.600000000000023,0.0,,35.833333333333336,85.52666666666666,599.64,0.0,70.0,,89.33999999999999,74.0,0.0,70.0,,0.0,69.86,,,84.0,69.0,85.0,68.0,28.75999999999999,0.0
2025-02-14 00:15:00,600.35,2.1200000000000045,0.0,,35.666666666666664,85.83,599.64,0.0,70.0,,90.91000000000001,74.0,0.0,70.0,,0.0,69.84,,,84.0,69.0,85.0,68.0,29.640000000000008,0.0
2025-02-14 00:30:00,602.4666666666667,8.480000000000018,0.0,,35.5,86.25,599.64,0.0,70.0,,92.58333333333333,74.0,0.0,70.0,,0.0,69.80666666666667,,,84.0,69.0,85.0,68.0,29.880000000000003,0.0
2025-02-14 00:45:00,603.1733333333333,4.240000000000009,0.0,,35.5,87.00333333333333,600.3466666666667,0.0,70.0,,97.08333333333333,74.0,0.0,70.0,,0.0,69.67666666666666,,,84.0,69.0,85.0,68.0,30.510000000000005,0.0
2025-02-14 01:00:00,606.7066666666666,-4.240000000000009,0.0,,35.166666666666664,87.03000000000002,601.0533333333333,0.0,70.0,,99.80333333333333,74.0,0.0,70.0,,0.0,69.67,,,84.0,69.0,85.0,68.0,31.18,0.0
2025-02-14 01:15:00,593.9933333333333,10.600000000000023,0.0,,35.166666666666664,86.94666666666666,599.64,0.0,70.0,,98.94,74.0,0.0,70.0,,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,31.53,0.0
2025-02-14 01:30:00,600.35,-12.710000000000036,0.0,,35.166666666666664,86.85000000000001,601.0533333333333,0.0,70.0,,99.77,74.0,0.0,70.0,,0.0,69.74666666666666,,,84.0,69.0,85.0,68.0,31.510000000000005,0.0
2025-02-14 01:45:00,596.82,6.360000000000014,0.0,,35.5,86.87666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67666666666666,,,84.0,69.0,85.0,68.0,31.629999999999995,0.0
2025-02-14 02:00:00,596.1133333333333,-6.350000000000023,0.0,,35.666666666666664,86.63666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.60333333333334,,,84.0,69.0,85.0,68.0,31.65,0.0
2025-02-14 02:15:00,599.6466666666666,-6.350000000000023,0.0,,36.0,86.74333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.48333333333333,,,84.0,69.0,85.0,68.0,31.730000000000004,0.0
2025-02-14 02:30:00,604.5866666666667,12.720000000000027,0.0,,36.0,86.82000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.41666666666667,,,84.0,69.0,85.0,68.0,31.5,0.0
2025-02-14 02:45:00,593.9933333333333,2.1200000000000045,0.0,,36.0,86.63333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,31.78,0.0
2025-02-14 03:00:00,599.6433333333333,-8.470000000000027,0.0,,36.0,86.88,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,,84.0,69.0,85.0,68.0,31.92,0.0
2025-02-14 03:15:00,601.0533333333333,-2.1200000000000045,0.0,,35.833333333333336,86.67333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42666666666666,,,84.0,69.0,85.0,68.0,31.769999999999996,0.0
2025-02-14 03:30:00,591.17,-6.350000000000023,0.0,,35.5,86.80333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,,84.0,69.0,85.0,68.0,31.9,0.0
2025-02-14 03:45:00,598.9366666666666,0.0,0.0,,35.5,86.68333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,31.679999999999993,0.0
2025-02-14 04:00:00,593.9933333333333,-4.240000000000009,0.0,,35.5,86.38666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.40666666666668,,,84.0,69.0,85.0,68.0,31.700000000000003,0.0
2025-02-14 04:15:00,602.4699999999999,2.1200000000000045,0.0,,35.666666666666664,86.50666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.4,,,84.0,69.0,85.0,68.0,31.799999999999997,0.0
2025-02-14 04:30:00,600.3466666666667,-14.830000000000041,0.0,,35.666666666666664,86.57666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.41333333333334,,,84.0,69.0,85.0,68.0,31.949999999999996,0.0
2025-02-14 04:45:00,596.82,-6.350000000000023,0.0,,35.833333333333336,86.57000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.39666666666666,,,84.0,69.0,85.0,68.0,31.889999999999993,0.0
2025-02-14 05:00:00,604.59,8.480000000000018,0.0,,36.0,86.39,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.3,,,84.0,69.0,85.0,68.0,31.92000000000001,0.0
2025-02-14 05:15:00,597.5233333333333,2.1200000000000045,0.0,,35.833333333333336,86.38333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.31,,,84.0,69.0,85.0,68.0,32.02,0.0
2025-02-14 05:30:00,598.23,-8.470000000000027,0.0,,35.666666666666664,86.49666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28,,,84.0,69.0,85.0,68.0,32.13,0.0
2025-02-14 05:45:00,598.9366666666666,-2.1200000000000045,0.0,,35.666666666666664,86.21666666666665,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28,,,84.0,69.0,85.0,68.0,32.09,0.0
2025-02-14 06:00:00,598.23,4.240000000000009,0.0,,35.5,86.3,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.16333333333334,,,84.0,69.0,85.0,68.0,32.0,0.0
2025-02-14 06:15:00,597.5233333333333,-4.240000000000009,0.0,,35.5,86.20333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.14333333333333,,,84.0,69.0,85.0,68.0,32.17000000000001,0.0
2025-02-14 06:30:00,597.5266666666666,6.360000000000014,0.0,,35.5,86.04333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.25,,,84.0,69.0,85.0,68.0,32.029999999999994,0.0
2025-02-14 06:45:00,598.23,-2.1200000000000045,0.0,,35.666666666666664,85.83,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.3,,,84.0,69.0,85.0,68.0,32.089999999999996,0.0
2025-02-14 07:00:00,604.5866666666667,4.240000000000009,0.0,,36.0,85.62,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.31,,,84.0,69.0,85.0,68.0,32.07,0.0
2025-02-14 07:15:00,601.76,-2.1200000000000045,0.0,,36.0,85.43666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.17333333333333,,,84.0,69.0,85.0,68.0,32.01,0.0
2025-02-14 07:30:00,603.1733333333333,10.600000000000023,0.0,,35.833333333333336,85.50333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.14,,,84.0,69.0,85.0,68.0,32.31,0.0
2025-02-14 07:45:00,600.35,0.0,0.0,,35.833333333333336,85.62666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.01,,,84.0,69.0,85.0,68.0,32.260000000000005,0.0
2025-02-14 08:00:00,610.9433333333333,12.720000000000027,0.0,,35.833333333333336,85.48333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.01,,,84.0,69.0,85.0,68.0,32.040000000000006,0.0
2025-02-14 08:15:00,603.1766666666666,-10.590000000000032,0.0,,35.833333333333336,85.57666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.01,,,84.0,69.0,85.0,68.0,32.45,0.0
2025-02-14 08:30:00,589.05,-10.590000000000032,0.0,,35.833333333333336,85.44666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.99,,,84.0,69.0,85.0,68.0,32.42,0.0
2025-02-14 08:45:00,607.4133333333333,4.240000000000009,0.0,,36.0,85.06333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.91,,,84.0,69.0,85.0,68.0,32.050000000000004,0.0
2025-02-14 09:00:00,607.4133333333333,8.480000000000018,0.0,,36.166666666666664,85.14333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.86666666666666,,,84.0,69.0,85.0,68.0,32.339999999999996,0.0
2025-02-14 09:15:00,599.6433333333333,-2.1200000000000045,0.0,,36.166666666666664,85.10333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.77999999999999,,,84.0,69.0,85.0,68.0,32.32,0.0
2025-02-14 09:30:00,601.7633333333333,4.240000000000009,0.0,,38.0,84.81333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.73333333333333,,,84.0,69.0,85.0,68.0,32.24999999999999,0.0
2025-02-14 09:45:00,606.7066666666666,6.360000000000014,0.0,,36.666666666666664,84.83666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.74,,,84.0,69.0,85.0,68.0,32.34,0.0
2025-02-14 10:00:00,601.76,6.360000000000014,0.0,,36.166666666666664,84.69666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.74,,,84.0,69.0,85.0,68.0,32.239999999999995,0.0
2025-02-14 10:15:00,599.6433333333333,2.1200000000000045,0.0,,36.333333333333336,84.74666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.74,,,84.0,69.0,85.0,68.0,32.17,0.0
2025-02-14 10:30:00,594.6999999999999,-19.069999999999936,0.0,,36.833333333333336,84.62,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.72666666666667,,,84.0,69.0,85.0,68.0,32.21999999999999,0.0
2025-02-14 10:45:00,597.5233333333333,0.0,0.0,,37.0,84.39666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.71333333333332,,,84.0,69.0,85.0,68.0,32.010000000000005,0.0
2025-02-14 11:00:00,593.9899999999999,-2.1200000000000045,0.0,,36.333333333333336,84.32333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.67333333333333,,,84.0,69.0,85.0,68.0,32.089999999999996,0.0
2025-02-14 11:15:00,593.9933333333333,2.1200000000000045,0.0,,36.333333333333336,83.97666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.67666666666666,,,84.0,69.0,85.0,68.0,31.690000000000005,0.0
2025-02-14 11:30:00,594.6999999999999,-8.470000000000027,0.0,,36.166666666666664,83.88666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.74,,,84.0,69.0,85.0,68.0,31.79,0.0
2025-02-14 11:45:00,609.5300000000001,6.360000000000014,0.0,,36.333333333333336,83.83333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.61,,,84.0,69.0,85.0,68.0,31.92,0.0
2025-02-14 12:00:00,613.0633333333334,2.1200000000000045,0.0,,36.333333333333336,83.87333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.57666666666667,,,84.0,69.0,85.0,68.0,31.990000000000002,0.0
2025-02-14 12:15:00,593.2866666666666,-16.950000000000045,0.0,,36.166666666666664,84.13666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.54666666666667,,,84.0,69.0,85.0,68.0,32.26,0.0
2025-02-14 12:30:00,599.6433333333333,-6.350000000000023,0.0,,35.833333333333336,84.14999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.51666666666667,,,84.0,69.0,85.0,68.0,32.06,0.0
2025-02-14 12:45:00,599.6433333333333,4.240000000000009,0.0,,36.0,84.39333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,,84.0,69.0,85.0,68.0,32.230000000000004,0.0
2025-02-14 13:00:00,601.0533333333333,0.0,0.0,,36.833333333333336,84.31333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.24,,,84.0,69.0,85.0,68.0,32.050000000000004,0.0
2025-02-14 13:15:00,600.3466666666667,2.1200000000000045,0.0,,36.333333333333336,84.96333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.01,,,84.0,69.0,85.0,68.0,32.18000000000001,0.0
2025-02-14 13:30:00,594.6966666666667,-4.240000000000009,0.0,,36.0,85.32000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.82666666666667,,,84.0,69.0,85.0,68.0,32.05,0.0
2025-02-14 13:45:00,599.6433333333333,-12.710000000000036,0.0,,36.166666666666664,85.46,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.81,,,84.0,69.0,85.0,68.0,31.820000000000007,0.0
2025-02-14 14:00:00,593.2866666666666,-10.590000000000032,0.0,,36.5,85.32333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.77666666666666,,,84.0,69.0,85.0,68.0,31.889999999999993,0.0
2025-02-14 14:15:00,600.35,0.0,0.0,,36.333333333333336,85.75666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.81,,,84.0,69.0,85.0,68.0,31.709999999999994,0.0
2025-02-14 14:30:00,605.2933333333334,4.240000000000009,0.0,,35.833333333333336,86.56666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.84333333333333,,,84.0,69.0,85.0,68.0,31.65,0.0
2025-02-14 14:45:00,605.9966666666667,14.830000000000041,0.0,,35.5,86.81333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.84333333333333,,,84.0,69.0,85.0,68.0,31.700000000000003,0.0
2025-02-14 15:00:00,605.2933333333334,-2.1200000000000045,0.0,,35.0,86.91333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.97,,,84.0,69.0,85.0,68.0,31.729999999999997,0.0
2025-02-14 15:15:00,601.06,-8.470000000000027,0.0,,35.333333333333336,87.28000000000002,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.08,,,84.0,69.0,85.0,68.0,31.650000000000006,0.0
2025-02-14 15:30:00,604.59,-8.470000000000027,0.0,,35.833333333333336,87.64666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.16666666666667,,,84.0,69.0,85.0,68.0,31.71,0.0
2025-02-14 15:45:00,608.1166666666667,2.1200000000000045,0.0,,35.833333333333336,88.06666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.31,,,84.0,69.0,85.0,68.0,31.54,0.0
2025-02-14 16:00:00,598.2333333333332,10.600000000000023,0.0,,35.833333333333336,88.25,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.36333333333333,,,84.0,69.0,85.0,68.0,31.590000000000003,0.0
2025-02-14 16:15:00,601.0566666666667,-8.470000000000027,0.0,,36.0,88.62666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.48,,,84.0,69.0,85.0,68.0,31.470000000000006,0.0
2025-02-14 16:30:00,603.88,10.600000000000023,0.0,,35.5,89.04333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.60000000000001,,,84.0,69.0,85.0,68.0,31.53,0.0
2025-02-14 16:45:00,610.2366666666667,19.07000000000005,0.0,,36.0,89.27,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.69,,,84.0,69.0,85.0,68.0,31.480000000000004,0.0
2025-02-14 17:00:00,594.6999999999999,-14.830000000000041,0.0,,36.166666666666664,89.79333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.8,,,84.0,69.0,85.0,68.0,31.389999999999993,0.0
2025-02-14 17:15:00,603.1766666666666,8.480000000000018,0.0,,36.333333333333336,89.8,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.88,,,84.0,69.0,85.0,68.0,31.250000000000007,0.0
2025-02-14 17:30:00,599.6466666666666,-12.710000000000036,0.0,,36.333333333333336,90.47666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.06666666666666,,,84.0,69.0,85.0,68.0,31.28,0.0
2025-02-14 17:45:00,601.0566666666667,10.600000000000023,0.0,,36.333333333333336,90.54666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.40333333333332,,,84.0,69.0,85.0,68.0,31.08,0.0
2025-02-14 18:00:00,597.5233333333333,4.240000000000009,0.0,,36.166666666666664,90.75,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.78666666666666,,,84.0,69.0,85.0,68.0,30.880000000000003,0.0
2025-02-14 18:15:00,601.7633333333333,-12.710000000000036,0.0,,36.0,91.01666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,,69.85000000000001,,,84.0,69.0,85.0,68.0,30.669999999999995,0.0
2025-02-14 18:30:00,604.59,10.600000000000023,0.0,,36.0,91.05,601.76,0.0,70.0,,100.0,,0.0,,,,69.97333333333334,,,84.0,69.0,,,30.659999999999997,0.0
2025-02-14 18:45:00,599.6433333333333,6.360000000000014,0.0,,35.833333333333336,91.36333333333333,599.64,0.0,70.0,,97.46333333333332,,0.0,,,,70.10666666666667,,,84.0,69.0,,,30.589999999999996,0.0
2025-02-14 19:00:00,604.5866666666667,4.240000000000009,0.0,,35.5,90.96666666666665,599.64,0.0,70.0,,93.16000000000001,,0.0,,,,70.23666666666666,,,84.0,69.0,,,30.000000000000007,0.0
2025-02-14 19:15:00,595.4033333333333,0.0,0.0,,35.5,90.23,599.64,0.0,70.0,,89.31333333333333,,0.0,,,,70.34666666666666,,,84.0,69.0,,,29.5,0.0
2025-02-14 19:30:00,603.88,4.240000000000009,0.0,,35.5,89.00666666666666,599.64,0.0,70.0,,85.24666666666667,,0.0,,,,70.39,,,84.0,69.0,,,28.479999999999997,0.0
2025-02-14 19:45:00,606.7066666666666,6.360000000000014,0.0,,35.5,87.36000000000001,599.64,0.0,70.0,,79.57,,0.0,,,,70.49333333333334,,,84.0,69.0,,,27.180000000000007,0.0
2025-02-14 20:00:00,598.2333333333332,-6.350000000000023,0.0,,35.333333333333336,85.98,599.64,0.0,70.0,,75.00999999999999,,0.0,,,,70.54666666666667,,,84.0,69.0,,,25.43999999999999,0.0
2025-02-14 20:15:00,595.4066666666666,-8.470000000000027,0.0,,35.0,83.87666666666667,599.64,0.0,70.0,,68.44,,0.0,,,,70.65333333333334,,,84.0,69.0,,,23.97,0.0
2025-02-14 20:30:00,604.5866666666667,6.360000000000014,0.0,,35.333333333333336,81.39,599.64,0.0,70.0,,62.669999999999995,,0.0,,,,70.66666666666667,,,84.0,69.0,,,21.310000000000002,0.0
2025-02-14 20:45:00,596.82,-12.710000000000036,0.0,,35.0,79.93666666666667,599.64,0.0,70.0,,59.15,,0.0,,,,70.60333333333334,,,84.0,69.0,,,19.340000000000003,0.0
2025-02-14 21:00:00,599.6433333333333,0.0,0.0,,34.833333333333336,78.89666666666666,599.64,0.0,70.0,,56.18333333333334,,0.0,,,,70.54,,,84.0,69.0,,,18.590000000000003,0.0
2025-02-14 21:15:00,595.4066666666666,8.480000000000018,0.0,,34.833333333333336,77.13666666666667,599.64,0.0,70.0,,52.04,,0.0,,,,70.54,,,84.0,69.0,,,16.86,0.0
2025-02-14 21:30:00,606.0,4.240000000000009,0.0,,34.833333333333336,75.42,599.64,0.0,70.0,,48.28666666666667,,0.0,,,,70.52,,,84.0,69.0,,,15.119999999999997,0.0
2025-02-14 21:45:00,594.6966666666666,0.0,0.0,,35.0,74.80000000000001,599.64,0.0,70.0,,47.51,,0.0,,,,70.39,,,84.0,69.0,,,14.640000000000008,0.0
2025-02-14 22:00:00,595.4033333333333,0.0,0.0,,35.0,73.89333333333333,599.64,0.0,70.0,,45.696666666666665,,0.0,,,,70.34333333333333,,,84.0,69.0,,,13.509999999999991,0.0
2025-02-14 22:15:00,592.5799999999999,-2.1200000000000045,0.0,,35.333333333333336,73.59666666666668,599.64,0.0,70.0,,45.160000000000004,,0.0,,,,70.26333333333334,,,84.0,69.0,,,13.43,0.0
2025-02-14 22:30:00,602.4666666666667,2.1200000000000045,0.0,,35.5,72.96333333333334,599.64,0.0,70.0,,43.68333333333334,,0.0,,,,70.23666666666666,,,84.0,69.0,,,12.660000000000004,0.0
2025-02-14 22:45:00,592.5799999999999,-2.1200000000000045,0.0,,35.5,73.27,599.64,0.0,70.0,,44.20333333333334,,0.0,,,,70.14,,,84.0,69.0,,,12.339999999999996,0.0
2025-02-14 23:00:00,597.5233333333333,-10.590000000000032,0.0,,35.5,73.08999999999999,599.64,0.0,70.0,,44.15,,0.0,,,,70.09666666666668,,,84.0,69.0,,,12.530000000000008,0.0
2025-02-14 23:15:00,606.0,12.720000000000027,0.0,,35.333333333333336,73.71333333333332,599.64,0.0,70.0,,45.846666666666664,,0.0,,,,69.99333333333334,,,84.0,69.0,,,13.110000000000007,0.0
2025-02-14 23:30:00,596.1133333333333,0.0,0.0,,35.333333333333336,74.08333333333333,599.64,0.0,70.0,,46.826666666666675,,0.0,,,,69.94666666666666,,,84.0,69.0,,,13.64,0.0
2025-02-14 23:45:00,595.41,-4.230000000000018,0.0,,35.333333333333336,74.27666666666666,599.64,0.0,70.0,,47.23,,0.0,,,,69.94333333333333,,,84.0,69.0,,,13.840000000000003,0.0
2025-02-15 00:00:00,601.0566666666667,6.360000000000014,0.0,,35.333333333333336,74.34333333333335,599.64,0.0,70.0,,47.406666666666666,,0.0,,,,69.94666666666666,,,84.0,69.0,,,14.13000000000001,0.0
2025-02-15 00:15:00,602.4699999999999,6.360000000000014,0.0,,35.333333333333336,75.06333333333333,599.64,0.0,70.0,,49.449999999999996,,0.0,,,,69.87666666666667,,,84.0,69.0,,,14.600000000000001,0.0
2025-02-15 00:30:00,593.2866666666666,0.0,0.0,,35.5,75.43666666666667,599.64,0.0,70.0,,50.166666666666664,,0.0,,,,69.88333333333333,,,84.0,69.0,,,15.420000000000002,0.0
2025-02-15 00:45:00,596.82,-6.350000000000023,0.0,,35.5,74.94333333333333,599.64,0.0,70.0,,49.17333333333334,,0.0,,,,69.96,,,84.0,69.0,,,14.909999999999997,0.0
2025-02-15 01:00:00,606.0,14.840000000000032,0.0,,36.166666666666664,75.08333333333333,599.64,0.0,70.0,,49.01,,0.0,,,,69.97333333333334,,,84.0,69.0,,,15.030000000000001,0.0
2025-02-15 01:15:00,608.12,10.600000000000023,0.0,,36.333333333333336,75.35000000000001,599.64,0.0,70.0,,49.20666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,,,15.309999999999995,0.0
2025-02-15 01:30:00,600.35,-6.350000000000023,0.0,,36.0,76.46,599.64,0.0,70.0,,52.13666666666666,,0.0,,,,69.85,,,84.0,69.0,,,15.769999999999996,0.0
2025-02-15 01:45:00,596.8166666666667,-2.1200000000000045,0.0,,36.0,77.24666666666667,599.64,0.0,70.0,,53.45333333333334,,0.0,,,,69.84,,,84.0,69.0,,,17.010000000000005,0.0
2025-02-15 02:00:00,602.4666666666667,0.0,0.0,,36.0,77.78,599.64,0.0,70.0,,54.71,,0.0,,,,69.84,,,84.0,69.0,,,17.360000000000007,0.0
2025-02-15 02:15:00,596.8166666666666,2.1200000000000045,0.0,,36.0,78.09333333333333,599.64,0.0,70.0,,55.67333333333334,,0.0,,,,69.84333333333333,,,84.0,69.0,,,17.990000000000002,0.0
2025-02-15 02:30:00,598.2333333333332,6.360000000000014,0.0,,36.0,78.54,599.64,0.0,70.0,,56.76666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,,,18.46,0.0
2025-02-15 02:45:00,597.52,-2.1200000000000045,0.0,,36.0,78.94333333333334,599.64,0.0,70.0,,57.48333333333333,,0.0,,,,69.85666666666667,,,84.0,69.0,,,18.990000000000002,0.0
2025-02-15 03:00:00,598.9399999999999,-4.230000000000018,0.0,,36.0,79.21,599.64,0.0,70.0,,57.82,,0.0,,,,69.89,,,84.0,69.0,,,19.080000000000005,0.0
2025-02-15 03:15:00,589.0466666666666,-12.710000000000036,0.0,,36.166666666666664,79.14333333333333,599.64,0.0,70.0,,57.42333333333334,,0.0,,,,69.92666666666666,,,84.0,69.0,,,18.840000000000003,0.0
2025-02-15 03:30:00,601.0533333333333,0.0,0.0,,36.166666666666664,79.11666666666666,599.64,0.0,70.0,,57.68333333333334,,0.0,,,,69.94333333333333,,,84.0,69.0,,,19.0,0.0
2025-02-15 03:45:00,606.7066666666666,-8.470000000000027,0.0,,36.333333333333336,79.11666666666667,599.64,0.0,70.0,,57.91,,0.0,,,,69.96,,,84.0,69.0,,,19.0,0.0
2025-02-15 04:00:00,601.0533333333333,4.240000000000009,0.0,,36.333333333333336,79.12333333333333,599.64,0.0,70.0,,57.71,,0.0,,,,69.97333333333334,,,84.0,69.0,,,19.080000000000005,0.0
2025-02-15 04:15:00,596.11,-6.350000000000023,0.0,,36.333333333333336,79.08666666666666,599.64,0.0,70.0,,57.673333333333325,,0.0,,,,69.98,,,84.0,69.0,,,18.959999999999994,0.0
2025-02-15 04:30:00,603.1733333333333,6.360000000000014,0.0,,36.5,79.26333333333334,599.64,0.0,70.0,,57.69,,0.0,,,,69.98,,,84.0,69.0,,,18.900000000000006,0.0
2025-02-15 04:45:00,596.1133333333333,-10.590000000000032,0.0,,37.0,79.21666666666667,599.64,0.0,70.0,,57.81666666666666,,0.0,,,,69.98,,,84.0,69.0,,,18.930000000000007,0.0
2025-02-15 05:00:00,595.4066666666666,-14.830000000000041,0.0,,36.833333333333336,79.26333333333334,599.64,0.0,70.0,,57.81,,0.0,,,,69.98,,,84.0,69.0,,,19.120000000000005,0.0
