time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-21 08:00:00,601.0566666666667,2.1200000000000045,0.0,,44.333333333333336,82.79,601.76,0.0,70.0,,100.0,,0.0,,,,66.24,,,84.0,69.0,,,32.89000000000001,0.0
2025-02-21 08:15:00,589.05,-12.710000000000036,0.0,,44.25,82.70500000000001,601.76,0.0,70.0,,100.0,,0.0,,,,66.17,,,84.0,69.0,,,33.02,0.0
2025-02-21 08:30:00,606.0,6.360000000000014,0.0,,44.0,82.63000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,66.16,,,84.0,69.0,,,32.92000000000001,0.0
2025-02-21 08:45:00,593.2866666666667,-19.069999999999936,0.0,,44.166666666666664,82.70666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,66.12,,,84.0,69.0,,,33.07,0.0
2025-02-21 09:00:00,599.6433333333333,0.0,0.0,,44.166666666666664,82.73666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,66.06333333333333,,,84.0,69.0,,,33.14,0.0
2025-02-21 09:15:00,607.4133333333333,8.480000000000018,0.0,,44.166666666666664,82.64666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,66.05,,,84.0,69.0,,,33.230000000000004,0.0
2025-02-21 09:30:00,597.5233333333333,-8.470000000000027,0.0,,44.0,82.49666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,66.04,,,84.0,69.0,,,32.739999999999995,0.0
2025-02-21 09:45:00,598.23,-10.590000000000032,0.0,,44.166666666666664,82.19,601.76,0.0,70.0,,100.0,,0.0,,,,66.03333333333335,,,84.0,69.0,,,33.11000000000001,0.0
2025-02-21 10:00:00,593.2866666666666,0.0,0.0,,44.0,82.32000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,66.02666666666666,,,84.0,69.0,,,32.870000000000005,0.0
2025-02-21 10:15:00,603.1766666666666,2.1200000000000045,0.0,,44.166666666666664,82.01666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,66.02666666666666,,,84.0,69.0,,,32.650000000000006,0.0
2025-02-21 10:30:00,602.4666666666667,0.0,0.0,,44.0,82.03666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,66.01333333333334,,,84.0,69.0,,,32.63,0.0
2025-02-21 10:45:00,604.5866666666667,4.240000000000009,0.0,,44.166666666666664,82.37,601.76,0.0,70.0,,100.0,,0.0,,,,65.96333333333332,,,84.0,69.0,,,33.13999999999999,0.0
2025-02-21 11:00:00,598.9399999999999,-6.350000000000023,0.0,,44.166666666666664,82.06,601.76,0.0,70.0,,100.0,,0.0,,,,65.89666666666666,,,84.0,69.0,,,33.13000000000001,0.0
2025-02-21 11:15:00,599.6433333333333,-8.470000000000027,0.0,,44.333333333333336,81.91333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,65.94666666666667,,,84.0,69.0,,,32.79,0.0
2025-02-21 11:30:00,603.1766666666666,-2.1200000000000045,0.0,,44.5,81.89999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,65.87666666666667,,,84.0,69.0,,,32.68,0.0
2025-02-21 11:45:00,592.58,-19.069999999999936,0.0,,44.666666666666664,81.98,601.76,0.0,70.0,,100.0,,0.0,,,,65.78666666666668,,,84.0,69.0,,,32.93000000000001,0.0
2025-02-21 12:00:00,594.6999999999999,-2.1200000000000045,0.0,,44.5,81.85333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,65.78333333333335,,,84.0,69.0,,,32.739999999999995,0.0
2025-02-21 12:15:00,610.9433333333333,19.07000000000005,0.0,,44.5,81.91,601.76,0.0,70.0,,100.0,,0.0,,,,65.77,,,84.0,69.0,,,32.88,0.0
2025-02-21 12:30:00,586.93,-14.830000000000041,0.0,,44.5,81.93666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,65.81333333333333,,,84.0,69.0,,,32.83,0.0
2025-02-21 12:45:00,601.76,2.1200000000000045,0.0,,44.666666666666664,82.27666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,65.74333333333334,,,84.0,69.0,,,33.01,0.0
2025-02-21 13:00:00,606.71,8.480000000000018,0.0,,44.666666666666664,82.36,601.76,0.0,70.0,,100.0,,0.0,,,,65.7,,,84.0,69.0,,,32.800000000000004,0.0
2025-02-21 13:15:00,603.1733333333333,-4.240000000000009,0.0,,44.5,82.91333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,65.72,,,84.0,69.0,,,32.9,0.0
2025-02-21 13:30:00,593.2866666666666,-12.710000000000036,0.0,,44.5,83.03,601.76,0.0,70.0,,100.0,,0.0,,,,65.77,,,84.0,69.0,,,32.75000000000001,0.0
2025-02-21 13:45:00,606.0,10.600000000000023,0.0,,44.5,83.45,601.76,0.0,70.0,,100.0,,0.0,,,,65.77,,,84.0,69.0,,,32.9,0.0
2025-02-21 14:00:00,605.2933333333334,10.600000000000023,0.0,,44.5,83.40666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,65.81666666666666,,,84.0,69.0,,,32.63,0.0
2025-02-21 14:15:00,598.23,-2.1200000000000045,0.0,,44.5,83.78,601.76,0.0,70.0,,100.0,,0.0,,,,65.83333333333333,,,84.0,69.0,,,32.370000000000005,0.0
2025-02-21 14:30:00,598.9366666666666,-6.350000000000023,0.0,,45.166666666666664,83.86666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,65.85666666666667,,,84.0,69.0,,,32.21,0.0
2025-02-21 14:45:00,600.3466666666667,-2.1200000000000045,0.0,,45.0,84.35000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,65.96666666666665,,,84.0,69.0,,,32.330000000000005,0.0
2025-02-21 15:00:00,598.9399999999999,-8.470000000000027,0.0,,44.833333333333336,84.66666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,66.04,,,84.0,69.0,,,32.17000000000001,0.0
2025-02-21 15:15:00,588.3433333333332,-14.830000000000041,0.0,,44.333333333333336,85.22666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,66.13333333333334,,,84.0,69.0,,,32.24999999999999,0.0
2025-02-21 15:30:00,608.12,16.950000000000045,0.0,,44.166666666666664,85.62666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,66.22666666666667,,,84.0,69.0,,,32.36000000000001,0.0
2025-02-21 15:45:00,600.35,-6.350000000000023,0.0,,44.166666666666664,85.89999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,66.36333333333333,,,84.0,69.0,,,32.309999999999995,0.0
2025-02-21 16:00:00,603.88,-4.240000000000009,0.0,,44.0,86.27333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,66.46666666666668,,,84.0,69.0,,,32.22,0.0
2025-02-21 16:15:00,606.0,6.360000000000014,0.0,,44.333333333333336,86.64999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,66.67333333333333,,,84.0,69.0,,,32.2,0.0
2025-02-21 16:30:00,599.64,-4.240000000000009,0.0,,44.5,86.83999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,66.87333333333333,,,84.0,69.0,,,32.05,0.0
2025-02-21 16:45:00,604.59,-6.350000000000023,0.0,,44.5,87.25999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,66.92666666666666,,,84.0,69.0,,,31.960000000000008,0.0
2025-02-21 17:00:00,593.2833333333333,-2.1200000000000045,0.0,,45.0,87.16666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,67.08666666666666,,,84.0,69.0,,,31.839999999999996,0.0
2025-02-21 17:15:00,603.88,4.240000000000009,0.0,,44.833333333333336,87.83333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.27,,,84.0,69.0,,,31.859999999999992,0.0
2025-02-21 17:30:00,597.52,-4.240000000000009,0.0,,44.833333333333336,88.18333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,67.45,,,84.0,69.0,,,31.860000000000007,0.0
2025-02-21 17:45:00,593.9933333333333,-12.710000000000036,0.0,,45.0,88.67666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,67.65666666666667,,,84.0,69.0,,,31.92000000000001,0.0
2025-02-21 18:00:00,589.05,-8.470000000000027,0.0,,45.0,88.87666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,67.91000000000001,,,84.0,69.0,,,31.930000000000007,0.0
2025-02-21 18:15:00,609.5333333333333,8.480000000000018,0.0,,45.166666666666664,88.86666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.03333333333333,,,84.0,69.0,,,31.700000000000003,0.0
2025-02-21 18:30:00,597.5233333333334,-21.18999999999994,0.0,,45.0,88.71666666666665,601.76,0.0,70.0,,100.0,,0.0,,,,68.11666666666666,,,84.0,69.0,,,31.450000000000003,0.0
2025-02-21 18:45:00,596.8166666666666,2.1200000000000045,0.0,,45.0,88.93333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.11666666666666,,,84.0,69.0,,,31.490000000000002,0.0
2025-02-21 19:00:00,602.4699999999999,-12.710000000000036,0.0,,45.0,89.48,601.76,0.0,70.0,,100.0,,0.0,,,,68.25666666666666,,,84.0,69.0,,,31.479999999999997,0.0
2025-02-21 19:15:00,592.5799999999999,-8.470000000000027,0.0,,44.666666666666664,89.44333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.55666666666667,,,84.0,69.0,,,31.5,0.0
2025-02-21 19:30:00,596.1133333333333,-6.350000000000023,0.0,,44.5,89.33999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,68.69,,,84.0,69.0,,,31.409999999999997,0.0
2025-02-21 19:45:00,602.4699999999999,-8.470000000000027,0.0,,44.333333333333336,89.79666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.72666666666667,,,84.0,69.0,,,31.700000000000003,0.0
2025-02-21 20:00:00,605.2933333333334,0.0,0.0,,44.166666666666664,90.04666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.72,,,84.0,69.0,,,31.6,0.0
2025-02-21 20:15:00,601.0566666666667,10.600000000000023,0.0,,43.5,90.41666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.77333333333333,,,84.0,69.0,,,31.690000000000005,0.0
2025-02-21 20:30:00,606.7033333333334,-4.240000000000009,0.0,,43.5,90.23,601.76,0.0,70.0,,100.0,,0.0,,,,68.72,,,84.0,69.0,,,31.479999999999997,0.0
2025-02-21 20:45:00,598.23,6.360000000000014,0.0,,43.5,90.25333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.72666666666667,,,84.0,69.0,,,31.529999999999994,0.0
2025-02-21 21:00:00,596.8166666666666,-2.1200000000000045,0.0,,43.333333333333336,90.43333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.75666666666666,,,84.0,69.0,,,31.18,0.0
2025-02-21 21:15:00,606.0,2.1200000000000045,0.0,,43.5,90.26666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.86333333333333,,,84.0,69.0,,,31.110000000000007,0.0
2025-02-21 21:30:00,602.4699999999999,12.720000000000027,0.0,,43.166666666666664,90.28333333333335,601.76,0.0,70.0,,100.0,,0.0,,,,68.90333333333332,,,84.0,69.0,,,31.239999999999995,0.0
2025-02-21 21:45:00,596.1133333333333,-2.1200000000000045,0.0,,43.5,90.27666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.88,,,84.0,69.0,,,31.279999999999994,0.0
2025-02-21 22:00:00,590.4633333333333,-10.590000000000032,0.0,,43.5,90.14666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.97666666666667,,,84.0,69.0,,,31.269999999999996,0.0
2025-02-21 22:15:00,597.5233333333333,4.240000000000009,0.0,,43.333333333333336,90.08999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,68.99,,,84.0,69.0,,,31.08,0.0
2025-02-21 22:30:00,594.6999999999999,-14.830000000000041,0.0,,43.333333333333336,90.12333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.00333333333333,,,84.0,69.0,,,31.33,0.0
2025-02-21 22:45:00,601.76,-4.240000000000009,0.0,,43.0,89.83999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,69.06333333333333,,,84.0,69.0,,,30.970000000000006,0.0
2025-02-21 23:00:00,597.5233333333333,-6.350000000000023,0.0,,43.0,89.55,601.76,0.0,70.0,,100.0,,0.0,,,,69.03,,,84.0,69.0,,,31.379999999999995,0.0
2025-02-21 23:15:00,603.1733333333333,4.240000000000009,0.0,,43.333333333333336,89.09666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,69.04,,,84.0,69.0,,,31.090000000000003,0.0
2025-02-21 23:30:00,600.35,4.240000000000009,0.0,,44.166666666666664,88.68,601.76,0.0,70.0,,100.0,,0.0,,,,69.07333333333334,,,84.0,69.0,,,31.18,0.0
2025-02-21 23:45:00,597.5233333333333,-16.950000000000045,0.0,,44.333333333333336,88.45666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.00333333333333,,,84.0,69.0,,,31.210000000000008,0.0
2025-02-22 00:00:00,598.9366666666666,2.1200000000000045,0.0,,44.5,88.41000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,68.91666666666667,,,84.0,69.0,,,31.390000000000008,0.0
2025-02-22 00:15:00,593.9933333333333,-4.240000000000009,0.0,,44.666666666666664,88.27333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.87666666666667,,,84.0,69.0,,,31.550000000000004,0.0
2025-02-22 00:30:00,591.1666666666666,-2.1200000000000045,0.0,,45.166666666666664,87.89666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.77,,,84.0,69.0,,,31.419999999999995,0.0
2025-02-22 00:45:00,597.5233333333334,-19.069999999999936,0.0,,45.333333333333336,87.96333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,68.69,,,84.0,69.0,,,31.64,0.0
2025-02-22 01:00:00,601.76,16.950000000000045,0.0,,45.5,87.8,601.76,0.0,70.0,,100.0,,0.0,,,,68.61,,,84.0,69.0,,,31.75,0.0
2025-02-22 01:15:00,600.35,,0.0,,45.5,87.75333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.58,,,84.0,69.0,,,,
2025-02-22 01:30:00,605.2933333333334,-6.350000000000023,0.0,,45.5,87.52666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.55,,,84.0,69.0,,,31.730000000000004,0.0
2025-02-22 01:45:00,595.4033333333333,0.0,0.0,,45.666666666666664,87.50666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.57666666666667,,,84.0,69.0,,,31.979999999999997,0.0
2025-02-22 02:00:00,598.2333333333332,-10.590000000000032,0.0,,45.833333333333336,87.59666666666665,601.76,0.0,70.0,,100.0,,0.0,,,,68.56666666666666,,,84.0,69.0,,,31.740000000000002,0.0
2025-02-22 02:15:00,602.4666666666667,2.1200000000000045,0.0,,46.0,87.43333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.46333333333332,,,84.0,69.0,,,32.01,0.0
2025-02-22 02:30:00,610.9433333333333,-2.1200000000000045,0.0,,45.833333333333336,87.2,601.76,0.0,70.0,,100.0,,0.0,,,,68.28666666666668,,,84.0,69.0,,,31.610000000000007,0.0
2025-02-22 02:45:00,602.4666666666667,2.1200000000000045,0.0,,46.0,87.35666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.0,,,84.0,69.0,,,32.07,0.0
2025-02-22 03:00:00,594.7033333333333,-8.470000000000027,0.0,,45.666666666666664,87.22000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,68.08666666666666,,,84.0,69.0,,,31.92,0.0
2025-02-22 03:15:00,599.6433333333333,10.600000000000023,0.0,,46.0,87.2,601.76,0.0,70.0,,100.0,,0.0,,,,68.15333333333332,,,84.0,69.0,,,31.959999999999994,0.0
2025-02-22 03:30:00,599.6433333333333,-12.710000000000036,0.0,,46.0,87.35000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,68.15333333333332,,,84.0,69.0,,,32.37,0.0
2025-02-22 03:45:00,601.76,2.1200000000000045,0.0,,46.0,87.02999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,68.08999999999999,,,84.0,69.0,,,32.05,0.0
2025-02-22 04:00:00,599.6433333333333,2.1200000000000045,0.0,,46.0,86.81333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.05,,,84.0,69.0,,,32.11,0.0
2025-02-22 04:15:00,608.8266666666667,12.720000000000027,0.0,,46.666666666666664,86.82333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.07666666666667,,,84.0,69.0,,,32.28,0.0
2025-02-22 04:30:00,601.0566666666667,6.360000000000014,0.0,,46.5,86.69,601.76,0.0,70.0,,100.0,,0.0,,,,68.07666666666667,,,84.0,69.0,,,32.14,0.0
2025-02-22 04:45:00,599.6433333333333,-16.950000000000045,0.0,,46.0,86.64333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.03666666666668,,,84.0,69.0,,,32.18,0.0
2025-02-22 05:00:00,605.2933333333334,6.360000000000014,0.0,,46.166666666666664,86.59333333333335,601.76,0.0,70.0,,100.0,,0.0,,,,68.03333333333335,,,84.0,69.0,,,32.11000000000001,0.0
2025-02-22 05:15:00,603.88,12.720000000000027,0.0,,46.5,86.67999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,67.96,,,84.0,69.0,,,32.24,0.0
2025-02-22 05:30:00,601.0566666666667,4.240000000000009,0.0,,46.5,86.64,601.76,0.0,70.0,,100.0,,0.0,,,,67.91,,,84.0,69.0,,,32.42000000000001,0.0
2025-02-22 05:45:00,602.4666666666667,0.0,0.0,,46.333333333333336,86.53666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,67.86,,,84.0,69.0,,,32.10999999999999,0.0
2025-02-22 06:00:00,600.35,2.1200000000000045,0.0,,46.166666666666664,86.61333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,67.78,,,84.0,69.0,,,32.44,0.0
2025-02-22 06:15:00,596.11,-10.590000000000032,0.0,,46.166666666666664,86.34666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,67.78,,,84.0,69.0,,,32.27,0.0
2025-02-22 06:30:00,606.0,6.360000000000014,0.0,,46.166666666666664,86.27333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.72333333333334,,,84.0,69.0,,,32.519999999999996,0.0
2025-02-22 06:45:00,603.1733333333333,2.1200000000000045,0.0,,46.333333333333336,86.15333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,67.66,,,84.0,69.0,,,32.419999999999995,0.0
2025-02-22 07:00:00,591.8733333333333,-10.590000000000032,0.0,,46.0,86.21,601.76,0.0,70.0,,100.0,,0.0,,,,67.63333333333334,,,84.0,69.0,,,32.45,0.0
2025-02-22 07:15:00,598.2333333333332,-6.350000000000023,0.0,,46.0,86.18666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,67.59666666666666,,,84.0,69.0,,,32.60999999999999,0.0
2025-02-22 07:30:00,595.4066666666666,-16.950000000000045,0.0,,46.5,86.14,601.76,0.0,70.0,,100.0,,0.0,,,,67.54,,,84.0,69.0,,,32.71000000000001,0.0
2025-02-22 07:45:00,598.23,0.0,0.0,,46.5,85.87333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.50666666666667,,,84.0,69.0,,,32.459999999999994,0.0
2025-02-22 08:00:00,605.2933333333334,8.480000000000018,0.0,,46.166666666666664,85.89999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,67.5,,,84.0,69.0,,,32.38999999999999,0.0
2025-02-22 08:15:00,600.35,0.0,0.0,,46.666666666666664,85.74666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,67.46666666666665,,,84.0,69.0,,,32.4,0.0
2025-02-22 08:30:00,603.88,10.600000000000023,0.0,,46.666666666666664,85.76666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,67.37,,,84.0,69.0,,,32.54,0.0
2025-02-22 08:45:00,609.5333333333333,10.600000000000023,0.0,,46.666666666666664,85.78666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,67.36333333333333,,,84.0,69.0,,,32.43,0.0
2025-02-22 09:00:00,600.35,8.480000000000018,0.0,,46.5,85.68666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,67.33666666666666,,,84.0,69.0,,,32.38999999999999,0.0
2025-02-22 09:15:00,607.41,4.240000000000009,0.0,,46.5,85.67666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,67.24666666666667,,,84.0,69.0,,,32.55,0.0
2025-02-22 09:30:00,595.4033333333333,-2.1200000000000045,0.0,,46.5,85.58999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,67.23666666666666,,,84.0,69.0,,,32.39,0.0
2025-02-22 09:45:00,601.0533333333333,-2.1200000000000045,0.0,,46.5,85.54333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,67.22666666666667,,,84.0,69.0,,,32.4,0.0
2025-02-22 10:00:00,596.1133333333333,-8.470000000000027,0.0,,46.5,85.47666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,67.17333333333333,,,84.0,69.0,,,32.64999999999999,0.0
2025-02-22 10:15:00,600.3466666666667,0.0,0.0,,46.5,85.55666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,67.13666666666667,,,84.0,69.0,,,32.36000000000001,0.0
2025-02-22 10:30:00,593.29,-8.470000000000027,0.0,,46.833333333333336,85.33333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.09333333333332,,,84.0,69.0,,,32.49999999999999,0.0
2025-02-22 10:45:00,601.7633333333333,6.360000000000014,0.0,,46.666666666666664,85.36,601.76,0.0,70.0,,100.0,,0.0,,,,67.08,,,84.0,69.0,,,32.349999999999994,0.0
2025-02-22 11:00:00,601.76,-2.1200000000000045,0.0,,46.666666666666664,85.31666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,67.05333333333333,,,84.0,69.0,,,32.400000000000006,0.0
2025-02-22 11:15:00,600.35,0.0,0.0,,46.666666666666664,85.41000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,67.02,,,84.0,69.0,,,32.510000000000005,0.0
2025-02-22 11:30:00,599.6433333333333,-12.710000000000036,0.0,,46.5,85.37,601.76,0.0,70.0,,100.0,,0.0,,,,66.97,,,84.0,69.0,,,32.65,0.0
2025-02-22 11:45:00,604.59,4.240000000000009,0.0,,46.5,85.16333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,66.96333333333332,,,84.0,69.0,,,32.53,0.0
2025-02-22 12:00:00,602.4666666666667,10.600000000000023,0.0,,46.5,85.20666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,66.95666666666666,,,84.0,69.0,,,32.55,0.0
2025-02-22 12:15:00,601.76,-2.1200000000000045,0.0,,46.666666666666664,85.17,601.76,0.0,70.0,,100.0,,0.0,,,,66.94,,,84.0,69.0,,,32.60999999999999,0.0
2025-02-22 12:30:00,606.0,4.240000000000009,0.0,,46.666666666666664,85.37,601.76,0.0,70.0,,100.0,,0.0,,,,66.89,,,84.0,69.0,,,32.440000000000005,0.0
2025-02-22 12:45:00,603.88,2.1200000000000045,0.0,,46.833333333333336,85.65666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,66.89,,,84.0,69.0,,,32.67999999999999,0.0
2025-02-22 13:00:00,595.4033333333333,-12.710000000000036,0.0,,46.833333333333336,85.73666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,66.89666666666666,,,84.0,69.0,,,32.33,0.0
2025-02-22 13:15:00,591.8733333333333,-2.1200000000000045,0.0,,47.0,85.99666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,66.92666666666666,,,84.0,69.0,,,32.46,0.0
2025-02-22 13:30:00,596.1133333333333,-2.1200000000000045,0.0,,47.0,86.56,601.76,0.0,70.0,,100.0,,0.0,,,,66.95666666666666,,,84.0,69.0,,,32.660000000000004,0.0
2025-02-22 13:45:00,600.35,-2.1200000000000045,0.0,,47.0,86.8,601.76,0.0,70.0,,100.0,,0.0,,,,67.0,,,84.0,69.0,,,32.269999999999996,0.0
2025-02-22 14:00:00,606.7066666666666,19.07000000000005,0.0,,46.833333333333336,86.79,601.76,0.0,70.0,,100.0,,0.0,,,,67.09333333333332,,,84.0,69.0,,,32.339999999999996,0.0
2025-02-22 14:15:00,593.9899999999999,-4.240000000000009,0.0,,47.0,87.11,601.76,0.0,70.0,,100.0,,0.0,,,,67.16666666666667,,,84.0,69.0,,,32.4,0.0
2025-02-22 14:30:00,603.1733333333333,6.360000000000014,0.0,,47.0,87.25333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.23333333333333,,,84.0,69.0,,,31.839999999999996,0.0
2025-02-22 14:45:00,607.4133333333333,2.1200000000000045,0.0,,47.0,87.64999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,67.37,,,84.0,69.0,,,32.309999999999995,0.0
2025-02-22 15:00:00,613.0600000000001,2.1200000000000045,0.0,,46.833333333333336,88.08333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.5,,,84.0,69.0,,,32.120000000000005,0.0
2025-02-22 15:15:00,594.6966666666666,-4.240000000000009,0.0,,47.0,88.21333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,67.64999999999999,,,84.0,69.0,,,32.050000000000004,0.0
2025-02-22 15:30:00,599.6433333333333,4.240000000000009,0.0,,47.0,88.75333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,67.76666666666667,,,84.0,69.0,,,32.19,0.0
2025-02-22 15:45:00,604.59,6.360000000000014,0.0,,47.0,89.60000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,67.94,,,84.0,69.0,,,32.230000000000004,0.0
2025-02-22 16:00:00,601.0566666666667,4.240000000000009,0.0,,47.0,90.20333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.08333333333333,,,84.0,69.0,,,32.09,0.0
2025-02-22 16:15:00,594.6999999999999,-2.1200000000000045,0.0,,47.166666666666664,90.26333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,68.23666666666666,,,84.0,69.0,,,32.0,0.0
2025-02-22 16:30:00,593.9933333333333,2.1200000000000045,0.0,,47.0,90.35666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.31666666666666,,,84.0,69.0,,,32.18,0.0
2025-02-22 16:45:00,599.6433333333333,4.240000000000009,0.0,,47.0,90.87666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.41333333333334,,,84.0,69.0,,,32.07999999999999,0.0
2025-02-22 17:00:00,596.8166666666666,-4.240000000000009,0.0,,47.5,90.82333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.47,,,84.0,69.0,,,31.740000000000002,0.0
2025-02-22 17:15:00,601.0566666666667,4.240000000000009,0.0,,47.5,91.12,601.76,0.0,70.0,,100.0,,0.0,,,,68.55,,,84.0,69.0,,,31.700000000000003,0.0
2025-02-22 17:30:00,599.6466666666666,-8.470000000000027,0.0,,47.166666666666664,91.32333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.63333333333334,,,84.0,69.0,,,31.860000000000007,0.0
2025-02-22 17:45:00,596.8166666666667,4.240000000000009,0.0,,47.5,91.50333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.69666666666667,,,84.0,69.0,,,31.89999999999999,0.0
2025-02-22 18:00:00,603.1733333333333,4.240000000000009,0.0,,47.5,91.52666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.74,,,84.0,69.0,,,31.820000000000007,0.0
2025-02-22 18:15:00,592.5799999999999,-10.590000000000032,0.0,,47.5,91.50666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.82,,,84.0,69.0,,,31.440000000000005,0.0
2025-02-22 18:30:00,594.6999999999999,-6.350000000000023,0.0,,47.5,92.0,601.76,0.0,70.0,,100.0,,0.0,,,,68.89333333333333,,,84.0,69.0,,,31.480000000000004,0.0
2025-02-22 18:45:00,593.99,-4.240000000000009,0.0,,47.5,91.95333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.99666666666667,,,84.0,69.0,,,31.400000000000006,0.0
2025-02-22 19:00:00,601.0533333333333,-2.1200000000000045,0.0,,47.5,92.13999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,69.09333333333335,,,84.0,69.0,,,31.239999999999995,0.0
2025-02-22 19:15:00,599.6466666666666,-8.470000000000027,0.0,,47.5,92.51666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.18666666666667,,,84.0,69.0,,,31.39999999999999,0.0
2025-02-22 19:30:00,610.2333333333333,14.830000000000041,0.0,,47.333333333333336,92.33333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.32333333333334,,,84.0,69.0,,,31.160000000000004,0.0
2025-02-22 19:45:00,598.23,4.240000000000009,0.0,,47.5,92.13,601.76,0.0,70.0,,100.0,,0.0,,,,69.42,,,84.0,69.0,,,31.369999999999997,0.0
2025-02-22 20:00:00,606.71,12.720000000000027,0.0,,47.333333333333336,92.10333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.54333333333334,,,84.0,69.0,,,31.029999999999994,0.0
2025-02-22 20:15:00,610.2366666666667,19.07000000000005,0.0,,47.333333333333336,91.94,601.76,0.0,70.0,,100.0,,0.0,,,,69.61333333333333,,,84.0,69.0,,,31.200000000000003,0.0
2025-02-22 20:30:00,600.3466666666667,-4.240000000000009,0.0,,47.333333333333336,91.95,601.76,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,84.0,69.0,,,31.089999999999996,0.0
2025-02-22 20:45:00,593.9933333333333,-10.590000000000032,0.0,,47.333333333333336,92.28333333333335,601.76,0.0,70.0,,100.0,,0.0,,,,69.76333333333334,,,84.0,69.0,,,31.29,0.0
2025-02-22 21:00:00,602.4666666666667,-2.1200000000000045,0.0,,47.0,92.61666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.83666666666666,,,84.0,69.0,,,31.089999999999996,0.0
2025-02-22 21:15:00,599.6433333333333,-10.590000000000032,0.0,,47.0,92.46999999999998,601.76,0.0,70.0,,100.0,,0.0,,,,69.88,,,84.0,69.0,,,31.080000000000005,0.0
2025-02-22 21:30:00,603.88,-4.240000000000009,0.0,,47.0,92.66333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.94333333333333,,,84.0,69.0,,,31.15,0.0
2025-02-22 21:45:00,591.8766666666667,-8.470000000000027,0.0,,46.833333333333336,92.04,601.76,0.0,70.0,,100.0,,0.0,,,,69.95333333333333,,,84.0,69.0,,,31.360000000000007,0.0
2025-02-22 22:00:00,600.3466666666667,0.0,0.0,,47.0,92.06333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.96666666666665,,,84.0,69.0,,,31.419999999999995,0.0
2025-02-22 22:15:00,591.8733333333333,-12.710000000000036,0.0,,47.0,91.87333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.96666666666665,,,84.0,69.0,,,31.299999999999997,0.0
2025-02-22 22:30:00,607.4133333333333,4.240000000000009,0.0,,47.166666666666664,91.62666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.96,,,84.0,69.0,,,31.36,0.0
2025-02-22 22:45:00,597.5266666666666,-8.470000000000027,0.0,,47.666666666666664,91.56333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,69.96,,,84.0,69.0,,,31.58,0.0
2025-02-22 23:00:00,599.6466666666666,-6.350000000000023,0.0,,48.0,91.28000000000002,601.76,0.0,70.0,,100.0,,0.0,,,,69.88,,,84.0,69.0,,,31.229999999999997,0.0
2025-02-22 23:15:00,593.2866666666667,-19.069999999999936,0.0,,48.0,91.21999999999998,601.76,0.0,70.0,,100.0,,0.0,,,,69.84,,,84.0,69.0,,,31.15,0.0
2025-02-22 23:30:00,604.5866666666667,-4.240000000000009,0.0,,48.0,91.19333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.82,,,84.0,69.0,,,31.390000000000008,0.0
2025-02-22 23:45:00,590.46,-2.1200000000000045,0.0,,48.0,91.10333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.84,,,84.0,69.0,,,31.28,0.0
2025-02-23 00:00:00,598.9366666666666,-14.830000000000041,0.0,,48.0,91.03666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,69.83333333333333,,,84.0,69.0,,,31.550000000000004,0.0
2025-02-23 00:15:00,610.9433333333333,14.830000000000041,0.0,,48.0,90.79666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.82,,,84.0,69.0,,,31.35,0.0
2025-02-23 00:30:00,593.2866666666667,10.600000000000023,0.0,,48.166666666666664,90.80666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.74666666666666,,,84.0,69.0,,,31.299999999999997,0.0
2025-02-23 00:45:00,594.6999999999999,-6.350000000000023,0.0,,48.166666666666664,90.8,601.76,0.0,70.0,,100.0,,0.0,,,,69.76333333333334,,,84.0,69.0,,,31.370000000000005,0.0
2025-02-23 01:00:00,593.2866666666666,-10.590000000000032,0.0,,48.333333333333336,90.78000000000002,601.76,0.0,70.0,,100.0,,0.0,,,,69.71666666666665,,,84.0,69.0,,,31.6,0.0
2025-02-23 01:15:00,596.1133333333333,-4.240000000000009,0.0,,48.333333333333336,90.74000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,84.0,69.0,,,31.620000000000005,0.0
2025-02-23 01:30:00,600.35,-12.710000000000036,0.0,,48.333333333333336,90.62666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.69666666666666,,,84.0,69.0,,,31.499999999999993,0.0
2025-02-23 01:45:00,603.88,16.950000000000045,0.0,,48.5,90.55666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.69,,,84.0,69.0,,,31.679999999999993,0.0
2025-02-23 02:00:00,598.23,0.0,0.0,,48.5,90.36,601.76,0.0,70.0,,100.0,,0.0,,,,69.69,,,84.0,69.0,,,31.400000000000006,0.0
2025-02-23 02:15:00,601.0566666666667,-6.350000000000023,0.0,,48.5,90.37,601.76,0.0,70.0,,100.0,,0.0,,,,69.67333333333333,,,84.0,69.0,,,31.689999999999998,0.0
2025-02-23 02:30:00,602.4699999999999,-10.590000000000032,0.0,,48.5,90.10333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.62333333333333,,,84.0,69.0,,,31.54,0.0
2025-02-23 02:45:00,605.2966666666666,-6.350000000000023,0.0,,48.666666666666664,89.93333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.57,,,84.0,69.0,,,31.57,0.0
2025-02-23 03:00:00,601.0533333333333,2.1200000000000045,0.0,,48.5,89.97333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.52,,,84.0,69.0,,,31.85,0.0
2025-02-23 03:15:00,598.23,-4.240000000000009,0.0,,48.5,89.84333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,69.42,,,84.0,69.0,,,32.010000000000005,0.0
2025-02-23 03:30:00,603.1766666666666,-6.350000000000023,0.0,,48.5,89.69666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.42,,,84.0,69.0,,,31.740000000000002,0.0
2025-02-23 03:45:00,591.1666666666666,-16.950000000000045,0.0,,48.5,89.60666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.39333333333333,,,84.0,69.0,,,32.089999999999996,0.0
2025-02-23 04:00:00,609.5300000000001,19.07000000000005,0.0,,48.666666666666664,89.39666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.3,,,84.0,69.0,,,31.919999999999995,0.0
2025-02-23 04:15:00,596.82,-8.470000000000027,0.0,,48.5,88.95666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.26,,,84.0,69.0,,,32.029999999999994,0.0
2025-02-23 04:30:00,603.1733333333333,4.240000000000009,0.0,,48.5,88.83999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,69.21666666666667,,,84.0,69.0,,,32.24000000000001,0.0
2025-02-23 04:45:00,598.23,2.1200000000000045,0.0,,48.833333333333336,89.07000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,69.13666666666667,,,84.0,69.0,,,31.979999999999997,0.0
2025-02-23 05:00:00,596.8166666666666,-12.710000000000036,0.0,,49.166666666666664,89.11,601.76,0.0,70.0,,100.0,,0.0,,,,69.11333333333333,,,84.0,69.0,,,32.10000000000001,0.0
2025-02-23 05:15:00,594.6999999999999,-8.470000000000027,0.0,,49.0,89.04666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.01666666666667,,,84.0,69.0,,,32.11,0.0
2025-02-23 05:30:00,609.5300000000001,2.1200000000000045,0.0,,49.166666666666664,88.79,601.76,0.0,70.0,,100.0,,0.0,,,,69.00333333333333,,,84.0,69.0,,,32.269999999999996,0.0
2025-02-23 05:45:00,602.4699999999999,6.360000000000014,0.0,,49.0,88.76666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.99,,,84.0,69.0,,,32.08,0.0
2025-02-23 06:00:00,606.7066666666666,8.480000000000018,0.0,,49.0,88.81,601.76,0.0,70.0,,100.0,,0.0,,,,68.94,,,84.0,69.0,,,32.17,0.0
2025-02-23 06:15:00,605.2933333333334,16.950000000000045,0.0,,48.833333333333336,88.77666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.90666666666667,,,84.0,69.0,,,32.18000000000001,0.0
2025-02-23 06:30:00,607.41,-4.240000000000009,0.0,,48.666666666666664,88.65666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,68.86666666666666,,,84.0,69.0,,,32.37,0.0
2025-02-23 06:45:00,600.35,0.0,0.0,,49.0,88.60000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,68.85333333333334,,,84.0,69.0,,,32.32,0.0
2025-02-23 07:00:00,598.9366666666666,-6.350000000000023,0.0,,49.0,88.42666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.77666666666666,,,84.0,69.0,,,32.14,0.0
2025-02-23 07:15:00,603.1733333333333,4.240000000000009,0.0,,49.0,88.39333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.74,,,84.0,69.0,,,32.42,0.0
2025-02-23 07:30:00,601.76,-4.240000000000009,0.0,,48.833333333333336,88.24666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.73333333333333,,,84.0,69.0,,,32.17,0.0
2025-02-23 07:45:00,598.9366666666666,-2.1200000000000045,0.0,,49.0,88.12,601.76,0.0,70.0,,100.0,,0.0,,,,68.64666666666666,,,84.0,69.0,,,32.46,0.0
2025-02-23 08:00:00,608.8266666666667,8.480000000000018,0.0,,49.0,88.00666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.61,,,84.0,69.0,,,32.27,0.0
2025-02-23 08:15:00,593.2866666666666,-12.710000000000036,0.0,,48.833333333333336,88.10000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,68.59,,,84.0,69.0,,,32.48,0.0
2025-02-23 08:30:00,596.82,-8.470000000000027,0.0,,48.833333333333336,88.04,601.76,0.0,70.0,,100.0,,0.0,,,,68.58333333333333,,,84.0,69.0,,,32.45,0.0
2025-02-23 08:45:00,603.1733333333333,-4.240000000000009,0.0,,48.833333333333336,87.92333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.51666666666667,,,84.0,69.0,,,32.42,0.0
2025-02-23 09:00:00,601.0566666666667,2.1200000000000045,0.0,,48.666666666666664,88.07,601.76,0.0,70.0,,100.0,,0.0,,,,68.48333333333333,,,84.0,69.0,,,32.28999999999999,0.0
2025-02-23 09:15:00,596.1133333333333,-6.350000000000023,0.0,,48.666666666666664,88.11666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.45,,,84.0,69.0,,,32.900000000000006,0.0
2025-02-23 09:30:00,602.4699999999999,8.480000000000018,0.0,,49.0,87.78000000000002,601.76,0.0,70.0,,100.0,,0.0,,,,68.37,,,84.0,69.0,,,32.42999999999999,0.0
2025-02-23 09:45:00,598.9366666666666,-2.1200000000000045,0.0,,49.0,87.78000000000002,601.76,0.0,70.0,,100.0,,0.0,,,,68.32,,,84.0,69.0,,,32.47,0.0
2025-02-23 10:00:00,608.12,10.600000000000023,0.0,,49.0,87.71,601.76,0.0,70.0,,100.0,,0.0,,,,68.32,,,84.0,69.0,,,32.32,0.0
2025-02-23 10:15:00,601.0533333333333,0.0,0.0,,49.0,87.72666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.32,,,84.0,69.0,,,32.440000000000005,0.0
2025-02-23 10:30:00,610.2366666666667,21.190000000000055,0.0,,49.0,87.67333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.31666666666666,,,84.0,69.0,,,32.510000000000005,0.0
2025-02-23 10:45:00,594.6999999999999,-2.1200000000000045,0.0,,49.0,87.65333333333335,601.76,0.0,70.0,,100.0,,0.0,,,,68.29,,,84.0,69.0,,,32.419999999999995,0.0
2025-02-23 11:00:00,597.5233333333334,-19.069999999999936,0.0,,49.0,87.42,601.76,0.0,70.0,,100.0,,0.0,,,,68.29,,,84.0,69.0,,,32.14999999999999,0.0
2025-02-23 11:15:00,592.5833333333334,-8.470000000000027,0.0,,49.0,87.52999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,68.21,,,84.0,69.0,,,32.44,0.0
2025-02-23 11:30:00,601.0566666666667,8.480000000000018,0.0,,49.0,87.47333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,68.19333333333334,,,84.0,69.0,,,32.529999999999994,0.0
2025-02-23 11:45:00,599.6433333333333,4.240000000000009,0.0,,49.0,87.5,601.76,0.0,70.0,,100.0,,0.0,,,,68.17333333333333,,,84.0,69.0,,,32.65,0.0
2025-02-23 12:00:00,598.23,-8.470000000000027,0.0,,49.0,87.5,601.76,0.0,70.0,,100.0,,0.0,,,,68.16000000000001,,,84.0,69.0,,,32.10000000000001,0.0
2025-02-23 12:15:00,601.0566666666667,-8.470000000000027,0.0,,49.0,87.35666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.09333333333332,,,84.0,69.0,,,32.37,0.0
2025-02-23 12:30:00,592.58,-10.590000000000032,0.0,,49.0,87.23,601.76,0.0,70.0,,100.0,,0.0,,,,68.05,,,84.0,69.0,,,32.4,0.0
2025-02-23 12:45:00,595.4033333333333,-4.240000000000009,0.0,,49.0,87.27333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.05,,,84.0,69.0,,,32.379999999999995,0.0
2025-02-23 13:00:00,593.2833333333333,-4.240000000000009,0.0,,49.0,87.86333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.05,,,84.0,69.0,,,32.519999999999996,0.0
2025-02-23 13:15:00,602.4666666666667,-2.1200000000000045,0.0,,49.0,88.33,601.76,0.0,70.0,,100.0,,0.0,,,,68.08,,,84.0,69.0,,,32.47,0.0
2025-02-23 13:30:00,597.5266666666666,0.0,0.0,,49.166666666666664,88.72000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,68.14333333333333,,,84.0,69.0,,,32.220000000000006,0.0
2025-02-23 13:45:00,591.1666666666666,-25.41999999999996,0.0,,49.333333333333336,89.20333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.21,,,84.0,69.0,,,32.13999999999999,0.0
2025-02-23 14:00:00,605.2933333333334,-4.240000000000009,0.0,,49.5,89.76666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.29,,,84.0,69.0,,,32.25000000000001,0.0
2025-02-23 14:15:00,597.5266666666666,6.360000000000014,0.0,,49.333333333333336,90.35000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,68.35,,,84.0,69.0,,,31.97,0.0
2025-02-23 14:30:00,599.6433333333333,-14.830000000000041,0.0,,49.5,90.81666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,68.45666666666666,,,84.0,69.0,,,31.72,0.0
2025-02-23 14:45:00,596.1133333333333,-12.710000000000036,0.0,,49.333333333333336,91.19,601.76,0.0,70.0,,100.0,,0.0,,,,68.54666666666667,,,84.0,69.0,,,31.339999999999996,0.0
2025-02-23 15:00:00,596.1133333333333,-8.470000000000027,0.0,,49.333333333333336,91.76666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.65333333333334,,,84.0,69.0,,,31.630000000000003,0.0
2025-02-23 15:15:00,608.12,6.360000000000014,0.0,,49.5,91.90666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,68.75666666666666,,,84.0,69.0,,,31.36,0.0
2025-02-23 15:30:00,604.5833333333334,-4.240000000000009,0.0,,49.5,92.11333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,68.86333333333333,,,84.0,69.0,,,31.4,0.0
2025-02-23 15:45:00,602.4666666666667,6.360000000000014,0.0,,49.5,92.25999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,68.95333333333333,,,84.0,69.0,,,31.14,0.0
2025-02-23 16:00:00,599.6466666666666,-12.710000000000036,0.0,,49.333333333333336,92.57666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.05666666666667,,,84.0,69.0,,,31.190000000000005,0.0
2025-02-23 16:15:00,602.4699999999999,-6.350000000000023,0.0,,49.833333333333336,93.06,601.76,0.0,70.0,,100.0,,0.0,,,,69.19333333333334,,,84.0,69.0,,,31.11,0.0
2025-02-23 16:30:00,598.23,0.0,0.0,,49.5,93.12666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.32666666666667,,,84.0,69.0,,,30.88000000000001,0.0
2025-02-23 16:45:00,598.23,-4.240000000000009,0.0,,49.666666666666664,93.35666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.41333333333334,,,84.0,69.0,,,31.230000000000004,0.0
2025-02-23 17:00:00,605.2933333333334,4.240000000000009,0.0,,49.666666666666664,93.52666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.51333333333334,,,84.0,69.0,,,30.869999999999997,0.0
2025-02-23 17:15:00,601.7633333333333,-2.1200000000000045,0.0,,50.0,93.68333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.64,,,84.0,69.0,,,30.989999999999995,0.0
2025-02-23 17:30:00,612.36,10.600000000000023,0.0,,49.666666666666664,93.75,601.76,0.0,70.0,,100.0,,0.0,,,,69.74,,,84.0,69.0,,,30.759999999999998,0.0
2025-02-23 17:45:00,608.8233333333334,0.0,0.0,,49.666666666666664,94.33999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,69.87333333333333,,,84.0,69.0,,,30.67,0.0
2025-02-23 18:00:00,601.0566666666667,6.360000000000014,0.0,,49.5,94.59666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,69.97333333333334,,,84.0,69.0,,,30.800000000000004,0.0
2025-02-23 18:15:00,596.82,4.240000000000009,0.0,,49.833333333333336,94.49666666666667,599.64,0.0,70.0,,97.67666666666666,,0.0,,,,70.08666666666666,,,84.0,69.0,,,30.72,0.0
2025-02-23 18:30:00,591.1666666666666,-19.069999999999936,0.0,,49.833333333333336,94.22000000000001,599.64,0.0,70.0,,94.61666666666667,,0.0,,,,70.19333333333333,,,84.0,69.0,,,30.49000000000001,0.0
2025-02-23 18:45:00,596.1133333333333,,0.0,,50.0,93.79,599.64,0.0,70.0,,90.74333333333334,,0.0,,,,70.29333333333334,,,84.0,69.0,,,,
2025-02-23 19:00:00,594.6999999999999,-8.470000000000027,0.0,,50.0,92.75,599.64,0.0,70.0,,86.23666666666666,,0.0,,,,70.38,,,84.0,69.0,,,28.47,0.0
2025-02-23 19:15:00,606.7066666666666,4.240000000000009,0.0,,49.833333333333336,91.83,599.64,0.0,70.0,,81.50666666666667,,0.0,,,,70.46333333333332,,,84.0,69.0,,,27.629999999999995,0.0
2025-02-23 19:30:00,602.4699999999999,12.720000000000027,0.0,,49.5,90.60333333333334,599.64,0.0,70.0,,76.5,,0.0,,,,70.52666666666666,,,84.0,69.0,,,26.260000000000005,0.0
2025-02-23 19:45:00,600.35,2.1200000000000045,0.0,,49.5,89.44333333333333,599.64,0.0,70.0,,72.04333333333334,,0.0,,,,70.54666666666667,,,84.0,69.0,,,25.150000000000006,0.0
2025-02-23 20:00:00,599.6433333333333,8.480000000000018,0.0,,49.5,87.87333333333333,599.64,0.0,70.0,,68.10666666666667,,0.0,,,,70.54,,,84.0,69.0,,,23.379999999999995,0.0
2025-02-23 20:15:00,595.4066666666666,-4.230000000000018,0.0,,49.0,86.45,599.64,0.0,70.0,,63.93666666666667,,0.0,,,,70.54,,,84.0,69.0,,,21.689999999999998,0.0
2025-02-23 20:30:00,596.82,6.360000000000014,0.0,,49.0,84.54333333333334,599.64,0.0,70.0,,59.870000000000005,,0.0,,,,70.54,,,84.0,69.0,,,19.89999999999999,0.0
2025-02-23 20:45:00,603.1733333333333,6.360000000000014,0.0,,48.833333333333336,82.92,599.64,0.0,70.0,,55.93666666666667,,0.0,,,,70.54,,,84.0,69.0,,,18.03,0.0
2025-02-23 21:00:00,598.23,-6.350000000000023,0.0,,48.666666666666664,81.30666666666667,599.64,0.0,70.0,,52.15,,0.0,,,,70.51333333333334,,,84.0,69.0,,,16.39999999999999,0.0
2025-02-23 21:15:00,598.9366666666666,-2.1200000000000045,0.0,,48.833333333333336,79.92333333333333,599.64,0.0,70.0,,48.906666666666666,,0.0,,,,70.49333333333334,,,84.0,69.0,,,14.820000000000007,0.0
2025-02-23 21:30:00,592.5833333333334,-4.230000000000018,0.0,,48.833333333333336,79.05333333333334,599.64,0.0,70.0,,47.03333333333333,,0.0,,,,70.41000000000001,,,84.0,69.0,,,13.590000000000003,0.0
2025-02-23 21:45:00,604.59,-4.230000000000018,0.0,,48.833333333333336,77.80333333333334,599.64,0.0,70.0,,44.370000000000005,,0.0,,,,70.39,,,84.0,69.0,,,12.86,0.0
2025-02-23 22:00:00,597.5233333333333,-12.710000000000036,0.0,,49.0,76.42666666666666,599.64,0.0,70.0,,41.77,,0.0,,,,70.37333333333333,,,84.0,69.0,,,11.629999999999995,0.0
2025-02-23 22:15:00,597.5233333333333,2.1200000000000045,0.0,,48.833333333333336,75.75333333333333,599.64,0.0,70.0,,40.836666666666666,,0.0,,,,70.3,,,84.0,69.0,,,10.680000000000007,0.0
2025-02-23 22:30:00,605.2966666666666,12.720000000000027,0.0,,49.0,75.03666666666668,599.64,0.0,70.0,,39.78666666666666,,0.0,,,,70.23666666666666,,,84.0,69.0,,,10.409999999999997,0.0
2025-02-23 22:45:00,595.4066666666666,-8.470000000000027,0.0,,48.666666666666664,74.99333333333334,599.64,0.0,70.0,,40.166666666666664,,0.0,,,,70.14666666666666,,,84.0,69.0,,,10.010000000000005,0.0
2025-02-23 23:00:00,602.4666666666667,2.1200000000000045,0.0,,49.0,74.37333333333333,599.64,0.0,70.0,,39.81666666666667,,0.0,,,,70.12,,,84.0,69.0,,,10.480000000000004,0.0
2025-02-23 23:15:00,601.76,2.1200000000000045,0.0,,49.0,73.95666666666666,599.64,0.0,70.0,,39.84,,0.0,,,,70.07666666666667,,,84.0,69.0,,,10.129999999999995,0.0
2025-02-23 23:30:00,599.6433333333333,-10.590000000000032,0.0,,48.5,74.2,599.64,0.0,70.0,,41.32666666666666,,0.0,,,,69.98,,,84.0,69.0,,,10.770000000000003,0.0
2025-02-23 23:45:00,604.5866666666667,-6.350000000000023,0.0,,48.5,74.64999999999999,599.64,0.0,70.0,,42.57,,0.0,,,,69.93,,,84.0,69.0,,,11.029999999999994,0.0
2025-02-24 00:00:00,605.2933333333334,0.0,0.0,,48.666666666666664,75.11666666666667,599.64,0.0,70.0,,45.23333333333333,,0.0,,,,69.84666666666666,,,84.0,69.0,,,12.500000000000007,0.0
2025-02-24 00:15:00,590.4599999999999,-14.830000000000041,0.0,,48.666666666666664,75.62,599.64,0.0,70.0,,46.68,,0.0,,,,69.84,,,84.0,69.0,,,13.04,0.0
2025-02-24 00:30:00,595.4066666666666,-8.470000000000027,0.0,,49.0,76.54333333333334,599.64,0.0,70.0,,48.61333333333334,,0.0,,,,69.80666666666666,,,84.0,69.0,,,14.020000000000003,0.0
2025-02-24 00:45:00,594.6999999999999,-4.230000000000018,0.0,,49.166666666666664,77.63333333333334,599.64,0.0,70.0,,51.923333333333325,,0.0,,,,69.72666666666667,,,84.0,69.0,,,15.350000000000009,0.0
2025-02-24 01:00:00,591.8733333333333,-2.1200000000000045,0.0,,49.5,78.59666666666668,599.64,0.0,70.0,,54.43333333333334,,0.0,,,,69.71,,,84.0,69.0,,,16.82,0.0
2025-02-24 01:15:00,598.23,-12.710000000000036,0.0,,49.5,79.94,599.64,0.0,70.0,,56.53666666666667,,0.0,,,,69.70333333333333,,,84.0,69.0,,,17.309999999999995,0.0
2025-02-24 01:30:00,589.7533333333332,-14.830000000000041,0.0,,49.333333333333336,80.64,599.64,0.0,70.0,,58.623333333333335,,0.0,,,,69.71,,,84.0,69.0,,,18.230000000000004,0.0
2025-02-24 01:45:00,595.4066666666666,-8.470000000000027,0.0,,50.0,80.40666666666667,599.64,0.0,70.0,,60.31,,0.0,,,,69.72666666666667,,,84.0,69.0,,,19.339999999999996,0.0
2025-02-24 02:00:00,603.88,6.360000000000014,0.0,,50.0,81.01333333333334,599.64,0.0,70.0,,62.77,,0.0,,,,69.71,,,84.0,69.0,,,20.320000000000007,0.0
2025-02-24 02:15:00,599.6433333333333,4.240000000000009,0.0,,50.166666666666664,81.80333333333333,599.64,0.0,70.0,,64.76333333333334,,0.0,,,,69.71,,,84.0,69.0,,,21.160000000000004,0.0
2025-02-24 02:30:00,601.7633333333333,2.1200000000000045,0.0,,50.333333333333336,82.37,599.64,0.0,70.0,,67.10333333333334,,0.0,,,,69.69666666666666,,,84.0,69.0,,,21.879999999999995,0.0
2025-02-24 02:45:00,599.6433333333333,8.480000000000018,0.0,,50.333333333333336,83.31666666666666,599.64,0.0,70.0,,69.34333333333333,,0.0,,,,69.71,,,84.0,69.0,,,23.15,0.0
2025-02-24 03:00:00,603.1733333333333,2.1200000000000045,0.0,,50.5,83.80333333333333,599.64,0.0,70.0,,70.62,,0.0,,,,69.74666666666666,,,84.0,69.0,,,23.82,0.0
2025-02-24 03:15:00,606.7066666666666,16.950000000000045,0.0,,50.5,84.13,599.64,0.0,70.0,,71.74,,0.0,,,,69.77333333333333,,,84.0,69.0,,,23.790000000000006,0.0
2025-02-24 03:30:00,593.9933333333333,-8.470000000000027,0.0,,50.666666666666664,84.76333333333334,599.64,0.0,70.0,,74.61333333333333,,0.0,,,,69.72333333333334,,,84.0,69.0,,,25.04,0.0
2025-02-24 03:45:00,591.17,-10.590000000000032,0.0,,50.5,85.39333333333333,599.64,0.0,70.0,,76.46666666666665,,0.0,,,,69.74,,,84.0,69.0,,,26.040000000000006,0.0
2025-02-24 04:00:00,595.4033333333333,2.1200000000000045,0.0,,50.5,85.65333333333332,599.64,0.0,70.0,,77.42333333333333,,0.0,,,,69.77,,,84.0,69.0,,,26.239999999999995,0.0
2025-02-24 04:15:00,596.1133333333333,-6.350000000000023,0.0,,50.5,85.78666666666668,599.64,0.0,70.0,,79.11666666666666,,0.0,,,,69.76333333333334,,,84.0,69.0,,,26.560000000000002,0.0
2025-02-24 04:30:00,587.64,-6.350000000000023,0.0,,50.833333333333336,86.57666666666667,599.64,0.0,70.0,,82.10000000000001,,0.0,,,,69.71,,,84.0,69.0,,,27.480000000000004,0.0
2025-02-24 04:45:00,593.2866666666667,-16.949999999999932,0.0,,50.833333333333336,86.59333333333332,599.64,0.0,70.0,,82.46666666666665,,0.0,,,,69.78333333333333,,,84.0,69.0,,,27.640000000000008,0.0
2025-02-24 05:00:00,601.0566666666667,-6.350000000000023,0.0,,51.333333333333336,86.51333333333334,599.64,0.0,70.0,,83.05666666666667,,0.0,,,,69.82666666666667,,,84.0,69.0,,,28.02000000000001,0.0
2025-02-24 05:15:00,601.76,8.480000000000018,0.0,,51.333333333333336,86.92333333333333,599.64,0.0,70.0,,84.43,,0.0,,,,69.82,,,84.0,69.0,,,28.250000000000007,0.0
2025-02-24 05:30:00,604.59,10.600000000000023,0.0,,51.0,87.46333333333332,599.64,0.0,70.0,,85.88333333333333,,0.0,,,,69.81333333333333,,,84.0,69.0,,,28.659999999999997,0.0
2025-02-24 05:45:00,598.2333333333332,-8.470000000000027,0.0,,50.666666666666664,87.89999999999999,599.64,0.0,70.0,,87.30333333333333,,0.0,,,,69.8,,,84.0,69.0,,,28.739999999999995,0.0
2025-02-24 06:00:00,593.29,-10.590000000000032,0.0,,50.833333333333336,88.72333333333334,599.64,0.0,70.0,,90.71,,0.0,,,,69.72333333333334,,,84.0,69.0,,,29.490000000000002,0.0
2025-02-24 06:15:00,593.2866666666666,-12.710000000000036,0.0,,50.833333333333336,88.89333333333333,599.64,0.0,70.0,,91.85666666666667,,0.0,,,,69.77,,,84.0,69.0,,,30.230000000000004,0.0
2025-02-24 06:30:00,606.0033333333333,-6.350000000000023,0.0,,51.0,88.89999999999999,599.64,0.0,70.0,,92.64333333333333,,0.0,,,,69.8,,,84.0,69.0,,,30.059999999999995,0.0
2025-02-24 06:45:00,594.6999999999999,-14.830000000000041,0.0,,51.0,89.29333333333334,599.64,0.0,70.0,,94.32000000000001,,0.0,,,,69.8,,,84.0,69.0,,,30.770000000000003,0.0
2025-02-24 07:00:00,604.59,-8.470000000000027,0.0,,51.0,90.0,599.64,0.0,70.0,,97.70666666666666,,0.0,,,,69.71,,,84.0,69.0,,,31.349999999999994,0.0
2025-02-24 07:15:00,594.6999999999999,-6.350000000000023,0.0,,51.166666666666664,89.88333333333333,600.3466666666667,0.0,70.0,,99.50333333333333,,0.0,,,,69.71666666666665,,,84.0,69.0,,,31.39,0.0
2025-02-24 07:30:00,607.06,4.240000000000009,0.0,,51.25,89.86,601.76,0.0,70.0,,100.0,,0.0,,,,69.71000000000001,,,84.0,69.0,,,31.230000000000004,0.0
2025-02-24 07:45:00,589.0466666666666,-23.309999999999945,0.0,,51.333333333333336,89.83,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.25,0.0
2025-02-24 08:00:00,597.5266666666666,6.360000000000014,0.0,,51.333333333333336,89.62,601.76,0.0,70.0,,100.0,,0.0,,,,69.69,,,84.0,69.0,,,31.360000000000007,0.0
2025-02-24 08:15:00,593.2866666666666,-14.830000000000041,0.0,,51.333333333333336,89.69666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.69666666666666,,,84.0,69.0,,,31.35,0.0
2025-02-24 08:30:00,601.0566666666667,-8.470000000000027,0.0,,51.333333333333336,89.51666666666665,601.76,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,84.0,69.0,,,31.309999999999995,0.0
2025-02-24 08:45:00,596.82,6.360000000000014,0.0,,51.5,89.29666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.69,,,84.0,69.0,,,31.180000000000007,0.0
2025-02-24 09:00:00,603.88,-2.1200000000000045,0.0,,51.166666666666664,89.46333333333332,601.76,0.0,70.0,,100.0,,0.0,,,,69.69,,,84.0,69.0,,,31.1,0.0
2025-02-24 09:15:00,595.4066666666666,-12.710000000000036,0.0,,50.5,89.39666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.370000000000005,0.0
2025-02-24 09:30:00,598.2333333333332,6.360000000000014,0.0,,50.5,89.22333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.71,,,84.0,69.0,,,31.28,0.0
2025-02-24 09:45:00,612.36,27.549999999999955,0.0,,50.666666666666664,89.28000000000002,601.76,0.0,70.0,,100.0,,0.0,,,,69.69666666666666,,,84.0,69.0,,,31.220000000000006,0.0
