time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 06:45:00,599.6433333333333,6.360000000000014,0.0,,56.0,65.11666666666666,599.64,0.0,70.0,,32.49666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,,,7.289999999999999,0.0
2025-02-27 07:00:00,596.82,-4.230000000000018,0.0,,56.166666666666664,69.41666666666667,599.64,0.0,70.0,,28.893333333333334,,0.0,,,,70.13666666666667,,,84.0,69.0,,,5.8700000000000045,0.0
2025-02-27 07:15:00,602.4699999999999,6.360000000000014,0.0,,56.0,65.26,599.64,0.0,70.0,,32.38,,0.0,,,,69.94,,,84.0,69.0,,,6.410000000000004,0.0
2025-02-27 07:30:00,598.9399999999999,-6.350000000000023,0.0,,55.833333333333336,69.23,599.64,0.0,70.0,,31.10666666666667,,0.0,,,,70.02999999999999,,,84.0,69.0,,,8.43,0.0
2025-02-27 07:45:00,593.2866666666667,0.0,0.0,,56.0,66.62666666666667,599.64,0.0,70.0,,31.19666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,,,5.640000000000008,0.0
2025-02-27 08:00:00,600.3466666666667,4.240000000000009,0.0,,56.166666666666664,70.46333333333332,599.64,0.0,70.0,,32.266666666666666,,0.0,,,,69.96,,,84.0,69.0,,,7.150000000000006,0.0
2025-02-27 08:15:00,599.6433333333333,4.240000000000009,0.0,,56.0,68.83999999999999,599.64,0.0,70.0,,33.69,,0.0,,,,69.90666666666667,,,84.0,69.0,,,7.299999999999997,0.0
2025-02-27 08:30:00,598.9366666666666,4.240000000000009,0.0,,55.666666666666664,68.23,599.64,0.0,70.0,,31.090000000000003,,0.0,,,,70.03666666666668,,,84.0,69.0,,,6.509999999999991,0.0
2025-02-27 08:45:00,599.6433333333333,4.240000000000009,0.0,,56.0,69.6,599.64,0.0,70.0,,32.20666666666667,,0.0,,,,69.99000000000001,,,84.0,69.0,,,7.869999999999997,0.0
2025-02-27 09:00:00,593.29,-4.230000000000018,0.0,,55.666666666666664,68.67,599.64,0.0,70.0,,27.103333333333335,,0.0,,,,70.18333333333334,,,84.0,69.0,,,5.3700000000000045,0.0
2025-02-27 09:15:00,596.11,-2.1200000000000045,0.0,,56.0,68.83333333333333,599.64,0.0,70.0,,30.266666666666666,,0.0,,,,70.00666666666666,,,84.0,69.0,,,7.170000000000002,0.0
2025-02-27 09:30:00,598.23,6.360000000000014,0.0,,55.833333333333336,70.15333333333334,599.64,0.0,70.0,,22.733333333333334,,0.0,,,,70.32333333333334,,,84.0,69.0,,,5.079999999999998,0.0
2025-02-27 09:45:00,586.93,-19.069999999999936,0.0,,56.0,69.17,599.64,0.0,70.0,,20.103333333333335,,0.0,,,,70.33,,,84.0,69.0,,,3.6599999999999966,0.0
2025-02-27 10:00:00,608.1166666666667,0.0,0.0,,56.0,68.88333333333334,599.64,0.0,70.0,,19.136666666666667,,0.0,,,,70.27,,,84.0,69.0,,,3.5600000000000023,0.0
2025-02-27 10:15:00,596.8166666666666,2.1200000000000045,0.0,,56.0,68.13,599.64,0.0,70.0,,17.54,,0.0,,,,70.23666666666666,,,84.0,69.0,,,3.2900000000000063,0.0
2025-02-27 10:30:00,601.7633333333333,-10.590000000000032,0.0,,56.0,67.87,599.64,0.0,70.0,,17.496666666666666,,0.0,,,,70.15666666666668,,,84.0,69.0,,,2.9599999999999937,0.0
2025-02-27 10:45:00,593.9933333333333,-10.590000000000032,0.0,,56.0,67.67333333333333,599.64,0.0,70.0,,17.536666666666665,,0.0,,,,70.11333333333333,,,84.0,69.0,,,3.219999999999999,0.0
2025-02-27 11:00:00,595.4066666666666,-4.230000000000018,0.0,,56.0,67.62,599.64,0.0,70.0,,17.650000000000002,,0.0,,,,70.07,,,84.0,69.0,,,3.239999999999995,0.0
2025-02-27 11:15:00,596.82,-10.590000000000032,0.0,,56.0,67.52333333333333,599.64,0.0,70.0,,17.483333333333334,,0.0,,,,70.05333333333334,,,84.0,69.0,,,3.5799999999999983,0.0
2025-02-27 11:30:00,596.1133333333333,-8.470000000000027,0.0,,56.166666666666664,67.40666666666667,599.64,0.0,70.0,,17.58,,0.0,,,,70.02333333333333,,,84.0,69.0,,,2.950000000000003,0.0
2025-02-27 11:45:00,598.9366666666666,-12.710000000000036,0.0,,56.333333333333336,67.66000000000001,599.64,0.0,70.0,,18.61,,0.0,,,,69.96666666666665,,,84.0,69.0,,,3.430000000000007,0.0
2025-02-27 12:00:00,603.1733333333333,4.240000000000009,0.0,,56.5,67.81333333333333,599.64,0.0,70.0,,19.28,,0.0,,,,69.94666666666666,,,84.0,69.0,,,3.5900000000000034,0.0
2025-02-27 12:15:00,598.23,0.0,0.0,,56.5,67.88333333333334,599.64,0.0,70.0,,19.796666666666667,,0.0,,,,69.94,,,84.0,69.0,,,3.8599999999999994,0.0
2025-02-27 12:30:00,608.8266666666667,12.720000000000027,0.0,,56.333333333333336,67.97666666666667,599.64,0.0,70.0,,20.39,,0.0,,,,69.93333333333334,,,84.0,69.0,,,3.9200000000000017,0.0
2025-02-27 12:45:00,600.35,4.240000000000009,0.0,,56.666666666666664,67.93333333333334,599.64,0.0,70.0,,20.483333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,,,4.0,0.0
2025-02-27 13:00:00,603.1733333333333,-2.1200000000000045,0.0,,56.833333333333336,67.92999999999999,599.64,0.0,70.0,,20.7,,0.0,,,,69.95,,,84.0,69.0,,,4.130000000000003,0.0
2025-02-27 13:15:00,606.0,8.480000000000018,0.0,,57.0,67.89666666666666,599.64,0.0,70.0,,20.76,,0.0,,,,69.96,,,84.0,69.0,,,4.060000000000002,0.0
2025-02-27 13:30:00,598.9366666666666,8.480000000000018,0.0,,56.666666666666664,68.10000000000001,599.64,0.0,70.0,,21.330000000000002,,0.0,,,,69.96,,,84.0,69.0,,,4.220000000000006,0.0
2025-02-27 13:45:00,600.35,0.0,0.0,,57.0,68.14333333333333,599.64,0.0,70.0,,21.353333333333335,,0.0,,,,69.98,,,84.0,69.0,,,4.299999999999997,0.0
2025-02-27 14:00:00,598.9366666666666,2.1200000000000045,0.0,,57.0,68.28333333333333,599.64,0.0,70.0,,20.77333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,,,4.230000000000004,0.0
2025-02-27 14:15:00,594.6999999999999,-19.069999999999936,0.0,,57.0,68.21,599.64,0.0,70.0,,19.726666666666667,,0.0,,,,70.04666666666667,,,84.0,69.0,,,3.8000000000000114,0.0
2025-02-27 14:30:00,596.82,8.480000000000018,0.0,,57.0,68.29333333333334,599.64,0.0,70.0,,20.246666666666666,,0.0,,,,70.01666666666667,,,84.0,69.0,,,3.9200000000000017,0.0
2025-02-27 14:45:00,595.4066666666666,-10.590000000000032,0.0,,57.0,68.27999999999999,599.64,0.0,70.0,,18.13,,0.0,,,,70.10333333333334,,,84.0,69.0,,,3.5600000000000023,0.0
2025-02-27 15:00:00,593.2866666666666,-12.710000000000036,0.0,,57.0,68.26,599.64,0.0,70.0,,16.91,,0.0,,,,70.11666666666667,,,84.0,69.0,,,3.200000000000003,0.0
2025-02-27 15:15:00,599.6433333333333,2.1200000000000045,0.0,,57.0,68.14999999999999,599.64,0.0,70.0,,15.856666666666667,,0.0,,,,70.12,,,84.0,69.0,,,2.799999999999997,0.0
2025-02-27 15:30:00,603.88,2.1200000000000045,0.0,,57.166666666666664,68.19333333333333,599.64,0.0,70.0,,14.456666666666669,,0.0,,,,70.14666666666666,,,84.0,69.0,,,2.5700000000000074,0.0
2025-02-27 15:45:00,596.1133333333333,2.1200000000000045,0.0,,57.166666666666664,67.91666666666667,599.64,0.0,70.0,,10.876666666666665,,0.0,,,,70.24333333333333,,,84.0,69.0,,,1.6200000000000045,0.0
2025-02-27 16:00:00,603.1766666666666,8.480000000000018,0.0,,57.166666666666664,68.32333333333334,599.64,0.0,70.0,,9.126666666666667,,0.0,,,,70.23666666666666,,,84.0,69.0,,,1.5100000000000051,0.0
2025-02-27 16:15:00,590.46,0.0,0.0,,57.0,68.71333333333334,599.64,0.0,70.0,,6.44,,0.0,,,,70.27333333333333,,,84.0,69.0,,,1.5100000000000051,0.0
2025-02-27 16:30:00,602.4666666666667,-6.350000000000023,0.0,,57.0,66.59666666666666,599.64,0.0,70.0,,2.16,,0.0,,,,70.36,,,84.0,69.0,,,1.3900000000000006,0.0
2025-02-27 16:45:00,594.6999999999999,-14.830000000000041,0.0,2.0,57.333333333333336,60.346666666666664,599.64,0.0,70.0,2.0,6.2,,0.0,,,,70.07,,,84.0,69.0,,,1.9200000000000017,0.0
2025-02-27 17:00:00,591.8766666666667,-12.710000000000036,0.0,2.0,57.333333333333336,60.699999999999996,599.64,0.0,70.0,2.0,15.9,,0.0,,,,69.65333333333332,,,84.0,69.0,,,1.8799999999999955,0.0
2025-02-27 17:15:00,603.1766666666666,-8.470000000000027,0.0,2.0,57.5,62.123333333333335,599.64,0.0,70.0,2.0,20.426666666666666,,0.0,,,,69.56333333333333,,,84.0,69.0,,,3.3599999999999994,0.0
2025-02-27 17:30:00,596.11,-10.590000000000032,0.0,2.0,57.666666666666664,62.72,599.64,0.0,70.0,2.0,21.536666666666665,,0.0,,,,69.65666666666665,,,84.0,69.0,,,4.210000000000001,0.0
2025-02-27 17:45:00,592.5799999999999,-12.710000000000036,0.0,2.0,57.666666666666664,62.97666666666667,599.64,0.0,70.0,2.0,21.483333333333334,,0.0,,,,69.77,,,84.0,69.0,,,4.079999999999998,0.0
2025-02-27 18:00:00,593.2866666666666,-10.590000000000032,0.0,2.0,57.5,62.56333333333333,599.64,0.0,70.0,2.0,20.14,,0.0,,,,69.88333333333333,,,84.0,69.0,,,3.769999999999996,0.0
2025-02-27 18:15:00,596.11,-10.590000000000032,0.0,2.0,57.666666666666664,62.74333333333333,599.64,0.0,70.0,2.0,21.046666666666667,,0.0,,,,69.87333333333333,,,84.0,69.0,,,3.480000000000004,0.0
2025-02-27 18:30:00,594.6966666666666,-12.710000000000036,0.0,2.0,57.833333333333336,63.31666666666666,599.64,0.0,70.0,2.0,23.213333333333335,,0.0,,,,69.82333333333332,,,84.0,69.0,,,4.239999999999995,0.0
2025-02-27 18:45:00,596.1133333333333,6.360000000000014,0.0,2.0,57.333333333333336,64.05,599.64,0.0,70.0,2.0,24.856666666666666,,0.0,,,,69.81333333333333,,,84.0,69.0,,,4.850000000000001,0.0
2025-02-27 19:00:00,591.8766666666667,-12.710000000000036,0.0,2.0,57.333333333333336,64.33,599.64,0.0,70.0,2.0,25.603333333333335,,0.0,,,,69.83333333333333,,,84.0,69.0,,,5.109999999999999,0.0
2025-02-27 19:15:00,602.4699999999999,-10.590000000000032,0.0,2.0,57.166666666666664,65.11666666666666,599.64,0.0,70.0,2.0,27.75333333333333,,0.0,,,,69.80666666666666,,,84.0,69.0,,,5.509999999999998,0.0
2025-02-27 19:30:00,598.9366666666666,4.240000000000009,0.0,2.0,57.0,65.82666666666667,599.64,0.0,70.0,2.0,31.22,,0.0,,,,69.71666666666665,,,84.0,69.0,,,5.929999999999993,0.0
2025-02-27 19:45:00,601.0533333333333,-2.1200000000000045,0.0,2.0,57.0,66.21333333333332,599.64,0.0,70.0,2.0,32.126666666666665,,0.0,,,,69.75666666666666,,,84.0,69.0,,,6.710000000000008,0.0
2025-02-27 20:00:00,601.7633333333333,8.480000000000018,0.0,2.0,56.666666666666664,66.53,599.64,0.0,70.0,2.0,33.35333333333333,,0.0,,,,69.77666666666666,,,84.0,69.0,,,7.269999999999996,0.0
2025-02-27 20:15:00,601.0566666666667,-6.350000000000023,0.0,2.0,56.833333333333336,66.81666666666666,599.64,0.0,70.0,2.0,34.28333333333333,,0.0,,,,69.80333333333333,,,84.0,69.0,,,7.060000000000002,0.0
2025-02-27 20:30:00,609.5333333333333,14.840000000000032,0.0,2.0,56.833333333333336,67.50666666666666,599.64,0.0,70.0,2.0,37.050000000000004,,0.0,,,,69.75666666666667,,,84.0,69.0,,,8.309999999999995,0.0
2025-02-27 20:45:00,595.4066666666666,4.240000000000009,0.0,2.0,56.5,67.8,599.64,0.0,70.0,2.0,38.20666666666667,,0.0,,,,69.77666666666666,,,84.0,69.0,,,8.659999999999997,0.0
2025-02-27 21:00:00,595.4066666666666,6.360000000000014,0.0,2.0,56.666666666666664,68.40666666666668,599.64,0.0,70.0,2.0,39.13,,0.0,,,,69.80666666666667,,,84.0,69.0,,,9.150000000000006,0.0
2025-02-27 21:15:00,600.35,-2.1200000000000045,0.0,2.0,56.666666666666664,68.59666666666668,599.64,0.0,70.0,2.0,39.669999999999995,,0.0,,,,69.84,,,84.0,69.0,,,9.190000000000005,0.0
2025-02-27 21:30:00,608.8266666666667,14.840000000000032,0.0,2.0,56.666666666666664,68.97333333333334,599.64,0.0,70.0,2.0,40.78,,0.0,,,,69.84,,,84.0,69.0,,,9.619999999999997,0.0
2025-02-27 21:45:00,598.9366666666666,14.840000000000032,0.0,2.0,56.666666666666664,69.17666666666666,599.64,0.0,70.0,2.0,41.88333333333333,,0.0,,,,69.84,,,84.0,69.0,,,9.96,0.0
2025-02-27 22:00:00,596.1133333333333,2.1200000000000045,0.0,2.0,56.5,69.41666666666667,599.64,0.0,70.0,2.0,42.946666666666665,,0.0,,,,69.84333333333333,,,84.0,69.0,,,10.669999999999995,0.0
2025-02-27 22:15:00,607.4133333333333,2.1200000000000045,0.0,2.0,56.5,68.79333333333334,599.64,0.0,70.0,2.0,42.07666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,,,10.770000000000003,0.0
2025-02-27 22:30:00,601.76,2.1200000000000045,0.0,2.0,56.666666666666664,68.80333333333333,599.64,0.0,70.0,2.0,42.22666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,,,10.690000000000005,0.0
2025-02-27 22:45:00,606.0,12.720000000000027,0.0,2.0,56.5,68.94,599.64,0.0,70.0,2.0,42.406666666666666,,0.0,,,,69.95,,,84.0,69.0,,,10.380000000000003,0.0
2025-02-27 23:00:00,598.23,-19.069999999999936,0.0,2.0,56.833333333333336,69.51333333333334,599.64,0.0,70.0,2.0,44.413333333333334,,0.0,,,,69.87666666666667,,,84.0,69.0,,,10.829999999999991,0.0
2025-02-27 23:15:00,601.0566666666667,8.480000000000018,0.0,2.0,57.0,74.45,599.64,0.0,70.0,2.0,45.06666666666666,,0.0,,,,69.89333333333333,,,84.0,69.0,,,11.82,0.0
2025-02-27 23:30:00,603.8833333333333,14.840000000000032,0.0,2.0,56.833333333333336,72.09333333333333,599.64,0.0,70.0,2.0,44.71666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,,,10.120000000000005,0.0
2025-02-27 23:45:00,606.7066666666666,12.720000000000027,0.0,2.0,56.833333333333336,73.84666666666668,599.64,0.0,70.0,2.0,44.13,,0.0,,,,69.97333333333334,,,84.0,69.0,,,13.730000000000004,0.0
2025-02-28 00:00:00,607.41,16.950000000000045,0.0,2.0,57.166666666666664,70.66666666666667,599.64,0.0,70.0,2.0,42.1,,0.0,,,,70.06666666666666,,,84.0,69.0,,,11.400000000000006,0.0
2025-02-28 00:15:00,591.8766666666667,-10.590000000000032,0.0,2.0,57.0,72.58,599.64,0.0,70.0,2.0,42.20666666666667,,0.0,,,,70.05,,,84.0,69.0,,,9.519999999999996,0.0
2025-02-28 00:30:00,591.8733333333333,-12.710000000000036,0.0,2.0,57.833333333333336,73.03333333333333,599.64,0.0,70.0,2.0,41.81333333333333,,0.0,,,,70.06,,,84.0,69.0,,,10.149999999999999,0.0
2025-02-28 00:45:00,588.3433333333332,-14.830000000000041,0.0,2.0,57.5,71.07333333333334,599.64,0.0,70.0,2.0,40.56666666666667,,0.0,,,,70.07333333333334,,,84.0,69.0,,,10.64,0.0
2025-02-28 01:00:00,599.6433333333333,-2.1200000000000045,0.0,2.0,57.5,73.17333333333333,599.64,0.0,70.0,2.0,38.836666666666666,,0.0,,,,70.12,,,84.0,69.0,,,9.009999999999991,0.0
2025-02-28 01:15:00,605.2966666666666,10.600000000000023,0.0,2.0,57.833333333333336,68.82,599.64,0.0,70.0,2.0,37.153333333333336,,0.0,,,,70.14999999999999,,,84.0,69.0,,,9.229999999999997,0.0
2025-02-28 01:30:00,591.8733333333333,-6.350000000000023,0.0,2.0,57.666666666666664,71.79333333333334,599.64,0.0,70.0,2.0,36.52,,0.0,,,,70.12333333333333,,,84.0,69.0,,,7.689999999999998,0.0
2025-02-28 01:45:00,593.29,-6.350000000000023,0.0,2.0,58.166666666666664,70.21666666666667,599.64,0.0,70.0,2.0,36.99666666666667,,0.0,,,,70.07000000000001,,,84.0,69.0,,,8.810000000000002,0.0
2025-02-28 02:00:00,594.6966666666666,-2.1200000000000045,0.0,2.0,58.0,74.10333333333334,599.64,0.0,70.0,2.0,36.31333333333333,,0.0,,,,70.07000000000001,,,84.0,69.0,,,7.939999999999998,0.0
2025-02-28 02:15:00,598.9366666666666,-10.590000000000032,0.0,2.0,58.0,73.40666666666667,599.64,0.0,70.0,2.0,33.696666666666665,,0.0,,,,70.15333333333334,,,84.0,69.0,,,7.950000000000003,0.0
2025-02-28 02:30:00,596.8166666666667,6.360000000000014,0.0,2.0,58.0,71.31333333333333,599.64,0.0,70.0,2.0,27.103333333333335,,0.0,,,,70.37333333333333,,,84.0,69.0,,,6.239999999999995,0.0
2025-02-28 02:45:00,596.1133333333333,-4.230000000000018,0.0,2.0,58.0,70.20333333333333,599.64,0.0,70.0,2.0,23.349999999999998,,0.0,,,,70.41,,,84.0,69.0,,,4.910000000000011,0.0
2025-02-28 03:00:00,603.1766666666666,-4.230000000000018,0.0,2.0,58.0,69.38333333333334,599.64,0.0,70.0,2.0,20.486666666666668,,0.0,,,,70.39666666666666,,,84.0,69.0,,,4.060000000000002,0.0
2025-02-28 03:15:00,600.35,-4.230000000000018,0.0,2.0,58.0,68.60000000000001,599.64,0.0,70.0,2.0,18.073333333333334,,0.0,,,,70.36666666666666,,,84.0,69.0,,,3.3800000000000097,0.0
2025-02-28 03:30:00,603.88,2.1200000000000045,0.0,2.0,58.0,68.37666666666667,599.64,0.0,70.0,2.0,17.790000000000003,,0.0,,,,70.27,,,84.0,69.0,,,3.1899999999999977,0.0
2025-02-28 03:45:00,594.6999999999999,-6.350000000000023,0.0,2.0,58.0,67.90333333333334,599.64,0.0,70.0,2.0,16.32,,0.0,,,,70.23,,,84.0,69.0,,,2.9200000000000017,0.0
2025-02-28 04:00:00,600.3533333333334,-4.230000000000018,0.0,2.0,58.166666666666664,67.86333333333333,599.64,0.0,70.0,2.0,16.69,,0.0,,,,70.14999999999999,,,84.0,69.0,,,2.789999999999992,0.0
2025-02-28 04:15:00,596.1133333333333,12.720000000000027,0.0,2.0,58.5,67.69333333333334,599.64,0.0,70.0,2.0,16.176666666666666,,0.0,,,,70.12,,,84.0,69.0,,,2.969999999999999,0.0
2025-02-28 04:30:00,598.23,-2.1200000000000045,0.0,2.0,58.5,67.27999999999999,599.64,0.0,70.0,2.0,15.29,,0.0,,,,70.11666666666667,,,84.0,69.0,,,2.839999999999989,0.0
2025-02-28 04:45:00,588.3433333333334,-16.949999999999932,0.0,2.0,58.333333333333336,67.19333333333333,599.64,0.0,70.0,2.0,15.443333333333333,,0.0,,,,70.07333333333334,,,84.0,69.0,,,2.760000000000005,0.0
2025-02-28 05:00:00,600.35,-2.1200000000000045,0.0,2.0,58.5,67.06,599.64,0.0,70.0,2.0,15.426666666666668,,0.0,,,,70.05333333333333,,,84.0,69.0,,,2.680000000000007,0.0
2025-02-28 05:15:00,601.76,6.360000000000014,0.0,2.0,58.5,67.25,599.64,0.0,70.0,2.0,16.59,,0.0,,,,69.98,,,84.0,69.0,,,3.1400000000000006,0.0
2025-02-28 05:30:00,597.5233333333333,4.240000000000009,0.0,2.0,58.833333333333336,67.14666666666666,599.64,0.0,70.0,2.0,16.84,,0.0,,,,69.98,,,84.0,69.0,,,3.249999999999993,0.0
2025-02-28 05:45:00,589.05,-12.710000000000036,0.0,2.0,58.5,67.045,599.64,0.0,70.0,2.0,17.12,,0.0,,,,69.97,,,84.0,69.0,,,3.259999999999998,0.0
2025-02-28 06:00:00,596.11,-2.1200000000000045,0.0,2.0,59.0,66.97333333333333,599.64,0.0,70.0,2.0,17.663333333333334,,0.0,,,,69.96,,,84.0,69.0,,,3.499999999999993,0.0
2025-02-28 06:15:00,595.41,-4.230000000000018,0.0,2.0,59.0,66.80666666666667,599.64,0.0,70.0,2.0,17.826666666666664,,0.0,,,,69.96,,,84.0,69.0,,,3.5,0.0
2025-02-28 06:30:00,598.9366666666666,-10.590000000000032,0.0,2.0,59.0,66.90333333333334,599.64,0.0,70.0,2.0,18.93,,0.0,,,,69.92333333333333,,,84.0,69.0,,,3.700000000000003,0.0
2025-02-28 06:45:00,589.7566666666667,-8.470000000000027,0.0,2.0,59.0,67.24333333333333,599.64,0.0,70.0,2.0,21.103333333333335,,0.0,,,,69.85333333333334,,,84.0,69.0,,,4.450000000000003,0.0
2025-02-28 07:00:00,601.0566666666667,-4.230000000000018,0.0,2.0,59.333333333333336,67.48333333333333,599.64,0.0,70.0,2.0,22.30333333333333,,0.0,,,,69.85,,,84.0,69.0,,,4.700000000000003,0.0
2025-02-28 07:15:00,601.0533333333333,-2.1200000000000045,0.0,2.0,59.333333333333336,67.27999999999999,599.64,0.0,70.0,2.0,21.633333333333336,,0.0,,,,69.92999999999999,,,84.0,69.0,,,4.97999999999999,0.0
2025-02-28 07:30:00,603.1766666666666,8.480000000000018,0.0,2.0,59.5,67.00333333333333,599.64,0.0,70.0,2.0,20.709999999999997,,0.0,,,,69.98,,,84.0,69.0,,,4.5,0.0
2025-02-28 07:45:00,603.1766666666666,2.1200000000000045,0.0,2.0,59.5,67.13666666666667,599.64,0.0,70.0,2.0,21.283333333333335,,0.0,,,,69.96,,,84.0,69.0,,,4.520000000000003,0.0
2025-02-28 08:00:00,600.35,0.0,0.0,2.0,59.333333333333336,67.44,599.64,0.0,70.0,2.0,22.593333333333334,,0.0,,,,69.91666666666667,,,84.0,69.0,,,4.840000000000003,0.0
2025-02-28 08:15:00,599.6433333333333,0.0,0.0,2.0,59.0,67.75,599.64,0.0,70.0,2.0,23.77333333333333,,0.0,,,,69.89666666666666,,,84.0,69.0,,,5.219999999999992,0.0
2025-02-28 08:30:00,601.0566666666667,0.0,0.0,2.0,59.333333333333336,67.89333333333333,599.64,0.0,70.0,2.0,24.243333333333336,,0.0,,,,69.91000000000001,,,84.0,69.0,,,5.410000000000004,0.0
2025-02-28 08:45:00,591.17,,0.0,,59.333333333333336,67.85000000000001,599.64,0.0,70.0,,24.319999999999997,,0.0,,,,69.92666666666666,,,84.0,69.0,,,,
2025-02-28 09:00:00,596.82,-4.230000000000018,0.0,2.0,59.0,67.99666666666667,599.64,0.0,70.0,2.0,24.653333333333336,,0.0,,,,69.93333333333334,,,84.0,69.0,,,5.640000000000001,0.0
2025-02-28 09:15:00,606.7066666666666,-2.1200000000000045,0.0,2.0,58.166666666666664,67.88333333333334,599.64,0.0,70.0,2.0,24.776666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,,,5.550000000000004,0.0
2025-02-28 09:30:00,598.23,-2.1200000000000045,0.0,2.0,58.0,67.75999999999999,599.64,0.0,70.0,2.0,25.22666666666667,,0.0,,,,69.94666666666666,,,84.0,69.0,,,5.609999999999992,0.0
2025-02-28 09:45:00,601.76,2.1200000000000045,0.0,2.0,58.333333333333336,67.68666666666667,599.64,0.0,70.0,2.0,25.849999999999998,,0.0,,,,69.93333333333334,,,84.0,69.0,,,5.789999999999999,0.0
2025-02-28 10:00:00,591.8733333333333,-8.470000000000027,0.0,2.0,58.333333333333336,67.67666666666666,599.64,0.0,70.0,2.0,26.75666666666667,,0.0,,,,69.91333333333334,,,84.0,69.0,,,6.109999999999999,0.0
2025-02-28 10:15:00,597.5266666666666,-6.350000000000023,0.0,2.0,58.166666666666664,67.83333333333333,599.64,0.0,70.0,2.0,27.863333333333333,,0.0,,,,69.89666666666666,,,84.0,69.0,,,6.429999999999993,0.0
2025-02-28 10:30:00,597.5233333333334,2.1200000000000045,0.0,2.0,58.666666666666664,68.22666666666667,599.64,0.0,70.0,2.0,28.916666666666668,,0.0,,,,69.87666666666667,,,84.0,69.0,,,6.800000000000004,0.0
2025-02-28 10:45:00,601.0533333333333,0.0,0.0,2.0,58.666666666666664,68.35333333333334,599.64,0.0,70.0,2.0,29.47666666666667,,0.0,,,,69.90333333333332,,,84.0,69.0,,,6.810000000000002,0.0
2025-02-28 11:00:00,595.4066666666666,2.1200000000000045,0.0,2.0,58.666666666666664,68.44,599.64,0.0,70.0,2.0,29.80333333333333,,0.0,,,,69.91333333333334,,,84.0,69.0,,,7.150000000000006,0.0
2025-02-28 11:15:00,593.9933333333333,2.1200000000000045,0.0,2.0,58.666666666666664,68.37333333333333,599.64,0.0,70.0,2.0,29.403333333333336,,0.0,,,,69.95333333333333,,,84.0,69.0,,,6.909999999999997,0.0
2025-02-28 11:30:00,596.8166666666667,0.0,0.0,2.0,59.0,68.5,599.64,0.0,70.0,2.0,29.756666666666664,,0.0,,,,69.95333333333333,,,84.0,69.0,,,6.979999999999997,0.0
2025-02-28 11:45:00,592.5833333333334,-6.350000000000023,0.0,2.0,59.166666666666664,68.65666666666668,599.64,0.0,70.0,2.0,30.343333333333334,,0.0,,,,69.94333333333333,,,84.0,69.0,,,7.050000000000004,0.0
2025-02-28 12:00:00,599.6433333333333,4.240000000000009,0.0,2.0,59.333333333333336,68.48666666666666,599.64,0.0,70.0,2.0,30.94333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,,,7.369999999999997,0.0
2025-02-28 12:15:00,597.5233333333333,2.1200000000000045,0.0,2.0,59.333333333333336,68.53,599.64,0.0,70.0,2.0,32.67333333333334,,0.0,,,,69.87,,,84.0,69.0,,,7.82,0.0
2025-02-28 12:30:00,600.35,-2.1200000000000045,0.0,2.0,59.5,68.68666666666667,599.64,0.0,70.0,2.0,34.080000000000005,,0.0,,,,69.85,,,84.0,69.0,,,8.660000000000004,0.0
2025-02-28 12:45:00,592.5799999999999,-12.710000000000036,0.0,2.0,59.5,68.99,599.64,0.0,70.0,2.0,34.6,,0.0,,,,69.87333333333333,,,84.0,69.0,,,8.969999999999999,0.0
2025-02-28 13:00:00,593.9933333333333,0.0,0.0,2.0,59.5,68.83,599.64,0.0,70.0,2.0,33.32333333333333,,0.0,,,,69.96666666666667,,,84.0,69.0,,,8.629999999999995,0.0
2025-02-28 13:15:00,599.6433333333333,-4.230000000000018,0.0,2.0,59.5,68.88333333333334,599.64,0.0,70.0,2.0,32.306666666666665,,0.0,,,,70.01,,,84.0,69.0,,,8.280000000000001,0.0
2025-02-28 13:30:00,603.1733333333333,-2.1200000000000045,0.0,2.0,59.5,69.12,599.64,0.0,70.0,2.0,31.213333333333335,,0.0,,,,70.04666666666667,,,84.0,69.0,,,7.910000000000004,0.0
2025-02-28 13:45:00,608.8266666666667,14.840000000000032,0.0,2.0,59.5,69.22333333333334,599.64,0.0,70.0,2.0,29.463333333333335,,0.0,,,,70.11,,,84.0,69.0,,,7.219999999999999,0.0
2025-02-28 14:00:00,595.4066666666666,-8.470000000000027,0.0,2.0,59.5,69.33,599.64,0.0,70.0,2.0,26.416666666666668,,0.0,,,,70.21333333333332,,,84.0,69.0,,,6.440000000000005,0.0
2025-02-28 14:15:00,589.0500000000001,-19.069999999999936,0.0,2.0,59.5,69.03666666666668,599.64,0.0,70.0,2.0,23.896666666666665,,0.0,,,,70.23666666666666,,,84.0,69.0,,,5.260000000000005,0.0
2025-02-28 14:30:00,596.8166666666666,-6.350000000000023,0.0,2.0,59.666666666666664,69.03333333333335,599.64,0.0,70.0,2.0,21.896666666666665,,0.0,,,,70.24333333333334,,,84.0,69.0,,,4.659999999999997,0.0
2025-02-28 14:45:00,592.5799999999999,-14.830000000000041,0.0,2.0,59.666666666666664,68.92,599.64,0.0,70.0,2.0,19.76,,0.0,,,,70.25666666666666,,,84.0,69.0,,,3.989999999999995,0.0
2025-02-28 15:00:00,596.1133333333333,-6.350000000000023,0.0,2.0,59.666666666666664,69.07333333333334,599.64,0.0,70.0,2.0,17.58666666666667,,0.0,,,,70.27666666666666,,,84.0,69.0,,,3.3900000000000006,0.0
2025-02-28 15:15:00,593.29,-10.590000000000032,0.0,2.0,59.833333333333336,68.89,599.64,0.0,70.0,2.0,15.293333333333331,,0.0,,,,70.27999999999999,,,84.0,69.0,,,2.700000000000003,0.0
2025-02-28 15:30:00,593.2866666666666,-6.350000000000023,0.0,2.0,60.0,68.63666666666667,599.64,0.0,70.0,2.0,12.346666666666666,,0.0,,,,70.31333333333333,,,84.0,69.0,,,2.1799999999999926,0.0
2025-02-28 15:45:00,600.3466666666667,-2.1200000000000045,0.0,2.0,59.833333333333336,68.03,599.64,0.0,70.0,2.0,7.823333333333334,,0.0,,,,70.38666666666667,,,84.0,69.0,,,1.4500000000000028,0.0
2025-02-28 16:00:00,584.1033333333334,0.0,0.0,3.0,61.333333333333336,60.73333333333333,599.64,0.0,70.0,2.0,14.44,,0.0,,,,69.98,,,84.0,69.0,,,2.0,0.0
2025-02-28 16:15:00,591.17,-4.230000000000018,0.0,3.0,62.0,62.24333333333334,599.64,0.0,70.0,2.0,23.873333333333335,,0.0,,,,69.59666666666666,,,84.0,69.0,,,4.039999999999999,0.0
2025-02-28 16:30:00,602.4666666666667,16.950000000000045,0.0,3.0,61.833333333333336,63.66,599.64,0.0,70.0,2.0,28.506666666666664,,0.0,,,,69.52999999999999,,,84.0,69.0,,,5.599999999999994,0.0
2025-02-28 16:45:00,598.23,-2.1200000000000045,0.0,3.0,61.166666666666664,65.16,599.64,0.0,70.0,2.0,32.61333333333334,,0.0,,,,69.48666666666666,,,84.0,69.0,,,7.029999999999994,0.0
2025-02-28 17:00:00,593.9966666666666,-4.230000000000018,0.0,3.0,60.666666666666664,66.33666666666666,599.64,0.0,70.0,2.0,35.82666666666666,,0.0,,,,69.54333333333334,,,84.0,69.0,,,8.329999999999998,0.0
2025-02-28 17:15:00,602.4699999999999,-8.470000000000027,0.0,3.0,60.5,66.98333333333333,599.64,0.0,70.0,2.0,36.39,,0.0,,,,69.65333333333332,,,84.0,69.0,,,8.630000000000003,0.0
2025-02-28 17:30:00,601.76,4.240000000000009,0.0,3.0,60.0,66.47333333333334,599.64,0.0,70.0,2.0,34.556666666666665,,0.0,,,,69.83999999999999,,,84.0,69.0,,,8.149999999999991,0.0
2025-02-28 17:45:00,592.5799999999999,-6.350000000000023,0.0,3.0,59.5,66.11666666666666,599.64,0.0,70.0,2.0,32.62,,0.0,,,,69.96,,,84.0,69.0,,,7.409999999999997,0.0
2025-02-28 18:00:00,605.2933333333334,16.950000000000045,0.0,3.0,59.333333333333336,66.00333333333333,599.64,0.0,70.0,2.0,30.87,,0.0,,,,70.05333333333333,,,84.0,69.0,,,6.920000000000002,0.0
2025-02-28 18:15:00,596.1133333333333,-12.710000000000036,0.0,3.0,59.0,65.93666666666667,599.64,0.0,70.0,2.0,31.796666666666667,,0.0,,,,69.98,,,84.0,69.0,,,6.700000000000003,0.0
2025-02-28 18:30:00,592.5799999999999,-14.830000000000041,0.0,3.0,59.0,65.92333333333333,599.64,0.0,70.0,2.0,30.046666666666667,,0.0,,,,70.06666666666666,,,84.0,69.0,,,6.680000000000007,0.0
2025-02-28 18:45:00,591.8766666666667,-6.350000000000023,0.0,3.0,58.833333333333336,65.51666666666667,599.64,0.0,70.0,2.0,28.290000000000003,,0.0,,,,70.11666666666667,,,84.0,69.0,,,5.869999999999997,0.0
2025-02-28 19:00:00,593.2866666666666,-6.350000000000023,0.0,3.0,58.5,64.95333333333333,599.64,0.0,70.0,2.0,25.786666666666665,,0.0,,,,70.16666666666667,,,84.0,69.0,,,5.25,0.0
2025-02-28 19:15:00,598.2333333333332,-10.590000000000032,0.0,3.0,58.333333333333336,64.85000000000001,599.64,0.0,70.0,2.0,26.21666666666667,,0.0,,,,70.09666666666668,,,84.0,69.0,,,4.709999999999994,0.0
2025-02-28 19:30:00,604.59,6.360000000000014,0.0,3.0,58.5,65.55666666666667,599.64,0.0,70.0,2.0,28.246666666666666,,0.0,,,,69.98,,,84.0,69.0,,,5.590000000000003,0.0
2025-02-28 19:45:00,603.8833333333333,12.720000000000027,0.0,3.0,58.333333333333336,65.60333333333334,599.64,0.0,70.0,2.0,28.513333333333332,,0.0,,,,69.96666666666665,,,84.0,69.0,,,5.1200000000000045,0.0
2025-02-28 20:00:00,591.8733333333333,-12.710000000000036,0.0,3.0,58.166666666666664,65.89,599.64,0.0,70.0,2.0,29.956666666666667,,0.0,,,,69.91666666666667,,,84.0,69.0,,,6.399999999999999,0.0
2025-02-28 20:15:00,596.82,-8.470000000000027,0.0,3.0,58.0,65.72666666666667,599.64,0.0,70.0,2.0,28.293333333333333,,0.0,,,,70.03666666666668,,,84.0,69.0,,,5.5,0.0
2025-02-28 20:30:00,597.5233333333333,0.0,0.0,3.0,58.0,66.38666666666667,599.64,0.0,70.0,2.0,31.28,,0.0,,,,69.88333333333333,,,84.0,69.0,,,5.88000000000001,0.0
2025-02-28 20:45:00,606.0,6.360000000000014,0.0,3.0,58.166666666666664,67.16666666666667,599.64,0.0,70.0,2.0,33.70333333333333,,0.0,,,,69.80666666666667,,,84.0,69.0,,,6.68,0.0
2025-02-28 21:00:00,603.1766666666666,10.600000000000023,0.0,3.0,58.333333333333336,67.98666666666666,599.64,0.0,70.0,2.0,36.04666666666667,,0.0,,,,69.77,,,84.0,69.0,,,7.959999999999994,0.0
2025-02-28 21:15:00,603.1733333333333,2.1200000000000045,0.0,3.0,58.0,68.08333333333333,599.64,0.0,70.0,2.0,36.843333333333334,,0.0,,,,69.79666666666667,,,84.0,69.0,,,7.710000000000008,0.0
2025-02-28 21:30:00,596.82,-8.470000000000027,0.0,3.0,58.0,68.81333333333333,599.64,0.0,70.0,2.0,38.43333333333333,,0.0,,,,69.80333333333334,,,84.0,69.0,,,9.029999999999994,0.0
2025-02-28 21:45:00,600.3533333333334,12.720000000000027,0.0,3.0,57.666666666666664,68.56,599.64,0.0,70.0,2.0,38.526666666666664,,0.0,,,,69.84666666666666,,,84.0,69.0,,,8.719999999999999,0.0
2025-02-28 22:00:00,598.2333333333332,-6.350000000000023,0.0,3.0,57.666666666666664,68.98333333333333,599.64,0.0,70.0,2.0,39.06333333333333,,0.0,,,,69.87333333333333,,,84.0,69.0,,,9.019999999999996,0.0
2025-02-28 22:15:00,596.8166666666666,6.360000000000014,0.0,3.0,57.5,68.50666666666666,599.64,0.0,70.0,2.0,38.23,,0.0,,,,69.94333333333333,,,84.0,69.0,,,8.860000000000007,0.0
2025-02-28 22:30:00,601.7633333333333,-10.590000000000032,0.0,3.0,57.666666666666664,68.44333333333333,599.64,0.0,70.0,2.0,37.943333333333335,,0.0,,,,69.97333333333334,,,84.0,69.0,,,8.650000000000006,0.0
2025-02-28 22:45:00,603.88,-2.1200000000000045,0.0,3.0,57.5,68.30666666666666,599.64,0.0,70.0,2.0,38.03,,0.0,,,,69.97333333333334,,,84.0,69.0,,,8.499999999999993,0.0
2025-02-28 23:00:00,600.35,0.0,0.0,3.0,57.666666666666664,68.55666666666667,599.64,0.0,70.0,2.0,38.72,,0.0,,,,69.95,,,84.0,69.0,,,8.629999999999995,0.0
2025-02-28 23:15:00,585.52,-6.350000000000023,0.0,3.0,58.333333333333336,68.78666666666668,599.64,0.0,70.0,2.0,39.74,,0.0,,,,69.93333333333334,,,84.0,69.0,,,9.300000000000004,0.0
2025-02-28 23:30:00,603.1733333333333,4.240000000000009,0.0,3.0,58.166666666666664,68.39666666666666,599.64,0.0,70.0,2.0,40.01,,0.0,,,,69.95,,,84.0,69.0,,,9.410000000000004,0.0
2025-02-28 23:45:00,601.76,4.240000000000009,0.0,3.0,58.0,68.54,599.64,0.0,70.0,2.0,40.406666666666666,,0.0,,,,69.93333333333334,,,84.0,69.0,,,9.189999999999998,0.0
2025-03-01 00:00:00,601.0566666666667,8.480000000000018,0.0,3.0,58.333333333333336,69.56,599.64,0.0,70.0,2.0,42.70666666666667,,0.0,,,,69.86666666666666,,,84.0,69.0,,,9.870000000000005,0.0
2025-03-01 00:15:00,603.88,16.950000000000045,0.0,3.0,58.666666666666664,69.68,599.64,0.0,70.0,2.0,42.160000000000004,,0.0,,,,69.91666666666667,,,84.0,69.0,,,10.830000000000005,0.0
2025-03-01 00:30:00,599.6433333333333,6.360000000000014,0.0,3.0,58.833333333333336,69.34666666666666,599.64,0.0,70.0,2.0,41.403333333333336,,0.0,,,,69.96666666666665,,,84.0,69.0,,,9.96,0.0
2025-03-01 00:45:00,593.9933333333333,0.0,0.0,3.0,59.0,69.33333333333333,599.64,0.0,70.0,2.0,41.39,,0.0,,,,69.98,,,84.0,69.0,,,10.130000000000003,0.0
2025-03-01 01:00:00,591.8766666666667,-8.470000000000027,0.0,3.0,59.166666666666664,69.17,599.64,0.0,70.0,2.0,40.96,,0.0,,,,70.01,,,84.0,69.0,,,10.119999999999997,0.0
2025-03-01 01:15:00,600.35,-8.470000000000027,0.0,3.0,59.666666666666664,69.16000000000001,599.64,0.0,70.0,2.0,40.75666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,,,9.410000000000004,0.0
2025-03-01 01:30:00,603.88,0.0,0.0,3.0,60.0,69.22,599.64,0.0,70.0,2.0,40.49333333333333,,0.0,,,,70.00333333333333,,,84.0,69.0,,,9.68,0.0
2025-03-01 01:45:00,592.5833333333334,-6.350000000000023,0.0,3.0,60.0,69.33333333333333,599.64,0.0,70.0,2.0,40.916666666666664,,0.0,,,,69.99333333333334,,,84.0,69.0,,,9.93,0.0
2025-03-01 02:00:00,600.3466666666667,0.0,0.0,3.0,59.833333333333336,69.05333333333334,599.64,0.0,70.0,2.0,40.57666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,,,9.840000000000003,0.0
2025-03-01 02:15:00,597.5233333333333,0.0,0.0,3.0,60.0,68.83999999999999,599.64,0.0,70.0,2.0,40.333333333333336,,0.0,,,,70.02333333333333,,,84.0,69.0,,,9.719999999999999,0.0
2025-03-01 02:30:00,586.2233333333334,-31.779999999999973,0.0,3.0,60.0,68.89333333333333,599.64,0.0,70.0,2.0,40.52333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,,,10.079999999999998,0.0
2025-03-01 02:45:00,593.9966666666666,-4.230000000000018,0.0,3.0,60.166666666666664,68.95,599.64,0.0,70.0,2.0,40.699999999999996,,0.0,,,,69.99333333333334,,,84.0,69.0,,,9.880000000000003,0.0
2025-03-01 03:00:00,595.4066666666666,-6.350000000000023,0.0,3.0,60.166666666666664,69.07333333333334,599.64,0.0,70.0,2.0,40.64666666666667,,0.0,,,,70.00666666666666,,,84.0,69.0,,,9.909999999999997,0.0
2025-03-01 03:15:00,606.0033333333333,10.600000000000023,0.0,3.0,60.0,68.81666666666666,599.64,0.0,70.0,2.0,40.39333333333334,,0.0,,,,70.00666666666666,,,84.0,69.0,,,9.880000000000003,0.0
2025-03-01 03:30:00,601.0533333333333,-2.1200000000000045,0.0,3.0,60.0,68.78,599.64,0.0,70.0,2.0,39.78333333333333,,0.0,,,,70.02666666666666,,,84.0,69.0,,,9.630000000000003,0.0
2025-03-01 03:45:00,605.2933333333334,2.1200000000000045,0.0,3.0,60.0,68.33666666666666,599.64,0.0,70.0,2.0,38.903333333333336,,0.0,,,,70.05333333333333,,,84.0,69.0,,,9.839999999999996,0.0
2025-03-01 04:00:00,608.12,16.950000000000045,0.0,3.0,60.0,68.04666666666667,599.64,0.0,70.0,2.0,37.88666666666666,,0.0,,,,70.07666666666667,,,84.0,69.0,,,9.229999999999997,0.0
2025-03-01 04:15:00,590.4633333333333,-8.470000000000027,0.0,3.0,60.0,67.95,599.64,0.0,70.0,2.0,37.78333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,,,8.75,0.0
2025-03-01 04:30:00,594.6999999999999,-16.949999999999932,0.0,3.0,60.0,68.06666666666666,599.64,0.0,70.0,2.0,38.86,,0.0,,,,69.98666666666666,,,84.0,69.0,,,9.190000000000005,0.0
2025-03-01 04:45:00,610.24,6.360000000000014,0.0,3.0,60.0,68.12,599.64,0.0,70.0,2.0,39.085,,0.0,,,,69.97,,,84.0,69.0,,,9.630000000000003,0.0
2025-03-01 05:00:00,601.7633333333333,-6.350000000000023,0.0,3.0,60.166666666666664,68.45333333333333,599.64,0.0,70.0,2.0,39.6,,0.0,,,,69.96666666666665,,,84.0,69.0,,,9.569999999999993,0.0
2025-03-01 05:15:00,601.7666666666667,14.840000000000032,0.0,3.0,60.166666666666664,68.42666666666666,599.64,0.0,70.0,2.0,39.56333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,,,9.619999999999997,0.0
2025-03-01 05:30:00,593.2866666666666,4.240000000000009,0.0,3.0,60.0,68.03,599.64,0.0,70.0,2.0,39.91,,0.0,,,,69.96,,,84.0,69.0,,,9.61,0.0
2025-03-01 05:45:00,600.35,-2.1200000000000045,0.0,3.0,60.333333333333336,72.12666666666667,599.64,0.0,70.0,2.0,39.92333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,,,10.220000000000006,0.0
2025-03-01 06:00:00,598.9366666666666,4.240000000000009,0.0,3.0,60.0,69.79,599.64,0.0,70.0,2.0,38.00333333333333,,0.0,,,,70.06,,,84.0,69.0,,,8.069999999999993,0.0
2025-03-01 06:15:00,609.5300000000001,10.600000000000023,0.0,2.0,60.333333333333336,73.18666666666667,599.64,0.0,70.0,2.0,39.46666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,,,10.399999999999999,0.0
2025-03-01 06:30:00,601.76,4.240000000000009,0.0,3.0,60.166666666666664,69.89666666666666,599.64,0.0,70.0,2.0,39.44,,0.0,,,,69.98,,,84.0,69.0,,,9.07,0.0
2025-03-01 06:45:00,596.8166666666666,0.0,0.0,2.0,60.166666666666664,75.65666666666667,599.64,0.0,70.0,2.0,39.693333333333335,,0.0,,,,69.97333333333334,,,84.0,69.0,,,9.329999999999998,0.0
2025-03-01 07:00:00,593.2866666666666,2.1200000000000045,0.0,3.0,59.833333333333336,69.21333333333332,599.64,0.0,70.0,2.0,38.81,,0.0,,,,70.01666666666667,,,84.0,69.0,,,8.480000000000004,0.0
2025-03-01 07:15:00,601.0566666666667,4.240000000000009,0.0,2.0,60.166666666666664,73.97666666666667,599.64,0.0,70.0,2.0,37.336666666666666,,0.0,,,,70.08333333333333,,,84.0,69.0,,,8.719999999999999,0.0
2025-03-01 07:30:00,599.6433333333333,6.360000000000014,0.0,2.0,60.0,74.08,599.64,0.0,70.0,2.0,36.11,,0.0,,,,70.09666666666668,,,84.0,69.0,,,8.629999999999995,0.0
2025-03-01 07:45:00,606.0033333333333,12.720000000000027,0.0,2.0,60.0,73.52333333333333,599.64,0.0,70.0,2.0,34.81,,0.0,,,,70.12,,,84.0,69.0,,,8.25,0.0
2025-03-01 08:00:00,600.3466666666667,6.360000000000014,0.0,2.0,60.0,72.88000000000001,599.64,0.0,70.0,2.0,33.73666666666667,,0.0,,,,70.12,,,84.0,69.0,,,7.8700000000000045,0.0
2025-03-01 08:15:00,594.6999999999999,-4.230000000000018,0.0,2.0,60.0,71.98333333333333,599.64,0.0,70.0,2.0,32.01666666666667,,0.0,,,,70.15666666666668,,,84.0,69.0,,,7.559999999999988,0.0
2025-03-01 08:30:00,594.7033333333333,-6.350000000000023,0.0,2.0,60.166666666666664,70.77999999999999,599.64,0.0,70.0,2.0,28.41,,0.0,,,,70.25666666666666,,,84.0,69.0,,,6.530000000000001,0.0
2025-03-01 08:45:00,599.64,0.0,0.0,2.0,60.166666666666664,69.76333333333334,599.64,0.0,70.0,2.0,26.133333333333336,,0.0,,,,70.27,,,84.0,69.0,,,5.8799999999999955,0.0
2025-03-01 09:00:00,591.8733333333333,-12.710000000000036,0.0,2.0,60.0,68.98,599.64,0.0,70.0,2.0,24.320000000000004,,0.0,,,,70.26333333333334,,,84.0,69.0,,,5.200000000000003,0.0
2025-03-01 09:15:00,596.8166666666666,0.0,0.0,2.0,60.5,68.31666666666666,599.64,0.0,70.0,2.0,22.616666666666664,,0.0,,,,70.23666666666666,,,84.0,69.0,,,4.849999999999994,0.0
2025-03-01 09:30:00,601.76,6.360000000000014,0.0,2.0,60.5,68.13,599.64,0.0,70.0,2.0,22.573333333333334,,0.0,,,,70.14999999999999,,,84.0,69.0,,,4.660000000000004,0.0
2025-03-01 09:45:00,593.9899999999999,0.0,0.0,2.0,60.666666666666664,67.95333333333333,599.64,0.0,70.0,2.0,22.37,,0.0,,,,70.11666666666667,,,84.0,69.0,,,4.8899999999999935,0.0
2025-03-01 10:00:00,603.88,6.360000000000014,0.0,2.0,61.0,67.66333333333334,599.64,0.0,70.0,2.0,22.143333333333334,,0.0,,,,70.08999999999999,,,84.0,69.0,,,4.750000000000007,0.0
2025-03-01 10:15:00,602.4699999999999,10.600000000000023,0.0,2.0,61.0,67.73666666666666,599.64,0.0,70.0,2.0,22.953333333333333,,0.0,,,,70.02666666666666,,,84.0,69.0,,,4.949999999999996,0.0
2025-03-01 10:30:00,604.5866666666667,-6.350000000000023,0.0,2.0,61.166666666666664,67.7,599.64,0.0,70.0,2.0,23.756666666666664,,0.0,,,,69.98,,,84.0,69.0,,,5.200000000000003,0.0
2025-03-01 10:45:00,596.82,-10.590000000000032,0.0,2.0,61.166666666666664,67.45,599.64,0.0,70.0,2.0,24.043333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,,,5.3999999999999915,0.0
2025-03-01 11:00:00,601.0566666666667,0.0,0.0,2.0,61.333333333333336,67.41333333333334,599.64,0.0,70.0,2.0,24.55666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,,,5.640000000000001,0.0
2025-03-01 11:15:00,598.23,4.240000000000009,0.0,2.0,61.166666666666664,67.52333333333333,599.64,0.0,70.0,2.0,25.72666666666667,,0.0,,,,69.91333333333334,,,84.0,69.0,,,5.859999999999992,0.0
2025-03-01 11:30:00,593.2866666666666,-12.710000000000036,0.0,2.0,61.166666666666664,67.68333333333334,599.64,0.0,70.0,2.0,27.80333333333333,,0.0,,,,69.86333333333333,,,84.0,69.0,,,6.240000000000002,0.0
2025-03-01 11:45:00,595.405,-6.350000000000023,0.0,2.0,61.5,67.85499999999999,599.64,0.0,70.0,2.0,28.845,,0.0,,,,69.85,,,84.0,69.0,,,6.910000000000004,0.0
2025-03-01 12:00:00,593.2866666666666,-10.590000000000032,0.0,2.0,61.333333333333336,68.03666666666668,599.64,0.0,70.0,2.0,30.206666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,,,7.299999999999997,0.0
2025-03-01 12:15:00,600.35,2.1200000000000045,0.0,2.0,61.333333333333336,68.31,599.64,0.0,70.0,2.0,31.28,,0.0,,,,69.84333333333333,,,84.0,69.0,,,7.630000000000003,0.0
2025-03-01 12:30:00,603.1766666666666,-6.350000000000023,0.0,2.0,61.0,68.53333333333335,599.64,0.0,70.0,2.0,32.526666666666664,,0.0,,,,69.84,,,84.0,69.0,,,8.029999999999994,0.0
2025-03-01 12:45:00,601.0566666666667,-6.350000000000023,0.0,2.0,61.166666666666664,68.83999999999999,599.64,0.0,70.0,2.0,33.806666666666665,,0.0,,,,69.84,,,84.0,69.0,,,8.440000000000005,0.0
2025-03-01 13:00:00,601.76,-2.1200000000000045,0.0,2.0,61.166666666666664,69.08666666666666,599.64,0.0,70.0,2.0,35.52,,0.0,,,,69.81333333333333,,,84.0,69.0,,,9.030000000000001,0.0
2025-03-01 13:15:00,603.1766666666666,14.840000000000032,0.0,2.0,61.5,70.16666666666667,599.64,0.0,70.0,2.0,39.24666666666667,,0.0,,,,69.71666666666665,,,84.0,69.0,,,10.069999999999993,0.0
2025-03-01 13:30:00,597.5233333333334,-21.18999999999994,0.0,2.0,61.333333333333336,71.44,599.64,0.0,70.0,2.0,42.12,,0.0,,,,69.67333333333333,,,84.0,69.0,,,11.439999999999998,0.0
2025-03-01 13:45:00,605.2966666666666,14.840000000000032,0.0,2.0,61.166666666666664,72.83,599.64,0.0,70.0,2.0,44.99333333333334,,0.0,,,,69.65666666666667,,,84.0,69.0,,,12.759999999999998,0.0
2025-03-01 14:00:00,601.0533333333333,0.0,0.0,2.0,61.666666666666664,74.58,599.64,0.0,70.0,2.0,48.76,,0.0,,,,69.6,,,84.0,69.0,,,14.020000000000003,0.0
2025-03-01 14:15:00,602.4666666666667,-2.1200000000000045,0.0,2.0,61.833333333333336,75.78333333333333,599.64,0.0,70.0,2.0,50.95666666666667,,0.0,,,,69.63,,,84.0,69.0,,,16.08,0.0
2025-03-01 14:30:00,595.4066666666666,8.480000000000018,0.0,2.0,61.666666666666664,76.67666666666666,599.64,0.0,70.0,2.0,52.596666666666664,,0.0,,,,69.67333333333333,,,84.0,69.0,,,16.410000000000004,0.0
2025-03-01 14:45:00,606.7066666666666,10.600000000000023,0.0,2.0,61.5,77.93666666666667,599.64,0.0,70.0,2.0,54.403333333333336,,0.0,,,,69.70333333333333,,,84.0,69.0,,,17.259999999999998,0.0
2025-03-01 15:00:00,598.9333333333333,2.1200000000000045,0.0,2.0,61.5,77.76666666666667,599.64,0.0,70.0,2.0,54.06333333333333,,0.0,,,,69.80666666666666,,,84.0,69.0,,,17.349999999999994,0.0
2025-03-01 15:15:00,598.9366666666666,6.360000000000014,0.0,2.0,61.5,78.24333333333333,599.64,0.0,70.0,2.0,54.69333333333333,,0.0,,,,69.83666666666666,,,84.0,69.0,,,17.519999999999996,0.0
2025-03-01 15:30:00,598.9366666666666,6.360000000000014,0.0,2.0,61.333333333333336,78.44666666666666,599.64,0.0,70.0,2.0,55.14333333333334,,0.0,,,,69.86999999999999,,,84.0,69.0,,,17.789999999999992,0.0
2025-03-01 15:45:00,598.9366666666666,-12.710000000000036,0.0,2.0,61.166666666666664,78.23,599.64,0.0,70.0,2.0,54.22666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,,,17.54,0.0
2025-03-01 16:00:00,599.6433333333333,4.240000000000009,0.0,2.0,61.333333333333336,78.25666666666667,599.64,0.0,70.0,2.0,54.11333333333334,,0.0,,,,69.96666666666665,,,84.0,69.0,,,17.000000000000007,0.0
2025-03-01 16:15:00,606.0,4.240000000000009,0.0,2.0,61.333333333333336,78.21,599.64,0.0,70.0,2.0,53.906666666666666,,0.0,,,,69.98,,,84.0,69.0,,,17.220000000000006,0.0
2025-03-01 16:30:00,598.23,-10.590000000000032,0.0,2.0,61.333333333333336,78.23666666666666,599.64,0.0,70.0,2.0,53.80666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,,,17.060000000000002,0.0
2025-03-01 16:45:00,600.35,-12.710000000000036,0.0,2.0,61.333333333333336,77.45,599.64,0.0,70.0,2.0,51.52666666666667,,0.0,,,,70.08333333333333,,,84.0,69.0,,,16.660000000000004,0.0
2025-03-01 17:00:00,600.35,4.240000000000009,0.0,2.0,61.0,76.99,599.64,0.0,70.0,2.0,50.38333333333333,,0.0,,,,70.11,,,84.0,69.0,,,16.21,0.0
2025-03-01 17:15:00,603.1733333333333,-2.1200000000000045,0.0,2.0,61.333333333333336,76.96,599.64,0.0,70.0,2.0,49.19,,0.0,,,,70.11666666666667,,,84.0,69.0,,,15.439999999999998,0.0
2025-03-01 17:30:00,603.1766666666666,-10.590000000000032,0.0,2.0,61.166666666666664,76.38,599.64,0.0,70.0,2.0,48.15333333333333,,0.0,,,,70.12,,,84.0,69.0,,,14.750000000000007,0.0
2025-03-01 17:45:00,593.2866666666666,-10.590000000000032,0.0,2.0,61.5,75.71,599.64,0.0,70.0,2.0,46.53666666666667,,0.0,,,,70.15333333333334,,,84.0,69.0,,,14.220000000000006,0.0
2025-03-01 18:00:00,606.7033333333334,-2.1200000000000045,0.0,2.0,61.166666666666664,74.08999999999999,599.64,0.0,70.0,2.0,43.15333333333333,,0.0,,,,70.23,,,84.0,69.0,,,12.719999999999992,0.0
2025-03-01 18:15:00,608.12,6.360000000000014,0.0,2.0,61.166666666666664,72.89,599.64,0.0,70.0,2.0,40.02333333333333,,0.0,,,,70.29666666666667,,,84.0,69.0,,,11.659999999999997,0.0
2025-03-01 18:30:00,598.9366666666666,4.240000000000009,0.0,2.0,61.0,70.03333333333335,599.64,0.0,70.0,2.0,32.31333333333333,,0.0,,,,70.52666666666667,,,84.0,69.0,,,9.140000000000008,0.0
2025-03-01 18:45:00,589.7533333333333,-8.470000000000027,0.0,2.0,61.166666666666664,68.54666666666667,599.64,0.0,70.0,2.0,28.776666666666667,,0.0,,,,70.5,,,84.0,69.0,,,7.3600000000000065,0.0
2025-03-01 19:00:00,594.6999999999999,-6.350000000000023,0.0,2.0,61.0,68.42333333333333,599.64,0.0,70.0,2.0,27.856666666666666,,0.0,,,,70.38333333333333,,,84.0,69.0,,,7.07,0.0
2025-03-01 19:15:00,594.6999999999999,-2.1200000000000045,0.0,2.0,60.666666666666664,68.13666666666667,599.64,0.0,70.0,2.0,25.2,,0.0,,,,70.37333333333333,,,84.0,69.0,,,6.099999999999994,0.0
2025-03-01 19:30:00,603.88,12.720000000000027,0.0,2.0,60.5,67.87,599.64,0.0,70.0,2.0,22.996666666666666,,0.0,,,,70.35333333333334,,,84.0,69.0,,,5.600000000000001,0.0
2025-03-01 19:45:00,593.9933333333333,-12.710000000000036,0.0,2.0,60.5,67.29333333333334,599.64,0.0,70.0,2.0,22.133333333333336,,0.0,,,,70.26333333333334,,,84.0,69.0,,,5.1399999999999935,0.0
2025-03-01 20:00:00,601.76,-10.590000000000032,0.0,2.0,60.166666666666664,66.71333333333332,599.64,0.0,70.0,2.0,21.94333333333333,,0.0,,,,70.19,,,84.0,69.0,,,4.989999999999995,0.0
2025-03-01 20:15:00,596.82,-4.230000000000018,0.0,2.0,60.166666666666664,67.06,599.64,0.0,70.0,2.0,22.14,,0.0,,,,70.12,,,84.0,69.0,,,5.259999999999998,0.0
2025-03-01 20:30:00,599.6433333333333,-6.350000000000023,0.0,2.0,60.0,66.61,599.64,0.0,70.0,2.0,21.64,,0.0,,,,70.10666666666667,,,84.0,69.0,,,5.259999999999998,0.0
2025-03-01 20:45:00,593.2866666666666,2.1200000000000045,0.0,2.0,60.166666666666664,66.72,599.64,0.0,70.0,2.0,22.626666666666665,,0.0,,,,70.02999999999999,,,84.0,69.0,,,5.109999999999992,0.0
2025-03-01 21:00:00,598.23,-10.590000000000032,0.0,2.0,60.333333333333336,66.97,599.64,0.0,70.0,2.0,23.463333333333335,,0.0,,,,69.98,,,84.0,69.0,,,5.590000000000003,0.0
2025-03-01 21:15:00,598.9366666666666,2.1200000000000045,0.0,2.0,60.166666666666664,66.97,599.64,0.0,70.0,2.0,23.666666666666668,,0.0,,,,69.97333333333334,,,84.0,69.0,,,5.540000000000006,0.0
2025-03-01 21:30:00,596.1133333333333,-6.350000000000023,0.0,2.0,60.166666666666664,66.85666666666667,599.64,0.0,70.0,2.0,24.903333333333332,,0.0,,,,69.92666666666666,,,84.0,69.0,,,5.799999999999997,0.0
2025-03-01 21:45:00,603.1733333333333,8.480000000000018,0.0,2.0,60.0,67.16,599.64,0.0,70.0,2.0,26.926666666666666,,0.0,,,,69.86999999999999,,,84.0,69.0,,,6.539999999999992,0.0
2025-03-01 22:00:00,601.0566666666667,-4.230000000000018,0.0,2.0,60.333333333333336,67.22,599.64,0.0,70.0,2.0,27.36,,0.0,,,,69.88,,,84.0,69.0,,,6.499999999999993,0.0
2025-03-01 22:15:00,605.2966666666666,14.840000000000032,0.0,2.0,60.166666666666664,67.57666666666667,599.64,0.0,70.0,2.0,28.47666666666667,,0.0,,,,69.86333333333333,,,84.0,69.0,,,6.989999999999995,0.0
2025-03-01 22:30:00,599.6433333333333,0.0,0.0,2.0,60.166666666666664,67.75333333333333,599.64,0.0,70.0,2.0,30.103333333333335,,0.0,,,,69.84333333333333,,,84.0,69.0,,,7.349999999999994,0.0
2025-03-01 22:45:00,596.82,-4.230000000000018,0.0,2.0,60.5,68.12666666666667,599.64,0.0,70.0,2.0,31.616666666666664,,0.0,,,,69.82,,,84.0,69.0,,,7.800000000000004,0.0
2025-03-01 23:00:00,608.12,8.480000000000018,0.0,2.0,60.5,68.95333333333333,599.64,0.0,70.0,2.0,34.74333333333333,,0.0,,,,69.74666666666667,,,84.0,69.0,,,8.480000000000004,0.0
2025-03-01 23:15:00,605.29,16.950000000000045,0.0,2.0,60.333333333333336,70.44666666666666,599.64,0.0,70.0,2.0,39.06666666666667,,0.0,,,,69.64666666666666,,,84.0,69.0,,,9.859999999999992,0.0
2025-03-01 23:30:00,607.4133333333333,-8.470000000000027,0.0,2.0,60.5,72.22000000000001,599.64,0.0,70.0,2.0,43.78,,0.0,,,,69.56333333333333,,,84.0,69.0,,,12.020000000000003,0.0
2025-03-01 23:45:00,601.7633333333333,2.1200000000000045,0.0,2.0,60.833333333333336,73.85666666666667,599.64,0.0,70.0,2.0,47.903333333333336,,0.0,,,,69.52999999999999,,,84.0,69.0,,,13.929999999999993,0.0
2025-03-02 00:00:00,598.9366666666666,6.360000000000014,0.0,2.0,61.166666666666664,76.22,599.64,0.0,70.0,2.0,53.669999999999995,,0.0,,,,69.43333333333334,,,84.0,69.0,,,16.269999999999996,0.0
2025-03-02 00:15:00,604.59,-6.350000000000023,0.0,2.0,61.166666666666664,78.17666666666666,599.64,0.0,70.0,2.0,58.096666666666664,,0.0,,,,69.42,,,84.0,69.0,,,18.640000000000008,0.0
2025-03-02 00:30:00,593.2866666666666,-12.710000000000036,0.0,2.0,61.333333333333336,79.82,599.64,0.0,70.0,2.0,62.47666666666667,,0.0,,,,69.42,,,84.0,69.0,,,20.310000000000002,0.0
2025-03-02 00:45:00,599.6433333333333,-8.470000000000027,0.0,2.0,61.5,81.42333333333333,599.64,0.0,70.0,2.0,66.68666666666667,,0.0,,,,69.42,,,84.0,69.0,,,22.29,0.0
2025-03-02 01:00:00,603.1766666666666,-10.590000000000032,0.0,2.0,61.5,82.66333333333334,599.64,0.0,70.0,2.0,70.82,,0.0,,,,69.42666666666666,,,84.0,69.0,,,23.79,0.0
2025-03-02 01:15:00,609.5300000000001,19.07000000000005,0.0,2.0,61.833333333333336,83.91000000000001,599.64,0.0,70.0,2.0,74.75333333333333,,0.0,,,,69.45333333333333,,,84.0,69.0,,,25.29,0.0
