time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 01:30:00,602.4666666666667,2.1200000000000045,0.0,2.0,61.5,85.0,599.64,0.0,70.0,2.0,78.95666666666666,,0.0,,,,69.44,,,84.0,69.0,,,26.85,0.0
2025-03-02 01:45:00,603.88,12.720000000000027,0.0,2.0,61.833333333333336,85.92,599.64,0.0,70.0,2.0,83.37666666666667,,0.0,,,,69.42666666666666,,,84.0,69.0,,,27.980000000000004,0.0
2025-03-02 02:00:00,597.5266666666666,-8.470000000000027,0.0,2.0,61.833333333333336,86.64999999999999,599.64,0.0,70.0,2.0,86.42666666666666,,0.0,,,,69.48,,,84.0,69.0,,,29.15,0.0
2025-03-02 02:15:00,607.4133333333333,10.600000000000023,0.0,2.0,62.0,87.48,599.64,0.0,70.0,2.0,90.54666666666667,,0.0,,,,69.47,,,84.0,69.0,,,29.67000000000001,0.0
2025-03-02 02:30:00,598.9366666666666,0.0,0.0,2.0,62.0,88.53666666666668,599.64,0.0,70.0,2.0,95.53000000000002,,0.0,,,,69.42,,,84.0,69.0,,,31.190000000000005,0.0
2025-03-02 02:45:00,602.4699999999999,6.360000000000014,0.0,2.0,62.0,88.83333333333333,600.3466666666667,0.0,70.0,2.0,99.29,,0.0,,,,69.42,,,84.0,69.0,,,32.00000000000001,0.0
2025-03-02 03:00:00,601.0566666666667,4.240000000000009,0.0,2.0,62.0,88.86333333333334,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.42666666666666,,,84.0,69.0,,,32.17000000000001,0.0
2025-03-02 03:15:00,601.0566666666667,0.0,0.0,2.0,62.0,88.61,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,84.0,69.0,,,31.959999999999994,0.0
2025-03-02 03:30:00,597.5233333333333,4.240000000000009,0.0,2.0,62.0,88.49000000000001,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.41333333333334,,,84.0,69.0,,,31.970000000000006,0.0
2025-03-02 03:45:00,592.5799999999999,2.1200000000000045,0.0,2.0,62.166666666666664,88.60000000000001,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.39333333333333,,,84.0,69.0,,,32.0,0.0
2025-03-02 04:00:00,596.8166666666666,-8.470000000000027,0.0,2.0,62.166666666666664,88.49666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.36,,,84.0,69.0,,,32.20000000000001,0.0
2025-03-02 04:15:00,590.4633333333333,-14.830000000000041,0.0,2.0,62.166666666666664,88.34666666666665,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,84.0,69.0,,,32.02,0.0
2025-03-02 04:30:00,602.4666666666667,-4.240000000000009,0.0,2.0,62.0,88.27666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.28666666666668,,,84.0,69.0,,,31.970000000000006,0.0
2025-03-02 04:45:00,600.3466666666667,-4.240000000000009,0.0,2.0,62.0,88.24000000000001,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,84.0,69.0,,,31.940000000000005,0.0
2025-03-02 05:00:00,593.9933333333333,-6.350000000000023,0.0,2.0,62.166666666666664,88.38,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.27333333333333,,,84.0,69.0,,,32.220000000000006,0.0
2025-03-02 05:15:00,603.1766666666666,-6.350000000000023,0.0,2.0,62.0,88.31,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.23,,,84.0,69.0,,,32.14999999999999,0.0
2025-03-02 05:30:00,596.82,-6.350000000000023,0.0,2.0,62.0,88.31,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.16333333333334,,,84.0,69.0,,,32.339999999999996,0.0
2025-03-02 05:45:00,608.12,10.600000000000023,0.0,2.0,62.0,88.13,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.17333333333333,,,84.0,69.0,,,32.06,0.0
2025-03-02 06:00:00,601.7633333333333,-2.1200000000000045,0.0,2.0,62.333333333333336,87.91666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.17,,,84.0,69.0,,,31.989999999999995,0.0
2025-03-02 06:15:00,603.1733333333333,2.1200000000000045,0.0,2.0,62.0,88.02666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.13666666666667,,,84.0,69.0,,,32.239999999999995,0.0
2025-03-02 06:30:00,594.6999999999999,-10.590000000000032,0.0,2.0,62.0,88.02,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.14333333333333,,,84.0,69.0,,,32.37,0.0
2025-03-02 06:45:00,606.7066666666666,16.950000000000045,0.0,2.0,62.166666666666664,87.75999999999999,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.12333333333333,,,84.0,69.0,,,32.25,0.0
2025-03-02 07:00:00,603.88,-4.240000000000009,0.0,2.0,62.0,87.96333333333332,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.07000000000001,,,84.0,69.0,,,32.36,0.0
2025-03-02 07:15:00,606.7066666666666,21.190000000000055,0.0,2.0,62.0,87.85666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.03,,,84.0,69.0,,,32.160000000000004,0.0
2025-03-02 07:30:00,600.3466666666667,2.1200000000000045,0.0,2.0,62.333333333333336,87.56,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.01,,,84.0,69.0,,,32.239999999999995,0.0
2025-03-02 07:45:00,601.0566666666667,-6.350000000000023,0.0,2.0,62.0,87.67999999999999,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.97666666666667,,,84.0,69.0,,,32.29,0.0
2025-03-02 08:00:00,599.6433333333333,4.240000000000009,0.0,2.0,62.0,87.52,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.94,,,84.0,69.0,,,32.300000000000004,0.0
2025-03-02 08:15:00,606.7066666666666,-8.470000000000027,0.0,2.0,62.0,87.31,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.92666666666666,,,84.0,69.0,,,32.04,0.0
2025-03-02 08:30:00,596.8166666666666,-2.1200000000000045,0.0,2.0,62.0,87.38,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.89333333333333,,,84.0,69.0,,,32.13999999999999,0.0
2025-03-02 08:45:00,608.1166666666667,6.360000000000014,0.0,2.0,62.166666666666664,87.29666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.85000000000001,,,84.0,69.0,,,32.160000000000004,0.0
2025-03-02 09:00:00,606.0033333333333,12.720000000000027,0.0,2.0,62.0,87.23666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.84666666666666,,,84.0,69.0,,,32.23,0.0
2025-03-02 09:15:00,606.0,6.360000000000014,0.0,2.0,62.0,87.27666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.79666666666667,,,84.0,69.0,,,32.47,0.0
2025-03-02 09:30:00,600.35,-10.590000000000032,0.0,2.0,62.0,87.08666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.75,,,84.0,69.0,,,32.44,0.0
2025-03-02 09:45:00,602.4699999999999,-8.470000000000027,0.0,2.0,62.166666666666664,86.90666666666668,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.72,,,84.0,69.0,,,32.28000000000001,0.0
2025-03-02 10:00:00,605.2933333333334,-4.240000000000009,0.0,2.0,62.0,86.95666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.68333333333334,,,84.0,69.0,,,32.35000000000001,0.0
2025-03-02 10:15:00,598.2333333333333,4.240000000000009,0.0,2.0,62.0,87.12,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.61,,,84.0,69.0,,,32.38,0.0
2025-03-02 10:30:00,600.3466666666667,-4.240000000000009,0.0,2.0,62.0,87.02,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.61666666666667,,,84.0,69.0,,,32.260000000000005,0.0
2025-03-02 10:45:00,608.8233333333334,16.950000000000045,0.0,2.0,62.0,87.08,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.54666666666667,,,84.0,69.0,,,32.28,0.0
2025-03-02 11:00:00,607.4133333333333,4.240000000000009,0.0,2.0,62.0,86.78666666666668,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.53,,,84.0,69.0,,,32.39,0.0
2025-03-02 11:15:00,597.5233333333333,-2.1200000000000045,0.0,2.0,62.0,86.69,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.51,,,84.0,69.0,,,32.38000000000001,0.0
2025-03-02 11:30:00,590.4633333333333,-6.350000000000023,0.0,2.0,62.0,86.7,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.45666666666666,,,84.0,69.0,,,32.18,0.0
2025-03-02 11:45:00,608.1166666666667,-2.1200000000000045,0.0,2.0,62.166666666666664,86.64,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.44333333333334,,,84.0,69.0,,,32.36000000000001,0.0
2025-03-02 12:00:00,608.12,2.1200000000000045,0.0,2.0,61.833333333333336,86.53000000000002,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.39999999999999,,,84.0,69.0,,,32.550000000000004,0.0
2025-03-02 12:15:00,596.8166666666666,-4.240000000000009,0.0,2.0,62.0,86.42666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.37,,,84.0,69.0,,,32.46,0.0
2025-03-02 12:30:00,597.5266666666666,-8.470000000000027,0.0,2.0,62.0,86.31666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.32666666666667,,,84.0,69.0,,,32.220000000000006,0.0
2025-03-02 12:45:00,598.9366666666666,2.1200000000000045,0.0,2.0,62.0,86.44333333333333,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.29666666666667,,,84.0,69.0,,,32.33,0.0
2025-03-02 13:00:00,597.5233333333333,-14.830000000000041,0.0,2.0,62.166666666666664,86.7,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.31,,,84.0,69.0,,,32.540000000000006,0.0
2025-03-02 13:15:00,592.5833333333334,-6.350000000000023,0.0,2.0,62.0,87.11666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.29,,,84.0,69.0,,,32.410000000000004,0.0
2025-03-02 13:30:00,606.7066666666666,-6.350000000000023,0.0,2.0,62.166666666666664,87.02666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.31,,,84.0,69.0,,,32.15,0.0
2025-03-02 13:45:00,597.5233333333334,-2.1200000000000045,0.0,2.0,62.166666666666664,87.29,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.21666666666667,,,84.0,69.0,,,32.34,0.0
2025-03-02 14:00:00,602.4699999999999,-8.470000000000027,0.0,2.0,62.166666666666664,87.45,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.29666666666667,,,84.0,69.0,,,32.199999999999996,0.0
2025-03-02 14:15:00,600.35,-4.240000000000009,0.0,2.0,62.0,87.79333333333334,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.29666666666667,,,84.0,69.0,,,32.29,0.0
2025-03-02 14:30:00,601.76,-4.240000000000009,0.0,2.0,62.166666666666664,88.24333333333334,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.31,,,84.0,69.0,,,32.43999999999999,0.0
2025-03-02 14:45:00,599.6466666666666,-10.590000000000032,0.0,2.0,62.166666666666664,88.44333333333333,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.32666666666667,,,84.0,69.0,,,32.199999999999996,0.0
2025-03-02 15:00:00,601.0566666666667,-2.1200000000000045,0.0,2.0,62.5,88.64666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.33333333333333,,,84.0,69.0,,,32.4,0.0
2025-03-02 15:15:00,601.0566666666667,0.0,0.0,2.0,62.0,88.77666666666669,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.45666666666666,,,84.0,69.0,,,32.18000000000001,0.0
2025-03-02 15:30:00,593.2866666666666,-14.830000000000041,0.0,2.0,62.0,89.04333333333334,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.52333333333333,,,84.0,69.0,,,32.19,0.0
2025-03-02 15:45:00,594.6999999999999,-14.830000000000041,0.0,2.0,62.0,89.23333333333333,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.60000000000001,,,84.0,69.0,,,31.92,0.0
2025-03-02 16:00:00,604.59,8.480000000000018,0.0,2.0,62.5,89.56666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.70333333333333,,,84.0,69.0,,,32.07000000000001,0.0
2025-03-02 16:15:00,602.4699999999999,-6.350000000000023,0.0,2.0,62.166666666666664,89.50999999999999,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.77,,,84.0,69.0,,,32.169999999999995,0.0
2025-03-02 16:30:00,598.9366666666666,4.240000000000009,0.0,2.0,62.5,89.97333333333331,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.87333333333333,,,84.0,69.0,,,32.209999999999994,0.0
2025-03-02 16:45:00,602.4699999999999,-6.350000000000023,0.0,2.0,62.0,89.81666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,68.96666666666665,,,84.0,69.0,,,31.96,0.0
2025-03-02 17:00:00,605.2966666666666,12.720000000000027,0.0,2.0,62.166666666666664,90.17666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.06333333333333,,,84.0,69.0,,,31.810000000000002,0.0
2025-03-02 17:15:00,601.0566666666667,10.600000000000023,0.0,2.0,62.5,90.28000000000002,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,84.0,69.0,,,31.890000000000008,0.0
2025-03-02 17:30:00,597.5233333333333,0.0,0.0,2.0,62.5,90.45333333333333,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.25333333333333,,,84.0,69.0,,,31.629999999999995,0.0
2025-03-02 17:45:00,599.6433333333333,-19.069999999999936,0.0,2.0,62.5,90.42666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.3,,,84.0,69.0,,,31.75999999999999,0.0
2025-03-02 18:00:00,601.0566666666667,-6.350000000000023,0.0,2.0,62.333333333333336,90.78666666666668,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.34666666666666,,,84.0,69.0,,,31.650000000000006,0.0
2025-03-02 18:15:00,603.88,-4.240000000000009,0.0,2.0,62.166666666666664,90.94,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.43333333333334,,,84.0,69.0,,,31.61,0.0
2025-03-02 18:30:00,596.82,-10.590000000000032,0.0,2.0,62.5,91.01333333333334,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.53333333333333,,,84.0,69.0,,,31.78,0.0
2025-03-02 18:45:00,596.1133333333333,-6.350000000000023,0.0,2.0,62.0,91.38,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.60333333333334,,,84.0,69.0,,,31.639999999999993,0.0
2025-03-02 19:00:00,609.5333333333333,4.240000000000009,0.0,2.0,62.333333333333336,91.65666666666668,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.70333333333333,,,84.0,69.0,,,31.6,0.0
2025-03-02 19:15:00,596.82,-6.350000000000023,0.0,2.0,62.166666666666664,91.81333333333333,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.80333333333333,,,84.0,69.0,,,31.429999999999993,0.0
2025-03-02 19:30:00,594.6999999999999,0.0,0.0,2.0,62.0,91.90333333333332,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.87666666666667,,,84.0,69.0,,,31.449999999999996,0.0
2025-03-02 19:45:00,598.23,-12.710000000000036,0.0,2.0,62.0,91.89999999999999,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.96666666666665,,,84.0,69.0,,,31.1,0.0
2025-03-02 20:00:00,596.11,2.1200000000000045,0.0,2.0,61.666666666666664,92.07,600.3466666666667,0.0,70.0,2.0,98.17666666666666,,0.0,,,,70.06666666666666,,,84.0,69.0,,,31.18,0.0
2025-03-02 20:15:00,606.0,8.480000000000018,0.0,2.0,61.5,92.01666666666667,599.64,0.0,70.0,2.0,96.0,,0.0,,,,70.13,,,84.0,69.0,,,31.28000000000001,0.0
2025-03-02 20:30:00,600.35,-8.470000000000027,0.0,2.0,61.333333333333336,91.59666666666668,599.64,0.0,70.0,2.0,92.42,,0.0,,,,70.24333333333333,,,84.0,69.0,,,30.590000000000003,0.0
2025-03-02 20:45:00,595.4066666666666,2.1200000000000045,0.0,2.0,61.0,90.97666666666667,599.64,0.0,70.0,2.0,89.08666666666666,,0.0,,,,70.31,,,84.0,69.0,,,30.150000000000006,0.0
2025-03-02 21:00:00,592.5799999999999,-14.830000000000041,0.0,2.0,61.0,89.97666666666667,599.64,0.0,70.0,2.0,84.71666666666665,,0.0,,,,70.38666666666667,,,84.0,69.0,,,28.89999999999999,0.0
2025-03-02 21:15:00,605.2933333333334,4.240000000000009,0.0,2.0,60.5,88.97000000000001,599.64,0.0,70.0,2.0,81.21333333333332,,0.0,,,,70.39666666666666,,,84.0,69.0,,,28.03,0.0
2025-03-02 21:30:00,606.7066666666666,10.600000000000023,0.0,2.0,60.5,88.00999999999999,599.64,0.0,70.0,2.0,77.2,,0.0,,,,70.44666666666667,,,84.0,69.0,,,26.85,0.0
2025-03-02 21:45:00,599.6433333333333,2.1200000000000045,0.0,2.0,60.333333333333336,86.52666666666669,599.64,0.0,70.0,2.0,72.54333333333334,,0.0,,,,70.50666666666666,,,84.0,69.0,,,25.390000000000008,0.0
2025-03-02 22:00:00,600.35,10.600000000000023,0.0,2.0,60.5,85.12,599.64,0.0,70.0,2.0,68.50666666666666,,0.0,,,,70.50666666666666,,,84.0,69.0,,,24.14999999999999,0.0
2025-03-02 22:15:00,603.1766666666666,8.480000000000018,0.0,2.0,60.5,83.45333333333333,599.64,0.0,70.0,2.0,64.77333333333333,,0.0,,,,70.52,,,84.0,69.0,,,22.32999999999999,0.0
2025-03-02 22:30:00,606.7033333333334,16.950000000000045,0.0,2.0,60.5,81.91000000000001,599.64,0.0,70.0,2.0,61.25333333333333,,0.0,,,,70.48666666666666,,,84.0,69.0,,,20.810000000000002,0.0
2025-03-02 22:45:00,592.58,6.360000000000014,0.0,2.0,60.5,80.39666666666666,599.64,0.0,70.0,2.0,58.18333333333334,,0.0,,,,70.46333333333332,,,84.0,69.0,,,19.240000000000002,0.0
2025-03-02 23:00:00,603.88,8.480000000000018,0.0,2.0,60.333333333333336,79.51,599.64,0.0,70.0,2.0,56.22666666666667,,0.0,,,,70.39666666666666,,,84.0,69.0,,,18.620000000000005,0.0
2025-03-02 23:15:00,593.9933333333333,-10.590000000000032,0.0,2.0,60.5,78.12,599.64,0.0,70.0,2.0,53.24666666666667,,0.0,,,,70.39,,,84.0,69.0,,,17.25999999999999,0.0
2025-03-02 23:30:00,602.4699999999999,,0.0,,60.5,77.28,599.64,0.0,70.0,,51.833333333333336,,0.0,,,,70.32666666666667,,,84.0,69.0,,,,
2025-03-02 23:45:00,596.82,4.240000000000009,0.0,2.0,60.166666666666664,76.53666666666668,599.64,0.0,70.0,2.0,51.076666666666675,,0.0,,,,70.25666666666666,,,84.0,69.0,,,16.090000000000003,0.0
2025-03-03 00:00:00,602.4699999999999,-2.1200000000000045,0.0,2.0,60.5,76.11,599.64,0.0,70.0,2.0,50.67666666666667,,0.0,,,,70.17666666666666,,,84.0,69.0,,,15.670000000000002,0.0
2025-03-03 00:15:00,609.5333333333333,14.840000000000032,0.0,2.0,60.833333333333336,76.20333333333333,599.64,0.0,70.0,2.0,51.196666666666665,,0.0,,,,70.10000000000001,,,84.0,69.0,,,15.970000000000006,0.0
2025-03-03 00:30:00,589.0500000000001,-4.230000000000018,0.0,2.0,61.166666666666664,76.18666666666667,599.64,0.0,70.0,2.0,52.126666666666665,,0.0,,,,70.02333333333333,,,84.0,69.0,,,15.82,0.0
2025-03-03 00:45:00,598.9366666666666,4.240000000000009,0.0,2.0,61.5,76.63,599.64,0.0,70.0,2.0,53.35666666666666,,0.0,,,,69.96,,,84.0,69.0,,,16.89999999999999,0.0
2025-03-03 01:00:00,601.7633333333333,10.600000000000023,0.0,2.0,61.833333333333336,77.55333333333333,599.64,0.0,70.0,2.0,55.78333333333333,,0.0,,,,69.87333333333333,,,84.0,69.0,,,17.36,0.0
2025-03-03 01:15:00,596.8166666666666,4.240000000000009,0.0,2.0,61.5,78.19333333333334,599.64,0.0,70.0,2.0,58.419999999999995,,0.0,,,,69.79666666666667,,,84.0,69.0,,,18.68,0.0
2025-03-03 01:30:00,601.0533333333333,4.240000000000009,0.0,2.0,61.666666666666664,79.41333333333334,599.64,0.0,70.0,2.0,62.06,,0.0,,,,69.71,,,84.0,69.0,,,20.309999999999995,0.0
2025-03-03 01:45:00,608.12,0.0,0.0,2.0,61.833333333333336,80.31,599.64,0.0,70.0,2.0,64.51,,0.0,,,,69.69666666666666,,,84.0,69.0,,,21.480000000000004,0.0
2025-03-03 02:00:00,596.82,-4.230000000000018,0.0,2.0,62.0,81.55666666666667,599.64,0.0,70.0,2.0,67.31666666666666,,0.0,,,,69.67,,,84.0,69.0,,,22.6,0.0
2025-03-03 02:15:00,591.1666666666666,-8.470000000000027,0.0,2.0,62.166666666666664,82.64333333333333,599.64,0.0,70.0,2.0,70.41333333333334,,0.0,,,,69.64333333333333,,,84.0,69.0,,,23.630000000000003,0.0
2025-03-03 02:30:00,601.0566666666667,-4.230000000000018,0.0,2.0,62.0,83.87666666666667,599.64,0.0,70.0,2.0,74.67666666666666,,0.0,,,,69.59333333333332,,,84.0,69.0,,,24.959999999999994,0.0
2025-03-03 02:45:00,586.9266666666667,-2.1200000000000045,0.0,2.0,62.333333333333336,84.71333333333334,599.64,0.0,70.0,2.0,77.92333333333333,,0.0,,,,69.57,,,84.0,69.0,,,26.310000000000002,0.0
2025-03-03 03:00:00,606.0,10.600000000000023,0.0,2.0,62.5,85.52999999999999,599.64,0.0,70.0,2.0,81.23666666666666,,0.0,,,,69.57,,,84.0,69.0,,,27.049999999999997,0.0
2025-03-03 03:15:00,592.5799999999999,-12.710000000000036,0.0,2.0,62.5,86.28333333333335,599.64,0.0,70.0,2.0,84.40333333333332,,0.0,,,,69.57,,,84.0,69.0,,,28.099999999999994,0.0
2025-03-03 03:30:00,598.23,2.1200000000000045,0.0,2.0,62.5,87.11333333333334,599.64,0.0,70.0,2.0,87.50999999999999,,0.0,,,,69.57,,,84.0,69.0,,,28.800000000000004,0.0
2025-03-03 03:45:00,596.11,-16.949999999999932,0.0,2.0,62.5,87.79333333333334,599.64,0.0,70.0,2.0,90.37666666666667,,0.0,,,,69.58333333333333,,,84.0,69.0,,,29.71999999999999,0.0
2025-03-03 04:00:00,591.8733333333333,-12.710000000000036,0.0,2.0,62.666666666666664,88.61666666666667,599.64,0.0,70.0,2.0,93.70666666666666,,0.0,,,,69.57,,,84.0,69.0,,,30.64,0.0
2025-03-03 04:15:00,603.1733333333333,2.1200000000000045,0.0,2.0,62.833333333333336,88.98333333333333,599.64,0.0,70.0,2.0,96.21333333333332,,0.0,,,,69.58666666666666,,,84.0,69.0,,,31.029999999999994,0.0
2025-03-03 04:30:00,607.4133333333333,10.600000000000023,0.0,2.0,63.0,88.96333333333332,599.64,0.0,70.0,2.0,98.33666666666666,,0.0,,,,69.64333333333333,,,84.0,69.0,,,31.440000000000005,0.0
2025-03-03 04:45:00,601.0566666666667,0.0,0.0,2.0,63.0,89.13,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.65333333333332,,,84.0,69.0,,,31.42,0.0
2025-03-03 05:00:00,593.9899999999999,-4.240000000000009,0.0,2.0,62.833333333333336,88.88,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.69,,,84.0,69.0,,,31.569999999999993,0.0
2025-03-03 05:15:00,598.9366666666666,-2.1200000000000045,0.0,2.0,63.166666666666664,88.75666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.63333333333333,,,84.0,69.0,,,31.33,0.0
2025-03-03 05:30:00,601.0566666666667,2.1200000000000045,0.0,2.0,63.333333333333336,88.64,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,84.0,69.0,,,31.510000000000005,0.0
2025-03-03 05:45:00,594.6999999999999,-19.069999999999936,0.0,2.0,63.166666666666664,88.40666666666668,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.56333333333333,,,84.0,69.0,,,31.46,0.0
2025-03-03 06:00:00,594.6999999999999,-14.830000000000041,0.0,2.0,63.333333333333336,88.35666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.55,,,84.0,69.0,,,31.549999999999997,0.0
2025-03-03 06:15:00,603.8833333333333,-10.590000000000032,0.0,2.0,63.166666666666664,88.33999999999999,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.55666666666666,,,84.0,69.0,,,31.509999999999998,0.0
2025-03-03 06:30:00,591.8733333333333,-16.950000000000045,0.0,2.0,63.0,88.10666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,84.0,69.0,,,31.68,0.0
2025-03-03 06:45:00,603.1766666666666,-6.350000000000023,0.0,2.0,63.166666666666664,88.25,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.5,,,84.0,69.0,,,31.740000000000002,0.0
2025-03-03 07:00:00,605.9966666666667,-16.950000000000045,0.0,2.0,63.333333333333336,88.10666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.45,,,84.0,69.0,,,31.54,0.0
2025-03-03 07:15:00,597.5233333333333,-10.590000000000032,0.0,2.0,63.333333333333336,88.06666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,84.0,69.0,,,31.47,0.0
2025-03-03 07:30:00,603.88,4.240000000000009,0.0,2.0,63.5,88.25333333333333,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.33,,,84.0,69.0,,,31.589999999999996,0.0
2025-03-03 07:45:00,593.2866666666666,-2.1200000000000045,0.0,2.0,63.5,88.04666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.39,,,84.0,69.0,,,31.29,0.0
2025-03-03 08:00:00,602.4699999999999,4.240000000000009,0.0,2.0,63.166666666666664,87.93666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.37333333333333,,,84.0,69.0,,,31.58,0.0
2025-03-03 08:15:00,594.6999999999999,-10.590000000000032,0.0,2.0,63.5,87.93333333333334,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.31333333333333,,,84.0,69.0,,,31.779999999999994,0.0
2025-03-03 08:30:00,607.4133333333333,10.600000000000023,0.0,2.0,63.5,87.86666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.27333333333333,,,84.0,69.0,,,31.57,0.0
2025-03-03 08:45:00,598.2266666666666,-4.240000000000009,0.0,2.0,63.5,87.75666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.23666666666666,,,84.0,69.0,,,31.5,0.0
2025-03-03 09:00:00,601.0566666666667,-4.240000000000009,0.0,2.0,63.666666666666664,87.69,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.19333333333334,,,84.0,69.0,,,31.64,0.0
2025-03-03 09:15:00,600.3466666666667,4.240000000000009,0.0,2.0,64.0,87.57333333333334,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.18666666666667,,,84.0,69.0,,,31.5,0.0
2025-03-03 09:30:00,603.1733333333333,-4.240000000000009,0.0,2.0,63.833333333333336,87.62333333333333,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.16333333333334,,,84.0,69.0,,,31.519999999999996,0.0
2025-03-03 09:45:00,599.6433333333333,-14.830000000000041,0.0,2.0,64.0,87.60666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,84.0,69.0,,,31.340000000000003,0.0
2025-03-03 10:00:00,593.9899999999999,-14.830000000000041,0.0,2.0,63.833333333333336,87.79333333333334,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.14333333333333,,,84.0,69.0,,,31.4,0.0
2025-03-03 10:15:00,605.2933333333334,-2.1200000000000045,0.0,2.0,63.5,87.63666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.12666666666667,,,84.0,69.0,,,31.47999999999999,0.0
2025-03-03 10:30:00,613.0633333333334,8.480000000000018,0.0,2.0,64.0,87.66000000000001,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.12333333333333,,,84.0,69.0,,,31.21,0.0
2025-03-03 10:45:00,597.5233333333333,2.1200000000000045,0.0,2.0,63.833333333333336,87.58999999999999,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.11666666666666,,,84.0,69.0,,,30.839999999999996,0.0
2025-03-03 11:00:00,600.3466666666667,-4.240000000000009,0.0,2.0,64.0,87.65666666666668,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.12666666666667,,,84.0,69.0,,,31.08,0.0
2025-03-03 11:15:00,601.0566666666667,0.0,0.0,2.0,64.0,87.99000000000001,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,84.0,69.0,,,31.380000000000003,0.0
2025-03-03 11:30:00,600.35,-2.1200000000000045,0.0,2.0,63.833333333333336,87.98666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,84.0,69.0,,,31.310000000000002,0.0
2025-03-03 11:45:00,604.5866666666667,12.720000000000027,0.0,2.0,64.0,88.02666666666666,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.17,,,84.0,69.0,,,31.159999999999997,0.0
2025-03-03 12:00:00,603.1766666666666,-6.350000000000023,0.0,2.0,64.0,88.07666666666667,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.24666666666667,,,84.0,69.0,,,30.93999999999999,0.0
2025-03-03 12:15:00,601.7633333333333,8.480000000000018,0.0,2.0,64.0,88.21333333333332,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.25333333333333,,,84.0,69.0,,,31.21,0.0
2025-03-03 12:30:00,602.4699999999999,0.0,0.0,2.0,64.0,88.39999999999999,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.28,,,84.0,69.0,,,31.22,0.0
2025-03-03 12:45:00,593.9899999999999,-4.240000000000009,0.0,2.0,64.0,88.40666666666668,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.28666666666668,,,84.0,69.0,,,30.89,0.0
2025-03-03 13:00:00,601.0566666666667,0.0,0.0,2.0,64.0,88.52,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,84.0,69.0,,,31.089999999999996,0.0
2025-03-03 13:15:00,601.76,-2.1200000000000045,0.0,2.0,64.0,88.64333333333333,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.40333333333334,,,84.0,69.0,,,30.919999999999995,0.0
2025-03-03 13:30:00,599.6433333333333,-8.470000000000027,0.0,2.0,64.0,88.89999999999999,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.52,,,84.0,69.0,,,30.78,0.0
2025-03-03 13:45:00,601.0566666666667,4.240000000000009,0.0,2.0,64.0,89.30333333333333,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.58666666666666,,,84.0,69.0,,,30.870000000000005,0.0
2025-03-03 14:00:00,592.5833333333334,-10.590000000000032,0.0,2.0,63.833333333333336,89.62,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.69,,,84.0,69.0,,,30.520000000000003,0.0
2025-03-03 14:15:00,598.9366666666666,0.0,0.0,2.0,64.0,90.09333333333332,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.75999999999999,,,84.0,69.0,,,30.409999999999997,0.0
2025-03-03 14:30:00,603.1766666666666,10.600000000000023,0.0,2.0,64.0,90.52999999999999,601.76,0.0,70.0,2.0,100.0,,0.0,,,,69.88333333333333,,,84.0,69.0,,,30.199999999999996,0.0
2025-03-03 14:45:00,608.12,8.480000000000018,0.0,2.0,64.0,90.90666666666668,601.0533333333333,0.0,70.0,2.0,99.29333333333334,,0.0,,,,70.01,,,84.0,69.0,,,30.059999999999995,0.0
2025-03-03 15:00:00,596.1133333333333,-6.350000000000023,0.0,2.0,63.5,91.05333333333333,599.64,0.0,70.0,2.0,95.44666666666667,,0.0,,,,70.17,,,84.0,69.0,,,29.910000000000004,0.0
2025-03-03 15:15:00,606.7066666666666,-8.470000000000027,0.0,2.0,63.666666666666664,90.64999999999999,599.64,0.0,70.0,2.0,91.62666666666667,,0.0,,,,70.29333333333334,,,84.0,69.0,,,29.119999999999997,0.0
2025-03-03 15:30:00,598.9366666666666,-6.350000000000023,0.0,2.0,63.666666666666664,90.25999999999999,599.64,0.0,70.0,2.0,86.93333333333334,,0.0,,,,70.39,,,84.0,69.0,,,28.020000000000003,0.0
2025-03-03 15:45:00,600.35,2.1200000000000045,0.0,2.0,64.0,88.83333333333333,599.64,0.0,70.0,2.0,79.89999999999999,,0.0,,,,70.56333333333333,,,84.0,69.0,,,26.519999999999996,0.0
2025-03-03 16:00:00,599.6433333333333,6.360000000000014,0.0,2.0,63.5,87.31,599.64,0.0,70.0,2.0,73.94666666666666,,0.0,,,,70.63333333333334,,,84.0,69.0,,,25.22,0.0
2025-03-03 16:15:00,596.1133333333333,-6.350000000000023,0.0,2.0,63.666666666666664,85.07000000000001,599.64,0.0,70.0,2.0,67.04666666666667,,0.0,,,,70.71666666666667,,,84.0,69.0,,,23.009999999999998,0.0
2025-03-03 16:30:00,607.41,21.190000000000055,0.0,2.0,63.5,82.41666666666667,599.64,0.0,70.0,2.0,59.81,,0.0,,,,70.79,,,84.0,69.0,,,19.68,0.0
2025-03-03 16:45:00,605.2966666666666,-4.230000000000018,0.0,2.0,63.5,79.58,599.64,0.0,70.0,2.0,52.0,,0.0,,,,70.86666666666667,,,84.0,69.0,,,17.019999999999996,0.0
2025-03-03 17:00:00,595.4066666666666,-6.350000000000023,0.0,2.0,63.5,76.48333333333333,599.64,0.0,70.0,2.0,43.48666666666667,,0.0,,,,70.95,,,84.0,69.0,,,13.379999999999995,0.0
2025-03-03 17:15:00,595.4066666666666,-6.350000000000023,0.0,2.0,63.166666666666664,73.83,599.64,0.0,70.0,2.0,36.346666666666664,,0.0,,,,70.95666666666666,,,84.0,69.0,,,9.970000000000013,0.0
2025-03-03 17:30:00,599.6433333333333,-2.1200000000000045,0.0,2.0,63.0,71.06666666666666,599.64,0.0,70.0,2.0,27.046666666666667,,0.0,,,,71.04333333333334,,,84.0,69.0,,,7.219999999999999,0.0
2025-03-03 17:45:00,596.8166666666667,-16.949999999999932,0.0,2.0,63.166666666666664,68.49666666666667,599.64,0.0,70.0,2.0,15.056666666666667,,0.0,,,,71.22333333333333,,,84.0,69.0,,,4.019999999999996,0.0
2025-03-03 18:00:00,596.1133333333333,-8.470000000000027,0.0,2.0,63.166666666666664,67.90666666666667,599.64,0.0,70.0,2.0,4.39,,0.0,,,,71.27666666666666,,,84.0,69.0,,,1.8599999999999994,0.0
2025-03-03 18:15:00,595.4066666666666,-6.350000000000023,0.0,2.0,63.5,67.96333333333332,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.25666666666666,,,84.0,69.0,,,1.8400000000000034,0.0
2025-03-03 18:30:00,603.1733333333333,16.950000000000045,0.0,2.0,63.333333333333336,68.11333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.17,,,84.0,69.0,,,1.7199999999999989,0.0
2025-03-03 18:45:00,589.7566666666667,-6.350000000000023,0.0,2.0,63.0,68.41333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.18,,,84.0,69.0,,,1.7600000000000051,0.0
2025-03-03 19:00:00,593.2866666666666,-8.470000000000027,0.0,2.0,63.166666666666664,68.84333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.15333333333332,,,84.0,69.0,,,1.5300000000000011,0.0
2025-03-03 19:15:00,590.4599999999999,-14.830000000000041,0.0,2.0,63.0,66.77,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.08,,,84.0,69.0,,,1.539999999999992,0.0
2025-03-03 19:30:00,600.35,6.360000000000014,0.0,2.0,63.0,60.04,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.58333333333333,,,84.0,69.0,,,2.219999999999999,0.0
2025-03-03 19:45:00,606.0,-2.1200000000000045,0.0,2.0,63.333333333333336,63.199999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.29666666666667,,,84.0,69.0,,,1.8200000000000003,0.0
2025-03-03 20:00:00,596.11,2.1200000000000045,0.0,2.0,63.5,59.95333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.21999999999998,,,84.0,69.0,,,1.9899999999999949,0.0
2025-03-03 20:15:00,602.4666666666667,4.240000000000009,0.0,2.0,63.333333333333336,62.09666666666667,599.64,0.0,70.0,2.0,2.1,,0.0,,,,69.94333333333333,,,84.0,69.0,,,1.7100000000000009,0.0
2025-03-03 20:30:00,597.5233333333333,4.240000000000009,0.0,2.0,62.166666666666664,62.93,599.64,0.0,70.0,2.0,0.4533333333333333,,0.0,,,,70.02666666666667,,,84.0,69.0,,,0.45000000000000284,0.0
2025-03-03 20:45:00,608.12,8.480000000000018,0.0,2.0,61.666666666666664,59.443333333333335,599.64,0.0,70.0,2.0,6.6433333333333335,,0.0,,,,69.71666666666665,,,84.0,69.0,,,1.5300000000000011,0.0
2025-03-03 21:00:00,593.9933333333333,-10.590000000000032,0.0,2.0,61.666666666666664,64.99000000000001,599.64,0.0,70.0,2.0,8.086666666666668,,0.0,,,,69.76666666666667,,,84.0,69.0,,,1.190000000000012,0.0
2025-03-03 21:15:00,595.4033333333333,6.360000000000014,0.0,2.0,61.333333333333336,60.30666666666667,599.64,0.0,70.0,2.0,10.396666666666667,,0.0,,,,69.71,,,84.0,69.0,,,1.5500000000000043,0.0
2025-03-03 21:30:00,603.1733333333333,10.600000000000023,0.0,2.0,61.333333333333336,61.04,599.64,0.0,70.0,2.0,17.323333333333334,,0.0,,,,69.50666666666666,,,84.0,69.0,,,2.0700000000000003,0.0
2025-03-03 21:45:00,599.6433333333333,6.360000000000014,0.0,2.0,61.166666666666664,62.42666666666667,599.64,0.0,70.0,2.0,22.903333333333336,,0.0,,,,69.42,,,84.0,69.0,,,3.8400000000000034,0.0
2025-03-03 22:00:00,597.5266666666666,10.600000000000023,0.0,2.0,61.166666666666664,63.626666666666665,599.64,0.0,70.0,2.0,27.503333333333334,,0.0,,,,69.41333333333334,,,84.0,69.0,,,5.07,0.0
2025-03-03 22:15:00,602.4699999999999,2.1200000000000045,0.0,2.0,61.333333333333336,64.64666666666666,599.64,0.0,70.0,2.0,30.876666666666665,,0.0,,,,69.46333333333332,,,84.0,69.0,,,6.339999999999996,0.0
2025-03-03 22:30:00,601.0566666666667,-4.230000000000018,0.0,2.0,61.166666666666664,65.63666666666667,599.64,0.0,70.0,2.0,34.77666666666667,,0.0,,,,69.45666666666666,,,84.0,69.0,,,7.509999999999998,0.0
2025-03-03 22:45:00,594.6999999999999,-4.230000000000018,0.0,2.0,61.166666666666664,65.90333333333334,599.64,0.0,70.0,2.0,36.79333333333333,,0.0,,,,69.54666666666667,,,84.0,69.0,,,8.469999999999999,0.0
2025-03-03 23:00:00,605.2933333333334,12.720000000000027,0.0,2.0,61.5,68.73666666666666,599.64,0.0,70.0,2.0,38.56333333333333,,0.0,,,,69.60666666666667,,,84.0,69.0,,,9.21,0.0
2025-03-03 23:15:00,601.0566666666667,6.360000000000014,0.0,2.0,61.666666666666664,69.64999999999999,599.64,0.0,70.0,2.0,37.61000000000001,,0.0,,,,69.78333333333333,,,84.0,69.0,,,8.400000000000006,0.0
2025-03-03 23:30:00,595.4066666666666,8.480000000000018,0.0,2.0,62.166666666666664,69.29333333333334,599.64,0.0,70.0,2.0,39.56666666666666,,0.0,,,,69.76333333333334,,,84.0,69.0,,,9.310000000000002,0.0
2025-03-03 23:45:00,598.2333333333332,-6.350000000000023,0.0,2.0,62.166666666666664,69.74333333333334,599.64,0.0,70.0,2.0,39.68333333333334,,0.0,,,,69.83333333333333,,,84.0,69.0,,,8.5,0.0
2025-03-04 00:00:00,593.9933333333333,-6.350000000000023,0.0,2.0,62.833333333333336,74.68666666666667,599.64,0.0,70.0,2.0,40.69,,0.0,,,,69.84333333333333,,,84.0,69.0,,,9.800000000000004,0.0
2025-03-04 00:15:00,599.6433333333333,-4.230000000000018,0.0,2.0,62.666666666666664,74.67333333333333,599.64,0.0,70.0,2.0,38.653333333333336,,0.0,,,,69.97333333333334,,,84.0,69.0,,,8.909999999999997,0.0
2025-03-04 00:30:00,603.1766666666666,10.600000000000023,0.0,2.0,63.0,73.85000000000001,599.64,0.0,70.0,2.0,36.843333333333334,,0.0,,,,70.06,,,84.0,69.0,,,8.760000000000005,0.0
2025-03-04 00:45:00,608.12,6.360000000000014,0.0,2.0,63.0,72.98333333333333,599.64,0.0,70.0,2.0,35.21666666666667,,0.0,,,,70.10333333333334,,,84.0,69.0,,,7.549999999999997,0.0
2025-03-04 01:00:00,599.6433333333333,4.240000000000009,0.0,2.0,63.0,72.53666666666668,599.64,0.0,70.0,2.0,33.99,,0.0,,,,70.11666666666667,,,84.0,69.0,,,7.430000000000007,0.0
2025-03-04 01:15:00,592.58,-16.949999999999932,0.0,2.0,63.333333333333336,72.08666666666666,599.64,0.0,70.0,2.0,32.916666666666664,,0.0,,,,70.12,,,84.0,69.0,,,7.339999999999989,0.0
2025-03-04 01:30:00,593.2866666666666,-8.470000000000027,0.0,2.0,63.333333333333336,71.42,599.64,0.0,70.0,2.0,30.5,,0.0,,,,70.19333333333333,,,84.0,69.0,,,7.019999999999996,0.0
2025-03-04 01:45:00,598.23,0.0,0.0,2.0,63.5,70.53333333333335,599.64,0.0,70.0,2.0,27.826666666666668,,0.0,,,,70.23666666666666,,,84.0,69.0,,,6.070000000000007,0.0
2025-03-04 02:00:00,598.23,2.1200000000000045,0.0,2.0,63.5,69.86333333333333,599.64,0.0,70.0,2.0,26.070000000000004,,0.0,,,,70.23333333333333,,,84.0,69.0,,,5.740000000000009,0.0
2025-03-04 02:15:00,593.9933333333333,0.0,0.0,2.0,63.5,69.03333333333333,599.64,0.0,70.0,2.0,23.886666666666667,,0.0,,,,70.24333333333334,,,84.0,69.0,,,5.060000000000002,0.0
2025-03-04 02:30:00,602.4699999999999,-4.230000000000018,0.0,2.0,63.833333333333336,68.33666666666666,599.64,0.0,70.0,2.0,22.650000000000002,,0.0,,,,70.21666666666665,,,84.0,69.0,,,4.840000000000003,0.0
2025-03-04 02:45:00,591.8733333333333,-6.350000000000023,0.0,2.0,63.833333333333336,67.84333333333333,599.64,0.0,70.0,2.0,21.936666666666667,,0.0,,,,70.17,,,84.0,69.0,,,4.549999999999997,0.0
2025-03-04 03:00:00,598.23,6.360000000000014,0.0,2.0,64.16666666666667,67.81,599.64,0.0,70.0,2.0,21.836666666666662,,0.0,,,,70.12,,,84.0,69.0,,,4.689999999999998,0.0
2025-03-04 03:15:00,592.5833333333334,-8.470000000000027,0.0,2.0,64.16666666666667,67.73666666666666,599.64,0.0,70.0,2.0,21.36,,0.0,,,,70.11,,,84.0,69.0,,,4.520000000000003,0.0
2025-03-04 03:30:00,597.5266666666666,-4.230000000000018,0.0,2.0,64.0,67.57333333333332,599.64,0.0,70.0,2.0,20.823333333333334,,0.0,,,,70.10333333333334,,,84.0,69.0,,,4.399999999999999,0.0
2025-03-04 03:45:00,598.2333333333332,-8.470000000000027,0.0,2.0,64.5,67.80333333333333,599.64,0.0,70.0,2.0,21.01,,0.0,,,,70.06,,,84.0,69.0,,,4.490000000000002,0.0
2025-03-04 04:00:00,610.2366666666667,-2.1200000000000045,0.0,2.0,64.5,67.81,599.64,0.0,70.0,2.0,20.81,,0.0,,,,70.04,,,84.0,69.0,,,4.219999999999999,0.0
2025-03-04 04:15:00,601.0566666666667,8.480000000000018,0.0,2.0,64.5,67.95333333333333,599.64,0.0,70.0,2.0,21.126666666666665,,0.0,,,,70.01666666666667,,,84.0,69.0,,,4.329999999999998,0.0
2025-03-04 04:30:00,598.23,0.0,0.0,2.0,65.0,67.85000000000001,599.64,0.0,70.0,2.0,19.823333333333334,,0.0,,,,70.06666666666666,,,84.0,69.0,,,4.279999999999994,0.0
2025-03-04 04:45:00,598.23,-6.350000000000023,0.0,2.0,64.83333333333333,67.14666666666666,599.64,0.0,70.0,2.0,17.273333333333333,,0.0,,,,70.17333333333333,,,84.0,69.0,,,3.729999999999997,0.0
2025-03-04 05:00:00,593.9899999999999,-2.1200000000000045,0.0,2.0,65.0,66.63333333333333,599.64,0.0,70.0,2.0,15.81,,0.0,,,,70.15333333333334,,,84.0,69.0,,,2.8999999999999915,0.0
2025-03-04 05:15:00,600.35,8.480000000000018,0.0,2.0,65.0,66.93666666666667,599.64,0.0,70.0,2.0,17.319999999999997,,0.0,,,,70.03666666666668,,,84.0,69.0,,,3.170000000000009,0.0
2025-03-04 05:30:00,598.9366666666666,-8.470000000000027,0.0,2.0,65.0,67.04,599.64,0.0,70.0,2.0,18.276666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,,,3.6799999999999997,0.0
2025-03-04 05:45:00,604.59,6.360000000000014,0.0,2.0,65.0,67.03,599.64,0.0,70.0,2.0,18.503333333333334,,0.0,,,,69.98,,,84.0,69.0,,,3.729999999999997,0.0
2025-03-04 06:00:00,598.23,-12.710000000000036,0.0,2.0,65.0,67.01666666666667,599.64,0.0,70.0,2.0,18.573333333333334,,0.0,,,,69.98,,,84.0,69.0,,,3.8200000000000003,0.0
2025-03-04 06:15:00,605.2933333333334,4.240000000000009,0.0,2.0,65.0,67.02666666666666,599.64,0.0,70.0,2.0,19.113333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,,,3.8999999999999986,0.0
2025-03-04 06:30:00,597.5233333333333,-4.230000000000018,0.0,2.0,65.0,66.82,599.64,0.0,70.0,2.0,18.18,,0.0,,,,70.01666666666667,,,84.0,69.0,,,3.9499999999999957,0.0
2025-03-04 06:45:00,602.4666666666667,0.0,0.0,2.0,65.0,66.42666666666666,599.64,0.0,70.0,2.0,16.356666666666666,,0.0,,,,70.07666666666667,,,84.0,69.0,,,3.4200000000000017,0.0
2025-03-04 07:00:00,591.8766666666667,-10.590000000000032,0.0,2.0,65.16666666666667,66.75,599.64,0.0,70.0,2.0,17.98,,0.0,,,,69.98,,,84.0,69.0,,,3.5600000000000023,0.0
2025-03-04 07:15:00,593.2866666666666,-8.470000000000027,0.0,2.0,65.33333333333333,67.01333333333334,599.64,0.0,70.0,2.0,18.91,,0.0,,,,69.94333333333333,,,84.0,69.0,,,3.8400000000000034,0.0
2025-03-04 07:30:00,596.1133333333333,-4.230000000000018,0.0,2.0,65.33333333333333,67.47666666666667,599.64,0.0,70.0,2.0,19.919999999999998,,0.0,,,,69.92,,,84.0,69.0,,,4.090000000000003,0.0
2025-03-04 07:45:00,604.5866666666667,-2.1200000000000045,0.0,2.0,65.16666666666667,67.70666666666666,599.64,0.0,70.0,2.0,19.56,,0.0,,,,69.96,,,84.0,69.0,,,3.9599999999999937,0.0
2025-03-04 08:00:00,593.29,-8.470000000000027,0.0,2.0,65.33333333333333,67.94666666666666,599.64,0.0,70.0,2.0,19.599999999999998,,0.0,,,,69.96666666666665,,,84.0,69.0,,,3.8999999999999915,0.0
2025-03-04 08:15:00,592.5799999999999,-2.1200000000000045,0.0,2.0,65.33333333333333,67.85000000000001,599.64,0.0,70.0,2.0,19.676666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,,,3.9200000000000017,0.0
2025-03-04 08:30:00,603.1733333333333,4.240000000000009,0.0,2.0,65.5,67.70333333333333,599.64,0.0,70.0,2.0,19.74,,0.0,,,,69.98,,,84.0,69.0,,,4.039999999999999,0.0
2025-03-04 08:45:00,596.11,-2.1200000000000045,0.0,2.0,65.5,67.74666666666667,599.64,0.0,70.0,2.0,19.94333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,,,4.019999999999996,0.0
2025-03-04 09:00:00,590.4633333333333,-10.590000000000032,0.0,2.0,65.16666666666667,67.92666666666668,599.64,0.0,70.0,2.0,20.01,,0.0,,,,69.96666666666665,,,84.0,69.0,,,4.030000000000001,0.0
2025-03-04 09:15:00,596.8166666666666,2.1200000000000045,0.0,2.0,64.83333333333333,68.14999999999999,599.64,0.0,70.0,2.0,20.069999999999997,,0.0,,,,69.98,,,84.0,69.0,,,4.010000000000005,0.0
2025-03-04 09:30:00,599.6433333333333,6.360000000000014,0.0,2.0,65.33333333333333,68.08333333333333,599.64,0.0,70.0,2.0,19.656666666666666,,0.0,,,,70.0,,,84.0,69.0,,,3.970000000000013,0.0
2025-03-04 09:45:00,598.9333333333333,-2.1200000000000045,0.0,2.0,65.33333333333333,68.03,599.64,0.0,70.0,2.0,17.99,,0.0,,,,70.07333333333334,,,84.0,69.0,,,3.7900000000000063,0.0
2025-03-04 10:00:00,599.6433333333333,-2.1200000000000045,0.0,2.0,65.5,67.76,599.64,0.0,70.0,2.0,16.113333333333333,,0.0,,,,70.12,,,84.0,69.0,,,2.9599999999999937,0.0
2025-03-04 10:15:00,602.4666666666667,6.360000000000014,0.0,2.0,65.5,67.84333333333333,599.64,0.0,70.0,2.0,15.246666666666668,,0.0,,,,70.11,,,84.0,69.0,,,2.6099999999999994,0.0
2025-03-04 10:30:00,594.6999999999999,-14.830000000000041,0.0,2.0,65.5,67.92,599.64,0.0,70.0,2.0,14.166666666666666,,0.0,,,,70.12,,,84.0,69.0,,,2.210000000000008,0.0
2025-03-04 10:45:00,599.6433333333333,6.360000000000014,0.0,2.0,65.33333333333333,68.07,599.64,0.0,70.0,2.0,13.263333333333334,,0.0,,,,70.12,,,84.0,69.0,,,2.009999999999991,0.0
2025-03-04 11:00:00,599.6433333333333,-2.1200000000000045,0.0,2.0,65.16666666666667,68.07,599.64,0.0,70.0,2.0,12.270000000000001,,0.0,,,,70.12,,,84.0,69.0,,,1.6599999999999966,0.0
2025-03-04 11:15:00,600.35,8.480000000000018,0.0,2.0,65.0,62.79666666666666,599.64,0.0,70.0,2.0,14.123333333333333,,0.0,,,,70.01,,,84.0,69.0,,,1.3699999999999903,0.0
2025-03-04 11:30:00,601.7633333333333,8.480000000000018,0.0,2.0,65.66666666666667,67.83,599.64,0.0,70.0,2.0,17.69,,0.0,,,,69.84666666666666,,,84.0,69.0,,,2.760000000000005,0.0
2025-03-04 11:45:00,592.5766666666667,-19.069999999999936,0.0,2.0,65.33333333333333,63.49666666666667,599.64,0.0,70.0,2.0,18.01,,0.0,,,,69.86333333333333,,,84.0,69.0,,,2.1599999999999966,0.0
2025-03-04 12:00:00,601.7633333333333,12.720000000000027,0.0,2.0,65.5,68.64,599.64,0.0,70.0,2.0,20.856666666666666,,0.0,,,,69.80666666666667,,,84.0,69.0,,,5.189999999999991,0.0
2025-03-04 12:15:00,584.81,-19.069999999999936,0.0,3.0,65.5,64.61,599.64,0.0,70.0,2.0,22.973333333333333,,0.0,,,,69.76333333333334,,,84.0,69.0,,,3.289999999999999,0.0
2025-03-04 12:30:00,608.12,14.840000000000032,0.0,2.0,65.33333333333333,68.96,599.64,0.0,70.0,2.0,21.95,,0.0,,,,69.89999999999999,,,84.0,69.0,,,4.52000000000001,0.0
2025-03-04 12:45:00,599.64,0.0,0.0,3.0,65.0,66.81,599.64,0.0,70.0,2.0,20.35,,0.0,,,,69.98,,,84.0,69.0,,,1.9200000000000017,0.0
2025-03-04 13:00:00,599.64,0.0,0.0,3.0,64.83333333333333,68.01,599.64,0.0,70.0,2.0,22.05,,0.0,,,,69.97333333333334,,,84.0,69.0,,,1.9200000000000017,0.0
2025-03-04 13:15:00,593.9933333333333,-10.590000000000032,0.0,2.0,64.33333333333333,65.17666666666666,599.64,0.0,70.0,2.0,23.16333333333333,,0.0,,,,69.94,,,84.0,69.0,,,4.060000000000002,0.0
2025-03-04 13:30:00,603.88,14.840000000000032,0.0,2.0,64.83333333333333,68.34333333333335,599.64,0.0,70.0,2.0,26.386666666666667,,0.0,,,,69.86,,,84.0,69.0,,,6.040000000000006,0.0
2025-03-04 13:45:00,592.5833333333334,14.840000000000032,0.0,3.0,64.5,64.28666666666668,599.64,0.0,70.0,2.0,26.409999999999997,,0.0,,,,69.87333333333333,,,84.0,69.0,,,4.580000000000005,0.0
2025-03-04 14:00:00,608.8266666666667,8.480000000000018,0.0,2.0,64.66666666666667,68.68333333333334,599.64,0.0,70.0,2.0,26.406666666666666,,0.0,,,,69.89666666666666,,,84.0,69.0,,,5.530000000000001,0.0
2025-03-04 14:15:00,596.1133333333333,-10.590000000000032,0.0,3.0,64.5,64.59333333333333,599.64,0.0,70.0,2.0,30.66,,0.0,,,,69.74666666666667,,,84.0,69.0,,,5.93,0.0
2025-03-04 14:30:00,598.9366666666666,4.240000000000009,0.0,3.0,64.5,65.70666666666666,599.64,0.0,70.0,2.0,33.79,,0.0,,,,69.69666666666666,,,84.0,69.0,,,7.18,0.0
2025-03-04 14:45:00,596.1133333333333,4.240000000000009,0.0,3.0,64.5,66.58999999999999,599.64,0.0,70.0,2.0,35.800000000000004,,0.0,,,,69.71,,,84.0,69.0,,,7.70000000000001,0.0
2025-03-04 15:00:00,607.4133333333333,6.360000000000014,0.0,3.0,64.66666666666667,66.92666666666666,599.64,0.0,70.0,2.0,35.95666666666667,,0.0,,,,69.79,,,84.0,69.0,,,7.960000000000001,0.0
2025-03-04 15:15:00,596.11,-19.069999999999936,0.0,3.0,65.16666666666667,67.53,599.64,0.0,70.0,2.0,37.01333333333333,,0.0,,,,69.81333333333333,,,84.0,69.0,,,8.089999999999996,0.0
2025-03-04 15:30:00,601.0566666666667,8.480000000000018,0.0,3.0,65.33333333333333,67.57333333333334,599.64,0.0,70.0,2.0,36.026666666666664,,0.0,,,,69.92,,,84.0,69.0,,,8.599999999999994,0.0
2025-03-04 15:45:00,601.7633333333333,8.480000000000018,0.0,3.0,65.16666666666667,66.97333333333334,599.64,0.0,70.0,2.0,33.82333333333333,,0.0,,,,70.03333333333333,,,84.0,69.0,,,7.25,0.0
2025-03-04 16:00:00,596.8166666666667,-19.069999999999936,0.0,3.0,65.33333333333333,67.51333333333334,599.64,0.0,70.0,2.0,34.61333333333334,,0.0,,,,70.01,,,84.0,69.0,,,7.369999999999997,0.0
2025-03-04 16:15:00,596.82,6.360000000000014,0.0,3.0,65.16666666666667,66.48333333333333,599.64,0.0,70.0,2.0,31.046666666666667,,0.0,,,,70.14,,,84.0,69.0,,,6.550000000000004,0.0
2025-03-04 16:30:00,599.6433333333333,-4.230000000000018,0.0,3.0,65.0,66.89666666666666,599.64,0.0,70.0,2.0,32.29,,0.0,,,,70.03333333333335,,,84.0,69.0,,,5.940000000000005,0.0
2025-03-04 16:45:00,598.9366666666666,10.600000000000023,0.0,3.0,65.0,67.41000000000001,599.64,0.0,70.0,2.0,32.99,,0.0,,,,69.99666666666667,,,84.0,69.0,,,6.700000000000003,0.0
2025-03-04 17:00:00,601.0566666666667,4.240000000000009,0.0,3.0,65.0,67.31,599.64,0.0,70.0,2.0,32.38666666666666,,0.0,,,,70.03,,,84.0,69.0,,,6.810000000000002,0.0
2025-03-04 17:15:00,596.11,-8.470000000000027,0.0,3.0,64.66666666666667,67.04666666666667,599.64,0.0,70.0,2.0,30.266666666666666,,0.0,,,,70.11666666666666,,,84.0,69.0,,,6.240000000000002,0.0
2025-03-04 17:30:00,600.35,0.0,0.0,3.0,64.83333333333333,65.71,599.64,0.0,70.0,2.0,27.2,,0.0,,,,70.2,,,84.0,69.0,,,5.190000000000005,0.0
2025-03-04 17:45:00,602.4666666666667,0.0,0.0,3.0,64.66666666666667,66.03333333333333,599.64,0.0,70.0,2.0,27.21666666666667,,0.0,,,,70.13,,,84.0,69.0,,,5.329999999999998,0.0
2025-03-04 18:00:00,597.5233333333333,4.240000000000009,0.0,3.0,64.5,65.91333333333334,599.64,0.0,70.0,2.0,25.52333333333333,,0.0,,,,70.18333333333334,,,84.0,69.0,,,4.900000000000006,0.0
2025-03-04 18:15:00,596.11,6.360000000000014,0.0,3.0,64.5,65.44333333333333,599.64,0.0,70.0,2.0,24.686666666666667,,0.0,,,,70.13333333333333,,,84.0,69.0,,,4.299999999999997,0.0
2025-03-04 18:30:00,596.8166666666666,-2.1200000000000045,0.0,3.0,64.5,65.17333333333333,599.64,0.0,70.0,2.0,23.786666666666665,,0.0,,,,70.14666666666666,,,84.0,69.0,,,4.699999999999996,0.0
2025-03-04 18:45:00,600.3466666666667,0.0,0.0,3.0,64.66666666666667,65.11333333333333,599.64,0.0,70.0,2.0,22.45,,0.0,,,,70.14999999999999,,,84.0,69.0,,,4.0,0.0
2025-03-04 19:00:00,596.8166666666666,-2.1200000000000045,0.0,3.0,64.66666666666667,64.65666666666667,599.64,0.0,70.0,2.0,21.373333333333335,,0.0,,,,70.14666666666666,,,84.0,69.0,,,3.5500000000000043,0.0
2025-03-04 19:15:00,596.11,6.360000000000014,0.0,3.0,64.66666666666667,64.61333333333333,599.64,0.0,70.0,2.0,21.673333333333332,,0.0,,,,70.05666666666667,,,84.0,69.0,,,3.8200000000000003,0.0
2025-03-04 19:30:00,603.8833333333333,8.480000000000018,0.0,3.0,64.5,64.99,599.64,0.0,70.0,2.0,23.95,,0.0,,,,69.96666666666665,,,84.0,69.0,,,4.149999999999999,0.0
2025-03-04 19:45:00,595.4066666666666,2.1200000000000045,0.0,3.0,64.5,65.53666666666668,599.64,0.0,70.0,2.0,26.09,,0.0,,,,69.89999999999999,,,84.0,69.0,,,4.570000000000007,0.0
2025-03-04 20:00:00,599.6433333333333,8.480000000000018,0.0,3.0,64.66666666666667,65.32000000000001,599.64,0.0,70.0,2.0,25.296666666666667,,0.0,,,,69.95,,,84.0,69.0,,,4.950000000000003,0.0
2025-03-04 20:15:00,606.0,6.360000000000014,0.0,3.0,64.83333333333333,65.17,599.64,0.0,70.0,2.0,24.676666666666666,,0.0,,,,69.98,,,84.0,69.0,,,4.170000000000002,0.0
2025-03-04 20:30:00,596.1133333333333,-6.350000000000023,0.0,3.0,64.66666666666667,65.59333333333335,599.64,0.0,70.0,2.0,26.393333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,,,5.1200000000000045,0.0
2025-03-04 20:45:00,591.8733333333333,-19.069999999999936,0.0,3.0,65.0,65.57666666666667,599.64,0.0,70.0,2.0,25.98,,0.0,,,,69.95333333333333,,,84.0,69.0,,,4.899999999999999,0.0
2025-03-04 21:00:00,600.3466666666667,2.1200000000000045,0.0,3.0,64.66666666666667,65.50999999999999,599.64,0.0,70.0,2.0,26.243333333333336,,0.0,,,,69.95666666666666,,,84.0,69.0,,,4.849999999999994,0.0
2025-03-04 21:15:00,598.9366666666666,4.240000000000009,0.0,3.0,65.0,65.63000000000001,599.64,0.0,70.0,2.0,25.86,,0.0,,,,69.98,,,84.0,69.0,,,4.900000000000006,0.0
2025-03-04 21:30:00,606.0,12.720000000000027,0.0,3.0,65.0,65.70333333333333,599.64,0.0,70.0,2.0,26.099999999999998,,0.0,,,,69.98,,,84.0,69.0,,,4.760000000000005,0.0
2025-03-04 21:45:00,594.6999999999999,6.360000000000014,0.0,3.0,64.83333333333333,65.78666666666668,599.64,0.0,70.0,2.0,26.853333333333335,,0.0,,,,69.94666666666666,,,84.0,69.0,,,4.8799999999999955,0.0
2025-03-04 22:00:00,595.4066666666666,-10.590000000000032,0.0,3.0,64.83333333333333,66.26333333333334,599.64,0.0,70.0,2.0,29.349999999999998,,0.0,,,,69.85666666666667,,,84.0,69.0,,,5.3700000000000045,0.0
