time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 22:15:00,596.1133333333333,-6.350000000000023,0.0,3.0,65.0,66.38666666666667,599.64,0.0,70.0,2.0,29.75,,0.0,,,,69.88333333333333,,,84.0,69.0,,,5.979999999999997,0.0
2025-03-04 22:30:00,596.11,-12.710000000000036,0.0,3.0,65.0,65.94,599.64,0.0,70.0,2.0,28.603333333333335,,0.0,,,,69.96666666666665,,,84.0,69.0,,,5.530000000000008,0.0
2025-03-04 22:45:00,598.9366666666666,6.360000000000014,0.0,3.0,65.0,65.94333333333333,599.64,0.0,70.0,2.0,28.94666666666667,,0.0,,,,69.95666666666666,,,84.0,69.0,,,5.529999999999994,0.0
2025-03-04 23:00:00,591.8733333333333,-10.590000000000032,0.0,3.0,65.0,65.93333333333334,599.64,0.0,70.0,2.0,28.963333333333335,,0.0,,,,69.96666666666665,,,84.0,69.0,,,5.770000000000003,0.0
2025-03-04 23:15:00,601.76,-2.1200000000000045,0.0,3.0,65.0,66.03666666666668,599.64,0.0,70.0,2.0,29.45,,0.0,,,,69.95333333333333,,,84.0,69.0,,,5.659999999999997,0.0
2025-03-04 23:30:00,599.6433333333333,-8.470000000000027,0.0,3.0,65.0,66.11666666666666,599.64,0.0,70.0,2.0,29.679999999999996,,0.0,,,,69.95666666666666,,,84.0,69.0,,,5.890000000000008,0.0
2025-03-04 23:45:00,595.4066666666666,-8.470000000000027,0.0,3.0,65.33333333333333,66.05,599.64,0.0,70.0,2.0,29.403333333333332,,0.0,,,,69.98,,,84.0,69.0,,,5.719999999999992,0.0
2025-03-05 00:00:00,599.6433333333333,4.240000000000009,0.0,3.0,65.16666666666667,66.10000000000001,599.64,0.0,70.0,2.0,30.096666666666664,,0.0,,,,69.95,,,84.0,69.0,,,5.780000000000008,0.0
2025-03-05 00:15:00,606.0,14.840000000000032,0.0,3.0,65.5,66.06,599.64,0.0,70.0,2.0,30.333333333333332,,0.0,,,,69.95,,,84.0,69.0,,,6.210000000000008,0.0
2025-03-05 00:30:00,596.82,4.240000000000009,0.0,3.0,65.5,65.68333333333334,599.64,0.0,70.0,2.0,30.400000000000002,,0.0,,,,69.96666666666667,,,84.0,69.0,,,6.029999999999994,0.0
2025-03-05 00:45:00,596.1133333333333,-10.590000000000032,0.0,3.0,65.33333333333333,65.76,599.64,0.0,70.0,2.0,32.906666666666666,,0.0,,,,69.86666666666666,,,84.0,69.0,,,6.469999999999999,0.0
2025-03-05 01:00:00,605.2933333333334,6.360000000000014,0.0,3.0,65.66666666666667,66.21333333333332,599.64,0.0,70.0,2.0,34.6,,0.0,,,,69.84666666666666,,,84.0,69.0,,,7.479999999999997,0.0
2025-03-05 01:15:00,600.35,4.240000000000009,0.0,3.0,65.66666666666667,65.89,599.64,0.0,70.0,2.0,33.60666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,,,7.750000000000007,0.0
2025-03-05 01:30:00,606.7033333333334,2.1200000000000045,0.0,3.0,66.0,65.57666666666667,599.64,0.0,70.0,2.0,32.70333333333333,,0.0,,,,69.98,,,84.0,69.0,,,7.260000000000005,0.0
2025-03-05 01:45:00,602.4666666666667,-2.1200000000000045,0.0,3.0,66.0,65.14333333333333,599.64,0.0,70.0,2.0,31.46666666666667,,0.0,,,,70.03666666666668,,,84.0,69.0,,,7.090000000000003,0.0
2025-03-05 02:00:00,598.23,-10.590000000000032,0.0,3.0,66.0,65.67,599.64,0.0,70.0,2.0,32.15,,0.0,,,,69.98,,,84.0,69.0,,,6.940000000000005,0.0
2025-03-05 02:15:00,591.1666666666666,-14.830000000000041,0.0,3.0,66.0,65.33666666666666,599.64,0.0,70.0,2.0,30.323333333333334,,0.0,,,,70.06666666666666,,,84.0,69.0,,,6.869999999999997,0.0
2025-03-05 02:30:00,603.1766666666666,-4.230000000000018,0.0,3.0,66.33333333333333,65.03666666666666,599.64,0.0,70.0,2.0,28.74333333333333,,0.0,,,,70.11,,,84.0,69.0,,,6.039999999999999,0.0
2025-03-05 02:45:00,593.9933333333333,0.0,0.0,3.0,66.33333333333333,65.19666666666667,599.64,0.0,70.0,2.0,29.05,,0.0,,,,70.05333333333334,,,84.0,69.0,,,5.880000000000003,0.0
2025-03-05 03:00:00,599.6466666666666,-8.470000000000027,0.0,3.0,66.5,65.44,599.64,0.0,70.0,2.0,30.756666666666664,,0.0,,,,69.96666666666665,,,84.0,69.0,,,6.200000000000003,0.0
2025-03-05 03:15:00,604.5866666666667,8.480000000000018,0.0,3.0,66.5,65.64,599.64,0.0,70.0,2.0,33.10333333333333,,0.0,,,,69.87333333333333,,,84.0,69.0,,,6.8600000000000065,0.0
2025-03-05 03:30:00,593.2833333333333,0.0,0.0,3.0,66.5,66.17666666666666,599.64,0.0,70.0,2.0,34.93,,0.0,,,,69.83666666666666,,,84.0,69.0,,,7.959999999999994,0.0
2025-03-05 03:45:00,596.11,-19.069999999999936,0.0,3.0,66.66666666666667,66.35333333333334,599.64,0.0,70.0,2.0,35.126666666666665,,0.0,,,,69.88333333333333,,,84.0,69.0,,,8.130000000000003,0.0
2025-03-05 04:00:00,598.23,6.360000000000014,0.0,3.0,66.66666666666667,66.07333333333334,599.64,0.0,70.0,2.0,33.78666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,,,7.460000000000008,0.0
2025-03-05 04:15:00,601.76,0.0,0.0,3.0,66.66666666666667,66.03666666666668,599.64,0.0,70.0,2.0,33.586666666666666,,0.0,,,,69.99666666666667,,,84.0,69.0,,,7.719999999999999,0.0
2025-03-05 04:30:00,596.8166666666666,4.240000000000009,0.0,3.0,66.66666666666667,65.89333333333333,599.64,0.0,70.0,2.0,33.666666666666664,,0.0,,,,69.99,,,84.0,69.0,,,7.659999999999997,0.0
2025-03-05 04:45:00,585.52,-8.470000000000027,0.0,3.0,66.66666666666667,64.58333333333333,599.64,0.0,70.0,2.0,28.98,,0.0,,,,70.2,,,84.0,69.0,,,7.229999999999997,0.0
2025-03-05 05:00:00,598.9366666666666,0.0,0.0,3.0,66.66666666666667,64.09,599.64,0.0,70.0,2.0,28.13,,0.0,,,,70.14,,,84.0,69.0,,,5.660000000000004,0.0
2025-03-05 05:15:00,598.2333333333332,-6.350000000000023,0.0,3.0,66.83333333333333,64.79666666666667,599.64,0.0,70.0,2.0,30.959999999999997,,0.0,,,,69.98666666666666,,,84.0,69.0,,,6.600000000000001,0.0
2025-03-05 05:30:00,602.4666666666667,6.360000000000014,0.0,3.0,67.0,64.95333333333333,599.64,0.0,70.0,2.0,31.403333333333336,,0.0,,,,69.96666666666667,,,84.0,69.0,,,6.799999999999997,0.0
2025-03-05 05:45:00,606.0,6.360000000000014,0.0,3.0,66.83333333333333,64.97666666666667,599.64,0.0,70.0,2.0,31.956666666666667,,0.0,,,,69.95,,,84.0,69.0,,,7.040000000000006,0.0
2025-03-05 06:00:00,603.1766666666666,-6.350000000000023,0.0,2.0,67.5,71.18333333333334,599.64,0.0,70.0,2.0,28.44666666666667,,0.0,,,,70.15333333333332,,,84.0,69.0,,,6.199999999999989,0.0
2025-03-05 06:15:00,601.7633333333333,0.0,0.0,3.0,67.16666666666667,64.53333333333335,599.64,0.0,70.0,2.0,26.80666666666667,,0.0,,,,70.13666666666667,,,84.0,69.0,,,5.650000000000006,0.0
2025-03-05 06:30:00,593.9933333333333,4.240000000000009,0.0,3.0,67.33333333333333,64.7,599.64,0.0,70.0,2.0,29.080000000000002,,0.0,,,,69.99,,,84.0,69.0,,,6.479999999999997,0.0
2025-03-05 06:45:00,592.5833333333334,-4.230000000000018,0.0,3.0,67.33333333333333,64.54,599.64,0.0,70.0,2.0,28.55666666666667,,0.0,,,,70.01,,,84.0,69.0,,,5.950000000000003,0.0
2025-03-05 07:00:00,594.6966666666667,2.1200000000000045,0.0,3.0,67.66666666666667,65.31333333333333,599.64,0.0,70.0,2.0,31.213333333333335,,0.0,,,,69.89,,,84.0,69.0,,,6.1100000000000065,0.0
2025-03-05 07:15:00,603.88,2.1200000000000045,0.0,3.0,67.5,66.09666666666668,599.64,0.0,70.0,2.0,33.49333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,,,7.059999999999995,0.0
2025-03-05 07:30:00,589.0466666666666,0.0,0.0,3.0,67.33333333333333,65.79666666666667,599.64,0.0,70.0,2.0,33.06666666666667,,0.0,,,,69.89999999999999,,,84.0,69.0,,,7.590000000000003,0.0
2025-03-05 07:45:00,597.5266666666666,6.360000000000014,0.0,3.0,67.5,66.17333333333333,599.64,0.0,70.0,2.0,34.92666666666667,,0.0,,,,69.85000000000001,,,84.0,69.0,,,6.979999999999997,0.0
2025-03-05 08:00:00,605.2933333333334,4.240000000000009,0.0,3.0,67.5,67.12333333333333,599.64,0.0,70.0,2.0,37.98,,0.0,,,,69.78333333333333,,,84.0,69.0,,,8.560000000000002,0.0
2025-03-05 08:15:00,603.88,2.1200000000000045,0.0,3.0,67.5,67.73666666666666,599.64,0.0,70.0,2.0,39.28,,0.0,,,,69.78666666666668,,,84.0,69.0,,,9.309999999999995,0.0
2025-03-05 08:30:00,596.1133333333333,2.1200000000000045,0.0,3.0,67.33333333333333,67.58666666666666,599.64,0.0,70.0,2.0,39.67333333333334,,0.0,,,,69.84,,,84.0,69.0,,,9.399999999999999,0.0
2025-03-05 08:45:00,596.8166666666666,-6.350000000000023,0.0,2.0,67.33333333333333,73.96999999999998,599.64,0.0,70.0,2.0,38.413333333333334,,0.0,,,,69.93333333333334,,,84.0,69.0,,,11.029999999999994,0.0
2025-03-05 09:00:00,591.8766666666667,-14.830000000000041,0.0,3.0,67.16666666666667,67.57333333333334,599.64,0.0,70.0,2.0,36.410000000000004,,0.0,,,,70.02999999999999,,,84.0,69.0,,,8.919999999999995,0.0
2025-03-05 09:15:00,607.4166666666666,14.840000000000032,0.0,2.0,67.33333333333333,73.48333333333333,599.64,0.0,70.0,2.0,38.38,,0.0,,,,69.94333333333333,,,84.0,69.0,,,10.509999999999998,0.0
2025-03-05 09:30:00,599.6433333333333,-6.350000000000023,0.0,3.0,67.16666666666667,67.49,599.64,0.0,70.0,2.0,36.22,,0.0,,,,70.03333333333335,,,84.0,69.0,,,8.11,0.0
2025-03-05 09:45:00,603.1733333333333,-4.230000000000018,0.0,2.0,67.33333333333333,71.26,599.64,0.0,70.0,2.0,35.47666666666667,,0.0,,,,70.06333333333333,,,84.0,69.0,,,9.039999999999992,0.0
2025-03-05 10:00:00,600.35,6.360000000000014,0.0,3.0,67.5,68.27999999999999,599.64,0.0,70.0,2.0,34.9,,0.0,,,,70.06,,,84.0,69.0,,,8.030000000000001,0.0
2025-03-05 10:15:00,600.35,-4.230000000000018,0.0,2.0,67.16666666666667,70.67666666666666,599.64,0.0,70.0,2.0,32.663333333333334,,0.0,,,,70.13,,,84.0,69.0,,,6.859999999999999,0.0
2025-03-05 10:30:00,601.76,0.0,0.0,3.0,67.5,69.39333333333333,599.64,0.0,70.0,2.0,33.21333333333333,,0.0,,,,70.07333333333334,,,84.0,69.0,,,7.590000000000003,0.0
2025-03-05 10:45:00,596.8166666666666,0.0,0.0,3.0,67.16666666666667,67.16666666666667,599.64,0.0,70.0,2.0,32.86333333333334,,0.0,,,,70.04666666666667,,,84.0,69.0,,,5.3799999999999955,0.0
2025-03-05 11:00:00,597.5233333333333,6.360000000000014,0.0,2.0,67.5,72.5,599.64,0.0,70.0,2.0,32.986666666666665,,0.0,,,,70.04666666666667,,,84.0,69.0,,,7.530000000000001,0.0
2025-03-05 11:15:00,597.5233333333333,-14.830000000000041,0.0,3.0,67.33333333333333,67.18666666666667,599.64,0.0,70.0,2.0,31.409999999999997,,0.0,,,,70.07,,,84.0,69.0,,,5.890000000000008,0.0
2025-03-05 11:30:00,598.9366666666666,0.0,0.0,2.0,67.66666666666667,70.58666666666666,599.64,0.0,70.0,2.0,29.89,,0.0,,,,70.13666666666667,,,84.0,69.0,,,6.52000000000001,0.0
2025-03-05 11:45:00,604.59,8.480000000000018,0.0,3.0,67.33333333333333,67.13,599.64,0.0,70.0,2.0,31.319999999999997,,0.0,,,,69.99666666666667,,,84.0,69.0,,,5.82,0.0
2025-03-05 12:00:00,605.2933333333334,12.720000000000027,0.0,2.0,67.5,70.99333333333334,599.64,0.0,70.0,2.0,27.070000000000004,,0.0,,,,70.20333333333333,,,84.0,69.0,,,5.960000000000008,0.0
2025-03-05 12:15:00,605.2933333333334,-2.1200000000000045,0.0,2.0,67.5,69.97666666666667,599.64,0.0,70.0,2.0,22.22666666666667,,0.0,,,,70.35000000000001,,,84.0,69.0,,,4.670000000000002,0.0
2025-03-05 12:30:00,598.23,4.240000000000009,0.0,2.0,67.5,66.57666666666667,599.64,0.0,70.0,2.0,19.23,,0.0,,,,70.35000000000001,,,84.0,69.0,,,3.3499999999999943,0.0
2025-03-05 12:45:00,598.9366666666666,-10.590000000000032,0.0,3.0,67.5,66.38,599.64,0.0,70.0,2.0,23.25333333333333,,0.0,,,,70.06,,,84.0,69.0,,,4.689999999999998,0.0
2025-03-05 13:00:00,598.2266666666667,-21.18999999999994,0.0,2.0,67.5,69.09666666666668,599.64,0.0,70.0,2.0,19.123333333333335,,0.0,,,,70.24,,,84.0,69.0,,,3.780000000000001,0.0
2025-03-05 13:15:00,591.8733333333333,0.0,0.0,2.0,67.83333333333333,64.50666666666667,599.64,0.0,70.0,2.0,18.88,,0.0,,,,70.14333333333333,,,84.0,69.0,,,2.6299999999999955,0.0
2025-03-05 13:30:00,596.8166666666666,-2.1200000000000045,0.0,2.0,68.0,68.68666666666667,599.64,0.0,70.0,2.0,19.626666666666665,,0.0,,,,70.09,,,84.0,69.0,,,3.799999999999997,0.0
2025-03-05 13:45:00,600.35,-10.590000000000032,0.0,2.0,68.0,63.60666666666666,599.64,0.0,70.0,2.0,17.203333333333333,,0.0,,,,70.14666666666666,,,84.0,69.0,,,2.3499999999999943,0.0
2025-03-05 14:00:00,596.82,6.360000000000014,0.0,2.0,68.0,67.99,599.64,0.0,70.0,2.0,19.923333333333332,,0.0,,,,70.00333333333333,,,84.0,69.0,,,4.390000000000001,0.0
2025-03-05 14:15:00,591.8733333333333,-14.830000000000041,0.0,3.0,68.0,63.81,599.64,0.0,70.0,2.0,19.356666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,,,2.740000000000002,0.0
2025-03-05 14:30:00,595.4066666666666,,0.0,,68.0,67.76666666666667,599.64,0.0,70.0,,20.03333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,,,,
2025-03-05 14:45:00,599.64,-2.1200000000000045,0.0,3.0,68.16666666666667,64.08999999999999,599.64,0.0,70.0,2.0,21.01,,0.0,,,,69.91333333333333,,,84.0,69.0,,,3.469999999999999,0.0
2025-03-05 15:00:00,608.8266666666667,14.840000000000032,0.0,2.0,68.33333333333333,66.81,599.64,0.0,70.0,2.0,19.446666666666665,,0.0,,,,70.02333333333333,,,84.0,69.0,,,3.3200000000000074,0.0
2025-03-05 15:15:00,599.6466666666666,12.720000000000027,0.0,3.0,68.66666666666667,66.30666666666666,599.64,0.0,70.0,2.0,22.703333333333333,,0.0,,,,69.88333333333333,,,84.0,69.0,,,4.43,0.0
2025-03-05 15:30:00,593.9933333333333,-4.230000000000018,0.0,2.0,68.5,67.96333333333332,599.64,0.0,70.0,2.0,16.62333333333333,,0.0,,,,70.17,,,84.0,69.0,,,3.5700000000000074,0.0
2025-03-05 15:45:00,604.5866666666667,10.600000000000023,0.0,2.0,68.66666666666667,67.06333333333333,599.64,0.0,70.0,2.0,13.676666666666668,,0.0,,,,70.23,,,84.0,69.0,,,2.460000000000008,0.0
2025-03-05 16:00:00,592.58,-4.230000000000018,0.0,2.0,68.83333333333333,66.81666666666666,599.64,0.0,70.0,2.0,14.049999999999999,,0.0,,,,70.14666666666666,,,84.0,69.0,,,2.299999999999997,0.0
2025-03-05 16:15:00,598.23,2.1200000000000045,0.0,2.0,69.0,66.63666666666667,599.64,0.0,70.0,2.0,14.89,,0.0,,,,70.06,,,84.0,69.0,,,2.6199999999999974,0.0
2025-03-05 16:30:00,600.35,4.240000000000009,0.0,2.0,69.0,66.76,599.64,0.0,70.0,2.0,16.416666666666668,,0.0,,,,69.97333333333334,,,84.0,69.0,,,3.240000000000002,0.0
2025-03-05 16:45:00,591.17,-4.230000000000018,0.0,2.0,69.0,66.48666666666666,599.64,0.0,70.0,2.0,16.646666666666665,,0.0,,,,69.97333333333334,,,84.0,69.0,,,3.289999999999992,0.0
2025-03-05 17:00:00,593.2866666666666,-6.350000000000023,0.0,2.0,69.16666666666667,65.98,599.64,0.0,70.0,2.0,15.550000000000002,,0.0,,,,70.04333333333334,,,84.0,69.0,,,3.4399999999999977,0.0
2025-03-05 17:15:00,594.6999999999999,0.0,0.0,2.0,69.33333333333333,65.93666666666667,599.64,0.0,70.0,2.0,14.146666666666667,,0.0,,,,70.06333333333333,,,84.0,69.0,,,2.729999999999997,0.0
2025-03-05 17:30:00,594.6999999999999,-6.350000000000023,0.0,2.0,69.16666666666667,65.82333333333334,599.64,0.0,70.0,2.0,15.563333333333333,,0.0,,,,69.98,,,84.0,69.0,,,3.229999999999997,0.0
2025-03-05 17:45:00,606.0,4.240000000000009,0.0,2.0,69.5,65.49333333333334,599.64,0.0,70.0,2.0,13.626666666666667,,0.0,,,,70.07333333333334,,,84.0,69.0,,,3.260000000000005,0.0
2025-03-05 18:00:00,597.5266666666666,-6.350000000000023,0.0,2.0,69.5,65.06666666666666,599.64,0.0,70.0,2.0,10.94,,0.0,,,,70.17666666666666,,,84.0,69.0,,,2.4199999999999946,0.0
2025-03-05 18:15:00,601.0566666666667,-4.230000000000018,0.0,2.0,69.66666666666667,65.06,599.64,0.0,70.0,2.0,11.236666666666666,,0.0,,,,70.09333333333333,,,84.0,69.0,,,2.3999999999999915,0.0
2025-03-05 18:30:00,602.4699999999999,2.1200000000000045,0.0,2.0,69.83333333333333,65.44,599.64,0.0,70.0,2.0,12.86,,0.0,,,,69.99333333333334,,,84.0,69.0,,,2.6399999999999935,0.0
2025-03-05 18:45:00,592.58,2.1200000000000045,0.0,2.0,70.0,65.16666666666667,599.64,0.0,70.0,2.0,12.846666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,,,2.739999999999995,0.0
2025-03-05 19:00:00,602.4666666666667,0.0,0.0,2.0,70.0,64.94666666666667,599.64,0.0,70.0,2.0,12.873333333333335,,0.0,,,,69.97000000000001,,,84.0,69.0,,,2.690000000000005,0.0
2025-03-05 19:15:00,601.76,10.600000000000023,0.0,2.0,70.0,65.58666666666666,599.64,0.0,70.0,2.0,15.959999999999999,,0.0,,,,69.84666666666666,,,84.0,69.0,,,3.069999999999993,0.0
2025-03-05 19:30:00,596.82,-8.470000000000027,0.0,2.0,69.83333333333333,66.05333333333334,599.64,0.0,70.0,2.0,17.673333333333332,,0.0,,,,69.83333333333333,,,84.0,69.0,,,3.730000000000004,0.0
2025-03-05 19:45:00,596.1133333333333,-4.230000000000018,0.0,2.0,70.0,66.27999999999999,599.64,0.0,70.0,2.0,19.55666666666667,,0.0,,,,69.8,,,84.0,69.0,,,4.009999999999998,0.0
2025-03-05 20:00:00,602.4666666666667,4.240000000000009,0.0,2.0,70.16666666666667,66.69,599.64,0.0,70.0,2.0,21.386666666666667,,0.0,,,,69.78666666666666,,,84.0,69.0,,,4.939999999999998,0.0
2025-03-05 20:15:00,595.4066666666666,-10.590000000000032,0.0,2.0,70.5,66.92666666666666,599.64,0.0,70.0,2.0,20.766666666666666,,0.0,,,,69.86333333333333,,,84.0,69.0,,,4.449999999999996,0.0
2025-03-05 20:30:00,598.23,8.480000000000018,0.0,2.0,70.5,67.55666666666666,599.64,0.0,70.0,2.0,22.613333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,,,4.659999999999997,0.0
2025-03-05 20:45:00,603.1766666666666,10.600000000000023,0.0,2.0,70.33333333333333,67.61666666666666,599.64,0.0,70.0,2.0,24.136666666666667,,0.0,,,,69.82666666666667,,,84.0,69.0,,,5.1200000000000045,0.0
2025-03-05 21:00:00,603.88,10.600000000000023,0.0,2.0,70.33333333333333,67.67,599.64,0.0,70.0,2.0,26.413333333333338,,0.0,,,,69.77666666666666,,,84.0,69.0,,,5.850000000000001,0.0
2025-03-05 21:15:00,608.12,2.1200000000000045,0.0,2.0,70.5,68.27,599.64,0.0,70.0,2.0,27.713333333333335,,0.0,,,,69.8,,,84.0,69.0,,,6.189999999999998,0.0
2025-03-05 21:30:00,603.1733333333333,4.240000000000009,0.0,2.0,70.5,68.47333333333334,599.64,0.0,70.0,2.0,28.486666666666668,,0.0,,,,69.83333333333333,,,84.0,69.0,,,6.460000000000008,0.0
2025-03-05 21:45:00,600.35,-4.230000000000018,0.0,2.0,70.5,68.40333333333334,599.64,0.0,70.0,2.0,29.366666666666664,,0.0,,,,69.84,,,84.0,69.0,,,6.660000000000004,0.0
2025-03-05 22:00:00,598.9366666666666,2.1200000000000045,0.0,2.0,70.16666666666667,68.5,599.64,0.0,70.0,2.0,30.73,,0.0,,,,69.83333333333333,,,84.0,69.0,,,7.339999999999996,0.0
2025-03-05 22:15:00,592.5799999999999,-2.1200000000000045,0.0,2.0,70.0,68.16000000000001,599.64,0.0,70.0,2.0,30.326666666666668,,0.0,,,,69.89,,,84.0,69.0,,,7.550000000000004,0.0
2025-03-05 22:30:00,594.6999999999999,-10.590000000000032,0.0,2.0,69.83333333333333,68.11666666666667,599.64,0.0,70.0,2.0,31.39,,0.0,,,,69.87333333333333,,,84.0,69.0,,,7.250000000000007,0.0
2025-03-05 22:45:00,607.4133333333333,6.360000000000014,0.0,2.0,70.0,67.93333333333334,599.64,0.0,70.0,2.0,31.596666666666664,,0.0,,,,69.90333333333334,,,84.0,69.0,,,8.230000000000004,0.0
2025-03-05 23:00:00,597.5266666666666,-8.470000000000027,0.0,2.0,69.66666666666667,68.8,599.64,0.0,70.0,2.0,33.656666666666666,,0.0,,,,69.85,,,84.0,69.0,,,8.330000000000005,0.0
2025-03-05 23:15:00,590.4633333333333,-8.470000000000027,0.0,2.0,69.83333333333333,69.35666666666667,599.64,0.0,70.0,2.0,34.84,,0.0,,,,69.85,,,84.0,69.0,,,8.729999999999997,0.0
2025-03-05 23:30:00,598.9366666666666,0.0,0.0,2.0,70.0,69.33333333333333,599.64,0.0,70.0,2.0,34.92666666666667,,0.0,,,,69.89999999999999,,,84.0,69.0,,,8.97999999999999,0.0
2025-03-05 23:45:00,602.4699999999999,16.950000000000045,0.0,2.0,70.16666666666667,69.52333333333333,599.64,0.0,70.0,2.0,34.833333333333336,,0.0,,,,69.93333333333334,,,84.0,69.0,,,8.489999999999995,0.0
2025-03-06 00:00:00,602.4666666666667,0.0,0.0,2.0,70.16666666666667,69.84666666666668,599.64,0.0,70.0,2.0,36.626666666666665,,0.0,,,,69.86666666666666,,,84.0,69.0,,,9.020000000000003,0.0
2025-03-06 00:15:00,598.23,-2.1200000000000045,0.0,2.0,70.16666666666667,70.40333333333334,599.64,0.0,70.0,2.0,38.26333333333333,,0.0,,,,69.84,,,84.0,69.0,,,9.940000000000005,0.0
2025-03-06 00:30:00,601.0566666666667,10.600000000000023,0.0,2.0,70.16666666666667,70.84666666666668,599.64,0.0,70.0,2.0,39.343333333333334,,0.0,,,,69.84333333333333,,,84.0,69.0,,,10.370000000000005,0.0
2025-03-06 00:45:00,593.9933333333333,2.1200000000000045,0.0,2.0,70.33333333333333,71.21333333333332,599.64,0.0,70.0,2.0,40.54666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,,,10.659999999999997,0.0
2025-03-06 01:00:00,600.3533333333334,-6.350000000000023,0.0,2.0,70.5,71.98333333333333,599.64,0.0,70.0,2.0,41.626666666666665,,0.0,,,,69.84,,,84.0,69.0,,,11.25,0.0
2025-03-06 01:15:00,596.1133333333333,14.840000000000032,0.0,2.0,70.33333333333333,72.50666666666666,599.64,0.0,70.0,2.0,42.86666666666667,,0.0,,,,69.84,,,84.0,69.0,,,11.849999999999994,0.0
2025-03-06 01:30:00,592.5799999999999,-8.470000000000027,0.0,2.0,70.33333333333333,73.16000000000001,599.64,0.0,70.0,2.0,44.156666666666666,,0.0,,,,69.83333333333333,,,84.0,69.0,,,12.25,0.0
2025-03-06 01:45:00,606.0,6.360000000000014,0.0,2.0,70.5,73.77666666666666,599.64,0.0,70.0,2.0,45.47666666666667,,0.0,,,,69.82,,,84.0,69.0,,,12.939999999999998,0.0
2025-03-06 02:00:00,604.59,-6.350000000000023,0.0,2.0,70.5,75.11666666666667,599.64,0.0,70.0,2.0,49.44,,0.0,,,,69.71,,,84.0,69.0,,,14.260000000000005,0.0
2025-03-06 02:15:00,602.4666666666667,2.1200000000000045,0.0,2.0,70.5,76.05,599.64,0.0,70.0,2.0,51.803333333333335,,0.0,,,,69.71,,,84.0,69.0,,,15.809999999999995,0.0
2025-03-06 02:30:00,601.0566666666667,12.720000000000027,0.0,2.0,70.83333333333333,77.18,599.64,0.0,70.0,2.0,54.126666666666665,,0.0,,,,69.69,,,84.0,69.0,,,16.810000000000002,0.0
2025-03-06 02:45:00,590.4599999999999,-14.830000000000041,0.0,2.0,70.83333333333333,77.60000000000001,599.64,0.0,70.0,2.0,55.32333333333333,,0.0,,,,69.74666666666667,,,84.0,69.0,,,17.770000000000003,0.0
2025-03-06 03:00:00,602.4666666666667,4.240000000000009,0.0,2.0,70.83333333333333,77.77,599.64,0.0,70.0,2.0,56.24333333333334,,0.0,,,,69.77333333333333,,,84.0,69.0,,,18.020000000000003,0.0
2025-03-06 03:15:00,601.7633333333333,-4.230000000000018,0.0,2.0,70.66666666666667,78.80333333333334,599.64,0.0,70.0,2.0,58.85999999999999,,0.0,,,,69.73666666666666,,,84.0,69.0,,,18.92,0.0
2025-03-06 03:30:00,588.3433333333334,-10.590000000000032,0.0,2.0,70.5,79.15333333333334,599.64,0.0,70.0,2.0,59.64666666666667,,0.0,,,,69.78666666666668,,,84.0,69.0,,,19.330000000000005,0.0
2025-03-06 03:45:00,604.59,-4.230000000000018,0.0,2.0,70.83333333333333,79.33,599.64,0.0,70.0,2.0,60.34666666666667,,0.0,,,,69.82,,,84.0,69.0,,,19.85,0.0
2025-03-06 04:00:00,589.7566666666667,-6.350000000000023,0.0,2.0,71.16666666666667,79.56666666666666,599.64,0.0,70.0,2.0,61.29,,0.0,,,,69.84,,,84.0,69.0,,,20.029999999999994,0.0
2025-03-06 04:15:00,595.4033333333333,-2.1200000000000045,0.0,2.0,71.16666666666667,79.86,599.64,0.0,70.0,2.0,62.330000000000005,,0.0,,,,69.84333333333333,,,84.0,69.0,,,20.560000000000002,0.0
2025-03-06 04:30:00,602.4699999999999,0.0,0.0,2.0,71.16666666666667,80.08666666666666,599.64,0.0,70.0,2.0,62.78666666666667,,0.0,,,,69.88,,,84.0,69.0,,,20.959999999999994,0.0
2025-03-06 04:45:00,589.7566666666667,0.0,0.0,2.0,71.0,79.27,599.64,0.0,70.0,2.0,61.379999999999995,,0.0,,,,69.97333333333334,,,84.0,69.0,,,20.800000000000004,0.0
2025-03-06 05:00:00,600.35,-6.350000000000023,0.0,2.0,71.0,78.23333333333333,599.64,0.0,70.0,2.0,59.04333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,,,19.82,0.0
2025-03-06 05:15:00,606.7066666666666,2.1200000000000045,0.0,2.0,71.16666666666667,78.89666666666666,599.64,0.0,70.0,2.0,60.52333333333333,,0.0,,,,69.98,,,84.0,69.0,,,20.029999999999994,0.0
2025-03-06 05:30:00,595.4033333333333,-12.710000000000036,0.0,2.0,71.0,78.98666666666666,599.64,0.0,70.0,2.0,60.82333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,,,20.259999999999998,0.0
2025-03-06 05:45:00,598.9366666666666,8.480000000000018,0.0,2.0,71.0,79.11666666666667,599.64,0.0,70.0,2.0,61.48666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,,,20.35000000000001,0.0
2025-03-06 06:00:00,586.93,-10.590000000000032,0.0,2.0,71.0,79.40666666666667,599.64,0.0,70.0,2.0,62.14333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,,,20.660000000000004,0.0
2025-03-06 06:15:00,597.5266666666666,-4.230000000000018,0.0,2.0,71.0,79.79666666666667,599.64,0.0,70.0,2.0,62.82,,0.0,,,,69.93333333333334,,,84.0,69.0,,,20.990000000000002,0.0
2025-03-06 06:30:00,601.7633333333333,2.1200000000000045,0.0,2.0,71.0,79.65666666666667,599.64,0.0,70.0,2.0,62.00666666666666,,0.0,,,,69.99,,,84.0,69.0,,,21.04,0.0
2025-03-06 06:45:00,602.4666666666667,6.360000000000014,0.0,2.0,70.83333333333333,78.58333333333333,599.64,0.0,70.0,2.0,59.32333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,,,20.059999999999995,0.0
2025-03-06 07:00:00,595.4066666666666,-4.230000000000018,0.0,2.0,71.0,78.37666666666667,599.64,0.0,70.0,2.0,59.47666666666667,,0.0,,,,70.05333333333333,,,84.0,69.0,,,19.620000000000005,0.0
2025-03-06 07:15:00,600.35,0.0,0.0,2.0,71.0,79.16666666666667,599.64,0.0,70.0,2.0,60.99666666666667,,0.0,,,,69.98,,,84.0,69.0,,,20.240000000000002,0.0
2025-03-06 07:30:00,606.7066666666666,14.840000000000032,0.0,2.0,71.0,80.10000000000001,599.64,0.0,70.0,2.0,63.419999999999995,,0.0,,,,69.87333333333333,,,84.0,69.0,,,20.349999999999994,0.0
2025-03-06 07:45:00,601.0533333333333,4.240000000000009,0.0,2.0,70.83333333333333,81.18666666666667,599.64,0.0,70.0,2.0,65.40666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,,,22.04,0.0
2025-03-06 08:00:00,599.6433333333333,2.1200000000000045,0.0,2.0,70.83333333333333,81.21666666666665,599.64,0.0,70.0,2.0,66.30666666666667,,0.0,,,,69.84,,,84.0,69.0,,,22.129999999999995,0.0
2025-03-06 08:15:00,599.6433333333333,10.600000000000023,0.0,2.0,71.0,81.68333333333334,599.64,0.0,70.0,2.0,67.41666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,,,22.92,0.0
2025-03-06 08:30:00,599.64,21.190000000000055,0.0,2.0,71.16666666666667,82.30333333333333,599.64,0.0,70.0,2.0,68.54,,0.0,,,,69.84333333333333,,,84.0,69.0,,,23.379999999999995,0.0
2025-03-06 08:45:00,602.4666666666667,0.0,0.0,2.0,70.83333333333333,82.55,599.64,0.0,70.0,2.0,69.50333333333333,,0.0,,,,69.84666666666666,,,84.0,69.0,,,23.28000000000001,0.0
2025-03-06 09:00:00,598.2333333333332,-6.350000000000023,0.0,2.0,70.16666666666667,83.0,599.64,0.0,70.0,2.0,70.51333333333334,,0.0,,,,69.84333333333333,,,84.0,69.0,,,24.119999999999997,0.0
2025-03-06 09:15:00,595.4033333333333,-2.1200000000000045,0.0,2.0,70.0,83.08333333333333,599.64,0.0,70.0,2.0,71.83,,0.0,,,,69.84333333333333,,,84.0,69.0,,,24.559999999999995,0.0
2025-03-06 09:30:00,599.6433333333333,-4.230000000000018,0.0,2.0,70.16666666666667,83.57666666666667,599.64,0.0,70.0,2.0,73.18333333333334,,0.0,,,,69.84,,,84.0,69.0,,,24.85000000000001,0.0
2025-03-06 09:45:00,602.4699999999999,-8.470000000000027,0.0,2.0,70.5,83.84666666666666,599.64,0.0,70.0,2.0,74.14666666666666,,0.0,,,,69.84333333333333,,,84.0,69.0,,,24.97999999999999,0.0
2025-03-06 10:00:00,591.17,-4.230000000000018,0.0,2.0,70.5,84.13333333333334,599.64,0.0,70.0,2.0,75.17,,0.0,,,,69.84666666666666,,,84.0,69.0,,,25.549999999999997,0.0
2025-03-06 10:15:00,603.8833333333333,12.720000000000027,0.0,2.0,70.33333333333333,84.55333333333334,599.64,0.0,70.0,2.0,76.37,,0.0,,,,69.84333333333333,,,84.0,69.0,,,25.940000000000005,0.0
2025-03-06 10:30:00,604.5866666666667,10.600000000000023,0.0,2.0,70.5,84.17,599.64,0.0,70.0,2.0,74.82333333333334,,0.0,,,,69.96,,,84.0,69.0,,,25.689999999999998,0.0
2025-03-06 10:45:00,596.8166666666666,2.1200000000000045,0.0,2.0,70.5,84.15333333333334,599.64,0.0,70.0,2.0,74.63,,0.0,,,,69.98,,,84.0,69.0,,,25.549999999999997,0.0
2025-03-06 11:00:00,595.4033333333333,2.1200000000000045,0.0,2.0,70.5,83.85333333333334,599.64,0.0,70.0,2.0,74.79666666666667,,0.0,,,,69.98,,,84.0,69.0,,,25.47,0.0
2025-03-06 11:15:00,600.35,4.240000000000009,0.0,2.0,70.66666666666667,83.88333333333333,599.64,0.0,70.0,2.0,74.74666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,,,25.289999999999992,0.0
2025-03-06 11:30:00,603.88,16.950000000000045,0.0,2.0,70.83333333333333,83.94666666666666,599.64,0.0,70.0,2.0,74.66,,0.0,,,,69.98666666666666,,,84.0,69.0,,,25.08,0.0
2025-03-06 11:45:00,606.71,12.720000000000027,0.0,2.0,71.0,84.01666666666667,599.64,0.0,70.0,2.0,74.98,,0.0,,,,69.97333333333334,,,84.0,69.0,,,25.120000000000005,0.0
2025-03-06 12:00:00,596.1133333333333,8.480000000000018,0.0,2.0,71.0,84.01,599.64,0.0,70.0,2.0,75.16333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,,,25.46,0.0
2025-03-06 12:15:00,599.6433333333333,,0.0,,70.83333333333333,84.24,599.64,0.0,70.0,,75.46333333333332,,0.0,,,,69.96666666666665,,,84.0,69.0,,,,
2025-03-06 12:30:00,599.64,-2.1200000000000045,0.0,2.0,71.0,84.41,599.64,0.0,70.0,2.0,75.85333333333334,,0.0,,,,69.96,,,84.0,69.0,,,25.619999999999997,0.0
2025-03-06 12:45:00,605.2933333333334,2.1200000000000045,0.0,2.0,71.0,84.32000000000001,599.64,0.0,70.0,2.0,75.80333333333333,,0.0,,,,69.96666666666667,,,84.0,69.0,,,25.56000000000001,0.0
2025-03-06 13:00:00,594.6999999999999,-4.230000000000018,0.0,2.0,71.16666666666667,84.59,599.64,0.0,70.0,2.0,75.84666666666666,,0.0,,,,69.98,,,84.0,69.0,,,25.630000000000003,0.0
2025-03-06 13:15:00,605.9966666666667,0.0,0.0,2.0,71.0,84.69666666666667,599.64,0.0,70.0,2.0,76.83666666666666,,0.0,,,,69.93666666666667,,,84.0,69.0,,,25.67,0.0
2025-03-06 13:30:00,598.23,8.480000000000018,0.0,2.0,71.0,85.10333333333334,599.64,0.0,70.0,2.0,77.74,,0.0,,,,69.92333333333333,,,84.0,69.0,,,26.429999999999993,0.0
2025-03-06 13:45:00,603.88,12.720000000000027,0.0,2.0,71.0,84.72666666666667,599.64,0.0,70.0,2.0,76.75,,0.0,,,,69.98,,,84.0,69.0,,,25.909999999999997,0.0
2025-03-06 14:00:00,602.4666666666667,6.360000000000014,0.0,2.0,71.0,84.07666666666667,599.64,0.0,70.0,2.0,75.45666666666666,,0.0,,,,70.03333333333335,,,84.0,69.0,,,26.020000000000003,0.0
2025-03-06 14:15:00,601.76,-8.470000000000027,0.0,2.0,71.16666666666667,83.88,599.64,0.0,70.0,2.0,75.15666666666667,,0.0,,,,70.04,,,84.0,69.0,,,25.15,0.0
2025-03-06 14:30:00,606.0,6.360000000000014,0.0,2.0,71.0,84.35666666666667,599.64,0.0,70.0,2.0,75.94666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,,,25.509999999999998,0.0
2025-03-06 14:45:00,593.9966666666666,-6.350000000000023,0.0,2.0,71.0,84.38333333333333,599.64,0.0,70.0,2.0,75.89666666666666,,0.0,,,,70.01,,,84.0,69.0,,,25.799999999999997,0.0
2025-03-06 15:00:00,597.5266666666666,10.600000000000023,0.0,2.0,71.0,84.25666666666666,599.64,0.0,70.0,2.0,74.69333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,,,25.360000000000007,0.0
2025-03-06 15:15:00,601.7633333333333,-4.230000000000018,0.0,2.0,71.33333333333333,84.10333333333334,599.64,0.0,70.0,2.0,73.53333333333335,,0.0,,,,70.07333333333334,,,84.0,69.0,,,24.909999999999997,0.0
2025-03-06 15:30:00,599.6433333333333,12.720000000000027,0.0,2.0,71.0,84.36666666666666,599.64,0.0,70.0,2.0,74.58333333333333,,0.0,,,,69.99333333333333,,,84.0,69.0,,,24.36,0.0
2025-03-06 15:45:00,601.7633333333333,-6.350000000000023,0.0,2.0,71.16666666666667,84.93666666666667,599.64,0.0,70.0,2.0,75.53333333333333,,0.0,,,,69.96333333333334,,,84.0,69.0,,,25.32,0.0
2025-03-06 16:00:00,602.4666666666667,-2.1200000000000045,0.0,2.0,71.16666666666667,84.19333333333333,599.64,0.0,70.0,2.0,72.32,,0.0,,,,70.10333333333334,,,84.0,69.0,,,24.709999999999994,0.0
2025-03-06 16:15:00,601.7666666666667,-4.230000000000018,0.0,2.0,71.0,83.07333333333334,599.64,0.0,70.0,2.0,69.07333333333334,,0.0,,,,70.21333333333332,,,84.0,69.0,,,23.750000000000007,0.0
2025-03-06 16:30:00,596.8166666666666,2.1200000000000045,0.0,2.0,71.0,82.30333333333333,599.64,0.0,70.0,2.0,65.35000000000001,,0.0,,,,70.3,,,84.0,69.0,,,22.359999999999992,0.0
2025-03-06 16:45:00,600.35,-10.590000000000032,0.0,2.0,70.83333333333333,80.67333333333333,599.64,0.0,70.0,2.0,60.403333333333336,,0.0,,,,70.42,,,84.0,69.0,,,20.190000000000005,0.0
2025-03-06 17:00:00,596.8166666666666,0.0,0.0,2.0,70.66666666666667,78.32333333333334,599.64,0.0,70.0,2.0,54.69333333333333,,0.0,,,,70.52666666666667,,,84.0,69.0,,,18.069999999999993,0.0
2025-03-06 17:15:00,609.5300000000001,16.950000000000045,0.0,2.0,70.5,75.91666666666667,599.64,0.0,70.0,2.0,48.696666666666665,,0.0,,,,70.60000000000001,,,84.0,69.0,,,16.1,0.0
2025-03-06 17:30:00,596.1133333333333,-6.350000000000023,0.0,2.0,70.5,73.98666666666666,599.64,0.0,70.0,2.0,42.666666666666664,,0.0,,,,70.65333333333334,,,84.0,69.0,,,12.940000000000005,0.0
2025-03-06 17:45:00,599.6433333333333,0.0,0.0,2.0,70.5,70.12666666666667,599.64,0.0,70.0,2.0,31.893333333333334,,0.0,,,,70.90333333333334,,,84.0,69.0,,,10.300000000000004,0.0
2025-03-06 18:00:00,604.5866666666667,4.240000000000009,0.0,2.0,70.5,67.41666666666667,599.64,0.0,70.0,2.0,21.463333333333335,,0.0,,,,71.05,,,84.0,69.0,,,6.04999999999999,0.0
2025-03-06 18:15:00,598.23,-6.350000000000023,0.0,2.0,70.5,66.36666666666666,599.64,0.0,70.0,2.0,15.57,,0.0,,,,70.96,,,84.0,69.0,,,3.4100000000000037,0.0
2025-03-06 18:30:00,603.1766666666666,-6.350000000000023,0.0,2.0,70.5,66.02,599.64,0.0,70.0,2.0,15.306666666666667,,0.0,,,,70.65666666666667,,,84.0,69.0,,,3.3200000000000003,0.0
2025-03-06 18:45:00,601.7633333333333,-8.470000000000027,0.0,2.0,70.66666666666667,65.92999999999999,599.64,0.0,70.0,2.0,13.726666666666667,,0.0,,,,70.53333333333335,,,84.0,69.0,,,3.3100000000000023,0.0
2025-03-06 19:00:00,597.5233333333333,-8.470000000000027,0.0,2.0,70.5,65.64333333333333,599.64,0.0,70.0,2.0,12.113333333333335,,0.0,,,,70.42666666666666,,,84.0,69.0,,,2.509999999999998,0.0
2025-03-06 19:15:00,593.9933333333333,-2.1200000000000045,0.0,2.0,70.16666666666667,65.67666666666666,599.64,0.0,70.0,2.0,10.656666666666666,,0.0,,,,70.36,,,84.0,69.0,,,2.519999999999996,0.0
2025-03-06 19:30:00,599.6433333333333,6.360000000000014,0.0,2.0,70.0,65.83,599.64,0.0,70.0,2.0,9.456666666666667,,0.0,,,,70.28666666666668,,,84.0,69.0,,,2.4199999999999946,0.0
2025-03-06 19:45:00,607.4133333333333,4.240000000000009,0.0,2.0,70.0,65.83333333333333,599.64,0.0,70.0,2.0,7.989999999999999,,0.0,,,,70.25,,,84.0,69.0,,,2.4399999999999906,0.0
2025-03-06 20:00:00,602.4699999999999,6.360000000000014,0.0,2.0,69.5,66.00333333333333,599.64,0.0,70.0,2.0,6.3133333333333335,,0.0,,,,70.25,,,84.0,69.0,,,2.4299999999999997,0.0
2025-03-06 20:15:00,599.6433333333333,-4.230000000000018,0.0,2.0,69.5,65.96333333333332,599.64,0.0,70.0,2.0,4.1866666666666665,,0.0,,,,70.25666666666667,,,84.0,69.0,,,2.500000000000007,0.0
2025-03-06 20:30:00,589.7566666666667,-4.230000000000018,0.0,2.0,69.33333333333333,66.26666666666667,599.64,0.0,70.0,2.0,2.8466666666666662,,0.0,,,,70.23,,,84.0,69.0,,,2.319999999999993,0.0
2025-03-06 20:45:00,595.4066666666666,-14.830000000000041,0.0,2.0,69.0,66.2,599.64,0.0,70.0,2.0,1.61,,0.0,,,,70.20333333333333,,,84.0,69.0,,,2.1099999999999994,0.0
2025-03-06 21:00:00,594.6999999999999,4.240000000000009,0.0,2.0,69.0,66.46,599.64,0.0,70.0,2.0,0.5833333333333334,,0.0,,,,70.22,,,84.0,69.0,,,2.030000000000001,0.0
2025-03-06 21:15:00,601.0533333333333,4.240000000000009,0.0,2.0,69.0,66.62666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.35000000000001,,,84.0,69.0,,,1.9299999999999926,0.0
2025-03-06 21:30:00,597.5266666666666,8.480000000000018,0.0,2.0,69.5,66.65333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,84.0,69.0,,,1.9200000000000017,0.0
2025-03-06 21:45:00,593.2866666666666,-6.350000000000023,0.0,2.0,69.5,66.56666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,84.0,69.0,,,1.9399999999999977,0.0
2025-03-06 22:00:00,603.1733333333333,0.0,0.0,2.0,69.5,66.5,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22,,,84.0,69.0,,,2.1299999999999955,0.0
2025-03-06 22:15:00,605.2933333333334,8.480000000000018,0.0,2.0,69.83333333333333,66.63,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,84.0,69.0,,,1.9799999999999898,0.0
2025-03-06 22:30:00,595.4066666666666,2.1200000000000045,0.0,2.0,70.16666666666667,66.49333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,84.0,69.0,,,2.1400000000000006,0.0
2025-03-06 22:45:00,599.6433333333333,-12.710000000000036,0.0,2.0,70.16666666666667,66.32000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,84.0,69.0,,,2.1599999999999966,0.0
2025-03-06 23:00:00,594.6999999999999,-4.230000000000018,0.0,2.0,70.33333333333333,66.21666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,84.0,69.0,,,2.180000000000007,0.0
2025-03-06 23:15:00,604.5866666666667,0.0,0.0,2.0,70.5,65.92333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11333333333333,,,84.0,69.0,,,2.240000000000002,0.0
2025-03-06 23:30:00,598.9366666666666,4.240000000000009,0.0,2.0,70.0,65.67999999999999,599.64,0.0,70.0,2.0,0.043333333333333335,,0.0,,,,70.03,,,84.0,69.0,,,2.3299999999999983,0.0
2025-03-06 23:45:00,593.9933333333333,-12.710000000000036,0.0,2.0,70.0,65.14333333333333,599.64,0.0,70.0,2.0,1.0233333333333332,,0.0,,,,69.93666666666667,,,84.0,69.0,,,2.3300000000000054,0.0
2025-03-07 00:00:00,598.9399999999999,-6.350000000000023,0.0,2.0,70.0,64.87666666666667,599.64,0.0,70.0,2.0,4.056666666666667,,0.0,,,,69.83666666666666,,,84.0,69.0,,,2.3799999999999955,0.0
2025-03-07 00:15:00,587.6366666666667,-10.590000000000032,0.0,2.0,70.0,64.73,599.64,0.0,70.0,2.0,7.420000000000001,,0.0,,,,69.74,,,84.0,69.0,,,2.539999999999999,0.0
2025-03-07 00:30:00,601.0566666666667,4.240000000000009,0.0,2.0,70.33333333333333,64.50666666666666,599.64,0.0,70.0,2.0,11.213333333333333,,0.0,,,,69.66,,,84.0,69.0,,,2.5500000000000043,0.0
2025-03-07 00:45:00,586.9333333333333,-4.230000000000018,0.0,2.0,70.83333333333333,65.11333333333333,599.64,0.0,70.0,2.0,15.836666666666666,,0.0,,,,69.57,,,84.0,69.0,,,3.1300000000000026,0.0
2025-03-07 01:00:00,601.0533333333333,-2.1200000000000045,0.0,2.0,71.0,65.69666666666667,599.64,0.0,70.0,2.0,18.87,,0.0,,,,69.58,,,84.0,69.0,,,4.020000000000003,0.0
2025-03-07 01:15:00,589.7566666666667,-12.710000000000036,0.0,2.0,71.0,66.02999999999999,599.64,0.0,70.0,2.0,20.41333333333333,,0.0,,,,69.63666666666667,,,84.0,69.0,,,4.789999999999992,0.0
2025-03-07 01:30:00,594.6999999999999,-6.350000000000023,0.0,2.0,71.0,66.25666666666666,599.64,0.0,70.0,2.0,22.103333333333335,,0.0,,,,69.69,,,84.0,69.0,,,4.949999999999996,0.0
2025-03-07 01:45:00,589.0500000000001,-10.590000000000032,0.0,2.0,71.5,66.76333333333334,599.64,0.0,70.0,2.0,24.59,,0.0,,,,69.67999999999999,,,84.0,69.0,,,5.439999999999998,0.0
2025-03-07 02:00:00,593.9933333333333,-8.470000000000027,0.0,2.0,71.66666666666667,67.34333333333333,599.64,0.0,70.0,2.0,27.373333333333335,,0.0,,,,69.66666666666667,,,84.0,69.0,,,6.359999999999999,0.0
2025-03-07 02:15:00,601.7633333333333,-2.1200000000000045,0.0,2.0,72.0,67.71666666666667,599.64,0.0,70.0,2.0,29.266666666666666,,0.0,,,,69.69,,,84.0,69.0,,,6.930000000000007,0.0
2025-03-07 02:30:00,603.1766666666666,12.720000000000027,0.0,2.0,72.16666666666667,68.40333333333334,599.64,0.0,70.0,2.0,31.683333333333334,,0.0,,,,69.67666666666666,,,84.0,69.0,,,7.57,0.0
2025-03-07 02:45:00,610.9433333333333,6.360000000000014,0.0,2.0,72.0,68.84666666666668,599.64,0.0,70.0,2.0,33.75,,0.0,,,,69.69,,,84.0,69.0,,,8.210000000000008,0.0
2025-03-07 03:00:00,605.9966666666667,19.07000000000005,0.0,2.0,72.16666666666667,69.94,599.64,0.0,70.0,2.0,37.38,,0.0,,,,69.62666666666667,,,84.0,69.0,,,9.100000000000001,0.0
2025-03-07 03:15:00,600.35,2.1200000000000045,0.0,2.0,72.16666666666667,71.76333333333334,599.64,0.0,70.0,2.0,41.70666666666667,,0.0,,,,69.57,,,84.0,69.0,,,11.040000000000006,0.0
2025-03-07 03:30:00,593.9933333333333,-2.1200000000000045,0.0,2.0,72.16666666666667,73.50999999999999,599.64,0.0,70.0,2.0,45.03,,0.0,,,,69.56333333333333,,,84.0,69.0,,,12.289999999999992,0.0
2025-03-07 03:45:00,601.0566666666667,12.720000000000027,0.0,2.0,72.16666666666667,74.87666666666667,599.64,0.0,70.0,2.0,47.616666666666674,,0.0,,,,69.6,,,84.0,69.0,,,13.789999999999992,0.0
2025-03-07 04:00:00,603.1766666666666,8.480000000000018,0.0,2.0,72.5,75.59,599.64,0.0,70.0,2.0,49.74,,0.0,,,,69.63666666666667,,,84.0,69.0,,,14.760000000000005,0.0
2025-03-07 04:15:00,599.6433333333333,6.360000000000014,0.0,2.0,72.33333333333333,76.23333333333333,599.64,0.0,70.0,2.0,51.21,,0.0,,,,69.67666666666666,,,84.0,69.0,,,15.510000000000005,0.0
2025-03-07 04:30:00,593.2866666666666,-14.830000000000041,0.0,2.0,72.16666666666667,76.68666666666667,599.64,0.0,70.0,2.0,51.419999999999995,,0.0,,,,69.77666666666666,,,84.0,69.0,,,16.42,0.0
2025-03-07 04:45:00,600.35,-2.1200000000000045,0.0,2.0,72.5,76.83666666666666,599.64,0.0,70.0,2.0,51.59,,0.0,,,,69.82666666666667,,,84.0,69.0,,,15.950000000000003,0.0
2025-03-07 05:00:00,596.1133333333333,10.600000000000023,0.0,2.0,72.5,77.01,599.64,0.0,70.0,2.0,52.68,,0.0,,,,69.84,,,84.0,69.0,,,16.29,0.0
2025-03-07 05:15:00,605.2933333333334,8.480000000000018,0.0,2.0,72.5,77.43333333333334,599.64,0.0,70.0,2.0,53.78333333333333,,0.0,,,,69.84333333333333,,,84.0,69.0,,,16.939999999999998,0.0
2025-03-07 05:30:00,605.2933333333334,2.1200000000000045,0.0,2.0,72.5,77.58666666666666,599.64,0.0,70.0,2.0,54.78,,0.0,,,,69.85,,,84.0,69.0,,,17.290000000000006,0.0
2025-03-07 05:45:00,601.7633333333333,-4.230000000000018,0.0,2.0,72.16666666666667,77.46,599.64,0.0,70.0,2.0,54.373333333333335,,0.0,,,,69.91666666666667,,,84.0,69.0,,,17.379999999999995,0.0
2025-03-07 06:00:00,595.4066666666666,-16.949999999999932,0.0,2.0,72.33333333333333,77.41333333333334,599.64,0.0,70.0,2.0,54.66,,0.0,,,,69.92666666666668,,,84.0,69.0,,,17.689999999999998,0.0
2025-03-07 06:15:00,594.6999999999999,-8.470000000000027,0.0,2.0,72.0,77.07666666666667,599.64,0.0,70.0,2.0,53.85666666666666,,0.0,,,,69.98,,,84.0,69.0,,,17.25,0.0
2025-03-07 06:30:00,589.7533333333333,-2.1200000000000045,0.0,2.0,72.16666666666667,76.82,599.64,0.0,70.0,2.0,52.96,,0.0,,,,70.02,,,84.0,69.0,,,17.33,0.0
2025-03-07 06:45:00,599.6433333333333,4.240000000000009,0.0,2.0,72.0,75.91666666666667,599.64,0.0,70.0,2.0,51.163333333333334,,0.0,,,,70.08999999999999,,,84.0,69.0,,,16.409999999999997,0.0
2025-03-07 07:00:00,603.88,0.0,0.0,2.0,72.0,75.43,599.64,0.0,70.0,2.0,50.03333333333333,,0.0,,,,70.11333333333333,,,84.0,69.0,,,15.759999999999998,0.0
2025-03-07 07:15:00,608.12,4.240000000000009,0.0,2.0,72.0,75.46333333333332,599.64,0.0,70.0,2.0,50.22,,0.0,,,,70.05666666666667,,,84.0,69.0,,,15.340000000000003,0.0
2025-03-07 07:30:00,603.1733333333333,0.0,0.0,2.0,72.0,75.36333333333333,599.64,0.0,70.0,2.0,50.07,,0.0,,,,70.04666666666667,,,84.0,69.0,,,15.469999999999999,0.0
2025-03-07 07:45:00,597.5233333333333,6.360000000000014,0.0,2.0,72.0,75.21666666666667,599.64,0.0,70.0,2.0,49.589999999999996,,0.0,,,,70.04666666666667,,,84.0,69.0,,,15.220000000000006,0.0
2025-03-07 08:00:00,604.59,12.720000000000027,0.0,2.0,72.0,75.67999999999999,599.64,0.0,70.0,2.0,50.56333333333333,,0.0,,,,70.0,,,84.0,69.0,,,15.75,0.0
2025-03-07 08:15:00,601.0533333333333,0.0,0.0,2.0,72.0,75.69333333333334,599.64,0.0,70.0,2.0,50.45666666666667,,0.0,,,,70.0,,,84.0,69.0,,,15.670000000000009,0.0
2025-03-07 08:30:00,589.7533333333333,-12.710000000000036,0.0,2.0,71.83333333333333,75.53,599.64,0.0,70.0,2.0,49.74666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,,,15.670000000000009,0.0
2025-03-07 08:45:00,589.7566666666667,-8.470000000000027,0.0,2.0,72.0,75.18333333333334,599.64,0.0,70.0,2.0,49.09666666666667,,0.0,,,,70.03333333333335,,,84.0,69.0,,,14.869999999999997,0.0
2025-03-07 09:00:00,608.8266666666667,12.720000000000027,0.0,2.0,71.66666666666667,75.25333333333333,599.64,0.0,70.0,2.0,49.28333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,,,15.209999999999994,0.0
2025-03-07 09:15:00,603.1733333333333,2.1200000000000045,0.0,2.0,71.16666666666667,75.75,599.64,0.0,70.0,2.0,49.95666666666667,,0.0,,,,69.98,,,84.0,69.0,,,15.57,0.0
2025-03-07 09:30:00,598.9399999999999,14.840000000000032,0.0,2.0,71.83333333333333,75.59666666666668,599.64,0.0,70.0,2.0,49.99,,0.0,,,,69.98,,,84.0,69.0,,,15.510000000000005,0.0
2025-03-07 09:45:00,601.76,-2.1200000000000045,0.0,2.0,71.83333333333333,75.23,599.64,0.0,70.0,2.0,49.06666666666666,,0.0,,,,70.04,,,84.0,69.0,,,15.36,0.0
2025-03-07 10:00:00,601.76,0.0,0.0,2.0,71.83333333333333,75.04333333333334,599.64,0.0,70.0,2.0,48.67666666666667,,0.0,,,,70.03333333333333,,,84.0,69.0,,,14.759999999999998,0.0
2025-03-07 10:15:00,595.4066666666666,-8.470000000000027,0.0,2.0,72.0,74.78666666666668,599.64,0.0,70.0,2.0,48.29666666666666,,0.0,,,,70.04666666666667,,,84.0,69.0,,,14.96,0.0
2025-03-07 10:30:00,599.6433333333333,10.600000000000023,0.0,2.0,71.83333333333333,74.90666666666667,599.64,0.0,70.0,2.0,48.14666666666667,,0.0,,,,70.02666666666666,,,84.0,69.0,,,14.279999999999994,0.0
2025-03-07 10:45:00,602.4699999999999,-4.230000000000018,0.0,2.0,72.0,75.07000000000001,599.64,0.0,70.0,2.0,48.13999999999999,,0.0,,,,70.01666666666667,,,84.0,69.0,,,14.850000000000009,0.0
2025-03-07 11:00:00,594.6966666666666,0.0,0.0,2.0,72.0,74.14999999999999,599.64,0.0,70.0,2.0,46.27,,0.0,,,,70.09666666666668,,,84.0,69.0,,,13.910000000000004,0.0
2025-03-07 11:15:00,608.8233333333334,2.1200000000000045,0.0,2.0,71.83333333333333,73.57333333333334,599.64,0.0,70.0,2.0,45.169999999999995,,0.0,,,,70.11333333333333,,,84.0,69.0,,,13.229999999999997,0.0
2025-03-07 11:30:00,610.24,10.600000000000023,0.0,2.0,72.0,73.17,599.64,0.0,70.0,2.0,44.553333333333335,,0.0,,,,70.11,,,84.0,69.0,,,12.789999999999992,0.0
2025-03-07 11:45:00,606.0,4.240000000000009,0.0,2.0,71.83333333333333,73.11666666666666,599.64,0.0,70.0,2.0,44.18333333333334,,0.0,,,,70.08333333333333,,,84.0,69.0,,,12.599999999999994,0.0
2025-03-07 12:00:00,603.1733333333333,8.480000000000018,0.0,2.0,72.0,72.90666666666667,599.64,0.0,70.0,2.0,43.48666666666667,,0.0,,,,70.07666666666667,,,84.0,69.0,,,12.509999999999998,0.0
2025-03-07 12:15:00,593.99,2.1200000000000045,0.0,2.0,72.0,72.76666666666667,599.64,0.0,70.0,2.0,43.35,,0.0,,,,70.06333333333333,,,84.0,69.0,,,12.240000000000009,0.0
2025-03-07 12:30:00,605.2933333333334,8.480000000000018,0.0,2.0,71.66666666666667,72.53,599.64,0.0,70.0,2.0,42.20666666666667,,0.0,,,,70.08333333333333,,,84.0,69.0,,,12.479999999999997,0.0
2025-03-07 12:45:00,604.5866666666667,2.1200000000000045,0.0,2.0,72.0,72.24333333333334,599.64,0.0,70.0,2.0,41.78,,0.0,,,,70.07,,,84.0,69.0,,,11.519999999999996,0.0
2025-03-07 13:00:00,593.9966666666666,-6.350000000000023,0.0,2.0,71.83333333333333,72.17,599.64,0.0,70.0,2.0,41.483333333333334,,0.0,,,,70.06333333333333,,,84.0,69.0,,,11.620000000000005,0.0
2025-03-07 13:15:00,601.76,-2.1200000000000045,0.0,2.0,72.0,72.03666666666668,599.64,0.0,70.0,2.0,40.473333333333336,,0.0,,,,70.08333333333333,,,84.0,69.0,,,10.999999999999993,0.0
2025-03-07 13:30:00,598.9366666666666,-2.1200000000000045,0.0,2.0,72.0,71.54666666666667,599.64,0.0,70.0,2.0,39.11000000000001,,0.0,,,,70.11333333333333,,,84.0,69.0,,,10.54,0.0
2025-03-07 13:45:00,602.4666666666667,2.1200000000000045,0.0,2.0,72.0,70.59333333333333,599.64,0.0,70.0,2.0,35.163333333333334,,0.0,,,,70.24333333333334,,,84.0,69.0,,,9.980000000000004,0.0
2025-03-07 14:00:00,598.9366666666666,-8.470000000000027,0.0,2.0,71.83333333333333,69.11,599.64,0.0,70.0,2.0,30.080000000000002,,0.0,,,,70.38,,,84.0,69.0,,,7.670000000000002,0.0
2025-03-07 14:15:00,603.1733333333333,16.950000000000045,0.0,2.0,72.0,68.73666666666666,599.64,0.0,70.0,2.0,27.19666666666667,,0.0,,,,70.38,,,84.0,69.0,,,6.549999999999997,0.0
2025-03-07 14:30:00,597.5233333333333,0.0,0.0,2.0,71.83333333333333,68.66333333333334,599.64,0.0,70.0,2.0,24.679999999999996,,0.0,,,,70.36,,,84.0,69.0,,,5.770000000000003,0.0
2025-03-07 14:45:00,593.2866666666667,6.360000000000014,0.0,2.0,72.0,68.39666666666666,599.64,0.0,70.0,2.0,21.956666666666667,,0.0,,,,70.36,,,84.0,69.0,,,4.920000000000002,0.0
2025-03-07 15:00:00,603.1733333333333,4.240000000000009,0.0,2.0,72.0,67.92666666666666,599.64,0.0,70.0,2.0,19.383333333333336,,0.0,,,,70.34666666666666,,,84.0,69.0,,,4.189999999999998,0.0
2025-03-07 15:15:00,608.8266666666667,12.720000000000027,0.0,2.0,72.16666666666667,67.38333333333334,599.64,0.0,70.0,2.0,16.483333333333334,,0.0,,,,70.36,,,84.0,69.0,,,3.450000000000003,0.0
2025-03-07 15:30:00,593.9966666666666,-6.350000000000023,0.0,2.0,72.0,67.39999999999999,599.64,0.0,70.0,2.0,15.233333333333334,,0.0,,,,70.30666666666667,,,84.0,69.0,,,2.769999999999996,0.0
2025-03-07 15:45:00,605.9966666666667,2.1200000000000045,0.0,2.0,72.0,67.02666666666666,599.64,0.0,70.0,2.0,12.82,,0.0,,,,70.30666666666667,,,84.0,69.0,,,2.260000000000005,0.0
2025-03-07 16:00:00,599.6433333333333,-2.1200000000000045,0.0,2.0,72.0,67.49000000000001,599.64,0.0,70.0,2.0,10.910000000000002,,0.0,,,,70.3,,,84.0,69.0,,,1.940000000000012,0.0
2025-03-07 16:15:00,598.9333333333333,0.0,0.0,2.0,72.0,67.73333333333333,599.64,0.0,70.0,2.0,6.683333333333334,,0.0,,,,70.37666666666667,,,84.0,69.0,,,1.6499999999999915,0.0
2025-03-07 16:30:00,600.35,-6.350000000000023,0.0,2.0,72.0,67.79,599.64,0.0,70.0,2.0,3.2266666666666666,,0.0,,,,70.39,,,84.0,69.0,,,1.730000000000004,0.0
2025-03-07 16:45:00,601.76,-2.1200000000000045,0.0,2.0,72.33333333333333,67.7,599.64,0.0,70.0,2.0,0.49,,0.0,,,,70.46333333333332,,,84.0,69.0,,,1.7199999999999989,0.0
2025-03-07 17:00:00,601.0533333333333,8.480000000000018,0.0,2.0,72.5,67.85333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,84.0,69.0,,,1.6700000000000017,0.0
2025-03-07 17:15:00,600.35,-4.230000000000018,0.0,2.0,72.5,68.3,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,84.0,69.0,,,1.5300000000000011,0.0
