time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-07 17:30:00,594.6999999999999,-8.470000000000027,0.0,2.0,72.66666666666667,68.51666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.58,,,84.0,69.0,,,1.559999999999988,0.0
2025-03-07 17:45:00,601.0533333333333,0.0,0.0,2.0,73.0,68.71666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.70333333333333,,,84.0,69.0,,,1.4099999999999966,0.0
2025-03-07 18:00:00,598.23,2.1200000000000045,0.0,2.0,73.16666666666667,60.63333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.50666666666667,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-07 18:15:00,589.7533333333333,-8.470000000000027,0.0,2.0,74.16666666666667,64.09333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,84.0,69.0,,,1.8699999999999974,0.0
2025-03-07 18:30:00,596.82,-6.350000000000023,0.0,2.0,74.33333333333333,62.5,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,84.0,69.0,,,1.1800000000000068,0.0
2025-03-07 18:45:00,603.1766666666666,4.240000000000009,0.0,2.0,74.5,64.61,599.64,0.0,70.0,2.0,0.16,,0.0,,,,70.05666666666667,,,84.0,69.0,,,1.8100000000000023,0.0
2025-03-07 19:00:00,596.8166666666667,2.1200000000000045,0.0,2.0,74.16666666666667,62.833333333333336,599.64,0.0,70.0,2.0,1.0766666666666667,,0.0,,,,70.06666666666666,,,84.0,69.0,,,1.0300000000000011,0.0
2025-03-07 19:15:00,603.8833333333333,-8.470000000000027,0.0,2.0,73.83333333333333,64.35000000000001,599.64,0.0,70.0,2.0,2.92,,0.0,,,,69.88333333333333,,,84.0,69.0,,,1.3400000000000034,0.0
2025-03-07 19:30:00,599.6433333333333,8.480000000000018,0.0,2.0,74.66666666666667,59.28666666666667,599.64,0.0,70.0,2.0,12.346666666666666,,0.0,,,,69.50666666666666,,,84.0,69.0,,,2.0600000000000023,0.0
2025-03-07 19:45:00,593.9933333333333,-2.1200000000000045,0.0,2.0,74.16666666666667,61.04,599.64,0.0,70.0,2.0,21.02333333333333,,0.0,,,,69.29666666666667,,,84.0,69.0,,,3.280000000000001,0.0
2025-03-07 20:00:00,605.2933333333334,6.360000000000014,0.0,2.0,74.16666666666667,62.84,599.64,0.0,70.0,2.0,27.03,,0.0,,,,69.26666666666667,,,84.0,69.0,,,5.160000000000004,0.0
2025-03-07 20:15:00,590.46,-21.18999999999994,0.0,2.0,74.16666666666667,64.05,599.64,0.0,70.0,2.0,30.88,,0.0,,,,69.34333333333333,,,84.0,69.0,,,6.200000000000003,0.0
2025-03-07 20:30:00,601.7633333333333,6.360000000000014,0.0,2.0,73.66666666666667,65.39,599.64,0.0,70.0,2.0,35.12,,0.0,,,,69.36666666666667,,,84.0,69.0,,,8.019999999999996,0.0
2025-03-07 20:45:00,605.2933333333334,12.720000000000027,0.0,2.0,73.5,66.34333333333333,599.64,0.0,70.0,2.0,37.78,,0.0,,,,69.45,,,84.0,69.0,,,8.869999999999997,0.0
2025-03-07 21:00:00,603.1733333333333,10.600000000000023,0.0,2.0,73.16666666666667,69.85333333333334,599.64,0.0,70.0,2.0,37.85333333333333,,0.0,,,,69.64,,,84.0,69.0,,,9.530000000000001,0.0
2025-03-07 21:15:00,603.1766666666666,-4.230000000000018,0.0,2.0,72.33333333333333,68.40666666666667,599.64,0.0,70.0,2.0,31.223333333333333,,0.0,,,,70.01333333333334,,,84.0,69.0,,,6.790000000000006,0.0
2025-03-07 21:30:00,602.4666666666667,-2.1200000000000045,0.0,2.0,72.83333333333333,69.86666666666666,599.64,0.0,70.0,2.0,33.24666666666666,,0.0,,,,69.95,,,84.0,69.0,,,7.729999999999997,0.0
2025-03-07 21:45:00,592.5799999999999,-10.590000000000032,0.0,2.0,72.33333333333333,67.64666666666666,599.64,0.0,70.0,2.0,30.070000000000004,,0.0,,,,70.06,,,84.0,69.0,,,5.599999999999994,0.0
2025-03-07 22:00:00,589.7566666666667,-6.350000000000023,0.0,2.0,72.83333333333333,66.03666666666668,599.64,0.0,70.0,2.0,35.06666666666667,,0.0,,,,69.83666666666666,,,84.0,69.0,,,7.789999999999999,0.0
2025-03-07 22:15:00,595.4033333333333,-12.710000000000036,0.0,2.0,72.5,70.48,599.64,0.0,70.0,2.0,34.47,,0.0,,,,69.92333333333333,,,84.0,69.0,,,8.43,0.0
2025-03-07 22:30:00,609.5333333333333,14.840000000000032,0.0,2.0,72.33333333333333,67.33999999999999,599.64,0.0,70.0,2.0,28.77333333333333,,0.0,,,,70.17333333333333,,,84.0,69.0,,,5.25,0.0
2025-03-07 22:45:00,598.9366666666666,4.240000000000009,0.0,2.0,72.5,65.48666666666666,599.64,0.0,70.0,2.0,33.233333333333334,,0.0,,,,69.92,,,84.0,69.0,,,6.829999999999998,0.0
2025-03-07 23:00:00,603.1733333333333,-16.949999999999932,0.0,2.0,72.83333333333333,66.53333333333333,599.64,0.0,70.0,2.0,36.02333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,,,8.189999999999998,0.0
2025-03-07 23:15:00,603.88,-2.1200000000000045,0.0,2.0,72.5,70.11666666666666,599.64,0.0,70.0,2.0,30.66333333333333,,0.0,,,,70.12333333333333,,,84.0,69.0,,,7.329999999999998,0.0
2025-03-07 23:30:00,599.6433333333333,2.1200000000000045,0.0,2.0,72.5,65.26333333333334,599.64,0.0,70.0,2.0,31.27,,0.0,,,,70.04,,,84.0,69.0,,,6.460000000000001,0.0
2025-03-07 23:45:00,601.76,-8.470000000000027,0.0,2.0,72.5,65.58666666666666,599.64,0.0,70.0,2.0,33.52,,0.0,,,,69.93333333333334,,,84.0,69.0,,,7.359999999999999,0.0
2025-03-08 00:00:00,592.5799999999999,-14.830000000000041,0.0,2.0,72.83333333333333,66.21333333333332,599.64,0.0,70.0,2.0,35.169999999999995,,0.0,,,,69.88333333333334,,,84.0,69.0,,,8.110000000000007,0.0
2025-03-08 00:15:00,596.82,-8.470000000000027,0.0,2.0,73.16666666666667,70.26333333333334,599.64,0.0,70.0,2.0,34.64666666666667,,0.0,,,,69.96,,,84.0,69.0,,,8.340000000000003,0.0
2025-03-08 00:30:00,598.23,4.240000000000009,0.0,2.0,72.83333333333333,67.58666666666666,599.64,0.0,70.0,2.0,29.513333333333332,,0.0,,,,70.15333333333334,,,84.0,69.0,,,5.329999999999998,0.0
2025-03-08 00:45:00,598.9366666666666,-4.230000000000018,0.0,2.0,73.0,67.55666666666667,599.64,0.0,70.0,2.0,32.71333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,,,7.500000000000007,0.0
2025-03-08 01:00:00,606.7066666666666,6.360000000000014,0.0,2.0,72.83333333333333,68.73,599.64,0.0,70.0,2.0,26.433333333333334,,0.0,,,,70.24333333333334,,,84.0,69.0,,,5.810000000000002,0.0
2025-03-08 01:15:00,597.5233333333334,2.1200000000000045,0.0,2.0,73.33333333333333,67.39,599.64,0.0,70.0,2.0,28.896666666666665,,0.0,,,,70.03666666666668,,,84.0,69.0,,,6.140000000000001,0.0
2025-03-08 01:30:00,587.6366666666667,4.240000000000009,0.0,2.0,73.0,67.33,599.64,0.0,70.0,2.0,26.23,,0.0,,,,70.13333333333334,,,84.0,69.0,,,5.170000000000002,0.0
2025-03-08 01:45:00,598.9366666666666,12.720000000000027,0.0,2.0,73.33333333333333,68.78666666666668,599.64,0.0,70.0,2.0,27.84,,0.0,,,,70.04,,,84.0,69.0,,,8.099999999999994,0.0
2025-03-08 02:00:00,601.0566666666667,8.480000000000018,0.0,2.0,73.16666666666667,65.66,599.64,0.0,70.0,2.0,24.486666666666668,,0.0,,,,70.15333333333334,,,84.0,69.0,,,4.280000000000001,0.0
2025-03-08 02:15:00,595.4066666666666,-6.350000000000023,0.0,2.0,73.33333333333333,69.36,599.64,0.0,70.0,2.0,25.24666666666667,,0.0,,,,70.09333333333333,,,84.0,69.0,,,7.490000000000002,0.0
2025-03-08 02:30:00,602.4666666666667,0.0,0.0,2.0,73.0,69.36666666666667,599.64,0.0,70.0,2.0,19.566666666666666,,0.0,,,,70.29333333333334,,,84.0,69.0,,,3.8100000000000023,0.0
2025-03-08 02:45:00,601.76,6.360000000000014,0.0,2.0,73.0,68.64,599.64,0.0,70.0,2.0,16.543333333333333,,0.0,,,,70.32,,,84.0,69.0,,,2.8300000000000125,0.0
2025-03-08 03:00:00,600.3466666666667,2.1200000000000045,0.0,2.0,73.0,68.24,599.64,0.0,70.0,2.0,14.246666666666668,,0.0,,,,70.31,,,84.0,69.0,,,2.450000000000003,0.0
2025-03-08 03:15:00,593.9933333333333,-21.18999999999994,0.0,2.0,73.33333333333333,64.16666666666667,599.64,0.0,70.0,2.0,14.82,,0.0,,,,70.18333333333334,,,84.0,69.0,,,2.0600000000000023,0.0
2025-03-08 03:30:00,605.2933333333334,2.1200000000000045,0.0,2.0,73.83333333333333,66.28333333333333,599.64,0.0,70.0,2.0,19.076666666666668,,0.0,,,,69.93666666666667,,,84.0,69.0,,,4.719999999999999,0.0
2025-03-08 03:45:00,591.17,-10.590000000000032,0.0,2.0,73.0,65.72666666666667,599.64,0.0,70.0,2.0,15.536666666666667,,0.0,,,,70.11666666666667,,,84.0,69.0,,,2.4099999999999966,0.0
2025-03-08 04:00:00,595.4033333333333,-12.710000000000036,0.0,2.0,73.83333333333333,65.69666666666667,599.64,0.0,70.0,2.0,19.446666666666665,,0.0,,,,69.90666666666665,,,84.0,69.0,,,3.690000000000005,0.0
2025-03-08 04:15:00,593.29,-10.590000000000032,0.0,2.0,73.33333333333333,68.06666666666666,599.64,0.0,70.0,2.0,16.36,,0.0,,,,70.07000000000001,,,84.0,69.0,,,2.969999999999999,0.0
2025-03-08 04:30:00,588.3433333333334,-4.230000000000018,0.0,2.0,73.16666666666667,67.35333333333334,599.64,0.0,70.0,2.0,13.566666666666668,,0.0,,,,70.14999999999999,,,84.0,69.0,,,2.4200000000000017,0.0
2025-03-08 04:45:00,595.4033333333333,0.0,0.0,2.0,73.5,67.35000000000001,599.64,0.0,70.0,2.0,13.030000000000001,,0.0,,,,70.12,,,84.0,69.0,,,2.260000000000005,0.0
2025-03-08 05:00:00,601.0566666666667,-4.230000000000018,0.0,2.0,73.5,67.08999999999999,599.64,0.0,70.0,2.0,11.756666666666668,,0.0,,,,70.13333333333334,,,84.0,69.0,,,1.710000000000008,0.0
2025-03-08 05:15:00,590.46,-2.1200000000000045,0.0,2.0,73.5,67.03666666666668,599.64,0.0,70.0,2.0,10.49,,0.0,,,,70.14666666666666,,,84.0,69.0,,,1.730000000000004,0.0
2025-03-08 05:30:00,600.35,-4.230000000000018,0.0,2.0,73.5,67.10000000000001,599.64,0.0,70.0,2.0,8.873333333333333,,0.0,,,,70.17333333333333,,,84.0,69.0,,,1.7399999999999949,0.0
2025-03-08 05:45:00,593.2866666666666,-10.590000000000032,0.0,2.0,73.5,66.94,599.64,0.0,70.0,2.0,6.920000000000001,,0.0,,,,70.19666666666667,,,84.0,69.0,,,1.8199999999999932,0.0
2025-03-08 06:00:00,601.7633333333333,2.1200000000000045,0.0,2.0,73.66666666666667,66.72666666666667,599.64,0.0,70.0,2.0,5.033333333333334,,0.0,,,,70.20333333333333,,,84.0,69.0,,,1.8999999999999915,0.0
2025-03-08 06:15:00,607.4133333333333,2.1200000000000045,0.0,2.0,73.83333333333333,66.23333333333333,599.64,0.0,70.0,2.0,4.373333333333333,,0.0,,,,70.15666666666667,,,84.0,69.0,,,2.010000000000005,0.0
2025-03-08 06:30:00,593.9933333333333,-19.069999999999936,0.0,2.0,73.66666666666667,65.71,599.64,0.0,70.0,2.0,4.376666666666666,,0.0,,,,70.10666666666667,,,84.0,69.0,,,2.259999999999998,0.0
2025-03-08 06:45:00,606.7066666666666,10.600000000000023,0.0,2.0,73.5,65.38666666666667,599.64,0.0,70.0,2.0,5.083333333333333,,0.0,,,,70.03,,,84.0,69.0,,,2.259999999999998,0.0
2025-03-08 07:00:00,598.23,6.360000000000014,0.0,2.0,73.5,65.11999999999999,599.64,0.0,70.0,2.0,6.8933333333333335,,0.0,,,,69.95,,,84.0,69.0,,,2.489999999999995,0.0
2025-03-08 07:15:00,601.7633333333333,0.0,0.0,2.0,73.66666666666667,64.97666666666667,599.64,0.0,70.0,2.0,9.716666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,,,2.519999999999996,0.0
2025-03-08 07:30:00,601.0533333333333,6.360000000000014,0.0,2.0,74.16666666666667,64.97666666666667,599.64,0.0,70.0,2.0,11.42,,0.0,,,,69.82,,,84.0,69.0,,,2.5,0.0
2025-03-08 07:45:00,596.1133333333333,-4.230000000000018,0.0,2.0,74.5,65.42666666666666,599.64,0.0,70.0,2.0,14.0,,0.0,,,,69.76666666666667,,,84.0,69.0,,,2.6199999999999974,0.0
2025-03-08 08:00:00,601.7633333333333,4.240000000000009,0.0,2.0,74.83333333333333,65.92333333333333,599.64,0.0,70.0,2.0,16.153333333333336,,0.0,,,,69.75333333333333,,,84.0,69.0,,,3.3200000000000003,0.0
2025-03-08 08:15:00,601.7633333333333,12.720000000000027,0.0,2.0,74.66666666666667,66.17,599.64,0.0,70.0,2.0,16.953333333333333,,0.0,,,,69.8,,,84.0,69.0,,,3.6300000000000026,0.0
2025-03-08 08:30:00,598.9366666666666,-2.1200000000000045,0.0,2.0,74.5,66.34333333333333,599.64,0.0,70.0,2.0,18.05333333333333,,0.0,,,,69.81333333333333,,,84.0,69.0,,,3.780000000000001,0.0
2025-03-08 08:45:00,595.4066666666666,4.240000000000009,0.0,2.0,74.66666666666667,66.60000000000001,599.64,0.0,70.0,2.0,19.28,,0.0,,,,69.81333333333333,,,84.0,69.0,,,4.1200000000000045,0.0
2025-03-08 09:00:00,598.2333333333332,-4.230000000000018,0.0,2.0,75.0,66.81333333333333,599.64,0.0,70.0,2.0,20.09,,0.0,,,,69.84,,,84.0,69.0,,,4.420000000000002,0.0
2025-03-08 09:15:00,601.0566666666667,6.360000000000014,0.0,2.0,74.5,67.03,599.64,0.0,70.0,2.0,21.276666666666667,,0.0,,,,69.84,,,84.0,69.0,,,4.559999999999995,0.0
2025-03-08 09:30:00,596.8166666666666,-2.1200000000000045,0.0,2.0,74.5,67.24,599.64,0.0,70.0,2.0,21.830000000000002,,0.0,,,,69.86333333333333,,,84.0,69.0,,,4.8899999999999935,0.0
2025-03-08 09:45:00,600.35,8.480000000000018,0.0,2.0,74.33333333333333,67.12333333333333,599.64,0.0,70.0,2.0,21.703333333333333,,0.0,,,,69.91333333333334,,,84.0,69.0,,,4.919999999999995,0.0
2025-03-08 10:00:00,598.23,-12.710000000000036,0.0,2.0,74.66666666666667,67.19666666666667,599.64,0.0,70.0,2.0,22.39,,0.0,,,,69.91333333333334,,,84.0,69.0,,,5.059999999999995,0.0
2025-03-08 10:15:00,594.6999999999999,-8.470000000000027,0.0,2.0,74.5,67.31,599.64,0.0,70.0,2.0,23.206666666666667,,0.0,,,,69.89666666666666,,,84.0,69.0,,,5.210000000000008,0.0
2025-03-08 10:30:00,589.0466666666666,-2.1200000000000045,0.0,2.0,74.83333333333333,67.32,599.64,0.0,70.0,2.0,23.406666666666666,,0.0,,,,69.92333333333333,,,84.0,69.0,,,5.340000000000003,0.0
2025-03-08 10:45:00,604.5866666666667,0.0,0.0,2.0,75.0,67.50333333333333,599.64,0.0,70.0,2.0,24.040000000000003,,0.0,,,,69.91666666666667,,,84.0,69.0,,,5.530000000000001,0.0
2025-03-08 11:00:00,590.46,-21.18999999999994,0.0,2.0,74.66666666666667,67.54333333333334,599.64,0.0,70.0,2.0,24.55666666666667,,0.0,,,,69.92333333333333,,,84.0,69.0,,,5.539999999999999,0.0
2025-03-08 11:15:00,596.1133333333333,-6.350000000000023,0.0,2.0,74.5,67.83,599.64,0.0,70.0,2.0,26.006666666666664,,0.0,,,,69.87666666666667,,,84.0,69.0,,,6.020000000000003,0.0
2025-03-08 11:30:00,589.7533333333333,-16.949999999999932,0.0,2.0,74.5,68.03333333333335,599.64,0.0,70.0,2.0,26.78,,0.0,,,,69.88333333333334,,,84.0,69.0,,,6.300000000000004,0.0
2025-03-08 11:45:00,600.35,0.0,0.0,2.0,74.5,68.09666666666668,599.64,0.0,70.0,2.0,27.626666666666665,,0.0,,,,69.87666666666667,,,84.0,69.0,,,6.440000000000005,0.0
2025-03-08 12:00:00,601.7633333333333,-12.710000000000036,0.0,2.0,74.5,68.21333333333334,599.64,0.0,70.0,2.0,27.98,,0.0,,,,69.89666666666666,,,84.0,69.0,,,6.660000000000004,0.0
2025-03-08 12:15:00,603.1733333333333,0.0,0.0,2.0,74.5,68.37666666666667,599.64,0.0,70.0,2.0,28.763333333333335,,0.0,,,,69.90333333333334,,,84.0,69.0,,,6.709999999999994,0.0
2025-03-08 12:30:00,591.8733333333333,-14.830000000000041,0.0,2.0,74.5,68.76666666666667,599.64,0.0,70.0,2.0,30.386666666666667,,0.0,,,,69.85666666666667,,,84.0,69.0,,,7.190000000000005,0.0
2025-03-08 12:45:00,601.7633333333333,14.840000000000032,0.0,2.0,74.5,68.97333333333333,599.64,0.0,70.0,2.0,31.75,,0.0,,,,69.84666666666666,,,84.0,69.0,,,7.649999999999999,0.0
2025-03-08 13:00:00,606.7066666666666,4.240000000000009,0.0,2.0,74.5,69.54,599.64,0.0,70.0,2.0,33.35333333333333,,0.0,,,,69.82666666666667,,,84.0,69.0,,,8.060000000000002,0.0
2025-03-08 13:15:00,598.23,0.0,0.0,2.0,74.0,69.97000000000001,599.64,0.0,70.0,2.0,34.303333333333335,,0.0,,,,69.84,,,84.0,69.0,,,8.480000000000004,0.0
2025-03-08 13:30:00,598.23,-10.590000000000032,0.0,2.0,74.0,70.66333333333334,599.64,0.0,70.0,2.0,35.99666666666666,,0.0,,,,69.82,,,84.0,69.0,,,8.930000000000007,0.0
2025-03-08 13:45:00,603.1766666666666,-12.710000000000036,0.0,2.0,74.16666666666667,71.20333333333333,599.64,0.0,70.0,2.0,37.416666666666664,,0.0,,,,69.81333333333333,,,84.0,69.0,,,9.409999999999997,0.0
2025-03-08 14:00:00,594.6999999999999,-10.590000000000032,0.0,2.0,75.16666666666667,71.49,599.64,0.0,70.0,2.0,38.49666666666667,,0.0,,,,69.82666666666667,,,84.0,69.0,,,10.0,0.0
2025-03-08 14:15:00,591.17,-6.350000000000023,0.0,2.0,75.16666666666667,71.87,599.64,0.0,70.0,2.0,39.483333333333334,,0.0,,,,69.84,,,84.0,69.0,,,10.410000000000004,0.0
2025-03-08 14:30:00,596.1133333333333,-6.350000000000023,0.0,2.0,74.83333333333333,72.63333333333334,599.64,0.0,70.0,2.0,40.62,,0.0,,,,69.84333333333333,,,84.0,69.0,,,10.989999999999995,0.0
2025-03-08 14:45:00,605.2933333333334,8.480000000000018,0.0,2.0,74.66666666666667,72.86333333333333,599.64,0.0,70.0,2.0,41.60333333333333,,0.0,,,,69.85,,,84.0,69.0,,,11.230000000000004,0.0
2025-03-08 15:00:00,597.5266666666666,12.720000000000027,0.0,2.0,74.66666666666667,73.26666666666667,599.64,0.0,70.0,2.0,42.803333333333335,,0.0,,,,69.84333333333333,,,84.0,69.0,,,11.800000000000004,0.0
2025-03-08 15:15:00,601.7633333333333,-4.230000000000018,0.0,2.0,74.16666666666667,74.04,599.64,0.0,70.0,2.0,43.830000000000005,,0.0,,,,69.84666666666666,,,84.0,69.0,,,12.380000000000003,0.0
2025-03-08 15:30:00,593.9933333333333,-16.949999999999932,0.0,2.0,74.16666666666667,74.56333333333333,599.64,0.0,70.0,2.0,44.32666666666666,,0.0,,,,69.87333333333333,,,84.0,69.0,,,12.739999999999995,0.0
2025-03-08 15:45:00,598.23,0.0,0.0,2.0,74.16666666666667,74.56,599.64,0.0,70.0,2.0,43.413333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,,,12.290000000000006,0.0
2025-03-08 16:00:00,598.2333333333332,-4.230000000000018,0.0,2.0,74.0,74.53333333333333,599.64,0.0,70.0,2.0,43.0,,0.0,,,,69.98,,,84.0,69.0,,,12.029999999999994,0.0
2025-03-08 16:15:00,608.12,10.600000000000023,0.0,2.0,74.0,74.57333333333334,599.64,0.0,70.0,2.0,42.43333333333333,,0.0,,,,70.01,,,84.0,69.0,,,12.029999999999994,0.0
2025-03-08 16:30:00,596.8166666666666,-2.1200000000000045,0.0,2.0,74.0,73.82,599.64,0.0,70.0,2.0,40.546666666666674,,0.0,,,,70.09666666666668,,,84.0,69.0,,,11.070000000000007,0.0
2025-03-08 16:45:00,600.35,2.1200000000000045,0.0,2.0,74.0,73.41666666666667,599.64,0.0,70.0,2.0,39.13,,0.0,,,,70.11333333333333,,,84.0,69.0,,,10.479999999999997,0.0
2025-03-08 17:00:00,593.9933333333333,-8.470000000000027,0.0,2.0,74.0,72.64999999999999,599.64,0.0,70.0,2.0,36.449999999999996,,0.0,,,,70.19333333333333,,,84.0,69.0,,,10.089999999999996,0.0
2025-03-08 17:15:00,603.1733333333333,8.480000000000018,0.0,2.0,74.0,71.11333333333333,599.64,0.0,70.0,2.0,30.80666666666667,,0.0,,,,70.37666666666667,,,84.0,69.0,,,8.39,0.0
2025-03-08 17:30:00,597.5233333333333,-2.1200000000000045,0.0,2.0,74.0,69.56,599.64,0.0,70.0,2.0,24.643333333333334,,0.0,,,,70.50666666666666,,,84.0,69.0,,,5.8999999999999915,0.0
2025-03-08 17:45:00,591.8733333333333,-12.710000000000036,0.0,2.0,73.83333333333333,68.93666666666667,599.64,0.0,70.0,2.0,21.316666666666666,,0.0,,,,70.48333333333333,,,84.0,69.0,,,4.959999999999994,0.0
2025-03-08 18:00:00,601.0533333333333,0.0,0.0,2.0,74.0,68.67,599.64,0.0,70.0,2.0,19.64333333333333,,0.0,,,,70.39666666666666,,,84.0,69.0,,,4.390000000000001,0.0
2025-03-08 18:15:00,598.9333333333333,-2.1200000000000045,0.0,2.0,74.0,68.23,599.64,0.0,70.0,2.0,16.726666666666667,,0.0,,,,70.39,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-08 18:30:00,604.59,10.600000000000023,0.0,2.0,73.66666666666667,67.96,599.64,0.0,70.0,2.0,14.423333333333334,,0.0,,,,70.36,,,84.0,69.0,,,2.8900000000000006,0.0
2025-03-08 18:45:00,602.4666666666667,2.1200000000000045,0.0,2.0,73.5,67.78,599.64,0.0,70.0,2.0,12.893333333333333,,0.0,,,,70.31666666666666,,,84.0,69.0,,,2.160000000000011,0.0
2025-03-08 19:00:00,605.9966666666667,16.950000000000045,0.0,2.0,73.5,67.85333333333334,599.64,0.0,70.0,2.0,11.163333333333332,,0.0,,,,70.27999999999999,,,84.0,69.0,,,1.9499999999999886,0.0
2025-03-08 19:15:00,606.0,10.600000000000023,0.0,2.0,73.0,67.85666666666667,599.64,0.0,70.0,2.0,7.316666666666666,,0.0,,,,70.36,,,84.0,69.0,,,1.7800000000000011,0.0
2025-03-08 19:30:00,603.1733333333333,4.240000000000009,0.0,2.0,72.83333333333333,67.73666666666666,599.64,0.0,70.0,2.0,4.47,,0.0,,,,70.36,,,84.0,69.0,,,1.8999999999999915,0.0
2025-03-08 19:45:00,607.4133333333333,8.480000000000018,0.0,2.0,72.66666666666667,67.88666666666667,599.64,0.0,70.0,2.0,1.68,,0.0,,,,70.36,,,84.0,69.0,,,1.7800000000000011,0.0
2025-03-08 20:00:00,598.23,10.600000000000023,0.0,2.0,72.33333333333333,67.90333333333334,599.64,0.0,70.0,2.0,0.09999999999999999,,0.0,,,,70.36666666666666,,,84.0,69.0,,,1.730000000000004,0.0
2025-03-08 20:15:00,597.5233333333333,4.240000000000009,0.0,2.0,72.33333333333333,68.08,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38333333333333,,,84.0,69.0,,,1.7299999999999898,0.0
2025-03-08 20:30:00,606.7066666666666,4.240000000000009,0.0,2.0,72.33333333333333,67.91000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38333333333333,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-08 20:45:00,603.1766666666666,10.600000000000023,0.0,2.0,72.5,67.80666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38,,,84.0,69.0,,,1.6800000000000068,0.0
2025-03-08 21:00:00,596.82,-6.350000000000023,0.0,2.0,72.66666666666667,67.88000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37333333333333,,,84.0,69.0,,,1.740000000000009,0.0
2025-03-08 21:15:00,608.12,12.720000000000027,0.0,2.0,72.83333333333333,67.89999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37333333333333,,,84.0,69.0,,,1.4899999999999949,0.0
2025-03-08 21:30:00,598.23,10.600000000000023,0.0,2.0,73.0,67.98666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.36,,,84.0,69.0,,,1.769999999999996,0.0
2025-03-08 21:45:00,602.4666666666667,-2.1200000000000045,0.0,2.0,73.16666666666667,67.78333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.31666666666666,,,84.0,69.0,,,1.5900000000000034,0.0
2025-03-08 22:00:00,601.7633333333333,6.360000000000014,0.0,2.0,73.5,67.69333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,84.0,69.0,,,1.8100000000000023,0.0
2025-03-08 22:15:00,607.4133333333333,-2.1200000000000045,0.0,2.0,73.33333333333333,67.62666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,84.0,69.0,,,1.769999999999996,0.0
2025-03-08 22:30:00,600.35,8.480000000000018,0.0,2.0,73.16666666666667,67.66333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,84.0,69.0,,,1.8500000000000085,0.0
2025-03-08 22:45:00,597.5233333333334,4.240000000000009,0.0,2.0,73.33333333333333,67.63333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,84.0,69.0,,,1.769999999999996,0.0
2025-03-08 23:00:00,595.4066666666666,-6.350000000000023,0.0,2.0,73.33333333333333,67.47333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,84.0,69.0,,,1.7999999999999972,0.0
2025-03-08 23:15:00,591.8766666666667,-10.590000000000032,0.0,2.0,73.0,67.25666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23,,,84.0,69.0,,,1.8199999999999932,0.0
2025-03-08 23:30:00,601.76,6.360000000000014,0.0,2.0,73.33333333333333,67.01666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.17666666666666,,,84.0,69.0,,,1.8399999999999892,0.0
2025-03-08 23:45:00,594.6966666666666,-14.830000000000041,0.0,2.0,73.5,66.79666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,84.0,69.0,,,1.8799999999999955,0.0
2025-03-09 00:00:00,598.23,-10.590000000000032,0.0,2.0,73.5,66.58333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.10333333333334,,,84.0,69.0,,,1.9000000000000057,0.0
2025-03-09 00:15:00,598.23,-8.470000000000027,0.0,2.0,72.83333333333333,66.39333333333333,599.64,0.0,70.0,2.0,0.07333333333333333,,0.0,,,,70.04,,,84.0,69.0,,,2.010000000000005,0.0
2025-03-09 00:30:00,604.5833333333334,-2.1200000000000045,0.0,2.0,73.16666666666667,66.23666666666666,599.64,0.0,70.0,2.0,0.3466666666666667,,0.0,,,,69.98,,,84.0,69.0,,,2.010000000000005,0.0
2025-03-09 00:45:00,596.82,-8.470000000000027,0.0,2.0,73.0,66.12666666666667,599.64,0.0,70.0,2.0,1.3399999999999999,,0.0,,,,69.93666666666667,,,84.0,69.0,,,2.0,0.0
2025-03-09 01:00:00,593.9933333333333,8.480000000000018,0.0,2.0,73.5,65.92333333333333,599.64,0.0,70.0,2.0,3.686666666666667,,0.0,,,,69.86,,,84.0,69.0,,,2.010000000000005,0.0
2025-03-09 01:15:00,602.4666666666667,2.1200000000000045,0.0,2.0,73.83333333333333,65.23333333333333,599.64,0.0,70.0,2.0,6.263333333333333,,0.0,,,,69.79666666666667,,,84.0,69.0,,,2.2800000000000082,0.0
2025-03-09 01:30:00,598.23,0.0,0.0,2.0,74.0,65.09666666666666,599.64,0.0,70.0,2.0,9.876666666666667,,0.0,,,,69.70333333333333,,,84.0,69.0,,,2.309999999999995,0.0
2025-03-09 01:45:00,605.2966666666666,10.600000000000023,0.0,2.0,74.16666666666667,65.14,599.64,0.0,70.0,2.0,12.549999999999999,,0.0,,,,69.67999999999999,,,84.0,69.0,,,2.3599999999999994,0.0
2025-03-09 02:00:00,597.5233333333333,-6.350000000000023,0.0,2.0,74.0,65.61,599.64,0.0,70.0,2.0,16.366666666666667,,0.0,,,,69.61333333333333,,,84.0,69.0,,,3.0500000000000043,0.0
2025-03-09 02:15:00,599.6433333333333,-2.1200000000000045,0.0,2.0,74.0,66.22000000000001,599.64,0.0,70.0,2.0,18.08666666666667,,0.0,,,,69.66,,,84.0,69.0,,,3.7700000000000102,0.0
2025-03-09 02:30:00,605.2933333333334,8.480000000000018,0.0,2.0,74.16666666666667,66.80666666666667,599.64,0.0,70.0,2.0,20.026666666666667,,0.0,,,,69.68333333333334,,,84.0,69.0,,,4.180000000000007,0.0
2025-03-09 02:45:00,591.17,-4.230000000000018,0.0,2.0,74.33333333333333,67.29333333333334,599.64,0.0,70.0,2.0,21.88,,0.0,,,,69.70333333333333,,,84.0,69.0,,,4.480000000000004,0.0
2025-03-09 03:00:00,596.11,-10.590000000000032,0.0,2.0,74.33333333333333,67.38333333333333,599.64,0.0,70.0,2.0,22.929999999999996,,0.0,,,,69.75666666666666,,,84.0,69.0,,,5.18,0.0
2025-03-09 03:15:00,591.17,-4.230000000000018,0.0,2.0,74.66666666666667,67.24666666666667,599.64,0.0,70.0,2.0,23.713333333333335,,0.0,,,,69.78666666666668,,,84.0,69.0,,,5.209999999999994,0.0
2025-03-09 03:30:00,596.8166666666666,2.1200000000000045,0.0,2.0,74.66666666666667,67.47333333333334,599.64,0.0,70.0,2.0,25.13,,0.0,,,,69.79333333333334,,,84.0,69.0,,,5.950000000000003,0.0
2025-03-09 03:45:00,602.4666666666667,4.240000000000009,0.0,2.0,75.0,67.85000000000001,599.64,0.0,70.0,2.0,25.73333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,,,5.869999999999997,0.0
2025-03-09 04:00:00,597.5266666666666,,0.0,,75.0,67.88666666666667,599.64,0.0,70.0,,26.790000000000003,,0.0,,,,69.83333333333333,,,84.0,69.0,,,,
2025-03-09 04:15:00,602.4699999999999,8.480000000000018,0.0,2.0,75.0,67.89,599.64,0.0,70.0,2.0,27.8,,0.0,,,,69.84666666666666,,,84.0,69.0,,,6.450000000000003,0.0
2025-03-09 04:30:00,596.11,16.950000000000045,0.0,2.0,74.66666666666667,67.86,599.64,0.0,70.0,2.0,28.916666666666668,,0.0,,,,69.84,,,84.0,69.0,,,6.910000000000004,0.0
2025-03-09 04:45:00,590.4633333333333,4.240000000000009,0.0,2.0,74.83333333333333,67.90666666666668,599.64,0.0,70.0,2.0,30.093333333333334,,0.0,,,,69.84333333333333,,,84.0,69.0,,,7.340000000000003,0.0
2025-03-09 05:00:00,607.4133333333333,6.360000000000014,0.0,2.0,74.66666666666667,68.14999999999999,599.64,0.0,70.0,2.0,31.156666666666666,,0.0,,,,69.84666666666666,,,84.0,69.0,,,7.799999999999997,0.0
2025-03-09 05:15:00,600.3533333333334,-6.350000000000023,0.0,2.0,74.83333333333333,68.44,599.64,0.0,70.0,2.0,32.42333333333334,,0.0,,,,69.84,,,84.0,69.0,,,8.04,0.0
2025-03-09 05:30:00,613.0666666666667,10.600000000000023,0.0,2.0,74.83333333333333,68.66333333333334,599.64,0.0,70.0,2.0,33.61000000000001,,0.0,,,,69.84,,,84.0,69.0,,,8.529999999999994,0.0
2025-03-09 05:45:00,597.5266666666666,-10.590000000000032,0.0,2.0,75.0,69.57666666666667,599.64,0.0,70.0,2.0,36.49333333333333,,0.0,,,,69.75999999999999,,,84.0,69.0,,,8.909999999999997,0.0
2025-03-09 06:00:00,590.4633333333333,-25.41999999999996,0.0,2.0,74.66666666666667,70.74333333333334,599.64,0.0,70.0,2.0,39.77,,0.0,,,,69.70333333333333,,,84.0,69.0,,,10.509999999999998,0.0
2025-03-09 06:15:00,596.1133333333333,-4.230000000000018,0.0,2.0,74.83333333333333,72.12333333333333,599.64,0.0,70.0,2.0,42.88333333333333,,0.0,,,,69.67,,,84.0,69.0,,,11.810000000000002,0.0
2025-03-09 06:30:00,596.1133333333333,-8.470000000000027,0.0,2.0,74.5,73.84333333333333,599.64,0.0,70.0,2.0,46.96333333333333,,0.0,,,,69.58666666666666,,,84.0,69.0,,,13.069999999999993,0.0
2025-03-09 06:45:00,606.0,10.600000000000023,0.0,2.0,74.83333333333333,75.37,599.64,0.0,70.0,2.0,50.413333333333334,,0.0,,,,69.57333333333332,,,84.0,69.0,,,15.229999999999997,0.0
2025-03-09 07:00:00,596.11,-2.1200000000000045,0.0,2.0,74.66666666666667,76.14666666666666,599.64,0.0,70.0,2.0,51.870000000000005,,0.0,,,,69.64,,,84.0,69.0,,,16.29,0.0
2025-03-09 07:15:00,597.5233333333333,0.0,0.0,2.0,74.66666666666667,76.92666666666666,599.64,0.0,70.0,2.0,53.526666666666664,,0.0,,,,69.68333333333334,,,84.0,69.0,,,16.959999999999994,0.0
2025-03-09 07:30:00,592.58,-19.069999999999936,0.0,2.0,75.0,77.84,599.64,0.0,70.0,2.0,55.43333333333334,,0.0,,,,69.70333333333333,,,84.0,69.0,,,17.810000000000002,0.0
2025-03-09 07:45:00,598.9333333333333,-2.1200000000000045,0.0,2.0,74.66666666666667,78.53,599.64,0.0,70.0,2.0,57.473333333333336,,0.0,,,,69.71,,,84.0,69.0,,,18.540000000000006,0.0
2025-03-09 08:00:00,601.0566666666667,2.1200000000000045,0.0,2.0,74.66666666666667,79.22000000000001,599.64,0.0,70.0,2.0,59.333333333333336,,0.0,,,,69.71,,,84.0,69.0,,,19.46,0.0
2025-03-09 08:15:00,594.6999999999999,-6.350000000000023,0.0,2.0,74.83333333333333,79.21333333333332,599.64,0.0,70.0,2.0,59.79,,0.0,,,,69.77666666666666,,,84.0,69.0,,,20.330000000000005,0.0
2025-03-09 08:30:00,606.7066666666666,4.240000000000009,0.0,2.0,75.0,79.34666666666668,599.64,0.0,70.0,2.0,60.30666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,,,20.140000000000008,0.0
2025-03-09 08:45:00,601.0533333333333,2.1200000000000045,0.0,2.0,74.83333333333333,79.71,599.64,0.0,70.0,2.0,61.25,,0.0,,,,69.84333333333333,,,84.0,69.0,,,20.43,0.0
2025-03-09 09:00:00,604.5866666666667,4.240000000000009,0.0,2.0,74.66666666666667,80.08333333333333,599.64,0.0,70.0,2.0,62.39666666666667,,0.0,,,,69.84,,,84.0,69.0,,,20.830000000000005,0.0
2025-03-09 09:15:00,599.6433333333333,-2.1200000000000045,0.0,2.0,74.66666666666667,80.37666666666667,599.64,0.0,70.0,2.0,63.443333333333335,,0.0,,,,69.84666666666666,,,84.0,69.0,,,21.299999999999997,0.0
2025-03-09 09:30:00,603.88,4.240000000000009,0.0,2.0,74.0,80.57666666666667,599.64,0.0,70.0,2.0,63.77,,0.0,,,,69.88,,,84.0,69.0,,,21.86,0.0
2025-03-09 09:45:00,603.88,-8.470000000000027,0.0,2.0,74.5,80.3,599.64,0.0,70.0,2.0,63.20666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,,,21.569999999999993,0.0
2025-03-09 10:00:00,602.4699999999999,-4.230000000000018,0.0,2.0,74.66666666666667,80.39,599.64,0.0,70.0,2.0,63.879999999999995,,0.0,,,,69.92666666666666,,,84.0,69.0,,,21.689999999999998,0.0
2025-03-09 10:15:00,596.11,-2.1200000000000045,0.0,2.0,74.0,80.42,599.64,0.0,70.0,2.0,63.843333333333334,,0.0,,,,69.95,,,84.0,69.0,,,21.68,0.0
2025-03-09 10:30:00,586.22,-19.069999999999936,0.0,2.0,74.16666666666667,80.56666666666666,599.64,0.0,70.0,2.0,64.10666666666667,,0.0,,,,69.96,,,84.0,69.0,,,22.07,0.0
2025-03-09 10:45:00,598.2333333333332,-6.350000000000023,0.0,2.0,74.0,80.42666666666666,599.64,0.0,70.0,2.0,64.37666666666667,,0.0,,,,69.95666666666666,,,84.0,69.0,,,21.82,0.0
2025-03-09 11:00:00,591.8766666666667,-8.470000000000027,0.0,2.0,74.16666666666667,80.72333333333334,599.64,0.0,70.0,2.0,64.72666666666667,,0.0,,,,69.96,,,84.0,69.0,,,22.000000000000007,0.0
2025-03-09 11:15:00,599.6433333333333,4.240000000000009,0.0,2.0,74.16666666666667,80.57333333333334,599.64,0.0,70.0,2.0,64.64333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,,,21.930000000000007,0.0
2025-03-09 11:30:00,605.2933333333334,12.720000000000027,0.0,2.0,74.0,80.42666666666666,599.64,0.0,70.0,2.0,64.63333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,,,21.89999999999999,0.0
2025-03-09 11:45:00,593.2866666666666,4.240000000000009,0.0,2.0,73.83333333333333,80.60666666666667,599.64,0.0,70.0,2.0,65.11666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,,,22.070000000000007,0.0
2025-03-09 12:00:00,596.82,-6.350000000000023,0.0,2.0,74.0,80.56666666666666,599.64,0.0,70.0,2.0,65.58999999999999,,0.0,,,,69.94333333333333,,,84.0,69.0,,,22.089999999999996,0.0
2025-03-09 12:15:00,598.9366666666666,6.360000000000014,0.0,2.0,73.83333333333333,80.71,599.64,0.0,70.0,2.0,65.67666666666666,,0.0,,,,69.96,,,84.0,69.0,,,22.320000000000007,0.0
2025-03-09 12:30:00,602.4666666666667,2.1200000000000045,0.0,2.0,73.5,80.7,599.64,0.0,70.0,2.0,65.97000000000001,,0.0,,,,69.96,,,84.0,69.0,,,22.400000000000006,0.0
2025-03-09 12:45:00,598.23,4.240000000000009,0.0,2.0,74.0,80.92,599.64,0.0,70.0,2.0,66.2,,0.0,,,,69.96,,,84.0,69.0,,,22.18,0.0
2025-03-09 13:00:00,605.2933333333334,6.360000000000014,0.0,2.0,73.83333333333333,81.17333333333333,599.64,0.0,70.0,2.0,66.07,,0.0,,,,69.97333333333334,,,84.0,69.0,,,22.25,0.0
2025-03-09 13:15:00,593.2866666666666,-6.350000000000023,0.0,2.0,73.83333333333333,81.62,599.64,0.0,70.0,2.0,66.12,,0.0,,,,69.98666666666666,,,84.0,69.0,,,22.159999999999997,0.0
2025-03-09 13:30:00,605.2933333333334,12.720000000000027,0.0,2.0,73.83333333333333,81.27666666666666,599.64,0.0,70.0,2.0,64.05666666666667,,0.0,,,,70.08,,,84.0,69.0,,,21.839999999999996,0.0
2025-03-09 13:45:00,601.7633333333333,-2.1200000000000045,0.0,2.0,73.5,81.02,599.64,0.0,70.0,2.0,62.373333333333335,,0.0,,,,70.12,,,84.0,69.0,,,20.740000000000002,0.0
2025-03-09 14:00:00,594.6999999999999,8.480000000000018,0.0,2.0,73.66666666666667,80.36333333333333,599.64,0.0,70.0,2.0,59.70666666666667,,0.0,,,,70.18666666666667,,,84.0,69.0,,,20.050000000000004,0.0
2025-03-09 14:15:00,604.5866666666667,2.1200000000000045,0.0,2.0,73.66666666666667,79.61333333333333,599.64,0.0,70.0,2.0,56.99,,0.0,,,,70.23666666666666,,,84.0,69.0,,,18.28,0.0
2025-03-09 14:30:00,594.6999999999999,-8.470000000000027,0.0,2.0,73.5,79.13,599.64,0.0,70.0,2.0,54.69,,0.0,,,,70.26333333333334,,,84.0,69.0,,,17.389999999999993,0.0
2025-03-09 14:45:00,596.8166666666666,-6.350000000000023,0.0,2.0,73.5,78.74666666666667,599.64,0.0,70.0,2.0,51.46666666666667,,0.0,,,,70.29666666666667,,,84.0,69.0,,,16.529999999999994,0.0
2025-03-09 15:00:00,601.76,0.0,0.0,2.0,73.66666666666667,78.02,599.64,0.0,70.0,2.0,47.629999999999995,,0.0,,,,70.37333333333333,,,84.0,69.0,,,14.54,0.0
2025-03-09 15:15:00,610.9466666666667,14.840000000000032,0.0,2.0,73.5,77.13333333333333,599.64,0.0,70.0,2.0,44.13666666666666,,0.0,,,,70.38666666666667,,,84.0,69.0,,,13.069999999999993,0.0
2025-03-09 15:30:00,598.23,-8.470000000000027,0.0,2.0,73.5,75.58999999999999,599.64,0.0,70.0,2.0,39.72666666666667,,0.0,,,,70.46333333333332,,,84.0,69.0,,,11.36,0.0
2025-03-09 15:45:00,605.2933333333334,12.720000000000027,0.0,2.0,73.5,74.03666666666668,599.64,0.0,70.0,2.0,34.53666666666667,,0.0,,,,70.52666666666666,,,84.0,69.0,,,8.579999999999998,0.0
2025-03-09 16:00:00,601.0566666666667,-6.350000000000023,0.0,2.0,73.83333333333333,72.55666666666667,599.64,0.0,70.0,2.0,29.386666666666667,,0.0,,,,70.58666666666667,,,84.0,69.0,,,7.159999999999997,0.0
2025-03-09 16:15:00,594.6999999999999,8.480000000000018,0.0,2.0,73.5,70.24,599.64,0.0,70.0,2.0,19.92,,0.0,,,,70.80333333333333,,,84.0,69.0,,,5.019999999999996,0.0
2025-03-09 16:30:00,599.6433333333333,-12.710000000000036,0.0,2.0,73.33333333333333,68.98333333333333,599.64,0.0,70.0,2.0,14.549999999999999,,0.0,,,,70.76,,,84.0,69.0,,,2.6599999999999966,0.0
2025-03-09 16:45:00,603.1733333333333,2.1200000000000045,0.0,2.0,73.5,68.54666666666667,599.64,0.0,70.0,2.0,10.82,,0.0,,,,70.67333333333333,,,84.0,69.0,,,1.8900000000000006,0.0
2025-03-09 17:00:00,609.5300000000001,-2.1200000000000045,0.0,2.0,73.5,68.62,599.64,0.0,70.0,2.0,6.19,,0.0,,,,70.65333333333334,,,84.0,69.0,,,1.6800000000000068,0.0
2025-03-09 17:15:00,598.9366666666666,-10.590000000000032,0.0,2.0,73.5,68.82,599.64,0.0,70.0,2.0,1.5133333333333334,,0.0,,,,70.64333333333333,,,84.0,69.0,,,1.6199999999999903,0.0
2025-03-09 17:30:00,600.35,0.0,0.0,2.0,73.5,68.98666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.65,,,84.0,69.0,,,1.519999999999996,0.0
2025-03-09 17:45:00,606.0,6.360000000000014,0.0,2.0,73.5,66.44333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.57666666666667,,,84.0,69.0,,,1.480000000000004,0.0
2025-03-09 18:00:00,599.6433333333333,4.240000000000009,0.0,3.0,74.16666666666667,60.23666666666667,599.64,0.0,70.0,2.0,2.39,,0.0,,,,70.03,,,84.0,69.0,,,1.9200000000000017,0.0
2025-03-09 18:15:00,597.5266666666666,-8.470000000000027,0.0,3.0,75.5,60.05666666666667,599.64,0.0,70.0,2.0,10.200000000000001,,0.0,,,,69.65666666666667,,,84.0,69.0,,,1.6099999999999994,0.0
2025-03-09 18:30:00,599.6433333333333,6.360000000000014,0.0,3.0,76.33333333333333,61.44,599.64,0.0,70.0,2.0,17.599999999999998,,0.0,,,,69.43333333333334,,,84.0,69.0,,,2.3999999999999986,0.0
2025-03-09 18:45:00,596.8166666666666,-8.470000000000027,0.0,3.0,75.66666666666667,62.98333333333333,599.64,0.0,70.0,2.0,23.113333333333333,,0.0,,,,69.39333333333333,,,84.0,69.0,,,3.969999999999999,0.0
2025-03-09 19:00:00,603.8833333333333,10.600000000000023,0.0,3.0,75.66666666666667,64.56666666666666,599.64,0.0,70.0,2.0,27.850000000000005,,0.0,,,,69.39,,,84.0,69.0,,,5.369999999999997,0.0
2025-03-09 19:15:00,601.0533333333333,0.0,0.0,3.0,74.83333333333333,65.83333333333333,599.64,0.0,70.0,2.0,30.97,,0.0,,,,69.45666666666666,,,84.0,69.0,,,6.500000000000007,0.0
2025-03-09 19:30:00,599.6433333333333,-12.710000000000036,0.0,3.0,74.66666666666667,66.28,599.64,0.0,70.0,2.0,32.699999999999996,,0.0,,,,69.55666666666666,,,84.0,69.0,,,7.090000000000003,0.0
2025-03-09 19:45:00,604.59,8.480000000000018,0.0,3.0,74.0,67.32333333333334,599.64,0.0,70.0,2.0,35.053333333333335,,0.0,,,,69.59333333333332,,,84.0,69.0,,,7.669999999999995,0.0
2025-03-09 20:00:00,595.4033333333333,2.1200000000000045,0.0,3.0,73.83333333333333,67.65333333333332,599.64,0.0,70.0,2.0,35.94,,0.0,,,,69.67999999999999,,,84.0,69.0,,,8.279999999999994,0.0
2025-03-09 20:15:00,599.6433333333333,8.480000000000018,0.0,3.0,73.66666666666667,68.17,599.64,0.0,70.0,2.0,36.733333333333334,,0.0,,,,69.75333333333333,,,84.0,69.0,,,8.480000000000004,0.0
2025-03-09 20:30:00,592.5799999999999,-2.1200000000000045,0.0,3.0,73.0,67.86666666666667,599.64,0.0,70.0,2.0,37.04333333333333,,0.0,,,,69.80666666666666,,,84.0,69.0,,,8.530000000000001,0.0
2025-03-09 20:45:00,606.71,14.840000000000032,0.0,3.0,72.33333333333333,68.33666666666666,599.64,0.0,70.0,2.0,37.85333333333333,,0.0,,,,69.83666666666666,,,84.0,69.0,,,8.780000000000001,0.0
2025-03-09 21:00:00,587.6366666666667,-10.590000000000032,0.0,3.0,72.0,68.69333333333333,599.64,0.0,70.0,2.0,38.190000000000005,,0.0,,,,69.87,,,84.0,69.0,,,8.980000000000004,0.0
2025-03-09 21:15:00,604.59,14.840000000000032,0.0,3.0,71.66666666666667,68.39,599.64,0.0,70.0,2.0,38.306666666666665,,0.0,,,,69.90333333333334,,,84.0,69.0,,,8.910000000000004,0.0
2025-03-09 21:30:00,602.4699999999999,-10.590000000000032,0.0,3.0,71.83333333333333,68.32,599.64,0.0,70.0,2.0,38.73,,0.0,,,,69.91333333333334,,,84.0,69.0,,,9.289999999999992,0.0
2025-03-09 21:45:00,591.8766666666667,-12.710000000000036,0.0,3.0,72.0,68.23333333333333,599.64,0.0,70.0,2.0,38.873333333333335,,0.0,,,,69.92999999999999,,,84.0,69.0,,,9.43,0.0
2025-03-09 22:00:00,596.82,6.360000000000014,0.0,3.0,71.66666666666667,68.0,599.64,0.0,70.0,2.0,38.903333333333336,,0.0,,,,69.94666666666666,,,84.0,69.0,,,9.329999999999998,0.0
2025-03-09 22:15:00,604.5866666666667,8.480000000000018,0.0,3.0,72.0,68.33,599.64,0.0,70.0,2.0,39.85,,0.0,,,,69.91333333333334,,,84.0,69.0,,,9.349999999999994,0.0
2025-03-09 22:30:00,601.0566666666667,-6.350000000000023,0.0,3.0,71.83333333333333,68.13666666666667,599.64,0.0,70.0,2.0,39.623333333333335,,0.0,,,,69.95,,,84.0,69.0,,,9.789999999999992,0.0
2025-03-09 22:45:00,597.5266666666666,10.600000000000023,0.0,3.0,71.5,67.89,599.64,0.0,70.0,2.0,39.79333333333333,,0.0,,,,69.96,,,84.0,69.0,,,9.71,0.0
2025-03-09 23:00:00,588.3433333333332,-12.710000000000036,0.0,3.0,71.83333333333333,68.15666666666667,599.64,0.0,70.0,2.0,40.63666666666666,,0.0,,,,69.92333333333333,,,84.0,69.0,,,10.019999999999996,0.0
2025-03-09 23:15:00,605.2933333333334,14.840000000000032,0.0,3.0,72.0,68.37,599.64,0.0,70.0,2.0,40.98333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,,,10.709999999999994,0.0
2025-03-09 23:30:00,607.4133333333333,-6.350000000000023,0.0,3.0,72.0,71.99000000000001,599.64,0.0,70.0,2.0,40.52,,0.0,,,,69.97333333333334,,,84.0,69.0,,,10.410000000000004,0.0
2025-03-09 23:45:00,587.6333333333333,-14.830000000000041,0.0,3.0,72.0,69.58666666666666,599.64,0.0,70.0,2.0,39.333333333333336,,0.0,,,,70.02333333333333,,,84.0,69.0,,,9.619999999999997,0.0
2025-03-10 00:00:00,599.6433333333333,-4.230000000000018,0.0,2.0,72.16666666666667,71.42666666666666,599.64,0.0,70.0,2.0,39.339999999999996,,0.0,,,,70.02333333333333,,,84.0,69.0,,,9.069999999999993,0.0
2025-03-10 00:15:00,595.41,-4.230000000000018,0.0,3.0,71.83333333333333,71.86333333333333,599.64,0.0,70.0,2.0,37.903333333333336,,0.0,,,,70.06,,,84.0,69.0,,,9.520000000000003,0.0
2025-03-10 00:30:00,606.7033333333334,-12.710000000000036,0.0,3.0,72.5,70.67,599.64,0.0,70.0,2.0,37.833333333333336,,0.0,,,,70.06,,,84.0,69.0,,,7.799999999999997,0.0
2025-03-10 00:45:00,598.9333333333333,-2.1200000000000045,0.0,2.0,72.83333333333333,73.58,599.64,0.0,70.0,2.0,36.09,,0.0,,,,70.11333333333333,,,84.0,69.0,,,7.939999999999998,0.0
2025-03-10 01:00:00,600.35,6.360000000000014,0.0,2.0,72.83333333333333,70.94666666666667,599.64,0.0,70.0,2.0,34.81333333333333,,0.0,,,,70.13,,,84.0,69.0,,,7.590000000000003,0.0
2025-03-10 01:15:00,596.82,6.360000000000014,0.0,3.0,73.16666666666667,69.19,599.64,0.0,70.0,2.0,34.11666666666667,,0.0,,,,70.10666666666667,,,84.0,69.0,,,8.319999999999993,0.0
2025-03-10 01:30:00,608.12,10.600000000000023,0.0,2.0,73.33333333333333,71.84333333333333,599.64,0.0,70.0,2.0,31.55666666666667,,0.0,,,,70.17666666666668,,,84.0,69.0,,,7.170000000000002,0.0
2025-03-10 01:45:00,589.7566666666667,-23.299999999999955,0.0,2.0,73.33333333333333,70.00333333333333,599.64,0.0,70.0,2.0,25.86,,0.0,,,,70.34333333333332,,,84.0,69.0,,,6.170000000000002,0.0
2025-03-10 02:00:00,606.71,14.840000000000032,0.0,2.0,73.33333333333333,68.73333333333333,599.64,0.0,70.0,2.0,22.516666666666666,,0.0,,,,70.39,,,84.0,69.0,,,4.819999999999993,0.0
2025-03-10 02:15:00,591.8733333333333,-10.590000000000032,0.0,2.0,73.33333333333333,68.0,599.64,0.0,70.0,2.0,20.08666666666667,,0.0,,,,70.36333333333333,,,84.0,69.0,,,4.170000000000002,0.0
2025-03-10 02:30:00,601.76,6.360000000000014,0.0,2.0,73.5,67.56666666666666,599.64,0.0,70.0,2.0,19.77333333333333,,0.0,,,,70.26333333333334,,,84.0,69.0,,,3.9399999999999977,0.0
2025-03-10 02:45:00,596.11,0.0,0.0,2.0,73.66666666666667,66.96,599.64,0.0,70.0,2.0,19.13,,0.0,,,,70.19333333333333,,,84.0,69.0,,,3.980000000000004,0.0
2025-03-10 03:00:00,603.1733333333333,-2.1200000000000045,0.0,2.0,73.83333333333333,66.93666666666667,599.64,0.0,70.0,2.0,19.436666666666667,,0.0,,,,70.12,,,84.0,69.0,,,4.090000000000003,0.0
2025-03-10 03:15:00,601.0566666666667,10.600000000000023,0.0,2.0,74.0,66.67666666666668,599.64,0.0,70.0,2.0,18.959999999999997,,0.0,,,,70.10333333333334,,,84.0,69.0,,,4.010000000000005,0.0
2025-03-10 03:30:00,608.12,10.600000000000023,0.0,2.0,74.0,66.54666666666667,599.64,0.0,70.0,2.0,18.903333333333332,,0.0,,,,70.07,,,84.0,69.0,,,4.039999999999999,0.0
2025-03-10 03:45:00,589.7566666666667,-10.590000000000032,0.0,2.0,74.16666666666667,66.57333333333334,599.64,0.0,70.0,2.0,19.55,,0.0,,,,70.01,,,84.0,69.0,,,4.140000000000001,0.0
2025-03-10 04:00:00,599.64,2.1200000000000045,0.0,2.0,74.16666666666667,66.41666666666667,599.64,0.0,70.0,2.0,20.13,,0.0,,,,69.98666666666666,,,84.0,69.0,,,4.3999999999999915,0.0
2025-03-10 04:15:00,599.6433333333333,10.600000000000023,0.0,2.0,74.5,66.45,599.64,0.0,70.0,2.0,20.583333333333332,,0.0,,,,69.96666666666665,,,84.0,69.0,,,4.590000000000003,0.0
2025-03-10 04:30:00,604.5866666666667,4.240000000000009,0.0,2.0,75.0,66.50666666666666,599.64,0.0,70.0,2.0,21.233333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,,,4.790000000000006,0.0
2025-03-10 04:45:00,604.5866666666667,8.480000000000018,0.0,2.0,74.83333333333333,66.57666666666667,599.64,0.0,70.0,2.0,21.84,,0.0,,,,69.93666666666667,,,84.0,69.0,,,4.999999999999993,0.0
2025-03-10 05:00:00,599.6433333333333,-8.470000000000027,0.0,2.0,74.5,66.63333333333333,599.64,0.0,70.0,2.0,22.78,,0.0,,,,69.92666666666666,,,84.0,69.0,,,5.309999999999995,0.0
2025-03-10 05:15:00,590.46,-21.18999999999994,0.0,2.0,74.83333333333333,66.78333333333333,599.64,0.0,70.0,2.0,23.930000000000003,,0.0,,,,69.88666666666667,,,84.0,69.0,,,5.710000000000001,0.0
2025-03-10 05:30:00,604.5866666666667,6.360000000000014,0.0,2.0,74.83333333333333,66.40333333333332,599.64,0.0,70.0,2.0,22.73,,0.0,,,,69.98,,,84.0,69.0,,,5.439999999999998,0.0
2025-03-10 05:45:00,593.2866666666666,-4.230000000000018,0.0,2.0,74.83333333333333,66.28333333333333,599.64,0.0,70.0,2.0,22.953333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,,,5.439999999999998,0.0
2025-03-10 06:00:00,602.4699999999999,10.600000000000023,0.0,2.0,75.0,66.58999999999999,599.64,0.0,70.0,2.0,24.603333333333335,,0.0,,,,69.89999999999999,,,84.0,69.0,,,5.760000000000005,0.0
2025-03-10 06:15:00,603.1766666666666,6.360000000000014,0.0,2.0,74.83333333333333,66.83333333333333,599.64,0.0,70.0,2.0,25.546666666666667,,0.0,,,,69.89,,,84.0,69.0,,,6.219999999999999,0.0
2025-03-10 06:30:00,598.9366666666666,2.1200000000000045,0.0,2.0,74.83333333333333,66.86,599.64,0.0,70.0,2.0,25.76,,0.0,,,,69.90666666666667,,,84.0,69.0,,,6.380000000000003,0.0
2025-03-10 06:45:00,606.71,-4.230000000000018,0.0,2.0,74.83333333333333,66.95333333333333,599.64,0.0,70.0,2.0,27.28333333333333,,0.0,,,,69.88,,,84.0,69.0,,,6.3799999999999955,0.0
2025-03-10 07:00:00,609.1800000000001,12.720000000000027,0.0,2.0,75.0,67.08500000000001,599.64,0.0,70.0,2.0,27.935,,0.0,,,,69.9,,,84.0,69.0,,,7.0,0.0
2025-03-10 07:15:00,596.82,4.240000000000009,0.0,2.0,75.0,67.45333333333333,599.64,0.0,70.0,2.0,29.47666666666667,,0.0,,,,69.85333333333334,,,84.0,69.0,,,7.230000000000004,0.0
2025-03-10 07:30:00,591.8733333333333,-12.710000000000036,0.0,2.0,75.0,67.73666666666666,599.64,0.0,70.0,2.0,30.650000000000002,,0.0,,,,69.85,,,84.0,69.0,,,7.599999999999994,0.0
2025-03-10 07:45:00,600.35,6.360000000000014,0.0,2.0,75.16666666666667,67.81666666666666,599.64,0.0,70.0,2.0,31.593333333333334,,0.0,,,,69.85666666666667,,,84.0,69.0,,,7.810000000000009,0.0
2025-03-10 08:00:00,595.4066666666666,-6.350000000000023,0.0,2.0,74.66666666666667,67.89,599.64,0.0,70.0,2.0,32.82,,0.0,,,,69.84666666666666,,,84.0,69.0,,,8.329999999999991,0.0
2025-03-10 08:15:00,593.99,-2.1200000000000045,0.0,2.0,74.16666666666667,68.25333333333333,599.64,0.0,70.0,2.0,34.156666666666666,,0.0,,,,69.84333333333333,,,84.0,69.0,,,8.82,0.0
2025-03-10 08:30:00,607.4133333333333,14.840000000000032,0.0,2.0,74.33333333333333,68.79666666666667,599.64,0.0,70.0,2.0,35.49,,0.0,,,,69.82666666666667,,,84.0,69.0,,,9.159999999999997,0.0
2025-03-10 08:45:00,595.4066666666666,-8.470000000000027,0.0,2.0,74.16666666666667,69.75,599.64,0.0,70.0,2.0,38.27333333333333,,0.0,,,,69.75333333333333,,,84.0,69.0,,,9.649999999999999,0.0
2025-03-10 09:00:00,603.1766666666666,6.360000000000014,0.0,2.0,74.16666666666667,70.55,599.64,0.0,70.0,2.0,41.12,,0.0,,,,69.71666666666665,,,84.0,69.0,,,11.010000000000005,0.0
2025-03-10 09:15:00,596.82,6.360000000000014,0.0,2.0,74.0,71.46666666666665,599.64,0.0,70.0,2.0,43.71666666666667,,0.0,,,,69.70333333333333,,,84.0,69.0,,,11.999999999999993,0.0
2025-03-10 09:30:00,602.4666666666667,4.240000000000009,0.0,2.0,74.33333333333333,72.56333333333333,599.64,0.0,70.0,2.0,46.123333333333335,,0.0,,,,69.69,,,84.0,69.0,,,13.280000000000008,0.0
2025-03-10 09:45:00,596.8166666666666,-10.590000000000032,0.0,2.0,74.5,73.59666666666666,599.64,0.0,70.0,2.0,48.49333333333334,,0.0,,,,69.68333333333334,,,84.0,69.0,,,14.310000000000002,0.0
2025-03-10 10:00:00,605.2966666666666,14.840000000000032,0.0,2.0,74.5,74.56,599.64,0.0,70.0,2.0,50.78666666666666,,0.0,,,,69.68333333333334,,,84.0,69.0,,,15.339999999999996,0.0
2025-03-10 10:15:00,596.8166666666666,2.1200000000000045,0.0,2.0,74.5,75.37333333333333,599.64,0.0,70.0,2.0,52.723333333333336,,0.0,,,,69.69666666666666,,,84.0,69.0,,,16.379999999999995,0.0
2025-03-10 10:30:00,613.77,23.31000000000006,0.0,2.0,74.83333333333333,76.28,599.64,0.0,70.0,2.0,54.873333333333335,,0.0,,,,69.71,,,84.0,69.0,,,17.39999999999999,0.0
2025-03-10 10:45:00,601.0533333333333,0.0,0.0,2.0,75.0,77.31333333333333,599.64,0.0,70.0,2.0,57.03,,0.0,,,,69.71,,,84.0,69.0,,,18.239999999999995,0.0
2025-03-10 11:00:00,599.6433333333333,-6.350000000000023,0.0,2.0,75.0,77.73666666666666,599.64,0.0,70.0,2.0,58.32333333333333,,0.0,,,,69.73333333333333,,,84.0,69.0,,,19.14,0.0
2025-03-10 11:15:00,601.0533333333333,2.1200000000000045,0.0,2.0,75.16666666666667,77.77333333333333,599.64,0.0,70.0,2.0,58.46333333333333,,0.0,,,,69.82,,,84.0,69.0,,,19.190000000000005,0.0
2025-03-10 11:30:00,601.76,2.1200000000000045,0.0,2.0,75.0,78.45666666666666,599.64,0.0,70.0,2.0,60.199999999999996,,0.0,,,,69.79333333333334,,,84.0,69.0,,,19.54,0.0
2025-03-10 11:45:00,603.1766666666666,14.840000000000032,0.0,2.0,75.0,78.83,599.64,0.0,70.0,2.0,61.09,,0.0,,,,69.82666666666667,,,84.0,69.0,,,20.18,0.0
2025-03-10 12:00:00,597.5233333333333,0.0,0.0,2.0,75.33333333333333,79.04,599.64,0.0,70.0,2.0,61.693333333333335,,0.0,,,,69.84666666666666,,,84.0,69.0,,,20.519999999999996,0.0
