time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 19:00:00,594.6999999999999,2.1200000000000045,0.0,3.0,88.83333333333333,64.08333333333333,599.64,0.0,70.0,2.0,8.076666666666666,,0.0,,,,70.09666666666666,,,84.0,69.0,,,1.2199999999999989,0.0
2025-03-18 19:15:00,596.11,16.950000000000045,0.0,3.0,89.0,64.4,599.64,0.0,70.0,2.0,8.886666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,,,0.8900000000000006,0.0
2025-03-18 19:30:00,602.4699999999999,-2.1200000000000045,0.0,3.0,89.0,64.57000000000001,599.64,0.0,70.0,2.0,9.713333333333333,,0.0,,,,69.98,,,84.0,69.0,,,1.1400000000000077,0.0
2025-03-18 19:45:00,602.4699999999999,-6.350000000000023,0.0,3.0,88.83333333333333,64.33,599.64,0.0,70.0,2.0,10.253333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,,,1.470000000000006,0.0
2025-03-18 20:00:00,598.9366666666666,8.480000000000018,0.0,3.0,88.83333333333333,64.29,599.64,0.0,70.0,2.0,10.066666666666666,,0.0,,,,69.98,,,84.0,69.0,,,1.1700000000000017,0.0
2025-03-18 20:15:00,597.5233333333333,4.240000000000009,0.0,3.0,88.83333333333333,64.48666666666666,599.64,0.0,70.0,2.0,10.116666666666667,,0.0,,,,69.98,,,84.0,69.0,,,0.8499999999999943,0.0
2025-03-18 20:30:00,602.4666666666667,0.0,0.0,3.0,89.5,64.73,599.64,0.0,70.0,2.0,11.11,,0.0,,,,69.94333333333333,,,84.0,69.0,,,0.8800000000000026,0.0
2025-03-18 20:45:00,603.88,2.1200000000000045,0.0,3.0,89.83333333333333,65.21666666666665,599.64,0.0,70.0,2.0,13.856666666666667,,0.0,,,,69.85,,,84.0,69.0,,,1.0200000000000031,0.0
2025-03-18 21:00:00,595.4066666666666,0.0,0.0,3.0,90.0,64.87333333333333,599.64,0.0,70.0,2.0,15.226666666666667,,0.0,,,,69.84,,,84.0,69.0,,,2.280000000000001,0.0
2025-03-18 21:15:00,603.88,-4.230000000000018,0.0,3.0,92.0,61.01,599.64,0.0,70.0,2.0,18.613333333333333,,0.0,,,,69.72333333333334,,,84.0,69.0,,,1.9000000000000057,0.0
2025-03-18 21:30:00,610.2366666666667,4.240000000000009,0.0,3.0,91.16666666666667,60.36666666666667,599.64,0.0,70.0,2.0,31.03,,0.0,,,,69.30333333333333,,,84.0,69.0,,,5.009999999999998,0.0
2025-03-18 21:45:00,598.23,21.190000000000055,0.0,3.0,90.33333333333333,62.919999999999995,599.64,0.0,70.0,2.0,39.53666666666667,,0.0,,,,69.16333333333334,,,84.0,69.0,,,7.490000000000002,0.0
2025-03-18 22:00:00,593.9933333333333,8.480000000000018,0.0,3.0,92.33333333333333,64.53333333333335,599.64,0.0,70.0,2.0,43.870000000000005,,0.0,,,,69.25,,,84.0,69.0,,,10.549999999999997,0.0
2025-03-18 22:15:00,601.7633333333333,6.360000000000014,0.0,3.0,90.33333333333333,65.52333333333333,599.64,0.0,70.0,2.0,48.35666666666666,,0.0,,,,69.30333333333333,,,84.0,69.0,,,12.060000000000002,0.0
2025-03-18 22:30:00,600.3466666666667,-4.230000000000018,0.0,3.0,88.66666666666667,69.83666666666666,599.64,0.0,70.0,2.0,47.39000000000001,,0.0,,,,69.56666666666666,,,84.0,69.0,,,14.049999999999997,0.0
2025-03-18 22:45:00,591.8733333333333,-12.710000000000036,0.0,3.0,87.16666666666667,66.77666666666666,599.64,0.0,70.0,2.0,43.846666666666664,,0.0,,,,69.81,,,84.0,69.0,,,11.209999999999994,0.0
2025-03-18 23:00:00,596.1133333333333,-10.590000000000032,0.0,3.0,87.16666666666667,66.61333333333333,599.64,0.0,70.0,2.0,50.166666666666664,,0.0,,,,69.61,,,84.0,69.0,,,12.61,0.0
2025-03-18 23:15:00,598.9366666666666,-6.350000000000023,0.0,3.0,87.33333333333333,67.57333333333332,599.64,0.0,70.0,2.0,52.84,,0.0,,,,69.63666666666667,,,84.0,69.0,,,15.160000000000004,0.0
2025-03-18 23:30:00,596.82,-6.350000000000023,0.0,3.0,87.5,74.37,599.64,0.0,70.0,2.0,51.88666666666666,,0.0,,,,69.79,,,84.0,69.0,,,8.249999999999993,0.0
2025-03-18 23:45:00,612.3566666666667,-10.590000000000032,0.0,3.0,87.5,74.3,599.64,0.0,70.0,2.0,50.876666666666665,,0.0,,,,69.88333333333334,,,84.0,69.0,,,14.18999999999999,0.0
2025-03-19 00:00:00,601.0533333333333,12.720000000000027,0.0,3.0,87.5,73.28333333333335,599.64,0.0,70.0,2.0,49.9,,0.0,,,,69.95666666666666,,,84.0,69.0,,,13.900000000000006,0.0
2025-03-19 00:15:00,607.4133333333333,6.360000000000014,0.0,3.0,88.0,73.16666666666667,599.64,0.0,70.0,2.0,50.20666666666667,,0.0,,,,69.96,,,84.0,69.0,,,13.649999999999999,0.0
2025-03-19 00:30:00,599.64,-8.470000000000027,0.0,3.0,88.16666666666667,73.09333333333333,599.64,0.0,70.0,2.0,49.68666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,,,13.500000000000007,0.0
2025-03-19 00:45:00,597.5266666666666,-2.1200000000000045,0.0,3.0,88.33333333333333,71.50333333333333,599.64,0.0,70.0,2.0,46.36666666666667,,0.0,,,,70.12,,,84.0,69.0,,,13.589999999999996,0.0
2025-03-19 01:00:00,598.23,-6.350000000000023,0.0,3.0,88.5,71.02333333333333,599.64,0.0,70.0,2.0,45.46666666666667,,0.0,,,,70.11666666666667,,,84.0,69.0,,,12.000000000000007,0.0
2025-03-19 01:15:00,598.23,-12.710000000000036,0.0,3.0,88.5,69.62666666666667,599.64,0.0,70.0,2.0,42.64666666666667,,0.0,,,,70.18666666666667,,,84.0,69.0,,,11.670000000000002,0.0
2025-03-19 01:30:00,591.8766666666667,2.1200000000000045,0.0,3.0,88.16666666666667,69.8,599.64,0.0,70.0,2.0,43.0,,0.0,,,,70.12,,,84.0,69.0,,,10.660000000000004,0.0
2025-03-19 01:45:00,589.0500000000001,-6.350000000000023,0.0,3.0,88.5,69.47,599.64,0.0,70.0,2.0,42.20666666666667,,0.0,,,,70.10666666666667,,,84.0,69.0,,,10.530000000000008,0.0
2025-03-19 02:00:00,606.0,-12.710000000000036,0.0,3.0,88.66666666666667,69.56666666666666,599.64,0.0,70.0,2.0,42.64666666666667,,0.0,,,,70.04666666666667,,,84.0,69.0,,,10.320000000000007,0.0
2025-03-19 02:15:00,604.5866666666667,0.0,0.0,3.0,88.66666666666667,69.96999999999998,599.64,0.0,70.0,2.0,43.13,,0.0,,,,70.01666666666667,,,84.0,69.0,,,10.650000000000006,0.0
2025-03-19 02:30:00,600.35,2.1200000000000045,0.0,3.0,88.5,69.23333333333333,599.64,0.0,70.0,2.0,41.54,,0.0,,,,70.07666666666667,,,84.0,69.0,,,10.349999999999994,0.0
2025-03-19 02:45:00,597.5233333333333,-4.230000000000018,0.0,3.0,88.5,69.41333333333334,599.64,0.0,70.0,2.0,41.86,,0.0,,,,70.04,,,84.0,69.0,,,10.149999999999991,0.0
2025-03-19 03:00:00,597.5233333333333,2.1200000000000045,0.0,3.0,88.66666666666667,69.59666666666668,599.64,0.0,70.0,2.0,42.32666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,,,10.310000000000002,0.0
2025-03-19 03:15:00,607.4133333333333,0.0,0.0,3.0,88.83333333333333,69.22333333333334,599.64,0.0,70.0,2.0,41.04,,0.0,,,,70.05,,,84.0,69.0,,,10.520000000000003,0.0
2025-03-19 03:30:00,591.8733333333333,10.600000000000023,0.0,3.0,89.0,68.19,599.64,0.0,70.0,2.0,38.64333333333334,,0.0,,,,70.13666666666667,,,84.0,69.0,,,10.200000000000003,0.0
2025-03-19 03:45:00,599.6433333333333,-21.18999999999994,0.0,3.0,88.66666666666667,66.74,599.64,0.0,70.0,2.0,35.026666666666664,,0.0,,,,70.23,,,84.0,69.0,,,8.82,0.0
2025-03-19 04:00:00,608.8233333333334,-2.1200000000000045,0.0,3.0,88.5,67.01,599.64,0.0,70.0,2.0,36.403333333333336,,0.0,,,,70.08666666666666,,,84.0,69.0,,,7.770000000000003,0.0
2025-03-19 04:15:00,596.8166666666667,4.240000000000009,0.0,3.0,88.83333333333333,68.46666666666667,599.64,0.0,70.0,2.0,38.25666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,,,8.07,0.0
2025-03-19 04:30:00,593.9966666666666,-19.069999999999936,0.0,3.0,88.66666666666667,68.11333333333333,599.64,0.0,70.0,2.0,37.660000000000004,,0.0,,,,70.04,,,84.0,69.0,,,8.720000000000006,0.0
2025-03-19 04:45:00,592.5766666666667,-6.350000000000023,0.0,3.0,88.66666666666667,68.35000000000001,599.64,0.0,70.0,2.0,38.123333333333335,,0.0,,,,69.98666666666666,,,84.0,69.0,,,8.149999999999999,0.0
2025-03-19 05:00:00,604.5866666666667,0.0,0.0,3.0,88.5,68.33,599.64,0.0,70.0,2.0,37.93,,0.0,,,,70.01,,,84.0,69.0,,,8.419999999999995,0.0
2025-03-19 05:15:00,600.3466666666667,8.480000000000018,0.0,3.0,89.0,68.25333333333333,599.64,0.0,70.0,2.0,38.28333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,,,8.840000000000003,0.0
2025-03-19 05:30:00,601.7633333333333,4.240000000000009,0.0,3.0,89.16666666666667,67.60666666666667,599.64,0.0,70.0,2.0,36.02,,0.0,,,,70.08,,,84.0,69.0,,,8.599999999999994,0.0
2025-03-19 05:45:00,598.23,6.360000000000014,0.0,3.0,89.0,67.04,599.64,0.0,70.0,2.0,34.27,,0.0,,,,70.12,,,84.0,69.0,,,7.6399999999999935,0.0
2025-03-19 06:00:00,612.3566666666667,-2.1200000000000045,0.0,3.0,89.0,67.34666666666666,599.64,0.0,70.0,2.0,35.64333333333334,,0.0,,,,70.01666666666667,,,84.0,69.0,,,7.32,0.0
2025-03-19 06:15:00,593.9899999999999,-2.1200000000000045,0.0,3.0,89.0,67.64666666666666,599.64,0.0,70.0,2.0,36.93333333333333,,0.0,,,,69.96,,,84.0,69.0,,,8.129999999999995,0.0
2025-03-19 06:30:00,599.6466666666666,-14.830000000000041,0.0,3.0,88.83333333333333,67.48,599.64,0.0,70.0,2.0,36.74,,0.0,,,,69.98,,,84.0,69.0,,,8.709999999999994,0.0
2025-03-19 06:45:00,604.5866666666667,12.720000000000027,0.0,3.0,89.0,67.79333333333334,599.64,0.0,70.0,2.0,37.95333333333333,,0.0,,,,69.92666666666666,,,84.0,69.0,,,8.370000000000005,0.0
2025-03-19 07:00:00,603.1766666666666,6.360000000000014,0.0,3.0,89.16666666666667,67.93333333333334,599.64,0.0,70.0,2.0,38.053333333333335,,0.0,,,,69.94333333333333,,,84.0,69.0,,,8.899999999999991,0.0
2025-03-19 07:15:00,592.5833333333334,-8.470000000000027,0.0,3.0,89.0,67.90666666666667,599.64,0.0,70.0,2.0,37.870000000000005,,0.0,,,,69.97333333333334,,,84.0,69.0,,,8.669999999999995,0.0
2025-03-19 07:30:00,598.2333333333332,-4.230000000000018,0.0,3.0,89.0,67.64666666666666,599.64,0.0,70.0,2.0,37.63,,0.0,,,,69.98666666666666,,,84.0,69.0,,,8.840000000000003,0.0
2025-03-19 07:45:00,597.5266666666666,-6.350000000000023,0.0,3.0,89.16666666666667,67.44666666666666,599.64,0.0,70.0,2.0,36.86,,0.0,,,,70.02333333333333,,,84.0,69.0,,,8.699999999999996,0.0
2025-03-19 08:00:00,599.64,-10.590000000000032,0.0,3.0,89.0,66.79,599.64,0.0,70.0,2.0,35.98,,0.0,,,,70.05,,,84.0,69.0,,,8.689999999999998,0.0
2025-03-19 08:15:00,596.1133333333333,0.0,0.0,3.0,89.5,66.98333333333333,599.64,0.0,70.0,2.0,36.49333333333333,,0.0,,,,70.00666666666666,,,84.0,69.0,,,8.170000000000009,0.0
2025-03-19 08:30:00,600.35,-4.230000000000018,0.0,3.0,90.0,67.01666666666667,599.64,0.0,70.0,2.0,36.550000000000004,,0.0,,,,69.98,,,84.0,69.0,,,8.54,0.0
2025-03-19 08:45:00,585.5166666666667,-8.470000000000027,0.0,3.0,91.33333333333333,67.01666666666667,599.64,0.0,70.0,2.0,36.71666666666667,,0.0,,,,69.98,,,84.0,69.0,,,8.520000000000003,0.0
2025-03-19 09:00:00,601.76,-14.830000000000041,0.0,3.0,91.83333333333333,67.00666666666666,599.64,0.0,70.0,2.0,36.81333333333333,,0.0,,,,69.98,,,84.0,69.0,,,8.43,0.0
2025-03-19 09:15:00,606.0,4.240000000000009,0.0,3.0,92.16666666666667,67.03,599.64,0.0,70.0,2.0,37.00333333333333,,0.0,,,,69.98,,,84.0,69.0,,,8.68,0.0
2025-03-19 09:30:00,599.6433333333333,12.720000000000027,0.0,3.0,92.16666666666667,66.96333333333332,599.64,0.0,70.0,2.0,36.85666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,,,8.800000000000004,0.0
2025-03-19 09:45:00,606.0,6.360000000000014,0.0,3.0,92.0,67.04499999999999,599.64,0.0,70.0,2.0,37.019999999999996,,0.0,,,,69.98,,,84.0,69.0,,,8.609999999999992,0.0
2025-03-19 10:00:00,607.4133333333333,12.720000000000027,0.0,3.0,91.16666666666667,67.08999999999999,599.64,0.0,70.0,2.0,37.11333333333334,,0.0,,,,69.98,,,84.0,69.0,,,8.779999999999994,0.0
2025-03-19 10:15:00,597.5233333333333,4.240000000000009,0.0,3.0,91.33333333333333,67.28666666666668,599.64,0.0,70.0,2.0,37.1,,0.0,,,,69.98666666666666,,,84.0,69.0,,,8.409999999999997,0.0
2025-03-19 10:30:00,594.6999999999999,0.0,0.0,3.0,92.0,66.72666666666667,599.64,0.0,70.0,2.0,36.72666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,,,9.020000000000003,0.0
2025-03-19 10:45:00,602.4699999999999,-6.350000000000023,0.0,3.0,92.16666666666667,66.85333333333334,599.64,0.0,70.0,2.0,37.36333333333334,,0.0,,,,69.96666666666665,,,84.0,69.0,,,8.829999999999991,0.0
2025-03-19 11:00:00,598.9366666666666,6.360000000000014,0.0,3.0,92.16666666666667,66.75333333333333,599.64,0.0,70.0,2.0,37.580000000000005,,0.0,,,,69.96666666666665,,,84.0,69.0,,,8.779999999999994,0.0
2025-03-19 11:15:00,601.0566666666667,-2.1200000000000045,0.0,3.0,92.16666666666667,66.72666666666667,599.64,0.0,70.0,2.0,37.47,,0.0,,,,69.98,,,84.0,69.0,,,8.929999999999993,0.0
2025-03-19 11:30:00,607.4133333333333,-16.949999999999932,0.0,2.0,90.83333333333333,71.93333333333334,599.64,0.0,70.0,2.0,34.01,,0.0,,,,70.13333333333333,,,84.0,69.0,,,8.420000000000009,0.0
2025-03-19 11:45:00,596.11,8.480000000000018,0.0,3.0,90.33333333333333,65.14,599.64,0.0,70.0,2.0,31.426666666666666,,0.0,,,,70.17999999999999,,,84.0,69.0,,,15.310000000000002,0.0
2025-03-19 12:00:00,608.12,0.0,0.0,3.0,90.5,65.93666666666667,599.64,0.0,70.0,2.0,35.00333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,,,7.590000000000003,0.0
2025-03-19 12:15:00,599.6466666666666,2.1200000000000045,0.0,2.0,90.0,70.48333333333333,599.64,0.0,70.0,2.0,29.830000000000002,,0.0,,,,70.21333333333332,,,84.0,69.0,,,0.1599999999999966,0.0
2025-03-19 12:30:00,599.6433333333333,-8.470000000000027,0.0,3.0,91.16666666666667,64.80666666666667,599.64,0.0,70.0,2.0,30.900000000000002,,0.0,,,,70.10666666666667,,,84.0,69.0,,,7.460000000000001,0.0
2025-03-19 12:45:00,595.4033333333333,-10.590000000000032,0.0,3.0,92.0,65.54333333333334,599.64,0.0,70.0,2.0,33.13666666666666,,0.0,,,,69.95,,,84.0,69.0,,,6.770000000000003,0.0
2025-03-19 13:00:00,593.9933333333333,2.1200000000000045,0.0,3.0,91.33333333333333,66.08666666666666,599.64,0.0,70.0,2.0,33.49666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,,,7.009999999999991,0.0
2025-03-19 13:15:00,603.8833333333333,,0.0,,91.16666666666667,66.19,599.64,0.0,70.0,,32.68,,0.0,,,,69.99333333333334,,,84.0,69.0,,,,
2025-03-19 13:30:00,602.4699999999999,-10.590000000000032,0.0,3.0,90.33333333333333,66.38,599.64,0.0,70.0,2.0,33.14666666666667,,0.0,,,,69.98,,,84.0,69.0,,,6.869999999999997,0.0
2025-03-19 13:45:00,594.6999999999999,-10.590000000000032,0.0,3.0,90.16666666666667,66.38,599.64,0.0,70.0,2.0,33.00333333333333,,0.0,,,,70.0,,,84.0,69.0,,,7.200000000000003,0.0
2025-03-19 14:00:00,601.76,-10.590000000000032,0.0,3.0,90.25,66.155,599.64,0.0,70.0,2.0,32.269999999999996,,0.0,,,,70.035,,,84.0,69.0,,,7.119999999999997,0.0
