time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 02:15:00,64.98333333333333,2.1199999999999974,0.0,3.3333333333333335,77.34,63.57,0.0,72.97,38.49,74.0,0.0,70.0,74.99,72.92,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,64.98333333333333,2.1199999999999974,0.0,4.5,80.58333333333333,63.57,0.0,72.97,44.373333333333335,74.0,0.0,70.0,74.99,72.7,-0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,64.27666666666666,2.1199999999999974,0.0,5.0,84.75666666666666,63.57,0.0,72.97,50.596666666666664,74.0,0.0,70.0,74.98,72.48333333333333,-0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,64.98333333333333,2.1199999999999974,0.0,5.166666666666667,89.44333333333333,63.57,0.0,72.97,56.593333333333334,74.0,0.0,70.0,75.0,72.42666666666668,-0.539999999999992,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,64.27666666666666,2.1199999999999974,0.0,4.333333333333333,85.90333333333335,63.57,0.0,72.97,49.973333333333336,74.0,0.0,70.0,74.98,72.88,-0.4299999999999926,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,64.98333333333333,-2.1199999999999974,0.0,4.166666666666667,82.71333333333332,63.57,0.0,72.97,45.580000000000005,74.0,0.0,70.0,74.98,73.09,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,64.27666666666666,2.1199999999999974,0.0,3.0,81.14,63.57,0.0,72.97,43.25666666666667,74.0,0.0,70.0,75.0,73.15,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,64.98333333333333,2.1199999999999974,0.0,3.8333333333333335,80.21666666666665,63.57,0.0,72.97,41.806666666666665,74.0,0.0,70.0,74.99,73.16333333333334,0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,66.39333333333333,2.1199999999999974,0.0,5.166666666666667,79.89666666666666,63.57,0.0,72.97,41.15,74.0,0.0,70.0,74.99,73.12333333333333,0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,64.98333333333333,2.1199999999999974,0.0,4.5,79.23333333333333,63.57,0.0,72.97,40.29333333333333,74.0,0.0,70.0,74.97,73.11,0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,64.98,2.1199999999999974,0.0,3.5,79.08666666666666,63.57,0.0,72.97,39.85,74.0,0.0,70.0,74.99,73.09,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,65.68666666666667,0.0,0.0,3.3333333333333335,79.20333333333333,63.57,0.0,72.97,40.48333333333333,74.0,0.0,70.0,74.99,73.03,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,64.27666666666666,2.1199999999999974,0.0,3.3333333333333335,79.72333333333334,63.57,0.0,72.97,41.12,74.0,0.0,70.0,74.98,72.98666666666666,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,64.98333333333333,0.0,0.0,4.0,79.71,63.57,0.0,72.97,41.11333333333334,74.0,0.0,70.0,74.99,72.99,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,65.69,2.1199999999999974,0.0,5.166666666666667,80.02333333333333,63.57,0.0,72.97,41.67666666666667,74.0,0.0,70.0,74.99,72.95666666666666,0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,62.86333333333334,2.1199999999999974,0.0,3.8333333333333335,80.31333333333333,63.57,0.0,72.97,41.93333333333334,74.0,0.0,70.0,74.98,72.95,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,64.27666666666666,0.0,0.0,4.5,80.58,63.57,0.0,72.97,42.053333333333335,74.0,0.0,70.0,74.99,72.95666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,64.27333333333333,2.1199999999999974,0.0,4.5,80.15333333333332,63.57,0.0,72.97,40.71333333333334,74.0,0.0,70.0,74.99,73.02333333333333,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,66.39333333333333,4.229999999999997,0.0,4.833333333333333,80.86666666666667,63.57,0.0,72.97,41.083333333333336,74.0,0.0,70.0,74.98,72.99333333333333,0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,66.39333333333333,2.1199999999999974,0.0,3.0,79.93333333333334,63.57,0.0,72.97,40.20666666666667,74.0,0.0,70.0,74.98,73.02666666666666,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,62.86333333333334,0.0,0.0,3.8333333333333335,79.81,63.57,0.0,72.97,38.89,74.0,0.0,70.0,74.99,73.07333333333334,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,64.98333333333333,0.0,0.0,5.5,79.35666666666667,63.57,0.0,72.97,38.41,74.0,0.0,70.0,74.99,73.06,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,67.09666666666666,2.1199999999999974,0.0,4.0,79.55666666666667,63.57,0.0,72.97,38.56666666666666,74.0,0.0,70.0,74.99,73.02,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,65.68666666666667,4.229999999999997,0.0,3.0,78.92999999999999,63.57,0.0,72.97,37.56,74.0,0.0,70.0,75.0,73.04666666666667,0.07000000000000739,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,64.27666666666666,2.1199999999999974,0.0,2.1666666666666665,78.58333333333333,63.57,0.0,72.97,37.25666666666667,74.0,0.0,70.0,74.98,73.04666666666667,0.07000000000000739,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,64.27666666666666,2.1199999999999974,0.0,4.333333333333333,79.09333333333333,63.57,0.0,72.97,37.973333333333336,74.0,0.0,70.0,74.99,72.99333333333333,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,65.69,2.1199999999999974,0.0,3.6666666666666665,79.3,63.57,0.0,72.97,38.51666666666667,74.0,0.0,70.0,74.99,72.95666666666666,0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,64.98333333333333,2.1199999999999974,0.0,1.8333333333333333,78.91333333333333,63.57,0.0,72.97,38.553333333333335,74.0,0.0,70.0,74.99,72.97666666666667,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,64.98,0.0,0.0,3.0,79.02666666666666,63.57,0.0,72.97,38.93333333333333,74.0,0.0,70.0,75.0,72.95,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,64.98333333333333,0.0,0.0,4.166666666666667,79.18,63.57,0.0,72.97,39.196666666666665,74.0,0.0,70.0,74.97,72.95,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,64.27666666666666,2.1199999999999974,0.0,4.5,79.32666666666667,63.57,0.0,72.97,39.42333333333333,74.0,0.0,70.0,74.99,72.95,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,67.10000000000001,2.1199999999999974,0.0,4.666666666666667,79.38666666666667,63.57,0.0,72.97,39.56333333333333,74.0,0.0,70.0,74.98,72.95,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,66.39333333333333,2.1199999999999974,0.0,3.8333333333333335,79.51333333333334,63.57,0.0,72.97,39.88666666666666,74.0,0.0,70.0,74.98,72.95,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,64.98,2.1199999999999974,0.0,3.1666666666666665,79.50333333333333,63.57,0.0,72.97,40.03,74.0,0.0,70.0,74.98,72.95,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,64.27666666666666,0.0,0.0,3.6666666666666665,79.72666666666667,63.57,0.0,72.97,40.21666666666667,74.0,0.0,70.0,74.99,72.95,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,64.98333333333333,0.0,0.0,5.0,79.85000000000001,63.57,0.0,72.97,40.40333333333333,74.0,0.0,70.0,74.98,72.95,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,64.98,2.1199999999999974,0.0,4.5,79.94,63.57,0.0,72.97,40.60333333333333,74.0,0.0,70.0,74.99,72.95,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,65.68666666666667,0.0,0.0,4.666666666666667,79.63,63.57,0.0,72.97,39.97666666666667,74.0,0.0,70.0,74.98,72.99333333333333,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,63.57,2.1199999999999974,0.0,2.3333333333333335,79.72333333333334,63.57,0.0,72.97,40.59,74.0,0.0,70.0,74.98,72.95666666666666,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,64.98333333333333,0.0,0.0,2.0,79.89,63.57,0.0,72.97,40.373333333333335,74.0,0.0,70.0,74.99,72.96666666666667,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,63.57,0.0,0.0,2.6666666666666665,79.16333333333334,63.57,0.0,72.97,38.76333333333333,74.0,0.0,70.0,74.98,73.04,0.030000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,63.57,-2.1199999999999974,0.0,3.8333333333333335,79.47333333333334,63.57,0.0,72.97,38.983333333333334,74.0,0.0,70.0,74.98,73.01666666666667,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,63.57,-2.1199999999999974,0.0,4.5,79.32,63.57,0.0,72.97,37.64666666666667,74.0,0.0,70.0,74.99,73.06,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,65.68666666666667,0.0,0.0,4.333333333333333,78.84333333333333,63.57,0.0,72.97,36.42,74.0,0.0,70.0,74.98,73.08333333333333,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,63.57,4.229999999999997,0.0,4.333333333333333,74.19333333333333,63.57,0.0,72.97,40.443333333333335,74.0,0.0,70.0,74.98,72.86666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,65.69,0.0,0.0,2.5,79.18666666666667,63.57,0.0,72.97,41.47,74.0,0.0,70.0,74.99,72.88000000000001,-0.21999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,63.57,2.1199999999999974,0.0,5.5,78.38666666666667,63.57,0.0,72.97,44.07,74.0,0.0,70.0,74.99,72.79666666666667,-0.03999999999999204,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,64.27666666666666,2.1199999999999974,0.0,3.0,76.58666666666666,63.57,0.0,72.97,42.75,74.0,0.0,70.0,74.97,72.90333333333334,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,62.86333333333334,2.1199999999999974,0.0,4.666666666666667,81.03333333333333,63.57,0.0,72.97,45.53333333333333,74.0,0.0,70.0,75.0,72.81333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,64.27666666666666,0.0,0.0,2.5,76.14,63.57,0.0,72.97,43.97333333333333,74.0,0.0,70.0,74.99,72.92,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,64.98333333333333,2.1199999999999974,0.0,4.5,77.77333333333333,63.57,0.0,72.97,47.949999999999996,74.0,0.0,70.0,74.98,72.77,-0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,64.98333333333333,0.0,0.0,3.8333333333333335,78.94333333333333,63.57,0.0,72.97,49.32333333333333,74.0,0.0,70.0,74.98,72.78333333333335,-0.21999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,63.57,2.1199999999999974,0.0,4.0,79.64,63.57,0.0,72.97,50.22666666666667,74.0,0.0,70.0,74.99,72.81,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,65.68666666666667,0.0,0.0,2.8333333333333335,80.23,63.57,0.0,72.97,51.28,74.0,0.0,70.0,74.98,72.82666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,64.98333333333333,2.1199999999999974,0.0,2.5,79.92666666666668,63.57,0.0,72.97,50.419999999999995,74.0,0.0,70.0,74.99,72.89666666666666,-0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,62.86333333333334,0.0,0.0,4.0,80.54,63.57,0.0,72.97,50.77,74.0,0.0,70.0,74.97,72.91666666666667,-0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,64.27666666666666,0.0,0.0,3.3333333333333335,80.26,63.57,0.0,72.97,50.75333333333333,74.0,0.0,70.0,74.98,72.93,-0.03999999999999204,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,64.27666666666666,0.0,0.0,2.6666666666666665,80.41666666666667,63.57,0.0,72.97,50.89333333333334,74.0,0.0,70.0,74.99,72.94333333333334,-0.03999999999999204,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,63.57,0.0,0.0,4.0,80.45666666666666,63.57,0.0,72.97,51.10999999999999,74.0,0.0,70.0,74.98,72.93666666666667,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,63.57,0.0,0.0,3.1666666666666665,80.73666666666666,63.57,0.0,72.97,51.63999999999999,74.0,0.0,70.0,74.98,72.93,-0.03999999999999204,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,66.39333333333333,0.0,0.0,2.0,80.85000000000001,63.57,0.0,72.97,51.833333333333336,74.0,0.0,70.0,74.98,72.93666666666667,-0.03999999999999204,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,65.68666666666667,4.229999999999997,0.0,2.0,81.12,63.57,0.0,72.97,52.199999999999996,74.0,0.0,70.0,74.98,72.93,,,67.0,69.0,68.0,68.0,13.939999999999998,0.0
2025-01-31 17:45:00,62.86333333333334,0.0,0.0,3.0,81.52333333333333,63.57,0.0,72.97,52.49666666666667,74.0,0.0,70.0,74.99,72.93,,,67.0,69.0,68.0,68.0,22.17,0.0
2025-01-31 18:00:00,64.27666666666666,-2.1199999999999974,0.0,4.333333333333333,85.69333333333334,63.57,0.0,72.97,60.18333333333334,74.0,0.0,70.0,74.99,72.60333333333334,,,67.0,69.0,68.0,68.0,22.290000000000006,0.0
2025-01-31 18:15:00,64.27666666666666,2.1199999999999974,0.0,3.1666666666666665,92.23666666666666,63.57,0.0,72.97,70.31666666666666,74.0,0.0,70.0,74.98,72.32000000000001,,,67.0,69.0,68.0,68.0,28.760000000000005,0.0
2025-01-31 18:30:00,64.98333333333333,0.0,0.0,2.8333333333333335,92.57666666666667,63.57,0.0,72.97,69.47,74.0,0.0,70.0,74.98,72.56666666666666,,,67.0,69.0,68.0,68.0,33.53,0.0
2025-01-31 18:45:00,63.57,2.1199999999999974,0.0,1.6666666666666667,90.18,63.57,0.0,72.97,64.23333333333333,74.0,0.0,70.0,74.99,72.90333333333334,,,67.0,69.0,68.0,68.0,32.459999999999994,0.0
2025-01-31 19:00:00,65.69,-2.1199999999999974,0.0,2.1666666666666665,86.43,63.57,0.0,72.97,59.18666666666667,74.0,0.0,70.0,75.0,73.14666666666666,,,67.0,69.0,68.0,68.0,28.989999999999995,0.0
2025-01-31 19:15:00,64.98333333333333,2.1199999999999974,0.0,1.6666666666666667,84.14333333333333,63.57,0.0,72.97,55.84,74.0,0.0,70.0,74.99,73.23333333333333,,,67.0,69.0,68.0,68.0,25.29,0.0
2025-01-31 19:30:00,64.27666666666666,0.0,0.0,3.0,82.87,63.57,0.0,72.97,53.949999999999996,74.0,0.0,70.0,74.99,73.23333333333333,,,67.0,69.0,68.0,68.0,23.85,0.0
2025-01-31 19:45:00,64.27666666666666,2.1199999999999974,0.0,2.1666666666666665,81.58333333333333,63.57,0.0,72.97,52.24666666666667,74.0,0.0,70.0,74.99,73.22,,,67.0,69.0,68.0,68.0,22.629999999999995,0.0
2025-01-31 20:00:00,64.98333333333333,0.0,0.0,1.0,81.60333333333334,63.57,0.0,72.97,52.89333333333334,74.0,0.0,70.0,74.98,73.10333333333334,,,67.0,69.0,68.0,68.0,21.82,0.0
2025-01-31 20:15:00,63.57,2.1199999999999974,0.0,0.8333333333333334,81.36333333333333,63.57,0.0,72.97,52.336666666666666,74.0,0.0,70.0,74.98,73.09,,,67.0,69.0,68.0,68.0,22.02000000000001,0.0
2025-01-31 20:30:00,65.68666666666667,0.0,0.0,0.8333333333333334,80.85333333333334,63.57,0.0,72.97,52.166666666666664,74.0,0.0,70.0,74.97,73.06666666666666,,,67.0,69.0,68.0,68.0,21.85,0.0
2025-01-31 20:45:00,64.98333333333333,2.1199999999999974,0.0,2.5,81.21666666666665,63.57,0.0,72.97,53.29333333333333,74.0,0.0,70.0,75.0,72.98,,,67.0,69.0,68.0,68.0,21.619999999999997,0.0
2025-01-31 21:00:00,64.27666666666666,2.1199999999999974,0.0,0.5,81.58999999999999,63.57,0.0,72.97,54.196666666666665,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,22.64999999999999,0.0
2025-01-31 21:15:00,64.27666666666666,0.0,0.0,1.0,81.91000000000001,63.57,0.0,72.97,54.303333333333335,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,22.92,0.0
2025-01-31 21:30:00,63.57,0.0,0.0,0.3333333333333333,81.40333333333332,63.57,0.0,72.97,53.85666666666666,74.0,0.0,70.0,75.0,72.98333333333333,,,67.0,69.0,68.0,68.0,22.900000000000006,0.0
2025-01-31 21:45:00,63.57,0.0,0.0,1.5,81.62666666666667,63.57,0.0,72.97,54.81,74.0,0.0,70.0,74.98,72.93333333333334,,,67.0,69.0,68.0,68.0,22.86,0.0
2025-01-31 22:00:00,65.68666666666667,0.0,0.0,1.5,86.52,63.57,0.0,72.97,63.78,74.0,0.0,70.0,74.99,72.57000000000001,,,67.0,69.0,68.0,68.0,24.439999999999998,0.0
2025-01-31 22:15:00,62.86333333333334,4.229999999999997,0.0,5.0,91.07333333333332,63.57,0.0,72.97,72.11,74.0,0.0,70.0,74.99,72.35333333333334,,,67.0,69.0,68.0,68.0,29.809999999999995,0.0
2025-01-31 22:30:00,65.68666666666667,-2.1199999999999974,0.0,2.6666666666666665,99.27,63.57,0.0,72.97,78.51333333333334,74.0,0.0,70.0,74.98,72.28666666666668,,,67.0,69.0,68.0,68.0,34.29,0.0
2025-01-31 22:45:00,64.27666666666666,2.1199999999999974,0.0,5.333333333333333,96.98,63.57,0.0,72.97,82.13,74.0,0.0,70.0,74.98,72.35333333333334,,,67.0,69.0,68.0,68.0,36.92000000000001,0.0
2025-01-31 23:00:00,65.68333333333334,0.0,0.0,3.1666666666666665,99.15333333333335,63.57,0.0,72.97,77.98,74.0,0.0,70.0,74.98,72.75333333333333,,,67.0,69.0,68.0,68.0,36.480000000000004,0.0
2025-01-31 23:15:00,64.27666666666666,-2.1199999999999974,0.0,6.0,94.07,63.57,0.0,72.97,71.73666666666666,74.0,0.0,70.0,74.99,73.07666666666667,,,67.0,69.0,68.0,68.0,35.99,0.0
2025-01-31 23:30:00,64.98333333333333,2.1199999999999974,0.0,3.5,91.96666666666665,63.57,0.0,72.97,66.54333333333334,74.0,0.0,70.0,74.99,73.26333333333334,,,67.0,69.0,68.0,68.0,30.980000000000004,0.0
2025-01-31 23:45:00,64.27666666666666,0.0,0.0,5.166666666666667,88.17333333333333,63.57,0.0,72.97,60.26,74.0,0.0,70.0,74.99,73.44333333333333,,,67.0,69.0,68.0,68.0,31.050000000000004,0.0
2025-02-01 00:00:00,64.98,2.1199999999999974,0.0,3.5,83.31333333333333,63.57,0.0,72.97,54.093333333333334,74.0,0.0,70.0,75.0,73.53333333333335,,,67.0,69.0,68.0,68.0,23.659999999999997,0.0
2025-02-01 00:15:00,66.39333333333333,0.0,0.0,4.833333333333333,84.99666666666667,63.57,0.0,72.97,50.25666666666667,74.0,0.0,70.0,74.99,73.52666666666667,,,67.0,69.0,68.0,68.0,23.239999999999995,0.0
2025-02-01 00:30:00,64.27333333333333,0.0,0.0,5.833333333333333,79.62333333333333,63.57,0.0,72.97,48.45666666666667,74.0,0.0,70.0,74.97,73.42,,,67.0,69.0,68.0,68.0,19.459999999999994,0.0
2025-02-01 00:45:00,64.98333333333333,4.229999999999997,0.0,3.3333333333333335,80.46,63.57,0.0,72.97,46.06666666666666,74.0,0.0,70.0,74.98,73.38666666666667,,,67.0,69.0,68.0,68.0,17.799999999999997,0.0
2025-02-01 01:00:00,64.98,0.0,0.0,5.166666666666667,82.31,63.57,0.0,72.97,47.05666666666667,74.0,0.0,70.0,74.98,73.21333333333332,,,67.0,69.0,68.0,68.0,18.78000000000001,0.0
2025-02-01 01:15:00,63.57,0.0,0.0,4.0,79.69333333333333,63.57,0.0,72.97,43.06666666666666,74.0,0.0,70.0,74.98,73.31,,,67.0,69.0,68.0,68.0,17.5,0.0
2025-02-01 01:30:00,65.68666666666667,-2.1199999999999974,0.0,5.333333333333333,81.48666666666666,63.57,0.0,72.97,45.74666666666667,74.0,0.0,70.0,74.98,73.09666666666666,,,67.0,69.0,68.0,68.0,17.520000000000003,0.0
2025-02-01 01:45:00,64.98,2.1199999999999974,0.0,3.0,79.14,63.57,0.0,72.97,41.54333333333333,74.0,0.0,70.0,75.0,73.23333333333333,,,67.0,69.0,68.0,68.0,17.150000000000006,0.0
2025-02-01 02:00:00,62.156666666666666,0.0,0.0,5.833333333333333,79.89666666666666,63.57,0.0,72.97,45.303333333333335,74.0,0.0,70.0,74.98,72.97,,,67.0,69.0,68.0,68.0,17.14999999999999,0.0
2025-02-01 02:15:00,67.09666666666666,0.0,0.0,3.1666666666666665,81.63666666666667,63.57,0.0,72.97,41.983333333333334,74.0,0.0,70.0,74.98,73.12,,,67.0,69.0,68.0,68.0,17.85000000000001,0.0
2025-02-01 02:30:00,64.98333333333333,2.1199999999999974,0.0,3.8333333333333335,79.78,63.57,0.0,72.97,38.949999999999996,74.0,0.0,70.0,75.0,73.2,,,67.0,69.0,68.0,68.0,15.36,0.0
2025-02-01 02:45:00,66.39333333333333,2.1199999999999974,0.0,5.833333333333333,79.41,63.57,0.0,72.97,38.96333333333333,74.0,0.0,70.0,74.99,73.13,,,67.0,69.0,68.0,68.0,13.840000000000003,0.0
2025-02-01 03:00:00,66.39333333333333,4.229999999999997,0.0,5.5,79.28333333333333,63.57,0.0,72.97,38.77,74.0,0.0,70.0,75.0,73.09,,,67.0,69.0,68.0,68.0,14.309999999999988,0.0
2025-02-01 03:15:00,64.27666666666666,2.1199999999999974,0.0,6.0,78.63333333333334,63.57,0.0,72.97,37.91,74.0,0.0,70.0,74.99,73.09,,,67.0,69.0,68.0,68.0,14.030000000000001,0.0
2025-02-01 03:30:00,65.68666666666667,0.0,0.0,6.166666666666667,78.21,63.57,0.0,72.97,37.473333333333336,74.0,0.0,70.0,74.99,73.07666666666667,,,67.0,69.0,68.0,68.0,13.64,0.0
2025-02-01 03:45:00,67.80333333333333,4.229999999999997,0.0,4.833333333333333,78.94666666666667,63.57,0.0,72.97,39.339999999999996,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,13.509999999999991,0.0
2025-02-01 04:00:00,64.27666666666666,6.350000000000001,0.0,3.5,79.10666666666667,63.57,0.0,72.97,39.51,74.0,0.0,70.0,74.98,72.97,,,67.0,69.0,68.0,68.0,14.689999999999998,0.0
2025-02-01 04:15:00,62.86333333333334,-2.1199999999999974,0.0,5.5,78.94333333333333,63.57,0.0,72.97,39.4,74.0,0.0,70.0,74.98,72.97,,,67.0,69.0,68.0,68.0,14.64,0.0
2025-02-01 04:30:00,63.57,0.0,0.0,6.0,79.21333333333332,63.57,0.0,72.97,39.91,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,14.919999999999987,0.0
2025-02-01 04:45:00,64.27666666666666,0.0,0.0,6.166666666666667,79.53,63.57,0.0,72.97,40.15,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,14.889999999999986,0.0
2025-02-01 05:00:00,64.98333333333333,2.1199999999999974,0.0,5.5,79.44,63.57,0.0,72.97,40.19,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,15.260000000000005,0.0
2025-02-01 05:15:00,67.09666666666666,2.1199999999999974,0.0,4.0,79.48333333333333,63.57,0.0,72.97,40.41,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,15.090000000000003,0.0
2025-02-01 05:30:00,65.68666666666667,4.229999999999997,0.0,3.8333333333333335,79.7,63.57,0.0,72.97,40.6,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,15.269999999999996,0.0
2025-02-01 05:45:00,65.69,4.229999999999997,0.0,5.333333333333333,79.79,63.57,0.0,72.97,40.60666666666666,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,15.5,0.0
2025-02-01 06:00:00,64.98,2.1199999999999974,0.0,6.5,79.62333333333333,63.57,0.0,72.97,40.70666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,15.319999999999993,0.0
2025-02-01 06:15:00,64.27666666666666,4.229999999999997,0.0,6.666666666666667,79.74666666666667,63.57,0.0,72.97,41.04,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,15.800000000000004,0.0
2025-02-01 06:30:00,63.57,0.0,0.0,6.833333333333333,79.24333333333334,63.57,0.0,72.97,41.28666666666667,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,15.980000000000004,0.0
2025-02-01 06:45:00,64.98333333333333,2.1199999999999974,0.0,7.0,78.78333333333335,63.57,0.0,72.97,41.623333333333335,74.0,0.0,70.0,74.98,72.94333333333334,,,67.0,69.0,68.0,68.0,16.790000000000006,0.0
2025-02-01 07:00:00,64.27666666666666,2.1199999999999974,0.0,7.166666666666667,79.61666666666667,63.57,0.0,72.97,43.45333333333334,74.0,0.0,70.0,74.99,72.87666666666667,,,67.0,69.0,68.0,68.0,17.07,0.0
2025-02-01 07:15:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 07:30:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 07:45:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 08:00:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 08:15:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 08:30:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 08:45:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 09:00:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 09:15:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 09:30:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 09:45:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 10:00:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 10:15:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 10:30:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 10:45:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 11:00:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,18.880000000000003,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,64.63,,0.0,1.75,75.13,63.57,0.0,72.97,40.13,74.0,0.0,70.0,74.985,72.94,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,62.86333333333334,2.1199999999999974,0.0,2.1666666666666665,75.94333333333334,63.57,0.0,72.97,41.56,74.0,0.0,70.0,74.98,72.88333333333334,,,67.0,69.0,68.0,68.0,13.029999999999994,0.0
2025-02-03 21:45:00,64.27333333333333,-6.359999999999999,0.0,2.5,76.43666666666667,63.57,0.0,72.97,42.88333333333333,74.0,0.0,70.0,74.99,72.86666666666666,,,67.0,69.0,68.0,68.0,14.390000000000008,0.0
2025-02-03 22:00:00,64.27333333333333,-2.1199999999999974,0.0,2.8333333333333335,77.00333333333333,63.57,0.0,72.97,44.419999999999995,74.0,0.0,70.0,74.97,72.83,,,67.0,69.0,68.0,68.0,14.909999999999997,0.0
2025-02-03 22:15:00,67.09666666666666,-2.1199999999999974,0.0,2.0,77.46666666666667,63.57,0.0,72.97,45.629999999999995,74.0,0.0,70.0,74.98,72.82000000000001,,,67.0,69.0,68.0,68.0,16.379999999999995,0.0
2025-02-03 22:30:00,63.57,2.1199999999999974,0.0,2.5,78.28333333333333,63.57,0.0,72.97,47.120000000000005,74.0,0.0,70.0,75.0,72.81,,,67.0,69.0,68.0,68.0,16.799999999999997,0.0
2025-02-03 22:45:00,67.09666666666666,0.0,0.0,2.6666666666666665,78.66333333333334,63.57,0.0,72.97,47.53333333333333,74.0,0.0,70.0,74.98,72.85666666666667,,,67.0,69.0,68.0,68.0,17.43,0.0
2025-02-03 23:00:00,64.98,2.1199999999999974,0.0,3.1666666666666665,78.68333333333334,63.57,0.0,72.97,47.44333333333333,74.0,0.0,70.0,75.0,72.88666666666667,,,67.0,69.0,68.0,68.0,17.68,0.0
2025-02-03 23:15:00,64.98333333333333,2.1199999999999974,0.0,3.1666666666666665,79.21,63.57,0.0,72.97,48.54,74.0,0.0,70.0,74.99,72.87333333333333,,,67.0,69.0,68.0,68.0,17.89,0.0
2025-02-03 23:30:00,64.27666666666666,0.0,0.0,3.0,79.88666666666667,63.57,0.0,72.97,49.16,74.0,0.0,70.0,74.99,72.88666666666667,,,67.0,69.0,68.0,68.0,18.589999999999996,0.0
2025-02-03 23:45:00,65.68666666666667,0.0,0.0,5.5,79.59666666666666,63.57,0.0,72.97,48.69,74.0,0.0,70.0,74.97,72.93,,,67.0,69.0,68.0,68.0,19.33,0.0
2025-02-04 00:00:00,63.57,4.229999999999997,0.0,5.833333333333333,79.89666666666666,63.57,0.0,72.97,49.086666666666666,74.0,0.0,70.0,74.98,72.93666666666667,,,67.0,69.0,68.0,68.0,18.870000000000005,0.0
2025-02-04 00:15:00,64.98333333333333,0.0,0.0,6.0,80.35000000000001,63.57,0.0,72.97,49.96333333333333,74.0,0.0,70.0,75.0,72.90666666666667,,,67.0,69.0,68.0,68.0,19.259999999999998,0.0
2025-02-04 00:30:00,64.27666666666666,2.1199999999999974,0.0,6.0,80.67333333333333,63.57,0.0,72.97,50.29666666666666,74.0,0.0,70.0,74.98,72.92333333333333,,,67.0,69.0,68.0,68.0,19.650000000000006,0.0
2025-02-04 00:45:00,64.27666666666666,2.1199999999999974,0.0,6.0,80.47666666666667,63.57,0.0,72.97,50.026666666666664,74.0,0.0,70.0,74.98,72.94333333333334,,,67.0,69.0,68.0,68.0,20.020000000000003,0.0
2025-02-04 01:00:00,63.57,0.0,0.0,6.166666666666667,80.66666666666667,63.57,0.0,72.97,50.42333333333334,74.0,0.0,70.0,74.99,72.93666666666667,,,67.0,69.0,68.0,68.0,20.180000000000007,0.0
2025-02-04 01:15:00,64.27666666666666,0.0,0.0,6.5,80.91333333333334,63.57,0.0,72.97,50.63666666666666,74.0,0.0,70.0,74.98,72.93666666666667,,,67.0,69.0,68.0,68.0,20.409999999999997,0.0
2025-02-04 01:30:00,63.57,0.0,0.0,6.666666666666667,81.0,63.57,0.0,72.97,50.666666666666664,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,20.560000000000002,0.0
2025-02-04 01:45:00,65.68666666666667,2.1199999999999974,0.0,6.0,80.80333333333333,63.57,0.0,72.97,50.18666666666667,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,20.50999999999999,0.0
2025-02-04 02:00:00,66.39333333333333,4.229999999999997,0.0,5.333333333333333,80.83,63.57,0.0,72.97,50.083333333333336,74.0,0.0,70.0,74.98,72.99,,,67.0,69.0,68.0,68.0,20.189999999999998,0.0
2025-02-04 02:15:00,64.98333333333333,2.1199999999999974,0.0,4.833333333333333,80.64,63.57,0.0,72.97,49.82,74.0,0.0,70.0,74.99,72.99333333333333,,,67.0,69.0,68.0,68.0,20.25,0.0
2025-02-04 02:30:00,63.57,2.1199999999999974,0.0,5.5,79.87666666666667,63.57,0.0,72.97,48.166666666666664,74.0,0.0,70.0,74.99,73.05333333333334,,,67.0,69.0,68.0,68.0,20.239999999999995,0.0
2025-02-04 02:45:00,65.69,0.0,0.0,5.5,79.71333333333332,63.57,0.0,72.97,47.92666666666667,74.0,0.0,70.0,74.98,73.04,,,67.0,69.0,68.0,68.0,19.159999999999997,0.0
2025-02-04 03:00:00,67.10000000000001,2.1199999999999974,0.0,5.166666666666667,80.36,63.57,0.0,72.97,48.78666666666667,74.0,0.0,70.0,74.99,72.98666666666666,,,67.0,69.0,68.0,68.0,19.369999999999997,0.0
2025-02-04 03:15:00,65.69,2.1199999999999974,0.0,5.0,80.17,63.57,0.0,72.97,48.56,74.0,0.0,70.0,74.97,72.99666666666667,,,67.0,69.0,68.0,68.0,20.159999999999997,0.0
2025-02-04 03:30:00,64.98,2.1199999999999974,0.0,5.0,79.43666666666667,63.57,0.0,72.97,47.46,74.0,0.0,70.0,75.0,73.04,,,67.0,69.0,68.0,68.0,19.330000000000005,0.0
2025-02-04 03:45:00,65.68666666666667,4.229999999999997,0.0,5.0,79.46,63.57,0.0,72.97,47.703333333333326,74.0,0.0,70.0,74.98,73.01333333333334,,,67.0,69.0,68.0,68.0,18.65,0.0
2025-02-04 04:00:00,63.57,2.1199999999999974,0.0,5.666666666666667,79.53666666666668,63.57,0.0,72.97,47.73,74.0,0.0,70.0,74.99,72.99666666666667,,,67.0,69.0,68.0,68.0,19.349999999999994,0.0
2025-02-04 04:15:00,62.156666666666666,2.1199999999999974,0.0,6.666666666666667,79.81333333333333,63.57,0.0,72.97,48.596666666666664,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,19.490000000000002,0.0
2025-02-04 04:30:00,64.27666666666666,-2.1199999999999974,0.0,7.0,79.48333333333333,63.57,0.0,72.97,48.343333333333334,74.0,0.0,70.0,74.98,72.97666666666667,,,67.0,69.0,68.0,68.0,19.880000000000003,0.0
2025-02-04 04:45:00,64.98333333333333,0.0,0.0,6.666666666666667,79.32666666666667,63.57,0.0,72.97,48.63333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,19.82999999999999,0.0
2025-02-04 05:00:00,65.69,2.1199999999999974,0.0,6.0,79.65666666666667,63.57,0.0,72.97,49.17333333333334,74.0,0.0,70.0,74.98,72.94333333333334,,,67.0,69.0,68.0,68.0,20.009999999999998,0.0
2025-02-04 05:15:00,64.27666666666666,2.1199999999999974,0.0,6.833333333333333,79.98666666666666,63.57,0.0,72.97,49.419999999999995,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.58,0.0
2025-02-04 05:30:00,64.27666666666666,0.0,0.0,6.666666666666667,79.79666666666667,63.57,0.0,72.97,49.61666666666667,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.9,0.0
2025-02-04 05:45:00,65.69,0.0,0.0,6.5,79.87,63.57,0.0,72.97,49.800000000000004,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,20.960000000000008,0.0
2025-02-04 06:00:00,64.98,2.1199999999999974,0.0,6.5,80.04,63.57,0.0,72.97,50.24333333333333,74.0,0.0,70.0,75.0,72.94333333333334,,,67.0,69.0,68.0,68.0,21.04,0.0
2025-02-04 06:15:00,64.98,0.0,0.0,7.166666666666667,80.43666666666667,63.57,0.0,72.97,50.669999999999995,74.0,0.0,70.0,75.0,72.93,,,67.0,69.0,68.0,68.0,21.53,0.0
2025-02-04 06:30:00,64.98333333333333,4.229999999999997,0.0,7.0,80.55,63.57,0.0,72.97,50.61333333333334,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,21.489999999999995,0.0
2025-02-04 06:45:00,64.98,0.0,0.0,6.666666666666667,80.43666666666667,63.57,0.0,72.97,50.68,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,21.870000000000005,0.0
2025-02-04 07:00:00,64.27666666666666,0.0,0.0,5.166666666666667,80.55333333333333,63.57,0.0,72.97,50.93666666666667,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,21.659999999999997,0.0
2025-02-04 07:15:00,64.27666666666666,2.1199999999999974,0.0,5.333333333333333,80.63,63.57,0.0,72.97,51.129999999999995,74.0,0.0,70.0,74.97,72.95,,,67.0,69.0,68.0,68.0,22.019999999999996,0.0
2025-02-04 07:30:00,62.156666666666666,2.1199999999999974,0.0,6.666666666666667,80.46333333333332,63.57,0.0,72.97,50.39666666666667,74.0,0.0,70.0,74.99,72.98333333333333,,,67.0,69.0,68.0,68.0,22.039999999999992,0.0
2025-02-04 07:45:00,64.27666666666666,-2.1199999999999974,0.0,6.666666666666667,80.57000000000001,63.57,0.0,72.97,51.053333333333335,74.0,0.0,70.0,74.97,72.95666666666666,,,67.0,69.0,68.0,68.0,21.68,0.0
2025-02-04 08:00:00,64.98333333333333,0.0,0.0,6.833333333333333,80.50333333333333,63.57,0.0,72.97,50.81666666666666,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,22.1,0.0
2025-02-04 08:15:00,64.98333333333333,2.1199999999999974,0.0,7.166666666666667,80.49666666666667,63.57,0.0,72.97,50.9,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,21.97,0.0
2025-02-04 08:30:00,64.27666666666666,2.1199999999999974,0.0,5.833333333333333,80.49,63.57,0.0,72.97,51.11666666666667,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,21.790000000000006,0.0
2025-02-04 08:45:00,63.57,0.0,0.0,5.0,80.83,63.57,0.0,72.97,51.413333333333334,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,22.019999999999996,0.0
2025-02-04 09:00:00,62.156666666666666,0.0,0.0,6.666666666666667,80.70333333333333,63.57,0.0,72.97,51.5,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,22.33,0.0
2025-02-04 09:15:00,64.27666666666666,0.0,0.0,7.5,80.66666666666667,63.57,0.0,72.97,51.49,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,22.6,0.0
2025-02-04 09:30:00,67.09666666666666,2.1199999999999974,0.0,5.666666666666667,80.66333333333334,63.57,0.0,72.97,51.903333333333336,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,22.11,0.0
2025-02-04 09:45:00,64.98333333333333,4.229999999999997,0.0,4.5,80.82,63.57,0.0,72.97,52.11333333333334,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,22.539999999999992,0.0
2025-02-04 10:00:00,65.68666666666667,0.0,0.0,5.5,83.75666666666666,63.57,0.0,72.97,51.57333333333333,74.0,0.0,70.0,75.0,72.98666666666666,,,67.0,69.0,68.0,68.0,22.909999999999997,0.0
2025-02-04 10:15:00,63.56999999999999,4.229999999999997,0.0,3.6666666666666665,83.88,63.57,0.0,72.97,46.46666666666667,74.0,0.0,70.0,74.99,73.19666666666666,,,67.0,69.0,68.0,68.0,20.64999999999999,0.0
2025-02-04 10:30:00,63.56999999999999,-2.1199999999999974,0.0,3.1666666666666665,81.86666666666666,63.57,0.0,72.97,43.78666666666667,74.0,0.0,70.0,75.0,73.24,,,67.0,69.0,68.0,68.0,18.11,0.0
2025-02-04 10:45:00,63.56666666666666,-2.1199999999999974,0.0,4.833333333333333,80.73,63.57,0.0,72.97,41.96666666666667,74.0,0.0,70.0,74.98,73.23333333333333,,,67.0,69.0,68.0,68.0,16.83,0.0
2025-02-04 11:00:00,64.27666666666666,-2.1199999999999974,0.0,5.833333333333333,79.60333333333334,63.57,0.0,72.97,41.156666666666666,74.0,0.0,70.0,75.0,73.18333333333334,,,67.0,69.0,68.0,68.0,15.799999999999997,0.0
2025-02-04 11:15:00,64.98333333333333,0.0,0.0,5.333333333333333,79.5,63.57,0.0,72.97,40.99,74.0,0.0,70.0,74.99,73.12666666666667,,,67.0,69.0,68.0,68.0,15.010000000000005,0.0
2025-02-04 11:30:00,64.27666666666666,2.1199999999999974,0.0,4.666666666666667,79.16666666666667,63.57,0.0,72.97,41.97666666666667,74.0,0.0,70.0,74.99,73.01333333333334,,,67.0,69.0,68.0,68.0,14.86,0.0
2025-02-04 11:45:00,63.57,2.1199999999999974,0.0,4.833333333333333,81.52,63.57,0.0,72.97,45.97,74.0,0.0,70.0,74.98,72.85000000000001,,,67.0,69.0,68.0,68.0,16.200000000000003,0.0
2025-02-04 12:00:00,66.39333333333333,0.0,0.0,5.833333333333333,83.44333333333333,63.57,0.0,72.97,48.92333333333334,74.0,0.0,70.0,74.98,72.77,,,67.0,69.0,68.0,68.0,18.679999999999993,0.0
2025-02-04 12:15:00,64.27666666666666,6.350000000000001,0.0,5.5,85.74666666666667,63.57,0.0,72.97,53.16,74.0,0.0,70.0,74.99,72.65333333333332,,,67.0,69.0,68.0,68.0,20.459999999999994,0.0
2025-02-04 12:30:00,63.57,-2.1199999999999974,0.0,5.5,84.45666666666666,63.57,0.0,72.97,49.526666666666664,74.0,0.0,70.0,74.97,72.93,,,67.0,69.0,68.0,68.0,23.089999999999996,0.0
2025-02-04 12:45:00,62.156666666666666,0.0,0.0,5.5,79.64333333333333,63.57,0.0,72.97,42.410000000000004,74.0,0.0,70.0,74.99,73.23333333333333,,,67.0,69.0,68.0,68.0,19.65,0.0
2025-02-04 13:00:00,64.98333333333333,-2.1199999999999974,0.0,6.0,77.88333333333334,63.57,0.0,72.97,40.14333333333334,74.0,0.0,70.0,74.99,73.24666666666667,,,67.0,69.0,68.0,68.0,16.340000000000003,0.0
2025-02-04 13:15:00,64.98333333333333,2.1199999999999974,0.0,6.333333333333333,76.8,63.57,0.0,72.97,38.63666666666666,74.0,0.0,70.0,74.99,73.22666666666667,,,67.0,69.0,68.0,68.0,15.020000000000003,0.0
2025-02-04 13:30:00,64.98333333333333,0.0,0.0,6.5,76.99333333333333,63.57,0.0,72.97,38.766666666666666,74.0,0.0,70.0,74.99,73.14,,,67.0,69.0,68.0,68.0,14.200000000000003,0.0
2025-02-04 13:45:00,64.98333333333333,2.1199999999999974,0.0,6.666666666666667,76.31666666666666,63.57,0.0,72.97,38.26666666666667,74.0,0.0,70.0,74.99,73.10333333333334,,,67.0,69.0,68.0,68.0,14.119999999999997,0.0
2025-02-04 14:00:00,66.39333333333333,2.1199999999999974,0.0,6.0,76.18666666666667,63.57,0.0,72.97,38.806666666666665,74.0,0.0,70.0,74.99,73.04,,,67.0,69.0,68.0,68.0,14.370000000000005,0.0
2025-02-04 14:15:00,62.86333333333334,4.229999999999997,0.0,5.333333333333333,77.90333333333332,63.57,0.0,72.97,42.07333333333333,74.0,0.0,70.0,74.99,72.88333333333334,,,67.0,69.0,68.0,68.0,15.11,0.0
2025-02-04 14:30:00,65.69,0.0,0.0,5.0,80.11333333333333,63.57,0.0,72.97,46.050000000000004,74.0,0.0,70.0,74.98,72.73333333333333,,,67.0,69.0,68.0,68.0,17.089999999999996,0.0
2025-02-04 14:45:00,64.98,2.1199999999999974,0.0,5.0,83.14999999999999,63.57,0.0,72.97,50.98666666666666,74.0,0.0,70.0,74.99,72.60000000000001,,,67.0,69.0,68.0,68.0,19.810000000000002,0.0
2025-02-04 15:00:00,63.57,0.0,0.0,6.833333333333333,86.38333333333333,63.57,0.0,72.97,56.47,74.0,0.0,70.0,74.97,72.5,,,67.0,69.0,68.0,68.0,22.650000000000006,0.0
2025-02-04 15:15:00,64.98333333333333,0.0,0.0,7.333333333333333,90.35000000000001,63.57,0.0,72.97,62.833333333333336,74.0,0.0,70.0,75.0,72.37666666666667,,,67.0,69.0,68.0,68.0,26.290000000000006,0.0
2025-02-04 15:30:00,64.98333333333333,0.0,0.0,6.166666666666667,93.39333333333333,63.57,0.0,72.97,67.89,74.0,0.0,70.0,74.97,72.36666666666667,,,67.0,69.0,68.0,68.0,30.900000000000006,0.0
2025-02-04 15:45:00,62.86333333333334,0.0,0.0,5.833333333333333,96.55333333333333,63.57,0.0,72.97,73.99666666666667,74.0,0.0,70.0,74.99,72.32000000000001,,,67.0,69.0,68.0,68.0,33.26,0.0
2025-02-04 16:00:00,65.68666666666667,-2.1199999999999974,0.0,7.5,98.40333333333332,63.57,0.0,72.97,77.41333333333334,74.0,0.0,70.0,74.98,72.38,,,67.0,69.0,68.0,68.0,36.81,0.0
2025-02-04 16:15:00,63.57,2.1199999999999974,0.0,7.833333333333333,96.29,63.57,0.0,72.97,71.03333333333335,74.0,0.0,70.0,74.98,72.81666666666666,,,67.0,69.0,68.0,68.0,37.49,0.0
2025-02-04 16:30:00,65.68333333333334,0.0,0.0,8.0,92.57,63.57,0.0,72.97,63.47333333333333,74.0,0.0,70.0,74.99,73.18666666666667,,,67.0,69.0,68.0,68.0,34.02,0.0
2025-02-04 16:45:00,66.39333333333333,-2.1199999999999974,0.0,8.166666666666666,86.96999999999998,63.57,0.0,72.97,54.89000000000001,74.0,0.0,70.0,74.97,73.49666666666667,,,67.0,69.0,68.0,68.0,30.1,0.0
2025-02-04 17:00:00,64.27666666666666,4.229999999999997,0.0,5.666666666666667,82.20666666666666,63.57,0.0,72.97,47.52,74.0,0.0,70.0,74.98,73.61666666666666,,,67.0,69.0,68.0,68.0,23.679999999999993,0.0
2025-02-04 17:15:00,64.27666666666666,-2.1199999999999974,0.0,7.5,80.85666666666667,63.57,0.0,72.97,45.09,74.0,0.0,70.0,74.99,73.53,,,67.0,69.0,68.0,68.0,20.019999999999996,0.0
2025-02-04 17:30:00,64.98333333333333,0.0,0.0,7.5,79.54333333333334,63.57,0.0,72.97,43.20333333333334,74.0,0.0,70.0,74.97,73.42333333333333,,,67.0,69.0,68.0,68.0,18.049999999999997,0.0
2025-02-04 17:45:00,64.27666666666666,2.1199999999999974,0.0,5.0,78.82333333333334,63.57,0.0,72.97,41.449999999999996,74.0,0.0,70.0,74.98,73.36333333333333,,,67.0,69.0,68.0,68.0,17.459999999999994,0.0
2025-02-04 18:00:00,64.27666666666666,0.0,0.0,5.333333333333333,78.82333333333334,63.57,0.0,72.97,41.42333333333334,74.0,0.0,70.0,74.98,73.24,,,67.0,69.0,68.0,68.0,16.019999999999996,0.0
2025-02-04 18:15:00,66.39333333333333,0.0,0.0,6.166666666666667,78.17,63.57,0.0,72.97,40.453333333333326,74.0,0.0,70.0,74.99,73.20333333333333,,,67.0,69.0,68.0,68.0,15.920000000000002,0.0
