time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 18:30:00,64.98333333333333,2.1199999999999974,0.0,4.666666666666667,77.27,63.57,0.0,72.97,38.61333333333334,74.0,0.0,70.0,74.99,73.21,,,67.0,69.0,68.0,68.0,15.509999999999998,0.0
2025-02-04 18:45:00,63.57,0.0,0.0,4.166666666666667,77.13,63.57,0.0,72.97,38.73666666666667,74.0,0.0,70.0,74.99,73.11666666666667,,,67.0,69.0,68.0,68.0,14.009999999999998,0.0
2025-02-04 19:00:00,64.98333333333333,0.0,0.0,3.5,77.60666666666667,63.57,0.0,72.97,39.16,74.0,0.0,70.0,74.99,73.06,,,67.0,69.0,68.0,68.0,14.600000000000009,0.0
2025-02-04 19:15:00,64.98,0.0,0.0,5.333333333333333,77.98333333333333,63.57,0.0,72.97,39.26333333333333,74.0,0.0,70.0,74.98,73.04666666666667,,,67.0,69.0,68.0,68.0,14.450000000000003,0.0
2025-02-04 19:30:00,66.39333333333333,4.229999999999997,0.0,5.0,76.67,63.57,0.0,72.97,37.693333333333335,74.0,0.0,70.0,74.98,73.08666666666666,,,67.0,69.0,68.0,68.0,14.590000000000003,0.0
2025-02-04 19:45:00,64.98333333333333,2.1199999999999974,0.0,3.5,76.47333333333334,63.57,0.0,72.97,37.169999999999995,74.0,0.0,70.0,74.97,73.07000000000001,,,67.0,69.0,68.0,68.0,13.280000000000001,0.0
2025-02-04 20:00:00,65.69,2.1199999999999974,0.0,3.1666666666666665,78.44666666666667,63.57,0.0,72.97,39.70333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,,67.0,69.0,68.0,68.0,13.240000000000002,0.0
2025-02-04 20:15:00,64.27666666666666,2.1199999999999974,0.0,2.8333333333333335,77.24000000000001,63.57,0.0,72.97,36.61,74.0,0.0,70.0,75.0,73.08,,,67.0,69.0,68.0,68.0,14.510000000000005,0.0
2025-02-04 20:30:00,65.68666666666667,2.1199999999999974,0.0,2.5,76.42,63.57,0.0,72.97,35.50666666666667,74.0,0.0,70.0,74.99,73.09,,,67.0,69.0,68.0,68.0,12.600000000000009,0.0
2025-02-04 20:45:00,64.98333333333333,4.229999999999997,0.0,2.5,76.19333333333334,63.57,0.0,72.97,35.61333333333334,74.0,0.0,70.0,74.99,73.04666666666667,,,67.0,69.0,68.0,68.0,11.920000000000002,0.0
2025-02-04 21:00:00,62.86333333333334,2.1199999999999974,0.0,3.3333333333333335,77.05,63.57,0.0,72.97,37.35666666666667,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,11.900000000000006,0.0
2025-02-04 21:15:00,63.57,-2.1199999999999974,0.0,3.1666666666666665,77.27333333333333,63.57,0.0,72.97,37.61333333333334,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,12.759999999999991,0.0
2025-02-04 21:30:00,64.98,-2.1199999999999974,0.0,3.8333333333333335,77.29333333333334,63.57,0.0,72.97,37.843333333333334,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,12.689999999999998,0.0
2025-02-04 21:45:00,64.98333333333333,4.229999999999997,0.0,4.0,77.28,63.57,0.0,72.97,37.92,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,12.86,0.0
2025-02-04 22:00:00,64.98,2.1199999999999974,0.0,3.6666666666666665,77.40666666666667,63.57,0.0,72.97,38.22,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,12.86,0.0
2025-02-04 22:15:00,66.39,4.229999999999997,0.0,3.3333333333333335,77.42,63.57,0.0,72.97,38.48666666666667,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,13.010000000000005,0.0
2025-02-04 22:30:00,64.27666666666666,4.229999999999997,0.0,2.6666666666666665,77.47333333333334,63.57,0.0,72.97,38.723333333333336,74.0,0.0,70.0,74.99,72.94333333333334,,,67.0,69.0,68.0,68.0,13.269999999999996,0.0
2025-02-04 22:45:00,64.27333333333333,0.0,0.0,2.8333333333333335,77.39,63.57,0.0,72.97,39.04,74.0,0.0,70.0,74.97,72.93666666666667,,,67.0,69.0,68.0,68.0,13.400000000000006,0.0
2025-02-04 23:00:00,65.68666666666667,-2.1199999999999974,0.0,3.6666666666666665,77.69,63.57,0.0,72.97,39.88666666666666,74.0,0.0,70.0,74.99,72.91,,,67.0,69.0,68.0,68.0,13.449999999999996,0.0
2025-02-04 23:15:00,64.98333333333333,4.229999999999997,0.0,4.5,78.07333333333334,63.57,0.0,72.97,40.64666666666667,74.0,0.0,70.0,74.99,72.91333333333334,,,67.0,69.0,68.0,68.0,14.010000000000005,0.0
2025-02-04 23:30:00,64.27666666666666,0.0,0.0,4.833333333333333,73.65666666666667,63.57,0.0,72.97,30.856666666666666,74.0,0.0,70.0,74.98,73.33999999999999,,,67.0,69.0,68.0,68.0,14.400000000000006,0.0
2025-02-04 23:45:00,64.27666666666666,2.1199999999999974,0.0,5.333333333333333,74.89999999999999,63.57,0.0,72.97,36.12,74.0,0.0,70.0,74.99,72.99666666666667,,,67.0,69.0,68.0,68.0,8.699999999999996,0.0
2025-02-05 00:00:00,64.27666666666666,2.1199999999999974,0.0,6.333333333333333,77.63,63.57,0.0,72.97,40.589999999999996,74.0,0.0,70.0,74.97,72.81,,,67.0,69.0,68.0,68.0,12.879999999999995,0.0
2025-02-05 00:15:00,64.98333333333333,2.1199999999999974,0.0,7.166666666666667,78.59666666666668,63.57,0.0,72.97,41.693333333333335,74.0,0.0,70.0,74.99,72.81333333333333,,,67.0,69.0,68.0,68.0,15.420000000000002,0.0
2025-02-05 00:30:00,63.57,2.1199999999999974,0.0,7.833333333333333,79.07,63.57,0.0,72.97,42.42,74.0,0.0,70.0,74.98,72.82666666666667,,,67.0,69.0,68.0,68.0,16.300000000000004,0.0
2025-02-05 00:45:00,63.57,0.0,0.0,7.0,79.86333333333333,63.57,0.0,72.97,43.93,74.0,0.0,70.0,74.97,72.81333333333333,,,67.0,69.0,68.0,68.0,17.1,0.0
2025-02-05 01:00:00,65.68666666666667,-2.1199999999999974,0.0,7.666666666666667,80.69,63.57,0.0,72.97,45.36666666666667,74.0,0.0,70.0,75.0,72.81,,,67.0,69.0,68.0,68.0,17.949999999999996,0.0
2025-02-05 01:15:00,63.57,4.229999999999997,0.0,6.5,80.42,63.57,0.0,72.97,44.59666666666667,74.0,0.0,70.0,74.98,72.89333333333333,,,67.0,69.0,68.0,68.0,18.740000000000002,0.0
2025-02-05 01:30:00,64.98,0.0,0.0,7.833333333333333,80.23333333333333,63.57,0.0,72.97,44.38666666666666,74.0,0.0,70.0,75.0,72.92333333333333,,,67.0,69.0,68.0,68.0,18.17,0.0
2025-02-05 01:45:00,62.86333333333334,0.0,0.0,7.333333333333333,78.19,63.57,0.0,72.97,40.68333333333334,74.0,0.0,70.0,74.99,73.09,,,67.0,69.0,68.0,68.0,18.25,0.0
2025-02-05 02:00:00,62.156666666666666,-2.1199999999999974,0.0,9.0,78.13333333333333,63.57,0.0,72.97,40.99,74.0,0.0,70.0,74.97,73.03333333333333,,,67.0,69.0,68.0,68.0,16.140000000000008,0.0
2025-02-05 02:15:00,66.39333333333333,-2.1199999999999974,0.0,8.833333333333334,78.52999999999999,63.57,0.0,72.97,41.67333333333333,74.0,0.0,70.0,74.99,73.0,,,67.0,69.0,68.0,68.0,16.68,0.0
2025-02-05 02:30:00,63.56666666666666,2.1199999999999974,0.0,8.666666666666666,78.25666666666666,63.57,0.0,72.97,41.00666666666667,74.0,0.0,70.0,74.99,73.01333333333334,,,67.0,69.0,68.0,68.0,17.11,0.0
2025-02-05 02:45:00,65.69,-2.1199999999999974,0.0,9.166666666666666,79.11,63.57,0.0,72.97,43.21,74.0,0.0,70.0,74.98,72.90333333333334,,,67.0,69.0,68.0,68.0,16.549999999999997,0.0
2025-02-05 03:00:00,63.56666666666666,2.1199999999999974,0.0,8.166666666666666,81.68333333333334,63.57,0.0,72.97,46.406666666666666,74.0,0.0,70.0,74.98,72.80333333333334,,,67.0,69.0,68.0,68.0,18.11,0.0
2025-02-05 03:15:00,63.57,-2.1199999999999974,0.0,8.0,81.79333333333334,63.57,0.0,72.97,46.46,74.0,0.0,70.0,74.98,72.84666666666666,,,67.0,69.0,68.0,68.0,20.39999999999999,0.0
2025-02-05 03:30:00,64.27666666666666,0.0,0.0,8.5,81.11,63.57,0.0,72.97,45.39666666666667,74.0,0.0,70.0,74.98,72.93,,,67.0,69.0,68.0,68.0,19.560000000000002,0.0
2025-02-05 03:45:00,64.98333333333333,0.0,0.0,9.166666666666666,81.16333333333334,63.57,0.0,72.97,45.51,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,19.480000000000004,0.0
2025-02-05 04:00:00,64.27666666666666,2.1199999999999974,0.0,9.333333333333334,81.17666666666666,63.57,0.0,72.97,45.56,74.0,0.0,70.0,74.97,72.95,,,67.0,69.0,68.0,68.0,19.42,0.0
2025-02-05 04:15:00,64.98333333333333,0.0,0.0,9.5,80.99,63.57,0.0,72.97,45.423333333333325,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,19.74000000000001,0.0
2025-02-05 04:30:00,63.57,2.1199999999999974,0.0,7.333333333333333,80.70666666666666,63.57,0.0,72.97,45.15,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,19.419999999999995,0.0
2025-02-05 04:45:00,64.27666666666666,0.0,0.0,7.666666666666667,81.06666666666666,63.57,0.0,72.97,45.51666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,19.39,0.0
2025-02-05 05:00:00,64.98,2.1199999999999974,0.0,9.333333333333334,81.08666666666666,63.57,0.0,72.97,45.53,74.0,0.0,70.0,75.0,72.97,,,67.0,69.0,68.0,68.0,19.809999999999995,0.0
2025-02-05 05:15:00,65.68666666666667,4.229999999999997,0.0,8.0,80.54,63.57,0.0,72.97,44.526666666666664,74.0,0.0,70.0,74.97,73.01333333333334,,,67.0,69.0,68.0,68.0,19.67,0.0
2025-02-05 05:30:00,63.57,0.0,0.0,8.166666666666666,80.54333333333334,63.57,0.0,72.97,44.97666666666667,74.0,0.0,70.0,74.98,72.98666666666666,,,67.0,69.0,68.0,68.0,18.910000000000004,0.0
2025-02-05 05:45:00,65.69,0.0,0.0,8.333333333333334,80.90666666666665,63.57,0.0,72.97,45.32333333333333,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,19.449999999999996,0.0
2025-02-05 06:00:00,64.27666666666666,2.1199999999999974,0.0,9.5,80.79333333333334,63.57,0.0,72.97,44.910000000000004,74.0,0.0,70.0,74.98,72.99333333333333,,,67.0,69.0,68.0,68.0,19.549999999999997,0.0
2025-02-05 06:15:00,64.98333333333333,0.0,0.0,7.833333333333333,80.10666666666667,63.57,0.0,72.97,44.050000000000004,74.0,0.0,70.0,74.99,73.01333333333334,,,67.0,69.0,68.0,68.0,19.239999999999995,0.0
2025-02-05 06:30:00,64.27666666666666,2.1199999999999974,0.0,7.5,80.67333333333333,63.57,0.0,72.97,45.21,74.0,0.0,70.0,74.97,72.96333333333332,,,67.0,69.0,68.0,68.0,18.760000000000005,0.0
2025-02-05 06:45:00,65.68666666666667,0.0,0.0,9.0,80.91333333333334,63.57,0.0,72.97,45.46333333333333,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,19.580000000000005,0.0
2025-02-05 07:00:00,64.98333333333333,4.229999999999997,0.0,8.666666666666666,80.45,63.57,0.0,72.97,44.75333333333333,74.0,0.0,70.0,74.99,72.99666666666667,,,67.0,69.0,68.0,68.0,19.660000000000004,0.0
2025-02-05 07:15:00,62.156666666666666,2.1199999999999974,0.0,7.333333333333333,80.10666666666667,63.57,0.0,72.97,44.303333333333335,74.0,0.0,70.0,74.98,73.0,,,67.0,69.0,68.0,68.0,19.10000000000001,0.0
2025-02-05 07:30:00,64.27666666666666,-2.1199999999999974,0.0,8.333333333333334,80.39,63.57,0.0,72.97,44.620000000000005,74.0,0.0,70.0,74.99,72.98333333333333,,,67.0,69.0,68.0,68.0,19.009999999999998,0.0
2025-02-05 07:45:00,62.156666666666666,0.0,0.0,8.166666666666666,80.68,63.57,0.0,72.97,44.85,74.0,0.0,70.0,75.0,72.97666666666667,,,67.0,69.0,68.0,68.0,19.200000000000003,0.0
2025-02-05 08:00:00,64.27333333333333,-2.1199999999999974,0.0,8.666666666666666,80.61333333333333,63.57,0.0,72.97,44.54666666666666,74.0,0.0,70.0,74.97,72.99333333333333,,,67.0,69.0,68.0,68.0,19.470000000000006,0.0
2025-02-05 08:15:00,64.98333333333333,0.0,0.0,9.333333333333334,80.01666666666667,63.57,0.0,72.97,43.98,74.0,0.0,70.0,74.99,73.00333333333333,,,67.0,69.0,68.0,68.0,19.209999999999994,0.0
2025-02-05 08:30:00,64.27666666666666,2.1199999999999974,0.0,7.5,80.31333333333333,63.57,0.0,72.97,44.330000000000005,74.0,0.0,70.0,74.99,72.99,,,67.0,69.0,68.0,68.0,18.500000000000007,0.0
2025-02-05 08:45:00,64.27666666666666,0.0,0.0,9.833333333333334,80.54333333333334,63.57,0.0,72.97,44.79,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,18.810000000000002,0.0
2025-02-05 09:00:00,64.27333333333333,2.1199999999999974,0.0,9.166666666666666,80.39666666666666,63.57,0.0,72.97,44.25,74.0,0.0,70.0,74.97,72.99333333333334,,,67.0,69.0,68.0,68.0,19.380000000000003,0.0
2025-02-05 09:15:00,65.68666666666667,0.0,0.0,9.166666666666666,79.97,63.57,0.0,72.97,44.03333333333333,74.0,0.0,70.0,74.99,72.99333333333334,,,67.0,69.0,68.0,68.0,19.089999999999996,0.0
2025-02-05 09:30:00,64.27666666666666,2.1199999999999974,0.0,7.666666666666667,80.43333333333334,63.57,0.0,72.97,44.85999999999999,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,19.129999999999995,0.0
2025-02-05 09:45:00,63.56999999999999,2.1199999999999974,0.0,7.833333333333333,80.50999999999999,63.57,0.0,72.97,44.919999999999995,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,19.259999999999998,0.0
2025-02-05 10:00:00,65.69,-2.1199999999999974,0.0,8.666666666666666,80.19333333333333,63.57,0.0,72.97,44.26333333333333,74.0,0.0,70.0,74.97,72.99333333333333,,,67.0,69.0,68.0,68.0,19.36,0.0
2025-02-05 10:15:00,66.39,2.1199999999999974,0.0,8.0,80.14333333333333,63.57,0.0,72.97,44.43000000000001,74.0,0.0,70.0,74.99,72.98333333333333,,,67.0,69.0,68.0,68.0,18.999999999999993,0.0
2025-02-05 10:30:00,63.57,0.0,0.0,8.333333333333334,80.39333333333333,63.57,0.0,72.97,44.68333333333334,74.0,0.0,70.0,74.98,72.97,,,67.0,69.0,68.0,68.0,19.010000000000005,0.0
2025-02-05 10:45:00,64.98333333333333,0.0,0.0,7.5,80.32666666666667,63.57,0.0,72.97,44.903333333333336,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,19.17,0.0
2025-02-05 11:00:00,63.57,0.0,0.0,7.666666666666667,80.16333333333334,63.57,0.0,72.97,44.74,74.0,0.0,70.0,74.99,72.97333333333334,,,67.0,69.0,68.0,68.0,19.25999999999999,0.0
2025-02-05 11:15:00,64.98333333333333,-2.1199999999999974,0.0,8.833333333333334,79.78333333333333,63.57,0.0,72.97,44.413333333333334,74.0,0.0,70.0,74.98,72.98666666666666,,,67.0,69.0,68.0,68.0,18.92,0.0
2025-02-05 11:30:00,64.98333333333333,2.1199999999999974,0.0,9.166666666666666,80.32000000000001,63.57,0.0,72.97,45.13333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,19.11,0.0
2025-02-05 11:45:00,66.39333333333333,2.1199999999999974,0.0,8.0,80.24666666666667,63.57,0.0,72.97,45.166666666666664,74.0,0.0,70.0,74.97,72.95,,,67.0,69.0,68.0,68.0,19.32,0.0
2025-02-05 12:00:00,64.98333333333333,4.229999999999997,0.0,7.333333333333333,80.46,63.57,0.0,72.97,45.303333333333335,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,19.090000000000003,0.0
2025-02-05 12:15:00,64.27666666666666,0.0,0.0,7.333333333333333,80.32,63.57,0.0,72.97,45.4,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,19.560000000000002,0.0
2025-02-05 12:30:00,62.156666666666666,0.0,0.0,9.0,80.27,63.57,0.0,72.97,45.43666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,19.61,0.0
2025-02-05 12:45:00,66.39333333333333,0.0,0.0,8.0,80.32000000000001,63.57,0.0,72.97,45.826666666666675,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,19.75,0.0
2025-02-05 13:00:00,62.86333333333334,2.1199999999999974,0.0,8.333333333333334,80.54666666666667,63.57,0.0,72.97,45.656666666666666,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,19.790000000000006,0.0
2025-02-05 13:15:00,65.68333333333334,0.0,0.0,9.5,80.04333333333334,63.57,0.0,72.97,44.99,74.0,0.0,70.0,74.99,72.99333333333334,,,67.0,69.0,68.0,68.0,19.759999999999998,0.0
2025-02-05 13:30:00,63.57,4.229999999999997,0.0,7.666666666666667,80.24666666666667,63.57,0.0,72.97,45.23,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,19.43,0.0
2025-02-05 13:45:00,64.98333333333333,0.0,0.0,7.833333333333333,80.25999999999999,63.57,0.0,72.97,45.800000000000004,74.0,0.0,70.0,74.97,72.95666666666666,,,67.0,69.0,68.0,68.0,19.689999999999998,0.0
2025-02-05 14:00:00,64.27666666666666,2.1199999999999974,0.0,8.5,80.10333333333334,63.57,0.0,72.97,45.57,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,20.259999999999998,0.0
2025-02-05 14:15:00,64.27666666666666,0.0,0.0,6.666666666666667,79.71,63.57,0.0,72.97,44.95666666666667,74.0,0.0,70.0,74.97,72.99333333333334,,,67.0,69.0,68.0,68.0,19.490000000000002,0.0
2025-02-05 14:30:00,64.27666666666666,0.0,0.0,9.0,80.22333333333334,63.57,0.0,72.97,45.79,74.0,0.0,70.0,75.0,72.95666666666666,,,67.0,69.0,68.0,68.0,19.519999999999996,0.0
2025-02-05 14:45:00,64.27666666666666,0.0,0.0,8.5,80.39,63.57,0.0,72.97,45.85999999999999,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,19.700000000000003,0.0
2025-02-05 15:00:00,66.39333333333333,2.1199999999999974,0.0,8.666666666666666,80.09666666666668,63.57,0.0,72.97,45.333333333333336,74.0,0.0,70.0,74.97,72.99,,,67.0,69.0,68.0,68.0,19.9,0.0
2025-02-05 15:15:00,62.86333333333334,2.1199999999999974,0.0,6.833333333333333,80.04333333333334,63.57,0.0,72.97,45.050000000000004,74.0,0.0,70.0,74.99,73.0,,,67.0,69.0,68.0,68.0,18.93,0.0
2025-02-05 15:30:00,64.27666666666666,0.0,0.0,6.166666666666667,80.07000000000001,63.57,0.0,72.97,45.17333333333334,74.0,0.0,70.0,74.98,72.99333333333333,,,67.0,69.0,68.0,68.0,19.36,0.0
2025-02-05 15:45:00,63.57,0.0,0.0,8.333333333333334,80.22000000000001,63.57,0.0,72.97,45.19333333333333,74.0,0.0,70.0,74.99,72.99,,,67.0,69.0,68.0,68.0,19.179999999999993,0.0
2025-02-05 16:00:00,66.39333333333333,0.0,0.0,6.666666666666667,79.45,63.57,0.0,72.97,43.72666666666667,74.0,0.0,70.0,74.97,73.04666666666667,,,67.0,69.0,68.0,68.0,19.110000000000007,0.0
2025-02-05 16:15:00,64.27666666666666,0.0,0.0,8.833333333333334,79.38,63.57,0.0,72.97,43.623333333333335,74.0,0.0,70.0,74.98,73.02,,,67.0,69.0,68.0,68.0,18.039999999999992,0.0
2025-02-05 16:30:00,66.39333333333333,2.1199999999999974,0.0,5.833333333333333,79.89666666666666,63.57,0.0,72.97,44.88999999999999,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,18.190000000000005,0.0
2025-02-05 16:45:00,63.57,2.1199999999999974,0.0,6.666666666666667,79.67,63.57,0.0,72.97,43.870000000000005,74.0,0.0,70.0,74.98,73.00999999999999,,,67.0,69.0,68.0,68.0,18.699999999999996,0.0
2025-02-05 17:00:00,65.68666666666667,-2.1199999999999974,0.0,7.5,79.05,63.57,0.0,72.97,43.17666666666667,74.0,0.0,70.0,74.99,73.03,,,67.0,69.0,68.0,68.0,17.830000000000005,0.0
2025-02-05 17:15:00,64.27666666666666,2.1199999999999974,0.0,7.0,79.87333333333333,63.57,0.0,72.97,44.21333333333333,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,17.52000000000001,0.0
2025-02-05 17:30:00,64.27666666666666,0.0,0.0,7.0,79.60666666666667,63.57,0.0,72.97,43.94333333333333,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,18.289999999999992,0.0
2025-02-05 17:45:00,64.27666666666666,0.0,0.0,6.0,79.59666666666668,63.57,0.0,72.97,43.14333333333334,74.0,0.0,70.0,74.98,73.02333333333333,,,67.0,69.0,68.0,68.0,18.03,0.0
2025-02-05 18:00:00,64.27666666666666,2.1199999999999974,0.0,5.5,78.7,63.57,0.0,72.97,41.949999999999996,74.0,0.0,70.0,75.0,73.05333333333334,,,67.0,69.0,68.0,68.0,17.15,0.0
2025-02-05 18:15:00,62.156666666666666,2.1199999999999974,0.0,6.166666666666667,79.46333333333332,63.57,0.0,72.97,43.06333333333333,74.0,0.0,70.0,74.99,72.98666666666666,,,67.0,69.0,68.0,68.0,16.839999999999996,0.0
2025-02-05 18:30:00,64.98333333333333,-2.1199999999999974,0.0,6.5,79.15333333333332,63.57,0.0,72.97,42.916666666666664,74.0,0.0,70.0,74.98,72.98333333333333,,,67.0,69.0,68.0,68.0,17.509999999999998,0.0
2025-02-05 18:45:00,64.27666666666666,0.0,0.0,7.0,78.72333333333333,63.57,0.0,72.97,41.67,74.0,0.0,70.0,75.0,73.03666666666668,,,67.0,69.0,68.0,68.0,17.279999999999994,0.0
2025-02-05 19:00:00,64.98333333333333,2.1199999999999974,0.0,5.166666666666667,78.17,63.57,0.0,72.97,40.89,74.0,0.0,70.0,74.99,73.04,,,67.0,69.0,68.0,68.0,16.199999999999996,0.0
2025-02-05 19:15:00,65.69,0.0,0.0,4.666666666666667,78.79333333333334,63.57,0.0,72.97,42.32666666666667,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,15.759999999999998,0.0
2025-02-05 19:30:00,63.57,2.1199999999999974,0.0,6.833333333333333,78.88333333333334,63.57,0.0,72.97,42.29333333333333,74.0,0.0,70.0,74.98,72.97,,,67.0,69.0,68.0,68.0,16.86,0.0
2025-02-05 19:45:00,66.39333333333333,2.1199999999999974,0.0,7.666666666666667,78.42666666666666,63.57,0.0,72.97,41.52666666666667,74.0,0.0,70.0,74.98,73.00666666666666,,,67.0,69.0,68.0,68.0,16.770000000000003,0.0
2025-02-05 20:00:00,67.09666666666666,6.350000000000001,0.0,5.833333333333333,78.45333333333333,63.57,0.0,72.97,41.45666666666667,74.0,0.0,70.0,75.0,73.0,,,67.0,69.0,68.0,68.0,16.089999999999996,0.0
2025-02-05 20:15:00,63.57,2.1199999999999974,0.0,6.0,76.81,63.57,0.0,72.97,38.55,74.0,0.0,70.0,74.985,73.11,,,67.0,69.0,68.0,68.0,16.200000000000003,0.0
2025-02-05 20:30:00,64.27666666666666,2.1199999999999974,0.0,6.833333333333333,75.23,63.57,0.0,72.97,36.71333333333333,74.0,0.0,70.0,74.99,73.13333333333334,,,67.0,69.0,68.0,68.0,14.899999999999999,0.0
2025-02-05 20:45:00,62.86333333333334,0.0,0.0,6.333333333333333,76.28333333333333,63.57,0.0,72.97,38.9,74.0,0.0,70.0,74.98,72.98666666666666,,,67.0,69.0,68.0,68.0,13.800000000000004,0.0
2025-02-05 21:00:00,64.98333333333333,-2.1199999999999974,0.0,6.0,77.35333333333334,63.57,0.0,72.97,41.14333333333334,74.0,0.0,70.0,74.98,72.89333333333333,,,67.0,69.0,68.0,68.0,15.600000000000001,0.0
2025-02-05 21:15:00,63.57,0.0,0.0,6.5,79.14666666666666,63.57,0.0,72.97,44.080000000000005,74.0,0.0,70.0,74.98,72.79,,,67.0,69.0,68.0,68.0,16.590000000000003,0.0
2025-02-05 21:30:00,63.57,2.1199999999999974,0.0,6.5,82.47,63.57,0.0,72.97,49.98,74.0,0.0,70.0,75.0,72.60333333333334,,,67.0,69.0,68.0,68.0,18.300000000000004,0.0
2025-02-05 21:45:00,64.27666666666666,2.1199999999999974,0.0,5.166666666666667,85.89999999999999,63.57,0.0,72.97,55.35999999999999,74.0,0.0,70.0,74.99,72.49333333333333,,,67.0,69.0,68.0,68.0,22.869999999999997,0.0
2025-02-05 22:00:00,64.27666666666666,-2.1199999999999974,0.0,7.0,89.85666666666667,63.57,0.0,72.97,61.94,74.0,0.0,70.0,74.98,72.37,,,67.0,69.0,68.0,68.0,25.760000000000005,0.0
2025-02-05 22:15:00,64.27666666666666,2.1199999999999974,0.0,6.666666666666667,92.39,63.57,0.0,72.97,66.36333333333334,74.0,0.0,70.0,74.98,72.37,,,67.0,69.0,68.0,68.0,29.659999999999997,0.0
2025-02-05 22:30:00,65.68666666666667,2.1199999999999974,0.0,6.5,95.20666666666666,63.57,0.0,72.97,71.89,74.0,0.0,70.0,74.98,72.33666666666666,,,67.0,69.0,68.0,68.0,32.260000000000005,0.0
2025-02-05 22:45:00,64.27666666666666,4.229999999999997,0.0,5.833333333333333,97.95666666666666,63.57,0.0,72.97,79.12333333333333,74.0,0.0,70.0,74.98,72.23,,,67.0,69.0,68.0,68.0,35.57000000000001,0.0
2025-02-05 23:00:00,61.45000000000001,0.0,0.0,6.0,99.53666666666668,63.57,0.0,72.97,80.98333333333333,74.0,0.0,70.0,75.0,72.41000000000001,,,67.0,69.0,68.0,68.0,38.1,0.0
2025-02-05 23:15:00,63.57,-2.1199999999999974,0.0,7.5,96.61,63.57,0.0,72.97,73.25,74.0,0.0,70.0,74.97,72.90333333333334,,,67.0,69.0,68.0,68.0,38.41,0.0
2025-02-05 23:30:00,63.57,0.0,0.0,7.666666666666667,92.99333333333334,63.57,0.0,72.97,65.78,74.0,0.0,70.0,74.99,73.25,,,67.0,69.0,68.0,68.0,35.3,0.0
2025-02-05 23:45:00,66.39333333333333,0.0,0.0,6.833333333333333,88.19,63.57,0.0,72.97,57.93666666666667,74.0,0.0,70.0,74.97,73.48333333333333,,,67.0,69.0,68.0,68.0,31.000000000000007,0.0
2025-02-06 00:00:00,63.57,2.1199999999999974,0.0,8.333333333333334,83.18666666666667,63.57,0.0,72.97,50.13333333333333,74.0,0.0,70.0,74.97,73.63333333333334,,,67.0,69.0,68.0,68.0,26.07,0.0
2025-02-06 00:15:00,63.57,2.1199999999999974,0.0,6.166666666666667,81.40333333333332,63.57,0.0,72.97,47.73,74.0,0.0,70.0,74.99,73.53333333333335,,,67.0,69.0,68.0,68.0,21.810000000000002,0.0
2025-02-06 00:30:00,64.27666666666666,-2.1199999999999974,0.0,7.333333333333333,80.60666666666667,63.57,0.0,72.97,46.35666666666666,74.0,0.0,70.0,74.97,73.40333333333332,,,67.0,69.0,68.0,68.0,20.359999999999992,0.0
2025-02-06 00:45:00,64.98,2.1199999999999974,0.0,8.333333333333334,80.33,63.57,0.0,72.97,46.06,74.0,0.0,70.0,74.99,73.28666666666668,,,67.0,69.0,68.0,68.0,19.990000000000002,0.0
2025-02-06 01:00:00,64.27666666666666,-2.1199999999999974,0.0,8.666666666666666,80.20333333333333,63.57,0.0,72.97,45.26666666666667,74.0,0.0,70.0,74.99,73.22,,,67.0,69.0,68.0,68.0,19.83,0.0
2025-02-06 01:15:00,66.39333333333333,0.0,0.0,9.0,80.39333333333333,63.57,0.0,72.97,45.20666666666667,74.0,0.0,70.0,74.99,73.14,,,67.0,69.0,68.0,68.0,19.320000000000007,0.0
2025-02-06 01:30:00,64.27666666666666,2.1199999999999974,0.0,8.666666666666666,80.07666666666667,63.57,0.0,72.97,45.20000000000001,74.0,0.0,70.0,75.0,73.07666666666667,,,67.0,69.0,68.0,68.0,19.509999999999998,0.0
2025-02-06 01:45:00,64.27333333333333,0.0,0.0,7.5,80.22333333333334,63.57,0.0,72.97,44.093333333333334,74.0,0.0,70.0,74.97,73.11666666666667,,,67.0,69.0,68.0,68.0,20.750000000000007,0.0
2025-02-06 02:00:00,64.27666666666666,4.229999999999997,0.0,7.833333333333333,78.3,63.57,0.0,72.97,42.26,74.0,0.0,70.0,74.98,73.14,,,67.0,69.0,68.0,68.0,18.439999999999998,0.0
2025-02-06 02:15:00,66.39333333333333,2.1199999999999974,0.0,8.5,78.74,63.57,0.0,72.97,43.0,74.0,0.0,70.0,74.98,73.06,,,67.0,69.0,68.0,68.0,18.010000000000005,0.0
2025-02-06 02:30:00,63.57,2.1199999999999974,0.0,9.0,79.67,63.57,0.0,72.97,44.24666666666667,74.0,0.0,70.0,74.99,72.99,,,67.0,69.0,68.0,68.0,18.18,0.0
2025-02-06 02:45:00,65.68666666666667,2.1199999999999974,0.0,9.666666666666666,79.95333333333333,63.57,0.0,72.97,44.48666666666667,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,19.009999999999998,0.0
2025-02-06 03:00:00,65.68666666666667,4.229999999999997,0.0,7.833333333333333,80.27666666666666,63.57,0.0,72.97,44.906666666666666,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,19.1,0.0
2025-02-06 03:15:00,62.86333333333334,2.1199999999999974,0.0,9.666666666666666,79.02999999999999,63.57,0.0,72.97,42.27,74.0,0.0,70.0,74.99,73.08,,,67.0,69.0,68.0,68.0,19.659999999999997,0.0
2025-02-06 03:30:00,63.56666666666666,0.0,0.0,8.166666666666666,79.33666666666666,63.57,0.0,72.97,43.346666666666664,74.0,0.0,70.0,75.0,72.98666666666666,,,67.0,69.0,68.0,68.0,17.82,0.0
2025-02-06 03:45:00,64.27666666666666,-2.1199999999999974,0.0,9.333333333333334,79.02,63.57,0.0,72.97,42.24666666666666,74.0,0.0,70.0,74.98,73.04666666666667,,,67.0,69.0,68.0,68.0,19.07,0.0
2025-02-06 04:00:00,64.98333333333333,0.0,0.0,10.0,78.19333333333333,63.57,0.0,72.97,41.18333333333334,74.0,0.0,70.0,74.98,73.06666666666666,,,67.0,69.0,68.0,68.0,17.689999999999998,0.0
2025-02-06 04:15:00,64.27666666666666,2.1199999999999974,0.0,8.5,77.82000000000001,63.57,0.0,72.97,40.303333333333335,74.0,0.0,70.0,75.0,73.07666666666667,,,67.0,69.0,68.0,68.0,17.049999999999997,0.0
2025-02-06 04:30:00,64.27666666666666,0.0,0.0,8.5,77.08666666666666,63.57,0.0,72.97,39.166666666666664,74.0,0.0,70.0,75.0,73.09,,,67.0,69.0,68.0,68.0,16.490000000000002,0.0
2025-02-06 04:45:00,65.69,2.1199999999999974,0.0,9.166666666666666,76.59333333333333,63.57,0.0,72.97,38.43333333333334,74.0,0.0,70.0,74.98,73.08666666666666,,,67.0,69.0,68.0,68.0,15.899999999999999,0.0
2025-02-06 05:00:00,64.98333333333333,2.1199999999999974,0.0,7.166666666666667,76.55,63.57,0.0,72.97,38.26666666666667,74.0,0.0,70.0,74.99,73.06,,,67.0,69.0,68.0,68.0,15.240000000000002,0.0
2025-02-06 05:15:00,64.98333333333333,0.0,0.0,7.166666666666667,76.46333333333332,63.57,0.0,72.97,38.013333333333335,74.0,0.0,70.0,74.98,73.05333333333334,,,67.0,69.0,68.0,68.0,15.289999999999992,0.0
2025-02-06 05:30:00,62.86333333333334,2.1199999999999974,0.0,7.0,76.8,63.57,0.0,72.97,38.050000000000004,74.0,0.0,70.0,74.99,73.03,,,67.0,69.0,68.0,68.0,15.060000000000002,0.0
2025-02-06 05:45:00,62.156666666666666,0.0,0.0,8.166666666666666,76.83666666666666,63.57,0.0,72.97,38.559999999999995,74.0,0.0,70.0,74.98,72.98666666666666,,,67.0,69.0,68.0,68.0,15.019999999999996,0.0
2025-02-06 06:00:00,66.39333333333333,0.0,0.0,8.0,77.39333333333333,63.57,0.0,72.97,39.440000000000005,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,15.660000000000004,0.0
2025-02-06 06:15:00,64.27666666666666,2.1199999999999974,0.0,6.666666666666667,77.64999999999999,63.57,0.0,72.97,39.666666666666664,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,15.939999999999998,0.0
2025-02-06 06:30:00,66.39333333333333,0.0,0.0,9.333333333333334,76.98666666666666,63.57,0.0,72.97,38.13666666666666,74.0,0.0,70.0,74.98,73.03666666666668,,,67.0,69.0,68.0,68.0,15.989999999999995,0.0
2025-02-06 06:45:00,64.98333333333333,4.229999999999997,0.0,7.5,76.99,63.57,0.0,72.97,38.46333333333333,74.0,0.0,70.0,74.99,72.99333333333333,,,67.0,69.0,68.0,68.0,14.600000000000001,0.0
2025-02-06 07:00:00,64.27666666666666,2.1199999999999974,0.0,7.5,75.92666666666666,63.57,0.0,72.97,36.300000000000004,74.0,0.0,70.0,74.99,73.07333333333334,,,67.0,69.0,68.0,68.0,15.319999999999993,0.0
2025-02-06 07:15:00,64.98333333333333,0.0,0.0,8.833333333333334,76.44666666666667,63.57,0.0,72.97,37.48666666666667,74.0,0.0,70.0,74.98,72.99333333333334,,,67.0,69.0,68.0,68.0,13.740000000000002,0.0
2025-02-06 07:30:00,67.09666666666666,0.0,0.0,7.166666666666667,77.32333333333334,63.57,0.0,72.97,38.54,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,14.829999999999998,0.0
2025-02-06 07:45:00,64.98333333333333,2.1199999999999974,0.0,6.5,77.81666666666666,63.57,0.0,72.97,39.04333333333333,74.0,0.0,70.0,75.0,72.93,,,67.0,69.0,68.0,68.0,15.079999999999998,0.0
2025-02-06 08:00:00,63.57,2.1199999999999974,0.0,6.666666666666667,78.22666666666667,63.57,0.0,72.97,39.52,74.0,0.0,70.0,74.97,72.93,,,67.0,69.0,68.0,68.0,15.340000000000003,0.0
2025-02-06 08:15:00,64.27666666666666,0.0,0.0,7.666666666666667,78.78666666666668,63.57,0.0,72.97,40.03666666666667,74.0,0.0,70.0,74.99,72.92333333333333,,,67.0,69.0,68.0,68.0,15.520000000000003,0.0
2025-02-06 08:30:00,64.98,0.0,0.0,7.833333333333333,79.63333333333334,63.57,0.0,72.97,39.87,74.0,0.0,70.0,74.98,72.94333333333334,,,67.0,69.0,68.0,68.0,15.399999999999999,0.0
2025-02-06 08:45:00,63.57,4.229999999999997,0.0,6.166666666666667,74.77333333333333,63.57,0.0,72.97,40.88999999999999,74.0,0.0,70.0,74.97,72.89999999999999,,,67.0,69.0,68.0,68.0,14.760000000000005,0.0
2025-02-06 09:00:00,65.68666666666667,0.0,0.0,8.333333333333334,77.36333333333333,63.57,0.0,72.97,46.046666666666674,74.0,0.0,70.0,74.97,72.71,,,67.0,69.0,68.0,68.0,16.099999999999994,0.0
2025-02-06 09:15:00,64.27666666666666,0.0,0.0,6.166666666666667,79.21333333333332,63.57,0.0,72.97,47.49,74.0,0.0,70.0,74.99,72.74666666666667,,,67.0,69.0,68.0,68.0,19.669999999999995,0.0
2025-02-06 09:30:00,63.56999999999999,0.0,0.0,6.0,78.68,63.57,0.0,72.97,46.03,74.0,0.0,70.0,74.99,72.88333333333334,,,67.0,69.0,68.0,68.0,19.29,0.0
2025-02-06 09:45:00,64.98333333333333,-2.1199999999999974,0.0,5.833333333333333,78.13333333333334,63.57,0.0,72.97,45.303333333333335,74.0,0.0,70.0,74.98,72.93,,,67.0,69.0,68.0,68.0,18.53000000000001,0.0
2025-02-06 10:00:00,63.57,2.1199999999999974,0.0,5.833333333333333,75.81666666666666,63.57,0.0,72.97,45.56,74.0,0.0,70.0,74.98,72.93666666666667,,,67.0,69.0,68.0,68.0,18.11,0.0
2025-02-06 10:15:00,64.98333333333333,0.0,0.0,9.0,76.77333333333333,63.57,0.0,72.97,51.69333333333333,74.0,0.0,70.0,74.98,72.69,,,67.0,69.0,68.0,68.0,19.68,0.0
2025-02-06 10:30:00,66.39333333333333,0.0,0.0,9.666666666666666,79.34666666666666,63.57,0.0,72.97,55.56333333333333,74.0,0.0,70.0,74.98,72.63,,,67.0,69.0,68.0,68.0,24.11,0.0
2025-02-06 10:45:00,65.69,4.229999999999997,0.0,8.833333333333334,80.94666666666667,63.57,0.0,72.97,57.77333333333333,74.0,0.0,70.0,74.98,72.64,,,67.0,69.0,68.0,68.0,26.419999999999995,0.0
2025-02-06 11:00:00,64.27666666666666,2.1199999999999974,0.0,7.5,82.04666666666667,63.57,0.0,72.97,59.85999999999999,74.0,0.0,70.0,74.98,72.66,,,67.0,69.0,68.0,68.0,27.950000000000003,0.0
2025-02-06 11:15:00,64.98,2.1199999999999974,0.0,8.833333333333334,83.11333333333333,63.57,0.0,72.97,61.156666666666666,74.0,0.0,70.0,74.99,72.70666666666666,,,67.0,69.0,68.0,68.0,29.0,0.0
2025-02-06 11:30:00,63.57,4.229999999999997,0.0,8.0,84.06666666666666,63.57,0.0,72.97,62.89000000000001,74.0,0.0,70.0,74.98,72.72666666666667,,,67.0,69.0,68.0,68.0,29.83,0.0
2025-02-06 11:45:00,65.68666666666667,0.0,0.0,7.166666666666667,84.51333333333334,63.57,0.0,72.97,63.79666666666666,74.0,0.0,70.0,74.98,72.76333333333334,,,67.0,69.0,68.0,68.0,31.259999999999998,0.0
2025-02-06 12:00:00,63.57,0.0,0.0,7.833333333333333,85.21666666666667,63.57,0.0,72.97,64.48666666666666,74.0,0.0,70.0,74.98,72.80333333333334,,,67.0,69.0,68.0,68.0,31.859999999999992,0.0
2025-02-06 12:15:00,64.98333333333333,0.0,0.0,8.5,86.56333333333333,63.57,0.0,72.97,64.98666666666666,74.0,0.0,70.0,75.0,72.83333333333333,,,67.0,69.0,68.0,68.0,32.85000000000001,0.0
2025-02-06 12:30:00,64.98333333333333,2.1199999999999974,0.0,6.333333333333333,87.30333333333333,63.57,0.0,72.97,62.199999999999996,74.0,0.0,70.0,74.99,73.00666666666666,,,67.0,69.0,68.0,68.0,32.0,0.0
2025-02-06 12:45:00,65.69,2.1199999999999974,0.0,6.0,85.75666666666666,63.57,0.0,72.97,59.71,74.0,0.0,70.0,74.99,73.09,,,67.0,69.0,68.0,68.0,29.810000000000002,0.0
2025-02-06 13:00:00,66.39333333333333,2.1199999999999974,0.0,4.833333333333333,87.47666666666667,63.57,0.0,72.97,54.129999999999995,74.0,0.0,70.0,75.0,73.30333333333333,,,67.0,69.0,68.0,68.0,27.620000000000005,0.0
2025-02-06 13:15:00,64.98333333333333,2.1199999999999974,0.0,4.0,84.23666666666666,63.57,0.0,72.97,46.946666666666665,74.0,0.0,70.0,74.98,73.48666666666666,,,67.0,69.0,68.0,68.0,23.050000000000004,0.0
2025-02-06 13:30:00,64.98333333333333,2.1199999999999974,0.0,3.5,81.42333333333333,63.57,0.0,72.97,42.339999999999996,74.0,0.0,70.0,75.0,73.53,,,67.0,69.0,68.0,68.0,18.230000000000004,0.0
2025-02-06 13:45:00,64.27666666666666,2.1199999999999974,0.0,4.166666666666667,79.42333333333333,63.57,0.0,72.97,38.68,74.0,0.0,70.0,74.98,73.49,,,67.0,69.0,68.0,68.0,15.61999999999999,0.0
2025-02-06 14:00:00,63.57,0.0,0.0,6.0,79.29,63.57,0.0,72.97,38.73,74.0,0.0,70.0,74.97,73.38,,,67.0,69.0,68.0,68.0,13.459999999999994,0.0
2025-02-06 14:15:00,64.1,0.0,0.0,5.75,77.6875,63.57,0.0,72.97,35.6575,74.0,0.0,70.0,74.9925,73.38,,,67.0,69.0,68.0,68.0,12.350000000000009,0.0
2025-02-06 14:30:00,64.27666666666666,2.1199999999999974,0.0,5.5,76.74666666666667,63.57,0.0,72.97,34.550000000000004,74.0,0.0,70.0,75.0,73.28333333333333,,,67.0,69.0,68.0,68.0,11.350000000000009,0.0
2025-02-06 14:45:00,65.16,0.0,0.0,4.5,75.4825,63.57,0.0,72.97,34.6475,74.0,0.0,70.0,74.9925,73.1675,,,67.0,69.0,68.0,68.0,11.919999999999987,0.0
2025-02-06 15:00:00,64.27666666666666,0.0,0.0,6.333333333333333,74.07333333333334,63.57,0.0,72.97,41.656666666666666,74.0,0.0,70.0,74.98,72.80666666666667,,,67.0,69.0,68.0,68.0,14.100000000000001,0.0
2025-02-06 15:15:00,64.27333333333333,0.0,0.0,3.6666666666666665,77.79666666666667,63.57,0.0,72.97,41.52333333333333,74.0,0.0,70.0,74.99,72.87333333333333,,,67.0,69.0,68.0,68.0,15.629999999999995,0.0
2025-02-06 15:30:00,64.98,-2.1199999999999974,0.0,7.0,74.47333333333334,63.57,0.0,72.97,46.9,74.0,0.0,70.0,74.98,72.66666666666667,,,67.0,69.0,68.0,68.0,16.07,0.0
2025-02-06 15:45:00,64.27333333333333,4.229999999999997,0.0,4.5,78.50666666666666,63.57,0.0,72.97,53.13666666666666,74.0,0.0,70.0,74.98,72.52,,,67.0,69.0,68.0,68.0,20.480000000000004,0.0
2025-02-06 16:00:00,63.57,-2.1199999999999974,0.0,4.5,80.38499999999999,63.57,0.0,72.97,55.815,74.0,0.0,70.0,74.985,72.52,,,67.0,69.0,68.0,68.0,23.96,0.0
2025-02-06 16:15:00,65.16,2.1199999999999974,0.0,4.25,81.58500000000001,63.57,0.0,72.97,57.6425,74.0,0.0,70.0,74.985,72.585,,,67.0,69.0,68.0,68.0,25.510000000000005,0.0
2025-02-06 16:30:00,66.39333333333333,2.1199999999999974,0.0,4.166666666666667,84.47,63.57,0.0,72.97,59.03333333333333,74.0,0.0,70.0,74.98,72.67333333333333,,,67.0,69.0,68.0,68.0,26.199999999999996,0.0
2025-02-06 16:45:00,65.68666666666667,2.1199999999999974,0.0,3.3333333333333335,89.52,63.57,0.0,72.97,55.623333333333335,74.0,0.0,70.0,74.99,72.90666666666668,,,67.0,69.0,68.0,68.0,24.61999999999999,0.0
2025-02-06 17:00:00,64.98333333333333,4.229999999999997,0.0,3.0,86.10000000000001,63.57,0.0,72.97,51.973333333333336,74.0,0.0,70.0,74.98,73.08666666666666,,,67.0,69.0,68.0,68.0,23.260000000000005,0.0
2025-02-06 17:15:00,63.57,2.1199999999999974,0.0,5.5,81.73333333333333,63.57,0.0,72.97,51.276666666666664,74.0,0.0,70.0,74.99,73.07666666666667,,,67.0,69.0,68.0,68.0,23.729999999999997,0.0
2025-02-06 17:30:00,66.39,0.0,0.0,3.6666666666666665,84.31333333333333,63.57,0.0,72.97,47.653333333333336,74.0,0.0,70.0,74.99,73.20333333333333,,,67.0,69.0,68.0,68.0,19.900000000000006,0.0
2025-02-06 17:45:00,63.57,4.229999999999997,0.0,5.833333333333333,78.28,63.57,0.0,72.97,46.76,74.0,0.0,70.0,74.98,73.16666666666667,,,67.0,69.0,68.0,68.0,18.47,0.0
2025-02-06 18:00:00,66.39333333333333,0.0,0.0,3.0,80.75666666666666,63.57,0.0,72.97,44.49333333333334,74.0,0.0,70.0,74.98,73.21666666666665,,,67.0,69.0,68.0,68.0,17.210000000000008,0.0
2025-02-06 18:15:00,63.57,2.1199999999999974,0.0,5.333333333333333,79.20666666666666,63.57,0.0,72.97,46.45333333333334,74.0,0.0,70.0,74.98,73.05666666666667,,,67.0,69.0,68.0,68.0,18.129999999999995,0.0
2025-02-06 18:30:00,64.27666666666666,2.1199999999999974,0.0,2.8333333333333335,79.82000000000001,63.57,0.0,72.97,42.82,74.0,0.0,70.0,74.99,73.19666666666667,,,67.0,69.0,68.0,68.0,17.11999999999999,0.0
2025-02-06 18:45:00,63.57,2.1199999999999974,0.0,5.333333333333333,78.05666666666666,63.57,0.0,72.97,45.35,74.0,0.0,70.0,74.97,73.01666666666667,,,67.0,69.0,68.0,68.0,16.85,0.0
2025-02-06 19:00:00,63.57,2.1199999999999974,0.0,3.6666666666666665,77.98333333333333,63.57,0.0,72.97,42.973333333333336,74.0,0.0,70.0,74.99,73.09333333333333,,,67.0,69.0,68.0,68.0,16.060000000000002,0.0
2025-02-06 19:15:00,62.86333333333334,0.0,0.0,4.833333333333333,81.30333333333333,63.57,0.0,72.97,45.65,74.0,0.0,70.0,74.99,72.94333333333334,,,67.0,69.0,68.0,68.0,16.769999999999996,0.0
2025-02-06 19:30:00,64.98333333333333,-2.1199999999999974,0.0,2.6666666666666665,81.09666666666666,63.57,0.0,72.97,41.81333333333333,74.0,0.0,70.0,74.98,73.12,,,67.0,69.0,68.0,68.0,16.69999999999999,0.0
2025-02-06 19:45:00,64.98,2.1199999999999974,0.0,3.0,79.20666666666666,63.57,0.0,72.97,38.303333333333335,74.0,0.0,70.0,75.0,73.21333333333332,,,67.0,69.0,68.0,68.0,14.539999999999992,0.0
2025-02-06 20:00:00,64.27666666666666,0.0,0.0,3.8333333333333335,78.07,63.57,0.0,72.97,36.879999999999995,74.0,0.0,70.0,74.98,73.20666666666666,,,67.0,69.0,68.0,68.0,12.710000000000008,0.0
2025-02-06 20:15:00,65.68666666666667,2.1199999999999974,0.0,4.833333333333333,74.44333333333333,63.57,0.0,72.97,41.46666666666667,74.0,0.0,70.0,75.0,72.94,,,67.0,69.0,68.0,68.0,13.340000000000003,0.0
2025-02-06 20:30:00,65.68666666666667,4.229999999999997,0.0,2.8333333333333335,79.72333333333334,63.57,0.0,72.97,41.35,74.0,0.0,70.0,74.97,72.96666666666667,,,67.0,69.0,68.0,68.0,14.949999999999989,0.0
2025-02-06 20:45:00,64.27666666666666,4.229999999999997,0.0,5.666666666666667,76.31,63.57,0.0,72.97,44.16,74.0,0.0,70.0,75.0,72.84333333333335,,,67.0,69.0,68.0,68.0,16.099999999999994,0.0
2025-02-06 21:00:00,65.69,2.1199999999999974,0.0,3.5,78.44,63.57,0.0,72.97,43.23333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,,67.0,69.0,68.0,68.0,15.299999999999997,0.0
2025-02-06 21:15:00,65.68666666666667,2.1199999999999974,0.0,4.666666666666667,81.33666666666666,63.57,0.0,72.97,45.78,74.0,0.0,70.0,74.98,72.84333333333333,,,67.0,69.0,68.0,68.0,16.86,0.0
2025-02-06 21:30:00,64.27666666666666,2.1199999999999974,0.0,4.5,76.55,63.57,0.0,72.97,45.35666666666666,74.0,0.0,70.0,74.98,72.89666666666666,,,67.0,69.0,68.0,68.0,15.820000000000007,0.0
2025-02-06 21:45:00,67.09666666666666,2.1199999999999974,0.0,3.3333333333333335,83.02333333333333,63.57,0.0,72.97,46.82666666666666,74.0,0.0,70.0,74.98,72.87333333333333,,,67.0,69.0,68.0,68.0,17.159999999999997,0.0
2025-02-06 22:00:00,62.156666666666666,2.1199999999999974,0.0,5.166666666666667,77.99333333333334,63.57,0.0,72.97,46.73,74.0,0.0,70.0,74.98,72.89999999999999,,,67.0,69.0,68.0,68.0,17.49000000000001,0.0
2025-02-06 22:15:00,62.86333333333334,2.1199999999999974,0.0,3.6666666666666665,82.60333333333334,63.57,0.0,72.97,45.26333333333334,74.0,0.0,70.0,74.97,73.0,,,67.0,69.0,68.0,68.0,17.64,0.0
2025-02-06 22:30:00,67.09666666666666,-2.1199999999999974,0.0,4.333333333333333,81.04,63.57,0.0,72.97,42.65,74.0,0.0,70.0,74.98,73.09,,,67.0,69.0,68.0,68.0,15.959999999999994,0.0
2025-02-06 22:45:00,62.86333333333334,4.229999999999997,0.0,3.6666666666666665,80.21666666666667,63.57,0.0,72.97,41.81,74.0,0.0,70.0,74.98,73.09,,,67.0,69.0,68.0,68.0,15.709999999999994,0.0
2025-02-06 23:00:00,63.57,-4.240000000000002,0.0,5.666666666666667,79.82666666666667,63.57,0.0,72.97,41.25333333333333,74.0,0.0,70.0,74.98,73.07666666666667,,,67.0,69.0,68.0,68.0,15.260000000000005,0.0
2025-02-06 23:15:00,63.57,0.0,0.0,5.833333333333333,79.31,63.57,0.0,72.97,40.52,74.0,0.0,70.0,74.98,73.07333333333334,,,67.0,69.0,68.0,68.0,15.049999999999997,0.0
2025-02-06 23:30:00,63.57,0.0,0.0,5.75,78.98,63.57,0.0,72.97,40.165,74.0,0.0,70.0,74.985,73.05000000000001,,,67.0,69.0,68.0,68.0,14.800000000000011,0.0
2025-02-06 23:45:00,64.27666666666666,2.1199999999999974,0.0,5.666666666666667,79.73666666666666,63.57,0.0,72.97,42.013333333333335,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,14.570000000000007,0.0
2025-02-07 00:00:00,64.27666666666666,2.1199999999999974,0.0,6.0,79.48666666666666,63.57,0.0,72.97,42.07333333333333,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,15.940000000000005,0.0
2025-02-07 00:15:00,65.69,0.0,0.0,6.166666666666667,79.32,63.57,0.0,72.97,42.50666666666667,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,16.319999999999993,0.0
2025-02-07 00:30:00,65.68666666666667,2.1199999999999974,0.0,6.5,79.20666666666666,63.57,0.0,72.97,42.86333333333334,74.0,0.0,70.0,74.98,72.94333333333334,,,67.0,69.0,68.0,68.0,16.839999999999996,0.0
2025-02-07 00:45:00,63.57,0.0,0.0,7.166666666666667,79.66666666666667,63.57,0.0,72.97,44.00666666666666,74.0,0.0,70.0,74.98,72.89999999999999,,,67.0,69.0,68.0,68.0,17.270000000000003,0.0
2025-02-07 01:00:00,62.86333333333334,0.0,0.0,7.5,81.10333333333334,63.57,0.0,72.97,46.18666666666667,74.0,0.0,70.0,74.99,72.83333333333333,,,67.0,69.0,68.0,68.0,17.950000000000003,0.0
2025-02-07 01:15:00,62.86333333333334,-2.1199999999999974,0.0,7.833333333333333,81.74333333333334,63.57,0.0,72.97,46.669999999999995,74.0,0.0,70.0,74.99,72.86,,,67.0,69.0,68.0,68.0,19.85000000000001,0.0
2025-02-07 01:30:00,65.68666666666667,0.0,0.0,8.166666666666666,81.75666666666666,63.57,0.0,72.97,46.79333333333333,74.0,0.0,70.0,75.0,72.89333333333333,,,67.0,69.0,68.0,68.0,19.9,0.0
2025-02-07 01:45:00,63.57,4.229999999999997,0.0,8.333333333333334,81.45666666666666,63.57,0.0,72.97,46.629999999999995,74.0,0.0,70.0,74.97,72.91666666666667,,,67.0,69.0,68.0,68.0,19.870000000000005,0.0
2025-02-07 02:00:00,63.57,0.0,0.0,8.666666666666666,81.84333333333333,63.57,0.0,72.97,47.18,74.0,0.0,70.0,74.99,72.91,,,67.0,69.0,68.0,68.0,20.069999999999993,0.0
2025-02-07 02:15:00,64.98333333333333,-2.1199999999999974,0.0,8.833333333333334,82.31,63.57,0.0,72.97,47.623333333333335,74.0,0.0,70.0,74.99,72.91,,,67.0,69.0,68.0,68.0,20.57,0.0
2025-02-07 02:30:00,64.27666666666666,2.1199999999999974,0.0,9.333333333333334,82.37666666666667,63.57,0.0,72.97,47.76333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,,67.0,69.0,68.0,68.0,21.000000000000007,0.0
2025-02-07 02:45:00,64.98333333333333,-2.1199999999999974,0.0,9.0,82.46666666666667,63.57,0.0,72.97,47.696666666666665,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,21.029999999999994,0.0
2025-02-07 03:00:00,64.98333333333333,2.1199999999999974,0.0,9.833333333333334,83.06,63.57,0.0,72.97,48.836666666666666,74.0,0.0,70.0,74.99,72.89666666666666,,,67.0,69.0,68.0,68.0,20.869999999999997,0.0
2025-02-07 03:15:00,65.68666666666667,2.1199999999999974,0.0,9.666666666666666,86.67,63.57,0.0,72.97,54.68666666666667,74.0,0.0,70.0,74.98,72.67666666666666,,,67.0,69.0,68.0,68.0,22.840000000000003,0.0
2025-02-07 03:30:00,64.27666666666666,4.229999999999997,0.0,9.0,89.23666666666668,63.57,0.0,72.97,58.42333333333334,74.0,0.0,70.0,74.99,72.61,,,67.0,69.0,68.0,68.0,26.379999999999995,0.0
2025-02-07 03:45:00,66.39333333333333,-2.1199999999999974,0.0,9.5,92.05666666666667,63.57,0.0,72.97,62.85666666666666,74.0,0.0,70.0,74.98,72.52999999999999,,,67.0,69.0,68.0,68.0,28.830000000000005,0.0
2025-02-07 04:00:00,65.68666666666667,4.229999999999997,0.0,9.0,94.17333333333333,63.57,0.0,72.97,66.75666666666667,74.0,0.0,70.0,74.98,72.52,,,67.0,69.0,68.0,68.0,32.19,0.0
2025-02-07 04:15:00,62.86333333333334,0.0,0.0,8.666666666666666,96.54,63.57,0.0,72.97,70.33333333333333,74.0,0.0,70.0,74.99,72.52,,,67.0,69.0,68.0,68.0,33.85999999999999,0.0
2025-02-07 04:30:00,65.68333333333334,0.0,0.0,10.166666666666666,92.62,63.57,0.0,72.97,61.44,74.0,0.0,70.0,74.98,73.08,,,67.0,69.0,68.0,68.0,36.68,0.0
2025-02-07 04:45:00,64.27666666666666,4.229999999999997,0.0,11.0,84.63333333333334,63.57,0.0,72.97,50.166666666666664,74.0,0.0,70.0,74.99,73.49666666666667,,,67.0,69.0,68.0,68.0,29.0,0.0
2025-02-07 05:00:00,64.98333333333333,0.0,0.0,9.333333333333334,80.87,63.57,0.0,72.97,45.20666666666667,74.0,0.0,70.0,74.98,73.53,,,67.0,69.0,68.0,68.0,22.270000000000003,0.0
2025-02-07 05:15:00,65.69,0.0,0.0,10.0,78.89333333333333,63.57,0.0,72.97,42.61666666666667,74.0,0.0,70.0,74.98,73.46,,,67.0,69.0,68.0,68.0,19.720000000000006,0.0
2025-02-07 05:30:00,64.98333333333333,2.1199999999999974,0.0,8.0,78.55666666666667,63.57,0.0,72.97,42.48666666666667,74.0,0.0,70.0,75.0,73.31666666666666,,,67.0,69.0,68.0,68.0,18.75,0.0
2025-02-07 05:45:00,63.57,2.1199999999999974,0.0,8.666666666666666,78.51666666666667,63.57,0.0,72.97,42.14,74.0,0.0,70.0,74.98,73.23333333333333,,,67.0,69.0,68.0,68.0,18.490000000000002,0.0
2025-02-07 06:00:00,66.39333333333333,-2.1199999999999974,0.0,10.166666666666666,78.67666666666666,63.57,0.0,72.97,42.879999999999995,74.0,0.0,70.0,74.99,73.11,,,67.0,69.0,68.0,68.0,18.07,0.0
2025-02-07 06:15:00,64.27666666666666,4.229999999999997,0.0,7.833333333333333,78.64999999999999,63.57,0.0,72.97,42.29333333333333,74.0,0.0,70.0,75.0,73.09,,,67.0,69.0,68.0,68.0,18.61,0.0
2025-02-07 06:30:00,65.68666666666667,0.0,0.0,8.833333333333334,78.12333333333333,63.57,0.0,72.97,41.54,74.0,0.0,70.0,74.99,73.09,,,67.0,69.0,68.0,68.0,18.230000000000004,0.0
2025-02-07 06:45:00,62.86333333333334,0.0,0.0,9.5,78.33666666666666,63.57,0.0,72.97,42.013333333333335,74.0,0.0,70.0,74.98,73.03,,,67.0,69.0,68.0,68.0,17.710000000000008,0.0
2025-02-07 07:00:00,64.27333333333333,-2.1199999999999974,0.0,9.5,78.81333333333333,63.57,0.0,72.97,43.07,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,18.730000000000004,0.0
2025-02-07 07:15:00,63.57,-4.240000000000002,0.0,10.5,79.21333333333332,63.57,0.0,72.97,43.54666666666666,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,19.22,0.0
2025-02-07 07:30:00,64.27666666666666,0.0,0.0,10.166666666666666,79.16333333333333,63.57,0.0,72.97,43.46666666666667,74.0,0.0,70.0,75.0,72.96333333333332,,,67.0,69.0,68.0,68.0,19.349999999999994,0.0
2025-02-07 07:45:00,63.57,0.0,0.0,8.0,78.76333333333334,63.57,0.0,72.97,42.99666666666667,74.0,0.0,70.0,74.99,72.99333333333334,,,67.0,69.0,68.0,68.0,19.099999999999994,0.0
2025-02-07 08:00:00,66.39333333333333,2.1199999999999974,0.0,8.5,77.72666666666667,63.57,0.0,72.97,41.78,74.0,0.0,70.0,74.98,73.03666666666668,,,67.0,69.0,68.0,68.0,18.639999999999993,0.0
2025-02-07 08:15:00,62.510000000000005,4.229999999999997,0.0,7.25,78.80000000000001,63.57,0.0,72.97,43.42,74.0,0.0,70.0,74.97,72.95,,,67.0,69.0,68.0,68.0,18.489999999999995,0.0
2025-02-07 08:30:00,65.69,2.1199999999999974,0.0,10.25,78.95,63.57,0.0,72.97,43.64,74.0,0.0,70.0,74.985,72.95,,,67.0,69.0,68.0,68.0,19.279999999999994,0.0
2025-02-07 08:45:00,64.27666666666666,2.1199999999999974,0.0,8.0,78.91666666666667,63.57,0.0,72.97,43.85,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,19.54,0.0
2025-02-07 09:00:00,65.68666666666667,0.0,0.0,7.333333333333333,78.86666666666666,63.57,0.0,72.97,44.19333333333333,74.0,0.0,70.0,74.99,72.94333333333334,,,67.0,69.0,68.0,68.0,19.669999999999995,0.0
2025-02-07 09:15:00,62.86333333333334,6.350000000000001,0.0,7.666666666666667,79.28333333333333,63.57,0.0,72.97,44.803333333333335,74.0,0.0,70.0,74.98,72.93,,,67.0,69.0,68.0,68.0,19.770000000000003,0.0
2025-02-07 09:30:00,63.57,0.0,0.0,7.0,79.50333333333333,63.57,0.0,72.97,45.18,74.0,0.0,70.0,74.99,72.91666666666667,,,67.0,69.0,68.0,68.0,20.240000000000002,0.0
2025-02-07 09:45:00,63.57,0.0,0.0,8.833333333333334,79.73666666666666,63.57,0.0,72.97,45.36666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,,67.0,69.0,68.0,68.0,20.409999999999997,0.0
2025-02-07 10:00:00,64.98333333333333,0.0,0.0,8.833333333333334,79.58,63.57,0.0,72.97,45.45666666666667,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,20.490000000000002,0.0
2025-02-07 10:15:00,64.27666666666666,0.0,0.0,7.5,79.77666666666666,63.57,0.0,72.97,45.79333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,,67.0,69.0,68.0,68.0,20.46,0.0
2025-02-07 10:30:00,65.69,0.0,0.0,7.333333333333333,79.83666666666666,63.57,0.0,72.97,46.050000000000004,74.0,0.0,70.0,74.99,72.93,,,67.0,69.0,68.0,68.0,20.86,0.0
2025-02-07 10:45:00,63.57,2.1199999999999974,0.0,9.333333333333334,80.08333333333333,63.57,0.0,72.97,46.24666666666667,74.0,0.0,70.0,74.99,72.94333333333334,,,67.0,69.0,68.0,68.0,20.839999999999996,0.0
2025-02-07 11:00:00,64.27666666666666,0.0,0.0,7.666666666666667,79.93,63.57,0.0,72.97,46.376666666666665,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.990000000000002,0.0
