time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 11:15:00,64.98,2.1199999999999974,0.0,7.0,80.0,63.57,0.0,72.97,46.54,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,20.950000000000003,0.0
2025-02-07 11:30:00,63.57,0.0,0.0,9.0,80.15666666666667,63.57,0.0,72.97,46.78,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,21.07,0.0
2025-02-07 11:45:00,62.86333333333334,2.1199999999999974,0.0,8.166666666666666,80.16666666666667,63.57,0.0,72.97,46.9,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,21.309999999999995,0.0
2025-02-07 12:00:00,64.27666666666666,-2.1199999999999974,0.0,9.833333333333334,80.28666666666668,63.57,0.0,72.97,46.93,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,21.590000000000003,0.0
2025-02-07 12:15:00,65.68666666666667,2.1199999999999974,0.0,7.166666666666667,80.02666666666666,63.57,0.0,72.97,46.73,74.0,0.0,70.0,75.0,72.97,,,67.0,69.0,68.0,68.0,21.689999999999998,0.0
2025-02-07 12:30:00,63.56999999999999,0.0,0.0,7.5,80.11333333333333,63.57,0.0,72.97,47.196666666666665,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,21.68,0.0
2025-02-07 12:45:00,64.27666666666666,-2.1199999999999974,0.0,9.333333333333334,80.19,63.57,0.0,72.97,47.31333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,21.979999999999997,0.0
2025-02-07 13:00:00,64.98333333333333,0.0,0.0,7.666666666666667,79.95666666666666,63.57,0.0,72.97,46.443333333333335,74.0,0.0,70.0,74.99,73.00666666666666,,,67.0,69.0,68.0,68.0,21.939999999999998,0.0
2025-02-07 13:15:00,62.86333333333332,2.1199999999999974,0.0,7.333333333333333,79.15,63.57,0.0,72.97,45.25666666666667,74.0,0.0,70.0,75.0,73.03333333333335,,,67.0,69.0,68.0,68.0,20.82,0.0
2025-02-07 13:30:00,64.27666666666666,-4.240000000000002,0.0,7.5,79.65666666666668,63.57,0.0,72.97,45.68333333333334,74.0,0.0,70.0,74.97,72.99666666666667,,,67.0,69.0,68.0,68.0,20.52000000000001,0.0
2025-02-07 13:45:00,64.27666666666666,0.0,0.0,6.833333333333333,79.84333333333333,63.57,0.0,72.97,45.95333333333334,74.0,0.0,70.0,75.0,72.99333333333333,,,67.0,69.0,68.0,68.0,21.03,0.0
2025-02-07 14:00:00,64.27666666666666,2.1199999999999974,0.0,6.333333333333333,79.46666666666665,63.57,0.0,72.97,44.93000000000001,74.0,0.0,70.0,74.98,73.03333333333335,,,67.0,69.0,68.0,68.0,20.50999999999999,0.0
2025-02-07 14:15:00,64.27666666666666,0.0,0.0,7.666666666666667,79.06,63.57,0.0,72.97,43.88666666666666,74.0,0.0,70.0,74.98,73.04666666666667,,,67.0,69.0,68.0,68.0,19.449999999999996,0.0
2025-02-07 14:30:00,62.86333333333334,0.0,0.0,6.333333333333333,79.47333333333334,63.57,0.0,72.97,44.04666666666666,74.0,0.0,70.0,74.99,73.02333333333333,,,67.0,69.0,68.0,68.0,19.08,0.0
2025-02-07 14:45:00,64.27666666666666,-2.1199999999999974,0.0,7.833333333333333,79.68333333333334,63.57,0.0,72.97,44.446666666666665,74.0,0.0,70.0,74.98,72.99333333333333,,,67.0,69.0,68.0,68.0,18.89,0.0
2025-02-07 15:00:00,64.98333333333333,0.0,0.0,6.333333333333333,79.06666666666666,63.57,0.0,72.97,42.803333333333335,74.0,0.0,70.0,74.98,73.04666666666667,,,67.0,69.0,68.0,68.0,19.080000000000005,0.0
2025-02-07 15:15:00,64.27666666666666,2.1199999999999974,0.0,6.5,78.66666666666667,63.57,0.0,72.97,42.126666666666665,74.0,0.0,70.0,74.98,73.06,,,67.0,69.0,68.0,68.0,18.069999999999993,0.0
2025-02-07 15:30:00,64.27333333333333,0.0,0.0,7.833333333333333,79.0,63.57,0.0,72.97,42.77666666666667,74.0,0.0,70.0,74.99,73.00333333333333,,,67.0,69.0,68.0,68.0,17.619999999999997,0.0
2025-02-07 15:45:00,62.86333333333334,4.229999999999997,0.0,6.0,79.3,63.57,0.0,72.97,42.70333333333334,74.0,0.0,70.0,74.98,73.0,,,67.0,69.0,68.0,68.0,17.68,0.0
2025-02-07 16:00:00,63.57,-2.1199999999999974,0.0,8.0,79.39666666666666,63.57,0.0,72.97,42.89333333333334,74.0,0.0,70.0,74.97,72.98333333333333,,,67.0,69.0,68.0,68.0,17.83,0.0
2025-02-07 16:15:00,65.69,0.0,0.0,6.0,78.59666666666666,63.57,0.0,72.97,40.86666666666667,74.0,0.0,70.0,74.98,73.08,,,67.0,69.0,68.0,68.0,17.86,0.0
2025-02-07 16:30:00,64.98333333333333,2.1199999999999974,0.0,5.5,77.58666666666666,63.57,0.0,72.97,39.49,74.0,0.0,70.0,74.98,73.08333333333333,,,67.0,69.0,68.0,68.0,16.279999999999994,0.0
2025-02-07 16:45:00,64.27666666666666,0.0,0.0,7.666666666666667,77.96666666666667,63.57,0.0,72.97,40.64666666666667,74.0,0.0,70.0,74.98,73.00333333333333,,,67.0,69.0,68.0,68.0,15.530000000000001,0.0
2025-02-07 17:00:00,64.27666666666666,2.1199999999999974,0.0,7.166666666666667,79.13666666666667,63.57,0.0,72.97,41.800000000000004,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,16.42,0.0
2025-02-07 17:15:00,65.68666666666667,2.1199999999999974,0.0,5.666666666666667,79.49666666666667,63.57,0.0,72.97,42.13333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,16.740000000000002,0.0
2025-02-07 17:30:00,65.69,4.229999999999997,0.0,6.0,79.87666666666667,63.57,0.0,72.97,42.846666666666664,74.0,0.0,70.0,75.0,72.91666666666667,,,67.0,69.0,68.0,68.0,17.200000000000003,0.0
2025-02-07 17:45:00,65.69,2.1199999999999974,0.0,8.0,80.13,63.57,0.0,72.97,42.96333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,,67.0,69.0,68.0,68.0,17.739999999999995,0.0
2025-02-07 18:00:00,64.27666666666666,2.1199999999999974,0.0,6.0,80.53333333333333,63.57,0.0,72.97,42.91,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,17.409999999999997,0.0
2025-02-07 18:15:00,63.57,0.0,0.0,7.0,79.56666666666666,63.57,0.0,72.97,40.71666666666667,74.0,0.0,70.0,74.99,73.05333333333334,,,67.0,69.0,68.0,68.0,17.300000000000004,0.0
2025-02-07 18:30:00,63.57,0.0,0.0,6.333333333333333,78.78666666666668,63.57,0.0,72.97,39.580000000000005,74.0,0.0,70.0,74.98,73.08,,,67.0,69.0,68.0,68.0,15.719999999999999,0.0
2025-02-07 18:45:00,64.98333333333333,0.0,0.0,5.833333333333333,78.57333333333334,63.57,0.0,72.97,39.086666666666666,74.0,0.0,70.0,74.99,73.06,,,67.0,69.0,68.0,68.0,15.160000000000004,0.0
2025-02-07 19:00:00,64.27666666666666,0.0,0.0,4.5,78.15666666666667,63.57,0.0,72.97,38.72666666666667,74.0,0.0,70.0,74.98,73.05333333333334,,,67.0,69.0,68.0,68.0,14.860000000000007,0.0
2025-02-07 19:15:00,64.27666666666666,2.1199999999999974,0.0,4.5,77.67666666666666,63.57,0.0,72.97,37.373333333333335,74.0,0.0,70.0,74.98,73.08333333333333,,,67.0,69.0,68.0,68.0,14.14,0.0
2025-02-07 19:30:00,65.68666666666667,0.0,0.0,5.166666666666667,77.13666666666667,63.57,0.0,72.97,37.4,74.0,0.0,70.0,74.97,73.04333333333334,,,67.0,69.0,68.0,68.0,13.020000000000003,0.0
2025-02-07 19:45:00,64.98333333333333,4.229999999999997,0.0,3.6666666666666665,77.66333333333334,63.57,0.0,72.97,37.303333333333335,74.0,0.0,70.0,74.99,73.04333333333334,,,67.0,69.0,68.0,68.0,14.120000000000005,0.0
2025-02-07 20:00:00,64.98333333333333,0.0,0.0,3.1666666666666665,76.28333333333333,63.57,0.0,72.97,35.4,74.0,0.0,70.0,74.99,73.09,,,67.0,69.0,68.0,68.0,12.91000000000001,0.0
2025-02-07 20:15:00,62.86333333333334,0.0,0.0,5.333333333333333,75.68,63.57,0.0,72.97,35.43333333333334,74.0,0.0,70.0,74.97,73.06333333333333,,,67.0,69.0,68.0,68.0,12.070000000000007,0.0
2025-02-07 20:30:00,64.98333333333333,2.1199999999999974,0.0,5.666666666666667,76.63000000000001,63.57,0.0,72.97,37.333333333333336,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,12.39,0.0
2025-02-07 20:45:00,64.27666666666666,2.1199999999999974,0.0,5.666666666666667,76.95666666666666,63.57,0.0,72.97,37.843333333333334,74.0,0.0,70.0,74.99,72.94333333333334,,,67.0,69.0,68.0,68.0,13.220000000000006,0.0
2025-02-07 21:00:00,66.39333333333333,2.1199999999999974,0.0,3.5,78.44,63.57,0.0,72.97,40.93333333333333,74.0,0.0,70.0,74.98,72.81333333333333,,,67.0,69.0,68.0,68.0,13.759999999999998,0.0
2025-02-07 21:15:00,62.86333333333334,2.1199999999999974,0.0,3.5,79.66333333333334,63.57,0.0,72.97,42.68333333333334,74.0,0.0,70.0,74.98,72.80333333333334,,,67.0,69.0,68.0,68.0,15.589999999999996,0.0
2025-02-07 21:30:00,62.86333333333334,-2.1199999999999974,0.0,5.0,80.88333333333333,63.57,0.0,72.97,45.15,74.0,0.0,70.0,74.97,72.74,,,67.0,69.0,68.0,68.0,16.369999999999997,0.0
2025-02-07 21:45:00,62.86333333333334,-2.1199999999999974,0.0,5.833333333333333,83.99,63.57,0.0,72.97,50.796666666666674,74.0,0.0,70.0,74.98,72.58333333333333,,,67.0,69.0,68.0,68.0,18.549999999999997,0.0
2025-02-07 22:00:00,63.56999999999999,0.0,0.0,6.0,87.57,63.57,0.0,72.97,56.333333333333336,74.0,0.0,70.0,74.99,72.47000000000001,,,67.0,69.0,68.0,68.0,22.33,0.0
2025-02-07 22:15:00,62.86333333333334,-2.1199999999999974,0.0,6.166666666666667,91.28000000000002,63.57,0.0,72.97,61.669999999999995,74.0,0.0,70.0,74.99,72.41666666666667,,,67.0,69.0,68.0,68.0,25.419999999999995,0.0
2025-02-07 22:30:00,64.98333333333333,0.0,0.0,6.333333333333333,89.18666666666667,63.57,0.0,72.97,57.11000000000001,74.0,0.0,70.0,74.98,72.78666666666668,,,67.0,69.0,68.0,68.0,28.130000000000003,0.0
2025-02-07 22:45:00,65.69,0.0,0.0,6.666666666666667,84.72666666666667,63.57,0.0,72.97,50.23,74.0,0.0,70.0,74.97,73.12666666666667,,,67.0,69.0,68.0,68.0,24.090000000000003,0.0
2025-02-07 23:00:00,66.39333333333333,2.1199999999999974,0.0,6.166666666666667,82.19666666666667,63.57,0.0,72.97,46.656666666666666,74.0,0.0,70.0,74.99,73.23333333333333,,,67.0,69.0,68.0,68.0,20.4,0.0
2025-02-07 23:15:00,64.27666666666666,2.1199999999999974,0.0,4.5,81.11333333333333,63.57,0.0,72.97,44.97,74.0,0.0,70.0,74.98,73.22,,,67.0,69.0,68.0,68.0,18.529999999999994,0.0
2025-02-07 23:30:00,62.86333333333334,0.0,0.0,4.333333333333333,80.33666666666666,63.57,0.0,72.97,43.553333333333335,74.0,0.0,70.0,74.99,73.2,,,67.0,69.0,68.0,68.0,17.819999999999993,0.0
2025-02-07 23:45:00,64.98333333333333,0.0,0.0,5.5,80.14,63.57,0.0,72.97,43.629999999999995,74.0,0.0,70.0,74.99,73.12333333333333,,,67.0,69.0,68.0,68.0,16.690000000000005,0.0
2025-02-08 00:00:00,64.27666666666666,0.0,0.0,6.0,80.05,63.57,0.0,72.97,43.29,74.0,0.0,70.0,74.98,73.09,,,67.0,69.0,68.0,68.0,17.11,0.0
2025-02-08 00:15:00,64.98333333333333,0.0,0.0,6.666666666666667,79.73,63.57,0.0,72.97,42.92666666666667,74.0,0.0,70.0,74.99,73.07666666666667,,,67.0,69.0,68.0,68.0,16.759999999999998,0.0
2025-02-08 00:30:00,64.98333333333333,0.0,0.0,6.666666666666667,79.44666666666667,63.57,0.0,72.97,42.43333333333334,74.0,0.0,70.0,74.99,73.06,,,67.0,69.0,68.0,68.0,16.949999999999996,0.0
2025-02-08 00:45:00,63.57,2.1199999999999974,0.0,6.833333333333333,79.48,63.57,0.0,72.97,42.42666666666667,74.0,0.0,70.0,74.97,73.03,,,67.0,69.0,68.0,68.0,16.71,0.0
2025-02-08 01:00:00,64.98333333333333,0.0,0.0,7.0,80.29333333333334,63.57,0.0,72.97,43.50666666666667,74.0,0.0,70.0,74.98,72.97,,,67.0,69.0,68.0,68.0,17.159999999999997,0.0
2025-02-08 01:15:00,64.98333333333333,2.1199999999999974,0.0,7.166666666666667,79.7,63.57,0.0,72.97,42.13666666666666,74.0,0.0,70.0,74.99,73.04,,,67.0,69.0,68.0,68.0,17.729999999999997,0.0
2025-02-08 01:30:00,65.69,2.1199999999999974,0.0,7.5,79.28666666666668,63.57,0.0,72.97,41.919999999999995,74.0,0.0,70.0,74.97,73.03,,,67.0,69.0,68.0,68.0,16.64999999999999,0.0
2025-02-08 01:45:00,64.27666666666666,2.1199999999999974,0.0,6.833333333333333,79.88,63.57,0.0,72.97,42.68333333333334,74.0,0.0,70.0,74.98,72.98333333333333,,,67.0,69.0,68.0,68.0,17.04,0.0
2025-02-08 02:00:00,64.27666666666666,0.0,0.0,8.0,79.72333333333334,63.57,0.0,72.97,42.51,74.0,0.0,70.0,75.0,72.98666666666666,,,67.0,69.0,68.0,68.0,17.300000000000004,0.0
2025-02-08 02:15:00,64.27666666666666,0.0,0.0,8.5,79.86,63.57,0.0,72.97,42.70666666666667,74.0,0.0,70.0,74.98,72.97333333333334,,,67.0,69.0,68.0,68.0,17.400000000000006,0.0
2025-02-08 02:30:00,64.98333333333333,2.1199999999999974,0.0,8.333333333333334,79.49,63.57,0.0,72.97,42.24666666666666,74.0,0.0,70.0,75.0,72.99333333333333,,,67.0,69.0,68.0,68.0,17.339999999999996,0.0
2025-02-08 02:45:00,64.27333333333333,2.1199999999999974,0.0,6.833333333333333,79.87666666666667,63.57,0.0,72.97,42.596666666666664,74.0,0.0,70.0,74.99,72.98333333333333,,,67.0,69.0,68.0,68.0,17.139999999999993,0.0
2025-02-08 03:00:00,63.57,-2.1199999999999974,0.0,6.5,80.19666666666667,63.57,0.0,72.97,43.00333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,17.409999999999997,0.0
2025-02-08 03:15:00,65.69,-2.1199999999999974,0.0,6.5,80.22666666666667,63.57,0.0,72.97,43.11333333333334,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,17.78,0.0
2025-02-08 03:30:00,67.09666666666666,2.1199999999999974,0.0,6.5,80.18,63.57,0.0,72.97,42.52,74.0,0.0,70.0,74.99,72.99333333333334,,,67.0,69.0,68.0,68.0,17.730000000000004,0.0
2025-02-08 03:45:00,63.57,2.1199999999999974,0.0,6.5,79.69333333333333,63.57,0.0,72.97,42.50666666666667,74.0,0.0,70.0,74.98,72.98,,,67.0,69.0,68.0,68.0,16.870000000000005,0.0
2025-02-08 04:00:00,63.57,0.0,0.0,6.333333333333333,80.23,63.57,0.0,72.97,42.89666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,17.33,0.0
2025-02-08 04:15:00,64.27666666666666,2.1199999999999974,0.0,6.0,80.08333333333333,63.57,0.0,72.97,43.13666666666666,74.0,0.0,70.0,74.97,72.95666666666666,,,67.0,69.0,68.0,68.0,17.71,0.0
2025-02-08 04:30:00,63.57,2.1199999999999974,0.0,6.0,79.39,63.57,0.0,72.97,41.910000000000004,74.0,0.0,70.0,74.99,73.01,,,67.0,69.0,68.0,68.0,17.78000000000001,0.0
2025-02-08 04:45:00,67.09666666666666,2.1199999999999974,0.0,5.666666666666667,78.87666666666667,63.57,0.0,72.97,42.26666666666667,74.0,0.0,70.0,74.97,72.98,,,67.0,69.0,68.0,68.0,16.989999999999995,0.0
2025-02-08 05:00:00,64.98333333333333,2.1199999999999974,0.0,5.5,79.25666666666667,63.57,0.0,72.97,42.94,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,17.830000000000005,0.0
2025-02-08 05:15:00,66.39333333333333,0.0,0.0,5.833333333333333,79.26,63.57,0.0,72.97,43.31666666666666,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,18.17,0.0
2025-02-08 05:30:00,64.27666666666666,2.1199999999999974,0.0,5.5,79.56666666666666,63.57,0.0,72.97,44.046666666666674,74.0,0.0,70.0,74.99,72.92333333333333,,,67.0,69.0,68.0,68.0,18.340000000000003,0.0
2025-02-08 05:45:00,64.27666666666666,0.0,0.0,5.833333333333333,79.99,63.57,0.0,72.97,44.86000000000001,74.0,0.0,70.0,74.98,72.90333333333334,,,67.0,69.0,68.0,68.0,19.07,0.0
2025-02-08 06:00:00,64.27666666666666,2.1199999999999974,0.0,6.666666666666667,80.32666666666667,63.57,0.0,72.97,45.04666666666666,74.0,0.0,70.0,74.99,72.92333333333333,,,67.0,69.0,68.0,68.0,19.39,0.0
2025-02-08 06:15:00,64.98,-2.1199999999999974,0.0,7.166666666666667,81.05,63.57,0.0,72.97,46.370000000000005,74.0,0.0,70.0,74.99,72.88666666666667,,,67.0,69.0,68.0,68.0,19.739999999999995,0.0
2025-02-08 06:30:00,65.69,0.0,0.0,8.166666666666666,81.49333333333334,63.57,0.0,72.97,47.053333333333335,74.0,0.0,70.0,74.98,72.88,,,67.0,69.0,68.0,68.0,20.700000000000003,0.0
2025-02-08 06:45:00,64.98333333333333,2.1199999999999974,0.0,5.666666666666667,81.92,63.57,0.0,72.97,47.96666666666667,74.0,0.0,70.0,74.98,72.87666666666667,,,67.0,69.0,68.0,68.0,21.060000000000002,0.0
2025-02-08 07:00:00,63.57,2.1199999999999974,0.0,8.0,81.79333333333334,63.57,0.0,72.97,47.48,74.0,0.0,70.0,75.0,72.93,,,67.0,69.0,68.0,68.0,21.430000000000007,0.0
2025-02-08 07:15:00,65.68666666666667,0.0,0.0,8.5,81.91333333333334,63.57,0.0,72.97,47.69333333333333,74.0,0.0,70.0,74.98,72.92333333333333,,,67.0,69.0,68.0,68.0,21.370000000000005,0.0
2025-02-08 07:30:00,62.510000000000005,4.229999999999997,0.0,7.25,82.23,63.57,0.0,72.97,48.04,74.0,0.0,70.0,74.97,72.93,,,67.0,69.0,68.0,68.0,21.490000000000002,0.0
2025-02-08 07:45:00,66.39333333333333,0.0,0.0,7.0,82.39333333333333,63.57,0.0,72.97,48.38333333333333,74.0,0.0,70.0,74.99,72.93,,,67.0,69.0,68.0,68.0,21.840000000000003,0.0
2025-02-08 08:00:00,64.98,2.1199999999999974,0.0,8.333333333333334,82.56666666666666,63.57,0.0,72.97,48.47666666666667,74.0,0.0,70.0,74.98,72.94333333333334,,,67.0,69.0,68.0,68.0,21.96,0.0
2025-02-08 08:15:00,64.98333333333333,2.1199999999999974,0.0,8.166666666666666,82.59,63.57,0.0,72.97,48.48,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,21.860000000000007,0.0
2025-02-08 08:30:00,63.57,2.1199999999999974,0.0,8.333333333333334,82.77,63.57,0.0,72.97,48.60666666666666,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,21.93,0.0
2025-02-08 08:45:00,65.68666666666667,2.1199999999999974,0.0,8.0,82.75333333333333,63.57,0.0,72.97,48.77333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,22.190000000000005,0.0
2025-02-08 09:00:00,64.98333333333333,4.229999999999997,21.94333333333333,5.0,72.76,63.57,0.0,72.31,18.613333333333333,74.0,0.0,70.0,74.99,72.84666666666668,,,67.0,69.0,68.0,68.0,22.019999999999996,0.0
2025-02-08 09:15:00,62.86333333333334,2.1199999999999974,0.0,5.166666666666667,67.17666666666666,63.57,0.0,72.97,21.636666666666667,74.0,0.0,70.0,74.99,72.08666666666666,,,67.0,69.0,68.0,68.0,3.8600000000000065,0.0
2025-02-08 09:30:00,64.27666666666666,0.0,0.0,5.166666666666667,73.08,63.57,0.0,72.97,35.25666666666667,74.0,0.0,70.0,74.99,71.80666666666666,,,67.0,69.0,68.0,68.0,8.57,0.0
2025-02-08 09:45:00,64.27333333333333,2.1199999999999974,0.0,4.166666666666667,77.80333333333334,63.57,0.0,72.97,42.413333333333334,74.0,0.0,70.0,75.0,71.87666666666667,,,67.0,69.0,68.0,68.0,14.049999999999997,0.0
2025-02-08 10:00:00,64.98333333333333,-2.1199999999999974,0.0,3.8333333333333335,81.23,63.57,0.0,72.97,48.23,74.0,0.0,70.0,74.99,71.99,,,67.0,69.0,68.0,68.0,18.210000000000008,0.0
2025-02-08 10:15:00,64.98333333333333,2.1199999999999974,0.0,6.0,83.07000000000001,63.57,0.0,72.97,50.303333333333335,74.0,0.0,70.0,75.0,72.20666666666666,,,67.0,69.0,68.0,68.0,21.21,0.0
2025-02-08 10:30:00,64.27666666666666,2.1199999999999974,0.0,5.333333333333333,84.19333333333333,63.57,0.0,72.97,51.836666666666666,74.0,0.0,70.0,74.99,72.39333333333333,,,67.0,69.0,68.0,68.0,23.050000000000004,0.0
2025-02-08 10:45:00,64.27666666666666,2.1199999999999974,0.0,6.5,85.01666666666667,63.57,0.0,72.97,53.23333333333333,74.0,0.0,70.0,74.98,72.51333333333334,,,67.0,69.0,68.0,68.0,24.400000000000006,0.0
2025-02-08 11:00:00,63.57,0.0,0.0,6.0,85.52,63.57,0.0,72.97,53.580000000000005,74.0,0.0,70.0,74.98,72.64333333333333,,,67.0,69.0,68.0,68.0,25.160000000000004,0.0
2025-02-08 11:15:00,64.27666666666666,0.0,0.0,7.0,85.41333333333334,63.57,0.0,72.97,53.093333333333334,74.0,0.0,70.0,74.97,72.78333333333335,,,67.0,69.0,68.0,68.0,24.880000000000003,0.0
2025-02-08 11:30:00,67.09666666666666,0.0,0.0,6.833333333333333,84.64333333333333,63.57,0.0,72.97,52.19,74.0,0.0,70.0,74.99,72.87666666666667,,,67.0,69.0,68.0,68.0,24.54,0.0
2025-02-08 11:45:00,63.57,4.229999999999997,0.0,5.166666666666667,84.13000000000001,63.57,0.0,72.97,51.50666666666667,74.0,0.0,70.0,74.97,72.93666666666667,,,67.0,69.0,68.0,68.0,23.370000000000005,0.0
2025-02-08 12:00:00,64.98333333333333,0.0,0.0,5.166666666666667,84.14,63.57,0.0,72.97,51.48,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,23.430000000000007,0.0
2025-02-08 12:15:00,64.27666666666666,0.0,0.0,6.5,84.36333333333333,63.57,0.0,72.97,51.669999999999995,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,23.539999999999992,0.0
2025-02-08 12:30:00,63.57,0.0,0.0,5.666666666666667,84.10666666666667,63.57,0.0,72.97,51.120000000000005,74.0,0.0,70.0,74.98,72.98,,,67.0,69.0,68.0,68.0,23.58,0.0
2025-02-08 12:45:00,64.98,0.0,0.0,7.0,83.73,63.57,0.0,72.97,50.82666666666666,74.0,0.0,70.0,75.0,72.98666666666666,,,67.0,69.0,68.0,68.0,22.949999999999996,0.0
2025-02-08 13:00:00,64.27333333333333,4.229999999999997,0.0,5.5,84.02666666666666,63.57,0.0,72.97,50.85333333333333,74.0,0.0,70.0,74.98,73.0,,,67.0,69.0,68.0,68.0,23.08,0.0
2025-02-08 13:15:00,64.27666666666666,-2.1199999999999974,0.0,6.166666666666667,83.27,63.57,0.0,72.97,49.70333333333334,74.0,0.0,70.0,74.98,73.02666666666667,,,67.0,69.0,68.0,68.0,23.159999999999997,0.0
2025-02-08 13:30:00,63.57,2.1199999999999974,0.0,6.833333333333333,82.83,63.57,0.0,72.97,48.71666666666667,74.0,0.0,70.0,74.99,73.05333333333334,,,67.0,69.0,68.0,68.0,22.460000000000008,0.0
2025-02-08 13:45:00,63.57,2.1199999999999974,0.0,5.333333333333333,82.11333333333333,63.57,0.0,72.97,47.60333333333333,74.0,0.0,70.0,74.98,73.08,,,67.0,69.0,68.0,68.0,21.440000000000005,0.0
2025-02-08 14:00:00,65.685,0.0,0.0,4.75,81.755,63.57,0.0,72.97,47.2,74.0,0.0,70.0,75.0,73.08,,,67.0,69.0,68.0,68.0,20.65,0.0
2025-02-08 14:15:00,65.69,2.1199999999999974,0.0,5.25,81.7225,63.57,0.0,72.97,46.925,74.0,0.0,70.0,74.97749999999999,73.06,,,67.0,69.0,68.0,68.0,20.419999999999995,0.0
2025-02-08 14:30:00,63.57,2.1199999999999974,0.0,5.666666666666667,81.66333333333334,63.57,0.0,72.97,46.63333333333333,74.0,0.0,70.0,74.97,73.04,,,67.0,69.0,68.0,68.0,20.21,0.0
2025-02-08 14:45:00,65.69,0.0,0.0,5.5,80.82,63.57,0.0,72.97,45.52,74.0,0.0,70.0,74.99,73.06,,,67.0,69.0,68.0,68.0,19.869999999999997,0.0
2025-02-08 15:00:00,64.98,2.1199999999999974,0.0,5.166666666666667,80.72666666666667,63.57,0.0,72.97,45.73666666666667,74.0,0.0,70.0,74.97,73.02333333333333,,,67.0,69.0,68.0,68.0,18.959999999999994,0.0
2025-02-08 15:15:00,64.98333333333333,4.229999999999997,0.0,4.5,81.79666666666667,63.57,0.0,72.97,47.07333333333333,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,19.379999999999995,0.0
2025-02-08 15:30:00,63.57,0.0,0.0,6.166666666666667,81.80666666666667,63.57,0.0,72.97,46.6,74.0,0.0,70.0,74.99,72.98666666666666,,,67.0,69.0,68.0,68.0,20.049999999999997,0.0
2025-02-08 15:45:00,65.69,0.0,0.0,5.166666666666667,80.78,63.57,0.0,72.97,44.9,74.0,0.0,70.0,74.98,73.06,,,67.0,69.0,68.0,68.0,19.499999999999993,0.0
2025-02-08 16:00:00,64.98333333333333,2.1199999999999974,0.0,4.333333333333333,80.69,63.57,0.0,72.97,44.693333333333335,74.0,0.0,70.0,74.99,73.04666666666667,,,67.0,69.0,68.0,68.0,18.53,0.0
2025-02-08 16:15:00,64.27333333333333,0.0,0.0,5.166666666666667,81.23666666666666,63.57,0.0,72.97,45.03,74.0,0.0,70.0,75.0,73.00333333333333,,,67.0,69.0,68.0,68.0,18.54,0.0
2025-02-08 16:30:00,65.68666666666667,4.229999999999997,0.0,6.666666666666667,80.82333333333334,63.57,0.0,72.97,44.169999999999995,74.0,0.0,70.0,74.97,73.03333333333335,,,67.0,69.0,68.0,68.0,18.589999999999996,0.0
2025-02-08 16:45:00,63.57,4.229999999999997,0.0,4.5,80.59,63.57,0.0,72.97,43.10666666666666,74.0,0.0,70.0,74.97,73.06666666666666,,,67.0,69.0,68.0,68.0,17.909999999999997,0.0
2025-02-08 17:00:00,64.27666666666666,0.0,0.0,4.0,80.15333333333332,63.57,0.0,72.97,41.76,74.0,0.0,70.0,74.98,73.09,,,67.0,69.0,68.0,68.0,16.890000000000008,0.0
2025-02-08 17:15:00,64.98333333333333,0.0,0.0,4.166666666666667,79.93666666666667,63.57,0.0,72.97,40.73,74.0,0.0,70.0,74.97,73.09,,,67.0,69.0,68.0,68.0,15.769999999999996,0.0
2025-02-08 17:30:00,64.98,2.1199999999999974,0.0,3.8333333333333335,79.74666666666667,63.57,0.0,72.97,39.660000000000004,74.0,0.0,70.0,74.98,73.10333333333334,,,67.0,69.0,68.0,68.0,14.909999999999997,0.0
2025-02-08 17:45:00,64.98333333333333,0.0,0.0,4.833333333333333,78.96333333333332,63.57,0.0,72.97,37.583333333333336,74.0,0.0,70.0,74.98,73.15,,,67.0,69.0,68.0,68.0,13.909999999999997,0.0
2025-02-08 18:00:00,66.39,2.1199999999999974,0.0,3.5,78.19333333333333,63.57,0.0,72.97,35.86333333333334,74.0,0.0,70.0,74.98,73.17,,,67.0,69.0,68.0,68.0,12.719999999999999,0.0
2025-02-08 18:15:00,66.39333333333333,4.229999999999997,0.0,3.3333333333333335,77.50666666666666,63.57,0.0,72.97,34.1,74.0,0.0,70.0,74.97,73.17666666666668,,,67.0,69.0,68.0,68.0,11.86,0.0
2025-02-08 18:30:00,67.09666666666666,2.1199999999999974,0.0,2.8333333333333335,77.47333333333334,63.57,0.0,72.97,34.11333333333334,74.0,0.0,70.0,74.98,73.11666666666667,,,67.0,69.0,68.0,68.0,10.879999999999995,0.0
2025-02-08 18:45:00,65.69,2.1199999999999974,0.0,3.5,74.74000000000001,63.57,0.0,72.97,33.75666666666667,74.0,0.0,70.0,74.99,73.08,,,67.0,69.0,68.0,68.0,10.909999999999997,0.0
2025-02-08 19:00:00,64.27666666666666,2.1199999999999974,0.0,5.5,71.82,63.57,0.0,72.97,42.34,74.0,0.0,70.0,74.97,72.68666666666667,,,67.0,69.0,68.0,68.0,12.29,0.0
2025-02-08 19:15:00,64.27666666666666,0.0,0.0,4.833333333333333,76.14999999999999,63.57,0.0,72.97,47.333333333333336,74.0,0.0,70.0,74.99,72.58,,,67.0,69.0,68.0,68.0,17.22,0.0
2025-02-08 19:30:00,64.98333333333333,0.0,0.0,3.0,77.83333333333333,63.57,0.0,72.97,48.95333333333334,74.0,0.0,70.0,74.97,72.63333333333333,,,67.0,69.0,68.0,68.0,19.599999999999994,0.0
2025-02-08 19:45:00,64.27666666666666,0.0,0.0,3.0,79.57333333333334,63.57,0.0,72.97,50.949999999999996,74.0,0.0,70.0,74.97,72.65333333333332,,,67.0,69.0,68.0,68.0,21.020000000000003,0.0
2025-02-08 20:00:00,66.39333333333333,2.1199999999999974,0.0,3.0,80.63666666666667,63.57,0.0,72.97,50.76333333333333,74.0,0.0,70.0,75.0,72.76333333333334,,,67.0,69.0,68.0,68.0,21.910000000000004,0.0
2025-02-08 20:15:00,62.86333333333334,4.229999999999997,0.0,4.166666666666667,80.75333333333333,63.57,0.0,72.97,49.96333333333333,74.0,0.0,70.0,75.0,72.86666666666667,,,67.0,69.0,68.0,68.0,21.17,0.0
2025-02-08 20:30:00,64.27666666666666,-2.1199999999999974,0.0,4.5,79.41333333333334,63.57,0.0,72.97,48.92666666666667,74.0,0.0,70.0,74.99,72.93,,,67.0,69.0,68.0,68.0,20.410000000000004,0.0
2025-02-08 20:45:00,62.86333333333334,2.1199999999999974,0.0,6.166666666666667,77.90666666666667,63.57,0.0,72.97,53.54333333333333,74.0,0.0,70.0,74.98,72.74666666666667,,,67.0,69.0,68.0,68.0,22.839999999999996,0.0
2025-02-08 21:00:00,64.27666666666666,0.0,0.0,6.5,80.19,63.57,0.0,72.97,57.79,74.0,0.0,70.0,74.99,72.64666666666666,,,67.0,69.0,68.0,68.0,25.640000000000008,0.0
2025-02-08 21:15:00,63.57,0.0,0.0,7.666666666666667,81.71666666666665,63.57,0.0,72.97,60.416666666666664,74.0,0.0,70.0,74.99,72.64333333333333,,,67.0,69.0,68.0,68.0,28.370000000000005,0.0
2025-02-08 21:30:00,65.68666666666667,2.1199999999999974,0.0,6.166666666666667,83.83666666666666,63.57,0.0,72.97,62.46,74.0,0.0,70.0,74.99,72.66,,,67.0,69.0,68.0,68.0,29.9,0.0
2025-02-08 21:45:00,64.98333333333333,0.0,0.0,5.166666666666667,86.50999999999999,63.57,0.0,72.97,62.82666666666666,74.0,0.0,70.0,74.98,72.75333333333333,,,67.0,69.0,68.0,68.0,30.979999999999997,0.0
2025-02-08 22:00:00,64.98,,0.0,3.8333333333333335,87.83,63.57,0.0,72.97,60.21,74.0,0.0,70.0,74.98,72.93,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:15:00,65.68666666666667,,0.0,3.3333333333333335,85.48333333333333,63.57,0.0,72.97,56.57,74.0,0.0,70.0,74.98,73.10666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:30:00,64.98333333333333,,0.0,5.833333333333333,82.67666666666666,63.57,0.0,72.97,53.64666666666667,74.0,0.0,70.0,74.98,73.17666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:45:00,66.39,,0.0,3.8333333333333335,82.35333333333334,63.57,0.0,72.97,53.553333333333335,74.0,0.0,70.0,74.99,73.12333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:00:00,63.57,,0.0,5.666666666666667,81.48666666666666,63.57,0.0,72.97,51.873333333333335,74.0,0.0,70.0,74.98,73.15,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:15:00,63.57,,0.0,5.833333333333333,80.81,63.57,0.0,72.97,51.410000000000004,74.0,0.0,70.0,74.98,73.10333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:30:00,64.27333333333333,,0.0,5.333333333333333,83.54333333333334,63.57,0.0,72.97,49.45333333333334,74.0,0.0,70.0,74.99,73.16000000000001,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:45:00,66.39,,0.0,2.8333333333333335,82.80333333333333,63.57,0.0,72.97,43.973333333333336,74.0,0.0,70.0,74.99,73.33999999999999,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:00:00,64.98333333333333,,0.0,2.3333333333333335,80.47333333333334,63.57,0.0,72.97,40.196666666666665,74.0,0.0,70.0,75.0,73.36666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:15:00,65.69,0.0,0.0,2.5,79.29333333333334,63.57,0.0,72.97,38.419999999999995,74.0,0.0,70.0,74.99,73.31666666666666,,,67.0,69.0,68.0,68.0,14.449999999999989,0.0
2025-02-09 00:30:00,64.98,2.1199999999999974,0.0,3.0,78.75333333333333,63.57,0.0,72.97,37.78,74.0,0.0,70.0,74.99,73.24,,,67.0,69.0,68.0,68.0,13.5,0.0
2025-02-09 00:45:00,64.27666666666666,0.0,0.0,3.6666666666666665,77.87,63.57,0.0,72.97,36.77333333333333,74.0,0.0,70.0,74.98,73.19666666666666,,,67.0,69.0,68.0,68.0,13.150000000000006,0.0
2025-02-09 01:00:00,64.27666666666666,2.1199999999999974,0.0,4.333333333333333,78.28333333333335,63.57,0.0,72.97,37.596666666666664,74.0,0.0,70.0,75.0,73.09,,,67.0,69.0,68.0,68.0,12.710000000000008,0.0
2025-02-09 01:15:00,64.98,2.1199999999999974,0.0,2.1666666666666665,78.17333333333333,63.57,0.0,72.97,38.27,74.0,0.0,70.0,74.99,73.03,,,67.0,69.0,68.0,68.0,13.25,0.0
2025-02-09 01:30:00,64.27666666666666,0.0,0.0,3.0,78.42333333333333,63.57,0.0,72.97,39.14666666666667,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,14.280000000000001,0.0
2025-02-09 01:45:00,64.98333333333333,-2.1199999999999974,0.0,4.166666666666667,78.68,63.57,0.0,72.97,39.68666666666667,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,14.490000000000009,0.0
2025-02-09 02:00:00,65.68666666666667,2.1199999999999974,0.0,2.6666666666666665,78.61666666666666,63.57,0.0,72.97,40.23666666666667,74.0,0.0,70.0,74.98,72.94333333333334,,,67.0,69.0,68.0,68.0,14.810000000000002,0.0
2025-02-09 02:15:00,64.27666666666666,0.0,0.0,4.5,79.43333333333334,63.57,0.0,72.97,41.97666666666667,74.0,0.0,70.0,74.99,72.86666666666667,,,67.0,69.0,68.0,68.0,15.379999999999995,0.0
2025-02-09 02:30:00,64.27666666666666,2.1199999999999974,0.0,4.833333333333333,79.27,63.57,0.0,72.97,42.18333333333334,74.0,0.0,70.0,74.99,72.89666666666666,,,67.0,69.0,68.0,68.0,16.959999999999994,0.0
2025-02-09 02:45:00,64.27666666666666,0.0,0.0,5.333333333333333,79.79333333333334,63.57,0.0,72.97,44.79333333333333,74.0,0.0,70.0,74.99,72.82000000000001,,,67.0,69.0,68.0,68.0,17.200000000000003,0.0
2025-02-09 03:00:00,64.27666666666666,0.0,0.0,3.0,80.54333333333334,63.57,0.0,72.97,46.16,74.0,0.0,70.0,74.98,72.81,,,67.0,69.0,68.0,68.0,19.140000000000008,0.0
2025-02-09 03:15:00,63.57,0.0,0.0,5.666666666666667,81.39333333333333,63.57,0.0,72.97,47.53333333333333,74.0,0.0,70.0,75.0,72.81,,,67.0,69.0,68.0,68.0,20.230000000000004,0.0
2025-02-09 03:30:00,62.86333333333334,2.1199999999999974,0.0,6.333333333333333,81.72666666666667,63.57,0.0,72.97,47.879999999999995,74.0,0.0,70.0,74.98,72.85666666666667,,,67.0,69.0,68.0,68.0,21.15,0.0
2025-02-09 03:45:00,64.27666666666666,0.0,0.0,7.0,81.49,63.57,0.0,72.97,47.169999999999995,74.0,0.0,70.0,74.99,72.91,,,67.0,69.0,68.0,68.0,21.080000000000005,0.0
2025-02-09 04:00:00,64.98333333333333,0.0,0.0,7.833333333333333,82.07000000000001,63.57,0.0,72.97,48.156666666666666,74.0,0.0,70.0,74.99,72.89333333333333,,,67.0,69.0,68.0,68.0,20.909999999999997,0.0
2025-02-09 04:15:00,63.57,0.0,0.0,8.166666666666666,82.69333333333334,63.57,0.0,72.97,48.89000000000001,74.0,0.0,70.0,75.0,72.88333333333333,,,67.0,69.0,68.0,68.0,22.11,0.0
2025-02-09 04:30:00,63.56666666666666,0.0,0.0,8.666666666666666,82.66333333333334,63.57,0.0,72.97,49.01666666666667,74.0,0.0,70.0,74.99,72.91,,,67.0,69.0,68.0,68.0,22.43,0.0
2025-02-09 04:45:00,64.27666666666666,4.229999999999997,0.0,6.833333333333333,82.73666666666666,63.57,0.0,72.97,49.03,74.0,0.0,70.0,74.99,72.93,,,67.0,69.0,68.0,68.0,22.739999999999995,0.0
2025-02-09 05:00:00,63.57,2.1199999999999974,0.0,7.333333333333333,82.72,63.57,0.0,72.97,49.32333333333333,74.0,0.0,70.0,74.99,72.93,,,67.0,69.0,68.0,68.0,22.72,0.0
2025-02-09 05:15:00,65.68333333333334,0.0,0.0,7.0,82.92999999999999,63.57,0.0,72.97,49.95333333333334,74.0,0.0,70.0,74.98,72.91,,,67.0,69.0,68.0,68.0,23.090000000000003,0.0
2025-02-09 05:30:00,64.98333333333333,-2.1199999999999974,0.0,7.333333333333333,83.20666666666666,63.57,0.0,72.97,50.370000000000005,74.0,0.0,70.0,74.98,72.91666666666667,,,67.0,69.0,68.0,68.0,23.71999999999999,0.0
2025-02-09 05:45:00,64.63,2.1199999999999974,0.0,5.75,83.07,63.57,0.0,72.97,50.31,74.0,0.0,70.0,74.97,72.93,,,67.0,69.0,68.0,68.0,23.869999999999997,0.0
2025-02-09 06:00:00,64.1,0.0,0.0,6.875,83.17,63.57,0.0,72.97,50.5325,74.0,0.0,70.0,75.0,72.94,,,67.0,69.0,68.0,68.0,23.880000000000003,0.0
2025-02-09 06:15:00,66.39,2.1199999999999974,0.0,7.666666666666667,83.50333333333333,63.57,0.0,72.97,51.086666666666666,74.0,0.0,70.0,74.99,72.93,,,67.0,69.0,68.0,68.0,23.819999999999993,0.0
2025-02-09 06:30:00,65.69,4.229999999999997,0.0,5.166666666666667,83.42,63.57,0.0,72.97,51.50333333333333,74.0,0.0,70.0,74.98,72.92333333333333,,,67.0,69.0,68.0,68.0,24.33,0.0
2025-02-09 06:45:00,64.27666666666666,2.1199999999999974,0.0,8.833333333333334,83.72666666666667,63.57,0.0,72.97,51.589999999999996,74.0,0.0,70.0,74.99,72.93666666666667,,,67.0,69.0,68.0,68.0,24.339999999999996,0.0
2025-02-09 07:00:00,63.57,2.1199999999999974,0.0,8.333333333333334,83.80333333333333,63.57,0.0,72.97,51.68333333333334,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,25.019999999999996,0.0
2025-02-09 07:15:00,66.39,2.1199999999999974,0.0,6.5,84.14666666666666,63.57,0.0,72.97,52.00333333333333,74.0,0.0,70.0,74.97,72.93666666666667,,,67.0,69.0,68.0,68.0,24.939999999999998,0.0
2025-02-09 07:30:00,62.86333333333334,0.0,0.0,6.0,84.22333333333334,63.57,0.0,72.97,52.160000000000004,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,25.060000000000002,0.0
2025-02-09 07:45:00,65.68666666666667,0.0,0.0,7.166666666666667,84.34333333333333,63.57,0.0,72.97,52.29,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,25.270000000000003,0.0
2025-02-09 08:00:00,64.98333333333333,0.0,0.0,6.833333333333333,84.22333333333334,63.57,0.0,72.97,52.050000000000004,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,25.179999999999993,0.0
2025-02-09 08:15:00,64.98,2.1199999999999974,0.0,6.0,84.28333333333335,63.57,0.0,72.97,52.373333333333335,74.0,0.0,70.0,75.0,72.95666666666666,,,67.0,69.0,68.0,68.0,24.92,0.0
2025-02-09 08:30:00,63.57,0.0,0.0,6.0,84.16333333333334,63.57,0.0,72.97,52.07,74.0,0.0,70.0,74.98,72.98333333333333,,,67.0,69.0,68.0,68.0,25.21,0.0
2025-02-09 08:45:00,64.98333333333333,0.0,0.0,5.166666666666667,83.7,63.57,0.0,72.97,51.40333333333333,74.0,0.0,70.0,74.99,73.00666666666666,,,67.0,69.0,68.0,68.0,24.809999999999995,0.0
2025-02-09 09:00:00,64.27666666666666,2.1199999999999974,0.0,5.666666666666667,82.81333333333333,63.57,0.0,72.97,50.67333333333334,74.0,0.0,70.0,74.98,73.02333333333333,,,67.0,69.0,68.0,68.0,24.020000000000003,0.0
2025-02-09 09:15:00,64.98333333333333,0.0,0.0,7.166666666666667,83.48,63.57,0.0,72.97,51.44333333333333,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,23.929999999999993,0.0
2025-02-09 09:30:00,64.27666666666666,2.1199999999999974,0.0,6.166666666666667,83.46333333333332,63.57,0.0,72.97,51.47333333333333,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,24.340000000000003,0.0
2025-02-09 09:45:00,65.68666666666667,0.0,0.0,5.666666666666667,83.52666666666666,63.57,0.0,72.97,51.50333333333333,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,24.28,0.0
2025-02-09 10:00:00,64.98,2.1199999999999974,0.0,6.166666666666667,82.88666666666667,63.57,0.0,72.97,50.129999999999995,74.0,0.0,70.0,74.99,73.03333333333333,,,67.0,69.0,68.0,68.0,24.339999999999996,0.0
2025-02-09 10:15:00,64.98333333333333,0.0,0.0,5.833333333333333,82.74,63.57,0.0,72.97,50.48333333333333,74.0,0.0,70.0,74.99,72.99666666666667,,,67.0,69.0,68.0,68.0,23.180000000000007,0.0
2025-02-09 10:30:00,64.27666666666666,2.1199999999999974,0.0,6.166666666666667,83.15333333333332,63.57,0.0,72.97,50.93333333333334,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,23.6,0.0
2025-02-09 10:45:00,63.57,2.1199999999999974,0.0,7.333333333333333,83.16666666666667,63.57,0.0,72.97,50.97,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,23.86,0.0
2025-02-09 11:00:00,64.98333333333333,0.0,0.0,5.666666666666667,82.84666666666668,63.57,0.0,72.97,50.46666666666667,74.0,0.0,70.0,74.97,72.99333333333333,,,67.0,69.0,68.0,68.0,24.039999999999992,0.0
2025-02-09 11:15:00,63.57,0.0,0.0,5.666666666666667,82.70666666666666,63.57,0.0,72.97,50.49666666666667,74.0,0.0,70.0,75.0,72.99,,,67.0,69.0,68.0,68.0,23.190000000000005,0.0
2025-02-09 11:30:00,66.39333333333333,2.1199999999999974,0.0,6.166666666666667,82.97,63.57,0.0,72.97,51.13666666666666,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,23.82,0.0
2025-02-09 11:45:00,66.39,2.1199999999999974,0.0,6.666666666666667,83.12,63.57,0.0,72.97,51.13333333333333,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,24.150000000000006,0.0
2025-02-09 12:00:00,63.57,4.229999999999997,0.0,7.333333333333333,82.85000000000001,63.57,0.0,72.97,50.13999999999999,74.0,0.0,70.0,74.98,73.01,,,67.0,69.0,68.0,68.0,24.110000000000007,0.0
2025-02-09 12:15:00,66.39333333333333,0.0,0.0,6.0,82.89666666666666,63.57,0.0,72.97,50.73666666666667,74.0,0.0,70.0,74.98,72.97,,,67.0,69.0,68.0,68.0,23.550000000000004,0.0
2025-02-09 12:30:00,63.56999999999999,2.1199999999999974,0.0,6.0,83.17666666666666,63.57,0.0,72.97,51.02666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,24.17,0.0
2025-02-09 12:45:00,63.57,-2.1199999999999974,0.0,6.833333333333333,83.23333333333333,63.57,0.0,72.97,51.06666666666666,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,24.429999999999993,0.0
2025-02-09 13:00:00,66.39333333333333,2.1199999999999974,0.0,7.5,82.48333333333333,63.57,0.0,72.97,50.39333333333334,74.0,0.0,70.0,74.98,72.99333333333333,,,67.0,69.0,68.0,68.0,24.300000000000004,0.0
2025-02-09 13:15:00,67.09666666666666,4.229999999999997,0.0,5.666666666666667,82.82333333333334,63.57,0.0,72.97,50.95333333333334,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,24.010000000000005,0.0
2025-02-09 13:30:00,64.27666666666666,4.229999999999997,0.0,5.0,83.10666666666667,63.57,0.0,72.97,51.303333333333335,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,23.93,0.0
2025-02-09 13:45:00,63.57,0.0,0.0,6.5,83.09666666666666,63.57,0.0,72.97,50.98,74.0,0.0,70.0,74.99,72.97333333333334,,,67.0,69.0,68.0,68.0,24.359999999999992,0.0
2025-02-09 14:00:00,65.68666666666667,0.0,0.0,6.666666666666667,82.36333333333333,63.57,0.0,72.97,50.02333333333333,74.0,0.0,70.0,74.98,73.01666666666667,,,67.0,69.0,68.0,68.0,23.770000000000003,0.0
2025-02-09 14:15:00,66.39333333333333,4.229999999999997,0.0,4.666666666666667,82.87666666666667,63.57,0.0,72.97,50.79,74.0,0.0,70.0,74.98,72.97,,,67.0,69.0,68.0,68.0,23.439999999999998,0.0
2025-02-09 14:30:00,64.27666666666666,2.1199999999999974,0.0,4.833333333333333,82.86666666666667,63.57,0.0,72.97,50.61000000000001,74.0,0.0,70.0,74.97,72.99,,,67.0,69.0,68.0,68.0,23.759999999999998,0.0
2025-02-09 14:45:00,64.27666666666666,2.1199999999999974,0.0,4.666666666666667,82.77666666666666,63.57,0.0,72.97,50.10666666666666,74.0,0.0,70.0,75.0,73.00666666666666,,,67.0,69.0,68.0,68.0,23.590000000000003,0.0
2025-02-09 15:00:00,64.98333333333333,0.0,0.0,6.833333333333333,81.96666666666667,63.57,0.0,72.97,49.156666666666666,74.0,0.0,70.0,75.0,73.03333333333335,,,67.0,69.0,68.0,68.0,22.840000000000003,0.0
2025-02-09 15:15:00,63.56999999999999,2.1199999999999974,0.0,5.333333333333333,82.23,63.57,0.0,72.97,49.50333333333333,74.0,0.0,70.0,74.99,73.00333333333333,,,67.0,69.0,68.0,68.0,22.590000000000003,0.0
2025-02-09 15:30:00,64.98333333333333,-2.1199999999999974,0.0,6.666666666666667,82.28666666666668,63.57,0.0,72.97,49.406666666666666,74.0,0.0,70.0,74.99,72.99666666666667,,,67.0,69.0,68.0,68.0,22.759999999999998,0.0
2025-02-09 15:45:00,64.98,2.1199999999999974,0.0,4.666666666666667,82.28333333333335,63.57,0.0,72.97,49.199999999999996,74.0,0.0,70.0,74.98,73.00666666666666,,,67.0,69.0,68.0,68.0,22.910000000000004,0.0
2025-02-09 16:00:00,64.27666666666666,-2.1199999999999974,0.0,5.166666666666667,81.36,63.57,0.0,72.97,47.49666666666667,74.0,0.0,70.0,74.99,73.06,,,67.0,69.0,68.0,68.0,22.230000000000004,0.0
2025-02-09 16:15:00,63.57,2.1199999999999974,0.0,4.166666666666667,81.07333333333334,63.57,0.0,72.97,47.160000000000004,74.0,0.0,70.0,74.98,73.04666666666667,,,67.0,69.0,68.0,68.0,21.009999999999998,0.0
2025-02-09 16:30:00,63.57,0.0,0.0,6.166666666666667,81.41000000000001,63.57,0.0,72.97,47.830000000000005,74.0,0.0,70.0,74.99,72.99666666666667,,,67.0,69.0,68.0,68.0,20.840000000000003,0.0
2025-02-09 16:45:00,64.27666666666666,0.0,0.0,5.0,81.66666666666667,63.57,0.0,72.97,48.16,74.0,0.0,70.0,74.98,72.98333333333333,,,67.0,69.0,68.0,68.0,21.260000000000005,0.0
2025-02-09 17:00:00,64.98333333333333,-2.1199999999999974,0.0,6.0,80.76333333333334,63.57,0.0,72.97,46.49,74.0,0.0,70.0,74.99,73.05333333333334,,,67.0,69.0,68.0,68.0,21.5,0.0
2025-02-09 17:15:00,64.98333333333333,0.0,0.0,3.6666666666666665,80.31,63.57,0.0,72.97,45.913333333333334,74.0,0.0,70.0,74.97,73.04666666666667,,,67.0,69.0,68.0,68.0,20.160000000000004,0.0
2025-02-09 17:30:00,64.98333333333333,0.0,0.0,3.6666666666666665,81.01333333333334,63.57,0.0,72.97,47.50666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,19.869999999999997,0.0
2025-02-09 17:45:00,64.27666666666666,2.1199999999999974,0.0,4.0,81.17666666666666,63.57,0.0,72.97,47.419999999999995,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,20.96,0.0
2025-02-09 18:00:00,63.57,2.1199999999999974,0.0,5.166666666666667,80.79666666666667,63.57,0.0,72.97,46.5,74.0,0.0,70.0,74.99,73.01,,,67.0,69.0,68.0,68.0,20.770000000000003,0.0
2025-02-09 18:15:00,66.39333333333333,0.0,0.0,5.0,80.08333333333333,63.57,0.0,72.97,45.1,74.0,0.0,70.0,74.98,73.05333333333334,,,67.0,69.0,68.0,68.0,19.989999999999995,0.0
2025-02-09 18:30:00,63.57,2.1199999999999974,0.0,5.5,80.28666666666668,63.57,0.0,72.97,45.63666666666666,74.0,0.0,70.0,75.0,73.01,,,67.0,69.0,68.0,68.0,19.060000000000002,0.0
2025-02-09 18:45:00,67.10000000000001,0.0,0.0,3.6666666666666665,80.86,63.57,0.0,72.97,46.74666666666667,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,19.849999999999994,0.0
2025-02-09 19:00:00,63.57,2.1199999999999974,0.0,4.0,80.95333333333333,63.57,0.0,72.97,46.923333333333325,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.409999999999997,0.0
2025-02-09 19:15:00,65.68666666666667,0.0,0.0,5.666666666666667,80.60000000000001,63.57,0.0,72.97,46.336666666666666,74.0,0.0,70.0,74.99,72.99333333333333,,,67.0,69.0,68.0,68.0,20.510000000000005,0.0
2025-02-09 19:30:00,65.68666666666667,2.1199999999999974,0.0,5.5,80.43333333333334,63.57,0.0,72.97,46.51666666666667,74.0,0.0,70.0,74.98,72.97333333333334,,,67.0,69.0,68.0,68.0,19.459999999999994,0.0
2025-02-09 19:45:00,67.09666666666666,0.0,0.0,5.333333333333333,80.96666666666665,63.57,0.0,72.97,47.02,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.520000000000003,0.0
2025-02-09 20:00:00,65.68666666666667,2.1199999999999974,0.0,3.6666666666666665,81.15333333333334,63.57,0.0,72.97,47.23,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.54,0.0
2025-02-09 20:15:00,64.98,0.0,0.0,5.0,81.11666666666666,63.57,0.0,72.97,46.693333333333335,74.0,0.0,70.0,74.99,72.99333333333333,,,67.0,69.0,68.0,68.0,20.64,0.0
2025-02-09 20:30:00,64.98,0.0,0.0,5.0,80.21,63.57,0.0,72.97,45.47,74.0,0.0,70.0,74.99,73.02333333333333,,,67.0,69.0,68.0,68.0,20.049999999999997,0.0
2025-02-09 20:45:00,64.27666666666666,4.229999999999997,0.0,3.1666666666666665,81.05666666666667,63.57,0.0,72.97,46.906666666666666,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,19.75,0.0
2025-02-09 21:00:00,67.09666666666666,2.1199999999999974,0.0,3.5,81.09666666666668,63.57,0.0,72.97,46.89666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,20.340000000000003,0.0
2025-02-09 21:15:00,64.98333333333333,2.1199999999999974,0.0,3.8333333333333335,80.77,63.57,0.0,72.97,46.306666666666665,74.0,0.0,70.0,74.98,73.0,,,67.0,69.0,68.0,68.0,20.450000000000003,0.0
2025-02-09 21:30:00,65.69,2.1199999999999974,0.0,5.166666666666667,80.41333333333334,63.57,0.0,72.97,46.51333333333334,74.0,0.0,70.0,74.99,72.97333333333334,,,67.0,69.0,68.0,68.0,19.560000000000002,0.0
2025-02-09 21:45:00,64.98333333333333,2.1199999999999974,0.0,3.1666666666666665,80.94,63.57,0.0,72.97,47.09666666666667,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.309999999999995,0.0
2025-02-09 22:00:00,64.27666666666666,2.1199999999999974,0.0,4.666666666666667,81.09666666666668,63.57,0.0,72.97,47.36000000000001,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.53000000000001,0.0
2025-02-09 22:15:00,66.39333333333333,0.0,0.0,4.833333333333333,81.08666666666666,63.57,0.0,72.97,47.47,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,20.840000000000003,0.0
2025-02-09 22:30:00,64.27666666666666,2.1199999999999974,0.0,3.6666666666666665,81.22333333333334,63.57,0.0,72.97,47.61333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,20.58,0.0
2025-02-09 22:45:00,64.98,0.0,0.0,5.333333333333333,81.24666666666667,63.57,0.0,72.97,47.836666666666666,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,21.120000000000005,0.0
2025-02-09 23:00:00,65.68666666666667,4.229999999999997,0.0,4.333333333333333,81.27666666666666,63.57,0.0,72.97,48.07,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,21.119999999999997,0.0
2025-02-09 23:15:00,64.98333333333333,2.1199999999999974,0.0,4.333333333333333,81.48,63.57,0.0,72.97,48.173333333333325,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,21.130000000000003,0.0
2025-02-09 23:30:00,63.57,0.0,0.0,5.5,81.33,63.57,0.0,72.97,47.85999999999999,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,21.370000000000005,0.0
2025-02-09 23:45:00,64.98333333333333,0.0,0.0,6.333333333333333,81.60000000000001,63.57,0.0,72.97,48.29,74.0,0.0,70.0,75.0,72.96333333333332,,,67.0,69.0,68.0,68.0,21.379999999999995,0.0
2025-02-10 00:00:00,64.98,,0.0,6.166666666666667,81.66333333333334,63.57,0.0,72.97,48.46,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:15:00,64.27333333333333,,0.0,6.833333333333333,81.06333333333333,63.57,0.0,72.97,47.27333333333333,74.0,0.0,70.0,74.98,73.02333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:30:00,65.68666666666667,,0.0,4.833333333333333,81.19333333333333,63.57,0.0,72.97,47.67666666666667,74.0,0.0,70.0,75.0,72.98333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:45:00,64.27666666666666,,0.0,5.0,81.46333333333332,63.57,0.0,72.97,48.10666666666666,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:00:00,64.27666666666666,,0.0,5.666666666666667,81.55,63.57,0.0,72.97,48.376666666666665,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:15:00,63.57,,0.0,4.0,81.56666666666666,63.57,0.0,72.97,48.26333333333333,74.0,0.0,70.0,74.99,72.97333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:30:00,64.98333333333333,,0.0,4.0,81.01666666666667,63.57,0.0,72.97,47.68666666666667,74.0,0.0,70.0,74.99,72.99333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:45:00,63.57,,0.0,4.5,81.37,63.57,0.0,72.97,48.28333333333333,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:00:00,64.27666666666666,,0.0,5.0,81.59666666666668,63.57,0.0,72.97,48.449999999999996,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:15:00,64.98333333333333,,0.0,6.166666666666667,81.09333333333332,63.57,0.0,72.97,47.4,74.0,0.0,70.0,74.99,73.02333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:30:00,63.57,,0.0,5.333333333333333,81.02,63.57,0.0,72.97,48.04,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:45:00,63.57,,0.0,5.833333333333333,81.45333333333333,63.57,0.0,72.97,48.449999999999996,74.0,0.0,70.0,75.0,72.95666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:00:00,64.98333333333333,,0.0,4.333333333333333,81.45,63.57,0.0,72.97,48.61666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:15:00,63.57,,0.0,6.166666666666667,81.08666666666666,63.57,0.0,72.97,47.94,74.0,0.0,70.0,74.98,72.99,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:30:00,65.68666666666667,,0.0,4.5,80.86,63.57,0.0,72.97,47.92333333333334,74.0,0.0,70.0,74.99,72.98666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:45:00,64.98333333333333,0.0,0.0,5.5,81.17666666666666,63.57,0.0,72.97,48.54,74.0,0.0,70.0,75.0,72.95666666666666,,,67.0,69.0,68.0,68.0,21.790000000000006,0.0
2025-02-10 04:00:00,62.86333333333334,2.1199999999999974,0.0,5.166666666666667,81.41666666666667,63.57,0.0,72.97,48.826666666666675,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,21.86999999999999,0.0
2025-02-10 04:15:00,63.57,-2.1199999999999974,0.0,5.833333333333333,81.45333333333333,63.57,0.0,72.97,49.01,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,22.089999999999996,0.0
2025-02-10 04:30:00,64.27666666666666,0.0,0.0,4.166666666666667,81.51666666666667,63.57,0.0,72.97,49.126666666666665,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,22.24000000000001,0.0
2025-02-10 04:45:00,62.156666666666666,0.0,0.0,6.166666666666667,81.60000000000001,63.57,0.0,72.97,49.35666666666666,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,22.529999999999994,0.0
