time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 05:00:00,64.27333333333333,0.0,0.0,6.333333333333333,81.63666666666667,63.57,0.0,72.97,49.70666666666667,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,22.559999999999995,0.0
2025-02-10 05:15:00,65.68666666666667,0.0,0.0,6.333333333333333,81.78,63.57,0.0,72.97,49.833333333333336,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,22.96,0.0
2025-02-10 05:30:00,64.27666666666666,0.0,0.0,5.166666666666667,81.85333333333334,63.57,0.0,72.97,50.03,74.0,0.0,70.0,74.97,72.95,,,67.0,69.0,68.0,68.0,23.04,0.0
2025-02-10 05:45:00,64.98333333333333,2.1199999999999974,0.0,8.0,82.13333333333334,63.57,0.0,72.97,50.26666666666667,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,23.179999999999993,0.0
2025-02-10 06:00:00,64.27666666666666,2.1199999999999974,0.0,7.666666666666667,82.33333333333333,63.57,0.0,72.97,50.61333333333334,74.0,0.0,70.0,74.98,72.94333333333334,,,67.0,69.0,68.0,68.0,23.959999999999994,0.0
2025-02-10 06:15:00,64.98333333333333,-2.1199999999999974,0.0,6.0,82.48333333333333,63.57,0.0,72.97,50.74666666666667,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,24.230000000000004,0.0
2025-02-10 06:30:00,66.39,2.1199999999999974,0.0,6.166666666666667,82.52333333333333,63.57,0.0,72.97,50.906666666666666,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,24.230000000000004,0.0
2025-02-10 06:45:00,65.68666666666667,4.229999999999997,0.0,5.333333333333333,82.47666666666667,63.57,0.0,72.97,51.086666666666666,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,24.330000000000005,0.0
2025-02-10 07:00:00,64.98,0.0,0.0,5.166666666666667,82.49666666666667,63.57,0.0,72.97,51.32,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,24.450000000000003,0.0
2025-02-10 07:15:00,64.27666666666666,0.0,0.0,5.0,82.66666666666667,63.57,0.0,72.97,51.46666666666667,74.0,0.0,70.0,74.97,72.95,,,67.0,69.0,68.0,68.0,24.490000000000002,0.0
2025-02-10 07:30:00,65.68666666666667,0.0,0.0,7.333333333333333,82.60333333333334,63.57,0.0,72.97,51.42666666666667,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,24.679999999999993,0.0
2025-02-10 07:45:00,65.68333333333334,2.1199999999999974,0.0,7.333333333333333,82.52666666666667,63.57,0.0,72.97,51.71,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,24.470000000000006,0.0
2025-02-10 08:00:00,67.10000000000001,4.229999999999997,0.0,5.333333333333333,82.56666666666666,63.57,0.0,72.97,51.96333333333333,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,24.830000000000005,0.0
2025-02-10 08:15:00,63.56999999999999,2.1199999999999974,0.0,5.333333333333333,82.77333333333333,63.57,0.0,72.97,52.199999999999996,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,24.97,0.0
2025-02-10 08:30:00,65.69,2.1199999999999974,0.0,6.666666666666667,82.78333333333333,63.57,0.0,72.97,52.160000000000004,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,25.159999999999997,0.0
2025-02-10 08:45:00,64.98333333333333,2.1199999999999974,0.0,7.5,82.66,63.57,0.0,72.97,51.949999999999996,74.0,0.0,70.0,74.98,72.97666666666667,,,67.0,69.0,68.0,68.0,25.32,0.0
2025-02-10 09:00:00,64.27666666666666,0.0,0.0,6.5,82.70333333333333,63.57,0.0,72.97,52.32333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,25.419999999999995,0.0
2025-02-10 09:15:00,64.27666666666666,0.0,0.0,5.333333333333333,82.94,63.57,0.0,72.97,52.593333333333334,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,25.43,0.0
2025-02-10 09:30:00,62.86333333333334,0.0,0.0,5.333333333333333,82.79666666666667,63.57,0.0,72.97,52.11666666666667,74.0,0.0,70.0,74.98,72.98,,,67.0,69.0,68.0,68.0,25.629999999999995,0.0
2025-02-10 09:45:00,64.27666666666666,-2.1199999999999974,0.0,6.5,81.98333333333333,63.57,0.0,72.97,50.97333333333333,74.0,0.0,70.0,74.98,73.02333333333333,,,67.0,69.0,68.0,68.0,24.980000000000004,0.0
2025-02-10 10:00:00,66.39333333333333,0.0,0.0,8.0,82.57666666666667,63.57,0.0,72.97,52.01333333333334,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,24.92,0.0
2025-02-10 10:15:00,64.27666666666666,4.229999999999997,0.0,6.833333333333333,82.64,63.57,0.0,72.97,52.29666666666666,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,25.42,0.0
2025-02-10 10:30:00,64.27666666666666,0.0,0.0,5.666666666666667,82.64999999999999,63.57,0.0,72.97,52.26333333333333,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,25.550000000000004,0.0
2025-02-10 10:45:00,65.69,2.1199999999999974,0.0,6.0,81.96666666666667,63.57,0.0,72.97,51.23333333333333,74.0,0.0,70.0,75.0,73.01666666666667,,,67.0,69.0,68.0,68.0,25.42,0.0
2025-02-10 11:00:00,64.98333333333333,2.1199999999999974,0.0,7.166666666666667,82.39999999999999,63.57,0.0,72.97,52.21666666666667,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,25.210000000000008,0.0
2025-02-10 11:15:00,64.98333333333333,0.0,0.0,7.5,82.61333333333333,63.57,0.0,72.97,52.51,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,25.810000000000002,0.0
2025-02-10 11:30:00,63.57,0.0,0.0,6.25,82.715,63.57,0.0,72.97,52.695,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,25.979999999999997,0.0
2025-02-10 11:45:00,64.1,0.0,0.0,6.625,82.52,63.57,0.0,72.97,52.3475,74.0,0.0,70.0,74.985,72.97,,,67.0,69.0,68.0,68.0,26.019999999999996,0.0
2025-02-10 12:00:00,63.57,2.1199999999999974,0.0,5.833333333333333,82.65666666666668,63.57,0.0,72.97,52.72666666666667,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,25.690000000000005,0.0
2025-02-10 12:15:00,67.80333333333333,2.1199999999999974,0.0,7.166666666666667,82.45333333333333,63.57,0.0,72.97,52.913333333333334,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,25.92,0.0
2025-02-10 12:30:00,67.09666666666666,6.350000000000001,0.0,6.166666666666667,82.25333333333333,63.57,0.0,72.97,52.949999999999996,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,25.78000000000001,0.0
2025-02-10 12:45:00,64.98333333333333,4.229999999999997,0.0,5.333333333333333,82.09,63.57,0.0,72.97,52.74666666666667,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,25.659999999999997,0.0
2025-02-10 13:00:00,64.98333333333333,2.1199999999999974,0.0,5.666666666666667,82.55,63.57,0.0,72.97,53.296666666666674,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,25.590000000000003,0.0
2025-02-10 13:15:00,64.27666666666666,2.1199999999999974,0.0,7.5,82.76666666666667,63.57,0.0,72.97,53.46666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,26.110000000000007,0.0
2025-02-10 13:30:00,63.57,2.1199999999999974,0.0,6.5,82.24333333333333,63.57,0.0,72.97,52.446666666666665,74.0,0.0,70.0,74.98,73.00666666666666,,,67.0,69.0,68.0,68.0,26.049999999999997,0.0
2025-02-10 13:45:00,64.27666666666666,-2.1199999999999974,0.0,5.333333333333333,82.28666666666668,63.57,0.0,72.97,52.47333333333333,74.0,0.0,70.0,74.98,72.99333333333333,,,67.0,69.0,68.0,68.0,24.749999999999993,0.0
2025-02-10 14:00:00,64.98333333333333,0.0,0.0,6.166666666666667,82.14666666666666,63.57,0.0,72.97,51.72,74.0,0.0,70.0,74.98,73.01333333333334,,,67.0,69.0,68.0,68.0,24.990000000000002,0.0
2025-02-10 14:15:00,64.27666666666666,0.0,0.0,5.0,82.03333333333335,63.57,0.0,72.97,51.56666666666666,74.0,0.0,70.0,74.98,73.01666666666667,,,67.0,69.0,68.0,68.0,24.229999999999997,0.0
2025-02-10 14:30:00,62.86333333333334,2.1199999999999974,0.0,4.5,81.39666666666666,63.57,0.0,72.97,50.163333333333334,74.0,0.0,70.0,74.98,73.06,,,67.0,69.0,68.0,68.0,23.550000000000004,0.0
2025-02-10 14:45:00,63.57,0.0,0.0,4.833333333333333,81.48,63.57,0.0,72.97,50.57666666666666,74.0,0.0,70.0,74.98,73.01,,,67.0,69.0,68.0,68.0,22.97,0.0
2025-02-10 15:00:00,63.57,0.0,0.0,4.333333333333333,81.50333333333333,63.57,0.0,72.97,51.04333333333333,74.0,0.0,70.0,74.99,72.96666666666667,,,67.0,69.0,68.0,68.0,23.15,0.0
2025-02-10 15:15:00,64.98,0.0,0.0,5.5,81.11666666666666,63.57,0.0,72.97,49.336666666666666,74.0,0.0,70.0,74.99,73.05333333333334,,,67.0,69.0,68.0,68.0,23.799999999999997,0.0
2025-02-10 15:30:00,64.98,4.229999999999997,0.0,5.166666666666667,80.61333333333333,63.57,0.0,72.97,48.59666666666667,74.0,0.0,70.0,74.98,73.06,,,67.0,69.0,68.0,68.0,22.230000000000004,0.0
2025-02-10 15:45:00,64.98333333333333,0.0,0.0,4.5,81.05,63.57,0.0,72.97,48.67333333333334,74.0,0.0,70.0,74.98,73.04,,,67.0,69.0,68.0,68.0,21.85,0.0
2025-02-10 16:00:00,63.57,0.0,0.0,5.5,80.93,63.57,0.0,72.97,48.4,74.0,0.0,70.0,74.99,73.02333333333333,,,67.0,69.0,68.0,68.0,21.97,0.0
2025-02-10 16:15:00,64.98333333333333,0.0,0.0,4.5,80.42,63.57,0.0,72.97,46.723333333333336,74.0,0.0,70.0,74.98,73.08333333333333,,,67.0,69.0,68.0,68.0,21.680000000000007,0.0
2025-02-10 16:30:00,64.98,2.1199999999999974,0.0,5.166666666666667,80.09,63.57,0.0,72.97,46.06333333333333,74.0,0.0,70.0,74.99,73.07666666666667,,,67.0,69.0,68.0,68.0,20.270000000000003,0.0
2025-02-10 16:45:00,63.57,0.0,0.0,4.666666666666667,80.11,63.57,0.0,72.97,45.693333333333335,74.0,0.0,70.0,74.99,73.06666666666666,,,67.0,69.0,68.0,68.0,19.800000000000004,0.0
2025-02-10 17:00:00,65.68666666666667,2.1199999999999974,0.0,4.0,79.71,63.57,0.0,72.97,45.21333333333334,74.0,0.0,70.0,74.99,73.06,,,67.0,69.0,68.0,68.0,19.47,0.0
2025-02-10 17:15:00,64.27666666666666,2.1199999999999974,0.0,4.333333333333333,79.32333333333334,63.57,0.0,72.97,44.6,74.0,0.0,70.0,74.98,73.06666666666666,,,67.0,69.0,68.0,68.0,19.140000000000008,0.0
2025-02-10 17:30:00,64.98333333333333,0.0,0.0,5.5,79.56333333333333,63.57,0.0,72.97,44.96666666666667,74.0,0.0,70.0,75.0,73.00999999999999,,,67.0,69.0,68.0,68.0,18.53000000000001,0.0
2025-02-10 17:45:00,64.98,2.1199999999999974,0.0,4.666666666666667,80.23333333333333,63.57,0.0,72.97,45.02333333333333,74.0,0.0,70.0,75.0,73.01333333333334,,,67.0,69.0,68.0,68.0,19.240000000000002,0.0
2025-02-10 18:00:00,67.8,2.1199999999999974,0.0,5.333333333333333,79.39333333333333,63.57,0.0,72.97,43.473333333333336,74.0,0.0,70.0,74.99,73.06,,,67.0,69.0,68.0,68.0,18.510000000000005,0.0
2025-02-10 18:15:00,63.56999999999999,4.229999999999997,0.0,4.5,79.23,63.57,0.0,72.97,42.93666666666667,74.0,0.0,70.0,74.99,73.05333333333334,,,67.0,69.0,68.0,68.0,17.71,0.0
2025-02-10 18:30:00,63.57,2.1199999999999974,0.0,4.0,79.94666666666667,63.57,0.0,72.97,44.160000000000004,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,17.310000000000002,0.0
2025-02-10 18:45:00,64.27333333333333,0.0,0.0,3.1666666666666665,80.24666666666667,63.57,0.0,72.97,44.23,74.0,0.0,70.0,74.98,72.97666666666667,,,67.0,69.0,68.0,68.0,17.64,0.0
2025-02-10 19:00:00,64.98,-2.1199999999999974,0.0,2.6666666666666665,79.56666666666666,63.57,0.0,72.97,42.93333333333334,74.0,0.0,70.0,74.98,73.04,,,67.0,69.0,68.0,68.0,17.940000000000005,0.0
2025-02-10 19:15:00,62.86333333333334,0.0,0.0,2.5,79.29666666666667,63.57,0.0,72.97,42.17666666666667,74.0,0.0,70.0,74.99,73.04,,,67.0,69.0,68.0,68.0,16.769999999999996,0.0
2025-02-10 19:30:00,64.98,-2.1199999999999974,0.0,2.5,80.02666666666666,63.57,0.0,72.97,43.126666666666665,74.0,0.0,70.0,74.99,72.98333333333333,,,67.0,69.0,68.0,68.0,16.25,0.0
2025-02-10 19:45:00,66.39333333333333,4.229999999999997,0.0,2.5,80.01666666666667,63.57,0.0,72.97,43.19333333333333,74.0,0.0,70.0,74.99,72.99,,,67.0,69.0,68.0,68.0,16.910000000000004,0.0
2025-02-10 20:00:00,64.27666666666666,2.1199999999999974,0.0,1.5,79.09,63.57,0.0,72.97,41.449999999999996,74.0,0.0,70.0,74.98,73.04666666666667,,,67.0,69.0,68.0,68.0,16.61,0.0
2025-02-10 20:15:00,64.98,0.0,0.0,2.6666666666666665,78.94,63.57,0.0,72.97,41.78666666666667,74.0,0.0,70.0,75.0,73.00999999999999,,,67.0,69.0,68.0,68.0,15.579999999999998,0.0
2025-02-10 20:30:00,64.98333333333333,4.229999999999997,0.0,0.8333333333333334,79.07333333333334,63.57,0.0,72.97,41.78,74.0,0.0,70.0,74.99,73.0,,,67.0,69.0,68.0,68.0,15.740000000000002,0.0
2025-02-10 20:45:00,64.27666666666666,2.1199999999999974,0.0,2.5,79.07666666666667,63.57,0.0,72.97,41.77666666666667,74.0,0.0,70.0,74.98,72.99333333333333,,,67.0,69.0,68.0,68.0,15.36,0.0
2025-02-10 21:00:00,64.98,2.1199999999999974,0.0,1.8333333333333333,78.70666666666666,63.57,0.0,72.97,40.89666666666667,74.0,0.0,70.0,74.99,73.02333333333333,,,67.0,69.0,68.0,68.0,15.419999999999995,0.0
2025-02-10 21:15:00,64.98333333333333,0.0,0.0,2.0,78.39,63.57,0.0,72.97,41.13666666666666,74.0,0.0,70.0,74.98,73.00333333333333,,,67.0,69.0,68.0,68.0,14.209999999999994,0.0
2025-02-10 21:30:00,62.86333333333334,2.1199999999999974,0.0,2.5,78.79,63.57,0.0,72.97,41.07666666666666,74.0,0.0,70.0,74.98,73.0,,,67.0,69.0,68.0,68.0,14.719999999999992,0.0
2025-02-10 21:45:00,64.27666666666666,0.0,0.0,2.3333333333333335,78.50666666666666,63.57,0.0,72.97,41.21333333333333,74.0,0.0,70.0,74.99,72.98333333333333,,,67.0,69.0,68.0,68.0,14.180000000000007,0.0
2025-02-10 22:00:00,64.27666666666666,0.0,0.0,2.0,78.04666666666667,63.57,0.0,72.97,40.18333333333333,74.0,0.0,70.0,74.98,73.03666666666668,,,67.0,69.0,68.0,68.0,14.660000000000004,0.0
2025-02-10 22:15:00,64.98333333333333,2.1199999999999974,0.0,2.8333333333333335,77.89999999999999,63.57,0.0,72.97,40.63,74.0,0.0,70.0,74.98,72.98666666666666,,,67.0,69.0,68.0,68.0,13.889999999999993,0.0
2025-02-10 22:30:00,64.27666666666666,0.0,0.0,2.8333333333333335,77.94333333333333,63.57,0.0,72.97,41.21,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,14.610000000000007,0.0
2025-02-10 22:45:00,63.57,0.0,0.0,1.3333333333333333,77.91000000000001,63.57,0.0,72.97,41.54666666666667,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,14.849999999999994,0.0
2025-02-10 23:00:00,64.98,2.1199999999999974,0.0,2.5,77.85000000000001,63.57,0.0,72.97,41.796666666666674,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,15.160000000000004,0.0
2025-02-10 23:15:00,64.27333333333333,0.0,0.0,1.8333333333333333,79.33999999999999,63.57,0.0,72.97,45.56333333333333,74.0,0.0,70.0,74.98,72.78333333333333,,,67.0,69.0,68.0,68.0,15.5,0.0
2025-02-10 23:30:00,64.98333333333333,-2.1199999999999974,0.0,3.5,85.5,63.57,0.0,72.97,56.43333333333334,74.0,0.0,70.0,74.98,72.40333333333334,,,67.0,69.0,68.0,68.0,19.18999999999999,0.0
2025-02-10 23:45:00,64.27666666666666,0.0,0.0,4.5,90.77666666666666,63.57,0.0,72.97,65.12333333333333,74.0,0.0,70.0,74.99,72.21333333333334,,,67.0,69.0,68.0,68.0,25.54,0.0
2025-02-11 00:00:00,64.27666666666666,2.1199999999999974,0.0,5.0,95.46999999999998,63.57,0.0,72.97,74.08333333333333,74.0,0.0,70.0,74.99,72.08333333333333,,,67.0,69.0,68.0,68.0,30.68,0.0
2025-02-11 00:15:00,66.39333333333333,0.0,0.0,5.0,98.71333333333332,63.57,0.0,72.97,81.05666666666666,74.0,0.0,70.0,74.99,72.07,,,67.0,69.0,68.0,68.0,35.27,0.0
2025-02-11 00:30:00,63.56999999999999,2.1199999999999974,0.0,5.166666666666667,100.34666666666668,63.57,0.0,72.97,84.17666666666666,74.0,0.0,70.0,74.99,72.22333333333333,,,67.0,69.0,68.0,68.0,38.129999999999995,0.0
2025-02-11 00:45:00,63.57,-2.1199999999999974,0.0,6.0,96.84333333333332,63.57,0.0,72.97,73.34333333333333,74.0,0.0,70.0,75.0,72.93,,,67.0,69.0,68.0,68.0,38.290000000000006,0.0
2025-02-11 01:00:00,63.57,0.0,0.0,6.0,91.20666666666666,63.57,0.0,72.97,62.576666666666675,74.0,0.0,70.0,74.98,73.39333333333333,,,67.0,69.0,68.0,68.0,34.32,0.0
2025-02-11 01:15:00,63.57,2.1199999999999974,0.0,4.333333333333333,89.42666666666666,63.57,0.0,72.97,62.49333333333334,74.0,0.0,70.0,74.99,73.24,,,67.0,69.0,68.0,68.0,27.770000000000003,0.0
2025-02-11 01:30:00,65.69,0.0,0.0,6.166666666666667,94.04666666666667,63.57,0.0,72.97,69.67,74.0,0.0,70.0,74.99,72.88000000000001,,,67.0,69.0,68.0,68.0,30.669999999999995,0.0
2025-02-11 01:45:00,66.39333333333333,2.1199999999999974,0.0,7.0,96.46999999999998,63.57,0.0,72.97,74.07666666666667,74.0,0.0,70.0,74.97,72.71666666666665,,,67.0,69.0,68.0,68.0,34.07999999999999,0.0
2025-02-11 02:00:00,64.27666666666666,2.1199999999999974,0.0,4.666666666666667,98.21333333333332,63.57,0.0,72.97,78.0,74.0,0.0,70.0,75.0,72.64999999999999,,,67.0,69.0,68.0,68.0,36.65,0.0
2025-02-11 02:15:00,63.57,0.0,0.0,4.5,99.39,63.57,0.0,72.97,81.16333333333334,74.0,0.0,70.0,74.99,72.63,,,67.0,69.0,68.0,68.0,37.74000000000001,0.0
2025-02-11 02:30:00,64.27666666666666,2.1199999999999974,0.0,5.833333333333333,100.57666666666667,63.57,0.0,72.97,84.03333333333333,74.0,0.0,70.0,74.99,72.61666666666666,,,67.0,69.0,68.0,68.0,38.85000000000001,0.0
2025-02-11 02:45:00,62.86333333333334,2.1199999999999974,0.0,6.166666666666667,99.14666666666666,63.57,0.0,72.97,77.00666666666666,74.0,0.0,70.0,75.0,73.05666666666666,,,67.0,69.0,68.0,68.0,39.78999999999999,0.0
2025-02-11 03:00:00,64.27666666666666,0.0,0.0,6.166666666666667,89.54,63.57,0.0,72.97,58.199999999999996,74.0,0.0,70.0,74.98,73.81333333333333,,,67.0,69.0,68.0,68.0,35.60000000000001,0.0
2025-02-11 03:15:00,66.39333333333333,0.0,0.0,7.0,82.08333333333333,63.57,0.0,72.97,47.75666666666667,74.0,0.0,70.0,74.99,73.98333333333333,,,67.0,69.0,68.0,68.0,25.03,0.0
2025-02-11 03:30:00,65.68666666666667,6.350000000000001,0.0,5.166666666666667,77.81,63.57,0.0,72.97,41.32,74.0,0.0,70.0,74.98,73.92333333333333,,,67.0,69.0,68.0,68.0,19.49000000000001,0.0
2025-02-11 03:45:00,64.98,2.1199999999999974,0.0,4.833333333333333,76.73666666666666,63.57,0.0,72.97,39.943333333333335,74.0,0.0,70.0,74.98,73.67999999999999,,,67.0,69.0,68.0,68.0,16.17000000000001,0.0
2025-02-11 04:00:00,64.27666666666666,4.229999999999997,0.0,6.5,76.22,63.57,0.0,72.97,39.25333333333333,74.0,0.0,70.0,74.98,73.48666666666666,,,67.0,69.0,68.0,68.0,15.579999999999998,0.0
2025-02-11 04:15:00,64.27666666666666,2.1199999999999974,0.0,5.833333333333333,75.95666666666666,63.57,0.0,72.97,39.27333333333333,74.0,0.0,70.0,74.98,73.32,,,67.0,69.0,68.0,68.0,15.350000000000001,0.0
2025-02-11 04:30:00,64.98,-2.1199999999999974,0.0,6.0,76.11,63.57,0.0,72.97,38.699999999999996,74.0,0.0,70.0,74.97,73.24,,,67.0,69.0,68.0,68.0,15.020000000000003,0.0
2025-02-11 04:45:00,64.27666666666666,4.229999999999997,0.0,5.833333333333333,74.85333333333334,63.57,0.0,72.97,36.733333333333334,74.0,0.0,70.0,74.98,73.24,,,67.0,69.0,68.0,68.0,15.010000000000005,0.0
2025-02-11 05:00:00,64.98333333333333,0.0,0.0,6.5,73.88,63.57,0.0,72.97,35.056666666666665,74.0,0.0,70.0,74.98,73.22666666666667,,,67.0,69.0,68.0,68.0,13.719999999999992,0.0
2025-02-11 05:15:00,64.27666666666666,0.0,0.0,6.166666666666667,74.00666666666666,63.57,0.0,72.97,35.74,74.0,0.0,70.0,74.99,73.11666666666667,,,67.0,69.0,68.0,68.0,12.909999999999997,0.0
2025-02-11 05:30:00,63.57,0.0,0.0,6.0,74.11,63.57,0.0,72.97,35.42333333333334,74.0,0.0,70.0,74.99,73.08666666666666,,,67.0,69.0,68.0,68.0,13.339999999999996,0.0
2025-02-11 05:45:00,65.69,2.1199999999999974,0.0,5.0,73.87333333333333,63.57,0.0,72.97,35.336666666666666,74.0,0.0,70.0,74.99,73.05333333333334,,,67.0,69.0,68.0,68.0,13.150000000000006,0.0
2025-02-11 06:00:00,63.57,,0.0,5.833333333333333,73.67666666666666,63.57,0.0,72.97,34.88666666666666,74.0,0.0,70.0,74.98,73.04666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:15:00,64.98333333333333,,0.0,6.333333333333333,74.60000000000001,63.57,0.0,72.97,36.879999999999995,74.0,0.0,70.0,74.99,72.93666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:30:00,64.27666666666666,,0.0,7.0,76.65333333333334,63.57,0.0,72.97,40.199999999999996,74.0,0.0,70.0,74.98,72.81333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:45:00,65.68666666666667,,0.0,5.166666666666667,77.69,63.57,0.0,72.97,41.656666666666666,74.0,0.0,70.0,74.98,72.81,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:00:00,63.57,,0.0,5.833333333333333,76.74,63.57,0.0,72.97,39.60333333333333,74.0,0.0,70.0,74.99,72.94333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:15:00,64.27666666666666,,0.0,6.333333333333333,75.67,63.57,0.0,72.97,37.71333333333333,74.0,0.0,70.0,74.98,73.04,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:30:00,64.27666666666666,,0.0,5.666666666666667,73.66333333333334,63.57,0.0,72.97,34.06333333333333,74.0,0.0,70.0,74.99,73.17666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:45:00,62.86333333333334,,0.0,5.666666666666667,71.06666666666666,63.57,0.0,72.97,28.62,74.0,0.0,70.0,74.98,73.35000000000001,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:00:00,64.27666666666666,,0.0,5.166666666666667,70.05333333333333,63.57,0.0,72.97,26.843333333333334,74.0,0.0,70.0,74.98,73.31,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:15:00,64.98,,0.0,5.166666666666667,71.73,63.57,0.0,72.97,31.72,74.0,0.0,70.0,74.98,73.00666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:30:00,65.68666666666667,,0.0,5.166666666666667,73.66666666666667,63.57,0.0,72.97,35.49666666666666,74.0,0.0,70.0,74.99,72.82333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:45:00,64.98333333333333,,0.0,5.333333333333333,76.67666666666666,63.57,0.0,72.97,39.93,74.0,0.0,70.0,74.98,72.69666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:00:00,64.98,,0.0,6.833333333333333,76.32000000000001,63.57,0.0,72.97,39.300000000000004,74.0,0.0,70.0,74.98,72.81,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:15:00,65.69,,0.0,5.333333333333333,75.98,63.57,0.0,72.97,38.56666666666666,74.0,0.0,70.0,74.98,72.89,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:30:00,63.57,,0.0,4.666666666666667,75.17,63.57,0.0,72.97,38.54333333333333,74.0,0.0,70.0,74.98,72.91666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:45:00,65.68666666666667,,0.0,4.166666666666667,74.71333333333332,63.57,0.0,72.97,38.63,74.0,0.0,70.0,74.97,72.93666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:00:00,65.69,,0.0,5.25,74.31,63.57,0.0,72.97,38.595,74.0,0.0,70.0,74.985,72.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:15:00,63.57,,0.0,6.5,74.32666666666667,63.57,0.0,72.97,38.79333333333333,74.0,0.0,70.0,74.97,72.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:30:00,64.98,,0.0,4.5,74.90666666666667,63.57,0.0,72.97,40.233333333333334,74.0,0.0,70.0,74.98,72.89333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:45:00,63.57,,0.0,5.0,76.99666666666667,63.57,0.0,72.97,43.04666666666666,74.0,0.0,70.0,74.97,72.81,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:00:00,68.51,,0.0,5.333333333333333,77.46,63.57,0.0,72.97,44.120000000000005,74.0,0.0,70.0,74.99,72.81333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:15:00,64.27666666666666,,0.0,4.166666666666667,78.23,63.57,0.0,72.97,45.32333333333333,74.0,0.0,70.0,74.99,72.81,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:30:00,62.153333333333336,,0.0,5.833333333333333,79.14,63.57,0.0,72.97,46.64333333333334,74.0,0.0,70.0,74.99,72.81333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:45:00,64.98,,0.0,6.833333333333333,79.13,63.57,0.0,72.97,46.25333333333333,74.0,0.0,70.0,74.98,72.89,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:00:00,64.98333333333333,,0.0,5.166666666666667,79.02333333333333,63.57,0.0,72.97,46.25666666666667,74.0,0.0,70.0,74.98,72.91,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:15:00,63.57,,0.0,5.166666666666667,79.32333333333334,63.57,0.0,72.97,46.71666666666667,74.0,0.0,70.0,74.98,72.91,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:30:00,65.68666666666667,,0.0,5.5,79.63666666666667,63.57,0.0,72.97,47.48,74.0,0.0,70.0,75.0,72.89333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:45:00,64.98333333333333,,0.0,7.166666666666667,80.06666666666668,63.57,0.0,72.97,47.5,74.0,0.0,70.0,74.99,72.92333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:00:00,63.56999999999999,,0.0,5.5,79.85333333333334,63.57,0.0,72.97,47.21,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:15:00,65.68666666666667,,0.0,5.666666666666667,79.96,63.57,0.0,72.97,47.44333333333333,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:30:00,62.86333333333334,,0.0,6.833333333333333,80.11666666666666,63.57,0.0,72.97,47.61333333333334,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:45:00,62.86333333333334,,0.0,6.0,80.16666666666667,63.57,0.0,72.97,47.88666666666666,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:00:00,64.98333333333333,,0.0,6.833333333333333,79.86,63.57,0.0,72.97,47.49666666666667,74.0,0.0,70.0,75.0,72.98666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:15:00,65.68666666666667,0.0,0.0,5.666666666666667,79.92,63.57,0.0,72.97,47.77666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,21.189999999999998,0.0
2025-02-11 14:30:00,65.69,2.1199999999999974,0.0,7.166666666666667,80.13666666666667,63.57,0.0,72.97,47.9,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,21.46,0.0
2025-02-11 14:45:00,64.27333333333333,2.1199999999999974,0.0,4.5,80.06333333333333,63.57,0.0,72.97,48.07333333333333,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,21.559999999999995,0.0
2025-02-11 15:00:00,63.57,0.0,0.0,4.666666666666667,79.33,63.57,0.0,72.97,46.669999999999995,74.0,0.0,70.0,74.99,73.01666666666667,,,67.0,69.0,68.0,68.0,21.300000000000004,0.0
2025-02-11 15:15:00,65.68333333333334,0.0,0.0,5.833333333333333,79.81333333333333,63.57,0.0,72.97,47.54333333333333,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,21.0,0.0
2025-02-11 15:30:00,64.98333333333333,-4.240000000000002,0.0,6.333333333333333,80.08333333333333,63.57,0.0,72.97,47.92333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,21.269999999999996,0.0
2025-02-11 15:45:00,63.57,2.1199999999999974,0.0,5.166666666666667,80.17,63.57,0.0,72.97,47.419999999999995,74.0,0.0,70.0,74.98,72.99333333333334,,,67.0,69.0,68.0,68.0,21.330000000000005,0.0
2025-02-11 16:00:00,64.98333333333333,-2.1199999999999974,0.0,5.0,79.39,63.57,0.0,72.97,46.78666666666667,74.0,0.0,70.0,74.98,73.0,,,67.0,69.0,68.0,68.0,21.04,0.0
2025-02-11 16:15:00,64.27666666666666,2.1199999999999974,0.0,6.0,79.89666666666666,63.57,0.0,72.97,47.29333333333333,74.0,0.0,70.0,74.98,72.97666666666667,,,67.0,69.0,68.0,68.0,21.010000000000005,0.0
2025-02-11 16:30:00,64.98,2.1199999999999974,0.0,3.8333333333333335,80.14999999999999,63.57,0.0,72.97,47.79,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.960000000000008,0.0
2025-02-11 16:45:00,43.086666666666666,-2.1199999999999974,0.0,41.666666666666664,80.16000000000001,63.57,0.0,72.97,46.07666666666666,74.0,0.0,70.0,75.0,73.02333333333333,,,67.0,69.0,68.0,68.0,21.369999999999997,0.0
2025-02-11 17:00:00,62.86333333333334,0.0,0.0,23.166666666666668,80.29,63.57,0.0,72.97,47.10666666666666,74.0,0.0,70.0,74.98,72.98,,,67.0,69.0,68.0,68.0,21.729999999999997,0.0
2025-02-11 17:15:00,64.98,0.0,0.0,21.666666666666668,80.04666666666667,63.57,0.0,72.97,47.126666666666665,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,20.990000000000002,0.0
2025-02-11 17:30:00,63.57,0.0,0.0,21.5,80.52333333333333,63.57,0.0,72.97,47.663333333333334,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,21.200000000000003,0.0
2025-02-11 17:45:00,62.86333333333334,-2.1199999999999974,0.0,24.166666666666668,80.78666666666668,63.57,0.0,72.97,47.31666666666666,74.0,0.0,70.0,74.99,72.98,,,67.0,69.0,68.0,68.0,21.47,0.0
2025-02-11 18:00:00,64.27666666666666,2.1199999999999974,0.0,21.666666666666668,80.15333333333332,63.57,0.0,72.97,46.830000000000005,74.0,0.0,70.0,74.99,72.99666666666667,,,67.0,69.0,68.0,68.0,21.200000000000003,0.0
2025-02-11 18:15:00,64.27333333333333,0.0,0.0,23.333333333333332,79.96666666666667,63.57,0.0,72.97,46.00333333333333,74.0,0.0,70.0,74.98,73.02,,,67.0,69.0,68.0,68.0,20.919999999999995,0.0
2025-02-11 18:30:00,64.98333333333333,6.350000000000001,0.0,22.333333333333332,80.51,63.57,0.0,72.97,47.11000000000001,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,20.43,0.0
2025-02-11 18:45:00,64.98333333333333,2.1199999999999974,0.0,21.166666666666668,80.63666666666667,63.57,0.0,72.97,47.343333333333334,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,21.07,0.0
2025-02-11 19:00:00,63.57,0.0,0.0,23.333333333333332,79.72333333333334,63.57,0.0,72.97,45.24,74.0,0.0,70.0,74.99,73.05333333333334,,,67.0,69.0,68.0,68.0,21.18,0.0
2025-02-11 19:15:00,65.69,2.1199999999999974,0.0,21.166666666666668,79.92333333333333,63.57,0.0,72.97,46.336666666666666,74.0,0.0,70.0,74.98,72.99,,,67.0,69.0,68.0,68.0,19.97,0.0
2025-02-11 19:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,79.78666666666668,63.57,0.0,72.97,46.29333333333333,74.0,0.0,70.0,74.99,72.98666666666666,,,67.0,69.0,68.0,68.0,20.629999999999995,0.0
2025-02-11 19:45:00,65.68666666666667,0.0,0.0,21.0,80.06333333333333,63.57,0.0,72.97,46.95333333333334,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.640000000000008,0.0
2025-02-11 20:00:00,64.98333333333333,4.229999999999997,0.0,20.0,80.01,63.57,0.0,72.97,47.083333333333336,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,20.949999999999996,0.0
2025-02-11 20:15:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,79.94666666666667,63.57,0.0,72.97,46.50666666666667,74.0,0.0,70.0,74.98,72.99333333333334,,,67.0,69.0,68.0,68.0,20.940000000000005,0.0
2025-02-11 20:30:00,63.57,0.0,0.0,21.833333333333332,80.14666666666666,63.57,0.0,72.97,47.35666666666666,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.17,0.0
2025-02-11 20:45:00,65.69,0.0,0.0,23.666666666666668,79.80666666666666,63.57,0.0,72.97,46.31333333333333,74.0,0.0,70.0,74.99,73.00333333333333,,,67.0,69.0,68.0,68.0,21.25,0.0
2025-02-11 21:00:00,64.98,2.1199999999999974,0.0,23.666666666666668,79.57000000000001,63.57,0.0,72.97,46.343333333333334,74.0,0.0,70.0,74.99,72.99333333333333,,,67.0,69.0,68.0,68.0,20.46999999999999,0.0
2025-02-11 21:15:00,64.27333333333333,4.229999999999997,0.0,22.0,79.63,63.57,0.0,72.97,46.27,74.0,0.0,70.0,74.99,72.99333333333333,,,67.0,69.0,68.0,68.0,20.690000000000005,0.0
2025-02-11 21:30:00,64.27666666666666,-2.1199999999999974,0.0,23.333333333333332,80.06666666666666,63.57,0.0,72.97,47.163333333333334,74.0,0.0,70.0,74.99,72.94333333333334,,,67.0,69.0,68.0,68.0,21.109999999999992,0.0
2025-02-11 21:45:00,64.98333333333333,-2.1199999999999974,0.0,23.833333333333332,80.44333333333333,63.57,0.0,72.97,47.51333333333334,74.0,0.0,70.0,74.97,72.93,,,67.0,69.0,68.0,68.0,21.480000000000004,0.0
2025-02-11 22:00:00,65.69,2.1199999999999974,0.0,21.666666666666668,80.65333333333332,63.57,0.0,72.97,47.91,74.0,0.0,70.0,74.98,72.93666666666667,,,67.0,69.0,68.0,68.0,21.609999999999992,0.0
2025-02-11 22:15:00,65.69,2.1199999999999974,0.0,23.833333333333332,80.62666666666667,63.57,0.0,72.97,47.830000000000005,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,21.82,0.0
2025-02-11 22:30:00,62.86333333333334,2.1199999999999974,0.0,22.833333333333332,80.67666666666666,63.57,0.0,72.97,47.79333333333333,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,21.54,0.0
2025-02-11 22:45:00,64.27666666666666,0.0,0.0,22.0,80.83999999999999,63.57,0.0,72.97,48.03,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,21.93,0.0
2025-02-11 23:00:00,66.39333333333333,2.1199999999999974,0.0,22.0,80.95,63.57,0.0,72.97,48.276666666666664,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,22.0,0.0
2025-02-11 23:15:00,64.98333333333333,4.229999999999997,0.0,24.166666666666668,81.18666666666667,63.57,0.0,72.97,48.49333333333333,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,22.180000000000007,0.0
2025-02-11 23:30:00,67.09666666666666,0.0,0.0,23.5,81.23666666666666,63.57,0.0,72.97,48.50666666666666,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,22.259999999999998,0.0
2025-02-11 23:45:00,62.86333333333334,2.1199999999999974,0.0,23.333333333333332,80.83999999999999,63.57,0.0,72.97,47.75333333333333,74.0,0.0,70.0,74.99,73.00333333333333,,,67.0,69.0,68.0,68.0,22.180000000000007,0.0
2025-02-12 00:00:00,64.98,0.0,0.0,22.333333333333332,81.28666666666668,63.57,0.0,72.97,48.81999999999999,74.0,0.0,70.0,74.97,72.94333333333334,,,67.0,69.0,68.0,68.0,21.769999999999996,0.0
2025-02-12 00:15:00,65.68666666666667,4.229999999999997,0.0,24.0,81.85000000000001,63.57,0.0,72.97,49.17666666666667,74.0,0.0,70.0,74.97,72.93666666666667,,,67.0,69.0,68.0,68.0,22.139999999999993,0.0
2025-02-12 00:30:00,64.98333333333333,4.229999999999997,0.0,22.5,82.95,63.57,0.0,72.97,50.85999999999999,74.0,0.0,70.0,74.99,72.88666666666667,,,67.0,69.0,68.0,68.0,22.740000000000002,0.0
2025-02-12 00:45:00,66.39333333333333,2.1199999999999974,0.0,22.833333333333332,82.41,63.57,0.0,72.97,49.67666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,23.349999999999994,0.0
2025-02-12 01:00:00,65.69,2.1199999999999974,0.0,25.666666666666668,82.69,63.57,0.0,72.97,49.98333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,23.57,0.0
2025-02-12 01:15:00,65.68333333333334,2.1199999999999974,0.0,23.333333333333332,81.63333333333333,63.57,0.0,72.97,47.93666666666667,74.0,0.0,70.0,74.98,73.05,,,67.0,69.0,68.0,68.0,23.919999999999995,0.0
2025-02-12 01:30:00,64.98,4.229999999999997,0.0,23.333333333333332,80.55666666666667,63.57,0.0,72.97,46.76,74.0,0.0,70.0,75.0,73.07000000000001,,,67.0,69.0,68.0,68.0,21.779999999999994,0.0
2025-02-12 01:45:00,61.449999999999996,4.229999999999997,0.0,24.5,80.28333333333333,63.57,0.0,72.97,46.28666666666667,74.0,0.0,70.0,74.99,73.06666666666666,,,67.0,69.0,68.0,68.0,21.270000000000003,0.0
2025-02-12 02:00:00,64.98,-6.359999999999999,0.0,23.0,80.76666666666667,63.57,0.0,72.97,47.346666666666664,74.0,0.0,70.0,75.0,72.99333333333334,,,67.0,69.0,68.0,68.0,21.249999999999993,0.0
2025-02-12 02:15:00,64.98333333333333,0.0,0.0,22.166666666666668,81.36,63.57,0.0,72.97,48.23666666666667,74.0,0.0,70.0,74.97,72.94333333333334,,,67.0,69.0,68.0,68.0,22.470000000000006,0.0
2025-02-12 02:30:00,64.27666666666666,2.1199999999999974,0.0,23.333333333333332,82.54666666666667,63.57,0.0,72.97,49.68,74.0,0.0,70.0,74.99,72.89999999999999,,,67.0,69.0,68.0,68.0,22.42,0.0
2025-02-12 02:45:00,63.56666666666666,0.0,0.0,25.666666666666668,82.39333333333333,63.57,0.0,72.97,49.39333333333334,74.0,0.0,70.0,74.97,72.93666666666667,,,67.0,69.0,68.0,68.0,23.33,0.0
2025-02-12 03:00:00,64.27666666666666,-2.1199999999999974,0.0,22.833333333333332,82.02666666666666,63.57,0.0,72.97,49.21,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,23.42,0.0
2025-02-12 03:15:00,62.86333333333334,2.1199999999999974,0.0,23.166666666666668,82.21333333333332,63.57,0.0,72.97,49.43,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,22.500000000000007,0.0
2025-02-12 03:30:00,63.57,-2.1199999999999974,0.0,25.0,83.15666666666665,63.57,0.0,72.97,50.843333333333334,74.0,0.0,70.0,74.97,72.89333333333333,,,67.0,69.0,68.0,68.0,23.270000000000003,0.0
2025-02-12 03:45:00,64.98333333333333,2.1199999999999974,0.0,22.333333333333332,85.10666666666667,63.57,0.0,72.97,53.916666666666664,74.0,0.0,70.0,74.98,72.79666666666667,,,67.0,69.0,68.0,68.0,24.819999999999993,0.0
2025-02-12 04:00:00,66.39333333333333,0.0,0.0,24.5,84.21666666666667,63.57,0.0,72.97,51.94333333333333,74.0,0.0,70.0,74.97,72.93,,,67.0,69.0,68.0,68.0,26.490000000000002,0.0
2025-02-12 04:15:00,63.56666666666666,4.229999999999997,0.0,24.166666666666668,83.84666666666668,63.57,0.0,72.97,51.830000000000005,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,25.220000000000006,0.0
2025-02-12 04:30:00,64.98333333333333,4.229999999999997,0.0,24.666666666666668,84.12333333333333,63.57,0.0,72.97,51.97,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,25.150000000000006,0.0
2025-02-12 04:45:00,65.68666666666667,2.1199999999999974,0.0,22.833333333333332,83.79666666666667,63.57,0.0,72.97,51.693333333333335,74.0,0.0,70.0,74.98,72.97333333333334,,,67.0,69.0,68.0,68.0,25.22,0.0
2025-02-12 05:00:00,65.69,0.0,0.0,24.166666666666668,84.79333333333334,63.57,0.0,72.97,52.06666666666666,74.0,0.0,70.0,74.98,72.97666666666667,,,67.0,69.0,68.0,68.0,24.96,0.0
2025-02-12 05:15:00,64.98,2.1199999999999974,0.0,24.333333333333332,82.27999999999999,63.57,0.0,72.97,49.026666666666664,74.0,0.0,70.0,74.99,73.09,,,67.0,69.0,68.0,68.0,24.519999999999996,0.0
2025-02-12 05:30:00,64.98333333333333,0.0,0.0,22.5,80.89,63.57,0.0,72.97,47.083333333333336,74.0,0.0,70.0,75.0,73.14333333333333,,,67.0,69.0,68.0,68.0,22.939999999999998,0.0
2025-02-12 05:45:00,64.98333333333333,0.0,0.0,25.5,80.89333333333333,63.57,0.0,72.97,46.97666666666667,74.0,0.0,70.0,74.98,73.08666666666666,,,67.0,69.0,68.0,68.0,21.840000000000003,0.0
2025-02-12 06:00:00,64.98333333333333,2.1199999999999974,0.0,24.166666666666668,80.34666666666666,63.57,0.0,72.97,46.32666666666666,74.0,0.0,70.0,74.98,73.08666666666666,,,67.0,69.0,68.0,68.0,22.430000000000007,0.0
2025-02-12 06:15:00,64.98333333333333,0.0,0.0,22.666666666666668,80.09333333333332,63.57,0.0,72.97,45.73333333333333,74.0,0.0,70.0,75.0,73.07666666666667,,,67.0,69.0,68.0,68.0,21.609999999999992,0.0
2025-02-12 06:30:00,64.27666666666666,0.0,0.0,23.333333333333332,80.75666666666667,63.57,0.0,72.97,47.620000000000005,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,21.04,0.0
2025-02-12 06:45:00,64.98333333333333,2.1199999999999974,0.0,22.833333333333332,82.52666666666666,63.57,0.0,72.97,50.27,74.0,0.0,70.0,74.97,72.85000000000001,,,67.0,69.0,68.0,68.0,22.390000000000008,0.0
2025-02-12 07:00:00,64.27666666666666,0.0,0.0,22.166666666666668,84.52333333333333,63.57,0.0,72.97,52.86000000000001,74.0,0.0,70.0,74.98,72.78333333333335,,,67.0,69.0,68.0,68.0,24.320000000000007,0.0
2025-02-12 07:15:00,65.68666666666667,0.0,0.0,24.0,84.56666666666666,63.57,0.0,72.97,52.60999999999999,74.0,0.0,70.0,74.98,72.87333333333333,,,67.0,69.0,68.0,68.0,26.840000000000003,0.0
2025-02-12 07:30:00,64.98,4.229999999999997,0.0,25.5,83.74666666666667,63.57,0.0,72.97,51.35666666666666,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,24.810000000000002,0.0
2025-02-12 07:45:00,64.98333333333333,4.229999999999997,0.0,23.166666666666668,83.88666666666667,63.57,0.0,72.97,51.53666666666667,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,25.069999999999993,0.0
2025-02-12 08:00:00,64.27666666666666,0.0,0.0,22.166666666666668,83.79333333333334,63.57,0.0,72.97,51.72,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,24.85,0.0
2025-02-12 08:15:00,64.27666666666666,2.1199999999999974,0.0,23.5,83.80666666666667,63.57,0.0,72.97,51.696666666666665,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,24.85000000000001,0.0
2025-02-12 08:30:00,64.98,2.1199999999999974,0.0,22.0,83.49333333333333,63.57,0.0,72.97,51.403333333333336,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,24.790000000000006,0.0
2025-02-12 08:45:00,63.57,0.0,0.0,25.666666666666668,84.0,63.57,0.0,72.97,51.81333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,24.700000000000003,0.0
2025-02-12 09:00:00,78.39999999999999,0.0,0.0,24.0,71.97,63.57,0.0,72.97,20.54,74.0,0.0,70.0,74.99,72.80666666666667,,,67.0,69.0,68.0,68.0,25.340000000000003,0.0
2025-02-12 09:15:00,65.69,0.0,0.0,22.166666666666668,67.61333333333333,63.57,0.0,72.97,25.76,74.0,0.0,70.0,75.0,71.93666666666667,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-02-12 09:30:00,64.27666666666666,2.1199999999999974,0.0,24.833333333333332,73.75333333333333,63.57,0.0,72.97,37.39333333333334,74.0,0.0,70.0,74.98,71.78,,,67.0,69.0,68.0,68.0,11.260000000000005,0.0
2025-02-12 09:45:00,64.98333333333333,0.0,0.0,23.166666666666668,79.29,63.57,0.0,72.97,45.81,74.0,0.0,70.0,74.98,71.81666666666666,,,67.0,69.0,68.0,68.0,16.890000000000008,0.0
2025-02-12 10:00:00,62.86333333333334,0.0,0.0,23.833333333333332,82.42999999999999,63.57,0.0,72.97,50.076666666666675,74.0,0.0,70.0,74.98,71.99666666666667,,,67.0,69.0,68.0,68.0,21.860000000000007,0.0
2025-02-12 10:15:00,64.27333333333333,0.0,0.0,22.333333333333332,84.05666666666666,63.57,0.0,72.97,52.06,74.0,0.0,70.0,74.98,72.22,,,67.0,69.0,68.0,68.0,23.949999999999996,0.0
2025-02-12 10:30:00,62.86333333333334,-4.240000000000002,0.0,22.5,85.07,63.57,0.0,72.97,53.660000000000004,74.0,0.0,70.0,74.97,72.39666666666666,,,67.0,69.0,68.0,68.0,25.809999999999995,0.0
2025-02-12 10:45:00,65.68666666666667,0.0,0.0,21.333333333333332,85.61666666666667,63.57,0.0,72.97,54.98,74.0,0.0,70.0,75.0,72.52,,,67.0,69.0,68.0,68.0,26.36,0.0
2025-02-12 11:00:00,66.39333333333333,4.229999999999997,0.0,24.333333333333332,85.78333333333335,63.57,0.0,72.97,55.17666666666667,74.0,0.0,70.0,74.99,72.65333333333332,,,67.0,69.0,68.0,68.0,27.17,0.0
2025-02-12 11:15:00,64.27666666666666,2.1199999999999974,0.0,25.666666666666668,85.77666666666666,63.57,0.0,72.97,54.77666666666667,74.0,0.0,70.0,74.98,72.78333333333335,,,67.0,69.0,68.0,68.0,27.189999999999998,0.0
2025-02-12 11:30:00,64.27333333333333,2.1199999999999974,0.0,23.5,85.63333333333333,63.57,0.0,72.97,54.85666666666666,74.0,0.0,70.0,74.99,72.84,,,67.0,69.0,68.0,68.0,26.67,0.0
2025-02-12 11:45:00,64.27666666666666,-2.1199999999999974,0.0,22.0,84.85333333333334,63.57,0.0,72.97,53.78666666666666,74.0,0.0,70.0,74.98,72.92333333333333,,,67.0,69.0,68.0,68.0,26.269999999999996,0.0
2025-02-12 12:00:00,65.68666666666667,0.0,0.0,21.166666666666668,84.79333333333334,63.57,0.0,72.97,53.70666666666667,74.0,0.0,70.0,74.99,72.94333333333334,,,67.0,69.0,68.0,68.0,25.660000000000004,0.0
2025-02-12 12:15:00,65.68666666666667,2.1199999999999974,0.0,25.0,85.22000000000001,63.57,0.0,72.97,53.74666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,25.560000000000002,0.0
2025-02-12 12:30:00,67.09666666666666,0.0,0.0,24.333333333333332,84.33,63.57,0.0,72.97,51.98666666666667,74.0,0.0,70.0,75.0,73.02666666666667,,,67.0,69.0,68.0,68.0,26.380000000000003,0.0
2025-02-12 12:45:00,64.27666666666666,2.1199999999999974,0.0,23.333333333333332,84.23666666666666,63.57,0.0,72.97,52.20666666666667,74.0,0.0,70.0,74.97,73.00333333333333,,,67.0,69.0,68.0,68.0,25.29,0.0
2025-02-12 13:00:00,62.86333333333334,0.0,0.0,22.333333333333332,84.32000000000001,63.57,0.0,72.97,52.330000000000005,74.0,0.0,70.0,74.98,73.0,,,67.0,69.0,68.0,68.0,25.689999999999998,0.0
2025-02-12 13:15:00,66.39333333333333,2.1199999999999974,0.0,22.166666666666668,83.42666666666666,63.57,0.0,72.97,52.57,74.0,0.0,70.0,74.98,72.98333333333333,,,67.0,69.0,68.0,68.0,24.970000000000006,0.0
2025-02-12 13:30:00,66.39333333333333,4.229999999999997,0.0,20.166666666666668,83.33666666666666,63.57,0.0,72.97,52.43333333333334,74.0,0.0,70.0,74.98,72.98666666666666,,,67.0,69.0,68.0,68.0,24.309999999999995,0.0
2025-02-12 13:45:00,62.156666666666666,2.1199999999999974,0.0,20.833333333333332,83.42666666666666,63.57,0.0,72.97,52.78333333333333,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,24.239999999999995,0.0
2025-02-12 14:00:00,64.27666666666666,0.0,0.0,20.0,83.56,63.57,0.0,72.97,53.20666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,24.6,0.0
2025-02-12 14:15:00,20.483333333333334,0.0,0.0,51.5,83.52666666666666,63.57,0.0,72.97,52.04666666666666,74.0,0.0,70.0,74.98,73.03,,,67.0,69.0,68.0,68.0,24.559999999999995,0.0
2025-02-12 14:30:00,52.26666666666667,-63.57,0.0,47.833333333333336,86.66333333333334,63.57,0.0,72.97,53.02,74.0,0.0,70.0,74.97,72.95,,,67.0,69.0,68.0,68.0,23.799999999999997,0.0
2025-02-12 14:45:00,64.98,0.0,0.0,22.0,84.3,63.57,0.0,72.97,53.18000000000001,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,27.14,0.0
2025-02-12 15:00:00,64.27666666666666,4.229999999999997,0.0,21.333333333333332,83.72666666666667,63.57,0.0,72.97,53.083333333333336,74.0,0.0,70.0,75.0,72.96333333333332,,,67.0,69.0,68.0,68.0,24.619999999999997,0.0
2025-02-12 15:15:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,83.24,63.57,0.0,72.97,52.35,74.0,0.0,70.0,74.97,73.00666666666666,,,67.0,69.0,68.0,68.0,24.099999999999994,0.0
2025-02-12 15:30:00,64.98333333333333,0.0,0.0,24.666666666666668,82.87666666666667,63.57,0.0,72.97,50.60333333333333,74.0,0.0,70.0,75.0,73.07333333333334,,,67.0,69.0,68.0,68.0,23.61999999999999,0.0
2025-02-12 15:45:00,65.68666666666667,0.0,0.0,23.166666666666668,82.75,63.57,0.0,72.97,50.07,74.0,0.0,70.0,74.98,73.06666666666666,,,67.0,69.0,68.0,68.0,23.589999999999996,0.0
2025-02-12 16:00:00,64.27666666666666,2.1199999999999974,0.0,21.833333333333332,82.97666666666667,63.57,0.0,72.97,50.97,74.0,0.0,70.0,74.99,72.99,,,67.0,69.0,68.0,68.0,22.99000000000001,0.0
2025-02-12 16:15:00,65.68666666666667,2.1199999999999974,0.0,24.5,82.97666666666667,63.57,0.0,72.97,50.336666666666666,74.0,0.0,70.0,74.98,73.01333333333334,,,67.0,69.0,68.0,68.0,23.560000000000002,0.0
2025-02-12 16:30:00,66.39333333333333,4.229999999999997,0.0,23.666666666666668,82.69,63.57,0.0,72.97,49.833333333333336,74.0,0.0,70.0,74.98,73.02,,,67.0,69.0,68.0,68.0,23.509999999999998,0.0
2025-02-12 16:45:00,63.57,,0.0,23.833333333333332,83.16666666666667,63.57,0.0,72.97,50.120000000000005,74.0,0.0,70.0,74.98,72.99666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,83.44,63.57,0.0,72.97,50.97666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,23.309999999999995,0.0
2025-02-12 17:15:00,64.27333333333333,2.1199999999999974,0.0,20.833333333333332,83.26333333333334,63.57,0.0,72.97,50.846666666666664,74.0,0.0,70.0,74.99,72.97666666666667,,,67.0,69.0,68.0,68.0,23.519999999999996,0.0
2025-02-12 17:30:00,64.98,-2.1199999999999974,0.0,23.5,82.54333333333334,63.57,0.0,72.97,49.23333333333333,74.0,0.0,70.0,74.99,73.02333333333333,,,67.0,69.0,68.0,68.0,23.22,0.0
2025-02-12 17:45:00,64.27666666666666,4.229999999999997,0.0,22.0,83.15333333333332,63.57,0.0,72.97,50.16,74.0,0.0,70.0,74.99,72.99,,,67.0,69.0,68.0,68.0,22.189999999999998,0.0
2025-02-12 18:00:00,65.69,-2.1199999999999974,0.0,24.5,83.13666666666667,63.57,0.0,72.97,49.96333333333333,74.0,0.0,70.0,74.98,72.98666666666666,,,67.0,69.0,68.0,68.0,23.25999999999999,0.0
2025-02-12 18:15:00,65.68666666666667,2.1199999999999974,0.0,20.333333333333332,83.09666666666666,63.57,0.0,72.97,50.086666666666666,74.0,0.0,70.0,74.99,72.99,,,67.0,69.0,68.0,68.0,22.749999999999993,0.0
2025-02-12 18:30:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,82.63,63.57,0.0,72.97,49.93666666666667,74.0,0.0,70.0,75.0,72.99333333333333,,,67.0,69.0,68.0,68.0,22.539999999999992,0.0
2025-02-12 18:45:00,65.68666666666667,0.0,0.0,19.333333333333332,82.82000000000001,63.57,0.0,72.97,50.25333333333333,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,22.119999999999997,0.0
2025-02-12 19:00:00,62.86333333333334,2.1199999999999974,0.0,20.666666666666668,83.2,63.57,0.0,72.97,50.54,74.0,0.0,70.0,75.0,72.96333333333332,,,67.0,69.0,68.0,68.0,22.320000000000007,0.0
2025-02-12 19:15:00,64.98333333333333,0.0,0.0,19.166666666666668,83.09333333333333,63.57,0.0,72.97,50.34,74.0,0.0,70.0,74.99,72.98666666666666,,,67.0,69.0,68.0,68.0,22.65,0.0
2025-02-12 19:30:00,64.27666666666666,0.0,0.0,18.833333333333332,82.23,63.57,0.0,72.97,49.156666666666666,74.0,0.0,70.0,74.98,73.01666666666667,,,67.0,69.0,68.0,68.0,21.769999999999996,0.0
2025-02-12 19:45:00,66.39333333333333,0.0,0.0,19.0,83.12666666666667,63.57,0.0,72.97,50.383333333333326,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,21.49000000000001,0.0
2025-02-12 20:00:00,63.57,2.1199999999999974,0.0,18.833333333333332,83.03,63.57,0.0,72.97,49.57333333333333,74.0,0.0,70.0,74.97,73.0,,,67.0,69.0,68.0,68.0,22.090000000000003,0.0
2025-02-12 20:15:00,64.625,0.0,0.0,18.75,81.375,63.57,0.0,72.97,47.15,74.0,0.0,70.0,74.97,73.09,,,67.0,69.0,68.0,68.0,20.870000000000005,0.0
2025-02-12 20:30:00,64.98333333333333,0.0,0.0,20.833333333333332,80.96333333333334,63.57,0.0,72.97,46.379999999999995,74.0,0.0,70.0,74.99,73.09,,,67.0,69.0,68.0,68.0,19.840000000000003,0.0
2025-02-12 20:45:00,64.63,2.1199999999999974,0.0,20.625,80.4875,63.57,0.0,72.97,46.0225,74.0,0.0,70.0,74.985,73.0725,,,67.0,69.0,68.0,68.0,19.230000000000004,0.0
2025-02-12 21:00:00,63.57,2.1199999999999974,0.0,18.833333333333332,81.51333333333334,63.57,0.0,72.97,47.81,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,19.269999999999996,0.0
2025-02-12 21:15:00,64.98333333333333,0.0,0.0,18.5,81.82000000000001,63.57,0.0,72.97,48.14000000000001,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,20.5,0.0
2025-02-12 21:30:00,65.68666666666667,2.1199999999999974,0.0,20.0,82.03333333333333,63.57,0.0,72.97,48.28333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,20.680000000000007,0.0
2025-02-12 21:45:00,64.98333333333333,4.229999999999997,0.0,20.666666666666668,82.04333333333334,63.57,0.0,72.97,48.48,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,20.83,0.0
2025-02-12 22:00:00,62.86333333333334,0.0,0.0,20.333333333333332,82.08333333333333,63.57,0.0,72.97,48.076666666666675,74.0,0.0,70.0,74.98,72.97666666666667,,,67.0,69.0,68.0,68.0,20.549999999999997,0.0
2025-02-12 22:15:00,65.68666666666667,-2.1199999999999974,0.0,21.0,82.25,63.57,0.0,72.97,48.49333333333334,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,20.559999999999995,0.0
2025-02-12 22:30:00,65.68666666666667,4.229999999999997,0.0,20.166666666666668,82.49333333333333,63.57,0.0,72.97,48.73333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,20.869999999999997,0.0
