time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 22:45:00,64.98,0.0,0.0,20.833333333333332,82.38333333333334,63.57,0.0,72.97,48.06333333333333,74.0,0.0,70.0,75.0,73.0,,,67.0,69.0,68.0,68.0,20.889999999999993,0.0
2025-02-12 23:00:00,66.39333333333333,4.229999999999997,0.0,21.666666666666668,81.39666666666666,63.57,0.0,72.97,46.39000000000001,74.0,0.0,70.0,74.99,73.05333333333334,,,67.0,69.0,68.0,68.0,20.009999999999998,0.0
2025-02-12 23:15:00,64.98,4.229999999999997,0.0,21.333333333333332,81.69,63.57,0.0,72.97,47.53333333333333,74.0,0.0,70.0,74.99,73.00333333333333,,,67.0,69.0,68.0,68.0,19.4,0.0
2025-02-12 23:30:00,63.57,4.229999999999997,0.0,21.0,82.23,63.57,0.0,72.97,48.00333333333333,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,20.410000000000004,0.0
2025-02-12 23:45:00,64.98333333333333,0.0,0.0,21.333333333333332,81.00666666666666,63.57,0.0,72.97,45.67666666666667,74.0,0.0,70.0,74.99,73.06666666666666,,,67.0,69.0,68.0,68.0,20.580000000000005,0.0
2025-02-13 00:00:00,64.27666666666666,2.1199999999999974,0.0,19.5,81.20666666666666,63.57,0.0,72.97,46.75333333333333,74.0,0.0,70.0,74.99,72.98333333333333,,,67.0,69.0,68.0,68.0,18.889999999999993,0.0
2025-02-13 00:15:00,63.57,0.0,0.0,20.166666666666668,81.35000000000001,63.57,0.0,72.97,46.553333333333335,74.0,0.0,70.0,74.99,72.99333333333333,,,67.0,69.0,68.0,68.0,19.779999999999994,0.0
2025-02-13 00:30:00,66.39333333333333,2.1199999999999974,0.0,21.833333333333332,81.50666666666666,63.57,0.0,72.97,46.620000000000005,74.0,0.0,70.0,74.98,72.98333333333333,,,67.0,69.0,68.0,68.0,19.9,0.0
2025-02-13 00:45:00,64.27666666666666,2.1199999999999974,0.0,22.5,81.45333333333333,63.57,0.0,72.97,45.75333333333333,74.0,0.0,70.0,74.99,73.02999999999999,,,67.0,69.0,68.0,68.0,19.64,0.0
2025-02-13 01:00:00,64.98,2.1199999999999974,0.0,20.5,80.70333333333333,63.57,0.0,72.97,45.586666666666666,74.0,0.0,70.0,74.99,73.01,,,67.0,69.0,68.0,68.0,19.04,0.0
2025-02-13 01:15:00,61.45000000000001,2.1199999999999974,0.0,20.166666666666668,84.49333333333333,63.57,0.0,72.97,51.76333333333333,74.0,0.0,70.0,74.98,72.74666666666667,,,67.0,69.0,68.0,68.0,19.669999999999995,0.0
2025-02-13 01:30:00,64.98333333333333,-2.1199999999999974,0.0,22.666666666666668,88.70333333333333,63.57,0.0,72.97,57.879999999999995,74.0,0.0,70.0,74.98,72.56333333333333,,,67.0,69.0,68.0,68.0,24.22,0.0
2025-02-13 01:45:00,65.69,2.1199999999999974,0.0,20.666666666666668,91.96333333333332,63.57,0.0,72.97,62.32333333333333,74.0,0.0,70.0,74.97,72.5,,,67.0,69.0,68.0,68.0,28.340000000000003,0.0
2025-02-13 02:00:00,64.27666666666666,2.1199999999999974,0.0,22.0,94.25,63.57,0.0,72.97,66.13,74.0,0.0,70.0,74.99,72.5,,,67.0,69.0,68.0,68.0,30.560000000000002,0.0
2025-02-13 02:15:00,64.98333333333333,0.0,0.0,23.166666666666668,96.38,63.57,0.0,72.97,69.58666666666666,74.0,0.0,70.0,75.0,72.5,,,67.0,69.0,68.0,68.0,33.06999999999999,0.0
2025-02-13 02:30:00,65.69,0.0,0.0,22.166666666666668,98.35000000000001,63.57,0.0,72.97,73.21666666666665,74.0,0.0,70.0,74.99,72.50666666666666,,,67.0,69.0,68.0,68.0,35.05,0.0
2025-02-13 02:45:00,64.27666666666666,2.1199999999999974,0.0,20.833333333333332,99.99666666666667,63.57,0.0,72.97,76.44333333333333,74.0,0.0,70.0,74.99,72.52,,,67.0,69.0,68.0,68.0,36.49,0.0
2025-02-13 03:00:00,64.98333333333333,0.0,0.0,21.666666666666668,100.99000000000001,63.57,0.0,72.97,78.69,74.0,0.0,70.0,74.99,72.56333333333333,,,67.0,69.0,68.0,68.0,38.040000000000006,0.0
2025-02-13 03:15:00,64.98333333333333,2.1199999999999974,0.0,22.0,101.03000000000002,63.57,0.0,72.97,79.77666666666666,74.0,0.0,70.0,74.98,72.64666666666666,,,67.0,69.0,68.0,68.0,38.50999999999999,0.0
2025-02-13 03:30:00,62.86333333333334,2.1199999999999974,0.0,23.166666666666668,101.79666666666667,63.57,0.0,72.97,81.95,74.0,0.0,70.0,74.98,72.65333333333332,,,67.0,69.0,68.0,68.0,39.8,0.0
2025-02-13 03:45:00,65.69,2.1199999999999974,0.0,21.5,102.68333333333334,63.57,0.0,72.97,84.32666666666667,74.0,0.0,70.0,74.99,72.66,,,67.0,69.0,68.0,68.0,40.01,0.0
2025-02-13 04:00:00,64.27666666666666,2.1199999999999974,0.0,22.333333333333332,103.14999999999999,63.57,0.0,72.97,83.88333333333334,74.0,0.0,70.0,75.0,72.78666666666668,,,67.0,69.0,68.0,68.0,41.41,0.0
2025-02-13 04:15:00,65.69,0.0,0.0,22.666666666666668,100.14,63.57,0.0,72.97,75.76333333333334,74.0,0.0,70.0,74.99,73.17999999999999,,,67.0,69.0,68.0,68.0,41.06,0.0
2025-02-13 04:30:00,64.27666666666666,2.1199999999999974,0.0,22.0,91.79,63.57,0.0,72.97,59.88333333333333,74.0,0.0,70.0,74.98,73.80333333333333,,,67.0,69.0,68.0,68.0,36.129999999999995,0.0
2025-02-13 04:45:00,67.09666666666666,0.0,0.0,22.5,83.39,63.57,0.0,72.97,47.946666666666665,74.0,0.0,70.0,74.98,74.02666666666666,,,67.0,69.0,68.0,68.0,27.419999999999995,0.0
2025-02-13 05:00:00,64.27666666666666,4.229999999999997,0.0,23.5,79.08999999999999,63.57,0.0,72.97,42.300000000000004,74.0,0.0,70.0,74.97,73.93,,,67.0,69.0,68.0,68.0,20.04,0.0
2025-02-13 05:15:00,65.69,0.0,0.0,22.333333333333332,77.80666666666667,63.57,0.0,72.97,40.85333333333333,74.0,0.0,70.0,74.98,73.68666666666667,,,67.0,69.0,68.0,68.0,17.059999999999995,0.0
2025-02-13 05:30:00,64.98333333333333,2.1199999999999974,0.0,23.333333333333332,77.29333333333334,63.57,0.0,72.97,39.76,74.0,0.0,70.0,74.99,73.51,,,67.0,69.0,68.0,68.0,16.519999999999996,0.0
2025-02-13 05:45:00,63.57,2.1199999999999974,0.0,25.166666666666668,76.99333333333333,63.57,0.0,72.97,39.973333333333336,74.0,0.0,70.0,74.99,73.33,,,67.0,69.0,68.0,68.0,16.15,0.0
2025-02-13 06:00:00,64.98,0.0,0.0,26.0,77.85333333333334,63.57,0.0,72.97,40.919999999999995,74.0,0.0,70.0,74.98,73.17666666666666,,,67.0,69.0,68.0,68.0,16.949999999999996,0.0
2025-02-13 06:15:00,67.80333333333333,0.0,0.0,26.333333333333332,78.93666666666667,63.57,0.0,72.97,42.63333333333333,74.0,0.0,70.0,74.98,73.05,,,67.0,69.0,68.0,68.0,18.179999999999993,0.0
2025-02-13 06:30:00,64.27666666666666,6.350000000000001,0.0,23.166666666666668,80.08333333333333,63.57,0.0,72.97,44.51666666666667,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,18.68,0.0
2025-02-13 06:45:00,64.98333333333333,2.1199999999999974,0.0,22.333333333333332,80.18,63.57,0.0,72.97,44.79,74.0,0.0,70.0,74.99,72.94333333333334,,,67.0,69.0,68.0,68.0,19.970000000000006,0.0
2025-02-13 07:00:00,64.98333333333333,2.1199999999999974,0.0,22.333333333333332,80.42333333333333,63.57,0.0,72.97,45.17666666666667,74.0,0.0,70.0,74.99,72.94333333333334,,,67.0,69.0,68.0,68.0,19.760000000000005,0.0
2025-02-13 07:15:00,64.27666666666666,0.0,0.0,21.833333333333332,81.00666666666666,63.57,0.0,72.97,46.61666666666667,74.0,0.0,70.0,75.0,72.89,,,67.0,69.0,68.0,68.0,20.39,0.0
2025-02-13 07:30:00,63.57,0.0,0.0,22.333333333333332,84.38666666666667,63.57,0.0,72.97,52.18000000000001,74.0,0.0,70.0,74.99,72.67666666666666,,,67.0,69.0,68.0,68.0,22.14,0.0
2025-02-13 07:45:00,64.27666666666666,2.1199999999999974,0.0,21.833333333333332,87.98666666666668,63.57,0.0,72.97,57.99333333333334,74.0,0.0,70.0,74.99,72.53666666666666,,,67.0,69.0,68.0,68.0,25.840000000000003,0.0
2025-02-13 08:00:00,61.449999999999996,2.1199999999999974,0.0,24.5,91.27666666666669,63.57,0.0,72.97,63.01666666666667,74.0,0.0,70.0,74.99,72.45,,,67.0,69.0,68.0,68.0,29.560000000000002,0.0
2025-02-13 08:15:00,64.27666666666666,0.0,0.0,26.166666666666668,95.19333333333333,63.57,0.0,72.97,69.42666666666666,74.0,0.0,70.0,74.98,72.36,,,67.0,69.0,68.0,68.0,33.690000000000005,0.0
2025-02-13 08:30:00,64.98333333333333,2.1199999999999974,0.0,26.333333333333332,98.26333333333334,63.57,0.0,72.97,74.07666666666667,74.0,0.0,70.0,74.98,72.36,,,67.0,69.0,68.0,68.0,37.379999999999995,0.0
2025-02-13 08:45:00,64.98,2.1199999999999974,0.0,24.666666666666668,100.28666666666668,63.57,0.0,72.97,78.52,74.0,0.0,70.0,74.99,72.37,,,67.0,69.0,68.0,68.0,40.040000000000006,0.0
2025-02-13 09:00:00,62.86333333333334,-2.1199999999999974,0.0,25.0,101.52999999999999,63.57,0.0,72.97,81.36666666666667,74.0,0.0,70.0,74.98,72.37666666666667,,,67.0,69.0,68.0,68.0,42.19,0.0
2025-02-13 09:15:00,64.98,2.1199999999999974,0.0,23.166666666666668,103.05666666666667,63.57,0.0,72.97,85.94,74.0,0.0,70.0,74.98,72.42666666666668,,,67.0,69.0,68.0,68.0,43.08,0.0
2025-02-13 09:30:00,65.69,0.0,0.0,25.833333333333332,104.07333333333334,63.57,0.0,72.97,87.84666666666668,74.0,0.0,70.0,74.98,72.52333333333333,,,67.0,69.0,68.0,68.0,43.81,0.0
2025-02-13 09:45:00,63.57,2.1199999999999974,0.0,23.666666666666668,102.26333333333334,63.57,0.0,72.97,83.59333333333333,74.0,0.0,70.0,75.0,72.86,,,67.0,69.0,68.0,68.0,44.81,0.0
2025-02-13 10:00:00,65.68666666666667,-2.1199999999999974,0.0,25.833333333333332,99.49666666666667,63.57,0.0,72.97,77.62333333333333,74.0,0.0,70.0,74.98,73.13333333333334,,,67.0,69.0,68.0,68.0,42.510000000000005,0.0
2025-02-13 10:15:00,66.39333333333333,2.1199999999999974,0.0,23.5,96.70666666666666,63.57,0.0,72.97,71.83,74.0,0.0,70.0,74.98,73.33333333333333,,,67.0,69.0,68.0,68.0,39.96999999999999,0.0
2025-02-13 10:30:00,66.39333333333333,4.229999999999997,0.0,23.166666666666668,92.39666666666666,63.57,0.0,72.97,63.63666666666666,74.0,0.0,70.0,74.97,73.56333333333333,,,67.0,69.0,68.0,68.0,37.260000000000005,0.0
2025-02-13 10:45:00,64.98,2.1199999999999974,0.0,22.5,86.76333333333334,63.57,0.0,72.97,54.63666666666666,74.0,0.0,70.0,74.99,73.75666666666666,,,67.0,69.0,68.0,68.0,31.83,0.0
2025-02-13 11:00:00,63.57,4.229999999999997,0.0,22.5,82.35666666666667,63.57,0.0,72.97,50.00666666666667,74.0,0.0,70.0,74.98,73.68666666666667,,,67.0,69.0,68.0,68.0,25.230000000000004,0.0
2025-02-13 11:15:00,65.69,0.0,0.0,22.5,81.29,63.57,0.0,72.97,48.71,74.0,0.0,70.0,74.99,73.51666666666667,,,67.0,69.0,68.0,68.0,22.909999999999997,0.0
2025-02-13 11:30:00,63.57,2.1199999999999974,0.0,23.166666666666668,80.92333333333333,63.57,0.0,72.97,48.18666666666667,74.0,0.0,70.0,74.98,73.36999999999999,,,67.0,69.0,68.0,68.0,21.869999999999997,0.0
2025-02-13 11:45:00,64.98333333333333,0.0,0.0,25.833333333333332,81.07333333333334,63.57,0.0,72.97,48.26333333333333,74.0,0.0,70.0,74.99,73.23333333333333,,,67.0,69.0,68.0,68.0,21.989999999999995,0.0
2025-02-13 12:00:00,64.27333333333333,0.0,0.0,23.666666666666668,80.98,63.57,0.0,72.97,48.60333333333333,74.0,0.0,70.0,74.97,73.13333333333334,,,67.0,69.0,68.0,68.0,22.610000000000007,0.0
2025-02-13 12:15:00,64.98,0.0,0.0,23.5,81.42999999999999,63.57,0.0,72.97,49.28666666666667,74.0,0.0,70.0,75.0,73.05,,,67.0,69.0,68.0,68.0,23.160000000000004,0.0
2025-02-13 12:30:00,64.27666666666666,0.0,0.0,23.666666666666668,82.60333333333334,63.57,0.0,72.97,51.07,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,23.57,0.0
2025-02-13 12:45:00,64.98,2.1199999999999974,0.0,22.833333333333332,81.78666666666668,63.57,0.0,72.97,49.51333333333333,74.0,0.0,70.0,74.99,73.02666666666667,,,67.0,69.0,68.0,68.0,24.39,0.0
2025-02-13 13:00:00,63.56999999999999,2.1199999999999974,0.0,22.333333333333332,82.10333333333334,63.57,0.0,72.97,50.669999999999995,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,23.449999999999996,0.0
2025-02-13 13:15:00,65.68666666666667,-2.1199999999999974,0.0,23.666666666666668,82.43666666666667,63.57,0.0,72.97,51.089999999999996,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,24.28000000000001,0.0
2025-02-13 13:30:00,65.69,4.229999999999997,0.0,24.0,82.60666666666667,63.57,0.0,72.97,51.27333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,24.46999999999999,0.0
2025-02-13 13:45:00,64.98333333333333,2.1199999999999974,0.0,21.833333333333332,82.47666666666667,63.57,0.0,72.97,51.56333333333333,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,24.43,0.0
2025-02-13 14:00:00,62.86333333333334,2.1199999999999974,0.0,23.166666666666668,82.31,63.57,0.0,72.97,51.583333333333336,74.0,0.0,70.0,74.99,72.95666666666666,,,67.0,69.0,68.0,68.0,24.339999999999996,0.0
2025-02-13 14:15:00,64.98333333333333,2.1199999999999974,0.0,22.5,82.44333333333333,63.57,0.0,72.97,51.903333333333336,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,24.520000000000003,0.0
2025-02-13 14:30:00,63.56999999999999,1.0599999999999987,0.0,23.166666666666668,82.70333333333333,63.57,0.0,72.97,52.07,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,24.615,0.0
2025-02-13 14:45:00,65.68666666666667,2.1199999999999974,0.0,24.0,82.64,63.57,0.0,72.97,52.18333333333334,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,24.730000000000004,0.0
2025-02-13 15:00:00,64.27666666666666,4.229999999999997,0.0,24.5,82.47000000000001,63.57,0.0,72.97,52.04666666666666,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,24.819999999999993,0.0
2025-02-13 15:15:00,67.09666666666666,0.0,0.0,24.166666666666668,82.71,63.57,0.0,72.97,52.413333333333334,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,24.640000000000008,0.0
2025-02-13 15:30:00,63.57,4.229999999999997,0.0,21.5,82.83333333333333,63.57,0.0,72.97,52.45333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,24.919999999999995,0.0
2025-02-13 15:45:00,63.56999999999999,0.0,0.0,21.666666666666668,82.55333333333334,63.57,0.0,72.97,52.343333333333334,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,25.000000000000007,0.0
2025-02-13 16:00:00,64.27333333333333,-2.1199999999999974,0.0,23.333333333333332,82.18,63.57,0.0,72.97,52.326666666666675,74.0,0.0,70.0,74.98,72.97,,,67.0,69.0,68.0,68.0,24.740000000000002,0.0
2025-02-13 16:15:00,65.69,4.229999999999997,0.0,21.666666666666668,82.60333333333334,63.57,0.0,72.97,52.879999999999995,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,25.14,0.0
2025-02-13 16:30:00,62.86333333333334,2.1199999999999974,0.0,24.0,82.71,63.57,0.0,72.97,53.17666666666667,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,25.230000000000004,0.0
2025-02-13 16:45:00,64.98333333333333,-2.1199999999999974,0.0,24.166666666666668,82.71,63.57,0.0,72.97,53.303333333333335,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,25.460000000000008,0.0
2025-02-13 17:00:00,65.69,0.0,0.0,21.833333333333332,82.57333333333334,63.57,0.0,72.97,53.57333333333333,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,25.949999999999996,0.0
2025-02-13 17:15:00,65.68666666666667,2.1199999999999974,0.0,21.333333333333332,82.98,63.57,0.0,72.97,54.10666666666666,74.0,0.0,70.0,75.0,72.93,,,67.0,69.0,68.0,68.0,25.940000000000005,0.0
2025-02-13 17:30:00,64.27666666666666,4.229999999999997,0.0,21.333333333333332,83.39333333333333,63.57,0.0,72.97,54.38666666666666,74.0,0.0,70.0,74.98,72.93666666666667,,,67.0,69.0,68.0,68.0,26.309999999999995,0.0
2025-02-13 17:45:00,64.98333333333333,-2.1199999999999974,0.0,22.166666666666668,83.19333333333333,63.57,0.0,72.97,54.35333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,26.03000000000001,0.0
2025-02-13 18:00:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,83.33,63.57,0.0,72.97,54.51333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,26.309999999999995,0.0
2025-02-13 18:15:00,63.57,2.1199999999999974,0.0,22.0,83.09666666666668,63.57,0.0,72.97,54.339999999999996,74.0,0.0,70.0,74.97,72.99333333333333,,,67.0,69.0,68.0,68.0,26.1,0.0
2025-02-13 18:30:00,63.56999999999999,-2.1199999999999974,0.0,24.5,85.82,63.57,0.0,72.97,58.27,74.0,0.0,70.0,74.98,72.79666666666667,,,67.0,69.0,68.0,68.0,26.85000000000001,0.0
2025-02-13 18:45:00,67.09666666666666,-2.1199999999999974,0.0,23.5,87.75,63.57,0.0,72.97,59.99333333333334,74.0,0.0,70.0,74.97,72.78333333333335,,,67.0,69.0,68.0,68.0,29.859999999999992,0.0
2025-02-13 19:00:00,64.27333333333333,2.1199999999999974,0.0,23.333333333333332,87.56333333333333,63.57,0.0,72.97,60.18000000000001,74.0,0.0,70.0,74.99,72.85000000000001,,,67.0,69.0,68.0,68.0,31.540000000000006,0.0
2025-02-13 19:15:00,64.27666666666666,4.229999999999997,0.0,22.5,84.44,63.57,0.0,72.97,55.160000000000004,74.0,0.0,70.0,74.98,73.09666666666668,,,67.0,69.0,68.0,68.0,29.839999999999996,0.0
2025-02-13 19:30:00,64.98333333333333,0.0,0.0,21.833333333333332,81.53,63.57,0.0,72.97,50.99333333333334,74.0,0.0,70.0,74.99,73.22666666666667,,,67.0,69.0,68.0,68.0,27.22999999999999,0.0
2025-02-13 19:45:00,64.27333333333333,2.1199999999999974,0.0,21.833333333333332,81.59666666666668,63.57,0.0,72.97,51.373333333333335,74.0,0.0,70.0,74.99,73.12666666666667,,,67.0,69.0,68.0,68.0,24.33,0.0
2025-02-13 20:00:00,64.27333333333333,-2.1199999999999974,0.0,23.333333333333332,83.22333333333333,63.57,0.0,72.97,54.27666666666667,74.0,0.0,70.0,74.99,72.96333333333332,,,67.0,69.0,68.0,68.0,25.380000000000003,0.0
2025-02-13 20:15:00,64.27666666666666,4.229999999999997,0.0,21.333333333333332,85.01333333333334,63.57,0.0,72.97,57.03666666666667,74.0,0.0,70.0,74.98,72.83666666666666,,,67.0,69.0,68.0,68.0,26.779999999999994,0.0
2025-02-13 20:30:00,65.68666666666667,0.0,0.0,21.0,86.71,63.57,0.0,72.97,59.39000000000001,74.0,0.0,70.0,74.99,72.79,,,67.0,69.0,68.0,68.0,28.809999999999995,0.0
2025-02-13 20:45:00,64.98,0.0,0.0,21.166666666666668,88.88,63.57,0.0,72.97,62.93333333333334,74.0,0.0,70.0,74.99,72.68333333333334,,,67.0,69.0,68.0,68.0,30.21,0.0
2025-02-13 21:00:00,64.98333333333333,4.229999999999997,0.0,22.666666666666668,90.79333333333334,63.57,0.0,72.97,64.97333333333334,74.0,0.0,70.0,74.98,72.69666666666667,,,67.0,69.0,68.0,68.0,32.690000000000005,0.0
2025-02-13 21:15:00,63.57,0.0,0.0,22.833333333333332,91.37666666666667,63.57,0.0,72.97,66.39999999999999,74.0,0.0,70.0,74.99,72.72666666666667,,,67.0,69.0,68.0,68.0,33.28,0.0
2025-02-13 21:30:00,64.98,0.0,0.0,21.333333333333332,92.94666666666667,63.57,0.0,72.97,69.13666666666667,74.0,0.0,70.0,74.98,72.68666666666667,,,67.0,69.0,68.0,68.0,34.9,0.0
2025-02-13 21:45:00,66.39333333333333,-4.240000000000002,0.0,23.666666666666668,93.03333333333335,63.57,0.0,72.97,69.58333333333333,74.0,0.0,70.0,74.99,72.77,,,67.0,69.0,68.0,68.0,36.24,0.0
2025-02-13 22:00:00,66.39333333333333,2.1199999999999974,0.0,22.666666666666668,93.94666666666667,63.57,0.0,72.97,72.3,74.0,0.0,70.0,74.97,72.72333333333334,,,67.0,69.0,68.0,68.0,36.300000000000004,0.0
2025-02-13 22:15:00,64.27666666666666,2.1199999999999974,0.0,20.833333333333332,92.42,63.57,0.0,72.97,67.45666666666666,74.0,0.0,70.0,74.98,73.01,,,67.0,69.0,68.0,68.0,36.94,0.0
2025-02-13 22:30:00,64.27666666666666,0.0,0.0,23.0,88.17333333333333,63.57,0.0,72.97,60.446666666666665,74.0,0.0,70.0,74.97,73.27999999999999,,,67.0,69.0,68.0,68.0,33.64,0.0
2025-02-13 22:45:00,66.39,2.1199999999999974,0.0,21.333333333333332,84.72666666666667,63.57,0.0,72.97,55.81333333333333,74.0,0.0,70.0,74.98,73.38,,,67.0,69.0,68.0,68.0,29.080000000000005,0.0
2025-02-13 23:00:00,63.57,4.229999999999997,0.0,22.5,83.19666666666667,63.57,0.0,72.97,53.75666666666666,74.0,0.0,70.0,74.97,73.32666666666667,,,67.0,69.0,68.0,68.0,26.870000000000005,0.0
2025-02-13 23:15:00,64.27666666666666,2.1199999999999974,0.0,21.833333333333332,85.53666666666668,63.57,0.0,72.97,58.46,74.0,0.0,70.0,74.97,73.03333333333335,,,67.0,69.0,68.0,68.0,26.47,0.0
2025-02-13 23:30:00,66.39333333333333,0.0,0.0,22.833333333333332,88.00333333333333,63.57,0.0,72.97,63.10333333333333,74.0,0.0,70.0,75.0,72.83333333333333,,,67.0,69.0,68.0,68.0,30.049999999999997,0.0
2025-02-13 23:45:00,64.27666666666666,2.1199999999999974,0.0,24.333333333333332,91.27333333333333,63.57,0.0,72.97,67.64666666666666,74.0,0.0,70.0,74.98,72.67666666666666,,,67.0,69.0,68.0,68.0,32.699999999999996,0.0
2025-02-14 00:00:00,64.98,2.1199999999999974,0.0,24.833333333333332,93.45,63.57,0.0,72.97,71.42666666666666,74.0,0.0,70.0,74.99,72.61,,,67.0,69.0,68.0,68.0,35.86999999999999,0.0
2025-02-14 00:15:00,66.39333333333333,2.1199999999999974,0.0,23.5,95.45666666666666,63.57,0.0,72.97,76.38333333333334,74.0,0.0,70.0,74.98,72.52666666666666,,,67.0,69.0,68.0,68.0,37.93,0.0
2025-02-14 00:30:00,66.39,2.1199999999999974,0.0,21.833333333333332,96.99666666666667,63.57,0.0,72.97,80.04333333333334,74.0,0.0,70.0,74.98,72.52,,,67.0,69.0,68.0,68.0,39.82,0.0
2025-02-14 00:45:00,64.98333333333333,4.229999999999997,0.0,22.833333333333332,98.65333333333335,63.57,0.0,72.97,84.29333333333334,74.0,0.0,70.0,74.99,72.48,,,67.0,69.0,68.0,68.0,41.44,0.0
2025-02-14 01:00:00,64.98,2.1199999999999974,0.0,23.833333333333332,99.67333333333333,63.57,0.0,72.97,87.58333333333333,74.0,0.0,70.0,74.98,72.5,,,67.0,69.0,68.0,68.0,43.36000000000001,0.0
2025-02-14 01:15:00,65.69,4.229999999999997,0.0,22.0,100.11333333333333,63.57,0.0,72.97,87.93666666666667,74.0,0.0,70.0,75.0,72.64333333333333,,,67.0,69.0,68.0,68.0,44.47,0.0
2025-02-14 01:30:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,98.57666666666667,63.57,0.0,72.97,83.94333333333333,74.0,0.0,70.0,74.98,72.91000000000001,,,67.0,69.0,68.0,68.0,44.52499999999999,0.0
2025-02-14 01:45:00,64.27666666666666,2.1199999999999974,0.0,23.666666666666668,96.92,63.57,0.0,72.97,79.50666666666666,74.0,0.0,70.0,75.0,73.11,,,67.0,69.0,68.0,68.0,42.73,0.0
2025-02-14 02:00:00,64.98333333333333,2.1199999999999974,0.0,24.833333333333332,93.77,63.57,0.0,72.97,71.12333333333333,74.0,0.0,70.0,74.99,73.44333333333333,,,67.0,69.0,68.0,68.0,41.36,0.0
2025-02-14 02:15:00,64.98333333333333,0.0,0.0,24.666666666666668,88.32,63.57,0.0,72.97,61.919999999999995,74.0,0.0,70.0,74.98,73.65666666666667,,,67.0,69.0,68.0,68.0,37.21000000000001,0.0
2025-02-14 02:30:00,64.27666666666666,0.0,0.0,25.166666666666668,85.01666666666667,63.57,0.0,72.97,57.19333333333333,74.0,0.0,70.0,75.0,73.64,,,67.0,69.0,68.0,68.0,30.61999999999999,0.0
2025-02-14 02:45:00,64.27666666666666,2.1199999999999974,0.0,24.666666666666668,83.53666666666668,63.57,0.0,72.97,55.28666666666667,74.0,0.0,70.0,74.99,73.51,,,67.0,69.0,68.0,68.0,29.279999999999994,0.0
2025-02-14 03:00:00,62.86333333333334,0.0,0.0,23.166666666666668,82.54666666666667,63.57,0.0,72.97,54.38666666666666,74.0,0.0,70.0,74.98,73.38,,,67.0,69.0,68.0,68.0,28.089999999999996,0.0
2025-02-14 03:15:00,63.57,0.0,0.0,22.166666666666668,82.28666666666668,63.57,0.0,72.97,54.21,74.0,0.0,70.0,74.99,73.26333333333334,,,67.0,69.0,68.0,68.0,27.129999999999995,0.0
2025-02-14 03:30:00,64.98,2.1199999999999974,0.0,21.666666666666668,82.57,63.57,0.0,72.97,54.66,74.0,0.0,70.0,74.97,73.14666666666666,,,67.0,69.0,68.0,68.0,27.620000000000005,0.0
2025-02-14 03:45:00,64.98333333333333,0.0,0.0,22.0,82.76333333333334,63.57,0.0,72.97,54.830000000000005,74.0,0.0,70.0,74.98,73.09,,,67.0,69.0,68.0,68.0,28.14999999999999,0.0
2025-02-14 04:00:00,64.27666666666666,2.1199999999999974,0.0,23.166666666666668,82.32,63.57,0.0,72.97,54.296666666666674,74.0,0.0,70.0,74.99,73.07666666666667,,,67.0,69.0,68.0,68.0,27.85,0.0
2025-02-14 04:15:00,62.156666666666666,2.1199999999999974,0.0,24.166666666666668,83.37666666666667,63.57,0.0,72.97,56.32333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,27.659999999999997,0.0
2025-02-14 04:30:00,64.98333333333333,-2.1199999999999974,0.0,24.5,83.94333333333334,63.57,0.0,72.97,56.69,74.0,0.0,70.0,74.97,72.95,,,67.0,69.0,68.0,68.0,28.840000000000003,0.0
2025-02-14 04:45:00,64.27666666666666,2.1199999999999974,0.0,24.666666666666668,84.09666666666666,63.57,0.0,72.97,56.85666666666666,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,29.43,0.0
2025-02-14 05:00:00,63.57,2.1199999999999974,0.0,23.666666666666668,84.08,63.57,0.0,72.97,57.01333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,29.470000000000006,0.0
2025-02-14 05:15:00,62.156666666666666,0.0,0.0,22.5,84.19333333333333,63.57,0.0,72.97,57.31,74.0,0.0,70.0,74.97,72.95,,,67.0,69.0,68.0,68.0,29.699999999999996,0.0
2025-02-14 05:30:00,64.98333333333333,2.1199999999999974,0.0,21.833333333333332,84.34666666666668,63.57,0.0,72.97,57.80666666666667,74.0,0.0,70.0,74.98,72.93,,,67.0,69.0,68.0,68.0,29.970000000000006,0.0
2025-02-14 05:45:00,64.98,2.1199999999999974,0.0,21.666666666666668,84.63333333333333,63.57,0.0,72.97,58.28666666666667,74.0,0.0,70.0,74.98,72.93,,,67.0,69.0,68.0,68.0,29.809999999999995,0.0
2025-02-14 06:00:00,66.39333333333333,-2.1199999999999974,0.0,24.0,84.74666666666667,63.57,0.0,72.97,58.376666666666665,74.0,0.0,70.0,74.98,72.94333333333334,,,67.0,69.0,68.0,68.0,30.68,0.0
2025-02-14 06:15:00,65.68666666666667,2.1199999999999974,0.0,22.0,84.88333333333333,63.57,0.0,72.97,59.01333333333333,74.0,0.0,70.0,74.99,72.91666666666667,,,67.0,69.0,68.0,68.0,30.71,0.0
2025-02-14 06:30:00,62.86333333333334,0.0,0.0,22.666666666666668,85.28,63.57,0.0,72.97,59.46333333333333,74.0,0.0,70.0,74.99,72.91666666666667,,,67.0,69.0,68.0,68.0,30.89,0.0
2025-02-14 06:45:00,63.56999999999999,-4.240000000000002,0.0,23.5,85.26,63.57,0.0,72.97,59.673333333333325,74.0,0.0,70.0,74.99,72.93,,,67.0,69.0,68.0,68.0,31.509999999999998,0.0
2025-02-14 07:00:00,64.98333333333333,2.1199999999999974,0.0,22.833333333333332,85.23666666666666,63.57,0.0,72.97,59.75,74.0,0.0,70.0,74.98,72.94333333333334,,,67.0,69.0,68.0,68.0,31.54,0.0
2025-02-14 07:15:00,65.68666666666667,2.1199999999999974,0.0,24.333333333333332,85.41333333333334,63.57,0.0,72.97,60.30666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,,67.0,69.0,68.0,68.0,31.809999999999995,0.0
2025-02-14 07:30:00,64.98,4.229999999999997,0.0,21.833333333333332,85.73666666666666,63.57,0.0,72.97,60.99666666666667,74.0,0.0,70.0,74.98,72.91,,,67.0,69.0,68.0,68.0,32.42,0.0
2025-02-14 07:45:00,65.68666666666667,0.0,0.0,21.5,85.82,63.57,0.0,72.97,60.89666666666667,74.0,0.0,70.0,74.99,72.94333333333334,,,67.0,69.0,68.0,68.0,32.44,0.0
2025-02-14 08:00:00,64.27666666666666,4.229999999999997,0.0,21.833333333333332,85.89999999999999,63.57,0.0,72.97,60.98333333333333,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,32.37,0.0
2025-02-14 08:15:00,66.39333333333333,2.1199999999999974,0.0,23.333333333333332,86.02,63.57,0.0,72.97,61.23666666666667,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,32.760000000000005,0.0
2025-02-14 08:30:00,63.57,0.0,0.0,22.333333333333332,86.13666666666667,63.57,0.0,72.97,61.61000000000001,74.0,0.0,70.0,74.97,72.93666666666667,,,67.0,69.0,68.0,68.0,32.730000000000004,0.0
2025-02-14 08:45:00,64.98333333333333,2.1199999999999974,0.0,24.0,86.16666666666667,63.57,0.0,72.97,61.70666666666667,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,33.06000000000001,0.0
2025-02-14 09:00:00,64.27666666666666,0.0,0.0,23.5,86.29666666666667,63.57,0.0,72.97,61.82,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,33.51,0.0
2025-02-14 09:15:00,61.449999999999996,-2.1199999999999974,0.0,22.833333333333332,86.39666666666666,63.57,0.0,72.97,62.07333333333333,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,33.49,0.0
2025-02-14 09:30:00,66.39333333333333,0.0,0.0,26.666666666666668,86.70333333333333,63.57,0.0,72.97,61.916666666666664,74.0,0.0,70.0,74.98,72.97,,,67.0,69.0,68.0,68.0,33.940000000000005,0.0
2025-02-14 09:45:00,63.56666666666666,-2.1199999999999974,0.0,23.5,85.67666666666666,63.57,0.0,72.97,60.71,74.0,0.0,70.0,75.0,73.01666666666667,,,67.0,69.0,68.0,68.0,33.459999999999994,0.0
2025-02-14 10:00:00,64.98,4.229999999999997,0.0,21.666666666666668,85.92333333333333,63.57,0.0,72.97,62.07666666666666,74.0,0.0,70.0,74.97,72.95,,,67.0,69.0,68.0,68.0,32.93,0.0
2025-02-14 10:15:00,62.86333333333334,2.1199999999999974,0.0,23.166666666666668,86.24000000000001,63.57,0.0,72.97,62.22,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,33.4,0.0
2025-02-14 10:30:00,65.68666666666667,-2.1199999999999974,0.0,25.333333333333332,86.30666666666667,63.57,0.0,72.97,62.166666666666664,74.0,0.0,70.0,74.97,72.97,,,67.0,69.0,68.0,68.0,33.949999999999996,0.0
2025-02-14 10:45:00,65.68666666666667,2.1199999999999974,0.0,22.5,85.49666666666667,63.57,0.0,72.97,61.31666666666666,74.0,0.0,70.0,74.98,73.00999999999999,,,67.0,69.0,68.0,68.0,33.25,0.0
2025-02-14 11:00:00,62.86333333333334,-2.1199999999999974,0.0,21.5,85.82,63.57,0.0,72.97,62.23,74.0,0.0,70.0,74.98,72.95666666666666,,,67.0,69.0,68.0,68.0,33.62,0.0
2025-02-14 11:15:00,64.27666666666666,0.0,0.0,21.0,85.39333333333333,63.57,0.0,72.97,62.38333333333333,74.0,0.0,70.0,75.0,72.95,,,67.0,69.0,68.0,68.0,33.24999999999999,0.0
2025-02-14 11:30:00,64.27666666666666,2.1199999999999974,0.0,21.833333333333332,85.77,63.57,0.0,72.97,62.75666666666667,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,33.57,0.0
2025-02-14 11:45:00,64.27666666666666,0.0,0.0,24.0,85.84333333333332,63.57,0.0,72.97,62.86333333333334,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,33.97,0.0
2025-02-14 12:00:00,66.39333333333333,2.1199999999999974,0.0,22.166666666666668,85.95,63.57,0.0,72.97,63.11666666666667,74.0,0.0,70.0,74.99,72.95,,,67.0,69.0,68.0,68.0,33.949999999999996,0.0
2025-02-14 12:15:00,66.39,4.229999999999997,0.0,21.5,86.01333333333334,63.57,0.0,72.97,63.38666666666666,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,34.050000000000004,0.0
2025-02-14 12:30:00,64.98333333333333,0.0,0.0,20.5,85.96999999999998,63.57,0.0,72.97,63.61666666666667,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,33.78999999999999,0.0
2025-02-14 12:45:00,64.27666666666666,0.0,0.0,21.666666666666668,86.31333333333333,63.57,0.0,72.97,63.45666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,,67.0,69.0,68.0,68.0,34.120000000000005,0.0
2025-02-14 13:00:00,64.98333333333333,2.1199999999999974,0.0,25.166666666666668,86.77333333333333,63.57,0.0,72.97,63.093333333333334,74.0,0.0,70.0,74.99,72.97333333333334,,,67.0,69.0,68.0,68.0,34.22,0.0
2025-02-14 13:15:00,65.69,2.1199999999999974,0.0,21.333333333333332,87.08,63.57,0.0,72.97,63.57333333333333,74.0,0.0,70.0,74.99,72.97,,,67.0,69.0,68.0,68.0,34.35000000000001,0.0
2025-02-14 13:30:00,66.39333333333333,2.1199999999999974,0.0,21.333333333333332,85.87333333333333,63.57,0.0,72.97,61.10999999999999,74.0,0.0,70.0,74.97,73.06666666666666,,,67.0,69.0,68.0,68.0,34.190000000000005,0.0
2025-02-14 13:45:00,62.86333333333334,-2.1199999999999974,0.0,23.166666666666668,85.32333333333334,63.57,0.0,72.97,60.21333333333333,74.0,0.0,70.0,75.0,73.07333333333334,,,67.0,69.0,68.0,68.0,31.89,0.0
2025-02-14 14:00:00,67.10000000000001,2.1199999999999974,0.0,23.333333333333332,85.39,63.57,0.0,72.97,60.00333333333333,74.0,0.0,70.0,74.98,73.04666666666667,,,67.0,69.0,68.0,68.0,31.690000000000005,0.0
2025-02-14 14:15:00,65.69,2.1199999999999974,0.0,21.5,85.48333333333333,63.57,0.0,72.97,60.01333333333334,74.0,0.0,70.0,75.0,73.03333333333335,,,67.0,69.0,68.0,68.0,31.939999999999998,0.0
2025-02-14 14:30:00,64.27666666666666,0.0,0.0,21.166666666666668,85.21,63.57,0.0,72.97,58.49333333333333,74.0,0.0,70.0,74.97,73.08,,,67.0,69.0,68.0,68.0,30.800000000000004,0.0
2025-02-14 14:45:00,63.56999999999999,0.0,0.0,20.166666666666668,84.2,63.57,0.0,72.97,57.419999999999995,74.0,0.0,70.0,74.98,73.09,,,67.0,69.0,68.0,68.0,29.510000000000005,0.0
2025-02-14 15:00:00,63.57,0.0,0.0,19.666666666666668,83.66666666666667,63.57,0.0,72.97,56.666666666666664,74.0,0.0,70.0,74.98,73.08333333333333,,,67.0,69.0,68.0,68.0,28.630000000000003,0.0
2025-02-14 15:15:00,66.39333333333333,2.1199999999999974,0.0,21.333333333333332,83.63,63.57,0.0,72.97,56.30666666666667,74.0,0.0,70.0,74.99,73.06,,,67.0,69.0,68.0,68.0,28.230000000000004,0.0
2025-02-14 15:30:00,65.68666666666667,0.0,0.0,22.833333333333332,83.63666666666667,63.57,0.0,72.97,55.26,74.0,0.0,70.0,75.0,73.08333333333333,,,67.0,69.0,68.0,68.0,27.550000000000004,0.0
2025-02-14 15:45:00,66.39333333333333,2.1199999999999974,0.0,21.0,83.47333333333333,63.57,0.0,72.97,54.44,74.0,0.0,70.0,74.97,73.08666666666666,,,67.0,69.0,68.0,68.0,26.949999999999996,0.0
2025-02-14 16:00:00,64.27666666666666,2.1199999999999974,0.0,20.5,83.06333333333333,63.57,0.0,72.97,54.416666666666664,74.0,0.0,70.0,74.98,73.05333333333333,,,67.0,69.0,68.0,68.0,26.489999999999995,0.0
2025-02-14 16:15:00,62.86333333333334,0.0,0.0,22.666666666666668,85.82666666666667,63.57,0.0,72.97,57.699999999999996,74.0,0.0,70.0,74.99,72.88333333333334,,,67.0,69.0,68.0,68.0,27.839999999999996,0.0
2025-02-14 16:30:00,65.68666666666667,4.229999999999997,0.0,22.333333333333332,87.81,63.57,0.0,72.97,60.330000000000005,74.0,0.0,70.0,75.0,72.81,,,67.0,69.0,68.0,68.0,30.019999999999996,0.0
2025-02-14 16:45:00,64.27666666666666,0.0,0.0,22.5,89.07000000000001,63.57,0.0,72.97,61.6,74.0,0.0,70.0,74.99,72.81,,,67.0,69.0,68.0,68.0,30.92,0.0
2025-02-14 17:00:00,64.98,0.0,0.0,23.5,90.24333333333334,63.57,0.0,72.97,62.586666666666666,74.0,0.0,70.0,74.97,72.82000000000001,,,67.0,69.0,68.0,68.0,31.779999999999994,0.0
2025-02-14 17:15:00,66.39333333333333,2.1199999999999974,0.0,23.666666666666668,89.76666666666667,63.57,0.0,72.97,61.27,74.0,0.0,70.0,75.0,72.91333333333334,,,67.0,69.0,68.0,68.0,31.140000000000008,0.0
2025-02-14 17:30:00,66.39333333333333,2.1199999999999974,0.0,22.666666666666668,89.94333333333334,63.57,0.0,72.97,60.916666666666664,74.0,0.0,70.0,74.98,72.95,,,67.0,69.0,68.0,68.0,30.650000000000006,0.0
2025-02-14 17:45:00,62.86333333333334,0.0,0.0,21.166666666666668,90.16333333333334,63.57,0.0,72.97,61.32,74.0,0.0,70.0,,72.94333333333334,,,67.0,69.0,68.0,68.0,30.480000000000004,0.0
2025-02-14 18:00:00,66.39333333333333,4.229999999999997,0.0,21.5,90.60000000000001,63.57,0.0,72.97,62.04333333333333,74.0,0.0,70.0,,72.92333333333333,,,67.0,69.0,68.0,68.0,30.880000000000003,0.0
2025-02-14 18:15:00,64.27333333333333,-2.1199999999999974,0.0,21.5,90.77,63.57,0.0,72.97,61.98666666666667,74.0,0.0,70.0,,72.94333333333334,,,67.0,69.0,68.0,68.0,30.419999999999995,0.0
2025-02-14 18:30:00,64.98,0.0,0.0,20.5,91.02333333333333,63.57,0.0,72.97,62.699999999999996,,0.0,,,72.91666666666667,,,67.0,69.0,,,30.509999999999998,0.0
2025-02-14 18:45:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,89.12,63.57,0.0,72.97,58.14333333333334,,0.0,,,73.13666666666667,,,67.0,69.0,,,30.360000000000007,0.0
2025-02-14 19:00:00,63.57,-2.1199999999999974,0.0,19.5,84.10000000000001,63.57,0.0,72.97,50.92666666666667,,0.0,,,73.38666666666667,,,67.0,69.0,,,24.009999999999998,0.0
2025-02-14 19:15:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,81.31333333333333,63.57,0.0,72.97,46.64666666666667,,0.0,,,73.42333333333333,,,67.0,69.0,,,20.5,0.0
2025-02-14 19:30:00,63.56666666666666,-2.1199999999999974,0.0,18.833333333333332,79.82333333333332,63.57,0.0,72.97,44.68333333333334,,0.0,,,73.36999999999999,,,67.0,69.0,,,19.339999999999996,0.0
2025-02-14 19:45:00,64.98333333333333,2.1199999999999974,0.0,20.5,79.35000000000001,63.57,0.0,72.97,44.60333333333333,,0.0,,,73.25,,,67.0,69.0,,,18.450000000000003,0.0
2025-02-14 20:00:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,79.01333333333334,63.57,0.0,72.97,44.096666666666664,,0.0,,,73.17666666666668,,,67.0,69.0,,,18.240000000000002,0.0
2025-02-14 20:15:00,64.27666666666666,0.0,0.0,17.666666666666668,79.22000000000001,63.57,0.0,72.97,44.65,,0.0,,,73.09666666666668,,,67.0,69.0,,,18.08,0.0
2025-02-14 20:30:00,64.27333333333333,0.0,0.0,17.666666666666668,78.87333333333333,63.57,0.0,72.97,44.00333333333333,,0.0,,,73.08666666666666,,,67.0,69.0,,,18.190000000000005,0.0
2025-02-14 20:45:00,65.68666666666667,4.229999999999997,0.0,17.333333333333332,79.30333333333334,63.57,0.0,72.97,45.25333333333333,,0.0,,,72.99333333333334,,,67.0,69.0,,,17.930000000000007,0.0
2025-02-14 21:00:00,64.27666666666666,0.0,0.0,19.166666666666668,80.11,63.57,0.0,72.97,46.160000000000004,,0.0,,,72.95,,,67.0,69.0,,,19.239999999999995,0.0
2025-02-14 21:15:00,64.27666666666666,0.0,0.0,19.0,79.88,63.57,0.0,72.97,45.89666666666667,,0.0,,,72.97,,,67.0,69.0,,,18.97,0.0
2025-02-14 21:30:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,79.98666666666666,63.57,0.0,72.97,46.303333333333335,,0.0,,,72.95666666666666,,,67.0,69.0,,,18.990000000000002,0.0
2025-02-14 21:45:00,64.27666666666666,0.0,0.0,19.833333333333332,80.18666666666667,63.57,0.0,72.97,46.56,,0.0,,,72.95,,,67.0,69.0,,,19.310000000000002,0.0
2025-02-14 22:00:00,64.27666666666666,2.1199999999999974,0.0,20.5,80.38333333333334,63.57,0.0,72.97,46.81666666666666,,0.0,,,72.95,,,67.0,69.0,,,19.539999999999992,0.0
2025-02-14 22:15:00,64.27666666666666,0.0,0.0,20.833333333333332,80.54666666666667,63.57,0.0,72.97,47.01333333333333,,0.0,,,72.95,,,67.0,69.0,,,19.86,0.0
2025-02-14 22:30:00,64.27333333333333,2.1199999999999974,0.0,20.333333333333332,80.75666666666666,63.57,0.0,72.97,47.24,,0.0,,,72.95,,,67.0,69.0,,,20.07999999999999,0.0
2025-02-14 22:45:00,64.27666666666666,0.0,0.0,19.0,80.99666666666667,63.57,0.0,72.97,47.65,,0.0,,,72.94333333333334,,,67.0,69.0,,,20.189999999999998,0.0
2025-02-14 23:00:00,64.27666666666666,2.1199999999999974,0.0,19.0,80.99666666666667,63.57,0.0,72.97,47.723333333333336,,0.0,,,72.95,,,67.0,69.0,,,20.489999999999995,0.0
2025-02-14 23:15:00,66.39,2.1199999999999974,0.0,19.166666666666668,80.96666666666667,63.57,0.0,72.97,47.93,,0.0,,,72.95,,,67.0,69.0,,,20.36,0.0
2025-02-14 23:30:00,63.57,4.229999999999997,0.0,19.5,81.15333333333334,63.57,0.0,72.97,48.21333333333333,,0.0,,,72.95,,,67.0,69.0,,,20.580000000000005,0.0
2025-02-14 23:45:00,63.56999999999999,0.0,0.0,20.166666666666668,81.15333333333334,63.57,0.0,72.97,48.580000000000005,,0.0,,,72.93666666666667,,,67.0,69.0,,,20.980000000000004,0.0
2025-02-15 00:00:00,63.57,-2.1199999999999974,0.0,19.666666666666668,81.36333333333333,63.57,0.0,72.97,48.68333333333334,,0.0,,,72.94333333333334,,,67.0,69.0,,,21.090000000000003,0.0
2025-02-15 00:15:00,64.27666666666666,0.0,0.0,19.833333333333332,81.35666666666667,63.57,0.0,72.97,48.800000000000004,,0.0,,,72.95,,,67.0,69.0,,,21.290000000000006,0.0
2025-02-15 00:30:00,65.69,0.0,0.0,21.166666666666668,81.54666666666667,63.57,0.0,72.97,49.01666666666667,,0.0,,,72.95,,,67.0,69.0,,,21.32999999999999,0.0
2025-02-15 00:45:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,81.73333333333333,63.57,0.0,72.97,49.20333333333334,,0.0,,,72.95,,,67.0,69.0,,,21.629999999999995,0.0
2025-02-15 01:00:00,65.68666666666667,2.1199999999999974,0.0,21.666666666666668,81.50333333333333,63.57,0.0,72.97,47.95333333333334,,0.0,,,73.02333333333333,,,67.0,69.0,,,21.75999999999999,0.0
2025-02-15 01:15:00,64.98,4.229999999999997,0.0,21.666666666666668,81.33,63.57,0.0,72.97,47.84,,0.0,,,73.0,,,67.0,69.0,,,20.939999999999998,0.0
2025-02-15 01:30:00,62.156666666666666,4.229999999999997,0.0,19.666666666666668,81.48,63.57,0.0,72.97,47.946666666666665,,0.0,,,72.99666666666667,,,67.0,69.0,,,21.689999999999998,0.0
2025-02-15 01:45:00,66.39,-2.1199999999999974,0.0,20.166666666666668,81.53,63.57,0.0,72.97,47.99333333333334,,0.0,,,72.98333333333333,,,67.0,69.0,,,21.019999999999996,0.0
2025-02-15 02:00:00,62.86333333333334,4.229999999999997,0.0,20.666666666666668,80.58666666666666,63.57,0.0,72.97,46.339999999999996,,0.0,,,73.05333333333334,,,67.0,69.0,,,21.42,0.0
2025-02-15 02:15:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,80.57666666666667,63.57,0.0,72.97,47.120000000000005,,0.0,,,73.0,,,67.0,69.0,,,20.089999999999996,0.0
2025-02-15 02:30:00,65.69,0.0,0.0,21.0,81.26,63.57,0.0,72.97,47.803333333333335,,0.0,,,72.96333333333332,,,67.0,69.0,,,21.150000000000006,0.0
2025-02-15 02:45:00,62.86333333333334,0.0,0.0,20.666666666666668,81.30333333333333,63.57,0.0,72.97,47.47666666666667,,0.0,,,72.97333333333334,,,67.0,69.0,,,21.639999999999993,0.0
2025-02-15 03:00:00,64.98333333333333,-2.1199999999999974,0.0,19.5,80.06666666666666,63.57,0.0,72.97,45.776666666666664,,0.0,,,73.05333333333334,,,67.0,69.0,,,21.049999999999997,0.0
2025-02-15 03:15:00,64.27333333333333,2.1199999999999974,0.0,19.0,80.44333333333333,63.57,0.0,72.97,46.46333333333334,,0.0,,,72.99666666666667,,,67.0,69.0,,,19.96,0.0
2025-02-15 03:30:00,64.27666666666666,0.0,0.0,21.0,80.92666666666666,63.57,0.0,72.97,47.04666666666666,,0.0,,,72.97666666666667,,,67.0,69.0,,,20.319999999999993,0.0
2025-02-15 03:45:00,67.8,2.1199999999999974,0.0,20.5,81.07666666666667,63.57,0.0,72.97,47.406666666666666,,0.0,,,72.95,,,67.0,69.0,,,20.85,0.0
2025-02-15 04:00:00,64.27333333333333,4.229999999999997,0.0,19.5,80.15333333333334,63.57,0.0,72.97,45.32333333333333,,0.0,,,73.04666666666667,,,67.0,69.0,,,21.03000000000001,0.0
2025-02-15 04:15:00,64.27666666666666,-2.1199999999999974,0.0,19.5,80.54,63.57,0.0,72.97,46.39666666666667,,0.0,,,72.98333333333333,,,67.0,69.0,,,19.64,0.0
2025-02-15 04:30:00,65.68666666666667,-2.1199999999999974,0.0,21.0,81.06666666666666,63.57,0.0,72.97,46.89666666666667,,0.0,,,72.96333333333332,,,67.0,69.0,,,20.450000000000003,0.0
2025-02-15 04:45:00,64.27666666666666,4.229999999999997,0.0,21.5,80.98,63.57,0.0,72.97,46.48,,0.0,,,72.99333333333333,,,67.0,69.0,,,20.800000000000004,0.0
2025-02-15 05:00:00,64.27666666666666,0.0,0.0,21.333333333333332,79.98,63.57,0.0,72.97,44.94333333333333,,0.0,,,73.04666666666667,,,67.0,69.0,,,20.459999999999994,0.0
2025-02-15 05:15:00,65.68666666666667,2.1199999999999974,0.0,19.833333333333332,80.49333333333333,63.57,0.0,72.97,45.95333333333334,,0.0,,,72.98333333333333,,,67.0,69.0,,,19.64,0.0
2025-02-15 05:30:00,65.68666666666667,4.229999999999997,0.0,19.0,80.85666666666667,63.57,0.0,72.97,46.38666666666666,,0.0,,,72.96333333333332,,,67.0,69.0,,,20.21999999999999,0.0
2025-02-15 05:45:00,64.27333333333333,4.229999999999997,0.0,19.5,80.70333333333333,63.57,0.0,72.97,45.69,,0.0,,,73.0,,,67.0,69.0,,,20.64,0.0
2025-02-15 06:00:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,79.52,63.57,0.0,72.97,44.69,,0.0,,,73.03,,,67.0,69.0,,,19.910000000000004,0.0
2025-02-15 06:15:00,62.86333333333334,-2.1199999999999974,0.0,20.666666666666668,79.93333333333334,63.57,0.0,72.97,45.29666666666666,,0.0,,,72.98666666666666,,,67.0,69.0,,,20.03,0.0
2025-02-15 06:30:00,64.27666666666666,2.1199999999999974,0.0,20.0,80.52333333333333,63.57,0.0,72.97,45.99,,0.0,,,72.95666666666666,,,67.0,69.0,,,20.07,0.0
2025-02-15 06:45:00,62.86333333333334,0.0,0.0,18.666666666666668,80.77,63.57,0.0,72.97,46.24333333333333,,0.0,,,72.95,,,67.0,69.0,,,20.169999999999995,0.0
2025-02-15 07:00:00,62.86333333333334,0.0,0.0,19.666666666666668,80.29,63.57,0.0,72.97,45.28333333333333,,0.0,,,72.99666666666667,,,67.0,69.0,,,20.310000000000002,0.0
2025-02-15 07:15:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,79.87333333333333,63.57,0.0,72.97,45.17666666666667,,0.0,,,72.99333333333334,,,67.0,69.0,,,18.93999999999999,0.0
2025-02-15 07:30:00,64.98,-2.1199999999999974,0.0,19.833333333333332,80.37666666666667,63.57,0.0,72.97,45.78,,0.0,,,72.97,,,67.0,69.0,,,20.010000000000005,0.0
2025-02-15 07:45:00,63.57,0.0,0.0,21.0,80.77,63.57,0.0,72.97,46.25333333333333,,0.0,,,72.95,,,67.0,69.0,,,20.28,0.0
2025-02-15 08:00:00,62.86333333333334,2.1199999999999974,0.0,19.333333333333332,80.91666666666667,63.57,0.0,72.97,45.96,,0.0,,,72.97333333333334,,,67.0,69.0,,,20.209999999999994,0.0
2025-02-15 08:15:00,66.39333333333333,4.229999999999997,0.0,18.833333333333332,80.47333333333333,63.57,0.0,72.97,45.77333333333333,,0.0,,,72.98,,,67.0,69.0,,,19.35,0.0
2025-02-15 08:30:00,64.27333333333333,2.1199999999999974,0.0,21.666666666666668,80.89999999999999,63.57,0.0,72.97,46.379999999999995,,0.0,,,72.95,,,67.0,69.0,,,20.14999999999999,0.0
2025-02-15 08:45:00,67.09666666666666,4.229999999999997,0.0,19.166666666666668,81.11333333333334,63.57,0.0,72.97,46.60333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,20.53,0.0
2025-02-15 09:00:00,64.98333333333333,2.1199999999999974,0.0,20.5,81.10666666666667,63.57,0.0,72.97,46.26333333333333,,0.0,,,72.98,,,67.0,69.0,,,20.71,0.0
2025-02-15 09:15:00,64.27666666666666,0.0,0.0,20.166666666666668,79.74333333333334,63.57,0.0,72.97,44.419999999999995,,0.0,,,73.05333333333334,,,67.0,69.0,,,20.08,0.0
2025-02-15 09:30:00,65.68666666666667,0.0,0.0,19.833333333333332,80.41333333333334,63.57,0.0,72.97,46.01333333333334,,0.0,,,72.95666666666666,,,67.0,69.0,,,19.189999999999998,0.0
2025-02-15 09:45:00,64.27666666666666,0.0,0.0,19.666666666666668,80.61666666666666,63.57,0.0,72.97,46.36666666666667,,0.0,,,72.95,,,67.0,69.0,,,20.410000000000004,0.0
2025-02-15 10:00:00,64.27666666666666,2.1199999999999974,0.0,19.666666666666668,80.73333333333333,63.57,0.0,72.97,46.583333333333336,,0.0,,,72.95,,,67.0,69.0,,,20.85,0.0
2025-02-15 10:15:00,66.39333333333333,0.0,0.0,20.666666666666668,80.88333333333333,63.57,0.0,72.97,46.76,,0.0,,,72.95,,,67.0,69.0,,,20.72,0.0
2025-02-15 10:30:00,62.86333333333334,0.0,0.0,20.5,81.06666666666666,63.57,0.0,72.97,47.36666666666667,,0.0,,,72.93,,,67.0,69.0,,,21.08,0.0
2025-02-15 10:45:00,66.39333333333333,6.350000000000001,0.0,19.0,81.39666666666666,63.57,0.0,72.97,47.93666666666667,,0.0,,,72.91666666666667,,,67.0,69.0,,,21.290000000000006,0.0
2025-02-15 11:00:00,66.39333333333333,2.1199999999999974,0.0,20.5,81.97,63.57,0.0,72.97,48.553333333333335,,0.0,,,72.91666666666667,,,67.0,69.0,,,21.96,0.0
2025-02-15 11:15:00,64.27666666666666,0.0,0.0,20.833333333333332,81.85666666666667,63.57,0.0,72.97,48.63333333333333,,0.0,,,72.93,,,67.0,69.0,,,22.13000000000001,0.0
2025-02-15 11:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,82.12333333333333,63.57,0.0,72.97,48.830000000000005,,0.0,,,72.93666666666667,,,67.0,69.0,,,21.990000000000002,0.0
2025-02-15 11:45:00,64.27666666666666,0.0,0.0,21.5,82.36,63.57,0.0,72.97,49.27333333333333,,0.0,,,72.93666666666667,,,67.0,69.0,,,22.320000000000007,0.0
2025-02-15 12:00:00,63.57,2.1199999999999974,0.0,19.5,82.61,63.57,0.0,72.97,49.20666666666667,,0.0,,,72.95,,,67.0,69.0,,,22.299999999999997,0.0
2025-02-15 12:15:00,66.39333333333333,0.0,0.0,19.833333333333332,82.60333333333334,63.57,0.0,72.97,49.26666666666667,,0.0,,,72.95,,,67.0,69.0,,,22.33,0.0
2025-02-15 12:30:00,63.57,0.0,0.0,19.166666666666668,82.59333333333333,63.57,0.0,72.97,49.330000000000005,,0.0,,,72.96333333333332,,,67.0,69.0,,,22.429999999999993,0.0
2025-02-15 12:45:00,64.98333333333333,0.0,0.0,18.666666666666668,82.64666666666666,63.57,0.0,72.97,49.35666666666666,,0.0,,,72.96333333333332,,,67.0,69.0,,,22.369999999999997,0.0
2025-02-15 13:00:00,64.27666666666666,0.0,0.0,20.5,81.85666666666667,63.57,0.0,72.97,47.96666666666667,,0.0,,,73.02666666666666,,,67.0,69.0,,,22.380000000000003,0.0
2025-02-15 13:15:00,63.57,0.0,0.0,20.833333333333332,81.85666666666667,63.57,0.0,72.97,48.32666666666666,,0.0,,,73.0,,,67.0,69.0,,,21.220000000000006,0.0
2025-02-15 13:30:00,65.68666666666667,2.1199999999999974,0.0,18.833333333333332,82.09666666666668,63.57,0.0,72.97,48.51333333333334,,0.0,,,72.98333333333333,,,67.0,69.0,,,21.509999999999998,0.0
2025-02-15 13:45:00,64.27666666666666,0.0,0.0,18.666666666666668,81.92,63.57,0.0,72.97,48.38666666666666,,0.0,,,72.99,,,67.0,69.0,,,21.68,0.0
2025-02-15 14:00:00,64.27666666666666,0.0,0.0,18.833333333333332,81.64,63.57,0.0,72.97,47.85999999999999,,0.0,,,72.99666666666667,,,67.0,69.0,,,21.989999999999995,0.0
2025-02-15 14:15:00,63.57,-2.1199999999999974,0.0,20.0,81.46333333333332,63.57,0.0,72.97,47.92333333333334,,0.0,,,72.99333333333333,,,67.0,69.0,,,21.509999999999998,0.0
2025-02-15 14:30:00,63.57,2.1199999999999974,0.0,19.333333333333332,82.23333333333333,63.57,0.0,72.97,48.72,,0.0,,,72.95666666666666,,,67.0,69.0,,,21.89999999999999,0.0
2025-02-15 14:45:00,64.98333333333333,0.0,0.0,19.333333333333332,82.29,63.57,0.0,72.97,48.81333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,22.110000000000007,0.0
2025-02-15 15:00:00,64.27666666666666,0.0,0.0,20.666666666666668,81.99666666666667,63.57,0.0,72.97,48.36333333333334,,0.0,,,72.99333333333333,,,67.0,69.0,,,22.14,0.0
2025-02-15 15:15:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,82.06,63.57,0.0,72.97,48.406666666666666,,0.0,,,72.97,,,67.0,69.0,,,21.690000000000005,0.0
2025-02-15 15:30:00,65.69,2.1199999999999974,0.0,20.833333333333332,82.54333333333334,63.57,0.0,72.97,48.69333333333333,,0.0,,,72.97,,,67.0,69.0,,,22.090000000000003,0.0
2025-02-15 15:45:00,65.68666666666667,0.0,0.0,20.833333333333332,82.57333333333334,63.57,0.0,72.97,48.576666666666675,,0.0,,,72.97,,,67.0,69.0,,,21.739999999999995,0.0
2025-02-15 16:00:00,64.27666666666666,0.0,0.0,18.833333333333332,81.95,63.57,0.0,72.97,47.126666666666665,,0.0,,,73.04,,,67.0,69.0,,,21.340000000000003,0.0
2025-02-15 16:15:00,62.86333333333334,-2.1199999999999974,0.0,18.333333333333332,81.25666666666667,63.57,0.0,72.97,45.85666666666666,,0.0,,,73.08,,,67.0,69.0,,,20.03000000000001,0.0
2025-02-15 16:30:00,65.68666666666667,2.1199999999999974,0.0,19.166666666666668,80.95666666666666,63.57,0.0,72.97,45.43333333333334,,0.0,,,73.06,,,67.0,69.0,,,19.47,0.0
2025-02-15 16:45:00,64.27666666666666,0.0,0.0,20.333333333333332,80.92,63.57,0.0,72.97,45.576666666666675,,0.0,,,73.02333333333333,,,67.0,69.0,,,19.46999999999999,0.0
2025-02-15 17:00:00,66.39333333333333,2.1199999999999974,0.0,20.0,81.38,63.57,0.0,72.97,45.64333333333334,,0.0,,,73.01,,,67.0,69.0,,,19.86,0.0
