time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 17:15:00,64.98333333333333,2.1199999999999974,0.0,19.5,80.69333333333333,63.57,0.0,72.97,44.449999999999996,,0.0,,,73.04666666666667,,,67.0,69.0,,,18.92,0.0
2025-02-15 17:30:00,63.56999999999999,0.0,0.0,19.0,80.53666666666668,63.57,0.0,72.97,44.54,,0.0,,,73.01666666666667,,,67.0,69.0,,,18.509999999999998,0.0
2025-02-15 17:45:00,64.27666666666666,2.1199999999999974,0.0,19.666666666666668,81.19333333333333,63.57,0.0,72.97,45.303333333333335,,0.0,,,72.97666666666667,,,67.0,69.0,,,19.28,0.0
2025-02-15 18:00:00,65.68666666666667,2.1199999999999974,0.0,19.166666666666668,81.62666666666667,63.57,0.0,72.97,45.833333333333336,,0.0,,,72.95,,,67.0,69.0,,,19.520000000000003,0.0
2025-02-15 18:15:00,62.86333333333334,-2.1199999999999974,0.0,19.666666666666668,81.25666666666666,63.57,0.0,72.97,44.6,,0.0,,,73.01666666666667,,,67.0,69.0,,,19.160000000000004,0.0
2025-02-15 18:30:00,64.98333333333333,0.0,0.0,20.166666666666668,80.51666666666667,63.57,0.0,72.97,43.163333333333334,,0.0,,,73.06,,,67.0,69.0,,,17.849999999999994,0.0
2025-02-15 18:45:00,64.27666666666666,2.1199999999999974,0.0,19.0,80.45,63.57,0.0,72.97,42.84,,0.0,,,73.04,,,67.0,69.0,,,17.35,0.0
2025-02-15 19:00:00,62.86333333333334,0.0,0.0,19.5,80.42333333333333,63.57,0.0,72.97,42.10666666666667,,0.0,,,73.06,,,67.0,69.0,,,16.909999999999997,0.0
2025-02-15 19:15:00,64.27666666666666,0.0,0.0,19.166666666666668,80.23666666666666,63.57,0.0,72.97,40.72333333333333,,0.0,,,73.08666666666666,,,67.0,69.0,,,15.980000000000004,0.0
2025-02-15 19:30:00,64.27666666666666,0.0,0.0,17.5,79.35666666666667,63.57,0.0,72.97,39.86333333333334,,0.0,,,73.09,,,67.0,69.0,,,15.350000000000009,0.0
2025-02-15 19:45:00,64.27333333333333,0.0,0.0,19.666666666666668,78.95,63.57,0.0,72.97,39.01,,0.0,,,73.09,,,67.0,69.0,,,14.64,0.0
2025-02-15 20:00:00,66.39333333333333,2.1199999999999974,0.0,19.0,78.69,63.57,0.0,72.97,38.25333333333334,,0.0,,,73.09,,,67.0,69.0,,,14.280000000000001,0.0
2025-02-15 20:15:00,64.27666666666666,0.0,0.0,17.5,78.47,63.57,0.0,72.97,37.64,,0.0,,,73.08,,,67.0,69.0,,,13.909999999999997,0.0
2025-02-15 20:30:00,64.27666666666666,0.0,0.0,18.333333333333332,78.11,63.57,0.0,72.97,36.73666666666667,,0.0,,,73.08333333333333,,,67.0,69.0,,,13.170000000000002,0.0
2025-02-15 20:45:00,62.86333333333334,0.0,0.0,18.666666666666668,77.93666666666667,63.57,0.0,72.97,35.94,,0.0,,,73.08666666666666,,,67.0,69.0,,,12.580000000000013,0.0
2025-02-15 21:00:00,64.27666666666666,0.0,0.0,19.5,77.75666666666666,63.57,0.0,72.97,35.24666666666666,,0.0,,,73.08,,,67.0,69.0,,,12.260000000000005,0.0
2025-02-15 21:15:00,64.98333333333333,2.1199999999999974,0.0,17.0,77.5,63.57,0.0,72.97,34.803333333333335,,0.0,,,73.07333333333334,,,67.0,69.0,,,11.850000000000009,0.0
2025-02-15 21:30:00,63.57,-2.1199999999999974,0.0,17.666666666666668,77.36333333333333,63.57,0.0,72.97,34.28,,0.0,,,73.06,,,67.0,69.0,,,11.799999999999997,0.0
2025-02-15 21:45:00,64.98333333333333,0.0,0.0,18.0,77.26333333333334,63.57,0.0,72.97,34.57333333333333,,0.0,,,73.01333333333334,,,67.0,69.0,,,11.519999999999996,0.0
2025-02-15 22:00:00,62.86333333333334,-2.1199999999999974,0.0,18.5,77.68333333333334,63.57,0.0,72.97,35.29333333333333,,0.0,,,72.97,,,67.0,69.0,,,11.97999999999999,0.0
2025-02-15 22:15:00,62.86333333333334,0.0,0.0,19.5,77.72333333333334,63.57,0.0,72.97,35.89333333333334,,0.0,,,72.95,,,67.0,69.0,,,12.440000000000012,0.0
2025-02-15 22:30:00,64.27666666666666,2.1199999999999974,0.0,19.666666666666668,77.76333333333334,63.57,0.0,72.97,36.11666666666667,,0.0,,,72.95,,,67.0,69.0,,,12.540000000000006,0.0
2025-02-15 22:45:00,64.98,0.0,0.0,19.5,77.63333333333334,63.57,0.0,72.97,36.4,,0.0,,,72.95,,,67.0,69.0,,,12.820000000000007,0.0
2025-02-15 23:00:00,63.57,0.0,0.0,19.666666666666668,78.04666666666667,63.57,0.0,72.97,36.99666666666667,,0.0,,,72.92333333333333,,,67.0,69.0,,,12.989999999999995,0.0
2025-02-15 23:15:00,66.39333333333333,2.1199999999999974,0.0,20.0,78.38,63.57,0.0,72.97,37.5,,0.0,,,72.92333333333333,,,67.0,69.0,,,13.260000000000005,0.0
2025-02-15 23:30:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,78.82000000000001,63.57,0.0,72.97,38.17333333333334,,0.0,,,72.90666666666667,,,67.0,69.0,,,13.539999999999992,0.0
2025-02-15 23:45:00,65.69,2.1199999999999974,0.0,17.5,78.87,63.57,0.0,72.97,37.99333333333333,,0.0,,,72.94333333333334,,,67.0,69.0,,,13.490000000000009,0.0
2025-02-16 00:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,78.93333333333334,63.57,0.0,72.97,38.23,,0.0,,,72.95,,,67.0,69.0,,,13.689999999999998,0.0
2025-02-16 00:15:00,62.156666666666666,-2.1199999999999974,0.0,18.166666666666668,79.32,63.57,0.0,72.97,38.61666666666667,,0.0,,,72.93,,,67.0,69.0,,,13.929999999999993,0.0
2025-02-16 00:30:00,63.57,0.0,0.0,19.833333333333332,79.45666666666666,63.57,0.0,72.97,38.693333333333335,,0.0,,,72.95,,,67.0,69.0,,,14.159999999999997,0.0
2025-02-16 00:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,79.46333333333332,63.57,0.0,72.97,38.833333333333336,,0.0,,,72.95,,,67.0,69.0,,,14.039999999999992,0.0
2025-02-16 01:00:00,63.57,-2.1199999999999974,0.0,20.0,79.60333333333334,63.57,0.0,72.97,39.03,,0.0,,,72.95,,,67.0,69.0,,,13.990000000000009,0.0
2025-02-16 01:15:00,64.27666666666666,0.0,0.0,19.0,79.38666666666667,63.57,0.0,72.97,39.21333333333333,,0.0,,,72.95,,,67.0,69.0,,,14.340000000000003,0.0
2025-02-16 01:30:00,66.39333333333333,0.0,0.0,18.166666666666668,79.13666666666667,63.57,0.0,72.97,39.413333333333334,,0.0,,,72.95,,,67.0,69.0,,,14.590000000000003,0.0
2025-02-16 01:45:00,63.57,0.0,0.0,19.333333333333332,79.45333333333333,63.57,0.0,72.97,39.50333333333334,,0.0,,,72.95,,,67.0,69.0,,,14.779999999999987,0.0
2025-02-16 02:00:00,66.39333333333333,2.1199999999999974,0.0,19.5,79.57333333333334,63.57,0.0,72.97,39.74666666666667,,0.0,,,72.95,,,67.0,69.0,,,14.780000000000001,0.0
2025-02-16 02:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,79.81,63.57,0.0,72.97,39.98666666666667,,0.0,,,72.95,,,67.0,69.0,,,14.900000000000006,0.0
2025-02-16 02:30:00,62.86333333333334,-2.1199999999999974,0.0,19.833333333333332,80.09,63.57,0.0,72.97,40.153333333333336,,0.0,,,72.95,,,67.0,69.0,,,15.280000000000001,0.0
2025-02-16 02:45:00,64.27666666666666,2.1199999999999974,0.0,20.5,79.97666666666667,63.57,0.0,72.97,40.07,,0.0,,,72.97,,,67.0,69.0,,,15.180000000000007,0.0
2025-02-16 03:00:00,64.98333333333333,0.0,0.0,19.333333333333332,79.87333333333333,63.57,0.0,72.97,40.093333333333334,,0.0,,,72.97,,,67.0,69.0,,,14.89,0.0
2025-02-16 03:15:00,63.57,-2.1199999999999974,0.0,19.5,80.19333333333334,63.57,0.0,72.97,40.416666666666664,,0.0,,,72.95,,,67.0,69.0,,,15.180000000000007,0.0
2025-02-16 03:30:00,64.98333333333333,0.0,0.0,19.833333333333332,80.16000000000001,63.57,0.0,72.97,40.300000000000004,,0.0,,,72.97,,,67.0,69.0,,,15.170000000000002,0.0
2025-02-16 03:45:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,79.69666666666667,63.57,0.0,72.97,39.51333333333333,,0.0,,,73.01,,,67.0,69.0,,,15.040000000000006,0.0
2025-02-16 04:00:00,63.57,-2.1199999999999974,0.0,20.0,79.37,63.57,0.0,72.97,39.34,,0.0,,,73.00333333333333,,,67.0,69.0,,,14.650000000000006,0.0
2025-02-16 04:15:00,65.69,2.1199999999999974,0.0,19.5,79.94,63.57,0.0,72.97,40.22666666666667,,0.0,,,72.95,,,67.0,69.0,,,14.920000000000002,0.0
2025-02-16 04:30:00,64.98333333333333,2.1199999999999974,0.0,18.0,80.14999999999999,63.57,0.0,72.97,40.35666666666666,,0.0,,,72.95666666666666,,,67.0,69.0,,,15.129999999999995,0.0
2025-02-16 04:45:00,62.86333333333334,2.1199999999999974,0.0,18.333333333333332,79.86333333333333,63.57,0.0,72.97,39.776666666666664,,0.0,,,72.99333333333334,,,67.0,69.0,,,15.350000000000009,0.0
2025-02-16 05:00:00,64.27666666666666,0.0,0.0,20.166666666666668,79.38666666666667,63.57,0.0,72.97,39.64,,0.0,,,72.98666666666666,,,67.0,69.0,,,14.5,0.0
2025-02-16 05:15:00,64.98333333333333,2.1199999999999974,0.0,19.5,79.94333333333334,63.57,0.0,72.97,40.403333333333336,,0.0,,,72.95,,,67.0,69.0,,,15.460000000000008,0.0
2025-02-16 05:30:00,66.39333333333333,2.1199999999999974,0.0,19.666666666666668,80.09666666666666,63.57,0.0,72.97,40.666666666666664,,0.0,,,72.95,,,67.0,69.0,,,15.61,0.0
2025-02-16 05:45:00,64.27666666666666,0.0,0.0,18.166666666666668,80.24666666666667,63.57,0.0,72.97,40.81,,0.0,,,72.95,,,67.0,69.0,,,15.820000000000007,0.0
2025-02-16 06:00:00,65.69,2.1199999999999974,0.0,18.333333333333332,79.90666666666667,63.57,0.0,72.97,40.38,,0.0,,,72.98333333333333,,,67.0,69.0,,,15.719999999999999,0.0
2025-02-16 06:15:00,63.57,0.0,0.0,20.5,80.09666666666668,63.57,0.0,72.97,40.82666666666666,,0.0,,,72.95666666666666,,,67.0,69.0,,,15.540000000000006,0.0
2025-02-16 06:30:00,64.98333333333333,0.0,0.0,20.666666666666668,80.07333333333334,63.57,0.0,72.97,41.160000000000004,,0.0,,,72.95,,,67.0,69.0,,,15.790000000000006,0.0
2025-02-16 06:45:00,64.98333333333333,0.0,0.0,19.5,79.98333333333333,63.57,0.0,72.97,41.410000000000004,,0.0,,,72.95,,,67.0,69.0,,,16.15,0.0
2025-02-16 07:00:00,62.86333333333334,2.1199999999999974,0.0,19.666666666666668,80.14999999999999,63.57,0.0,72.97,41.663333333333334,,0.0,,,72.95,,,67.0,69.0,,,16.439999999999998,0.0
2025-02-16 07:15:00,64.27666666666666,0.0,0.0,21.166666666666668,80.20666666666666,63.57,0.0,72.97,41.82333333333333,,0.0,,,72.95,,,67.0,69.0,,,16.690000000000005,0.0
2025-02-16 07:30:00,67.09666666666666,0.0,0.0,19.5,80.37666666666667,63.57,0.0,72.97,42.24,,0.0,,,72.94333333333334,,,67.0,69.0,,,16.759999999999998,0.0
2025-02-16 07:45:00,65.69,2.1199999999999974,0.0,20.0,80.81,63.57,0.0,72.97,42.54,,0.0,,,72.93666666666667,,,67.0,69.0,,,17.090000000000003,0.0
2025-02-16 08:00:00,64.98333333333333,2.1199999999999974,0.0,21.5,81.09333333333333,63.57,0.0,72.97,42.626666666666665,,0.0,,,72.95,,,67.0,69.0,,,17.14999999999999,0.0
2025-02-16 08:15:00,64.98,4.229999999999997,0.0,19.333333333333332,81.03333333333333,63.57,0.0,72.97,42.86666666666667,,0.0,,,72.95,,,67.0,69.0,,,17.339999999999996,0.0
2025-02-16 08:30:00,65.69,2.1199999999999974,0.0,18.833333333333332,81.28,63.57,0.0,72.97,42.99,,0.0,,,72.95,,,67.0,69.0,,,17.299999999999997,0.0
2025-02-16 08:45:00,65.69,2.1199999999999974,0.0,21.333333333333332,81.27333333333333,63.57,0.0,72.97,43.21333333333333,,0.0,,,72.95,,,67.0,69.0,,,17.54999999999999,0.0
2025-02-16 09:00:00,64.27666666666666,2.1199999999999974,0.0,21.0,76.62,63.57,0.0,72.97,14.836666666666668,,0.0,,,72.94333333333334,,,67.0,69.0,,,17.519999999999996,0.0
2025-02-16 09:15:00,64.98333333333333,0.0,0.0,20.833333333333332,67.23666666666666,63.57,0.0,72.97,13.313333333333333,,0.0,,,72.41000000000001,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-16 09:30:00,66.39333333333333,2.1199999999999974,0.0,21.5,71.36999999999999,63.57,0.0,72.97,26.203333333333333,,0.0,,,72.06333333333333,,,67.0,69.0,,,6.789999999999992,0.0
2025-02-16 09:45:00,67.09666666666666,6.350000000000001,0.0,18.833333333333332,74.37,63.57,0.0,72.97,33.29666666666667,,0.0,,,72.05,,,67.0,69.0,,,10.369999999999997,0.0
2025-02-16 10:00:00,64.27666666666666,0.0,0.0,20.833333333333332,77.43333333333334,63.57,0.0,72.97,39.36666666666667,,0.0,,,72.09,,,67.0,69.0,,,14.14,0.0
2025-02-16 10:15:00,65.68666666666667,4.229999999999997,0.0,20.333333333333332,79.13,63.57,0.0,72.97,42.77666666666667,,0.0,,,72.21,,,67.0,69.0,,,16.839999999999996,0.0
2025-02-16 10:30:00,65.68666666666667,2.1199999999999974,0.0,21.666666666666668,81.02999999999999,63.57,0.0,72.97,46.11666666666667,,0.0,,,72.32,,,67.0,69.0,,,19.89,0.0
2025-02-16 10:45:00,66.39333333333333,4.229999999999997,0.0,19.666666666666668,82.53,63.57,0.0,72.97,50.04666666666666,,0.0,,,72.36666666666667,,,67.0,69.0,,,21.909999999999997,0.0
2025-02-16 11:00:00,63.57,0.0,0.0,21.833333333333332,84.37666666666667,63.57,0.0,72.97,52.51333333333333,,0.0,,,72.45666666666666,,,67.0,69.0,,,24.990000000000002,0.0
2025-02-16 11:15:00,66.39,4.229999999999997,0.0,22.5,85.17666666666666,63.57,0.0,72.97,53.76666666666667,,0.0,,,72.57333333333332,,,67.0,69.0,,,25.839999999999996,0.0
2025-02-16 11:30:00,62.86333333333334,-2.1199999999999974,0.0,20.833333333333332,85.64999999999999,63.57,0.0,72.97,54.94333333333333,,0.0,,,72.64,,,67.0,69.0,,,26.340000000000003,0.0
2025-02-16 11:45:00,63.57,-2.1199999999999974,0.0,22.333333333333332,86.91666666666667,63.57,0.0,72.97,56.47666666666667,,0.0,,,72.68333333333334,,,67.0,69.0,,,27.799999999999997,0.0
2025-02-16 12:00:00,66.39333333333333,2.1199999999999974,0.0,22.0,86.38,63.57,0.0,72.97,56.51,,0.0,,,72.77666666666666,,,67.0,69.0,,,27.78000000000001,0.0
2025-02-16 12:15:00,64.27666666666666,0.0,0.0,21.666666666666668,86.54,63.57,0.0,72.97,57.28666666666667,,0.0,,,72.81,,,67.0,69.0,,,28.6,0.0
2025-02-16 12:30:00,64.27666666666666,2.1199999999999974,0.0,21.166666666666668,86.61333333333334,63.57,0.0,72.97,57.5,,0.0,,,72.85666666666667,,,67.0,69.0,,,28.879999999999995,0.0
2025-02-16 12:45:00,64.27666666666666,0.0,0.0,21.666666666666668,86.39333333333333,63.57,0.0,72.97,56.78333333333333,,0.0,,,72.91666666666667,,,67.0,69.0,,,28.680000000000007,0.0
2025-02-16 13:00:00,64.98333333333333,2.1199999999999974,0.0,21.5,86.57666666666667,63.57,0.0,72.97,56.67333333333334,,0.0,,,72.94333333333334,,,67.0,69.0,,,28.770000000000003,0.0
2025-02-16 13:15:00,63.57,0.0,0.0,22.333333333333332,85.76666666666667,63.57,0.0,72.97,55.06,,0.0,,,73.02333333333333,,,67.0,69.0,,,28.64,0.0
2025-02-16 13:30:00,64.27666666666666,0.0,0.0,22.666666666666668,85.20333333333333,63.57,0.0,72.97,54.046666666666674,,0.0,,,73.06,,,67.0,69.0,,,26.739999999999995,0.0
2025-02-16 13:45:00,64.98333333333333,2.1199999999999974,0.0,22.5,84.74000000000001,63.57,0.0,72.97,53.21333333333334,,0.0,,,73.06,,,67.0,69.0,,,26.42,0.0
2025-02-16 14:00:00,65.68666666666667,4.229999999999997,0.0,20.833333333333332,83.88333333333334,63.57,0.0,72.97,52.22333333333333,,0.0,,,73.08333333333333,,,67.0,69.0,,,25.770000000000003,0.0
2025-02-16 14:15:00,62.86333333333334,-2.1199999999999974,0.0,20.5,83.31333333333333,63.57,0.0,72.97,51.37,,0.0,,,73.08,,,67.0,69.0,,,24.859999999999992,0.0
2025-02-16 14:30:00,63.57,0.0,0.0,22.5,83.0,63.57,0.0,72.97,51.06666666666666,,0.0,,,73.06,,,67.0,69.0,,,24.319999999999993,0.0
2025-02-16 14:45:00,65.69,,0.0,21.166666666666668,83.01333333333334,63.57,0.0,72.97,51.23666666666667,,0.0,,,73.02,,,67.0,69.0,,,,
2025-02-16 15:00:00,64.27666666666666,2.1199999999999974,0.0,20.666666666666668,82.16666666666667,63.57,0.0,72.97,50.31,,0.0,,,73.05333333333334,,,67.0,69.0,,,24.139999999999993,0.0
2025-02-16 15:15:00,64.98333333333333,2.1199999999999974,0.0,22.5,82.64666666666666,63.57,0.0,72.97,51.330000000000005,,0.0,,,72.98666666666666,,,67.0,69.0,,,23.77000000000001,0.0
2025-02-16 15:30:00,64.27666666666666,-2.1199999999999974,0.0,20.666666666666668,82.78333333333333,63.57,0.0,72.97,50.95333333333334,,0.0,,,73.00333333333333,,,67.0,69.0,,,24.539999999999992,0.0
2025-02-16 15:45:00,64.27666666666666,0.0,0.0,22.5,82.72,63.57,0.0,72.97,51.25,,0.0,,,72.97,,,67.0,69.0,,,24.58,0.0
2025-02-16 16:00:00,64.27666666666666,2.1199999999999974,0.0,23.0,82.31666666666666,63.57,0.0,72.97,50.336666666666666,,0.0,,,73.03,,,67.0,69.0,,,24.489999999999995,0.0
2025-02-16 16:15:00,64.27666666666666,2.1199999999999974,0.0,23.166666666666668,82.25666666666666,63.57,0.0,72.97,50.57333333333333,,0.0,,,72.98666666666666,,,67.0,69.0,,,23.64,0.0
2025-02-16 16:30:00,63.57,-2.1199999999999974,0.0,23.333333333333332,83.14999999999999,63.57,0.0,72.97,51.35666666666666,,0.0,,,72.95666666666666,,,67.0,69.0,,,24.480000000000004,0.0
2025-02-16 16:45:00,64.98333333333333,2.1199999999999974,0.0,22.666666666666668,82.86,63.57,0.0,72.97,51.580000000000005,,0.0,,,72.95,,,67.0,69.0,,,25.019999999999996,0.0
2025-02-16 17:00:00,63.57,0.0,0.0,22.666666666666668,82.95666666666666,63.57,0.0,72.97,51.39000000000001,,0.0,,,72.97,,,67.0,69.0,,,24.950000000000003,0.0
2025-02-16 17:15:00,64.27666666666666,2.1199999999999974,0.0,21.5,82.67666666666666,63.57,0.0,72.97,51.80666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,24.5,0.0
2025-02-16 17:30:00,64.27666666666666,0.0,0.0,22.833333333333332,83.07666666666667,63.57,0.0,72.97,52.03,,0.0,,,72.95,,,67.0,69.0,,,25.260000000000005,0.0
2025-02-16 17:45:00,65.68666666666667,2.1199999999999974,0.0,23.0,83.13,63.57,0.0,72.97,52.22666666666667,,0.0,,,72.95,,,67.0,69.0,,,25.120000000000005,0.0
2025-02-16 18:00:00,64.27666666666666,2.1199999999999974,0.0,20.833333333333332,83.29333333333334,63.57,0.0,72.97,52.38333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,25.339999999999996,0.0
2025-02-16 18:15:00,64.27666666666666,2.1199999999999974,0.0,21.0,83.43333333333334,63.57,0.0,72.97,52.43333333333334,,0.0,,,72.95666666666666,,,67.0,69.0,,,25.47999999999999,0.0
2025-02-16 18:30:00,63.57,0.0,0.0,20.666666666666668,83.64333333333333,63.57,0.0,72.97,52.63333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,25.359999999999992,0.0
2025-02-16 18:45:00,65.68666666666667,0.0,0.0,20.0,83.41333333333334,63.57,0.0,72.97,52.23333333333333,,0.0,,,72.98666666666666,,,67.0,69.0,,,25.46999999999999,0.0
2025-02-16 19:00:00,63.57,0.0,0.0,20.833333333333332,82.99,63.57,0.0,72.97,51.629999999999995,,0.0,,,73.0,,,67.0,69.0,,,24.240000000000002,0.0
2025-02-16 19:15:00,62.86333333333334,2.1199999999999974,0.0,22.0,83.02333333333333,63.57,0.0,72.97,52.416666666666664,,0.0,,,72.95666666666666,,,67.0,69.0,,,24.89999999999999,0.0
2025-02-16 19:30:00,63.57,0.0,0.0,22.5,83.22666666666667,63.57,0.0,72.97,52.800000000000004,,0.0,,,72.95,,,67.0,69.0,,,25.209999999999994,0.0
2025-02-16 19:45:00,65.68666666666667,2.1199999999999974,0.0,21.5,83.40666666666665,63.57,0.0,72.97,52.946666666666665,,0.0,,,72.95,,,67.0,69.0,,,25.249999999999993,0.0
2025-02-16 20:00:00,63.57,2.1199999999999974,0.0,20.166666666666668,83.48666666666666,63.57,0.0,72.97,53.10333333333333,,0.0,,,72.95,,,67.0,69.0,,,25.479999999999997,0.0
2025-02-16 20:15:00,64.27666666666666,2.1199999999999974,0.0,20.666666666666668,83.32666666666667,63.57,0.0,72.97,53.36333333333334,,0.0,,,72.95,,,67.0,69.0,,,25.940000000000005,0.0
2025-02-16 20:30:00,64.27666666666666,2.1199999999999974,0.0,22.333333333333332,83.36,63.57,0.0,72.97,53.673333333333325,,0.0,,,72.95,,,67.0,69.0,,,26.03,0.0
2025-02-16 20:45:00,63.57,0.0,0.0,22.5,83.76666666666667,63.57,0.0,72.97,53.77333333333333,,0.0,,,72.95,,,67.0,69.0,,,26.220000000000006,0.0
2025-02-16 21:00:00,64.98333333333333,0.0,0.0,22.166666666666668,83.89333333333333,63.57,0.0,72.97,53.919999999999995,,0.0,,,72.95,,,67.0,69.0,,,26.160000000000004,0.0
2025-02-16 21:15:00,63.56999999999999,0.0,0.0,22.0,83.96,63.57,0.0,72.97,54.129999999999995,,0.0,,,72.95,,,67.0,69.0,,,26.390000000000008,0.0
2025-02-16 21:30:00,63.57,0.0,0.0,22.333333333333332,84.38666666666667,63.57,0.0,72.97,54.31666666666666,,0.0,,,72.95,,,67.0,69.0,,,26.93,0.0
2025-02-16 21:45:00,66.39333333333333,2.1199999999999974,0.0,20.833333333333332,83.40333333333332,63.57,0.0,72.97,52.53666666666667,,0.0,,,73.03666666666668,,,67.0,69.0,,,26.85,0.0
2025-02-16 22:00:00,64.27666666666666,2.1199999999999974,0.0,20.333333333333332,82.87,63.57,0.0,72.97,52.07333333333333,,0.0,,,73.03333333333335,,,67.0,69.0,,,25.18,0.0
2025-02-16 22:15:00,64.27666666666666,0.0,0.0,21.166666666666668,83.43666666666667,63.57,0.0,72.97,53.05666666666667,,0.0,,,72.98333333333333,,,67.0,69.0,,,26.009999999999998,0.0
2025-02-16 22:30:00,65.68666666666667,2.1199999999999974,0.0,22.5,83.25,63.57,0.0,72.97,52.96333333333333,,0.0,,,72.99,,,67.0,69.0,,,26.080000000000005,0.0
2025-02-16 22:45:00,64.63,2.1199999999999974,0.0,22.25,82.50999999999999,63.57,0.0,72.97,51.59,,0.0,,,73.03,,,67.0,69.0,,,25.39999999999999,0.0
2025-02-16 23:00:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,82.96333333333332,63.57,0.0,72.97,52.669999999999995,,0.0,,,72.97666666666667,,,67.0,69.0,,,25.470000000000006,0.0
2025-02-16 23:15:00,63.56999999999999,0.0,0.0,22.833333333333332,83.27666666666666,63.57,0.0,72.97,52.870000000000005,,0.0,,,72.97,,,67.0,69.0,,,26.04,0.0
2025-02-16 23:30:00,64.27666666666666,0.0,0.0,23.0,83.28333333333333,63.57,0.0,72.97,53.27,,0.0,,,72.95,,,67.0,69.0,,,26.300000000000004,0.0
2025-02-16 23:45:00,63.57,0.0,0.0,22.833333333333332,83.38666666666667,63.57,0.0,72.97,53.42666666666667,,0.0,,,72.95,,,67.0,69.0,,,26.6,0.0
2025-02-17 00:00:00,64.98333333333333,2.1199999999999974,0.0,22.333333333333332,83.25333333333333,63.57,0.0,72.97,53.653333333333336,,0.0,,,72.95,,,67.0,69.0,,,26.589999999999996,0.0
2025-02-17 00:15:00,64.27666666666666,0.0,0.0,21.166666666666668,83.49333333333333,63.57,0.0,72.97,53.89333333333334,,0.0,,,72.95,,,67.0,69.0,,,26.629999999999995,0.0
2025-02-17 00:30:00,65.68666666666667,6.350000000000001,0.0,20.666666666666668,83.90333333333334,63.57,0.0,72.97,54.04666666666666,,0.0,,,72.95,,,67.0,69.0,,,26.620000000000005,0.0
2025-02-17 00:45:00,64.98,4.229999999999997,0.0,23.333333333333332,83.86333333333333,63.57,0.0,72.97,53.99666666666667,,0.0,,,72.97,,,67.0,69.0,,,27.089999999999996,0.0
2025-02-17 01:00:00,63.57,0.0,0.0,21.333333333333332,83.71333333333332,63.57,0.0,72.97,54.21666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,26.879999999999995,0.0
2025-02-17 01:15:00,64.98333333333333,2.1199999999999974,0.0,21.833333333333332,83.95333333333333,63.57,0.0,72.97,54.43,,0.0,,,72.95,,,67.0,69.0,,,27.010000000000005,0.0
2025-02-17 01:30:00,63.57,2.1199999999999974,0.0,23.0,83.89999999999999,63.57,0.0,72.97,54.583333333333336,,0.0,,,72.95,,,67.0,69.0,,,27.339999999999996,0.0
2025-02-17 01:45:00,63.57,0.0,0.0,21.166666666666668,83.97333333333334,63.57,0.0,72.97,54.53333333333333,,0.0,,,72.96333333333332,,,67.0,69.0,,,27.380000000000003,0.0
2025-02-17 02:00:00,65.69,2.1199999999999974,0.0,21.0,83.74666666666667,63.57,0.0,72.97,54.63333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,27.14,0.0
2025-02-17 02:15:00,64.27666666666666,0.0,0.0,21.166666666666668,84.14,63.57,0.0,72.97,54.98,,0.0,,,72.95,,,67.0,69.0,,,27.349999999999994,0.0
2025-02-17 02:30:00,64.27666666666666,0.0,0.0,22.166666666666668,84.41333333333334,63.57,0.0,72.97,55.05666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,27.740000000000002,0.0
2025-02-17 02:45:00,63.57,2.1199999999999974,0.0,20.666666666666668,83.53333333333333,63.57,0.0,72.97,54.32,,0.0,,,72.99333333333333,,,67.0,69.0,,,27.059999999999995,0.0
2025-02-17 03:00:00,66.39333333333333,2.1199999999999974,0.0,22.5,84.0,63.57,0.0,72.97,55.166666666666664,,0.0,,,72.95,,,67.0,69.0,,,27.770000000000003,0.0
2025-02-17 03:15:00,63.57,0.0,0.0,20.5,84.14,63.57,0.0,72.97,55.403333333333336,,0.0,,,72.95,,,67.0,69.0,,,27.630000000000003,0.0
2025-02-17 03:30:00,64.98,-2.1199999999999974,0.0,22.333333333333332,84.37,63.57,0.0,72.97,55.53,,0.0,,,72.95,,,67.0,69.0,,,28.179999999999993,0.0
2025-02-17 03:45:00,64.27666666666666,2.1199999999999974,0.0,20.5,84.14666666666666,63.57,0.0,72.97,55.626666666666665,,0.0,,,72.95666666666666,,,67.0,69.0,,,27.889999999999993,0.0
2025-02-17 04:00:00,65.68666666666667,4.229999999999997,0.0,22.666666666666668,84.43333333333334,63.57,0.0,72.97,55.843333333333334,,0.0,,,72.95,,,67.0,69.0,,,28.5,0.0
2025-02-17 04:15:00,64.98333333333333,2.1199999999999974,0.0,22.833333333333332,84.35000000000001,63.57,0.0,72.97,56.169999999999995,,0.0,,,72.95,,,67.0,69.0,,,28.800000000000004,0.0
2025-02-17 04:30:00,64.27666666666666,2.1199999999999974,0.0,21.0,84.50333333333333,63.57,0.0,72.97,56.56333333333333,,0.0,,,72.94333333333334,,,67.0,69.0,,,28.729999999999997,0.0
2025-02-17 04:45:00,64.98333333333333,0.0,0.0,21.0,84.65333333333332,63.57,0.0,72.97,56.72,,0.0,,,72.95,,,67.0,69.0,,,29.060000000000002,0.0
2025-02-17 05:00:00,65.69,2.1199999999999974,0.0,21.166666666666668,84.70666666666666,63.57,0.0,72.97,56.93,,0.0,,,72.95,,,67.0,69.0,,,29.1,0.0
2025-02-17 05:15:00,65.68666666666667,2.1199999999999974,0.0,20.166666666666668,84.70333333333333,63.57,0.0,72.97,57.57,,0.0,,,72.93,,,67.0,69.0,,,29.439999999999998,0.0
2025-02-17 05:30:00,64.27666666666666,2.1199999999999974,0.0,20.0,85.08999999999999,63.57,0.0,72.97,58.18,,0.0,,,72.92333333333333,,,67.0,69.0,,,29.869999999999997,0.0
2025-02-17 05:45:00,64.98333333333333,0.0,0.0,20.166666666666668,85.08999999999999,63.57,0.0,72.97,58.31999999999999,,0.0,,,72.93,,,67.0,69.0,,,30.040000000000006,0.0
2025-02-17 06:00:00,63.57,0.0,0.0,21.333333333333332,84.79,63.57,0.0,72.97,58.873333333333335,,0.0,,,72.91666666666667,,,67.0,69.0,,,30.610000000000007,0.0
2025-02-17 06:15:00,64.98333333333333,0.0,0.0,22.0,86.08333333333333,63.57,0.0,72.97,59.98333333333333,,0.0,,,72.88666666666667,,,67.0,69.0,,,31.339999999999996,0.0
2025-02-17 06:30:00,60.03666666666667,-2.1199999999999974,0.0,21.0,86.18333333333334,63.57,0.0,72.97,60.25,,0.0,,,72.90333333333334,,,67.0,69.0,,,31.939999999999998,0.0
2025-02-17 06:45:00,64.27666666666666,-2.1199999999999974,0.0,22.833333333333332,86.43333333333334,63.57,0.0,72.97,60.27666666666667,,0.0,,,72.92333333333333,,,67.0,69.0,,,32.15,0.0
2025-02-17 07:00:00,65.68666666666667,2.1199999999999974,0.0,23.5,86.66666666666667,63.57,0.0,72.97,60.626666666666665,,0.0,,,72.93,,,67.0,69.0,,,32.260000000000005,0.0
2025-02-17 07:15:00,64.98333333333333,2.1199999999999974,0.0,22.5,87.41666666666667,63.57,0.0,72.97,60.78,,0.0,,,72.93666666666667,,,67.0,69.0,,,32.17,0.0
2025-02-17 07:30:00,64.27666666666666,0.0,0.0,21.5,86.82666666666667,63.57,0.0,72.97,60.84,,0.0,,,72.95,,,67.0,69.0,,,32.160000000000004,0.0
2025-02-17 07:45:00,64.27666666666666,0.0,0.0,21.166666666666668,86.98666666666666,63.57,0.0,72.97,60.86333333333334,,0.0,,,72.95,,,67.0,69.0,,,32.309999999999995,0.0
2025-02-17 08:00:00,66.39333333333333,0.0,0.0,23.166666666666668,86.85333333333334,63.57,0.0,72.97,61.06,,0.0,,,72.95,,,67.0,69.0,,,32.52,0.0
2025-02-17 08:15:00,63.57,0.0,0.0,21.0,86.86666666666667,63.57,0.0,72.97,61.26333333333333,,0.0,,,72.95,,,67.0,69.0,,,32.46000000000001,0.0
2025-02-17 08:30:00,61.449999999999996,-2.1199999999999974,0.0,22.166666666666668,86.57666666666667,63.57,0.0,72.97,61.04333333333333,,0.0,,,72.97666666666667,,,67.0,69.0,,,32.83,0.0
2025-02-17 08:45:00,65.69,2.1199999999999974,0.0,22.5,86.66666666666667,63.57,0.0,72.97,61.14000000000001,,0.0,,,72.97666666666667,,,67.0,69.0,,,32.29,0.0
2025-02-17 09:00:00,63.57,0.0,0.0,21.333333333333332,86.76666666666667,63.57,0.0,72.97,61.24,,0.0,,,72.95,,,67.0,69.0,,,32.44,0.0
2025-02-17 09:15:00,64.27666666666666,0.0,0.0,20.666666666666668,86.83999999999999,63.57,0.0,72.97,61.17333333333334,,0.0,,,72.97666666666667,,,67.0,69.0,,,32.580000000000005,0.0
2025-02-17 09:30:00,63.57,0.0,0.0,20.166666666666668,85.79333333333334,63.57,0.0,72.97,59.803333333333335,,0.0,,,73.03333333333335,,,67.0,69.0,,,31.85000000000001,0.0
2025-02-17 09:45:00,62.86333333333334,0.0,0.0,21.333333333333332,86.24666666666667,63.57,0.0,72.97,60.54333333333333,,0.0,,,72.98666666666666,,,67.0,69.0,,,31.28,0.0
2025-02-17 10:00:00,65.68666666666667,0.0,0.0,22.166666666666668,86.44333333333334,63.57,0.0,72.97,61.24666666666667,,0.0,,,72.95,,,67.0,69.0,,,32.33,0.0
2025-02-17 10:15:00,63.57,0.0,0.0,22.5,86.48,63.57,0.0,72.97,61.43666666666667,,0.0,,,72.95,,,67.0,69.0,,,32.68000000000001,0.0
2025-02-17 10:30:00,67.10000000000001,2.1199999999999974,0.0,22.333333333333332,86.71,63.57,0.0,72.97,61.56,,0.0,,,72.95,,,67.0,69.0,,,32.96,0.0
2025-02-17 10:45:00,63.57,2.1199999999999974,0.0,20.5,86.475,63.57,0.0,72.97,61.8,,0.0,,,72.95,,,67.0,69.0,,,33.2,0.0
2025-02-17 11:00:00,64.27666666666666,0.0,0.0,20.833333333333332,86.72666666666667,63.57,0.0,72.97,62.199999999999996,,0.0,,,72.93666666666667,,,67.0,69.0,,,33.64,0.0
2025-02-17 11:15:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,86.52,63.57,0.0,72.97,62.69,,0.0,,,72.93,,,67.0,69.0,,,33.43000000000001,0.0
2025-02-17 11:30:00,64.27666666666666,0.0,0.0,22.166666666666668,86.73,63.57,0.0,72.97,62.81666666666666,,0.0,,,72.95,,,67.0,69.0,,,33.63,0.0
2025-02-17 11:45:00,63.57,2.1199999999999974,0.0,21.166666666666668,87.46999999999998,63.57,0.0,72.97,63.44333333333333,,0.0,,,72.92333333333333,,,67.0,69.0,,,34.04,0.0
2025-02-17 12:00:00,64.98,-2.1199999999999974,0.0,21.666666666666668,87.68333333333334,63.57,0.0,72.97,63.72666666666667,,0.0,,,72.93,,,67.0,69.0,,,34.870000000000005,0.0
2025-02-17 12:15:00,64.27666666666666,2.1199999999999974,0.0,20.333333333333332,87.51666666666665,63.57,0.0,72.97,63.92666666666667,,0.0,,,72.93666666666667,,,67.0,69.0,,,34.83,0.0
2025-02-17 12:30:00,64.27666666666666,0.0,0.0,20.5,87.71666666666665,63.57,0.0,72.97,64.02666666666666,,0.0,,,72.95,,,67.0,69.0,,,34.83,0.0
2025-02-17 12:45:00,64.98333333333333,2.1199999999999974,0.0,21.666666666666668,88.01333333333334,63.57,0.0,72.97,64.35666666666667,,0.0,,,72.94333333333334,,,67.0,69.0,,,35.7,0.0
2025-02-17 13:00:00,65.68666666666667,4.229999999999997,0.0,20.5,88.10666666666667,63.57,0.0,72.97,64.62333333333333,,0.0,,,72.94333333333334,,,67.0,69.0,,,35.519999999999996,0.0
2025-02-17 13:15:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,87.90666666666668,63.57,0.0,72.97,64.59666666666666,,0.0,,,72.95666666666666,,,67.0,69.0,,,35.36,0.0
2025-02-17 13:30:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,88.18666666666667,63.57,0.0,72.97,64.73666666666666,,0.0,,,72.95,,,67.0,69.0,,,35.41,0.0
2025-02-17 13:45:00,65.68666666666667,2.1199999999999974,0.0,19.333333333333332,88.13333333333333,63.57,0.0,72.97,64.80666666666667,,0.0,,,72.95,,,67.0,69.0,,,35.53,0.0
2025-02-17 14:00:00,63.57,0.0,0.0,19.333333333333332,87.43333333333334,63.57,0.0,72.97,63.553333333333335,,0.0,,,73.03,,,67.0,69.0,,,35.58,0.0
2025-02-17 14:15:00,64.27666666666666,-2.1199999999999974,0.0,21.0,86.31333333333333,63.57,0.0,72.97,62.026666666666664,,0.0,,,73.07333333333334,,,67.0,69.0,,,33.88999999999999,0.0
2025-02-17 14:30:00,64.27333333333333,0.0,0.0,19.666666666666668,86.31333333333333,63.57,0.0,72.97,62.156666666666666,,0.0,,,73.03333333333335,,,67.0,69.0,,,33.24000000000001,0.0
2025-02-17 14:45:00,64.98333333333333,0.0,0.0,19.0,86.57000000000001,63.57,0.0,72.97,62.67666666666667,,0.0,,,72.99333333333333,,,67.0,69.0,,,33.13,0.0
2025-02-17 15:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,85.96333333333332,63.57,0.0,72.97,61.54,,0.0,,,73.04666666666667,,,67.0,69.0,,,33.08,0.0
2025-02-17 15:15:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,85.52,63.57,0.0,72.97,60.46333333333334,,0.0,,,73.06,,,67.0,69.0,,,31.67,0.0
2025-02-17 15:30:00,65.69,2.1199999999999974,0.0,18.666666666666668,86.25,63.57,0.0,72.97,61.68666666666667,,0.0,,,72.99,,,67.0,69.0,,,31.96,0.0
2025-02-17 15:45:00,65.68666666666667,0.0,0.0,18.166666666666668,85.36333333333333,63.57,0.0,72.97,60.53666666666667,,0.0,,,73.02333333333333,,,67.0,69.0,,,31.379999999999995,0.0
2025-02-17 16:00:00,62.86333333333334,0.0,0.0,18.166666666666668,85.13333333333334,63.57,0.0,72.97,59.22,,0.0,,,73.06666666666666,,,67.0,69.0,,,31.000000000000007,0.0
2025-02-17 16:15:00,64.27666666666666,2.1199999999999974,0.0,18.5,84.72000000000001,63.57,0.0,72.97,58.32333333333333,,0.0,,,73.08,,,67.0,69.0,,,30.0,0.0
2025-02-17 16:30:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,84.56333333333333,63.57,0.0,72.97,57.98666666666667,,0.0,,,73.06,,,67.0,69.0,,,30.019999999999996,0.0
2025-02-17 16:45:00,65.69,2.1199999999999974,0.0,18.166666666666668,84.86,63.57,0.0,72.97,58.53,,0.0,,,73.01,,,67.0,69.0,,,29.990000000000002,0.0
2025-02-17 17:00:00,62.86333333333334,-2.1199999999999974,0.0,18.5,84.05666666666667,63.57,0.0,72.97,56.836666666666666,,0.0,,,73.07333333333334,,,67.0,69.0,,,29.15,0.0
2025-02-17 17:15:00,63.57,0.0,0.0,19.833333333333332,83.64666666666666,63.57,0.0,72.97,56.29,,0.0,,,73.07333333333334,,,67.0,69.0,,,28.490000000000002,0.0
2025-02-17 17:30:00,63.56999999999999,0.0,0.0,20.0,84.14,63.57,0.0,72.97,57.076666666666675,,0.0,,,73.0,,,67.0,69.0,,,28.199999999999996,0.0
2025-02-17 17:45:00,64.27666666666666,2.1199999999999974,0.0,18.333333333333332,83.71333333333332,63.57,0.0,72.97,55.576666666666675,,0.0,,,73.06666666666666,,,67.0,69.0,,,28.18999999999999,0.0
2025-02-17 18:00:00,65.69,2.1199999999999974,0.0,19.333333333333332,83.20666666666666,63.57,0.0,72.97,54.696666666666665,,0.0,,,73.06666666666666,,,67.0,69.0,,,27.369999999999997,0.0
2025-02-17 18:15:00,64.27666666666666,0.0,0.0,20.0,83.03666666666668,63.57,0.0,72.97,54.06333333333333,,0.0,,,73.06,,,67.0,69.0,,,27.060000000000002,0.0
2025-02-17 18:30:00,65.69,2.1199999999999974,0.0,18.166666666666668,83.3,63.57,0.0,72.97,54.24,,0.0,,,73.04,,,67.0,69.0,,,26.320000000000007,0.0
2025-02-17 18:45:00,63.57,-2.1199999999999974,0.0,18.333333333333332,82.57000000000001,63.57,0.0,72.97,53.47,,0.0,,,73.06,,,67.0,69.0,,,26.059999999999995,0.0
2025-02-17 19:00:00,65.68666666666667,2.1199999999999974,0.0,19.666666666666668,82.58999999999999,63.57,0.0,72.97,53.97666666666667,,0.0,,,73.01,,,67.0,69.0,,,26.630000000000003,0.0
2025-02-17 19:15:00,65.68666666666667,4.229999999999997,0.0,17.166666666666668,80.17999999999999,63.57,0.0,72.97,50.526666666666664,,0.0,,,73.13000000000001,,,67.0,69.0,,,24.32,0.0
2025-02-17 19:30:00,65.68666666666667,4.229999999999997,0.0,17.166666666666668,80.24,63.57,0.0,72.97,50.330000000000005,,0.0,,,73.08666666666666,,,67.0,69.0,,,23.949999999999996,0.0
2025-02-17 19:45:00,64.27666666666666,2.1199999999999974,0.0,17.666666666666668,81.01333333333334,63.57,0.0,72.97,51.876666666666665,,0.0,,,72.98666666666666,,,67.0,69.0,,,23.460000000000008,0.0
2025-02-17 20:00:00,64.27666666666666,2.1199999999999974,0.0,17.5,81.71666666666667,63.57,0.0,72.97,53.31666666666666,,0.0,,,72.92,,,67.0,69.0,,,24.810000000000002,0.0
2025-02-17 20:15:00,65.69,2.1199999999999974,0.0,16.25,84.245,63.57,0.0,72.97,57.955,,0.0,,,72.77000000000001,,,67.0,69.0,,,25.949999999999996,0.0
2025-02-17 20:30:00,64.27666666666666,0.0,0.0,18.666666666666668,84.83999999999999,63.57,0.0,72.97,58.123333333333335,,0.0,,,72.82333333333334,,,67.0,69.0,,,28.529999999999994,0.0
2025-02-17 20:45:00,65.69,2.1199999999999974,0.0,18.0,83.92666666666666,63.57,0.0,72.97,56.69333333333333,,0.0,,,72.92666666666668,,,67.0,69.0,,,27.54,0.0
2025-02-17 21:00:00,62.86333333333334,0.0,0.0,18.5,83.58666666666666,63.57,0.0,72.97,56.61333333333334,,0.0,,,72.95,,,67.0,69.0,,,27.380000000000003,0.0
2025-02-17 21:15:00,64.98333333333333,2.1199999999999974,0.0,19.5,83.07,63.57,0.0,72.97,54.70333333333334,,0.0,,,73.04,,,67.0,69.0,,,27.58,0.0
2025-02-17 21:30:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,81.89,63.57,0.0,72.97,52.81666666666666,,0.0,,,73.09,,,67.0,69.0,,,25.270000000000003,0.0
2025-02-17 21:45:00,64.27666666666666,0.0,0.0,17.166666666666668,80.11333333333333,63.57,0.0,72.97,49.79666666666666,,0.0,,,73.19,,,67.0,69.0,,,24.33,0.0
2025-02-17 22:00:00,63.57,0.0,0.0,16.333333333333332,78.39333333333333,63.57,0.0,72.97,47.29,,0.0,,,73.23333333333333,,,67.0,69.0,,,22.250000000000007,0.0
2025-02-17 22:15:00,63.57,-2.1199999999999974,0.0,15.833333333333334,78.14,63.57,0.0,72.97,47.586666666666666,,0.0,,,73.12,,,67.0,69.0,,,21.319999999999993,0.0
2025-02-17 22:30:00,63.57,0.0,0.0,17.666666666666668,79.59666666666666,63.57,0.0,72.97,50.81,,0.0,,,72.94333333333334,,,67.0,69.0,,,22.539999999999992,0.0
2025-02-17 22:45:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,80.62,63.57,0.0,72.97,52.376666666666665,,0.0,,,72.87666666666667,,,67.0,69.0,,,23.840000000000003,0.0
2025-02-17 23:00:00,63.57,0.0,0.0,18.833333333333332,82.54,63.57,0.0,72.97,56.36333333333334,,0.0,,,72.73333333333333,,,67.0,69.0,,,24.57999999999999,0.0
2025-02-17 23:15:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,88.21666666666665,63.57,0.0,72.97,64.07333333333334,,0.0,,,72.51666666666667,,,67.0,69.0,,,30.690000000000005,0.0
2025-02-17 23:30:00,64.27666666666666,0.0,0.0,19.5,82.43,63.57,0.0,72.97,53.72,,0.0,,,73.09333333333333,,,67.0,69.0,,,28.67,0.0
2025-02-17 23:45:00,64.98,2.1199999999999974,0.0,18.0,78.78666666666668,63.57,0.0,72.97,48.75333333333333,,0.0,,,73.25,,,67.0,69.0,,,23.46,0.0
2025-02-18 00:00:00,63.57,-2.1199999999999974,0.0,20.0,79.91666666666667,63.57,0.0,72.97,51.51,,0.0,,,73.03333333333335,,,67.0,69.0,,,22.28000000000001,0.0
2025-02-18 00:15:00,62.156666666666666,0.0,0.0,20.333333333333332,81.52333333333333,63.57,0.0,72.97,53.52333333333333,,0.0,,,72.95,,,67.0,69.0,,,25.740000000000002,0.0
2025-02-18 00:30:00,64.98333333333333,2.1199999999999974,0.0,20.833333333333332,81.56,63.57,0.0,72.97,53.81666666666666,,0.0,,,72.95,,,67.0,69.0,,,26.210000000000008,0.0
2025-02-18 00:45:00,63.57,-2.1199999999999974,0.0,21.166666666666668,81.98666666666666,63.57,0.0,72.97,54.346666666666664,,0.0,,,72.93,,,67.0,69.0,,,26.500000000000007,0.0
2025-02-18 01:00:00,64.98,4.229999999999997,0.0,20.833333333333332,82.25,63.57,0.0,72.97,54.946666666666665,,0.0,,,72.91333333333334,,,67.0,69.0,,,27.269999999999996,0.0
2025-02-18 01:15:00,63.56999999999999,0.0,0.0,21.666666666666668,82.42666666666666,63.57,0.0,72.97,54.57,,0.0,,,72.95666666666666,,,67.0,69.0,,,27.169999999999995,0.0
2025-02-18 01:30:00,65.68666666666667,4.229999999999997,0.0,22.166666666666668,81.40333333333332,63.57,0.0,72.97,51.93,,0.0,,,73.06333333333333,,,67.0,69.0,,,26.699999999999996,0.0
2025-02-18 01:45:00,64.27666666666666,0.0,0.0,19.833333333333332,82.35333333333334,63.57,0.0,72.97,55.666666666666664,,0.0,,,72.88666666666667,,,67.0,69.0,,,26.03,0.0
2025-02-18 02:00:00,66.39,4.229999999999997,0.0,19.833333333333332,86.51,63.57,0.0,72.97,62.580000000000005,,0.0,,,72.62333333333333,,,67.0,69.0,,,30.160000000000004,0.0
2025-02-18 02:15:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,91.3,63.57,0.0,72.97,68.88,,0.0,,,72.42666666666666,,,67.0,69.0,,,35.209999999999994,0.0
2025-02-18 02:30:00,63.57,-2.1199999999999974,0.0,19.5,92.39,63.57,0.0,72.97,71.07333333333334,,0.0,,,72.53666666666666,,,67.0,69.0,,,36.199999999999996,0.0
2025-02-18 02:45:00,62.86333333333334,0.0,0.0,20.5,96.04666666666667,63.57,0.0,72.97,80.39666666666666,,0.0,,,72.27333333333333,,,67.0,69.0,,,40.040000000000006,0.0
2025-02-18 03:00:00,67.10000000000001,6.350000000000001,0.0,20.5,99.13,63.57,0.0,72.97,87.49666666666667,,0.0,,,72.21666666666665,,,67.0,69.0,,,43.650000000000006,0.0
2025-02-18 03:15:00,64.98,0.0,0.0,21.833333333333332,102.21,63.57,0.0,72.97,94.31,,0.0,,,72.16000000000001,,,67.0,69.0,,,45.940000000000005,0.0
2025-02-18 03:30:00,63.57,0.0,0.0,20.333333333333332,102.86333333333334,63.57,0.0,72.97,98.29,,0.0,,,72.26333333333334,,,67.0,69.0,,,47.81,0.0
2025-02-18 03:45:00,64.98333333333333,2.1199999999999974,0.0,20.5,102.75666666666666,63.57,0.0,72.97,94.45666666666666,,0.0,,,72.64999999999999,,,67.0,69.0,,,47.959999999999994,0.0
2025-02-18 04:00:00,62.86333333333334,-2.1199999999999974,0.0,21.333333333333332,100.97666666666667,63.57,0.0,72.97,90.82,,0.0,,,72.89666666666666,,,67.0,69.0,,,46.67,0.0
2025-02-18 04:15:00,62.86333333333334,0.0,0.0,20.166666666666668,99.22333333333331,63.57,0.0,72.97,85.77333333333333,,0.0,,,73.13,,,67.0,69.0,,,45.47,0.0
2025-02-18 04:30:00,66.39,6.350000000000001,0.0,19.333333333333332,96.65666666666668,63.57,0.0,72.97,79.48333333333333,,0.0,,,73.35666666666667,,,67.0,69.0,,,42.690000000000005,0.0
2025-02-18 04:45:00,65.69,2.1199999999999974,0.0,19.166666666666668,94.52333333333333,63.57,0.0,72.97,74.63,,0.0,,,73.43666666666667,,,67.0,69.0,,,40.49,0.0
2025-02-18 05:00:00,63.57,0.0,0.0,20.833333333333332,91.24000000000001,63.57,0.0,72.97,68.02,,0.0,,,73.57666666666667,,,67.0,69.0,,,37.95000000000001,0.0
2025-02-18 05:15:00,64.27666666666666,0.0,0.0,20.333333333333332,86.69666666666667,63.57,0.0,72.97,61.05666666666667,,0.0,,,73.67666666666666,,,67.0,69.0,,,33.32999999999999,0.0
2025-02-18 05:30:00,66.39,0.0,0.0,20.0,84.06333333333333,63.57,0.0,72.97,57.846666666666664,,0.0,,,73.57666666666667,,,67.0,69.0,,,29.730000000000004,0.0
2025-02-18 05:45:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,83.39333333333333,63.57,0.0,72.97,56.98666666666667,,0.0,,,73.42333333333333,,,67.0,69.0,,,28.910000000000004,0.0
2025-02-18 06:00:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,82.60333333333334,63.57,0.0,72.97,55.99666666666667,,0.0,,,73.32000000000001,,,67.0,69.0,,,28.25,0.0
2025-02-18 06:15:00,63.57,0.0,0.0,19.333333333333332,82.58666666666666,63.57,0.0,72.97,55.839999999999996,,0.0,,,73.22,,,67.0,69.0,,,28.54,0.0
2025-02-18 06:30:00,62.86333333333334,-2.1199999999999974,0.0,20.0,83.18333333333334,63.57,0.0,72.97,57.163333333333334,,0.0,,,73.09,,,67.0,69.0,,,28.75,0.0
2025-02-18 06:45:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,83.21,63.57,0.0,72.97,57.22,,0.0,,,73.04666666666667,,,67.0,69.0,,,28.75,0.0
2025-02-18 07:00:00,63.57,2.1199999999999974,0.0,19.333333333333332,83.57666666666667,63.57,0.0,72.97,57.6,,0.0,,,73.01333333333334,,,67.0,69.0,,,29.570000000000007,0.0
2025-02-18 07:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,84.24666666666667,63.57,0.0,72.97,58.73666666666667,,0.0,,,72.95,,,67.0,69.0,,,29.72,0.0
2025-02-18 07:30:00,63.57,0.0,0.0,19.833333333333332,84.83,63.57,0.0,72.97,59.03666666666667,,0.0,,,72.95,,,67.0,69.0,,,30.429999999999993,0.0
2025-02-18 07:45:00,66.39333333333333,4.229999999999997,0.0,19.833333333333332,84.76333333333334,63.57,0.0,72.97,59.23,,0.0,,,72.95,,,67.0,69.0,,,30.599999999999994,0.0
2025-02-18 08:00:00,64.27333333333333,4.229999999999997,0.0,18.5,84.86333333333333,63.57,0.0,72.97,59.39333333333334,,0.0,,,72.95,,,67.0,69.0,,,30.89,0.0
2025-02-18 08:15:00,63.57,2.1199999999999974,0.0,18.0,84.92,63.57,0.0,72.97,59.589999999999996,,0.0,,,72.95,,,67.0,69.0,,,31.040000000000006,0.0
2025-02-18 08:30:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,84.91333333333334,63.57,0.0,72.97,59.830000000000005,,0.0,,,72.95,,,67.0,69.0,,,31.330000000000005,0.0
2025-02-18 08:45:00,65.68666666666667,4.229999999999997,0.0,18.666666666666668,84.9,63.57,0.0,72.97,60.10333333333333,,0.0,,,72.95,,,67.0,69.0,,,31.410000000000004,0.0
2025-02-18 09:00:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,84.81333333333333,63.57,0.0,72.97,60.20333333333334,,0.0,,,72.95,,,67.0,69.0,,,31.43,0.0
2025-02-18 09:15:00,64.98,,0.0,19.833333333333332,85.11666666666666,63.57,0.0,72.97,60.42333333333334,,0.0,,,72.95,,,67.0,69.0,,,,
2025-02-18 09:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,85.13,63.57,0.0,72.97,60.75,,0.0,,,72.95,,,67.0,69.0,,,31.799999999999997,0.0
2025-02-18 09:45:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,85.03333333333335,63.57,0.0,72.97,61.03333333333333,,0.0,,,72.93666666666667,,,67.0,69.0,,,32.06,0.0
2025-02-18 10:00:00,64.98333333333333,0.0,0.0,18.0,85.38333333333333,63.57,0.0,72.97,61.23666666666667,,0.0,,,72.95,,,67.0,69.0,,,32.45,0.0
2025-02-18 10:15:00,64.27666666666666,0.0,0.0,18.0,85.54666666666667,63.57,0.0,72.97,61.48,,0.0,,,72.95,,,67.0,69.0,,,32.16,0.0
2025-02-18 10:30:00,64.27666666666666,0.0,0.0,18.5,85.73,63.57,0.0,72.97,61.796666666666674,,0.0,,,72.94333333333334,,,67.0,69.0,,,32.650000000000006,0.0
2025-02-18 10:45:00,66.39333333333333,2.1199999999999974,0.0,18.833333333333332,85.73666666666666,63.57,0.0,72.97,61.94,,0.0,,,72.95,,,67.0,69.0,,,32.559999999999995,0.0
2025-02-18 11:00:00,65.68666666666667,4.229999999999997,0.0,20.0,85.86,63.57,0.0,72.97,62.06,,0.0,,,72.95,,,67.0,69.0,,,32.809999999999995,0.0
2025-02-18 11:15:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,85.91000000000001,63.57,0.0,72.97,62.24,,0.0,,,72.95,,,67.0,69.0,,,32.779999999999994,0.0
2025-02-18 11:30:00,63.57,0.0,0.0,18.833333333333332,85.77666666666666,63.57,0.0,72.97,62.54,,0.0,,,72.94333333333334,,,67.0,69.0,,,32.82,0.0
2025-02-18 11:45:00,65.68666666666667,2.1199999999999974,0.0,18.0,85.96999999999998,63.57,0.0,72.97,62.74666666666667,,0.0,,,72.94333333333334,,,67.0,69.0,,,32.739999999999995,0.0
2025-02-18 12:00:00,64.98333333333333,2.1199999999999974,0.0,20.0,86.00333333333333,63.57,0.0,72.97,62.9,,0.0,,,72.95,,,67.0,69.0,,,32.88000000000001,0.0
2025-02-18 12:15:00,66.39333333333333,2.1199999999999974,0.0,21.0,86.42666666666666,63.57,0.0,72.97,63.20666666666667,,0.0,,,72.95,,,67.0,69.0,,,33.37,0.0
2025-02-18 12:30:00,65.69,2.1199999999999974,0.0,19.833333333333332,86.47000000000001,63.57,0.0,72.97,63.406666666666666,,0.0,,,72.95,,,67.0,69.0,,,33.410000000000004,0.0
2025-02-18 12:45:00,62.86333333333332,0.0,0.0,19.166666666666668,86.73666666666666,63.57,0.0,72.97,63.21333333333333,,0.0,,,72.96333333333332,,,67.0,69.0,,,33.669999999999995,0.0
2025-02-18 13:00:00,64.98333333333333,0.0,0.0,22.166666666666668,86.79,63.57,0.0,72.97,62.653333333333336,,0.0,,,72.98666666666666,,,67.0,69.0,,,33.48,0.0
2025-02-18 13:15:00,62.156666666666666,-2.1199999999999974,0.0,19.5,86.87,63.57,0.0,72.97,62.776666666666664,,0.0,,,72.98666666666666,,,67.0,69.0,,,33.96,0.0
2025-02-18 13:30:00,63.57,0.0,0.0,18.833333333333332,86.54666666666667,63.57,0.0,72.97,62.77333333333333,,0.0,,,72.97666666666667,,,67.0,69.0,,,33.06999999999999,0.0
2025-02-18 13:45:00,65.68666666666667,4.229999999999997,0.0,18.5,85.22,63.57,0.0,72.97,60.839999999999996,,0.0,,,73.06,,,67.0,69.0,,,32.199999999999996,0.0
2025-02-18 14:00:00,63.57,2.1199999999999974,0.0,19.0,85.37,63.57,0.0,72.97,61.48333333333333,,0.0,,,72.99666666666667,,,67.0,69.0,,,32.13,0.0
2025-02-18 14:15:00,65.69,2.1199999999999974,0.0,19.166666666666668,85.42333333333333,63.57,0.0,72.97,62.120000000000005,,0.0,,,72.97666666666667,,,67.0,69.0,,,32.5,0.0
2025-02-18 14:30:00,64.98333333333333,2.1199999999999974,0.0,19.0,84.57666666666667,63.57,0.0,72.97,60.43,,0.0,,,73.04,,,67.0,69.0,,,32.21000000000001,0.0
2025-02-18 14:45:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,84.25333333333333,63.57,0.0,72.97,60.79333333333333,,0.0,,,72.99333333333334,,,67.0,69.0,,,31.25999999999999,0.0
2025-02-18 15:00:00,64.98333333333333,2.1199999999999974,0.0,20.333333333333332,84.93333333333334,63.57,0.0,72.97,61.85,,0.0,,,72.95,,,67.0,69.0,,,32.480000000000004,0.0
2025-02-18 15:15:00,64.27666666666666,0.0,0.0,20.0,85.02333333333333,63.57,0.0,72.97,62.02,,0.0,,,72.95,,,67.0,69.0,,,32.599999999999994,0.0
2025-02-18 15:30:00,63.56999999999999,0.0,0.0,18.666666666666668,85.15333333333332,63.57,0.0,72.97,61.873333333333335,,0.0,,,72.98,,,67.0,69.0,,,32.64000000000001,0.0
2025-02-18 15:45:00,62.86333333333334,0.0,0.0,19.166666666666668,84.66333333333334,63.57,0.0,72.97,60.96333333333333,,0.0,,,73.00666666666666,,,67.0,69.0,,,31.599999999999994,0.0
2025-02-18 16:00:00,64.98333333333333,0.0,0.0,20.166666666666668,85.40333333333335,63.57,0.0,72.97,61.669999999999995,,0.0,,,72.96333333333332,,,67.0,69.0,,,32.260000000000005,0.0
2025-02-18 16:15:00,65.68333333333334,-2.1199999999999974,0.0,19.166666666666668,85.26,63.57,0.0,72.97,60.45666666666667,,0.0,,,73.04,,,67.0,69.0,,,34.53999999999999,0.0
2025-02-18 16:30:00,65.68666666666667,3.1750000000000043,0.0,19.833333333333332,81.48333333333333,63.57,0.0,72.97,53.870000000000005,,0.0,,,73.32333333333332,,,67.0,69.0,,,30.4,0.0
2025-02-18 16:45:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,79.56333333333333,63.57,0.0,72.97,52.45333333333334,,0.0,,,73.27,,,67.0,69.0,,,25.769999999999996,0.0
2025-02-18 17:00:00,63.57,2.1199999999999974,0.0,18.0,81.04333333333334,63.57,0.0,72.97,54.5,,0.0,,,73.08666666666666,,,67.0,69.0,,,27.430000000000007,0.0
2025-02-18 17:15:00,64.27666666666666,0.0,0.0,19.833333333333332,80.39999999999999,63.57,0.0,72.97,52.669999999999995,,0.0,,,73.13666666666667,,,67.0,69.0,,,27.459999999999994,0.0
2025-02-18 17:30:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,78.81666666666666,63.57,0.0,72.97,50.660000000000004,,0.0,,,73.16666666666667,,,67.0,69.0,,,24.949999999999996,0.0
2025-02-18 17:45:00,64.98,2.1199999999999974,0.0,19.666666666666668,80.30666666666667,63.57,0.0,72.97,53.23666666666666,,0.0,,,72.99000000000001,,,67.0,69.0,,,25.550000000000004,0.0
2025-02-18 18:00:00,64.98,4.229999999999997,0.0,18.5,82.52,63.57,0.0,72.97,57.553333333333335,,0.0,,,72.81,,,67.0,69.0,,,27.820000000000007,0.0
2025-02-18 18:15:00,64.27666666666666,0.0,0.0,19.5,79.25,63.57,0.0,72.97,50.64666666666667,,0.0,,,73.14333333333333,,,67.0,69.0,,,29.15,0.0
2025-02-18 18:30:00,62.86333333333334,2.1199999999999974,0.0,18.666666666666668,72.87666666666667,63.57,0.0,72.97,41.11000000000001,,0.0,,,73.47333333333334,,,67.0,69.0,,,21.29999999999999,0.0
