time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-18 18:45:00,65.68666666666667,4.229999999999997,0.0,19.333333333333332,69.84333333333333,63.57,0.0,72.97,36.14,,0.0,,,73.51,,,67.0,69.0,,,16.85,0.0
2025-02-18 19:00:00,66.39333333333333,2.1199999999999974,0.0,18.5,68.63666666666667,63.57,0.0,72.97,33.77333333333333,,0.0,,,73.45333333333333,,,67.0,69.0,,,14.859999999999992,0.0
2025-02-18 19:15:00,64.27666666666666,2.1199999999999974,0.0,17.666666666666668,70.33999999999999,63.57,0.0,72.97,38.29666666666667,,0.0,,,73.12,,,67.0,69.0,,,13.939999999999998,0.0
2025-02-18 19:30:00,64.27666666666666,0.0,0.0,19.333333333333332,73.53666666666668,63.57,0.0,72.97,42.96666666666667,,0.0,,,72.87333333333333,,,67.0,69.0,,,18.699999999999996,0.0
2025-02-18 19:45:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,75.15666666666667,63.57,0.0,72.97,45.54666666666666,,0.0,,,72.80333333333334,,,67.0,69.0,,,20.879999999999995,0.0
2025-02-18 20:00:00,64.98,0.0,0.0,19.333333333333332,76.77,63.57,0.0,72.97,47.20333333333334,,0.0,,,72.78333333333335,,,67.0,69.0,,,22.160000000000004,0.0
2025-02-18 20:15:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,78.55,63.57,0.0,72.97,49.68,,0.0,,,72.74666666666667,,,67.0,69.0,,,23.46,0.0
2025-02-18 20:30:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,79.67666666666666,63.57,0.0,72.97,51.78333333333333,,0.0,,,72.72333333333334,,,67.0,69.0,,,24.109999999999992,0.0
2025-02-18 20:45:00,66.39333333333333,2.1199999999999974,0.0,17.833333333333332,80.83,63.57,0.0,72.97,52.93333333333334,,0.0,,,72.76333333333334,,,67.0,69.0,,,26.22,0.0
2025-02-18 21:00:00,63.57,2.1199999999999974,0.0,18.166666666666668,81.17666666666666,63.57,0.0,72.97,53.68,,0.0,,,72.80333333333334,,,67.0,69.0,,,26.109999999999992,0.0
2025-02-18 21:15:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,81.89333333333333,63.57,0.0,72.97,54.876666666666665,,0.0,,,72.81,,,67.0,69.0,,,26.879999999999995,0.0
2025-02-18 21:30:00,64.98333333333333,2.1199999999999974,0.0,17.0,82.42999999999999,63.57,0.0,72.97,56.07333333333333,,0.0,,,72.81,,,67.0,69.0,,,27.300000000000004,0.0
2025-02-18 21:45:00,64.98333333333333,2.1199999999999974,0.0,16.5,82.71666666666667,63.57,0.0,72.97,56.26333333333334,,0.0,,,72.85333333333334,,,67.0,69.0,,,27.839999999999996,0.0
2025-02-18 22:00:00,64.27666666666666,2.1199999999999974,0.0,18.5,82.18333333333334,63.57,0.0,72.97,55.583333333333336,,0.0,,,72.91,,,67.0,69.0,,,27.299999999999997,0.0
2025-02-18 22:15:00,64.27666666666666,-2.1199999999999974,0.0,18.333333333333332,82.69333333333333,63.57,0.0,72.97,56.910000000000004,,0.0,,,72.88333333333333,,,67.0,69.0,,,27.700000000000003,0.0
2025-02-18 22:30:00,63.56999999999999,0.0,0.0,19.0,83.17,63.57,0.0,72.97,57.59,,0.0,,,72.89333333333333,,,67.0,69.0,,,28.519999999999996,0.0
2025-02-18 22:45:00,64.98333333333333,0.0,0.0,19.333333333333332,83.13333333333333,63.57,0.0,72.97,57.553333333333335,,0.0,,,72.90666666666667,,,67.0,69.0,,,28.789999999999992,0.0
2025-02-18 23:00:00,63.56999999999999,0.0,0.0,19.5,83.22333333333333,63.57,0.0,72.97,57.89333333333334,,0.0,,,72.91666666666667,,,67.0,69.0,,,28.839999999999996,0.0
2025-02-18 23:15:00,62.86333333333334,-2.1199999999999974,0.0,20.5,83.86333333333333,63.57,0.0,72.97,58.79,,0.0,,,72.9,,,67.0,69.0,,,29.709999999999994,0.0
2025-02-18 23:30:00,62.86333333333334,0.0,0.0,20.666666666666668,84.60333333333334,63.57,0.0,72.97,60.18666666666667,,0.0,,,72.86666666666667,,,67.0,69.0,,,30.250000000000007,0.0
2025-02-18 23:45:00,66.39333333333333,2.1199999999999974,0.0,20.166666666666668,89.21,63.57,0.0,72.97,67.70333333333333,,0.0,,,72.58333333333333,,,67.0,69.0,,,33.36,0.0
2025-02-19 00:00:00,62.86333333333334,0.0,0.0,19.666666666666668,89.00999999999999,63.57,0.0,72.97,65.93333333333334,,0.0,,,72.8,,,67.0,69.0,,,36.52,0.0
2025-02-19 00:15:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,88.53000000000002,63.57,0.0,72.97,65.73666666666666,,0.0,,,72.86666666666667,,,67.0,69.0,,,33.96,0.0
2025-02-19 00:30:00,63.57,0.0,0.0,19.333333333333332,87.11666666666667,63.57,0.0,72.97,62.60333333333333,,0.0,,,73.03,,,67.0,69.0,,,34.33,0.0
2025-02-19 00:45:00,66.39,-2.1199999999999974,0.0,20.833333333333332,86.21666666666665,63.57,0.0,72.97,61.6,,0.0,,,73.05333333333333,,,67.0,69.0,,,32.08,0.0
2025-02-19 01:00:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,85.42,63.57,0.0,72.97,60.56333333333333,,0.0,,,73.08,,,67.0,69.0,,,31.880000000000003,0.0
2025-02-19 01:15:00,64.98,0.0,0.0,21.166666666666668,84.97333333333334,63.57,0.0,72.97,59.71333333333333,,0.0,,,73.08333333333333,,,67.0,69.0,,,31.75,0.0
2025-02-19 01:30:00,63.57,0.0,0.0,20.833333333333332,83.12,63.57,0.0,72.97,56.71333333333333,,0.0,,,73.17,,,67.0,69.0,,,30.830000000000005,0.0
2025-02-19 01:45:00,64.98,2.1199999999999974,0.0,20.0,82.24333333333333,63.57,0.0,72.97,56.09,,0.0,,,73.13333333333334,,,67.0,69.0,,,28.39999999999999,0.0
2025-02-19 02:00:00,63.56999999999999,0.0,0.0,19.166666666666668,82.84666666666666,63.57,0.0,72.97,56.79666666666666,,0.0,,,73.04666666666667,,,67.0,69.0,,,29.08,0.0
2025-02-19 02:15:00,66.39,0.0,0.0,19.333333333333332,83.27666666666666,63.57,0.0,72.97,57.76333333333333,,0.0,,,72.98666666666666,,,67.0,69.0,,,29.560000000000002,0.0
2025-02-19 02:30:00,64.27666666666666,2.1199999999999974,0.0,20.333333333333332,83.57,63.57,0.0,72.97,58.31333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,30.319999999999993,0.0
2025-02-19 02:45:00,64.27666666666666,0.0,0.0,20.666666666666668,83.99,63.57,0.0,72.97,58.71,,0.0,,,72.95,,,67.0,69.0,,,30.86,0.0
2025-02-19 03:00:00,64.98333333333333,0.0,0.0,21.0,82.89,63.57,0.0,72.97,56.91,,0.0,,,73.04,,,67.0,69.0,,,31.04,0.0
2025-02-19 03:15:00,66.39333333333333,2.1199999999999974,0.0,19.833333333333332,81.53333333333333,63.57,0.0,72.97,55.10666666666666,,0.0,,,73.08666666666666,,,67.0,69.0,,,29.059999999999995,0.0
2025-02-19 03:30:00,65.68666666666667,0.0,0.0,18.5,81.00666666666666,63.57,0.0,72.97,54.14000000000001,,0.0,,,73.09,,,67.0,69.0,,,28.489999999999995,0.0
2025-02-19 03:45:00,64.98,0.0,0.0,18.333333333333332,80.54,63.57,0.0,72.97,53.66,,0.0,,,73.07666666666667,,,67.0,69.0,,,28.04,0.0
2025-02-19 04:00:00,64.27666666666666,0.0,0.0,19.333333333333332,80.13666666666667,63.57,0.0,72.97,52.98,,0.0,,,73.07666666666667,,,67.0,69.0,,,27.93,0.0
2025-02-19 04:15:00,64.27666666666666,0.0,0.0,20.166666666666668,79.27333333333333,63.57,0.0,72.97,51.89333333333334,,0.0,,,73.08333333333333,,,67.0,69.0,,,27.190000000000005,0.0
2025-02-19 04:30:00,64.98333333333333,0.0,0.0,19.166666666666668,79.59666666666666,63.57,0.0,72.97,53.01666666666667,,0.0,,,73.00666666666666,,,67.0,69.0,,,26.749999999999993,0.0
2025-02-19 04:45:00,62.85999999999999,-4.240000000000002,0.0,18.333333333333332,81.27666666666666,63.57,0.0,72.97,55.81333333333333,,0.0,,,72.88333333333333,,,67.0,69.0,,,28.439999999999998,0.0
2025-02-19 05:00:00,64.27666666666666,2.1199999999999974,0.0,19.666666666666668,82.52,63.57,0.0,72.97,57.166666666666664,,0.0,,,72.86666666666666,,,67.0,69.0,,,30.410000000000004,0.0
2025-02-19 05:15:00,64.98333333333333,2.1199999999999974,0.0,21.0,83.36666666666666,63.57,0.0,72.97,58.78333333333333,,0.0,,,72.82666666666667,,,67.0,69.0,,,30.71,0.0
2025-02-19 05:30:00,62.86333333333334,-2.1199999999999974,0.0,19.666666666666668,84.16333333333334,63.57,0.0,72.97,60.406666666666666,,0.0,,,72.81,,,67.0,69.0,,,32.28,0.0
2025-02-19 05:45:00,65.68666666666667,4.229999999999997,0.0,18.833333333333332,85.12,63.57,0.0,72.97,61.65,,0.0,,,72.81,,,67.0,69.0,,,32.92999999999999,0.0
2025-02-19 06:00:00,62.156666666666666,0.0,0.0,20.333333333333332,85.15666666666667,63.57,0.0,72.97,60.99,,0.0,,,72.88333333333334,,,67.0,69.0,,,33.82,0.0
2025-02-19 06:15:00,63.57,0.0,0.0,19.166666666666668,85.77666666666666,63.57,0.0,72.97,62.52333333333333,,0.0,,,72.84666666666666,,,67.0,69.0,,,33.53,0.0
2025-02-19 06:30:00,64.98,4.229999999999997,0.0,19.5,86.08333333333333,63.57,0.0,72.97,63.053333333333335,,0.0,,,72.86666666666666,,,67.0,69.0,,,34.519999999999996,0.0
2025-02-19 06:45:00,64.27333333333333,2.1199999999999974,0.0,18.666666666666668,86.10666666666667,63.57,0.0,72.97,62.73,,0.0,,,72.92,,,67.0,69.0,,,34.66,0.0
2025-02-19 07:00:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,85.81333333333333,63.57,0.0,72.97,62.723333333333336,,0.0,,,72.93666666666667,,,67.0,69.0,,,34.38,0.0
2025-02-19 07:15:00,64.98,0.0,0.0,20.833333333333332,86.16000000000001,63.57,0.0,72.97,63.13333333333333,,0.0,,,72.93,,,67.0,69.0,,,34.66,0.0
2025-02-19 07:30:00,65.69,2.1199999999999974,0.0,20.0,86.5,63.57,0.0,72.97,63.54666666666666,,0.0,,,72.93,,,67.0,69.0,,,34.74000000000001,0.0
2025-02-19 07:45:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,86.21333333333332,63.57,0.0,72.97,63.47,,0.0,,,72.95,,,67.0,69.0,,,34.720000000000006,0.0
2025-02-19 08:00:00,63.57,0.0,0.0,18.833333333333332,86.42,63.57,0.0,72.97,63.70333333333334,,0.0,,,72.95,,,67.0,69.0,,,34.97,0.0
2025-02-19 08:15:00,63.57,0.0,0.0,21.0,86.55333333333334,63.57,0.0,72.97,63.96666666666667,,0.0,,,72.95,,,67.0,69.0,,,35.25000000000001,0.0
2025-02-19 08:30:00,65.68666666666667,2.1199999999999974,0.0,21.0,86.64999999999999,63.57,0.0,72.97,63.916666666666664,,0.0,,,72.95,,,67.0,69.0,,,35.190000000000005,0.0
2025-02-19 08:45:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,86.73,63.57,0.0,72.97,64.21,,0.0,,,72.95,,,67.0,69.0,,,35.13000000000001,0.0
2025-02-19 09:00:00,64.27666666666666,-2.1199999999999974,0.0,21.0,86.98,63.57,0.0,72.97,64.41000000000001,,0.0,,,72.95,,,67.0,69.0,,,35.72,0.0
2025-02-19 09:15:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,86.92999999999999,63.57,0.0,72.97,64.65666666666667,,0.0,,,72.95,,,67.0,69.0,,,35.67999999999999,0.0
2025-02-19 09:30:00,64.27666666666666,2.1199999999999974,0.0,20.5,86.82000000000001,63.57,0.0,72.97,64.17,,0.0,,,72.98,,,67.0,69.0,,,35.82,0.0
2025-02-19 09:45:00,64.27666666666666,2.1199999999999974,0.0,21.333333333333332,86.89999999999999,63.57,0.0,72.97,64.65666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,35.51,0.0
2025-02-19 10:00:00,64.27666666666666,0.0,0.0,20.5,86.99666666666667,63.57,0.0,72.97,64.84333333333333,,0.0,,,72.95,,,67.0,69.0,,,35.78,0.0
2025-02-19 10:15:00,65.68666666666667,4.229999999999997,0.0,21.0,86.40333333333335,63.57,0.0,72.97,63.45666666666667,,0.0,,,73.03,,,67.0,69.0,,,35.77,0.0
2025-02-19 10:30:00,62.86333333333334,0.0,0.0,21.166666666666668,86.46999999999998,63.57,0.0,72.97,64.13666666666667,,0.0,,,72.97,,,67.0,69.0,,,34.64000000000001,0.0
2025-02-19 10:45:00,64.98,0.0,0.0,21.5,86.93,63.57,0.0,72.97,64.56666666666666,,0.0,,,72.96333333333332,,,67.0,69.0,,,35.68,0.0
2025-02-19 11:00:00,64.98333333333333,2.1199999999999974,0.0,21.166666666666668,86.62666666666667,63.57,0.0,72.97,64.49,,0.0,,,72.96333333333332,,,67.0,69.0,,,35.82,0.0
2025-02-19 11:15:00,64.98,0.0,0.0,19.5,86.10666666666667,63.57,0.0,72.97,64.14999999999999,,0.0,,,72.98666666666666,,,67.0,69.0,,,34.79,0.0
2025-02-19 11:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,86.39666666666666,63.57,0.0,72.97,64.78333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,35.25000000000001,0.0
2025-02-19 11:45:00,63.57,2.1199999999999974,0.0,20.5,86.71666666666668,63.57,0.0,72.97,64.88666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,35.620000000000005,0.0
2025-02-19 12:00:00,64.27666666666666,-2.1199999999999974,0.0,20.5,86.36666666666667,63.57,0.0,72.97,64.46,,0.0,,,72.98,,,67.0,69.0,,,35.37,0.0
2025-02-19 12:15:00,64.27666666666666,0.0,0.0,19.833333333333332,86.86666666666667,63.57,0.0,72.97,65.05333333333333,,0.0,,,72.95,,,67.0,69.0,,,35.53999999999999,0.0
2025-02-19 12:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,87.26666666666667,63.57,0.0,72.97,65.26666666666667,,0.0,,,72.95,,,67.0,69.0,,,35.93,0.0
2025-02-19 12:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,86.66666666666667,63.57,0.0,72.97,63.88333333333333,,0.0,,,73.03,,,67.0,69.0,,,36.0,0.0
2025-02-19 13:00:00,63.56999999999999,0.0,0.0,21.166666666666668,86.43,63.57,0.0,72.97,63.99666666666667,,0.0,,,72.99333333333334,,,67.0,69.0,,,34.28,0.0
2025-02-19 13:15:00,64.98,0.0,0.0,22.166666666666668,86.91333333333334,63.57,0.0,72.97,64.33666666666666,,0.0,,,72.99,,,67.0,69.0,,,35.449999999999996,0.0
2025-02-19 13:30:00,64.27666666666666,0.0,0.0,20.333333333333332,86.46999999999998,63.57,0.0,72.97,63.44,,0.0,,,73.01666666666667,,,67.0,69.0,,,35.43,0.0
2025-02-19 13:45:00,66.39333333333333,2.1199999999999974,0.0,19.833333333333332,85.8,63.57,0.0,72.97,62.56666666666666,,0.0,,,73.03666666666668,,,67.0,69.0,,,34.050000000000004,0.0
2025-02-19 14:00:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,86.17333333333333,63.57,0.0,72.97,62.74666666666667,,0.0,,,73.01666666666667,,,67.0,69.0,,,34.309999999999995,0.0
2025-02-19 14:15:00,64.27333333333333,4.229999999999997,0.0,19.666666666666668,86.13666666666666,63.57,0.0,72.97,62.71666666666667,,0.0,,,73.01,,,67.0,69.0,,,34.03,0.0
2025-02-19 14:30:00,63.57,2.1199999999999974,0.0,20.0,85.19666666666667,63.57,0.0,72.97,61.24,,0.0,,,73.06,,,67.0,69.0,,,33.25,0.0
2025-02-19 14:45:00,64.27666666666666,0.0,0.0,20.666666666666668,85.2,63.57,0.0,72.97,61.373333333333335,,0.0,,,73.03,,,67.0,69.0,,,32.57,0.0
2025-02-19 15:00:00,64.27666666666666,0.0,0.0,21.5,85.62333333333333,63.57,0.0,72.97,61.596666666666664,,0.0,,,73.00666666666666,,,67.0,69.0,,,33.410000000000004,0.0
2025-02-19 15:15:00,63.57,-2.1199999999999974,0.0,21.166666666666668,84.73333333333333,63.57,0.0,72.97,60.48,,0.0,,,73.04,,,67.0,69.0,,,32.84,0.0
2025-02-19 15:30:00,64.98333333333333,2.1199999999999974,0.0,20.333333333333332,84.98333333333333,63.57,0.0,72.97,60.583333333333336,,0.0,,,73.01666666666667,,,67.0,69.0,,,32.14,0.0
2025-02-19 15:45:00,66.39333333333333,2.1199999999999974,0.0,19.0,85.23666666666666,63.57,0.0,72.97,59.96333333333333,,0.0,,,73.02333333333333,,,67.0,69.0,,,32.13999999999999,0.0
2025-02-19 16:00:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,84.89666666666666,63.57,0.0,72.97,59.14666666666667,,0.0,,,73.04666666666667,,,67.0,69.0,,,31.249999999999993,0.0
2025-02-19 16:15:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,84.21666666666665,63.57,0.0,72.97,58.123333333333335,,0.0,,,73.06666666666666,,,67.0,69.0,,,30.590000000000003,0.0
2025-02-19 16:30:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,83.86333333333333,63.57,0.0,72.97,58.333333333333336,,0.0,,,73.03,,,67.0,69.0,,,30.090000000000003,0.0
2025-02-19 16:45:00,64.98,4.229999999999997,0.0,18.5,84.07333333333334,63.57,0.0,72.97,57.79333333333333,,0.0,,,73.04666666666667,,,67.0,69.0,,,30.68,0.0
2025-02-19 17:00:00,64.98333333333333,0.0,0.0,19.5,83.41666666666667,63.57,0.0,72.97,56.300000000000004,,0.0,,,73.07666666666667,,,67.0,69.0,,,29.549999999999997,0.0
2025-02-19 17:15:00,66.39,4.229999999999997,0.0,19.5,82.95333333333333,63.57,0.0,72.97,55.626666666666665,,0.0,,,73.07333333333334,,,67.0,69.0,,,28.39,0.0
2025-02-19 17:30:00,65.69,2.1199999999999974,0.0,18.5,83.25333333333333,63.57,0.0,72.97,56.32666666666666,,0.0,,,73.02333333333333,,,67.0,69.0,,,28.130000000000003,0.0
2025-02-19 17:45:00,62.86333333333334,0.0,0.0,19.0,82.86,63.57,0.0,72.97,55.303333333333335,,0.0,,,73.05333333333334,,,67.0,69.0,,,28.340000000000003,0.0
2025-02-19 18:00:00,64.98333333333333,0.0,0.0,20.166666666666668,82.98333333333333,63.57,0.0,72.97,55.84666666666667,,0.0,,,73.00666666666666,,,67.0,69.0,,,27.769999999999996,0.0
2025-02-19 18:15:00,65.68666666666667,0.0,0.0,18.833333333333332,83.39,63.57,0.0,72.97,56.53,,0.0,,,72.96333333333332,,,67.0,69.0,,,28.590000000000003,0.0
2025-02-19 18:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,82.99333333333334,63.57,0.0,72.97,55.77,,0.0,,,73.00666666666666,,,67.0,69.0,,,28.500000000000007,0.0
2025-02-19 18:45:00,64.27666666666666,0.0,0.0,17.5,82.32,63.57,0.0,72.97,55.47666666666667,,0.0,,,73.00333333333333,,,67.0,69.0,,,27.269999999999996,0.0
2025-02-19 19:00:00,65.68666666666667,4.229999999999997,0.0,17.5,82.62333333333333,63.57,0.0,72.97,55.943333333333335,,0.0,,,72.98333333333333,,,67.0,69.0,,,28.200000000000003,0.0
2025-02-19 19:15:00,65.68666666666667,0.0,0.0,18.333333333333332,82.03333333333333,63.57,0.0,72.97,55.830000000000005,,0.0,,,72.98666666666666,,,67.0,69.0,,,27.679999999999993,0.0
2025-02-19 19:30:00,66.39333333333333,2.1199999999999974,0.0,17.5,83.74333333333333,63.57,0.0,72.97,59.00666666666667,,0.0,,,72.83666666666666,,,67.0,69.0,,,28.139999999999993,0.0
2025-02-19 19:45:00,63.57,0.0,0.0,18.666666666666668,83.14999999999999,63.57,0.0,72.97,56.4,,0.0,,,73.01666666666667,,,67.0,69.0,,,31.090000000000003,0.0
2025-02-19 20:00:00,64.27666666666666,2.1199999999999974,0.0,18.5,80.10666666666667,63.57,0.0,72.97,52.416666666666664,,0.0,,,73.14666666666666,,,67.0,69.0,,,24.879999999999995,0.0
2025-02-19 20:15:00,64.27666666666666,0.0,0.0,18.5,80.37666666666667,63.57,0.0,72.97,52.22,,0.0,,,73.11,,,67.0,69.0,,,26.449999999999996,0.0
2025-02-19 20:30:00,62.86333333333334,-4.240000000000002,0.0,17.166666666666668,78.83666666666666,63.57,0.0,72.97,49.96666666666667,,0.0,,,73.16333333333334,,,67.0,69.0,,,24.65,0.0
2025-02-19 20:45:00,63.57,-2.1199999999999974,0.0,19.0,79.95666666666666,63.57,0.0,72.97,52.28,,0.0,,,73.00333333333333,,,67.0,69.0,,,24.550000000000004,0.0
2025-02-19 21:00:00,64.98333333333333,2.1199999999999974,0.0,17.833333333333332,81.0,63.57,0.0,72.97,53.50333333333333,,0.0,,,72.93666666666667,,,67.0,69.0,,,26.32999999999999,0.0
2025-02-19 21:15:00,64.27666666666666,0.0,0.0,19.166666666666668,81.57333333333334,63.57,0.0,72.97,54.18,,0.0,,,72.93,,,67.0,69.0,,,26.889999999999993,0.0
2025-02-19 21:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,81.97666666666667,63.57,0.0,72.97,54.88666666666666,,0.0,,,72.90666666666667,,,67.0,69.0,,,27.259999999999998,0.0
2025-02-19 21:45:00,62.156666666666666,0.0,0.0,19.833333333333332,82.90333333333332,63.57,0.0,72.97,56.60333333333333,,0.0,,,72.86,,,67.0,69.0,,,28.03,0.0
2025-02-19 22:00:00,62.86333333333334,0.0,0.0,20.166666666666668,83.24333333333333,63.57,0.0,72.97,57.21333333333334,,0.0,,,72.87666666666667,,,67.0,69.0,,,29.18999999999999,0.0
2025-02-19 22:15:00,65.69,2.1199999999999974,0.0,20.5,83.96666666666665,63.57,0.0,72.97,58.876666666666665,,0.0,,,72.80333333333333,,,67.0,69.0,,,28.819999999999993,0.0
2025-02-19 22:30:00,65.16,2.1199999999999974,0.0,21.0,89.685,63.57,0.0,72.97,68.465,,0.0,,,72.4675,,,67.0,69.0,,,33.75999999999999,0.0
2025-02-19 22:45:00,64.98,0.0,0.0,20.333333333333332,93.45,63.57,0.0,72.97,75.09333333333333,,0.0,,,72.36333333333333,,,67.0,69.0,,,38.60999999999999,0.0
2025-02-19 23:00:00,65.68666666666667,0.0,0.0,21.166666666666668,91.75333333333333,63.57,0.0,72.97,69.51666666666667,,0.0,,,72.81,,,67.0,69.0,,,40.75000000000001,0.0
2025-02-19 23:15:00,62.86333333333334,-2.1199999999999974,0.0,20.666666666666668,85.01,63.57,0.0,72.97,59.096666666666664,,0.0,,,73.28666666666666,,,67.0,69.0,,,33.09,0.0
2025-02-19 23:30:00,64.98333333333333,2.1199999999999974,0.0,21.5,80.27666666666666,63.57,0.0,72.97,51.80666666666667,,0.0,,,73.48666666666666,,,67.0,69.0,,,28.700000000000003,0.0
2025-02-19 23:45:00,65.69,2.1199999999999974,0.0,20.333333333333332,77.56333333333333,63.57,0.0,72.97,48.01,,0.0,,,73.48333333333333,,,67.0,69.0,,,24.85,0.0
2025-02-20 00:00:00,62.86333333333334,0.0,0.0,20.166666666666668,76.14666666666666,63.57,0.0,72.97,46.13333333333333,,0.0,,,73.40333333333332,,,67.0,69.0,,,23.020000000000003,0.0
2025-02-20 00:15:00,64.98333333333333,0.0,0.0,20.166666666666668,76.43333333333334,63.57,0.0,72.97,47.29,,0.0,,,73.20666666666666,,,67.0,69.0,,,21.590000000000003,0.0
2025-02-20 00:30:00,63.57,0.0,0.0,19.333333333333332,81.08666666666666,63.57,0.0,72.97,55.413333333333334,,0.0,,,72.80666666666667,,,67.0,69.0,,,25.870000000000005,0.0
2025-02-20 00:45:00,64.98,4.229999999999997,0.0,19.333333333333332,86.33666666666666,63.57,0.0,72.97,62.76666666666667,,0.0,,,72.55333333333333,,,67.0,69.0,,,30.83,0.0
2025-02-20 01:00:00,65.69,2.1199999999999974,0.0,19.5,85.82666666666667,63.57,0.0,72.97,61.38999999999999,,0.0,,,72.75333333333333,,,67.0,69.0,,,33.84,0.0
2025-02-20 01:15:00,64.27333333333333,4.229999999999997,0.0,20.833333333333332,85.50666666666666,63.57,0.0,72.97,61.49333333333334,,0.0,,,72.81333333333333,,,67.0,69.0,,,32.25999999999999,0.0
2025-02-20 01:30:00,66.39333333333333,2.1199999999999974,0.0,21.5,85.54333333333334,63.57,0.0,72.97,60.946666666666665,,0.0,,,72.88666666666667,,,67.0,69.0,,,33.15,0.0
2025-02-20 01:45:00,64.98333333333333,0.0,0.0,20.333333333333332,85.05333333333333,63.57,0.0,72.97,60.35666666666666,,0.0,,,72.93,,,67.0,69.0,,,31.989999999999995,0.0
2025-02-20 02:00:00,64.27666666666666,0.0,0.0,19.666666666666668,85.35333333333334,63.57,0.0,72.97,60.77,,0.0,,,72.93,,,67.0,69.0,,,32.63,0.0
2025-02-20 02:15:00,62.86333333333334,0.0,0.0,20.0,85.41000000000001,63.57,0.0,72.97,61.11333333333334,,0.0,,,72.92333333333333,,,67.0,69.0,,,32.769999999999996,0.0
2025-02-20 02:30:00,62.86333333333334,0.0,0.0,21.5,85.58666666666666,63.57,0.0,72.97,61.163333333333334,,0.0,,,72.93666666666667,,,67.0,69.0,,,32.78,0.0
2025-02-20 02:45:00,65.68666666666667,4.229999999999997,0.0,19.833333333333332,84.90333333333334,63.57,0.0,72.97,60.42666666666667,,0.0,,,72.99333333333334,,,67.0,69.0,,,33.11,0.0
2025-02-20 03:00:00,62.156666666666666,-2.1199999999999974,0.0,18.833333333333332,84.70666666666666,63.57,0.0,72.97,61.36333333333334,,0.0,,,72.94,,,67.0,69.0,,,31.43,0.0
2025-02-20 03:15:00,65.69,2.1199999999999974,0.0,19.333333333333332,88.67999999999999,63.57,0.0,72.97,67.04333333333334,,0.0,,,72.71,,,67.0,69.0,,,35.03,0.0
2025-02-20 03:30:00,64.98333333333333,0.0,0.0,19.5,92.00666666666666,63.57,0.0,72.97,73.46666666666665,,0.0,,,72.51666666666667,,,67.0,69.0,,,38.22,0.0
2025-02-20 03:45:00,64.98333333333333,0.0,0.0,18.833333333333332,95.89333333333333,63.57,0.0,72.97,83.53333333333333,,0.0,,,72.23,,,67.0,69.0,,,42.32999999999999,0.0
2025-02-20 04:00:00,64.98,4.229999999999997,0.0,19.166666666666668,99.85000000000001,63.57,0.0,72.97,93.13666666666666,,0.0,,,72.07666666666667,,,67.0,69.0,,,46.559999999999995,0.0
2025-02-20 04:15:00,65.69,2.1199999999999974,0.0,20.333333333333332,100.99000000000001,63.57,0.0,72.97,99.25999999999999,,0.0,,,71.97666666666667,,,67.0,69.0,,,49.16,0.0
2025-02-20 04:30:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,100.76666666666667,63.57,0.0,72.97,100.0,,0.0,,,71.91000000000001,,,67.0,69.0,,,48.86000000000001,0.0
2025-02-20 04:45:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,100.83999999999999,63.57,0.0,72.97,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,49.089999999999996,0.0
2025-02-20 05:00:00,66.39333333333333,2.1199999999999974,0.0,19.333333333333332,100.58999999999999,63.57,0.0,72.97,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.86,0.0
2025-02-20 05:15:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,100.64,63.57,0.0,72.97,100.0,,0.0,,,71.78,,,67.0,69.0,,,48.559999999999995,0.0
2025-02-20 05:30:00,64.98333333333333,0.0,0.0,21.166666666666668,101.13333333333333,63.57,0.0,72.97,100.0,,0.0,,,71.76,,,67.0,69.0,,,49.54,0.0
2025-02-20 05:45:00,64.98,0.0,0.0,20.5,101.00999999999999,63.57,0.0,72.97,100.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,49.239999999999995,0.0
2025-02-20 06:00:00,65.69,2.1199999999999974,0.0,20.5,101.07,63.57,0.0,72.97,100.0,,0.0,,,72.36,,,67.0,69.0,,,49.31,0.0
2025-02-20 06:15:00,66.39333333333333,2.1199999999999974,0.0,21.0,101.06,63.57,0.0,72.97,100.0,,0.0,,,72.57333333333334,,,67.0,69.0,,,49.31,0.0
2025-02-20 06:30:00,64.98333333333333,0.0,0.0,21.0,100.43666666666667,63.57,0.0,72.97,94.75333333333333,,0.0,,,73.19666666666666,,,67.0,69.0,,,49.120000000000005,0.0
2025-02-20 06:45:00,63.57,0.0,0.0,21.333333333333332,99.67,63.57,0.0,72.97,92.00999999999999,,0.0,,,73.23333333333333,,,67.0,69.0,,,47.2,0.0
2025-02-20 07:00:00,64.27333333333333,0.0,0.0,21.333333333333332,101.09333333333332,63.57,0.0,72.97,97.24000000000001,,0.0,,,72.93666666666667,,,67.0,69.0,,,49.209999999999994,0.0
2025-02-20 07:15:00,65.68666666666667,4.229999999999997,0.0,20.5,101.03666666666668,63.57,0.0,72.97,98.97333333333334,,0.0,,,72.88,,,67.0,69.0,,,49.029999999999994,0.0
2025-02-20 07:30:00,64.98,4.229999999999997,0.0,19.833333333333332,100.25,63.57,0.0,72.97,92.19666666666666,,0.0,,,73.19,,,67.0,69.0,,,49.489999999999995,0.0
2025-02-20 07:45:00,64.27333333333333,-2.1199999999999974,0.0,21.166666666666668,97.3,63.57,0.0,72.97,84.26666666666667,,0.0,,,73.46,,,67.0,69.0,,,47.10999999999999,0.0
2025-02-20 08:00:00,66.39,4.229999999999997,0.0,21.333333333333332,94.10333333333334,63.57,0.0,72.97,77.18333333333334,,0.0,,,73.61,,,67.0,69.0,,,43.98,0.0
2025-02-20 08:15:00,65.68666666666667,4.229999999999997,0.0,19.666666666666668,91.12,63.57,0.0,72.97,70.83,,0.0,,,73.67666666666666,,,67.0,69.0,,,40.83,0.0
2025-02-20 08:30:00,64.27333333333333,2.1199999999999974,0.0,19.833333333333332,87.85000000000001,63.57,0.0,72.97,65.43666666666667,,0.0,,,73.68333333333334,,,67.0,69.0,,,38.22,0.0
2025-02-20 08:45:00,64.98,2.1199999999999974,0.0,21.166666666666668,84.97,63.57,0.0,72.97,61.696666666666665,,0.0,,,73.60666666666667,,,67.0,69.0,,,34.809999999999995,0.0
2025-02-20 09:00:00,66.39333333333333,2.1199999999999974,0.0,19.333333333333332,84.64999999999999,63.57,0.0,72.97,61.336666666666666,,0.0,,,73.43,,,67.0,69.0,,,33.699999999999996,0.0
2025-02-20 09:15:00,63.57,0.0,0.0,19.0,84.44333333333333,63.57,0.0,72.97,61.51,,0.0,,,73.28666666666668,,,67.0,69.0,,,33.699999999999996,0.0
2025-02-20 09:30:00,63.57,0.0,0.0,19.0,84.12,63.57,0.0,72.97,61.02333333333333,,0.0,,,73.20333333333333,,,67.0,69.0,,,33.790000000000006,0.0
2025-02-20 09:45:00,63.57,-2.1199999999999974,0.0,19.833333333333332,84.82000000000001,63.57,0.0,72.97,62.0,,0.0,,,73.09,,,67.0,69.0,,,33.92,0.0
2025-02-20 10:00:00,64.98333333333333,2.1199999999999974,0.0,20.5,85.11666666666667,63.57,0.0,72.97,62.833333333333336,,0.0,,,73.02999999999999,,,67.0,69.0,,,34.09,0.0
2025-02-20 10:15:00,64.98333333333333,0.0,0.0,19.666666666666668,85.35666666666667,63.57,0.0,72.97,63.72,,0.0,,,72.97,,,67.0,69.0,,,35.09,0.0
2025-02-20 10:30:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,85.53666666666668,63.57,0.0,72.97,64.22000000000001,,0.0,,,72.95,,,67.0,69.0,,,35.39,0.0
2025-02-20 10:45:00,64.27666666666666,2.1199999999999974,0.0,19.5,85.90333333333335,63.57,0.0,72.97,64.71,,0.0,,,72.93666666666667,,,67.0,69.0,,,35.84,0.0
2025-02-20 11:00:00,67.09666666666666,4.229999999999997,0.0,18.666666666666668,85.69333333333333,63.57,0.0,72.97,65.24,,0.0,,,72.93,,,67.0,69.0,,,35.84,0.0
2025-02-20 11:15:00,63.57,0.0,0.0,19.0,85.95666666666666,63.57,0.0,72.97,65.87666666666667,,0.0,,,72.91333333333334,,,67.0,69.0,,,36.160000000000004,0.0
2025-02-20 11:30:00,62.156666666666666,0.0,0.0,20.333333333333332,86.33999999999999,63.57,0.0,72.97,66.87,,0.0,,,72.88666666666667,,,67.0,69.0,,,36.7,0.0
2025-02-20 11:45:00,64.98333333333333,2.1199999999999974,0.0,21.0,86.71333333333332,63.57,0.0,72.97,67.49,,0.0,,,72.89999999999999,,,67.0,69.0,,,37.39,0.0
2025-02-20 12:00:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,86.67,63.57,0.0,72.97,67.30666666666667,,0.0,,,72.93,,,67.0,69.0,,,37.36999999999999,0.0
2025-02-20 12:15:00,62.86333333333334,-2.1199999999999974,0.0,19.166666666666668,87.04,63.57,0.0,72.97,67.88333333333333,,0.0,,,72.91,,,67.0,69.0,,,37.46000000000001,0.0
2025-02-20 12:30:00,64.27666666666666,0.0,0.0,18.666666666666668,87.04666666666667,63.57,0.0,72.97,68.31,,0.0,,,72.91,,,67.0,69.0,,,37.9,0.0
2025-02-20 12:45:00,64.27666666666666,-2.1199999999999974,0.0,19.666666666666668,87.03666666666668,63.57,0.0,72.97,68.44333333333334,,0.0,,,72.93,,,67.0,69.0,,,38.39000000000001,0.0
2025-02-20 13:00:00,64.98,0.0,0.0,19.666666666666668,87.11666666666667,63.57,0.0,72.97,68.53666666666668,,0.0,,,72.94333333333334,,,67.0,69.0,,,38.55,0.0
2025-02-20 13:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,87.38,63.57,0.0,72.97,68.83999999999999,,0.0,,,72.94333333333334,,,67.0,69.0,,,38.87,0.0
2025-02-20 13:30:00,62.86333333333334,0.0,0.0,19.0,87.30666666666667,63.57,0.0,72.97,68.92666666666666,,0.0,,,72.95,,,67.0,69.0,,,39.13999999999999,0.0
2025-02-20 13:45:00,66.39333333333333,2.1199999999999974,0.0,18.666666666666668,87.14,63.57,0.0,72.97,69.07,,0.0,,,72.95,,,67.0,69.0,,,39.2,0.0
2025-02-20 14:00:00,63.57,-2.1199999999999974,0.0,18.0,87.93,63.57,0.0,72.97,69.28333333333333,,0.0,,,72.95,,,67.0,69.0,,,38.84,0.0
2025-02-20 14:15:00,63.57,0.0,0.0,18.0,87.77666666666666,63.57,0.0,72.97,69.34333333333333,,0.0,,,72.95,,,67.0,69.0,,,39.3,0.0
2025-02-20 14:30:00,64.27666666666666,0.0,0.0,18.5,87.69333333333333,63.57,0.0,72.97,69.06,,0.0,,,72.96666666666667,,,67.0,69.0,,,38.949999999999996,0.0
2025-02-20 14:45:00,62.86333333333334,-2.1199999999999974,0.0,19.666666666666668,87.45666666666666,63.57,0.0,72.97,69.27,,0.0,,,72.96333333333332,,,67.0,69.0,,,38.589999999999996,0.0
2025-02-20 15:00:00,62.156666666666666,0.0,0.0,20.833333333333332,88.11000000000001,63.57,0.0,72.97,69.72666666666667,,0.0,,,72.95,,,67.0,69.0,,,38.63,0.0
2025-02-20 15:15:00,64.27666666666666,0.0,0.0,21.0,88.25666666666666,63.57,0.0,72.97,68.79,,0.0,,,73.00333333333333,,,67.0,69.0,,,39.16,0.0
2025-02-20 15:30:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,86.89999999999999,63.57,0.0,72.97,67.12,,0.0,,,73.06666666666666,,,67.0,69.0,,,37.71,0.0
2025-02-20 15:45:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,86.73,63.57,0.0,72.97,66.75,,0.0,,,73.04666666666667,,,67.0,69.0,,,37.77,0.0
2025-02-20 16:00:00,64.98333333333333,0.0,0.0,18.833333333333332,86.92999999999999,63.57,0.0,72.97,67.00666666666666,,0.0,,,73.00666666666666,,,67.0,69.0,,,37.66,0.0
2025-02-20 16:15:00,64.27666666666666,0.0,0.0,19.5,86.88666666666666,63.57,0.0,72.97,65.81333333333333,,0.0,,,73.06666666666666,,,67.0,69.0,,,36.879999999999995,0.0
2025-02-20 16:30:00,63.57,-2.1199999999999974,0.0,20.5,86.72666666666667,63.57,0.0,72.97,65.05,,0.0,,,73.06666666666666,,,67.0,69.0,,,36.17,0.0
2025-02-20 16:45:00,64.27666666666666,2.1199999999999974,0.0,20.166666666666668,86.24000000000001,63.57,0.0,72.97,63.919999999999995,,0.0,,,73.08333333333333,,,67.0,69.0,,,35.28999999999999,0.0
2025-02-20 17:00:00,64.98333333333333,0.0,0.0,19.0,85.79,63.57,0.0,72.97,62.89000000000001,,0.0,,,73.09,,,67.0,69.0,,,34.52,0.0
2025-02-20 17:15:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,84.98,63.57,0.0,72.97,60.99,,0.0,,,73.14,,,67.0,69.0,,,33.940000000000005,0.0
2025-02-20 17:30:00,64.98333333333333,2.1199999999999974,0.0,21.166666666666668,82.85000000000001,63.57,0.0,72.97,58.43,,0.0,,,73.19,,,67.0,69.0,,,31.5,0.0
2025-02-20 17:45:00,64.27666666666666,0.0,0.0,21.0,84.56333333333333,63.57,0.0,72.97,59.696666666666665,,0.0,,,73.06666666666666,,,67.0,69.0,,,32.120000000000005,0.0
2025-02-20 18:00:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,84.17,63.57,0.0,72.97,58.96333333333333,,0.0,,,73.08,,,67.0,69.0,,,31.900000000000006,0.0
2025-02-20 18:15:00,62.86333333333334,0.0,0.0,18.5,83.92,63.57,0.0,72.97,58.6,,0.0,,,73.06,,,67.0,69.0,,,30.949999999999996,0.0
2025-02-20 18:30:00,65.68666666666667,2.1199999999999974,0.0,19.0,84.34333333333335,63.57,0.0,72.97,58.72,,0.0,,,73.03333333333335,,,67.0,69.0,,,30.980000000000004,0.0
2025-02-20 18:45:00,64.27666666666666,0.0,0.0,20.166666666666668,84.76,63.57,0.0,72.97,59.46333333333333,,0.0,,,72.98,,,67.0,69.0,,,31.009999999999998,0.0
2025-02-20 19:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,84.76333333333334,63.57,0.0,72.97,58.21666666666667,,0.0,,,73.03666666666668,,,67.0,69.0,,,31.769999999999996,0.0
2025-02-20 19:15:00,64.98,0.0,0.0,20.0,82.99,63.57,0.0,72.97,56.300000000000004,,0.0,,,73.09,,,67.0,69.0,,,29.89,0.0
2025-02-20 19:30:00,62.156666666666666,0.0,0.0,20.166666666666668,81.02,63.57,0.0,72.97,53.0,,0.0,,,73.20333333333333,,,67.0,69.0,,,28.800000000000004,0.0
2025-02-20 19:45:00,64.27666666666666,0.0,0.0,19.833333333333332,81.02666666666666,63.57,0.0,72.97,52.916666666666664,,0.0,,,73.12333333333333,,,67.0,69.0,,,26.550000000000004,0.0
2025-02-20 20:00:00,64.27666666666666,0.0,0.0,19.0,82.97666666666667,63.57,0.0,72.97,56.276666666666664,,0.0,,,72.93,,,67.0,69.0,,,27.919999999999995,0.0
2025-02-20 20:15:00,66.39,4.229999999999997,0.0,17.833333333333332,82.90666666666668,63.57,0.0,72.97,55.696666666666665,,0.0,,,72.98,,,67.0,69.0,,,28.910000000000004,0.0
2025-02-20 20:30:00,64.27333333333333,4.229999999999997,0.0,17.0,82.42333333333333,63.57,0.0,72.97,55.46,,0.0,,,72.98666666666666,,,67.0,69.0,,,27.589999999999996,0.0
2025-02-20 20:45:00,64.98333333333333,0.0,0.0,17.0,83.01666666666667,63.57,0.0,72.97,55.30666666666667,,0.0,,,73.0,,,67.0,69.0,,,28.470000000000006,0.0
2025-02-20 21:00:00,64.98333333333333,2.1199999999999974,0.0,16.333333333333332,80.55,63.57,0.0,72.97,51.423333333333325,,0.0,,,73.15666666666668,,,67.0,69.0,,,27.07,0.0
2025-02-20 21:15:00,64.98,0.0,0.0,16.833333333333332,80.03333333333335,63.57,0.0,72.97,51.403333333333336,,0.0,,,73.09666666666668,,,67.0,69.0,,,24.99000000000001,0.0
2025-02-20 21:30:00,64.27666666666666,2.1199999999999974,0.0,15.5,79.71333333333332,63.57,0.0,72.97,51.156666666666666,,0.0,,,73.07000000000001,,,67.0,69.0,,,24.82,0.0
2025-02-20 21:45:00,65.68666666666667,4.229999999999997,0.0,15.166666666666666,80.74666666666667,63.57,0.0,72.97,53.38333333333333,,0.0,,,72.95,,,67.0,69.0,,,25.370000000000005,0.0
2025-02-20 22:00:00,67.09666666666666,0.0,0.0,15.333333333333334,81.5,63.57,0.0,72.97,54.629999999999995,,0.0,,,72.91333333333334,,,67.0,69.0,,,26.25999999999999,0.0
2025-02-20 22:15:00,64.27666666666666,0.0,0.0,14.5,79.29,63.57,0.0,72.97,50.93,,0.0,,,73.08666666666666,,,67.0,69.0,,,25.550000000000004,0.0
2025-02-20 22:30:00,62.86333333333334,0.0,0.0,16.0,79.21666666666665,63.57,0.0,72.97,51.870000000000005,,0.0,,,73.01,,,67.0,69.0,,,24.059999999999995,0.0
2025-02-20 22:45:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,80.11333333333333,63.57,0.0,72.97,53.43000000000001,,0.0,,,72.93,,,67.0,69.0,,,25.639999999999993,0.0
2025-02-20 23:00:00,64.27666666666666,2.1199999999999974,0.0,17.5,80.95333333333333,63.57,0.0,72.97,55.71,,0.0,,,72.84666666666666,,,67.0,69.0,,,26.49000000000001,0.0
2025-02-20 23:15:00,64.98333333333333,2.1199999999999974,0.0,18.0,82.23666666666666,63.57,0.0,72.97,57.75333333333333,,0.0,,,72.81,,,67.0,69.0,,,28.68,0.0
2025-02-20 23:30:00,63.57,0.0,0.0,19.166666666666668,83.07000000000001,63.57,0.0,72.97,59.10666666666666,,0.0,,,72.81,,,67.0,69.0,,,29.700000000000003,0.0
2025-02-20 23:45:00,64.98,0.0,0.0,19.666666666666668,83.94333333333334,63.57,0.0,72.97,60.22,,0.0,,,72.81,,,67.0,69.0,,,30.890000000000008,0.0
2025-02-21 00:00:00,64.63,0.0,0.0,20.25,84.57,63.57,0.0,72.97,61.30500000000001,,0.0,,,72.81,,,67.0,69.0,,,31.749999999999993,0.0
2025-02-21 00:15:00,64.98,4.229999999999997,0.0,19.0,85.64333333333333,63.57,0.0,72.97,62.913333333333334,,0.0,,,72.81,,,67.0,69.0,,,32.9,0.0
2025-02-21 00:30:00,66.39333333333333,4.229999999999997,0.0,17.833333333333332,86.19333333333333,63.57,0.0,72.97,64.19333333333333,,0.0,,,72.81,,,67.0,69.0,,,34.169999999999995,0.0
2025-02-21 00:45:00,61.449999999999996,-4.240000000000002,0.0,18.666666666666668,86.86,63.57,0.0,72.97,65.14,,0.0,,,72.82666666666667,,,67.0,69.0,,,35.16,0.0
2025-02-21 01:00:00,64.27666666666666,2.1199999999999974,0.0,18.5,88.30333333333333,63.57,0.0,72.97,69.22666666666667,,0.0,,,72.69333333333334,,,67.0,69.0,,,35.51,0.0
2025-02-21 01:15:00,64.27666666666666,2.1199999999999974,0.0,17.5,94.29333333333334,63.57,0.0,72.97,82.94,,0.0,,,72.2,,,67.0,69.0,,,40.9,0.0
2025-02-21 01:30:00,65.69,2.1199999999999974,0.0,18.333333333333332,98.79666666666667,63.57,0.0,72.97,95.83666666666666,,0.0,,,71.89333333333333,,,67.0,69.0,,,46.13999999999999,0.0
2025-02-21 01:45:00,64.98,0.0,0.0,19.666666666666668,99.82,63.57,0.0,72.97,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,48.839999999999996,0.0
2025-02-21 02:00:00,65.68666666666667,2.1199999999999974,0.0,19.833333333333332,99.65333333333335,63.57,0.0,72.97,100.0,,0.0,,,71.72333333333334,,,67.0,69.0,,,48.400000000000006,0.0
2025-02-21 02:15:00,65.68666666666667,2.1199999999999974,0.0,19.5,99.70666666666666,63.57,0.0,72.97,100.0,,0.0,,,71.65333333333334,,,67.0,69.0,,,48.459999999999994,0.0
2025-02-21 02:30:00,66.39,4.229999999999997,0.0,19.666666666666668,99.63666666666666,63.57,0.0,72.97,100.0,,0.0,,,71.80666666666667,,,67.0,69.0,,,48.72,0.0
2025-02-21 02:45:00,65.68666666666667,2.1199999999999974,0.0,20.166666666666668,99.75333333333333,63.57,0.0,72.97,100.0,,0.0,,,72.45,,,67.0,69.0,,,48.78000000000001,0.0
2025-02-21 03:00:00,65.68333333333334,-2.1199999999999974,0.0,18.5,99.53666666666668,63.57,0.0,72.97,99.09333333333332,,0.0,,,72.95,,,67.0,69.0,,,48.529999999999994,0.0
2025-02-21 03:15:00,65.69,2.1199999999999974,0.0,17.833333333333332,98.50666666666666,63.57,0.0,72.97,90.56333333333333,,0.0,,,73.35666666666667,,,67.0,69.0,,,48.58,0.0
2025-02-21 03:30:00,64.27666666666666,0.0,0.0,18.166666666666668,94.90333333333332,63.57,0.0,72.97,80.92666666666666,,0.0,,,73.66000000000001,,,67.0,69.0,,,45.89999999999999,0.0
2025-02-21 03:45:00,64.98,4.229999999999997,0.0,17.666666666666668,91.14,63.57,0.0,72.97,71.86333333333333,,0.0,,,73.82333333333334,,,67.0,69.0,,,41.82000000000001,0.0
2025-02-21 04:00:00,64.27666666666666,2.1199999999999974,0.0,17.833333333333332,87.86666666666667,63.57,0.0,72.97,66.75999999999999,,0.0,,,73.77333333333333,,,67.0,69.0,,,38.13,0.0
2025-02-21 04:15:00,62.156666666666666,0.0,0.0,18.333333333333332,86.28666666666668,63.57,0.0,72.97,65.55666666666667,,0.0,,,73.55333333333333,,,67.0,69.0,,,36.2,0.0
2025-02-21 04:30:00,64.98,0.0,0.0,19.666666666666668,90.98,63.57,0.0,72.97,75.45666666666666,,0.0,,,72.96,,,67.0,69.0,,,37.93000000000001,0.0
2025-02-21 04:45:00,67.09666666666666,4.229999999999997,0.0,18.0,95.27333333333333,63.57,0.0,72.97,86.00333333333333,,0.0,,,72.53666666666668,,,67.0,69.0,,,43.35999999999999,0.0
2025-02-21 05:00:00,64.27666666666666,0.0,0.0,17.666666666666668,98.33666666666666,63.57,0.0,72.97,94.8,,0.0,,,72.3,,,67.0,69.0,,,46.779999999999994,0.0
2025-02-21 05:15:00,64.27666666666666,0.0,0.0,19.5,99.35666666666667,63.57,0.0,72.97,99.84333333333332,,0.0,,,72.18666666666667,,,67.0,69.0,,,48.99,0.0
2025-02-21 05:30:00,65.69,2.1199999999999974,0.0,19.666666666666668,99.08999999999999,63.57,0.0,72.97,100.0,,0.0,,,72.12,,,67.0,69.0,,,48.74,0.0
2025-02-21 05:45:00,64.98333333333333,2.1199999999999974,0.0,19.833333333333332,99.21,63.57,0.0,72.97,100.0,,0.0,,,72.21333333333334,,,67.0,69.0,,,48.910000000000004,0.0
2025-02-21 06:00:00,65.69,2.1199999999999974,0.0,20.166666666666668,99.33999999999999,63.57,0.0,72.97,100.0,,0.0,,,72.73333333333333,,,67.0,69.0,,,49.220000000000006,0.0
2025-02-21 06:15:00,64.27666666666666,0.0,0.0,19.833333333333332,98.92333333333333,63.57,0.0,72.97,97.3,,0.0,,,73.08666666666666,,,67.0,69.0,,,48.89,0.0
2025-02-21 06:30:00,66.39333333333333,2.1199999999999974,0.0,19.166666666666668,97.49666666666667,63.57,0.0,72.97,90.50666666666666,,0.0,,,73.33333333333333,,,67.0,69.0,,,48.53000000000001,0.0
2025-02-21 06:45:00,63.57,2.1199999999999974,0.0,20.0,95.52999999999999,63.57,0.0,72.97,84.31333333333333,,0.0,,,73.47666666666667,,,67.0,69.0,,,46.4,0.0
2025-02-21 07:00:00,62.86333333333334,-2.1199999999999974,0.0,20.5,93.87333333333333,63.57,0.0,72.97,79.91000000000001,,0.0,,,73.50333333333333,,,67.0,69.0,,,44.32,0.0
2025-02-21 07:15:00,64.98333333333333,2.1199999999999974,0.0,18.333333333333332,91.69333333333333,63.57,0.0,72.97,73.75,,0.0,,,73.60666666666667,,,67.0,69.0,,,43.230000000000004,0.0
2025-02-21 07:30:00,64.27333333333333,-2.1199999999999974,0.0,17.833333333333332,87.98333333333333,63.57,0.0,72.97,67.79333333333334,,0.0,,,73.66333333333334,,,67.0,69.0,,,39.73,0.0
2025-02-21 07:45:00,63.57,-2.1199999999999974,0.0,17.5,86.31,63.57,0.0,72.97,65.43333333333334,,0.0,,,73.53333333333333,,,67.0,69.0,,,36.74,0.0
2025-02-21 08:00:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,85.69333333333333,63.57,0.0,72.97,64.85333333333334,,0.0,,,73.37333333333333,,,67.0,69.0,,,35.82,0.0
2025-02-21 08:15:00,64.98,0.0,0.0,17.333333333333332,85.06666666666666,63.57,0.0,72.97,64.02333333333333,,0.0,,,73.29333333333334,,,67.0,69.0,,,35.31,0.0
2025-02-21 08:30:00,62.86333333333334,-2.1199999999999974,0.0,17.5,84.66666666666667,63.57,0.0,72.97,63.27666666666667,,0.0,,,73.22666666666667,,,67.0,69.0,,,35.39000000000001,0.0
2025-02-21 08:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,85.12666666666667,63.57,0.0,72.97,64.26333333333334,,0.0,,,73.10333333333334,,,67.0,69.0,,,35.160000000000004,0.0
2025-02-21 09:00:00,62.156666666666666,-2.1199999999999974,0.0,18.0,85.19333333333334,63.57,0.0,72.97,64.26333333333334,,0.0,,,73.07333333333334,,,67.0,69.0,,,35.57000000000001,0.0
2025-02-21 09:15:00,64.27666666666666,-2.1199999999999974,0.0,18.333333333333332,85.17,63.57,0.0,72.97,64.69,,0.0,,,73.02333333333333,,,67.0,69.0,,,35.7,0.0
2025-02-21 09:30:00,64.27666666666666,0.0,0.0,18.666666666666668,86.02,63.57,0.0,72.97,65.74666666666667,,0.0,,,72.96333333333332,,,67.0,69.0,,,36.34,0.0
2025-02-21 09:45:00,64.27666666666666,-2.1199999999999974,0.0,19.166666666666668,85.89,63.57,0.0,72.97,66.21666666666665,,0.0,,,72.95,,,67.0,69.0,,,36.71,0.0
2025-02-21 10:00:00,63.57,0.0,0.0,18.5,86.05666666666666,63.57,0.0,72.97,66.57666666666667,,0.0,,,72.94333333333334,,,67.0,69.0,,,36.629999999999995,0.0
2025-02-21 10:15:00,64.27666666666666,0.0,0.0,18.166666666666668,86.21,63.57,0.0,72.97,66.67333333333333,,0.0,,,72.95,,,67.0,69.0,,,36.5,0.0
2025-02-21 10:30:00,65.69,2.1199999999999974,0.0,17.833333333333332,86.53000000000002,63.57,0.0,72.97,67.42666666666668,,0.0,,,72.92333333333333,,,67.0,69.0,,,37.029999999999994,0.0
2025-02-21 10:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,87.16000000000001,63.57,0.0,72.97,68.23,,0.0,,,72.91,,,67.0,69.0,,,37.77,0.0
2025-02-21 11:00:00,64.27666666666666,0.0,0.0,17.333333333333332,87.24333333333334,63.57,0.0,72.97,68.24,,0.0,,,72.92333333333333,,,67.0,69.0,,,38.32000000000001,0.0
2025-02-21 11:15:00,63.56999999999999,0.0,0.0,17.5,87.08,63.57,0.0,72.97,68.61666666666666,,0.0,,,72.93,,,67.0,69.0,,,37.49,0.0
2025-02-21 11:30:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,87.73333333333333,63.57,0.0,72.97,69.89333333333333,,0.0,,,72.89,,,67.0,69.0,,,38.37,0.0
2025-02-21 11:45:00,62.86333333333334,-4.240000000000002,0.0,19.0,88.32,63.57,0.0,72.97,70.28333333333333,,0.0,,,72.90666666666667,,,67.0,69.0,,,39.34,0.0
2025-02-21 12:00:00,66.39333333333333,0.0,0.0,17.666666666666668,88.17999999999999,63.57,0.0,72.97,70.16333333333334,,0.0,,,72.92333333333333,,,67.0,69.0,,,38.81999999999999,0.0
2025-02-21 12:15:00,61.449999999999996,-2.1199999999999974,0.0,17.5,88.73333333333335,63.57,0.0,72.97,70.92,,0.0,,,72.90666666666667,,,67.0,69.0,,,39.53000000000001,0.0
2025-02-21 12:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,89.18,63.57,0.0,72.97,71.65666666666667,,0.0,,,72.90666666666667,,,67.0,69.0,,,39.790000000000006,0.0
2025-02-21 12:45:00,64.98333333333333,0.0,0.0,18.333333333333332,89.22333333333334,63.57,0.0,72.97,71.17999999999999,,0.0,,,72.94333333333334,,,67.0,69.0,,,40.050000000000004,0.0
2025-02-21 13:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,89.61333333333334,63.57,0.0,72.97,71.27333333333333,,0.0,,,72.95,,,67.0,69.0,,,40.1,0.0
2025-02-21 13:15:00,64.27666666666666,2.1199999999999974,0.0,18.5,90.04333333333334,63.57,0.0,72.97,71.47666666666667,,0.0,,,72.95,,,67.0,69.0,,,40.050000000000004,0.0
2025-02-21 13:30:00,63.57,-2.1199999999999974,0.0,19.666666666666668,89.69,63.57,0.0,72.97,69.93333333333334,,0.0,,,73.02,,,67.0,69.0,,,40.089999999999996,0.0
2025-02-21 13:45:00,65.68666666666667,4.229999999999997,0.0,20.0,88.62333333333333,63.57,0.0,72.97,68.01666666666667,,0.0,,,73.09,,,67.0,69.0,,,38.24,0.0
2025-02-21 14:00:00,62.86333333333334,-2.1199999999999974,0.0,20.0,88.15333333333332,63.57,0.0,72.97,67.24000000000001,,0.0,,,73.09,,,67.0,69.0,,,37.48,0.0
2025-02-21 14:15:00,63.56999999999999,0.0,0.0,19.666666666666668,87.68666666666667,63.57,0.0,72.97,66.33666666666666,,0.0,,,73.09,,,67.0,69.0,,,36.67,0.0
2025-02-21 14:30:00,63.57,0.0,0.0,20.333333333333332,87.44,63.57,0.0,72.97,65.35666666666667,,0.0,,,73.09666666666668,,,67.0,69.0,,,36.059999999999995,0.0
2025-02-21 14:45:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,87.26666666666667,63.57,0.0,72.97,64.44666666666667,,0.0,,,73.09,,,67.0,69.0,,,35.50000000000001,0.0
2025-02-21 15:00:00,63.57,0.0,0.0,17.666666666666668,86.64666666666666,63.57,0.0,72.97,63.50666666666667,,0.0,,,73.09,,,67.0,69.0,,,34.42000000000001,0.0
2025-02-21 15:15:00,64.27666666666666,2.1199999999999974,0.0,17.0,85.66333333333334,63.57,0.0,72.97,61.18666666666667,,0.0,,,73.16000000000001,,,67.0,69.0,,,33.809999999999995,0.0
2025-02-21 15:30:00,64.27666666666666,-2.1199999999999974,0.0,18.333333333333332,84.07333333333334,63.57,0.0,72.97,58.99666666666667,,0.0,,,73.18333333333334,,,67.0,69.0,,,31.07,0.0
2025-02-21 15:45:00,64.98,2.1199999999999974,0.0,16.5,84.31,63.57,0.0,72.97,59.20666666666667,,0.0,,,73.11,,,67.0,69.0,,,30.509999999999998,0.0
2025-02-21 16:00:00,64.27666666666666,0.0,0.0,17.333333333333332,84.08,63.57,0.0,72.97,58.25,,0.0,,,73.11666666666667,,,67.0,69.0,,,30.28,0.0
2025-02-21 16:15:00,64.27666666666666,0.0,0.0,19.0,83.24,63.57,0.0,72.97,56.49,,0.0,,,73.13666666666667,,,67.0,69.0,,,29.010000000000005,0.0
2025-02-21 16:30:00,65.69,2.1199999999999974,0.0,18.666666666666668,83.46333333333332,63.57,0.0,72.97,56.413333333333334,,0.0,,,73.09,,,67.0,69.0,,,28.67,0.0
2025-02-21 16:45:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,83.34666666666666,63.57,0.0,72.97,55.43333333333334,,0.0,,,73.09,,,67.0,69.0,,,28.22,0.0
2025-02-21 17:00:00,65.68666666666667,2.1199999999999974,0.0,18.333333333333332,83.00666666666666,63.57,0.0,72.97,54.846666666666664,,0.0,,,73.08666666666666,,,67.0,69.0,,,27.839999999999996,0.0
2025-02-21 17:15:00,65.69,2.1199999999999974,0.0,18.666666666666668,83.13333333333333,63.57,0.0,72.97,54.16,,0.0,,,73.08,,,67.0,69.0,,,27.309999999999995,0.0
2025-02-21 17:30:00,62.86333333333334,-2.1199999999999974,0.0,19.666666666666668,83.14,63.57,0.0,72.97,53.916666666666664,,0.0,,,73.06,,,67.0,69.0,,,26.749999999999993,0.0
2025-02-21 17:45:00,64.98333333333333,0.0,0.0,17.833333333333332,83.01666666666667,63.57,0.0,72.97,53.52,,0.0,,,73.06666666666666,,,67.0,69.0,,,26.43,0.0
2025-02-21 18:00:00,63.57,2.1199999999999974,0.0,17.666666666666668,82.71,63.57,0.0,72.97,52.666666666666664,,0.0,,,73.06666666666666,,,67.0,69.0,,,26.090000000000003,0.0
2025-02-21 18:15:00,63.57,0.0,0.0,19.0,82.75,63.57,0.0,72.97,52.69,,0.0,,,73.03333333333335,,,67.0,69.0,,,25.53,0.0
2025-02-21 18:30:00,64.27666666666666,-2.1199999999999974,0.0,18.666666666666668,82.77333333333333,63.57,0.0,72.97,52.49,,0.0,,,73.01666666666667,,,67.0,69.0,,,25.689999999999998,0.0
2025-02-21 18:45:00,63.57,0.0,0.0,16.833333333333332,82.35000000000001,63.57,0.0,72.97,51.71666666666667,,0.0,,,73.04,,,67.0,69.0,,,25.800000000000004,0.0
2025-02-21 19:00:00,64.98333333333333,2.1199999999999974,0.0,16.333333333333332,82.21666666666667,63.57,0.0,72.97,51.54333333333333,,0.0,,,73.02333333333333,,,67.0,69.0,,,23.890000000000008,0.0
2025-02-21 19:15:00,63.57,0.0,0.0,15.833333333333334,82.43,63.57,0.0,72.97,52.11666666666667,,0.0,,,72.99,,,67.0,69.0,,,24.72,0.0
2025-02-21 19:30:00,63.56999999999999,0.0,0.0,15.666666666666666,82.37,63.57,0.0,72.97,52.129999999999995,,0.0,,,72.98,,,67.0,69.0,,,24.700000000000003,0.0
2025-02-21 19:45:00,62.86333333333334,0.0,0.0,15.666666666666666,82.55,63.57,0.0,72.97,52.46666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,24.200000000000003,0.0
2025-02-21 20:00:00,63.57,2.1199999999999974,0.0,14.666666666666666,82.88,63.57,0.0,72.97,52.85999999999999,,0.0,,,72.95,,,67.0,69.0,,,24.65,0.0
2025-02-21 20:15:00,65.69,2.1199999999999974,0.0,13.666666666666666,83.01333333333334,63.57,0.0,72.97,53.09,,0.0,,,72.95,,,67.0,69.0,,,24.279999999999994,0.0
