time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 22:15:00,63.57,0.0,0.0,13.833333333333334,82.76666666666667,63.57,0.0,72.97,54.60333333333333,,0.0,,,73.10000000000001,,,67.0,69.0,,,23.4,0.0
2025-02-24 22:30:00,64.98,0.0,0.0,13.166666666666666,85.13666666666667,63.57,0.0,72.97,53.76,,0.0,,,73.11333333333333,,,67.0,69.0,,,21.459999999999994,0.0
2025-02-24 22:45:00,64.98,-2.1199999999999974,0.0,14.0,84.13333333333333,63.57,0.0,72.97,52.89666666666667,,0.0,,,73.10000000000001,,,67.0,69.0,,,22.809999999999995,0.0
2025-02-24 23:00:00,64.98333333333333,2.1199999999999974,0.0,13.0,81.14666666666666,63.57,0.0,72.97,49.843333333333334,,0.0,,,73.17666666666666,,,67.0,69.0,,,19.029999999999987,0.0
2025-02-24 23:15:00,65.68666666666667,0.0,0.0,14.166666666666666,85.08333333333333,63.57,0.0,72.97,55.09666666666667,,0.0,,,72.89,,,67.0,69.0,,,21.169999999999995,0.0
2025-02-24 23:30:00,64.27666666666666,2.1199999999999974,0.0,13.333333333333334,87.54,63.57,0.0,72.97,60.75,,0.0,,,72.69,,,67.0,69.0,,,25.599999999999994,0.0
2025-02-24 23:45:00,64.27666666666666,2.1199999999999974,0.0,13.5,94.89333333333333,63.57,0.0,72.97,67.35000000000001,,0.0,,,72.50666666666666,,,67.0,69.0,,,27.349999999999994,0.0
2025-02-25 00:00:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,93.63,63.57,0.0,72.97,70.64999999999999,,0.0,,,72.52,,,67.0,69.0,,,30.489999999999995,0.0
2025-02-25 00:15:00,66.39333333333333,0.0,0.0,14.166666666666666,97.92999999999999,63.57,0.0,72.97,76.02999999999999,,0.0,,,72.42666666666666,,,67.0,69.0,,,32.709999999999994,0.0
2025-02-25 00:30:00,64.98333333333333,0.0,0.0,14.5,95.68333333333334,63.57,0.0,72.97,76.47333333333334,,0.0,,,72.57666666666667,,,67.0,69.0,,,36.54,0.0
2025-02-25 00:45:00,65.68666666666667,4.229999999999997,0.0,12.833333333333334,100.80666666666666,63.57,0.0,72.97,81.29,,0.0,,,72.52666666666666,,,67.0,69.0,,,35.129999999999995,0.0
2025-02-25 01:00:00,64.27333333333333,-2.1199999999999974,0.0,14.5,96.93666666666667,63.57,0.0,72.97,77.61,,0.0,,,72.84333333333333,,,67.0,69.0,,,38.84,0.0
2025-02-25 01:15:00,63.57,0.0,0.0,12.666666666666666,92.07333333333334,63.57,0.0,72.97,61.96333333333333,,0.0,,,73.52666666666666,,,67.0,69.0,,,31.819999999999993,0.0
2025-02-25 01:30:00,65.68666666666667,0.0,0.0,14.666666666666666,83.18333333333334,63.57,0.0,72.97,49.49,,0.0,,,73.86666666666667,,,67.0,69.0,,,24.379999999999995,0.0
2025-02-25 01:45:00,63.57,0.0,0.0,13.333333333333334,74.77333333333333,63.57,0.0,72.97,36.11333333333334,,0.0,,,74.13333333333333,,,67.0,69.0,,,15.480000000000004,0.0
2025-02-25 02:00:00,63.57,2.1199999999999974,0.0,14.166666666666666,74.17333333333333,63.57,0.0,72.97,34.89333333333334,,0.0,,,73.84666666666666,,,67.0,69.0,,,12.79,0.0
2025-02-25 02:15:00,64.27666666666666,2.1199999999999974,0.0,12.833333333333334,75.19333333333333,63.57,0.0,72.97,30.066666666666666,,0.0,,,73.77999999999999,,,67.0,69.0,,,10.299999999999997,0.0
2025-02-25 02:30:00,66.39,4.229999999999997,0.0,12.833333333333334,73.55666666666667,63.57,0.0,72.97,26.396666666666665,,0.0,,,73.67,,,67.0,69.0,,,8.230000000000004,0.0
2025-02-25 02:45:00,62.156666666666666,-4.240000000000002,0.0,14.666666666666666,72.49333333333333,63.57,0.0,72.97,24.01,,0.0,,,73.54666666666667,,,67.0,69.0,,,6.810000000000002,0.0
2025-02-25 03:00:00,64.27666666666666,0.0,0.0,14.166666666666666,72.41333333333334,63.57,0.0,72.97,23.689999999999998,,0.0,,,73.39,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-25 03:15:00,65.68666666666667,0.0,0.0,15.333333333333334,68.52666666666667,63.57,0.0,72.97,26.13,,0.0,,,73.13,,,67.0,69.0,,,9.170000000000009,0.0
2025-02-25 03:30:00,64.27333333333333,4.229999999999997,0.0,13.333333333333334,72.95333333333333,63.57,0.0,72.97,26.45,,0.0,,,73.09,,,67.0,69.0,,,7.319999999999993,0.0
2025-02-25 03:45:00,62.86333333333334,0.0,0.0,13.166666666666666,73.40333333333332,63.57,0.0,72.97,27.02333333333333,,0.0,,,73.03333333333335,,,67.0,69.0,,,7.409999999999997,0.0
2025-02-25 04:00:00,62.86333333333334,0.0,0.0,14.166666666666666,74.38333333333333,63.57,0.0,72.97,29.476666666666663,,0.0,,,72.90666666666668,,,67.0,69.0,,,8.439999999999998,0.0
2025-02-25 04:15:00,64.27333333333333,0.0,0.0,14.666666666666666,73.68333333333334,63.57,0.0,72.97,33.07333333333333,,0.0,,,72.78333333333335,,,67.0,69.0,,,9.620000000000005,0.0
2025-02-25 04:30:00,64.98,-2.1199999999999974,0.0,15.333333333333334,76.3,63.57,0.0,72.97,40.53,,0.0,,,72.52333333333333,,,67.0,69.0,,,12.809999999999995,0.0
2025-02-25 04:45:00,66.39333333333333,4.229999999999997,0.0,14.5,83.09666666666668,63.57,0.0,72.97,45.580000000000005,,0.0,,,72.46333333333332,,,67.0,69.0,,,15.83999999999999,0.0
2025-02-25 05:00:00,64.98333333333333,2.1199999999999974,0.0,16.166666666666668,79.44666666666667,63.57,0.0,72.97,44.67666666666667,,0.0,,,72.66333333333334,,,67.0,69.0,,,17.519999999999996,0.0
2025-02-25 05:15:00,64.27666666666666,0.0,0.0,14.833333333333334,81.57333333333334,63.57,0.0,72.97,43.10999999999999,,0.0,,,72.83999999999999,,,67.0,69.0,,,16.66000000000001,0.0
2025-02-25 05:30:00,62.156666666666666,0.0,0.0,14.166666666666666,79.83999999999999,63.57,0.0,72.97,38.92,,0.0,,,73.05,,,67.0,69.0,,,14.679999999999993,0.0
2025-02-25 05:45:00,62.86333333333334,0.0,0.0,16.5,74.83333333333333,63.57,0.0,72.97,37.62,,0.0,,,73.07000000000001,,,67.0,69.0,,,12.480000000000004,0.0
2025-02-25 06:00:00,65.68666666666667,4.229999999999997,0.0,14.833333333333334,78.38666666666667,63.57,0.0,72.97,37.24,,0.0,,,73.07000000000001,,,67.0,69.0,,,12.829999999999998,0.0
2025-02-25 06:15:00,66.39333333333333,2.1199999999999974,0.0,16.166666666666668,72.80666666666666,63.57,0.0,72.97,35.98,,0.0,,,73.07333333333334,,,67.0,69.0,,,12.789999999999992,0.0
2025-02-25 06:30:00,64.27333333333333,4.229999999999997,0.0,14.166666666666666,76.52,63.57,0.0,72.97,37.82666666666667,,0.0,,,72.97333333333334,,,67.0,69.0,,,12.590000000000003,0.0
2025-02-25 06:45:00,64.27333333333333,-2.1199999999999974,0.0,16.0,75.14,63.57,0.0,72.97,38.373333333333335,,0.0,,,72.94333333333334,,,67.0,69.0,,,13.780000000000001,0.0
2025-02-25 07:00:00,64.98,0.0,0.0,13.833333333333334,74.55333333333333,63.57,0.0,72.97,35.21333333333333,,0.0,,,73.09,,,67.0,69.0,,,11.810000000000002,0.0
2025-02-25 07:15:00,66.39333333333333,2.1199999999999974,0.0,15.5,75.14,63.57,0.0,72.97,37.22666666666667,,0.0,,,72.96333333333332,,,67.0,69.0,,,12.630000000000003,0.0
2025-02-25 07:30:00,63.57,-2.1199999999999974,0.0,14.666666666666666,73.41333333333334,63.57,0.0,72.97,34.913333333333334,,0.0,,,73.07666666666667,,,67.0,69.0,,,11.769999999999996,0.0
2025-02-25 07:45:00,64.98333333333333,0.0,0.0,15.0,75.56333333333333,63.57,0.0,72.97,36.946666666666665,,0.0,,,72.98,,,67.0,69.0,,,13.099999999999994,0.0
2025-02-25 08:00:00,62.156666666666666,0.0,0.0,15.0,72.28000000000002,63.57,0.0,72.97,34.48666666666667,,0.0,,,73.05,,,67.0,69.0,,,10.950000000000003,0.0
2025-02-25 08:15:00,64.98,4.229999999999997,0.0,14.5,76.35666666666667,63.57,0.0,72.97,35.89333333333334,,0.0,,,72.98666666666666,,,67.0,69.0,,,10.509999999999998,0.0
2025-02-25 08:30:00,64.27666666666666,0.0,0.0,13.333333333333334,76.55,63.57,0.0,72.97,32.766666666666666,,0.0,,,73.11,,,67.0,69.0,,,11.019999999999996,0.0
2025-02-25 08:45:00,65.69,2.1199999999999974,0.0,13.5,75.17,63.57,0.0,72.97,29.723333333333333,,0.0,,,73.2,,,67.0,69.0,,,9.930000000000007,0.0
2025-02-25 09:00:00,65.68333333333334,4.229999999999997,0.0,13.833333333333334,74.07333333333334,63.57,0.0,72.97,27.62,,0.0,,,73.22666666666667,,,67.0,69.0,,,8.549999999999997,0.0
2025-02-25 09:15:00,65.68666666666667,4.229999999999997,0.0,13.666666666666666,73.62,63.57,0.0,72.97,26.653333333333336,,0.0,,,73.17,,,67.0,69.0,,,7.590000000000003,0.0
2025-02-25 09:30:00,64.27333333333333,-2.1199999999999974,0.0,13.0,74.27666666666666,63.57,0.0,72.97,28.496666666666666,,0.0,,,73.03333333333335,,,67.0,69.0,,,8.11,0.0
2025-02-25 09:45:00,64.98333333333333,2.1199999999999974,0.0,14.5,72.64999999999999,63.57,0.0,72.97,31.099999999999998,,0.0,,,72.90333333333334,,,67.0,69.0,,,9.099999999999994,0.0
2025-02-25 10:00:00,66.39333333333333,2.1199999999999974,0.0,15.166666666666666,74.75333333333333,63.57,0.0,72.97,38.01,,0.0,,,72.61999999999999,,,67.0,69.0,,,11.739999999999995,0.0
2025-02-25 10:15:00,65.68666666666667,0.0,0.0,15.166666666666666,76.96,63.57,0.0,72.97,46.75666666666666,,0.0,,,72.37333333333333,,,67.0,69.0,,,16.160000000000004,0.0
2025-02-25 10:30:00,64.27666666666666,0.0,0.0,14.333333333333334,83.04666666666667,63.57,0.0,72.97,50.86333333333334,,0.0,,,72.40333333333334,,,67.0,69.0,,,21.110000000000007,0.0
2025-02-25 10:45:00,63.56999999999999,-4.240000000000002,0.0,15.5,78.02666666666666,63.57,0.0,72.97,50.26,,0.0,,,72.60333333333334,,,67.0,69.0,,,22.140000000000008,0.0
2025-02-25 11:00:00,65.69,2.1199999999999974,0.0,14.333333333333334,83.99666666666667,63.57,0.0,72.97,52.093333333333334,,0.0,,,72.66333333333334,,,67.0,69.0,,,21.67,0.0
2025-02-25 11:15:00,64.27333333333333,0.0,0.0,15.333333333333334,81.00333333333333,63.57,0.0,72.97,51.77333333333333,,0.0,,,72.77,,,67.0,69.0,,,23.599999999999994,0.0
2025-02-25 11:30:00,63.57,2.1199999999999974,0.0,13.666666666666666,85.15333333333334,63.57,0.0,72.97,50.193333333333335,,0.0,,,72.92,,,67.0,69.0,,,21.519999999999996,0.0
2025-02-25 11:45:00,64.27666666666666,0.0,0.0,14.5,82.81333333333333,63.57,0.0,72.97,46.16,,0.0,,,73.08666666666666,,,67.0,69.0,,,18.980000000000004,0.0
2025-02-25 12:00:00,64.27666666666666,-2.1199999999999974,0.0,15.666666666666666,81.57333333333334,63.57,0.0,72.97,44.406666666666666,,0.0,,,73.13666666666667,,,67.0,69.0,,,18.390000000000008,0.0
2025-02-25 12:15:00,64.98,0.0,0.0,15.0,80.27333333333333,63.57,0.0,72.97,42.11,,0.0,,,73.17,,,67.0,69.0,,,16.810000000000002,0.0
2025-02-25 12:30:00,64.98333333333333,2.1199999999999974,0.0,15.666666666666666,78.99,63.57,0.0,72.97,40.080000000000005,,0.0,,,73.19333333333334,,,67.0,69.0,,,15.5,0.0
2025-02-25 12:45:00,64.27666666666666,2.1199999999999974,0.0,16.0,78.98,63.57,0.0,72.97,40.01666666666667,,0.0,,,73.12333333333333,,,67.0,69.0,,,14.680000000000007,0.0
2025-02-25 13:00:00,64.27666666666666,0.0,0.0,14.833333333333334,79.11666666666666,63.57,0.0,72.97,39.68666666666667,,0.0,,,73.09,,,67.0,69.0,,,14.899999999999991,0.0
2025-02-25 13:15:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,78.80666666666667,63.57,0.0,72.97,38.846666666666664,,0.0,,,73.09,,,67.0,69.0,,,14.25,0.0
2025-02-25 13:30:00,64.98333333333333,0.0,0.0,15.0,78.06666666666666,63.57,0.0,72.97,37.199999999999996,,0.0,,,73.13,,,67.0,69.0,,,13.570000000000007,0.0
2025-02-25 13:45:00,62.156666666666666,0.0,0.0,15.666666666666666,78.14,63.57,0.0,72.97,37.056666666666665,,0.0,,,73.08666666666666,,,67.0,69.0,,,12.990000000000009,0.0
2025-02-25 14:00:00,65.68666666666667,,0.0,16.166666666666668,78.17333333333333,63.57,0.0,72.97,36.48,,0.0,,,73.08,,,67.0,69.0,,,,
2025-02-25 14:15:00,66.39,4.229999999999997,0.0,14.666666666666666,77.88666666666667,63.57,0.0,72.97,35.483333333333334,,0.0,,,73.08666666666666,,,67.0,69.0,,,11.980000000000004,0.0
2025-02-25 14:30:00,62.86333333333334,0.0,0.0,14.0,77.73666666666666,63.57,0.0,72.97,34.553333333333335,,0.0,,,73.09,,,67.0,69.0,,,11.549999999999997,0.0
2025-02-25 14:45:00,65.68666666666667,2.1199999999999974,0.0,13.666666666666666,77.62333333333333,63.57,0.0,72.97,33.81333333333333,,0.0,,,73.08666666666666,,,67.0,69.0,,,10.960000000000008,0.0
2025-02-25 15:00:00,63.57,0.0,0.0,14.666666666666666,73.97,63.57,0.0,72.97,32.973333333333336,,0.0,,,73.08666666666666,,,67.0,69.0,,,10.61,0.0
2025-02-25 15:15:00,64.98,-2.1199999999999974,0.0,18.0,69.85000000000001,63.57,0.0,72.97,35.4,,0.0,,,72.94666666666667,,,67.0,69.0,,,11.36,0.0
2025-02-25 15:30:00,64.27333333333333,0.0,0.0,16.333333333333332,72.42,63.57,0.0,72.97,40.39666666666667,,0.0,,,72.74000000000001,,,67.0,69.0,,,13.82,0.0
2025-02-25 15:45:00,65.69,2.1199999999999974,0.0,15.166666666666666,75.30333333333333,63.57,0.0,72.97,44.25333333333333,,0.0,,,72.66,,,67.0,69.0,,,16.33,0.0
2025-02-25 16:00:00,64.27666666666666,0.0,0.0,15.166666666666666,77.23,63.57,0.0,72.97,46.60999999999999,,0.0,,,72.66,,,67.0,69.0,,,18.28,0.0
2025-02-25 16:15:00,62.86333333333334,0.0,0.0,14.333333333333334,77.75,63.57,0.0,72.97,46.76333333333333,,0.0,,,72.75666666666666,,,67.0,69.0,,,19.370000000000005,0.0
2025-02-25 16:30:00,64.98333333333333,2.1199999999999974,0.0,14.5,78.70333333333333,63.57,0.0,72.97,47.93333333333334,,0.0,,,72.77,,,67.0,69.0,,,19.159999999999997,0.0
2025-02-25 16:45:00,64.98333333333333,0.0,0.0,14.166666666666666,79.73,63.57,0.0,72.97,48.910000000000004,,0.0,,,72.79666666666667,,,67.0,69.0,,,20.020000000000003,0.0
2025-02-25 17:00:00,64.27333333333333,-2.1199999999999974,0.0,13.666666666666666,79.35666666666667,63.57,0.0,72.97,47.72333333333333,,0.0,,,72.89333333333333,,,67.0,69.0,,,20.050000000000004,0.0
2025-02-25 17:15:00,65.69,2.1199999999999974,0.0,13.333333333333334,79.39333333333333,63.57,0.0,72.97,47.656666666666666,,0.0,,,72.93,,,67.0,69.0,,,18.990000000000002,0.0
2025-02-25 17:30:00,64.98333333333333,2.1199999999999974,0.0,13.166666666666666,79.41,63.57,0.0,72.97,47.59,,0.0,,,72.94333333333334,,,67.0,69.0,,,19.0,0.0
2025-02-25 17:45:00,64.98,4.229999999999997,0.0,13.333333333333334,79.35666666666667,63.57,0.0,72.97,47.03,,0.0,,,72.98666666666666,,,67.0,69.0,,,18.760000000000005,0.0
2025-02-25 18:00:00,64.98,0.0,0.0,14.0,78.87666666666667,63.57,0.0,72.97,46.24666666666667,,0.0,,,73.01666666666667,,,67.0,69.0,,,17.569999999999993,0.0
2025-02-25 18:15:00,64.27666666666666,2.1199999999999974,0.0,13.0,78.66666666666667,63.57,0.0,72.97,45.913333333333334,,0.0,,,73.01666666666667,,,67.0,69.0,,,18.11,0.0
2025-02-25 18:30:00,63.57,0.0,0.0,13.833333333333334,78.23333333333333,63.57,0.0,72.97,45.25333333333333,,0.0,,,73.03333333333335,,,67.0,69.0,,,17.340000000000003,0.0
2025-02-25 18:45:00,64.98,4.229999999999997,0.0,12.833333333333334,78.24666666666667,63.57,0.0,72.97,45.153333333333336,,0.0,,,73.02666666666667,,,67.0,69.0,,,17.21,0.0
2025-02-25 19:00:00,65.68666666666667,2.1199999999999974,0.0,12.166666666666666,78.64333333333333,63.57,0.0,72.97,46.096666666666664,,0.0,,,72.97,,,67.0,69.0,,,17.339999999999996,0.0
2025-02-25 19:15:00,64.98333333333333,2.1199999999999974,0.0,12.166666666666666,78.52666666666666,63.57,0.0,72.97,45.839999999999996,,0.0,,,72.99333333333334,,,67.0,69.0,,,17.679999999999993,0.0
2025-02-25 19:30:00,63.57,-2.1199999999999974,0.0,12.333333333333334,77.8,63.57,0.0,72.97,44.343333333333334,,0.0,,,73.04666666666667,,,67.0,69.0,,,16.569999999999993,0.0
2025-02-25 19:45:00,63.57,2.1199999999999974,0.0,11.333333333333334,77.92,63.57,0.0,72.97,44.803333333333335,,0.0,,,73.00666666666666,,,67.0,69.0,,,16.720000000000006,0.0
2025-02-25 20:00:00,64.27666666666666,0.0,0.0,11.166666666666666,78.19666666666667,63.57,0.0,72.97,45.663333333333334,,0.0,,,72.97,,,67.0,69.0,,,16.409999999999997,0.0
2025-02-25 20:15:00,64.27666666666666,2.1199999999999974,0.0,10.833333333333334,77.36333333333333,63.57,0.0,72.97,44.04666666666666,,0.0,,,73.03333333333333,,,67.0,69.0,,,16.619999999999997,0.0
2025-02-25 20:30:00,64.27333333333333,4.229999999999997,0.0,11.0,77.66000000000001,63.57,0.0,72.97,45.06333333333333,,0.0,,,72.97,,,67.0,69.0,,,16.03000000000001,0.0
2025-02-25 20:45:00,65.69,2.1199999999999974,0.0,11.5,77.57666666666667,63.57,0.0,72.97,45.38333333333333,,0.0,,,72.95,,,67.0,69.0,,,16.64999999999999,0.0
2025-02-25 21:00:00,65.69,2.1199999999999974,0.0,10.666666666666666,77.24,63.57,0.0,72.97,44.583333333333336,,0.0,,,73.0,,,67.0,69.0,,,16.75,0.0
2025-02-25 21:15:00,67.8,4.229999999999997,0.0,11.0,76.91666666666667,63.57,0.0,72.97,44.76333333333334,,0.0,,,72.98,,,67.0,69.0,,,15.61999999999999,0.0
2025-02-25 21:30:00,64.27666666666666,2.1199999999999974,0.0,11.5,77.35333333333334,63.57,0.0,72.97,45.46333333333334,,0.0,,,72.95,,,67.0,69.0,,,16.639999999999993,0.0
2025-02-25 21:45:00,65.68666666666667,2.1199999999999974,0.0,11.5,76.99000000000001,63.57,0.0,72.97,45.49,,0.0,,,72.96333333333332,,,67.0,69.0,,,16.580000000000005,0.0
2025-02-25 22:00:00,64.98333333333333,0.0,0.0,12.0,76.84666666666666,63.57,0.0,72.97,45.873333333333335,,0.0,,,72.95,,,67.0,69.0,,,17.42,0.0
2025-02-25 22:15:00,64.27666666666666,2.1199999999999974,0.0,10.333333333333334,77.07333333333334,63.57,0.0,72.97,46.47666666666667,,0.0,,,72.93,,,67.0,69.0,,,17.43,0.0
2025-02-25 22:30:00,65.68666666666667,0.0,0.0,11.5,77.41000000000001,63.57,0.0,72.97,47.06999999999999,,0.0,,,72.91666666666667,,,67.0,69.0,,,18.10000000000001,0.0
2025-02-25 22:45:00,64.27333333333333,0.0,0.0,11.166666666666666,77.43666666666667,63.57,0.0,72.97,47.336666666666666,,0.0,,,72.93,,,67.0,69.0,,,18.309999999999995,0.0
2025-02-25 23:00:00,64.98,-2.1199999999999974,0.0,11.333333333333334,77.32333333333334,63.57,0.0,72.97,47.66,,0.0,,,72.92333333333333,,,67.0,69.0,,,18.4,0.0
2025-02-25 23:15:00,65.69,2.1199999999999974,0.0,10.666666666666666,78.11,63.57,0.0,72.97,49.51333333333333,,0.0,,,72.86666666666667,,,67.0,69.0,,,18.97,0.0
2025-02-25 23:30:00,64.27666666666666,-2.1199999999999974,0.0,11.666666666666666,79.07666666666667,63.57,0.0,72.97,50.96333333333333,,0.0,,,72.84666666666666,,,67.0,69.0,,,20.47,0.0
2025-02-25 23:45:00,64.98,4.229999999999997,0.0,11.333333333333334,78.98333333333333,63.57,0.0,72.97,51.02333333333333,,0.0,,,72.89666666666666,,,67.0,69.0,,,20.480000000000004,0.0
2025-02-26 00:00:00,64.27666666666666,0.0,0.0,12.833333333333334,79.54,63.57,0.0,72.97,51.57666666666666,,0.0,,,72.88666666666667,,,67.0,69.0,,,21.120000000000005,0.0
2025-02-26 00:15:00,64.27666666666666,2.1199999999999974,0.0,14.333333333333334,79.89666666666666,63.57,0.0,72.97,51.71666666666667,,0.0,,,72.91,,,67.0,69.0,,,21.450000000000003,0.0
2025-02-26 00:30:00,64.27666666666666,0.0,0.0,14.5,79.73333333333333,63.57,0.0,72.97,51.61666666666667,,0.0,,,72.93666666666667,,,67.0,69.0,,,21.630000000000003,0.0
2025-02-26 00:45:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,79.78666666666668,63.57,0.0,72.97,52.21,,0.0,,,72.93666666666667,,,67.0,69.0,,,21.78,0.0
2025-02-26 01:00:00,64.27666666666666,-2.1199999999999974,0.0,14.833333333333334,80.54,63.57,0.0,72.97,53.050000000000004,,0.0,,,72.90333333333334,,,67.0,69.0,,,23.000000000000007,0.0
2025-02-26 01:15:00,63.56999999999999,0.0,0.0,14.833333333333334,82.75333333333333,63.57,0.0,72.97,56.85666666666666,,0.0,,,72.76333333333334,,,67.0,69.0,,,22.379999999999995,0.0
2025-02-26 01:30:00,65.69,2.1199999999999974,0.0,15.5,88.08666666666666,63.57,0.0,72.97,65.45666666666666,,0.0,,,72.47666666666667,,,67.0,69.0,,,28.260000000000005,0.0
2025-02-26 01:45:00,63.57,0.0,0.0,14.833333333333334,95.81,63.57,0.0,72.97,71.60666666666667,,0.0,,,72.37,,,67.0,69.0,,,32.989999999999995,0.0
2025-02-26 02:00:00,63.56666666666666,4.229999999999997,0.0,13.5,95.72333333333334,63.57,0.0,72.97,73.54,,0.0,,,72.49666666666667,,,67.0,69.0,,,33.28,0.0
2025-02-26 02:15:00,64.98333333333333,0.0,0.0,15.0,98.84333333333332,63.57,0.0,72.97,77.06,,0.0,,,72.49333333333333,,,67.0,69.0,,,36.019999999999996,0.0
2025-02-26 02:30:00,63.57,0.0,0.0,14.5,97.11666666666667,63.57,0.0,72.97,76.77999999999999,,0.0,,,72.65333333333332,,,67.0,69.0,,,37.27,0.0
2025-02-26 02:45:00,66.39333333333333,2.1199999999999974,0.0,13.833333333333334,101.41333333333334,63.57,0.0,72.97,78.01666666666667,,0.0,,,72.71,,,67.0,69.0,,,34.68000000000001,0.0
2025-02-26 03:00:00,62.86333333333334,0.0,0.0,13.0,97.46666666666665,63.57,0.0,72.97,75.30333333333333,,0.0,,,72.90666666666667,,,67.0,69.0,,,35.769999999999996,0.0
2025-02-26 03:15:00,64.98,-2.1199999999999974,0.0,14.5,97.79,63.57,0.0,72.97,75.14,,0.0,,,72.92666666666668,,,67.0,69.0,,,36.309999999999995,0.0
2025-02-26 03:30:00,64.98333333333333,2.1199999999999974,0.0,12.5,99.31333333333333,63.57,0.0,72.97,70.99666666666667,,0.0,,,73.13,,,67.0,69.0,,,34.97,0.0
2025-02-26 03:45:00,64.27666666666666,0.0,0.0,12.833333333333334,91.58666666666666,63.57,0.0,72.97,56.699999999999996,,0.0,,,73.68666666666667,,,67.0,69.0,,,29.86,0.0
2025-02-26 04:00:00,64.27666666666666,2.1199999999999974,0.0,13.5,81.89666666666666,63.57,0.0,72.97,42.550000000000004,,0.0,,,74.04666666666667,,,67.0,69.0,,,20.11,0.0
2025-02-26 04:15:00,65.69,2.1199999999999974,0.0,14.833333333333334,77.14,63.57,0.0,72.97,35.10666666666666,,0.0,,,74.02333333333333,,,67.0,69.0,,,13.370000000000005,0.0
2025-02-26 04:30:00,65.68666666666667,2.1199999999999974,0.0,14.333333333333334,74.77333333333333,63.57,0.0,72.97,30.823333333333334,,0.0,,,73.86666666666666,,,67.0,69.0,,,10.509999999999991,0.0
2025-02-26 04:45:00,66.39333333333333,2.1199999999999974,0.0,13.0,73.10666666666667,63.57,0.0,72.97,27.886666666666667,,0.0,,,73.70666666666666,,,67.0,69.0,,,9.0,0.0
2025-02-26 05:00:00,64.27666666666666,0.0,0.0,12.666666666666666,72.94666666666667,63.57,0.0,72.97,27.91,,0.0,,,73.47333333333334,,,67.0,69.0,,,8.670000000000002,0.0
2025-02-26 05:15:00,63.57,-2.1199999999999974,0.0,14.666666666666666,72.91666666666667,63.57,0.0,72.97,27.686666666666667,,0.0,,,73.32333333333332,,,67.0,69.0,,,8.420000000000002,0.0
2025-02-26 05:30:00,64.98333333333333,2.1199999999999974,0.0,13.166666666666666,72.76333333333334,63.57,0.0,72.97,27.439999999999998,,0.0,,,73.22666666666667,,,67.0,69.0,,,8.75,0.0
2025-02-26 05:45:00,64.98333333333333,2.1199999999999974,0.0,12.666666666666666,72.98333333333333,63.57,0.0,72.97,28.566666666666666,,0.0,,,73.10000000000001,,,67.0,69.0,,,8.670000000000002,0.0
2025-02-26 06:00:00,64.27666666666666,2.1199999999999974,0.0,13.666666666666666,73.71666666666667,63.57,0.0,72.97,30.486666666666668,,0.0,,,72.98,,,67.0,69.0,,,9.279999999999994,0.0
2025-02-26 06:15:00,64.27333333333333,-2.1199999999999974,0.0,14.833333333333334,74.21,63.57,0.0,72.97,31.849999999999998,,0.0,,,72.92333333333333,,,67.0,69.0,,,10.339999999999996,0.0
2025-02-26 06:30:00,62.86333333333334,-2.1199999999999974,0.0,15.333333333333334,74.64333333333333,63.57,0.0,72.97,33.196666666666665,,0.0,,,72.88333333333333,,,67.0,69.0,,,10.889999999999993,0.0
2025-02-26 06:45:00,63.57,-2.1199999999999974,0.0,15.666666666666666,75.51333333333334,63.57,0.0,72.97,35.74666666666667,,0.0,,,72.81,,,67.0,69.0,,,12.030000000000001,0.0
2025-02-26 07:00:00,64.27666666666666,2.1199999999999974,0.0,15.833333333333334,76.18,63.57,0.0,72.97,37.36,,0.0,,,72.79,,,67.0,69.0,,,13.500000000000007,0.0
2025-02-26 07:15:00,64.98,4.229999999999997,0.0,16.0,76.87333333333333,63.57,0.0,72.97,38.556666666666665,,0.0,,,72.80333333333334,,,67.0,69.0,,,14.470000000000006,0.0
2025-02-26 07:30:00,64.98,0.0,0.0,16.333333333333332,77.55333333333334,63.57,0.0,72.97,39.72666666666667,,0.0,,,72.81,,,67.0,69.0,,,15.160000000000004,0.0
2025-02-26 07:45:00,64.27666666666666,2.1199999999999974,0.0,16.5,78.26,63.57,0.0,72.97,41.06,,0.0,,,72.81,,,67.0,69.0,,,16.200000000000003,0.0
2025-02-26 08:00:00,65.69,2.1199999999999974,0.0,16.666666666666668,78.24333333333334,63.57,0.0,72.97,40.86333333333334,,0.0,,,72.87333333333333,,,67.0,69.0,,,16.619999999999997,0.0
2025-02-26 08:15:00,64.27666666666666,0.0,0.0,16.833333333333332,78.24,63.57,0.0,72.97,40.903333333333336,,0.0,,,72.89999999999999,,,67.0,69.0,,,16.930000000000007,0.0
2025-02-26 08:30:00,64.98333333333333,0.0,0.0,16.5,78.13333333333333,63.57,0.0,72.97,41.10666666666666,,0.0,,,72.91,,,67.0,69.0,,,16.569999999999993,0.0
2025-02-26 08:45:00,64.98333333333333,2.1199999999999974,0.0,15.0,78.32666666666667,63.57,0.0,72.97,41.656666666666666,,0.0,,,72.91,,,67.0,69.0,,,16.810000000000002,0.0
2025-02-26 09:00:00,63.57,-2.1199999999999974,0.0,16.833333333333332,78.56,63.57,0.0,72.97,41.97666666666667,,0.0,,,72.91333333333334,,,67.0,69.0,,,17.629999999999995,0.0
2025-02-26 09:15:00,65.68666666666667,4.229999999999997,0.0,16.666666666666668,78.75333333333333,63.57,0.0,72.97,42.096666666666664,,0.0,,,72.93,,,67.0,69.0,,,17.449999999999996,0.0
2025-02-26 09:30:00,64.98333333333333,2.1199999999999974,0.0,16.166666666666668,78.87666666666667,63.57,0.0,72.97,42.07333333333333,,0.0,,,72.95,,,67.0,69.0,,,17.47999999999999,0.0
2025-02-26 09:45:00,63.57,0.0,0.0,15.833333333333334,78.98,63.57,0.0,72.97,42.27333333333333,,0.0,,,72.95,,,67.0,69.0,,,17.650000000000006,0.0
2025-02-26 10:00:00,64.98,0.0,0.0,16.5,79.01,63.57,0.0,72.97,42.24333333333333,,0.0,,,72.96333333333332,,,67.0,69.0,,,17.74000000000001,0.0
2025-02-26 10:15:00,63.57,0.0,0.0,16.666666666666668,78.74666666666667,63.57,0.0,72.97,42.20333333333334,,0.0,,,72.97666666666667,,,67.0,69.0,,,17.64999999999999,0.0
2025-02-26 10:30:00,64.27666666666666,-2.1199999999999974,0.0,16.666666666666668,78.64,63.57,0.0,72.97,42.10333333333333,,0.0,,,72.97666666666667,,,67.0,69.0,,,17.539999999999992,0.0
2025-02-26 10:45:00,62.86333333333334,0.0,0.0,15.833333333333334,78.75333333333333,63.57,0.0,72.97,42.07333333333333,,0.0,,,72.98666666666666,,,67.0,69.0,,,17.660000000000004,0.0
2025-02-26 11:00:00,64.27666666666666,0.0,0.0,16.833333333333332,78.40666666666667,63.57,0.0,72.97,41.51,,0.0,,,73.0,,,67.0,69.0,,,17.310000000000002,0.0
2025-02-26 11:15:00,64.27666666666666,2.1199999999999974,0.0,17.666666666666668,78.37666666666667,63.57,0.0,72.97,41.89333333333334,,0.0,,,72.98333333333333,,,67.0,69.0,,,17.440000000000005,0.0
2025-02-26 11:30:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,78.26333333333334,63.57,0.0,72.97,41.9,,0.0,,,72.98666666666666,,,67.0,69.0,,,17.449999999999996,0.0
2025-02-26 11:45:00,63.57,0.0,0.0,16.666666666666668,77.83666666666666,63.57,0.0,72.97,41.31666666666666,,0.0,,,73.00333333333333,,,67.0,69.0,,,16.990000000000002,0.0
2025-02-26 12:00:00,64.27666666666666,2.1199999999999974,0.0,16.0,78.32666666666667,63.57,0.0,72.97,42.27,,0.0,,,72.95,,,67.0,69.0,,,17.479999999999997,0.0
2025-02-26 12:15:00,64.98333333333333,0.0,0.0,17.0,78.52333333333333,63.57,0.0,72.97,42.47666666666667,,0.0,,,72.95,,,67.0,69.0,,,17.970000000000006,0.0
2025-02-26 12:30:00,64.27333333333333,0.0,0.0,17.166666666666668,78.58999999999999,63.57,0.0,72.97,42.63999999999999,,0.0,,,72.95,,,67.0,69.0,,,18.25,0.0
2025-02-26 12:45:00,64.27666666666666,0.0,0.0,16.5,78.87666666666667,63.57,0.0,72.97,42.846666666666664,,0.0,,,72.95,,,67.0,69.0,,,18.270000000000003,0.0
2025-02-26 13:00:00,63.57,-2.1199999999999974,0.0,17.166666666666668,79.03,63.57,0.0,72.97,42.526666666666664,,0.0,,,72.97333333333334,,,67.0,69.0,,,18.22,0.0
2025-02-26 13:15:00,63.56666666666666,0.0,0.0,17.166666666666668,78.29,63.57,0.0,72.97,41.10333333333333,,0.0,,,73.04,,,67.0,69.0,,,16.960000000000008,0.0
2025-02-26 13:30:00,65.68666666666667,4.229999999999997,0.0,16.5,78.15333333333334,63.57,0.0,72.97,40.31,,0.0,,,73.05333333333334,,,67.0,69.0,,,16.5,0.0
2025-02-26 13:45:00,64.27666666666666,0.0,0.0,15.666666666666666,78.42666666666668,63.57,0.0,72.97,39.653333333333336,,0.0,,,73.06,,,67.0,69.0,,,16.040000000000006,0.0
2025-02-26 14:00:00,65.69,2.1199999999999974,0.0,15.666666666666666,78.25999999999999,63.57,0.0,72.97,38.196666666666665,,0.0,,,73.08666666666666,,,67.0,69.0,,,14.809999999999995,0.0
2025-02-26 14:15:00,65.68666666666667,4.229999999999997,0.0,15.166666666666666,78.17666666666666,63.57,0.0,72.97,37.20666666666667,,0.0,,,73.09,,,67.0,69.0,,,13.929999999999993,0.0
2025-02-26 14:30:00,64.98333333333333,2.1199999999999974,0.0,16.333333333333332,77.88,63.57,0.0,72.97,35.25666666666667,,0.0,,,73.13666666666667,,,67.0,69.0,,,13.070000000000007,0.0
2025-02-26 14:45:00,66.39333333333333,2.1199999999999974,0.0,16.833333333333332,77.55,63.57,0.0,72.97,34.23,,0.0,,,73.13000000000001,,,67.0,69.0,,,11.840000000000003,0.0
2025-02-26 15:00:00,65.69,2.1199999999999974,0.0,14.833333333333334,77.08,63.57,0.0,72.97,31.893333333333334,,0.0,,,73.18333333333334,,,67.0,69.0,,,11.069999999999993,0.0
2025-02-26 15:15:00,63.57,2.1199999999999974,0.0,16.0,71.94,63.57,0.0,72.97,32.47666666666667,,0.0,,,73.08666666666666,,,67.0,69.0,,,9.489999999999995,0.0
2025-02-26 15:30:00,64.27666666666666,0.0,0.0,16.166666666666668,75.00999999999999,63.57,0.0,72.97,37.666666666666664,,0.0,,,72.84666666666666,,,67.0,69.0,,,12.29,0.0
2025-02-26 15:45:00,64.27666666666666,2.1199999999999974,0.0,16.833333333333332,72.67999999999999,63.57,0.0,72.97,38.52333333333333,,0.0,,,72.83999999999999,,,67.0,69.0,,,13.499999999999993,0.0
2025-02-26 16:00:00,65.68666666666667,0.0,0.0,17.333333333333332,75.33333333333333,63.57,0.0,72.97,42.82666666666666,,0.0,,,72.69666666666666,,,67.0,69.0,,,14.79,0.0
2025-02-26 16:15:00,64.27666666666666,0.0,0.0,15.166666666666666,77.35666666666667,63.57,0.0,72.97,45.01,,0.0,,,72.70333333333333,,,67.0,69.0,,,17.640000000000008,0.0
2025-02-26 16:30:00,63.57,-2.1199999999999974,0.0,15.5,78.29666666666667,63.57,0.0,72.97,46.38999999999999,,0.0,,,72.72666666666667,,,67.0,69.0,,,17.35,0.0
2025-02-26 16:45:00,64.27666666666666,2.1199999999999974,0.0,15.333333333333334,81.44333333333333,63.57,0.0,72.97,51.28666666666667,,0.0,,,72.60333333333334,,,67.0,69.0,,,19.910000000000004,0.0
2025-02-26 17:00:00,64.27666666666666,0.0,0.0,14.166666666666666,84.8,63.57,0.0,72.97,56.10333333333333,,0.0,,,72.52666666666666,,,67.0,69.0,,,23.440000000000005,0.0
2025-02-26 17:15:00,64.27666666666666,2.1199999999999974,0.0,14.166666666666666,86.07333333333334,63.57,0.0,72.97,57.343333333333334,,0.0,,,72.61666666666666,,,67.0,69.0,,,25.14,0.0
2025-02-26 17:30:00,64.98333333333333,2.1199999999999974,0.0,14.5,87.2,63.57,0.0,72.97,58.083333333333336,,0.0,,,72.69,,,67.0,69.0,,,25.52000000000001,0.0
2025-02-26 17:45:00,64.98333333333333,2.1199999999999974,0.0,14.5,87.12,63.57,0.0,72.97,57.833333333333336,,0.0,,,72.79666666666667,,,67.0,69.0,,,25.53000000000001,0.0
2025-02-26 18:00:00,64.27666666666666,0.0,0.0,16.333333333333332,88.12333333333333,63.57,0.0,72.97,58.96666666666667,,0.0,,,72.8,,,67.0,69.0,,,26.049999999999997,0.0
2025-02-26 18:15:00,65.69,2.1199999999999974,0.0,15.5,87.34666666666668,63.57,0.0,72.97,57.78,,0.0,,,72.91333333333334,,,67.0,69.0,,,25.85,0.0
2025-02-26 18:30:00,64.27666666666666,0.0,0.0,13.5,87.67333333333333,63.57,0.0,72.97,58.300000000000004,,0.0,,,72.89999999999999,,,67.0,69.0,,,25.11,0.0
2025-02-26 18:45:00,63.57,0.0,0.0,13.5,87.52333333333333,63.57,0.0,72.97,57.51333333333333,,0.0,,,72.96666666666665,,,67.0,69.0,,,25.559999999999995,0.0
2025-02-26 19:00:00,64.98333333333333,0.0,0.0,13.333333333333334,82.79666666666667,63.57,0.0,72.97,49.99333333333333,,0.0,,,73.27999999999999,,,67.0,69.0,,,22.439999999999998,0.0
2025-02-26 19:15:00,65.68666666666667,0.0,0.0,12.333333333333334,81.49333333333333,63.57,0.0,72.97,48.836666666666666,,0.0,,,73.22666666666667,,,67.0,69.0,,,19.619999999999997,0.0
2025-02-26 19:30:00,64.98333333333333,2.1199999999999974,0.0,12.0,80.49333333333334,63.57,0.0,72.97,47.65,,0.0,,,73.20333333333333,,,67.0,69.0,,,18.400000000000006,0.0
2025-02-26 19:45:00,64.27666666666666,0.0,0.0,11.5,77.69333333333333,63.57,0.0,72.97,42.17,,0.0,,,73.35666666666667,,,67.0,69.0,,,17.11,0.0
2025-02-26 20:00:00,64.27666666666666,0.0,0.0,11.666666666666666,74.26666666666667,63.57,0.0,72.97,37.21666666666667,,0.0,,,73.46666666666665,,,67.0,69.0,,,13.599999999999994,0.0
2025-02-26 20:15:00,67.09666666666666,2.1199999999999974,0.0,11.0,72.24,63.57,0.0,72.97,34.02,,0.0,,,73.41666666666667,,,67.0,69.0,,,10.009999999999998,0.0
2025-02-26 20:30:00,64.27333333333333,0.0,0.0,10.333333333333334,73.12,63.57,0.0,72.97,36.45666666666667,,0.0,,,73.17666666666666,,,67.0,69.0,,,9.780000000000008,0.0
2025-02-26 20:45:00,64.98333333333333,0.0,0.0,10.0,74.27666666666667,63.57,0.0,72.97,39.53666666666667,,0.0,,,72.98666666666666,,,67.0,69.0,,,12.420000000000002,0.0
2025-02-26 21:00:00,64.27666666666666,2.1199999999999974,0.0,10.5,74.79,63.57,0.0,72.97,40.663333333333334,,0.0,,,72.93666666666667,,,67.0,69.0,,,13.679999999999993,0.0
2025-02-26 21:15:00,65.69,2.1199999999999974,0.0,12.666666666666666,74.94666666666667,63.57,0.0,72.97,41.153333333333336,,0.0,,,72.93,,,67.0,69.0,,,14.009999999999998,0.0
2025-02-26 21:30:00,64.98,-2.1199999999999974,0.0,13.166666666666666,75.67666666666668,63.57,0.0,72.97,42.74666666666667,,0.0,,,72.87666666666667,,,67.0,69.0,,,14.440000000000005,0.0
2025-02-26 21:45:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,76.98333333333333,63.57,0.0,72.97,44.60333333333333,,0.0,,,72.82333333333334,,,67.0,69.0,,,16.32999999999999,0.0
2025-02-26 22:00:00,64.98333333333333,0.0,0.0,13.666666666666666,77.75,63.57,0.0,72.97,45.56,,0.0,,,72.84,,,67.0,69.0,,,17.289999999999992,0.0
2025-02-26 22:15:00,63.57,0.0,0.0,13.666666666666666,77.38333333333334,63.57,0.0,72.97,45.07666666666666,,0.0,,,72.90666666666667,,,67.0,69.0,,,17.009999999999998,0.0
2025-02-26 22:30:00,64.27666666666666,0.0,0.0,14.0,77.57000000000001,63.57,0.0,72.97,45.71666666666667,,0.0,,,72.89999999999999,,,67.0,69.0,,,17.03000000000001,0.0
2025-02-26 22:45:00,65.69,2.1199999999999974,0.0,14.0,78.42999999999999,63.57,0.0,72.97,47.36333333333334,,0.0,,,72.85333333333334,,,67.0,69.0,,,17.96999999999999,0.0
2025-02-26 23:00:00,65.69,2.1199999999999974,0.0,13.833333333333334,78.27,63.57,0.0,72.97,47.26666666666667,,0.0,,,72.89999999999999,,,67.0,69.0,,,18.799999999999997,0.0
2025-02-26 23:15:00,65.69,2.1199999999999974,0.0,13.5,77.94666666666667,63.57,0.0,72.97,46.84666666666667,,0.0,,,72.94333333333334,,,67.0,69.0,,,18.28,0.0
2025-02-26 23:30:00,64.27666666666666,0.0,0.0,14.166666666666666,79.33333333333333,63.57,0.0,72.97,50.38666666666666,,0.0,,,72.79333333333334,,,67.0,69.0,,,18.560000000000002,0.0
2025-02-26 23:45:00,65.69,2.1199999999999974,0.0,14.5,82.02,63.57,0.0,72.97,54.23666666666667,,0.0,,,72.70666666666666,,,67.0,69.0,,,22.520000000000003,0.0
2025-02-27 00:00:00,65.69,2.1199999999999974,0.0,14.833333333333334,81.57000000000001,63.57,0.0,72.97,51.80666666666667,,0.0,,,72.88333333333334,,,67.0,69.0,,,22.150000000000006,0.0
2025-02-27 00:15:00,65.69,2.1199999999999974,0.0,14.333333333333334,81.00333333333333,63.57,0.0,72.97,50.93333333333334,,0.0,,,72.94333333333334,,,67.0,69.0,,,20.810000000000002,0.0
2025-02-27 00:30:00,67.09666666666666,6.350000000000001,0.0,13.166666666666666,80.79666666666667,63.57,0.0,72.97,50.06666666666666,,0.0,,,73.0,,,67.0,69.0,,,20.589999999999996,0.0
2025-02-27 00:45:00,63.57,0.0,0.0,13.166666666666666,80.03000000000002,63.57,0.0,72.97,47.946666666666665,,0.0,,,73.08,,,67.0,69.0,,,19.590000000000003,0.0
2025-02-27 01:00:00,63.57,0.0,0.0,13.166666666666666,79.36333333333333,63.57,0.0,72.97,46.873333333333335,,0.0,,,73.09,,,67.0,69.0,,,18.6,0.0
2025-02-27 01:15:00,63.57,0.0,0.0,14.333333333333334,78.89333333333333,63.57,0.0,72.97,46.29666666666666,,0.0,,,73.08,,,67.0,69.0,,,18.250000000000007,0.0
2025-02-27 01:30:00,63.56999999999999,-4.240000000000002,0.0,14.333333333333334,78.54666666666667,63.57,0.0,72.97,45.973333333333336,,0.0,,,73.06,,,67.0,69.0,,,18.120000000000005,0.0
2025-02-27 01:45:00,63.57,0.0,0.0,14.0,78.43333333333334,63.57,0.0,72.97,45.85,,0.0,,,73.03666666666668,,,67.0,69.0,,,17.640000000000008,0.0
2025-02-27 02:00:00,63.57,0.0,0.0,14.166666666666666,78.98,63.57,0.0,72.97,47.15,,0.0,,,72.96333333333332,,,67.0,69.0,,,18.309999999999995,0.0
2025-02-27 02:15:00,65.69,2.1199999999999974,0.0,12.666666666666666,78.77999999999999,63.57,0.0,72.97,47.56,,0.0,,,72.95,,,67.0,69.0,,,18.699999999999996,0.0
2025-02-27 02:30:00,64.27666666666666,2.1199999999999974,0.0,12.5,78.87666666666667,63.57,0.0,72.97,47.449999999999996,,0.0,,,72.96333333333332,,,67.0,69.0,,,19.14,0.0
2025-02-27 02:45:00,64.98333333333333,0.0,0.0,14.666666666666666,79.02666666666666,63.57,0.0,72.97,47.876666666666665,,0.0,,,72.95,,,67.0,69.0,,,19.239999999999995,0.0
2025-02-27 03:00:00,64.27666666666666,-2.1199999999999974,0.0,15.0,79.23666666666666,63.57,0.0,72.97,47.92333333333334,,0.0,,,72.95666666666666,,,67.0,69.0,,,19.4,0.0
2025-02-27 03:15:00,64.27666666666666,2.1199999999999974,0.0,14.0,77.89333333333333,63.57,0.0,72.97,45.839999999999996,,0.0,,,73.05666666666667,,,67.0,69.0,,,18.43,0.0
2025-02-27 03:30:00,65.69,2.1199999999999974,0.0,13.333333333333334,77.61666666666666,63.57,0.0,72.97,44.98333333333333,,0.0,,,73.05666666666667,,,67.0,69.0,,,18.640000000000008,0.0
2025-02-27 03:45:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,76.56666666666666,63.57,0.0,72.97,43.47,,0.0,,,73.09,,,67.0,69.0,,,16.979999999999997,0.0
2025-02-27 04:00:00,63.56999999999999,0.0,0.0,12.833333333333334,74.92,63.57,0.0,72.97,41.343333333333334,,0.0,,,73.14,,,67.0,69.0,,,16.490000000000002,0.0
2025-02-27 04:15:00,64.27666666666666,2.1199999999999974,0.0,13.5,73.09666666666668,63.57,0.0,72.97,39.61333333333334,,0.0,,,73.15666666666668,,,67.0,69.0,,,14.280000000000001,0.0
2025-02-27 04:30:00,62.85999999999999,4.229999999999997,0.0,13.5,73.01666666666667,63.57,0.0,72.97,40.64666666666667,,0.0,,,73.05666666666667,,,67.0,69.0,,,14.589999999999996,0.0
2025-02-27 04:45:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,74.58999999999999,63.57,0.0,72.97,42.88333333333333,,0.0,,,72.93666666666667,,,67.0,69.0,,,15.899999999999999,0.0
2025-02-27 05:00:00,65.68666666666667,4.229999999999997,0.0,13.833333333333334,75.35000000000001,63.57,0.0,72.97,44.35333333333333,,0.0,,,72.87666666666667,,,67.0,69.0,,,16.760000000000005,0.0
2025-02-27 05:15:00,63.57,0.0,0.0,13.0,77.25,63.57,0.0,72.97,46.98333333333333,,0.0,,,72.81,,,67.0,69.0,,,19.00999999999999,0.0
2025-02-27 05:30:00,63.57,0.0,0.0,13.833333333333334,79.53666666666668,63.57,0.0,72.97,48.17666666666667,,0.0,,,72.81,,,67.0,69.0,,,19.809999999999995,0.0
2025-02-27 05:45:00,67.09666666666666,4.229999999999997,0.0,12.666666666666666,80.69666666666667,63.57,0.0,72.97,44.77333333333333,,0.0,,,73.00333333333333,,,67.0,69.0,,,17.440000000000012,0.0
2025-02-27 06:00:00,63.57,0.0,0.0,15.5,77.72333333333333,63.57,0.0,72.97,45.35,,0.0,,,72.96,,,67.0,69.0,,,17.589999999999996,0.0
2025-02-27 06:15:00,64.98,0.0,0.0,13.666666666666666,79.96666666666665,63.57,0.0,72.97,44.326666666666675,,0.0,,,73.03,,,67.0,69.0,,,16.599999999999994,0.0
2025-02-27 06:30:00,63.57,-2.1199999999999974,0.0,15.166666666666666,76.16000000000001,63.57,0.0,72.97,44.97,,0.0,,,72.98,,,67.0,69.0,,,17.310000000000002,0.0
2025-02-27 06:45:00,65.68666666666667,2.1199999999999974,0.0,14.833333333333334,77.12,63.57,0.0,72.97,46.97666666666667,,0.0,,,72.89333333333333,,,67.0,69.0,,,18.809999999999995,0.0
2025-02-27 07:00:00,64.98,0.0,0.0,13.666666666666666,81.45333333333333,63.57,0.0,72.97,46.21333333333333,,0.0,,,72.96333333333332,,,67.0,69.0,,,16.870000000000005,0.0
2025-02-27 07:15:00,64.27666666666666,-2.1199999999999974,0.0,14.5,76.52666666666666,63.57,0.0,72.97,45.336666666666666,,0.0,,,72.98666666666666,,,67.0,69.0,,,17.859999999999992,0.0
2025-02-27 07:30:00,64.98,-2.1199999999999974,0.0,13.833333333333334,80.69666666666667,63.57,0.0,72.97,45.47,,0.0,,,72.99000000000001,,,67.0,69.0,,,19.250000000000007,0.0
2025-02-27 07:45:00,64.27666666666666,0.0,0.0,14.166666666666666,77.07333333333334,63.57,0.0,72.97,44.10333333333333,,0.0,,,73.03333333333335,,,67.0,69.0,,,18.580000000000005,0.0
2025-02-27 08:00:00,63.57,0.0,0.0,13.333333333333334,80.14999999999999,63.57,0.0,72.97,43.556666666666665,,0.0,,,73.04333333333334,,,67.0,69.0,,,16.10000000000001,0.0
2025-02-27 08:15:00,62.86333333333334,0.0,0.0,14.166666666666666,77.46666666666665,63.57,0.0,72.97,43.50333333333333,,0.0,,,73.02666666666666,,,67.0,69.0,,,16.86,0.0
2025-02-27 08:30:00,64.27666666666666,2.1199999999999974,0.0,12.666666666666666,77.92333333333333,63.57,0.0,72.97,41.553333333333335,,0.0,,,73.08666666666666,,,67.0,69.0,,,15.25,0.0
2025-02-27 08:45:00,65.68666666666667,0.0,0.0,13.666666666666666,78.43333333333334,63.57,0.0,72.97,42.45333333333334,,0.0,,,73.03,,,67.0,69.0,,,16.15,0.0
2025-02-27 09:00:00,63.57,0.0,0.0,12.0,78.01,63.57,0.0,72.97,40.52,,0.0,,,73.09,,,67.0,69.0,,,14.64,0.0
2025-02-27 09:15:00,66.39333333333333,2.1199999999999974,0.0,14.0,77.44666666666667,63.57,0.0,72.97,41.00333333333334,,0.0,,,73.03,,,67.0,69.0,,,15.54,0.0
2025-02-27 09:30:00,64.27666666666666,0.0,0.0,11.666666666666666,79.75,63.57,0.0,72.97,39.39,,0.0,,,73.08666666666666,,,67.0,69.0,,,14.429999999999993,0.0
2025-02-27 09:45:00,64.98333333333333,0.0,0.0,12.166666666666666,78.92666666666666,63.57,0.0,72.97,38.04333333333333,,0.0,,,73.11,,,67.0,69.0,,,13.600000000000009,0.0
2025-02-27 10:00:00,63.57,0.0,0.0,13.833333333333334,77.96666666666667,63.57,0.0,72.97,36.61666666666667,,0.0,,,73.12333333333333,,,67.0,69.0,,,12.63000000000001,0.0
2025-02-27 10:15:00,64.27666666666666,2.1199999999999974,0.0,13.666666666666666,77.53333333333335,63.57,0.0,72.97,36.27333333333333,,0.0,,,73.09,,,67.0,69.0,,,12.690000000000012,0.0
2025-02-27 10:30:00,64.27666666666666,2.1199999999999974,0.0,13.5,77.03333333333333,63.57,0.0,72.97,35.84,,0.0,,,73.07666666666667,,,67.0,69.0,,,12.36999999999999,0.0
2025-02-27 10:45:00,64.27666666666666,0.0,0.0,14.166666666666666,77.05,63.57,0.0,72.97,36.370000000000005,,0.0,,,73.00333333333333,,,67.0,69.0,,,12.400000000000006,0.0
2025-02-27 11:00:00,63.57,0.0,0.0,14.666666666666666,77.47333333333333,63.57,0.0,72.97,37.59,,0.0,,,72.95666666666666,,,67.0,69.0,,,13.069999999999993,0.0
2025-02-27 11:15:00,65.68666666666667,2.1199999999999974,0.0,14.5,77.62,63.57,0.0,72.97,37.800000000000004,,0.0,,,72.95,,,67.0,69.0,,,13.25,0.0
2025-02-27 11:30:00,63.57,0.0,0.0,14.5,77.69666666666667,63.57,0.0,72.97,37.98,,0.0,,,72.95,,,67.0,69.0,,,13.39,0.0
2025-02-27 11:45:00,64.27333333333333,-2.1199999999999974,0.0,14.5,77.76333333333334,63.57,0.0,72.97,38.24666666666667,,0.0,,,72.95,,,67.0,69.0,,,13.510000000000005,0.0
2025-02-27 12:00:00,64.98,0.0,0.0,14.666666666666666,77.87666666666667,63.57,0.0,72.97,38.406666666666666,,0.0,,,72.95,,,67.0,69.0,,,13.739999999999995,0.0
2025-02-27 12:15:00,64.27666666666666,0.0,0.0,15.0,77.92333333333333,63.57,0.0,72.97,38.653333333333336,,0.0,,,72.95,,,67.0,69.0,,,13.810000000000002,0.0
2025-02-27 12:30:00,64.98333333333333,2.1199999999999974,0.0,14.5,78.07333333333334,63.57,0.0,72.97,38.96333333333333,,0.0,,,72.95,,,67.0,69.0,,,13.959999999999994,0.0
2025-02-27 12:45:00,62.86333333333334,-2.1199999999999974,0.0,14.833333333333334,78.11999999999999,63.57,0.0,72.97,39.11666666666667,,0.0,,,72.95,,,67.0,69.0,,,14.149999999999991,0.0
2025-02-27 13:00:00,65.68666666666667,2.1199999999999974,0.0,15.166666666666666,78.25333333333333,63.57,0.0,72.97,39.51666666666667,,0.0,,,72.93666666666667,,,67.0,69.0,,,14.420000000000009,0.0
2025-02-27 13:15:00,64.98333333333333,2.1199999999999974,0.0,13.833333333333334,78.39666666666666,63.57,0.0,72.97,39.63666666666666,,0.0,,,72.94333333333334,,,67.0,69.0,,,14.600000000000009,0.0
2025-02-27 13:30:00,64.98333333333333,2.1199999999999974,0.0,12.833333333333334,78.47,63.57,0.0,72.97,39.82666666666667,,0.0,,,72.95,,,67.0,69.0,,,14.740000000000002,0.0
2025-02-27 13:45:00,64.27666666666666,2.1199999999999974,0.0,13.166666666666666,78.65333333333334,63.57,0.0,72.97,39.943333333333335,,0.0,,,72.95,,,67.0,69.0,,,14.780000000000001,0.0
2025-02-27 14:00:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,78.74666666666667,63.57,0.0,72.97,39.550000000000004,,0.0,,,72.98,,,67.0,69.0,,,14.900000000000006,0.0
2025-02-27 14:15:00,65.69,2.1199999999999974,0.0,14.666666666666666,78.10333333333334,63.57,0.0,72.97,38.46666666666667,,0.0,,,73.01666666666667,,,67.0,69.0,,,13.740000000000009,0.0
2025-02-27 14:30:00,64.27666666666666,2.1199999999999974,0.0,12.833333333333334,77.67666666666666,63.57,0.0,72.97,37.45333333333333,,0.0,,,73.05333333333333,,,67.0,69.0,,,13.790000000000006,0.0
2025-02-27 14:45:00,64.98333333333333,0.0,0.0,12.666666666666666,77.64333333333333,63.57,0.0,72.97,36.72666666666667,,0.0,,,73.06666666666666,,,67.0,69.0,,,12.980000000000004,0.0
2025-02-27 15:00:00,64.98333333333333,0.0,0.0,12.666666666666666,77.47,63.57,0.0,72.97,36.056666666666665,,0.0,,,73.05333333333333,,,67.0,69.0,,,12.340000000000003,0.0
2025-02-27 15:15:00,64.98333333333333,2.1199999999999974,0.0,13.166666666666666,78.41,63.57,0.0,72.97,37.83,,0.0,,,72.95666666666666,,,67.0,69.0,,,12.649999999999991,0.0
2025-02-27 15:30:00,63.57,2.1199999999999974,0.0,14.333333333333334,79.04666666666667,63.57,0.0,72.97,38.23666666666667,,0.0,,,72.95,,,67.0,69.0,,,12.930000000000007,0.0
2025-02-27 15:45:00,62.86333333333334,-2.1199999999999974,0.0,15.0,78.82,63.57,0.0,72.97,36.68333333333333,,0.0,,,73.03,,,67.0,69.0,,,13.189999999999998,0.0
2025-02-27 16:00:00,66.39333333333333,2.1199999999999974,0.0,13.5,78.19666666666667,63.57,0.0,72.97,34.91,,0.0,,,73.08333333333333,,,67.0,69.0,,,11.680000000000007,0.0
2025-02-27 16:15:00,64.27666666666666,2.1199999999999974,0.0,12.0,78.08666666666666,63.57,0.0,72.97,33.99666666666666,,0.0,,,73.09,,,67.0,69.0,,,11.079999999999998,0.0
2025-02-27 16:30:00,64.98,0.0,0.0,12.0,76.18,63.57,0.0,72.97,33.096666666666664,,0.0,,,73.09,,,67.0,69.0,,,10.5,0.0
2025-02-27 16:45:00,64.27666666666666,0.0,0.0,14.5,70.34666666666666,63.57,0.0,72.97,34.75333333333334,,0.0,,,72.98666666666666,,,67.0,69.0,,,11.479999999999997,0.0
2025-02-27 17:00:00,64.27666666666666,0.0,0.0,14.333333333333334,71.45,63.57,0.0,72.97,38.406666666666666,,0.0,,,72.82333333333334,,,67.0,69.0,,,12.369999999999997,0.0
2025-02-27 17:15:00,64.98333333333333,0.0,0.0,14.333333333333334,70.32333333333334,63.57,0.0,72.97,34.723333333333336,,0.0,,,73.05333333333333,,,67.0,69.0,,,13.029999999999994,0.0
2025-02-27 17:30:00,64.27666666666666,-2.1199999999999974,0.0,15.0,68.07666666666667,63.57,0.0,72.97,29.71666666666667,,0.0,,,73.22666666666667,,,67.0,69.0,,,10.129999999999995,0.0
2025-02-27 17:45:00,66.39333333333333,2.1199999999999974,0.0,14.666666666666666,67.67333333333333,63.57,0.0,72.97,28.756666666666664,,0.0,,,73.19,,,67.0,69.0,,,8.629999999999995,0.0
2025-02-27 18:00:00,65.69,2.1199999999999974,0.0,13.833333333333334,68.57333333333334,63.57,0.0,72.97,32.35,,0.0,,,72.96333333333332,,,67.0,69.0,,,8.560000000000002,0.0
2025-02-27 18:15:00,64.98333333333333,2.1199999999999974,0.0,13.0,69.75333333333333,63.57,0.0,72.97,34.00666666666667,,0.0,,,72.89666666666666,,,67.0,69.0,,,10.799999999999997,0.0
2025-02-27 18:30:00,66.39333333333333,4.229999999999997,0.0,13.0,74.67333333333333,63.57,0.0,72.97,42.89666666666667,,0.0,,,72.53666666666668,,,67.0,69.0,,,13.489999999999995,0.0
2025-02-27 18:45:00,64.98333333333333,2.1199999999999974,0.0,12.833333333333334,75.93666666666667,63.57,0.0,72.97,43.879999999999995,,0.0,,,72.64333333333333,,,67.0,69.0,,,17.96,0.0
2025-02-27 19:00:00,64.27666666666666,0.0,0.0,12.166666666666666,77.39333333333333,63.57,0.0,72.97,46.339999999999996,,0.0,,,72.64333333333333,,,67.0,69.0,,,17.599999999999994,0.0
2025-02-27 19:15:00,63.57,2.1199999999999974,0.0,13.0,77.30333333333333,63.57,0.0,72.97,44.873333333333335,,0.0,,,72.80666666666667,,,67.0,69.0,,,18.339999999999996,0.0
2025-02-27 19:30:00,65.69,2.1199999999999974,0.0,14.0,77.06666666666666,63.57,0.0,72.97,45.46333333333333,,0.0,,,72.84,,,67.0,69.0,,,16.659999999999997,0.0
2025-02-27 19:45:00,64.27666666666666,2.1199999999999974,0.0,12.166666666666666,78.40333333333334,63.57,0.0,72.97,48.02333333333333,,0.0,,,72.77666666666666,,,67.0,69.0,,,18.210000000000008,0.0
2025-02-27 20:00:00,65.68666666666667,4.229999999999997,0.0,11.166666666666666,80.28333333333333,63.57,0.0,72.97,51.71,,0.0,,,72.69,,,67.0,69.0,,,19.819999999999993,0.0
2025-02-27 20:15:00,63.57,0.0,0.0,12.0,82.98666666666666,63.57,0.0,72.97,56.06333333333333,,0.0,,,72.57666666666667,,,67.0,69.0,,,22.33,0.0
2025-02-27 20:30:00,63.57,0.0,0.0,11.833333333333334,85.99666666666667,63.57,0.0,72.97,61.70666666666667,,0.0,,,72.48333333333333,,,67.0,69.0,,,25.639999999999993,0.0
2025-02-27 20:45:00,62.86333333333334,0.0,0.0,12.333333333333334,89.91333333333334,63.57,0.0,72.97,67.83999999999999,,0.0,,,72.37,,,67.0,69.0,,,29.58,0.0
2025-02-27 21:00:00,65.69,2.1199999999999974,0.0,12.666666666666666,92.28000000000002,63.57,0.0,72.97,72.44333333333334,,0.0,,,72.37,,,67.0,69.0,,,32.35000000000001,0.0
2025-02-27 21:15:00,62.156666666666666,0.0,0.0,11.5,94.08666666666666,63.57,0.0,72.97,77.06333333333333,,0.0,,,72.37,,,67.0,69.0,,,33.910000000000004,0.0
2025-02-27 21:30:00,64.98,2.1199999999999974,0.0,12.833333333333334,95.35000000000001,63.57,0.0,72.97,80.49333333333334,,0.0,,,72.42,,,67.0,69.0,,,35.970000000000006,0.0
