time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 22:30:00,64.98333333333333,0.0,0.0,9.666666666666666,77.59,63.57,0.0,72.97,40.846666666666664,,0.0,,,72.95,,,67.0,69.0,,,15.75,0.0
2025-03-02 22:45:00,63.57,0.0,0.0,8.833333333333334,76.67333333333333,63.57,0.0,72.97,39.63666666666666,,0.0,,,73.01666666666667,,,67.0,69.0,,,16.009999999999998,0.0
2025-03-02 23:00:00,64.27666666666666,0.0,0.0,10.666666666666666,76.89,63.57,0.0,72.97,40.43,,0.0,,,72.96333333333332,,,67.0,69.0,,,15.060000000000002,0.0
2025-03-02 23:15:00,65.68666666666667,2.1199999999999974,0.0,9.166666666666666,77.18,63.57,0.0,72.97,40.89666666666667,,0.0,,,72.95,,,67.0,69.0,,,15.819999999999993,0.0
2025-03-02 23:30:00,64.27666666666666,,0.0,8.333333333333334,77.04333333333334,63.57,0.0,72.97,41.11333333333334,,0.0,,,72.95,,,67.0,69.0,,,,
2025-03-02 23:45:00,63.57,2.1199999999999974,0.0,9.333333333333334,76.98666666666666,63.57,0.0,72.97,41.48666666666667,,0.0,,,72.93666666666667,,,67.0,69.0,,,16.070000000000007,0.0
2025-03-03 00:00:00,64.98333333333333,2.1199999999999974,0.0,11.166666666666666,77.90666666666667,63.57,0.0,72.97,43.27,,0.0,,,72.87,,,67.0,69.0,,,16.63000000000001,0.0
2025-03-03 00:15:00,64.27666666666666,0.0,0.0,11.666666666666666,78.31666666666666,63.57,0.0,72.97,43.89666666666667,,0.0,,,72.89333333333333,,,67.0,69.0,,,18.279999999999994,0.0
2025-03-03 00:30:00,63.57,-2.1199999999999974,0.0,12.5,78.02,63.57,0.0,72.97,43.696666666666665,,0.0,,,72.92333333333333,,,67.0,69.0,,,17.93,0.0
2025-03-03 00:45:00,64.27666666666666,0.0,0.0,13.0,78.87333333333333,63.57,0.0,72.97,45.25666666666667,,0.0,,,72.87333333333333,,,67.0,69.0,,,18.72,0.0
2025-03-03 01:00:00,64.27666666666666,0.0,0.0,13.833333333333334,79.50333333333333,63.57,0.0,72.97,45.9,,0.0,,,72.89,,,67.0,69.0,,,19.86,0.0
2025-03-03 01:15:00,65.69,2.1199999999999974,0.0,13.0,79.03666666666668,63.57,0.0,72.97,45.57333333333333,,0.0,,,72.92333333333333,,,67.0,69.0,,,20.009999999999998,0.0
2025-03-03 01:30:00,66.39333333333333,4.229999999999997,0.0,12.833333333333334,79.18333333333334,63.57,0.0,72.97,46.18666666666667,,0.0,,,72.91666666666667,,,67.0,69.0,,,20.35,0.0
2025-03-03 01:45:00,65.68666666666667,4.229999999999997,0.0,14.166666666666666,79.67666666666666,63.57,0.0,72.97,47.00666666666667,,0.0,,,72.90333333333334,,,67.0,69.0,,,21.189999999999998,0.0
2025-03-03 02:00:00,63.57,0.0,0.0,14.166666666666666,79.73666666666666,63.57,0.0,72.97,46.836666666666666,,0.0,,,72.93666666666667,,,67.0,69.0,,,21.28000000000001,0.0
2025-03-03 02:15:00,65.68666666666667,0.0,0.0,14.666666666666666,79.67666666666666,63.57,0.0,72.97,46.99666666666667,,0.0,,,72.94333333333334,,,67.0,69.0,,,21.18,0.0
2025-03-03 02:30:00,65.68666666666667,0.0,0.0,13.5,79.79,63.57,0.0,72.97,47.419999999999995,,0.0,,,72.93,,,67.0,69.0,,,21.379999999999995,0.0
2025-03-03 02:45:00,67.09666666666666,4.229999999999997,0.0,14.0,79.79,63.57,0.0,72.97,47.52,,0.0,,,72.94333333333334,,,67.0,69.0,,,21.78,0.0
2025-03-03 03:00:00,64.98333333333333,0.0,0.0,14.666666666666666,79.81666666666666,63.57,0.0,72.97,47.620000000000005,,0.0,,,72.95,,,67.0,69.0,,,21.72,0.0
2025-03-03 03:15:00,63.57,0.0,0.0,15.166666666666666,79.97000000000001,63.57,0.0,72.97,47.88666666666666,,0.0,,,72.95,,,67.0,69.0,,,21.980000000000004,0.0
2025-03-03 03:30:00,63.57,-2.1199999999999974,0.0,14.5,80.11666666666667,63.57,0.0,72.97,48.07,,0.0,,,72.95,,,67.0,69.0,,,22.259999999999998,0.0
2025-03-03 03:45:00,64.27666666666666,0.0,0.0,14.666666666666666,80.16,63.57,0.0,72.97,47.973333333333336,,0.0,,,72.95666666666666,,,67.0,69.0,,,22.249999999999993,0.0
2025-03-03 04:00:00,64.27666666666666,2.1199999999999974,0.0,15.5,80.38666666666667,63.57,0.0,72.97,48.25666666666667,,0.0,,,72.95,,,67.0,69.0,,,22.42,0.0
2025-03-03 04:15:00,64.27666666666666,0.0,0.0,15.833333333333334,80.25,63.57,0.0,72.97,47.82333333333333,,0.0,,,72.97333333333334,,,67.0,69.0,,,22.529999999999994,0.0
2025-03-03 04:30:00,66.39333333333333,2.1199999999999974,0.0,15.5,79.25333333333333,63.57,0.0,72.97,46.910000000000004,,0.0,,,73.01666666666667,,,67.0,69.0,,,21.740000000000002,0.0
2025-03-03 04:45:00,65.68666666666667,4.229999999999997,0.0,15.666666666666666,80.22333333333334,63.57,0.0,72.97,48.15,,0.0,,,72.95,,,67.0,69.0,,,22.39,0.0
2025-03-03 05:00:00,64.27666666666666,0.0,0.0,15.833333333333334,80.18,63.57,0.0,72.97,48.31999999999999,,0.0,,,72.95,,,67.0,69.0,,,22.620000000000005,0.0
2025-03-03 05:15:00,64.27666666666666,0.0,0.0,15.666666666666666,79.51666666666667,63.57,0.0,72.97,47.18666666666667,,0.0,,,73.01666666666667,,,67.0,69.0,,,22.709999999999994,0.0
2025-03-03 05:30:00,64.27666666666666,2.1199999999999974,0.0,14.166666666666666,79.65333333333334,63.57,0.0,72.97,47.93666666666667,,0.0,,,72.96333333333332,,,67.0,69.0,,,21.950000000000003,0.0
2025-03-03 05:45:00,63.57,0.0,0.0,14.166666666666666,79.95666666666666,63.57,0.0,72.97,48.31333333333333,,0.0,,,72.95,,,67.0,69.0,,,22.910000000000004,0.0
2025-03-03 06:00:00,64.27666666666666,0.0,0.0,15.666666666666666,79.95,63.57,0.0,72.97,48.49,,0.0,,,72.95666666666666,,,67.0,69.0,,,23.049999999999997,0.0
2025-03-03 06:15:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,79.98666666666666,63.57,0.0,72.97,48.66,,0.0,,,72.95,,,67.0,69.0,,,23.140000000000008,0.0
2025-03-03 06:30:00,64.98333333333333,0.0,0.0,15.333333333333334,80.08333333333333,63.57,0.0,72.97,48.92666666666667,,0.0,,,72.95,,,67.0,69.0,,,23.509999999999998,0.0
2025-03-03 06:45:00,65.69,2.1199999999999974,0.0,15.666666666666666,80.11333333333333,63.57,0.0,72.97,49.169999999999995,,0.0,,,72.95,,,67.0,69.0,,,23.669999999999995,0.0
2025-03-03 07:00:00,62.156666666666666,0.0,0.0,14.333333333333334,80.32000000000001,63.57,0.0,72.97,49.24666666666667,,0.0,,,72.95,,,67.0,69.0,,,23.660000000000004,0.0
2025-03-03 07:15:00,63.56999999999999,0.0,0.0,16.166666666666668,80.51,63.57,0.0,72.97,49.56333333333333,,0.0,,,72.95,,,67.0,69.0,,,23.83,0.0
2025-03-03 07:30:00,65.68666666666667,0.0,0.0,16.0,80.69333333333333,63.57,0.0,72.97,49.74666666666667,,0.0,,,72.95,,,67.0,69.0,,,24.119999999999997,0.0
2025-03-03 07:45:00,64.98333333333333,2.1199999999999974,0.0,14.833333333333334,80.41333333333334,63.57,0.0,72.97,49.56,,0.0,,,72.96333333333332,,,67.0,69.0,,,23.869999999999997,0.0
2025-03-03 08:00:00,64.27666666666666,0.0,0.0,15.666666666666666,80.63666666666667,63.57,0.0,72.97,49.919999999999995,,0.0,,,72.95,,,67.0,69.0,,,24.290000000000006,0.0
2025-03-03 08:15:00,65.69,2.1199999999999974,0.0,16.5,80.73333333333333,63.57,0.0,72.97,50.18333333333334,,0.0,,,72.95,,,67.0,69.0,,,24.330000000000005,0.0
2025-03-03 08:30:00,67.09666666666666,4.229999999999997,0.0,15.166666666666666,80.67999999999999,63.57,0.0,72.97,50.086666666666666,,0.0,,,72.95666666666666,,,67.0,69.0,,,24.339999999999996,0.0
2025-03-03 08:45:00,64.27666666666666,2.1199999999999974,0.0,15.0,80.82,63.57,0.0,72.97,50.4,,0.0,,,72.95,,,67.0,69.0,,,24.459999999999994,0.0
2025-03-03 09:00:00,63.57,-2.1199999999999974,0.0,16.5,80.87666666666667,63.57,0.0,72.97,50.620000000000005,,0.0,,,72.95,,,67.0,69.0,,,24.64,0.0
2025-03-03 09:15:00,64.98333333333333,2.1199999999999974,0.0,16.333333333333332,80.59333333333332,63.57,0.0,72.97,50.30666666666667,,0.0,,,72.97666666666667,,,67.0,69.0,,,24.78,0.0
2025-03-03 09:30:00,65.69,2.1199999999999974,0.0,14.833333333333334,80.70333333333333,63.57,0.0,72.97,50.46333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,24.289999999999992,0.0
2025-03-03 09:45:00,65.68666666666667,2.1199999999999974,0.0,14.666666666666666,81.07333333333334,63.57,0.0,72.97,50.903333333333336,,0.0,,,72.95,,,67.0,69.0,,,24.72,0.0
2025-03-03 10:00:00,63.57,-2.1199999999999974,0.0,15.5,80.73333333333333,63.57,0.0,72.97,49.95333333333334,,0.0,,,73.00333333333333,,,67.0,69.0,,,24.9,0.0
2025-03-03 10:15:00,63.57,2.1199999999999974,0.0,14.666666666666666,80.19,63.57,0.0,72.97,49.9,,0.0,,,72.99333333333334,,,67.0,69.0,,,23.409999999999997,0.0
2025-03-03 10:30:00,62.86333333333334,0.0,0.0,14.666666666666666,80.90666666666667,63.57,0.0,72.97,50.76,,0.0,,,72.95,,,67.0,69.0,,,24.28000000000001,0.0
2025-03-03 10:45:00,65.68666666666667,2.1199999999999974,0.0,15.833333333333334,80.94333333333333,63.57,0.0,72.97,50.300000000000004,,0.0,,,72.97333333333334,,,67.0,69.0,,,24.4,0.0
2025-03-03 11:00:00,65.68666666666667,4.229999999999997,0.0,14.666666666666666,80.14666666666666,63.57,0.0,72.97,49.669999999999995,,0.0,,,73.0,,,67.0,69.0,,,23.340000000000003,0.0
2025-03-03 11:15:00,65.68666666666667,4.229999999999997,0.0,14.333333333333334,80.95333333333333,63.57,0.0,72.97,50.64666666666667,,0.0,,,72.95,,,67.0,69.0,,,24.080000000000005,0.0
2025-03-03 11:30:00,66.39333333333333,2.1199999999999974,0.0,15.833333333333334,80.91666666666667,63.57,0.0,72.97,50.00666666666667,,0.0,,,72.99333333333334,,,67.0,69.0,,,24.5,0.0
2025-03-03 11:45:00,64.98,-2.1199999999999974,0.0,14.833333333333334,79.77666666666667,63.57,0.0,72.97,48.68333333333334,,0.0,,,73.04,,,67.0,69.0,,,23.060000000000002,0.0
2025-03-03 12:00:00,64.98,0.0,0.0,14.5,80.63666666666667,63.57,0.0,72.97,49.75,,0.0,,,72.97,,,67.0,69.0,,,23.43,0.0
2025-03-03 12:15:00,64.98333333333333,2.1199999999999974,0.0,15.5,80.83666666666666,63.57,0.0,72.97,49.76333333333333,,0.0,,,72.98333333333333,,,67.0,69.0,,,23.830000000000005,0.0
2025-03-03 12:30:00,64.27666666666666,0.0,0.0,16.0,79.94666666666667,63.57,0.0,72.97,47.96333333333334,,0.0,,,73.05333333333334,,,67.0,69.0,,,23.25,0.0
2025-03-03 12:45:00,63.57,2.1199999999999974,0.0,15.833333333333334,79.77333333333333,63.57,0.0,72.97,48.123333333333335,,0.0,,,73.02333333333333,,,67.0,69.0,,,22.159999999999997,0.0
2025-03-03 13:00:00,63.57,-2.1199999999999974,0.0,16.333333333333332,80.39333333333333,63.57,0.0,72.97,48.946666666666665,,0.0,,,72.97666666666667,,,67.0,69.0,,,22.839999999999996,0.0
2025-03-03 13:15:00,65.68666666666667,2.1199999999999974,0.0,15.166666666666666,80.09,63.57,0.0,72.97,47.57333333333333,,0.0,,,73.04333333333334,,,67.0,69.0,,,22.82,0.0
2025-03-03 13:30:00,63.57,-2.1199999999999974,0.0,15.0,79.12333333333333,63.57,0.0,72.97,46.11000000000001,,0.0,,,73.08,,,67.0,69.0,,,21.33,0.0
2025-03-03 13:45:00,64.98333333333333,2.1199999999999974,0.0,15.0,79.20666666666666,63.57,0.0,72.97,46.03,,0.0,,,73.05333333333334,,,67.0,69.0,,,20.819999999999993,0.0
2025-03-03 14:00:00,64.98,4.229999999999997,0.0,14.5,79.57,63.57,0.0,72.97,45.85,,0.0,,,73.03333333333333,,,67.0,69.0,,,20.529999999999994,0.0
2025-03-03 14:15:00,64.98,0.0,0.0,14.666666666666666,78.97,63.57,0.0,72.97,44.199999999999996,,0.0,,,73.08666666666666,,,67.0,69.0,,,19.769999999999996,0.0
2025-03-03 14:30:00,66.39333333333333,2.1199999999999974,0.0,13.5,78.71666666666665,63.57,0.0,72.97,43.370000000000005,,0.0,,,73.08666666666666,,,67.0,69.0,,,18.699999999999996,0.0
2025-03-03 14:45:00,64.27666666666666,2.1199999999999974,0.0,13.166666666666666,78.72666666666667,63.57,0.0,72.97,42.82333333333333,,0.0,,,73.08,,,67.0,69.0,,,18.07,0.0
2025-03-03 15:00:00,65.69,2.1199999999999974,0.0,13.166666666666666,78.41333333333334,63.57,0.0,72.97,41.693333333333335,,0.0,,,73.08666666666666,,,67.0,69.0,,,17.199999999999996,0.0
2025-03-03 15:15:00,64.27666666666666,0.0,0.0,13.333333333333334,78.08,63.57,0.0,72.97,40.74333333333333,,0.0,,,73.09,,,67.0,69.0,,,16.54,0.0
2025-03-03 15:30:00,65.68666666666667,0.0,0.0,12.833333333333334,77.96,63.57,0.0,72.97,39.97666666666667,,0.0,,,73.09,,,67.0,69.0,,,15.720000000000006,0.0
2025-03-03 15:45:00,64.98333333333333,2.1199999999999974,0.0,14.0,77.79,63.57,0.0,72.97,38.81,,0.0,,,73.10333333333334,,,67.0,69.0,,,15.269999999999996,0.0
2025-03-03 16:00:00,64.98333333333333,0.0,0.0,13.666666666666666,77.27,63.57,0.0,72.97,37.86666666666667,,0.0,,,73.09666666666668,,,67.0,69.0,,,14.420000000000002,0.0
2025-03-03 16:15:00,66.39333333333333,2.1199999999999974,0.0,13.0,76.85000000000001,63.57,0.0,72.97,36.27333333333333,,0.0,,,73.13333333333334,,,67.0,69.0,,,14.089999999999996,0.0
2025-03-03 16:30:00,65.68666666666667,4.229999999999997,0.0,12.333333333333334,75.53,63.57,0.0,72.97,33.98,,0.0,,,73.17,,,67.0,69.0,,,11.96,0.0
2025-03-03 16:45:00,64.27666666666666,2.1199999999999974,0.0,13.166666666666666,75.33666666666666,63.57,0.0,72.97,32.47666666666667,,0.0,,,73.18333333333334,,,67.0,69.0,,,12.180000000000007,0.0
2025-03-03 17:00:00,64.27666666666666,0.0,0.0,12.833333333333334,73.19666666666666,63.57,0.0,72.97,26.47,,0.0,,,73.36333333333333,,,67.0,69.0,,,9.959999999999994,0.0
2025-03-03 17:15:00,62.86333333333334,2.1199999999999974,0.0,12.166666666666666,73.06333333333333,63.57,0.0,72.97,26.75333333333333,,0.0,,,73.23333333333333,,,67.0,69.0,,,7.8500000000000085,0.0
2025-03-03 17:30:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,72.57666666666667,63.57,0.0,72.97,24.853333333333335,,0.0,,,73.22666666666667,,,67.0,69.0,,,7.740000000000009,0.0
2025-03-03 17:45:00,62.86333333333334,0.0,0.0,12.833333333333334,72.64666666666666,63.57,0.0,72.97,24.203333333333333,,0.0,,,73.17,,,67.0,69.0,,,6.939999999999998,0.0
2025-03-03 18:00:00,62.86333333333334,2.1199999999999974,0.0,11.666666666666666,73.31333333333333,63.57,0.0,72.97,24.959999999999997,,0.0,,,73.08333333333333,,,67.0,69.0,,,7.280000000000001,0.0
2025-03-03 18:15:00,64.98333333333333,2.1199999999999974,0.0,11.166666666666666,73.33999999999999,63.57,0.0,72.97,24.896666666666665,,0.0,,,73.05333333333334,,,67.0,69.0,,,7.219999999999999,0.0
2025-03-03 18:30:00,64.27666666666666,0.0,0.0,11.0,73.89999999999999,63.57,0.0,72.97,26.116666666666664,,0.0,,,72.97333333333334,,,67.0,69.0,,,7.25,0.0
2025-03-03 18:45:00,65.68666666666667,2.1199999999999974,0.0,11.166666666666666,74.45666666666666,63.57,0.0,72.97,26.77333333333333,,0.0,,,72.95,,,67.0,69.0,,,7.740000000000009,0.0
2025-03-03 19:00:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,74.92,63.57,0.0,72.97,26.689999999999998,,0.0,,,72.96333333333332,,,67.0,69.0,,,7.6000000000000085,0.0
2025-03-03 19:15:00,64.27666666666666,-2.1199999999999974,0.0,9.833333333333334,73.23666666666666,63.57,0.0,72.97,26.076666666666664,,0.0,,,72.98666666666666,,,67.0,69.0,,,7.239999999999995,0.0
2025-03-03 19:30:00,62.86333333333334,0.0,0.0,12.166666666666666,68.17999999999999,63.57,0.0,72.97,31.323333333333334,,0.0,,,72.75666666666666,,,67.0,69.0,,,9.510000000000005,0.0
2025-03-03 19:45:00,64.98,0.0,0.0,11.166666666666666,74.55,63.57,0.0,72.97,38.04333333333333,,0.0,,,72.56,,,67.0,69.0,,,12.350000000000001,0.0
2025-03-03 20:00:00,64.27666666666666,0.0,0.0,12.166666666666666,70.16000000000001,63.57,0.0,72.97,34.81,,0.0,,,72.82666666666667,,,67.0,69.0,,,13.240000000000002,0.0
2025-03-03 20:15:00,67.80333333333333,2.1199999999999974,0.0,11.166666666666666,74.14,63.57,0.0,72.97,41.15,,0.0,,,72.58999999999999,,,67.0,69.0,,,12.079999999999998,0.0
2025-03-03 20:30:00,64.27666666666666,2.1199999999999974,0.0,8.833333333333334,77.93666666666667,63.57,0.0,72.97,43.78666666666667,,0.0,,,72.61333333333333,,,67.0,69.0,,,14.420000000000002,0.0
2025-03-03 20:45:00,66.39333333333333,2.1199999999999974,0.0,8.5,75.05333333333333,63.57,0.0,72.97,45.51,,0.0,,,72.65333333333332,,,67.0,69.0,,,16.559999999999995,0.0
2025-03-03 21:00:00,62.86333333333334,-4.240000000000002,0.0,8.833333333333334,79.36999999999999,63.57,0.0,72.97,44.64666666666667,,0.0,,,72.79333333333334,,,67.0,69.0,,,15.079999999999998,0.0
2025-03-03 21:15:00,64.98333333333333,2.1199999999999974,0.0,8.333333333333334,73.80666666666667,63.57,0.0,72.97,42.306666666666665,,0.0,,,72.95,,,67.0,69.0,,,15.299999999999997,0.0
2025-03-03 21:30:00,64.98,-2.1199999999999974,0.0,7.166666666666667,73.89,63.57,0.0,72.97,43.666666666666664,,0.0,,,72.88666666666667,,,67.0,69.0,,,15.030000000000001,0.0
2025-03-03 21:45:00,64.27666666666666,2.1199999999999974,0.0,7.0,76.38333333333333,63.57,0.0,72.97,47.973333333333336,,0.0,,,72.77,,,67.0,69.0,,,17.409999999999997,0.0
2025-03-03 22:00:00,64.98,2.1199999999999974,0.0,8.0,75.69333333333333,63.57,0.0,72.97,46.403333333333336,,0.0,,,72.88333333333334,,,67.0,69.0,,,18.449999999999996,0.0
2025-03-03 22:15:00,65.68666666666667,0.0,0.0,7.666666666666667,74.35333333333334,63.57,0.0,72.97,44.49666666666667,,0.0,,,72.99666666666667,,,67.0,69.0,,,17.050000000000004,0.0
2025-03-03 22:30:00,66.39,0.0,0.0,7.5,72.63666666666667,63.57,0.0,72.97,42.17333333333333,,0.0,,,73.08,,,67.0,69.0,,,15.109999999999992,0.0
2025-03-03 22:45:00,64.27333333333333,-4.240000000000002,0.0,8.166666666666666,72.55666666666667,63.57,0.0,72.97,42.843333333333334,,0.0,,,73.01666666666667,,,67.0,69.0,,,15.129999999999995,0.0
2025-03-03 23:00:00,65.68666666666667,0.0,0.0,7.666666666666667,74.88333333333334,63.57,0.0,72.97,44.076666666666675,,0.0,,,72.95,,,67.0,69.0,,,16.160000000000004,0.0
2025-03-03 23:15:00,64.98333333333333,0.0,0.0,7.833333333333333,76.70666666666666,63.57,0.0,72.97,43.339999999999996,,0.0,,,73.0,,,67.0,69.0,,,14.11,0.0
2025-03-03 23:30:00,64.98,-2.1199999999999974,0.0,8.0,77.14,63.57,0.0,72.97,46.64333333333334,,0.0,,,72.85000000000001,,,67.0,69.0,,,16.730000000000004,0.0
2025-03-03 23:45:00,64.98333333333333,2.1199999999999974,0.0,9.0,77.29,63.57,0.0,72.97,45.120000000000005,,0.0,,,72.95666666666666,,,67.0,69.0,,,16.83999999999999,0.0
2025-03-04 00:00:00,65.68666666666667,2.1199999999999974,0.0,10.0,78.94333333333334,63.57,0.0,72.97,41.97666666666667,,0.0,,,73.08666666666666,,,67.0,69.0,,,13.910000000000004,0.0
2025-03-04 00:15:00,62.86333333333334,2.1199999999999974,0.0,9.5,79.60000000000001,63.57,0.0,72.97,40.92333333333334,,0.0,,,73.09,,,67.0,69.0,,,13.680000000000007,0.0
2025-03-04 00:30:00,65.68666666666667,0.0,0.0,10.333333333333334,79.25666666666666,63.57,0.0,72.97,39.92333333333334,,0.0,,,73.09,,,67.0,69.0,,,13.820000000000007,0.0
2025-03-04 00:45:00,64.27666666666666,2.1199999999999974,0.0,10.0,78.56333333333333,63.57,0.0,72.97,39.20666666666667,,0.0,,,73.09,,,67.0,69.0,,,13.150000000000006,0.0
2025-03-04 01:00:00,65.68666666666667,4.229999999999997,0.0,11.333333333333334,78.22333333333334,63.57,0.0,72.97,38.57333333333333,,0.0,,,73.07666666666667,,,67.0,69.0,,,12.960000000000008,0.0
2025-03-04 01:15:00,65.69,2.1199999999999974,0.0,10.666666666666666,78.89,63.57,0.0,72.97,40.04666666666667,,0.0,,,72.97333333333334,,,67.0,69.0,,,13.149999999999991,0.0
2025-03-04 01:30:00,64.98333333333333,0.0,0.0,11.166666666666666,78.38,63.57,0.0,72.97,38.620000000000005,,0.0,,,73.05,,,67.0,69.0,,,14.469999999999999,0.0
2025-03-04 01:45:00,64.27666666666666,0.0,0.0,11.666666666666666,77.37333333333333,63.57,0.0,72.97,36.95333333333333,,0.0,,,73.09,,,67.0,69.0,,,12.820000000000007,0.0
2025-03-04 02:00:00,65.69,2.1199999999999974,0.0,12.333333333333334,76.86333333333333,63.57,0.0,72.97,36.22,,0.0,,,73.08666666666666,,,67.0,69.0,,,12.530000000000001,0.0
2025-03-04 02:15:00,64.98333333333333,0.0,0.0,12.166666666666666,76.30666666666667,63.57,0.0,72.97,35.653333333333336,,0.0,,,73.08,,,67.0,69.0,,,12.200000000000003,0.0
2025-03-04 02:30:00,66.39333333333333,2.1199999999999974,0.0,12.833333333333334,76.39333333333333,63.57,0.0,72.97,36.76333333333333,,0.0,,,73.0,,,67.0,69.0,,,12.340000000000003,0.0
2025-03-04 02:45:00,64.98333333333333,2.1199999999999974,0.0,12.5,76.8,63.57,0.0,72.97,37.62,,0.0,,,72.95,,,67.0,69.0,,,13.439999999999998,0.0
2025-03-04 03:00:00,64.98333333333333,2.1199999999999974,0.0,13.166666666666666,76.94,63.57,0.0,72.97,37.81,,0.0,,,72.95,,,67.0,69.0,,,13.700000000000003,0.0
2025-03-04 03:15:00,64.27666666666666,0.0,0.0,13.0,77.13333333333333,63.57,0.0,72.97,38.03,,0.0,,,72.95,,,67.0,69.0,,,13.839999999999996,0.0
2025-03-04 03:30:00,64.98333333333333,2.1199999999999974,0.0,11.166666666666666,77.23333333333333,63.57,0.0,72.97,38.22666666666667,,0.0,,,72.95,,,67.0,69.0,,,13.919999999999995,0.0
2025-03-04 03:45:00,62.86333333333334,-2.1199999999999974,0.0,12.666666666666666,77.52,63.57,0.0,72.97,38.403333333333336,,0.0,,,72.95,,,67.0,69.0,,,14.029999999999994,0.0
2025-03-04 04:00:00,65.69,2.1199999999999974,0.0,12.833333333333334,77.67666666666668,63.57,0.0,72.97,38.57,,0.0,,,72.95,,,67.0,69.0,,,14.120000000000005,0.0
2025-03-04 04:15:00,63.57,0.0,0.0,13.166666666666666,77.78333333333335,63.57,0.0,72.97,38.653333333333336,,0.0,,,72.95666666666666,,,67.0,69.0,,,14.150000000000006,0.0
2025-03-04 04:30:00,63.57,0.0,0.0,14.0,78.08333333333333,63.57,0.0,72.97,38.85333333333333,,0.0,,,72.95,,,67.0,69.0,,,14.160000000000004,0.0
2025-03-04 04:45:00,66.39333333333333,4.229999999999997,0.0,13.833333333333334,78.14,63.57,0.0,72.97,38.75,,0.0,,,72.96333333333332,,,67.0,69.0,,,14.419999999999995,0.0
2025-03-04 05:00:00,64.98333333333333,0.0,0.0,14.166666666666666,77.53333333333335,63.57,0.0,72.97,37.916666666666664,,0.0,,,73.00333333333333,,,67.0,69.0,,,13.89,0.0
2025-03-04 05:15:00,64.27666666666666,0.0,0.0,13.333333333333334,77.92333333333333,63.57,0.0,72.97,38.75,,0.0,,,72.96333333333332,,,67.0,69.0,,,14.240000000000002,0.0
2025-03-04 05:30:00,65.69,2.1199999999999974,0.0,13.833333333333334,77.63,63.57,0.0,72.97,38.300000000000004,,0.0,,,72.98666666666666,,,67.0,69.0,,,14.54,0.0
2025-03-04 05:45:00,66.39333333333333,4.229999999999997,0.0,12.666666666666666,77.68333333333334,63.57,0.0,72.97,38.63666666666666,,0.0,,,72.96666666666667,,,67.0,69.0,,,14.07,0.0
2025-03-04 06:00:00,63.57,0.0,0.0,13.5,77.94666666666666,63.57,0.0,72.97,38.833333333333336,,0.0,,,72.96333333333332,,,67.0,69.0,,,14.869999999999997,0.0
2025-03-04 06:15:00,66.39333333333333,2.1199999999999974,0.0,14.0,77.86333333333333,63.57,0.0,72.97,39.03333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,14.660000000000004,0.0
2025-03-04 06:30:00,64.27666666666666,2.1199999999999974,0.0,12.666666666666666,77.97000000000001,63.57,0.0,72.97,39.24333333333333,,0.0,,,72.95,,,67.0,69.0,,,14.869999999999997,0.0
2025-03-04 06:45:00,63.57,0.0,0.0,12.333333333333334,77.95333333333333,63.57,0.0,72.97,39.17666666666667,,0.0,,,72.96333333333332,,,67.0,69.0,,,15.0,0.0
2025-03-04 07:00:00,62.86333333333334,0.0,0.0,13.0,78.16333333333334,63.57,0.0,72.97,39.51666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,14.989999999999995,0.0
2025-03-04 07:15:00,64.98333333333333,2.1199999999999974,0.0,14.833333333333334,78.27666666666667,63.57,0.0,72.97,39.61333333333334,,0.0,,,72.95666666666666,,,67.0,69.0,,,15.280000000000001,0.0
2025-03-04 07:30:00,64.27666666666666,0.0,0.0,13.333333333333334,78.28333333333333,63.57,0.0,72.97,39.29,,0.0,,,72.98,,,67.0,69.0,,,15.069999999999993,0.0
2025-03-04 07:45:00,64.27666666666666,2.1199999999999974,0.0,12.5,78.46,63.57,0.0,72.97,39.13666666666666,,0.0,,,72.99,,,67.0,69.0,,,14.730000000000004,0.0
2025-03-04 08:00:00,62.86333333333334,0.0,0.0,12.833333333333334,78.03333333333335,63.57,0.0,72.97,37.796666666666674,,0.0,,,73.03333333333335,,,67.0,69.0,,,14.340000000000003,0.0
2025-03-04 08:15:00,64.98,0.0,0.0,14.666666666666666,77.68,63.57,0.0,72.97,37.623333333333335,,0.0,,,73.03,,,67.0,69.0,,,13.64,0.0
2025-03-04 08:30:00,65.69,2.1199999999999974,0.0,14.666666666666666,78.08333333333333,63.57,0.0,72.97,38.513333333333335,,0.0,,,72.97666666666667,,,67.0,69.0,,,14.359999999999992,0.0
2025-03-04 08:45:00,65.68666666666667,0.0,0.0,13.166666666666666,77.83,63.57,0.0,72.97,38.09,,0.0,,,73.0,,,67.0,69.0,,,14.480000000000004,0.0
2025-03-04 09:00:00,63.57,0.0,0.0,12.833333333333334,77.27,63.57,0.0,72.97,36.98,,0.0,,,73.03666666666668,,,67.0,69.0,,,13.36,0.0
2025-03-04 09:15:00,64.27666666666666,2.1199999999999974,0.0,13.0,77.75333333333333,63.57,0.0,72.97,37.59,,0.0,,,72.99333333333333,,,67.0,69.0,,,13.580000000000013,0.0
2025-03-04 09:30:00,65.69,2.1199999999999974,0.0,14.666666666666666,77.76333333333334,63.57,0.0,72.97,37.24666666666667,,0.0,,,72.99666666666667,,,67.0,69.0,,,13.64,0.0
2025-03-04 09:45:00,65.68666666666667,4.229999999999997,0.0,12.666666666666666,77.41000000000001,63.57,0.0,72.97,36.086666666666666,,0.0,,,73.03333333333335,,,67.0,69.0,,,13.260000000000005,0.0
2025-03-04 10:00:00,63.57,0.0,0.0,13.833333333333334,77.09,63.57,0.0,72.97,35.18333333333333,,0.0,,,73.06,,,67.0,69.0,,,12.280000000000001,0.0
2025-03-04 10:15:00,67.09666666666666,4.229999999999997,0.0,13.0,77.03666666666668,63.57,0.0,72.97,34.583333333333336,,0.0,,,73.06,,,67.0,69.0,,,11.810000000000002,0.0
2025-03-04 10:30:00,65.69,2.1199999999999974,0.0,12.5,77.00333333333333,63.57,0.0,72.97,33.836666666666666,,0.0,,,73.06666666666666,,,67.0,69.0,,,11.39,0.0
2025-03-04 10:45:00,64.27666666666666,0.0,0.0,11.666666666666666,76.73,63.57,0.0,72.97,32.74333333333333,,0.0,,,73.08,,,67.0,69.0,,,10.769999999999996,0.0
2025-03-04 11:00:00,65.68666666666667,4.229999999999997,0.0,11.166666666666666,76.51333333333334,63.57,0.0,72.97,31.98333333333333,,0.0,,,73.08333333333333,,,67.0,69.0,,,10.209999999999994,0.0
2025-03-04 11:15:00,64.98333333333333,2.1199999999999974,0.0,12.166666666666666,71.82666666666667,63.57,0.0,72.97,33.22666666666667,,0.0,,,73.01333333333334,,,67.0,69.0,,,9.689999999999998,0.0
2025-03-04 11:30:00,65.68666666666667,0.0,0.0,13.166666666666666,75.63333333333334,63.57,0.0,72.97,35.23333333333333,,0.0,,,72.90666666666668,,,67.0,69.0,,,9.39,0.0
2025-03-04 11:45:00,64.98,0.0,0.0,12.5,72.68666666666667,63.57,0.0,72.97,35.60333333333333,,0.0,,,72.89666666666666,,,67.0,69.0,,,10.959999999999994,0.0
2025-03-04 12:00:00,64.98333333333333,0.0,0.0,12.833333333333334,77.75333333333333,63.57,0.0,72.97,39.01333333333333,,0.0,,,72.78333333333333,,,67.0,69.0,,,11.869999999999997,0.0
2025-03-04 12:15:00,61.45000000000001,-2.1199999999999974,0.0,13.833333333333334,75.21333333333332,63.57,0.0,72.97,40.276666666666664,,0.0,,,72.79,,,67.0,69.0,,,16.22,0.0
2025-03-04 12:30:00,65.68666666666667,4.229999999999997,0.0,12.166666666666666,80.05,63.57,0.0,72.97,40.89333333333334,,0.0,,,72.83,,,67.0,69.0,,,14.190000000000012,0.0
2025-03-04 12:45:00,63.57,0.0,0.0,11.5,78.96,63.57,0.0,72.97,39.13,,0.0,,,72.95,,,67.0,69.0,,,14.069999999999993,0.0
2025-03-04 13:00:00,64.27666666666666,0.0,0.0,10.833333333333334,75.14333333333333,63.57,0.0,72.97,28.340000000000003,,0.0,,,72.85333333333334,,,67.0,69.0,,,14.069999999999993,0.0
2025-03-04 13:15:00,61.449999999999996,0.0,0.0,9.666666666666666,63.629999999999995,63.57,0.0,72.97,9.34,,0.0,,,72.62,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-04 13:30:00,62.86333333333334,-2.1199999999999974,0.0,11.166666666666666,66.58999999999999,63.57,0.0,72.97,17.826666666666668,,0.0,,,72.37333333333333,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-04 13:45:00,63.57,2.1199999999999974,0.0,10.5,66.50666666666666,63.57,0.0,72.97,26.153333333333336,,0.0,,,72.21333333333332,,,67.0,69.0,,,7.729999999999997,0.0
2025-03-04 14:00:00,65.68666666666667,4.229999999999997,0.0,10.0,72.07333333333334,63.57,0.0,72.97,30.633333333333336,,0.0,,,72.28333333333335,,,67.0,69.0,,,7.099999999999994,0.0
2025-03-04 14:15:00,64.98,0.0,0.0,10.833333333333334,67.85666666666667,63.57,0.0,72.97,31.603333333333335,,0.0,,,72.43666666666667,,,67.0,69.0,,,9.349999999999994,0.0
2025-03-04 14:30:00,66.39333333333333,2.1199999999999974,0.0,11.333333333333334,70.74666666666667,63.57,0.0,72.97,38.07,,0.0,,,72.33666666666666,,,67.0,69.0,,,11.140000000000008,0.0
2025-03-04 14:45:00,65.69,2.1199999999999974,0.0,9.833333333333334,74.28333333333333,63.57,0.0,72.97,43.370000000000005,,0.0,,,72.32666666666667,,,67.0,69.0,,,14.630000000000003,0.0
2025-03-04 15:00:00,64.27666666666666,0.0,0.0,10.333333333333334,78.42333333333333,63.57,0.0,72.97,49.663333333333334,,0.0,,,72.25333333333333,,,67.0,69.0,,,17.229999999999997,0.0
2025-03-04 15:15:00,65.68666666666667,4.229999999999997,0.0,12.833333333333334,83.68666666666667,63.57,0.0,72.97,56.973333333333336,,0.0,,,72.19333333333333,,,67.0,69.0,,,23.839999999999996,0.0
2025-03-04 15:30:00,65.69,2.1199999999999974,0.0,11.0,83.33,63.57,0.0,72.97,55.38666666666666,,0.0,,,72.50666666666666,,,67.0,69.0,,,24.17,0.0
2025-03-04 15:45:00,64.27666666666666,0.0,0.0,10.5,82.54,63.57,0.0,72.97,54.17666666666667,,0.0,,,72.71666666666667,,,67.0,69.0,,,23.159999999999997,0.0
2025-03-04 16:00:00,65.68666666666667,0.0,0.0,11.5,82.33333333333333,63.57,0.0,72.97,53.333333333333336,,0.0,,,72.82666666666667,,,67.0,69.0,,,22.339999999999996,0.0
2025-03-04 16:15:00,64.98333333333333,2.1199999999999974,0.0,9.5,81.46,63.57,0.0,72.97,51.74333333333334,,0.0,,,72.93,,,67.0,69.0,,,22.009999999999998,0.0
2025-03-04 16:30:00,63.57,0.0,0.0,10.666666666666666,80.46333333333332,63.57,0.0,72.97,50.410000000000004,,0.0,,,72.99666666666667,,,67.0,69.0,,,20.160000000000004,0.0
2025-03-04 16:45:00,64.27666666666666,2.1199999999999974,0.0,10.166666666666666,80.92999999999999,63.57,0.0,72.97,51.196666666666665,,0.0,,,72.96333333333332,,,67.0,69.0,,,20.289999999999992,0.0
2025-03-04 17:00:00,64.98,0.0,0.0,9.166666666666666,79.13,63.57,0.0,72.97,46.81666666666666,,0.0,,,73.16000000000001,,,67.0,69.0,,,19.989999999999995,0.0
2025-03-04 17:15:00,64.27666666666666,2.1199999999999974,0.0,9.666666666666666,77.72000000000001,63.57,0.0,72.97,44.96666666666667,,0.0,,,73.16333333333334,,,67.0,69.0,,,16.690000000000005,0.0
2025-03-04 17:30:00,62.86333333333332,0.0,0.0,9.166666666666666,78.36666666666667,63.57,0.0,72.97,46.873333333333335,,0.0,,,73.04666666666667,,,67.0,69.0,,,17.500000000000007,0.0
2025-03-04 17:45:00,65.68666666666667,0.0,0.0,9.833333333333334,77.87666666666667,63.57,0.0,72.97,45.6,,0.0,,,73.07666666666667,,,67.0,69.0,,,17.409999999999997,0.0
2025-03-04 18:00:00,64.98,-2.1199999999999974,0.0,8.833333333333334,77.54666666666667,63.57,0.0,72.97,44.46666666666667,,0.0,,,73.09,,,67.0,69.0,,,16.460000000000008,0.0
2025-03-04 18:15:00,64.98,4.229999999999997,0.0,8.333333333333334,76.46,63.57,0.0,72.97,43.803333333333335,,0.0,,,73.06333333333333,,,67.0,69.0,,,15.959999999999994,0.0
2025-03-04 18:30:00,64.27666666666666,0.0,0.0,8.166666666666666,76.63333333333333,63.57,0.0,72.97,43.79,,0.0,,,73.04666666666667,,,67.0,69.0,,,16.919999999999995,0.0
2025-03-04 18:45:00,63.57,-2.1199999999999974,0.0,8.833333333333334,76.41666666666667,63.57,0.0,72.97,43.199999999999996,,0.0,,,73.04,,,67.0,69.0,,,14.820000000000007,0.0
2025-03-04 19:00:00,64.98333333333333,0.0,0.0,9.0,76.38,63.57,0.0,72.97,42.84,,0.0,,,73.04333333333334,,,67.0,69.0,,,16.330000000000005,0.0
2025-03-04 19:15:00,64.98333333333333,0.0,0.0,9.0,76.71,63.57,0.0,72.97,44.550000000000004,,0.0,,,72.94333333333334,,,67.0,69.0,,,14.940000000000005,0.0
2025-03-04 19:30:00,64.98,2.1199999999999974,0.0,8.333333333333334,76.96,63.57,0.0,72.97,44.68333333333334,,0.0,,,72.95,,,67.0,69.0,,,16.259999999999998,0.0
2025-03-04 19:45:00,65.69,2.1199999999999974,0.0,9.333333333333334,77.15666666666667,63.57,0.0,72.97,44.843333333333334,,0.0,,,72.95,,,67.0,69.0,,,16.510000000000005,0.0
2025-03-04 20:00:00,65.69,2.1199999999999974,0.0,8.0,76.37333333333333,63.57,0.0,72.97,43.44,,0.0,,,73.01666666666667,,,67.0,69.0,,,16.450000000000003,0.0
2025-03-04 20:15:00,63.57,0.0,0.0,9.666666666666666,75.08666666666666,63.57,0.0,72.97,41.48333333333333,,0.0,,,73.08666666666666,,,67.0,69.0,,,14.620000000000005,0.0
2025-03-04 20:30:00,64.98333333333333,0.0,0.0,10.0,76.0,63.57,0.0,72.97,42.916666666666664,,0.0,,,72.99333333333334,,,67.0,69.0,,,14.280000000000001,0.0
2025-03-04 20:45:00,64.98333333333333,2.1199999999999974,0.0,9.833333333333334,76.68333333333334,63.57,0.0,72.97,43.903333333333336,,0.0,,,72.95,,,67.0,69.0,,,15.949999999999996,0.0
2025-03-04 21:00:00,65.68666666666667,0.0,0.0,9.5,76.6,63.57,0.0,72.97,44.0,,0.0,,,72.95,,,67.0,69.0,,,15.899999999999991,0.0
2025-03-04 21:15:00,65.68666666666667,4.229999999999997,0.0,8.0,76.42999999999999,63.57,0.0,72.97,43.77333333333333,,0.0,,,72.97333333333334,,,67.0,69.0,,,15.969999999999999,0.0
2025-03-04 21:30:00,62.86333333333334,0.0,0.0,7.666666666666667,76.5,63.57,0.0,72.97,43.52,,0.0,,,72.98,,,67.0,69.0,,,15.700000000000003,0.0
2025-03-04 21:45:00,64.27666666666666,-2.1199999999999974,0.0,8.0,76.18666666666667,63.57,0.0,72.97,43.15,,0.0,,,73.0,,,67.0,69.0,,,15.019999999999996,0.0
2025-03-04 22:00:00,64.98333333333333,2.1199999999999974,0.0,8.5,76.46666666666667,63.57,0.0,72.97,43.916666666666664,,0.0,,,72.95666666666666,,,67.0,69.0,,,15.920000000000002,0.0
2025-03-04 22:15:00,64.98333333333333,2.1199999999999974,0.0,8.5,76.63333333333334,63.57,0.0,72.97,44.26,,0.0,,,72.95,,,67.0,69.0,,,16.050000000000004,0.0
2025-03-04 22:30:00,62.86333333333334,-2.1199999999999974,0.0,8.666666666666666,75.50666666666666,63.57,0.0,72.97,42.24666666666667,,0.0,,,73.02666666666667,,,67.0,69.0,,,16.130000000000003,0.0
2025-03-04 22:45:00,62.86333333333334,-2.1199999999999974,0.0,10.333333333333334,75.93666666666667,63.57,0.0,72.97,43.776666666666664,,0.0,,,72.95666666666666,,,67.0,69.0,,,15.009999999999998,0.0
2025-03-04 23:00:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,76.65666666666667,63.57,0.0,72.97,44.666666666666664,,0.0,,,72.91666666666667,,,67.0,69.0,,,16.160000000000004,0.0
2025-03-04 23:15:00,65.68666666666667,4.229999999999997,0.0,10.5,77.07333333333334,63.57,0.0,72.97,44.99,,0.0,,,72.92333333333333,,,67.0,69.0,,,16.75,0.0
2025-03-04 23:30:00,64.27666666666666,2.1199999999999974,0.0,10.833333333333334,77.14999999999999,63.57,0.0,72.97,45.24,,0.0,,,72.93,,,67.0,69.0,,,16.85,0.0
2025-03-04 23:45:00,64.98333333333333,0.0,0.0,10.833333333333334,79.38,63.57,0.0,72.97,49.81333333333333,,0.0,,,72.74333333333333,,,67.0,69.0,,,17.419999999999995,0.0
2025-03-05 00:00:00,62.86333333333332,0.0,0.0,11.0,82.25666666666666,63.57,0.0,72.97,54.02666666666667,,0.0,,,72.66333333333334,,,67.0,69.0,,,21.6,0.0
2025-03-05 00:15:00,64.27666666666666,0.0,0.0,10.833333333333334,80.18666666666667,63.57,0.0,72.97,50.343333333333334,,0.0,,,72.92,,,67.0,69.0,,,20.97,0.0
2025-03-05 00:30:00,64.27666666666666,0.0,0.0,10.833333333333334,79.13666666666667,63.57,0.0,72.97,49.593333333333334,,0.0,,,72.94333333333334,,,67.0,69.0,,,18.82,0.0
2025-03-05 00:45:00,64.27666666666666,-2.1199999999999974,0.0,11.166666666666666,80.19,63.57,0.0,72.97,51.60999999999999,,0.0,,,72.88333333333334,,,67.0,69.0,,,21.810000000000002,0.0
2025-03-05 01:00:00,65.68666666666667,0.0,0.0,11.5,78.64333333333333,63.57,0.0,72.97,48.97,,0.0,,,73.01666666666667,,,67.0,69.0,,,20.82,0.0
2025-03-05 01:15:00,63.57,2.1199999999999974,0.0,11.666666666666666,77.79333333333334,63.57,0.0,72.97,47.77333333333333,,0.0,,,73.06,,,67.0,69.0,,,19.250000000000007,0.0
2025-03-05 01:30:00,64.98333333333333,0.0,0.0,10.333333333333334,77.54333333333334,63.57,0.0,72.97,47.25333333333333,,0.0,,,73.05333333333334,,,67.0,69.0,,,19.230000000000004,0.0
2025-03-05 01:45:00,64.98333333333333,2.1199999999999974,0.0,9.5,77.57,63.57,0.0,72.97,47.48,,0.0,,,73.01,,,67.0,69.0,,,19.310000000000002,0.0
2025-03-05 02:00:00,65.69,2.1199999999999974,0.0,10.0,77.8,63.57,0.0,72.97,47.48666666666667,,0.0,,,73.0,,,67.0,69.0,,,18.71,0.0
2025-03-05 02:15:00,64.27666666666666,2.1199999999999974,0.0,10.833333333333334,78.35000000000001,63.57,0.0,72.97,47.946666666666665,,0.0,,,72.98333333333333,,,67.0,69.0,,,19.54,0.0
2025-03-05 02:30:00,64.27333333333333,-2.1199999999999974,0.0,11.666666666666666,78.44,63.57,0.0,72.97,47.64666666666667,,0.0,,,72.98666666666666,,,67.0,69.0,,,19.6,0.0
2025-03-05 02:45:00,64.27666666666666,2.1199999999999974,0.0,11.833333333333334,78.02666666666667,63.57,0.0,72.97,46.81999999999999,,0.0,,,73.02333333333333,,,67.0,69.0,,,19.130000000000003,0.0
2025-03-05 03:00:00,66.39,0.0,0.0,12.0,78.02333333333333,63.57,0.0,72.97,47.24,,0.0,,,72.99,,,67.0,69.0,,,18.620000000000005,0.0
2025-03-05 03:15:00,62.86333333333334,-2.1199999999999974,0.0,12.0,78.08666666666666,63.57,0.0,72.97,47.96,,0.0,,,72.95,,,67.0,69.0,,,19.550000000000004,0.0
2025-03-05 03:30:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,77.98,63.57,0.0,72.97,47.696666666666665,,0.0,,,72.97,,,67.0,69.0,,,20.090000000000003,0.0
2025-03-05 03:45:00,64.27666666666666,2.1199999999999974,0.0,10.5,77.95666666666666,63.57,0.0,72.97,47.5,,0.0,,,72.98333333333333,,,67.0,69.0,,,19.619999999999997,0.0
2025-03-05 04:00:00,64.98333333333333,0.0,0.0,12.5,78.19666666666666,63.57,0.0,72.97,47.54,,0.0,,,72.98333333333333,,,67.0,69.0,,,19.61,0.0
2025-03-05 04:15:00,64.27333333333333,4.229999999999997,0.0,10.833333333333334,77.95333333333333,63.57,0.0,72.97,47.22,,0.0,,,72.99333333333334,,,67.0,69.0,,,19.710000000000008,0.0
2025-03-05 04:30:00,64.98,0.0,0.0,12.0,77.50333333333333,63.57,0.0,72.97,46.99333333333333,,0.0,,,72.99333333333333,,,67.0,69.0,,,19.090000000000003,0.0
2025-03-05 04:45:00,64.98,4.229999999999997,0.0,10.666666666666666,77.76333333333334,63.57,0.0,72.97,47.370000000000005,,0.0,,,72.98333333333333,,,67.0,69.0,,,19.449999999999996,0.0
2025-03-05 05:00:00,67.09666666666666,4.229999999999997,0.0,10.166666666666666,77.92333333333333,63.57,0.0,72.97,47.66,,0.0,,,72.95666666666666,,,67.0,69.0,,,19.769999999999996,0.0
2025-03-05 05:15:00,64.98333333333333,2.1199999999999974,0.0,10.0,77.85666666666667,63.57,0.0,72.97,47.49,,0.0,,,72.97666666666667,,,67.0,69.0,,,20.080000000000005,0.0
2025-03-05 05:30:00,64.98333333333333,0.0,0.0,11.0,77.72333333333333,63.57,0.0,72.97,47.43,,0.0,,,72.97666666666667,,,67.0,69.0,,,19.539999999999992,0.0
2025-03-05 05:45:00,64.27666666666666,2.1199999999999974,0.0,10.166666666666666,77.99666666666667,63.57,0.0,72.97,47.88333333333333,,0.0,,,72.95,,,67.0,69.0,,,20.03,0.0
2025-03-05 06:00:00,64.98,4.229999999999997,0.0,10.666666666666666,82.95333333333333,63.57,0.0,72.97,45.48666666666667,,0.0,,,73.08666666666666,,,67.0,69.0,,,17.939999999999998,0.0
2025-03-05 06:15:00,62.86333333333334,0.0,0.0,11.0,75.93666666666667,63.57,0.0,72.97,41.949999999999996,,0.0,,,73.17,,,67.0,69.0,,,18.64,0.0
2025-03-05 06:30:00,65.68666666666667,4.229999999999997,0.0,12.166666666666666,75.53666666666668,63.57,0.0,72.97,43.903333333333336,,0.0,,,73.03333333333335,,,67.0,69.0,,,16.85,0.0
2025-03-05 06:45:00,63.57,-2.1199999999999974,0.0,11.166666666666666,76.84666666666666,63.57,0.0,72.97,45.526666666666664,,0.0,,,72.95,,,67.0,69.0,,,18.310000000000002,0.0
2025-03-05 07:00:00,64.27666666666666,-2.1199999999999974,0.0,11.666666666666666,77.38000000000001,63.57,0.0,72.97,46.01333333333333,,0.0,,,72.93666666666667,,,67.0,69.0,,,18.53000000000001,0.0
2025-03-05 07:15:00,64.98,4.229999999999997,0.0,10.833333333333334,77.76333333333334,63.57,0.0,72.97,46.57,,0.0,,,72.92333333333333,,,67.0,69.0,,,18.71,0.0
2025-03-05 07:30:00,64.98333333333333,2.1199999999999974,0.0,10.0,78.19,63.57,0.0,72.97,47.703333333333326,,0.0,,,72.89999999999999,,,67.0,69.0,,,19.239999999999995,0.0
2025-03-05 07:45:00,66.39333333333333,2.1199999999999974,0.0,10.166666666666666,78.92,63.57,0.0,72.97,49.14333333333334,,0.0,,,72.86,,,67.0,69.0,,,20.35,0.0
2025-03-05 08:00:00,64.27333333333333,0.0,0.0,10.166666666666666,78.85666666666667,63.57,0.0,72.97,48.78666666666666,,0.0,,,72.91,,,67.0,69.0,,,20.549999999999997,0.0
2025-03-05 08:15:00,64.27666666666666,0.0,0.0,10.833333333333334,79.19,63.57,0.0,72.97,49.24,,0.0,,,72.90666666666667,,,67.0,69.0,,,20.65,0.0
2025-03-05 08:30:00,63.56999999999999,0.0,0.0,10.666666666666666,79.21666666666667,63.57,0.0,72.97,49.72,,0.0,,,72.91,,,67.0,69.0,,,21.07,0.0
2025-03-05 08:45:00,65.68666666666667,0.0,0.0,11.666666666666666,84.28666666666668,63.57,0.0,72.97,48.696666666666665,,0.0,,,72.98,,,67.0,69.0,,,20.479999999999997,0.0
2025-03-05 09:00:00,64.98333333333333,2.1199999999999974,0.0,10.5,78.95,63.57,0.0,72.97,46.26,,0.0,,,73.08,,,67.0,69.0,,,21.109999999999992,0.0
2025-03-05 09:15:00,64.98333333333333,2.1199999999999974,0.0,11.166666666666666,82.11,63.57,0.0,72.97,46.17666666666667,,0.0,,,73.04666666666667,,,67.0,69.0,,,18.589999999999996,0.0
2025-03-05 09:30:00,64.27666666666666,2.1199999999999974,0.0,11.333333333333334,77.17999999999999,63.57,0.0,72.97,43.953333333333326,,0.0,,,73.11333333333333,,,67.0,69.0,,,18.549999999999997,0.0
2025-03-05 09:45:00,65.68666666666667,2.1199999999999974,0.0,10.833333333333334,80.08333333333333,63.57,0.0,72.97,43.78,,0.0,,,73.08666666666666,,,67.0,69.0,,,16.129999999999995,0.0
2025-03-05 10:00:00,64.27333333333333,-2.1199999999999974,0.0,11.833333333333334,77.11333333333333,63.57,0.0,72.97,43.67333333333334,,0.0,,,73.04666666666667,,,67.0,69.0,,,17.840000000000003,0.0
2025-03-05 10:15:00,65.69,2.1199999999999974,0.0,9.833333333333334,79.87,63.57,0.0,72.97,43.09,,0.0,,,73.05333333333333,,,67.0,69.0,,,16.019999999999996,0.0
2025-03-05 10:30:00,63.57,-2.1199999999999974,0.0,11.333333333333334,78.20666666666666,63.57,0.0,72.97,43.919999999999995,,0.0,,,72.99333333333334,,,67.0,69.0,,,16.72,0.0
2025-03-05 10:45:00,63.57,2.1199999999999974,0.0,10.666666666666666,76.91666666666667,63.57,0.0,72.97,42.84,,0.0,,,73.03,,,67.0,69.0,,,16.179999999999993,0.0
2025-03-05 11:00:00,64.27666666666666,0.0,0.0,10.666666666666666,81.57666666666667,63.57,0.0,72.97,44.120000000000005,,0.0,,,72.96666666666667,,,67.0,69.0,,,15.16000000000001,0.0
2025-03-05 11:15:00,63.57,2.1199999999999974,0.0,11.5,77.32000000000001,63.57,0.0,72.97,43.73,,0.0,,,72.98,,,67.0,69.0,,,17.660000000000004,0.0
2025-03-05 11:30:00,66.39,4.229999999999997,0.0,10.166666666666666,81.29,63.57,0.0,72.97,43.81,,0.0,,,72.98666666666666,,,67.0,69.0,,,15.590000000000003,0.0
2025-03-05 11:45:00,65.68666666666667,2.1199999999999974,0.0,11.166666666666666,77.08333333333333,63.57,0.0,72.97,43.550000000000004,,0.0,,,72.98666666666666,,,67.0,69.0,,,17.18999999999999,0.0
2025-03-05 12:00:00,63.57,2.1199999999999974,0.0,9.333333333333334,81.62333333333333,63.57,0.0,72.97,42.71666666666667,,0.0,,,73.02333333333333,,,67.0,69.0,,,16.35000000000001,0.0
2025-03-05 12:15:00,63.56999999999999,0.0,0.0,9.333333333333334,80.57,63.57,0.0,72.97,40.72666666666667,,0.0,,,73.08666666666666,,,67.0,69.0,,,14.929999999999993,0.0
2025-03-05 12:30:00,64.27666666666666,2.1199999999999974,0.0,9.5,77.95333333333333,63.57,0.0,72.97,39.69,,0.0,,,73.09666666666668,,,67.0,69.0,,,14.149999999999991,0.0
2025-03-05 12:45:00,63.57,-2.1199999999999974,0.0,11.166666666666666,76.74,63.57,0.0,72.97,41.24666666666667,,0.0,,,72.99333333333334,,,67.0,69.0,,,15.409999999999997,0.0
2025-03-05 13:00:00,65.68666666666667,0.0,0.0,9.5,80.69333333333334,63.57,0.0,72.97,41.12,,0.0,,,73.00666666666666,,,67.0,69.0,,,15.230000000000004,0.0
2025-03-05 13:15:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,75.47,63.57,0.0,72.97,39.79,,0.0,,,73.04333333333334,,,67.0,69.0,,,13.659999999999997,0.0
2025-03-05 13:30:00,65.68666666666667,0.0,0.0,10.833333333333334,81.26666666666667,63.57,0.0,72.97,44.423333333333325,,0.0,,,72.83666666666666,,,67.0,69.0,,,13.760000000000005,0.0
2025-03-05 13:45:00,63.57,2.1199999999999974,0.0,10.333333333333334,79.28666666666668,63.57,0.0,72.97,46.02333333333333,,0.0,,,72.81333333333333,,,67.0,69.0,,,17.129999999999995,0.0
2025-03-05 14:00:00,67.10000000000001,2.1199999999999974,0.0,11.666666666666666,83.63666666666667,63.57,0.0,72.97,49.656666666666666,,0.0,,,72.71666666666667,,,67.0,69.0,,,18.39,0.0
2025-03-05 14:15:00,64.98,2.1199999999999974,0.0,10.833333333333334,80.60666666666667,63.57,0.0,72.97,49.330000000000005,,0.0,,,72.80666666666667,,,67.0,69.0,,,21.549999999999997,0.0
2025-03-05 14:30:00,65.69,,0.0,10.5,84.44666666666667,63.57,0.0,72.97,49.19333333333333,,0.0,,,72.87333333333333,,,67.0,69.0,,,,
2025-03-05 14:45:00,63.57,0.0,0.0,11.833333333333334,80.57666666666667,63.57,0.0,72.97,49.27666666666667,,0.0,,,72.89,,,67.0,69.0,,,21.089999999999996,0.0
2025-03-05 15:00:00,65.68666666666667,4.229999999999997,0.0,10.333333333333334,83.48666666666666,63.57,0.0,72.97,48.85999999999999,,0.0,,,72.93666666666667,,,67.0,69.0,,,19.75,0.0
2025-03-05 15:15:00,64.27333333333333,-2.1199999999999974,0.0,11.333333333333334,82.27666666666666,63.57,0.0,72.97,50.0,,0.0,,,72.89666666666666,,,67.0,69.0,,,21.06000000000001,0.0
2025-03-05 15:30:00,64.27666666666666,-2.1199999999999974,0.0,9.833333333333334,84.11666666666667,63.57,0.0,72.97,47.41,,0.0,,,73.04,,,67.0,69.0,,,19.88000000000001,0.0
2025-03-05 15:45:00,66.39333333333333,2.1199999999999974,0.0,11.333333333333334,82.81,63.57,0.0,72.97,45.53333333333333,,0.0,,,73.09,,,67.0,69.0,,,18.35000000000001,0.0
2025-03-05 16:00:00,64.27666666666666,0.0,0.0,10.833333333333334,81.98333333333333,63.57,0.0,72.97,44.76,,0.0,,,73.09,,,67.0,69.0,,,17.97999999999999,0.0
2025-03-05 16:15:00,64.98333333333333,2.1199999999999974,0.0,12.666666666666666,81.60333333333334,63.57,0.0,72.97,44.836666666666666,,0.0,,,73.04333333333334,,,67.0,69.0,,,17.639999999999993,0.0
2025-03-05 16:30:00,64.27666666666666,0.0,0.0,12.666666666666666,80.96666666666667,63.57,0.0,72.97,43.843333333333334,,0.0,,,73.06666666666666,,,67.0,69.0,,,18.520000000000003,0.0
2025-03-05 16:45:00,64.27666666666666,0.0,0.0,13.0,81.53666666666668,63.57,0.0,72.97,45.96666666666667,,0.0,,,72.95,,,67.0,69.0,,,17.799999999999997,0.0
2025-03-05 17:00:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,81.87666666666667,63.57,0.0,72.97,46.29,,0.0,,,72.95,,,67.0,69.0,,,19.040000000000006,0.0
2025-03-05 17:15:00,65.68666666666667,0.0,0.0,12.0,84.31666666666666,63.57,0.0,72.97,50.419999999999995,,0.0,,,72.80333333333333,,,67.0,69.0,,,19.46,0.0
2025-03-05 17:30:00,65.69,2.1199999999999974,0.0,11.5,83.07666666666667,63.57,0.0,72.97,48.00333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,22.249999999999993,0.0
2025-03-05 17:45:00,64.98333333333333,2.1199999999999974,0.0,13.5,79.73666666666666,63.57,0.0,72.97,42.43333333333334,,0.0,,,73.19,,,67.0,69.0,,,18.510000000000005,0.0
2025-03-05 18:00:00,64.98333333333333,2.1199999999999974,0.0,14.0,75.84666666666668,63.57,0.0,72.97,35.29666666666667,,0.0,,,73.42666666666666,,,67.0,69.0,,,15.660000000000004,0.0
2025-03-05 18:15:00,67.80333333333333,2.1199999999999974,0.0,13.5,74.26333333333334,63.57,0.0,72.97,33.93333333333333,,0.0,,,73.33333333333333,,,67.0,69.0,,,10.810000000000002,0.0
2025-03-05 18:30:00,65.68666666666667,0.0,0.0,12.5,74.82333333333334,63.57,0.0,72.97,34.29666666666667,,0.0,,,73.21,,,67.0,69.0,,,12.199999999999996,0.0
2025-03-05 18:45:00,64.27666666666666,2.1199999999999974,0.0,13.333333333333334,75.75,63.57,0.0,72.97,36.589999999999996,,0.0,,,73.03333333333335,,,67.0,69.0,,,12.590000000000003,0.0
2025-03-05 19:00:00,64.27666666666666,-2.1199999999999974,0.0,14.166666666666666,79.99,63.57,0.0,72.97,45.27,,0.0,,,72.65333333333332,,,67.0,69.0,,,14.640000000000008,0.0
2025-03-05 19:15:00,64.27666666666666,0.0,0.0,13.833333333333334,86.96666666666665,63.57,0.0,72.97,55.75666666666666,,0.0,,,72.32333333333334,,,67.0,69.0,,,22.689999999999998,0.0
2025-03-05 19:30:00,64.27666666666666,2.1199999999999974,0.0,12.666666666666666,90.2,63.57,0.0,72.97,60.03,,0.0,,,72.35666666666667,,,67.0,69.0,,,27.22,0.0
2025-03-05 19:45:00,65.68666666666667,0.0,0.0,13.833333333333334,88.5,63.57,0.0,72.97,55.873333333333335,,0.0,,,72.74000000000001,,,67.0,69.0,,,28.940000000000005,0.0
2025-03-05 20:00:00,62.86333333333334,-2.1199999999999974,0.0,14.166666666666666,85.08333333333333,63.57,0.0,72.97,51.31333333333333,,0.0,,,73.0,,,67.0,69.0,,,23.789999999999992,0.0
2025-03-05 20:15:00,65.68666666666667,6.350000000000001,0.0,14.0,82.25,63.57,0.0,72.97,46.373333333333335,,0.0,,,73.19,,,67.0,69.0,,,21.839999999999996,0.0
2025-03-05 20:30:00,66.39333333333333,2.1199999999999974,0.0,13.333333333333334,81.70666666666666,63.57,0.0,72.97,45.96666666666667,,0.0,,,73.12333333333333,,,67.0,69.0,,,17.710000000000008,0.0
2025-03-05 20:45:00,64.27666666666666,2.1199999999999974,0.0,12.833333333333334,86.39999999999999,63.57,0.0,72.97,54.68000000000001,,0.0,,,72.71333333333332,,,67.0,69.0,,,21.959999999999994,0.0
2025-03-05 21:00:00,64.98,4.229999999999997,0.0,14.166666666666666,91.28666666666668,63.57,0.0,72.97,61.97333333333333,,0.0,,,72.48666666666666,,,67.0,69.0,,,28.059999999999995,0.0
2025-03-05 21:15:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,89.64,63.57,0.0,72.97,57.72,,0.0,,,72.84666666666668,,,67.0,69.0,,,30.239999999999995,0.0
2025-03-05 21:30:00,65.68666666666667,0.0,0.0,13.333333333333334,87.25666666666666,63.57,0.0,72.97,55.74666666666667,,0.0,,,72.96666666666667,,,67.0,69.0,,,25.689999999999998,0.0
2025-03-05 21:45:00,64.27666666666666,2.1199999999999974,0.0,13.833333333333334,87.01333333333334,63.57,0.0,72.97,54.919999999999995,,0.0,,,72.99666666666667,,,67.0,69.0,,,25.380000000000003,0.0
2025-03-05 22:00:00,64.98,0.0,0.0,14.833333333333334,82.97666666666667,63.57,0.0,72.97,48.72666666666667,,0.0,,,73.25,,,67.0,69.0,,,23.1,0.0
