time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 22:15:00,64.27666666666666,2.1199999999999974,0.0,13.5,85.93,63.57,0.0,72.97,55.526666666666664,,0.0,,,72.85000000000001,,,67.0,69.0,,,21.740000000000002,0.0
2025-03-05 22:30:00,62.86333333333334,0.0,0.0,13.5,91.35000000000001,63.57,0.0,72.97,63.81,,0.0,,,72.56,,,67.0,69.0,,,29.259999999999998,0.0
2025-03-05 22:45:00,64.98,0.0,0.0,14.666666666666666,94.51333333333332,63.57,0.0,72.97,69.77333333333333,,0.0,,,72.43666666666667,,,67.0,69.0,,,33.36,0.0
2025-03-05 23:00:00,63.57,0.0,0.0,12.666666666666666,97.20666666666666,63.57,0.0,72.97,74.28,,0.0,,,72.40666666666667,,,67.0,69.0,,,35.830000000000005,0.0
2025-03-05 23:15:00,64.98,0.0,0.0,14.0,99.38,63.57,0.0,72.97,79.03000000000002,,0.0,,,72.40666666666668,,,67.0,69.0,,,37.96,0.0
2025-03-05 23:30:00,62.156666666666666,-2.1199999999999974,0.0,15.166666666666666,101.42666666666666,63.57,0.0,72.97,84.3,,0.0,,,72.36666666666667,,,67.0,69.0,,,40.28,0.0
2025-03-05 23:45:00,64.98333333333333,0.0,0.0,15.166666666666666,103.61333333333334,63.57,0.0,72.97,88.93333333333334,,0.0,,,72.35666666666667,,,67.0,69.0,,,41.709999999999994,0.0
2025-03-06 00:00:00,63.57,0.0,0.0,14.666666666666666,105.29,63.57,0.0,72.97,93.73666666666668,,0.0,,,72.35666666666667,,,67.0,69.0,,,44.080000000000005,0.0
2025-03-06 00:15:00,63.57,0.0,0.0,15.833333333333334,106.30333333333333,63.57,0.0,72.97,98.49000000000001,,0.0,,,72.34666666666668,,,67.0,69.0,,,45.87,0.0
2025-03-06 00:30:00,63.57,2.1199999999999974,0.0,14.5,105.78333333333335,63.57,0.0,72.97,95.52333333333333,,0.0,,,72.67666666666666,,,67.0,69.0,,,46.08,0.0
2025-03-06 00:45:00,64.27666666666666,0.0,0.0,14.666666666666666,104.52,63.57,0.0,72.97,91.08999999999999,,0.0,,,72.95666666666666,,,67.0,69.0,,,43.269999999999996,0.0
2025-03-06 01:00:00,65.69,2.1199999999999974,0.0,15.0,106.55666666666667,63.57,0.0,72.97,97.77999999999999,,0.0,,,72.69,,,67.0,69.0,,,45.74000000000001,0.0
2025-03-06 01:15:00,63.57,0.0,0.0,15.0,106.52,63.57,0.0,72.97,95.55333333333333,,0.0,,,72.87666666666667,,,67.0,69.0,,,46.32000000000001,0.0
2025-03-06 01:30:00,64.27666666666666,2.1199999999999974,0.0,14.666666666666666,106.58333333333333,63.57,0.0,72.97,98.39999999999999,,0.0,,,72.75666666666666,,,67.0,69.0,,,46.0,0.0
2025-03-06 01:45:00,64.27666666666666,0.0,0.0,15.333333333333334,107.05,63.57,0.0,72.97,100.0,,0.0,,,72.62333333333333,,,67.0,69.0,,,46.57000000000001,0.0
2025-03-06 02:00:00,64.98333333333333,2.1199999999999974,0.0,14.833333333333334,106.59333333333335,63.57,0.0,72.97,100.0,,0.0,,,72.52999999999999,,,67.0,69.0,,,46.18000000000001,0.0
2025-03-06 02:15:00,63.57,2.1199999999999974,0.0,15.666666666666666,106.52666666666669,63.57,0.0,72.97,100.0,,0.0,,,72.44333333333333,,,67.0,69.0,,,46.410000000000004,0.0
2025-03-06 02:30:00,63.57,-2.1199999999999974,0.0,16.666666666666668,106.94666666666667,63.57,0.0,72.97,100.0,,0.0,,,72.39999999999999,,,67.0,69.0,,,46.91,0.0
2025-03-06 02:45:00,64.27666666666666,2.1199999999999974,0.0,14.333333333333334,106.88666666666666,63.57,0.0,72.97,100.0,,0.0,,,72.42666666666666,,,67.0,69.0,,,47.21999999999999,0.0
2025-03-06 03:00:00,64.98,4.229999999999997,0.0,15.0,106.48333333333333,63.57,0.0,72.97,100.0,,0.0,,,72.44,,,67.0,69.0,,,46.839999999999996,0.0
2025-03-06 03:15:00,63.57,2.1199999999999974,0.0,14.5,106.01666666666667,63.57,0.0,72.97,100.0,,0.0,,,72.48,,,67.0,69.0,,,46.129999999999995,0.0
2025-03-06 03:30:00,62.86333333333334,-2.1199999999999974,0.0,14.833333333333334,106.5,63.57,0.0,72.97,100.0,,0.0,,,72.47666666666667,,,67.0,69.0,,,46.779999999999994,0.0
2025-03-06 03:45:00,66.39333333333333,4.229999999999997,0.0,16.166666666666668,106.47666666666667,63.57,0.0,72.97,100.0,,0.0,,,72.46,,,67.0,69.0,,,47.169999999999995,0.0
2025-03-06 04:00:00,63.56999999999999,2.1199999999999974,0.0,14.666666666666666,106.04666666666667,63.57,0.0,72.97,100.0,,0.0,,,72.43666666666667,,,67.0,69.0,,,46.43999999999999,0.0
2025-03-06 04:15:00,64.27333333333333,-2.1199999999999974,0.0,15.333333333333334,106.22666666666667,63.57,0.0,72.97,100.0,,0.0,,,72.35666666666667,,,67.0,69.0,,,47.260000000000005,0.0
2025-03-06 04:30:00,66.39333333333333,2.1199999999999974,0.0,15.5,106.20333333333333,63.57,0.0,72.97,100.0,,0.0,,,72.46333333333332,,,67.0,69.0,,,47.099999999999994,0.0
2025-03-06 04:45:00,66.39,4.229999999999997,0.0,15.0,105.85333333333334,63.57,0.0,72.97,98.32666666666667,,0.0,,,73.0,,,67.0,69.0,,,47.29,0.0
2025-03-06 05:00:00,64.27666666666666,0.0,0.0,14.333333333333334,103.87,63.57,0.0,72.97,89.46333333333332,,0.0,,,73.43333333333334,,,67.0,69.0,,,46.49999999999999,0.0
2025-03-06 05:15:00,65.68666666666667,0.0,0.0,14.833333333333334,100.95333333333333,63.57,0.0,72.97,80.95333333333333,,0.0,,,73.61,,,67.0,69.0,,,43.21,0.0
2025-03-06 05:30:00,65.69,2.1199999999999974,0.0,13.833333333333334,97.77333333333333,63.57,0.0,72.97,74.10333333333334,,0.0,,,73.7,,,67.0,69.0,,,40.26,0.0
2025-03-06 05:45:00,64.98333333333333,2.1199999999999974,0.0,13.833333333333334,92.39666666666666,63.57,0.0,72.97,63.48333333333333,,0.0,,,73.92,,,67.0,69.0,,,36.66,0.0
2025-03-06 06:00:00,64.98333333333333,2.1199999999999974,0.0,13.5,85.14333333333333,63.57,0.0,72.97,53.04333333333333,,0.0,,,74.05333333333333,,,67.0,69.0,,,28.82999999999999,0.0
2025-03-06 06:15:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,81.88,63.57,0.0,72.97,48.85666666666666,,0.0,,,73.89,,,67.0,69.0,,,24.410000000000004,0.0
2025-03-06 06:30:00,64.98,0.0,0.0,14.166666666666666,80.69,63.57,0.0,72.97,47.15,,0.0,,,73.69,,,67.0,69.0,,,22.339999999999996,0.0
2025-03-06 06:45:00,64.98,0.0,0.0,14.5,80.42,63.57,0.0,72.97,46.70666666666667,,0.0,,,73.47333333333334,,,67.0,69.0,,,21.859999999999992,0.0
2025-03-06 07:00:00,64.98333333333333,2.1199999999999974,0.0,13.666666666666666,80.11333333333333,63.57,0.0,72.97,46.46,,0.0,,,73.31666666666666,,,67.0,69.0,,,21.310000000000002,0.0
2025-03-06 07:15:00,62.86333333333334,-2.1199999999999974,0.0,14.5,80.51333333333334,63.57,0.0,72.97,47.093333333333334,,0.0,,,73.19,,,67.0,69.0,,,21.71,0.0
2025-03-06 07:30:00,65.68666666666667,4.229999999999997,0.0,13.333333333333334,81.07333333333334,63.57,0.0,72.97,47.76333333333334,,0.0,,,73.09,,,67.0,69.0,,,22.36,0.0
2025-03-06 07:45:00,64.27666666666666,0.0,0.0,14.166666666666666,81.08,63.57,0.0,72.97,47.653333333333336,,0.0,,,73.05666666666667,,,67.0,69.0,,,21.9,0.0
2025-03-06 08:00:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,81.71,63.57,0.0,72.97,48.98333333333333,,0.0,,,72.98333333333333,,,67.0,69.0,,,22.459999999999994,0.0
2025-03-06 08:15:00,66.39333333333333,2.1199999999999974,0.0,13.0,82.07000000000001,63.57,0.0,72.97,49.55666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,23.319999999999993,0.0
2025-03-06 08:30:00,64.98333333333333,0.0,0.0,13.833333333333334,82.43666666666667,63.57,0.0,72.97,49.946666666666665,,0.0,,,72.95,,,67.0,69.0,,,23.599999999999994,0.0
2025-03-06 08:45:00,64.27333333333333,-2.1199999999999974,0.0,14.166666666666666,82.67,63.57,0.0,72.97,50.343333333333334,,0.0,,,72.94333333333334,,,67.0,69.0,,,23.82,0.0
2025-03-06 09:00:00,63.56666666666666,-2.1199999999999974,0.0,11.833333333333334,76.56666666666666,63.57,0.0,72.97,34.93666666666666,,0.0,,,72.89666666666666,,,67.0,69.0,,,23.990000000000002,0.0
2025-03-06 09:15:00,65.68666666666667,2.1199999999999974,0.0,12.333333333333334,65.09666666666668,63.57,0.0,72.97,18.313333333333333,,0.0,,,72.20666666666666,,,67.0,69.0,,,4.600000000000001,0.0
2025-03-06 09:30:00,65.68666666666667,4.229999999999997,0.0,12.0,72.39333333333333,63.57,0.0,72.97,36.38,,0.0,,,71.70666666666666,,,67.0,69.0,,,10.989999999999995,0.0
2025-03-06 09:45:00,64.27666666666666,2.1199999999999974,0.0,13.5,77.97333333333333,63.57,0.0,72.97,45.03,,0.0,,,71.75,,,67.0,69.0,,,17.86999999999999,0.0
2025-03-06 10:00:00,64.98333333333333,0.0,0.0,12.5,81.33999999999999,63.57,0.0,72.97,49.50333333333333,,0.0,,,71.96,,,67.0,69.0,,,21.989999999999995,0.0
2025-03-06 10:15:00,64.27666666666666,0.0,0.0,12.166666666666666,83.51666666666667,63.57,0.0,72.97,53.11666666666667,,0.0,,,72.11666666666666,,,67.0,69.0,,,24.050000000000004,0.0
2025-03-06 10:30:00,64.27666666666666,2.1199999999999974,0.0,12.5,85.41333333333334,63.57,0.0,72.97,55.419999999999995,,0.0,,,72.3,,,67.0,69.0,,,26.08,0.0
2025-03-06 10:45:00,64.27666666666666,0.0,0.0,14.0,86.07333333333334,63.57,0.0,72.97,56.54,,0.0,,,72.46333333333332,,,67.0,69.0,,,27.189999999999998,0.0
2025-03-06 11:00:00,65.68666666666667,2.1199999999999974,0.0,14.166666666666666,86.07666666666667,63.57,0.0,72.97,56.73333333333333,,0.0,,,72.61333333333333,,,67.0,69.0,,,28.17,0.0
2025-03-06 11:15:00,62.86333333333334,0.0,0.0,14.5,85.69666666666666,63.57,0.0,72.97,55.833333333333336,,0.0,,,72.76,,,67.0,69.0,,,27.33,0.0
2025-03-06 11:30:00,63.57,-2.1199999999999974,0.0,14.833333333333334,86.19666666666667,63.57,0.0,72.97,56.51666666666667,,0.0,,,72.8,,,67.0,69.0,,,27.060000000000002,0.0
2025-03-06 11:45:00,64.98,0.0,0.0,13.666666666666666,85.50333333333333,63.57,0.0,72.97,55.376666666666665,,0.0,,,72.91333333333334,,,67.0,69.0,,,27.210000000000008,0.0
2025-03-06 12:00:00,67.09666666666666,4.229999999999997,0.0,14.0,85.04666666666667,63.57,0.0,72.97,54.80666666666667,,0.0,,,72.95,,,67.0,69.0,,,26.589999999999996,0.0
2025-03-06 12:15:00,64.27666666666666,,0.0,15.0,84.72666666666667,63.57,0.0,72.97,54.26333333333334,,0.0,,,72.98666666666666,,,67.0,69.0,,,,
2025-03-06 12:30:00,64.27666666666666,0.0,0.0,13.833333333333334,84.52333333333333,63.57,0.0,72.97,53.82,,0.0,,,73.0,,,67.0,69.0,,,26.21,0.0
2025-03-06 12:45:00,64.98333333333333,2.1199999999999974,0.0,13.666666666666666,83.98333333333333,63.57,0.0,72.97,52.43666666666667,,0.0,,,73.04666666666667,,,67.0,69.0,,,25.56000000000001,0.0
2025-03-06 13:00:00,65.68666666666667,2.1199999999999974,0.0,14.333333333333334,83.41666666666667,63.57,0.0,72.97,51.60666666666666,,0.0,,,73.07333333333334,,,67.0,69.0,,,24.580000000000005,0.0
2025-03-06 13:15:00,63.57,2.1199999999999974,0.0,13.666666666666666,82.82000000000001,63.57,0.0,72.97,50.973333333333336,,0.0,,,73.06,,,67.0,69.0,,,24.22,0.0
2025-03-06 13:30:00,64.98333333333333,2.1199999999999974,0.0,13.5,83.21666666666665,63.57,0.0,72.97,51.56333333333333,,0.0,,,73.01666666666667,,,67.0,69.0,,,24.11,0.0
2025-03-06 13:45:00,65.68666666666667,2.1199999999999974,0.0,14.0,83.17,63.57,0.0,72.97,51.46,,0.0,,,72.99666666666667,,,67.0,69.0,,,24.129999999999995,0.0
2025-03-06 14:00:00,64.98333333333333,2.1199999999999974,0.0,13.5,82.78,63.57,0.0,72.97,51.54,,0.0,,,73.0,,,67.0,69.0,,,24.419999999999995,0.0
2025-03-06 14:15:00,62.86333333333334,2.1199999999999974,0.0,13.666666666666666,83.12,63.57,0.0,72.97,52.126666666666665,,0.0,,,72.97666666666667,,,67.0,69.0,,,24.520000000000003,0.0
2025-03-06 14:30:00,63.57,2.1199999999999974,0.0,12.833333333333334,83.47,63.57,0.0,72.97,52.25,,0.0,,,72.97,,,67.0,69.0,,,24.699999999999996,0.0
2025-03-06 14:45:00,66.39333333333333,2.1199999999999974,0.0,14.166666666666666,83.36333333333333,63.57,0.0,72.97,51.79333333333333,,0.0,,,72.98666666666666,,,67.0,69.0,,,24.89999999999999,0.0
2025-03-06 15:00:00,64.27666666666666,0.0,0.0,13.166666666666666,82.46,63.57,0.0,72.97,50.17666666666667,,0.0,,,73.04666666666667,,,67.0,69.0,,,23.619999999999997,0.0
2025-03-06 15:15:00,63.57,0.0,0.0,13.333333333333334,82.55333333333333,63.57,0.0,72.97,50.43,,0.0,,,73.01666666666667,,,67.0,69.0,,,22.769999999999996,0.0
2025-03-06 15:30:00,64.27666666666666,-2.1199999999999974,0.0,14.5,82.92333333333333,63.57,0.0,72.97,50.76333333333333,,0.0,,,72.99333333333333,,,67.0,69.0,,,23.72,0.0
2025-03-06 15:45:00,65.68666666666667,0.0,0.0,14.666666666666666,82.58666666666666,63.57,0.0,72.97,49.71333333333333,,0.0,,,73.03666666666668,,,67.0,69.0,,,23.479999999999997,0.0
2025-03-06 16:00:00,67.10000000000001,2.1199999999999974,0.0,13.333333333333334,81.76333333333334,63.57,0.0,72.97,48.31333333333333,,0.0,,,73.07333333333334,,,67.0,69.0,,,22.17,0.0
2025-03-06 16:15:00,63.57,0.0,0.0,13.833333333333334,81.58999999999999,63.57,0.0,72.97,47.71666666666667,,0.0,,,73.06666666666666,,,67.0,69.0,,,21.550000000000004,0.0
2025-03-06 16:30:00,67.09666666666666,2.1199999999999974,0.0,12.5,81.91666666666667,63.57,0.0,72.97,47.876666666666665,,0.0,,,73.03333333333333,,,67.0,69.0,,,21.300000000000004,0.0
2025-03-06 16:45:00,65.69,2.1199999999999974,0.0,11.833333333333334,81.83666666666666,63.57,0.0,72.97,47.20333333333334,,0.0,,,73.04666666666667,,,67.0,69.0,,,20.800000000000004,0.0
2025-03-06 17:00:00,64.27666666666666,0.0,0.0,11.166666666666666,81.21,63.57,0.0,72.97,46.52333333333333,,0.0,,,73.06,,,67.0,69.0,,,20.459999999999994,0.0
2025-03-06 17:15:00,62.86333333333334,0.0,0.0,10.666666666666666,81.26666666666667,63.57,0.0,72.97,46.60666666666666,,0.0,,,73.03,,,67.0,69.0,,,19.770000000000003,0.0
2025-03-06 17:30:00,64.27666666666666,0.0,0.0,12.333333333333334,81.23666666666666,63.57,0.0,72.97,45.61666666666667,,0.0,,,73.06,,,67.0,69.0,,,19.54,0.0
2025-03-06 17:45:00,63.57,0.0,0.0,11.166666666666666,80.84666666666668,63.57,0.0,72.97,45.026666666666664,,0.0,,,73.04666666666667,,,67.0,69.0,,,18.940000000000005,0.0
2025-03-06 18:00:00,61.449999999999996,-2.1199999999999974,0.0,11.5,80.59333333333333,63.57,0.0,72.97,44.26,,0.0,,,73.06,,,67.0,69.0,,,18.82999999999999,0.0
2025-03-06 18:15:00,66.39,4.229999999999997,0.0,11.0,80.52666666666667,63.57,0.0,72.97,43.40333333333333,,0.0,,,73.08,,,67.0,69.0,,,17.630000000000003,0.0
2025-03-06 18:30:00,64.27666666666666,0.0,0.0,12.0,80.08333333333333,63.57,0.0,72.97,43.35,,0.0,,,73.03666666666668,,,67.0,69.0,,,17.339999999999996,0.0
2025-03-06 18:45:00,64.27666666666666,0.0,0.0,10.5,80.39666666666666,63.57,0.0,72.97,43.11666666666667,,0.0,,,73.03,,,67.0,69.0,,,17.930000000000007,0.0
2025-03-06 19:00:00,63.56999999999999,0.0,0.0,10.333333333333334,79.28666666666668,63.57,0.0,72.97,41.28,,0.0,,,73.09,,,67.0,69.0,,,16.440000000000005,0.0
2025-03-06 19:15:00,67.09666666666666,2.1199999999999974,0.0,10.5,77.83333333333333,63.57,0.0,72.97,38.72,,0.0,,,73.16000000000001,,,67.0,69.0,,,15.689999999999998,0.0
2025-03-06 19:30:00,64.27333333333333,0.0,0.0,9.833333333333334,77.58,63.57,0.0,72.97,38.160000000000004,,0.0,,,73.12,,,67.0,69.0,,,14.080000000000005,0.0
2025-03-06 19:45:00,64.98333333333333,0.0,0.0,10.0,77.40333333333334,63.57,0.0,72.97,37.88333333333333,,0.0,,,73.09,,,67.0,69.0,,,14.160000000000004,0.0
2025-03-06 20:00:00,63.57,-2.1199999999999974,0.0,8.833333333333334,77.84666666666668,63.57,0.0,72.97,38.696666666666665,,0.0,,,73.03,,,67.0,69.0,,,13.740000000000002,0.0
2025-03-06 20:15:00,66.39333333333333,2.1199999999999974,0.0,8.333333333333334,77.92666666666666,63.57,0.0,72.97,39.06666666666667,,0.0,,,72.98666666666666,,,67.0,69.0,,,14.089999999999996,0.0
2025-03-06 20:30:00,65.68666666666667,0.0,0.0,7.666666666666667,78.64333333333333,63.57,0.0,72.97,39.92333333333334,,0.0,,,72.95,,,67.0,69.0,,,14.739999999999995,0.0
2025-03-06 20:45:00,64.27666666666666,0.0,0.0,7.5,78.57333333333334,63.57,0.0,72.97,39.76666666666667,,0.0,,,72.97,,,67.0,69.0,,,14.480000000000004,0.0
2025-03-06 21:00:00,65.68666666666667,4.229999999999997,0.0,7.333333333333333,77.94666666666667,63.57,0.0,72.97,38.28666666666667,,0.0,,,73.03666666666668,,,67.0,69.0,,,14.090000000000003,0.0
2025-03-06 21:15:00,64.27333333333333,4.229999999999997,0.0,8.166666666666666,77.67999999999999,63.57,0.0,72.97,37.52,,0.0,,,73.05666666666667,,,67.0,69.0,,,13.08999999999999,0.0
2025-03-06 21:30:00,65.68666666666667,0.0,0.0,9.833333333333334,75.86666666666666,63.57,0.0,72.97,33.07333333333333,,0.0,,,73.22666666666667,,,67.0,69.0,,,12.530000000000001,0.0
2025-03-06 21:45:00,64.98333333333333,0.0,0.0,9.166666666666666,73.51333333333334,63.57,0.0,72.97,29.113333333333333,,0.0,,,73.30333333333333,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-06 22:00:00,64.98333333333333,2.1199999999999974,0.0,9.0,74.57666666666667,63.57,0.0,72.97,32.04333333333333,,0.0,,,73.07333333333334,,,67.0,69.0,,,10.030000000000001,0.0
2025-03-06 22:15:00,64.98333333333333,2.1199999999999974,0.0,10.5,75.77666666666666,63.57,0.0,72.97,34.166666666666664,,0.0,,,72.95666666666666,,,67.0,69.0,,,10.679999999999993,0.0
2025-03-06 22:30:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,76.15333333333332,63.57,0.0,72.97,34.9,,0.0,,,72.93666666666667,,,67.0,69.0,,,11.61,0.0
2025-03-06 22:45:00,64.98333333333333,2.1199999999999974,0.0,11.0,76.52999999999999,63.57,0.0,72.97,35.99666666666666,,0.0,,,72.89333333333333,,,67.0,69.0,,,12.009999999999991,0.0
2025-03-06 23:00:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,76.95333333333333,63.57,0.0,72.97,36.663333333333334,,0.0,,,72.89999999999999,,,67.0,69.0,,,13.090000000000003,0.0
2025-03-06 23:15:00,64.27666666666666,0.0,0.0,8.666666666666666,76.17666666666666,63.57,0.0,72.97,35.56333333333333,,0.0,,,72.97333333333334,,,67.0,69.0,,,12.630000000000003,0.0
2025-03-06 23:30:00,65.68666666666667,0.0,0.0,8.333333333333334,74.02,63.57,0.0,72.97,31.400000000000002,,0.0,,,73.15333333333332,,,67.0,69.0,,,11.36,0.0
2025-03-06 23:45:00,64.98333333333333,0.0,0.0,7.833333333333333,72.24666666666666,63.57,0.0,72.97,29.663333333333338,,0.0,,,73.17333333333333,,,67.0,69.0,,,9.279999999999994,0.0
2025-03-07 00:00:00,64.27666666666666,0.0,0.0,8.833333333333334,73.75333333333333,63.57,0.0,72.97,34.27,,0.0,,,72.91000000000001,,,67.0,69.0,,,10.480000000000004,0.0
2025-03-07 00:15:00,64.27666666666666,0.0,0.0,10.833333333333334,75.88333333333334,63.57,0.0,72.97,37.86333333333334,,0.0,,,72.78333333333335,,,67.0,69.0,,,13.050000000000004,0.0
2025-03-07 00:30:00,63.57,0.0,0.0,11.333333333333334,76.28666666666668,63.57,0.0,72.97,38.63666666666666,,0.0,,,72.81333333333333,,,67.0,69.0,,,14.18,0.0
2025-03-07 00:45:00,62.86333333333334,0.0,0.0,11.833333333333334,77.10666666666667,63.57,0.0,72.97,39.99333333333333,,0.0,,,72.80333333333334,,,67.0,69.0,,,15.04,0.0
2025-03-07 01:00:00,62.86333333333334,0.0,0.0,12.666666666666666,77.95,63.57,0.0,72.97,41.70666666666667,,0.0,,,72.78666666666668,,,67.0,69.0,,,15.899999999999999,0.0
2025-03-07 01:15:00,65.68666666666667,4.229999999999997,0.0,13.0,78.69,63.57,0.0,72.97,42.32666666666667,,0.0,,,72.80666666666667,,,67.0,69.0,,,17.629999999999995,0.0
2025-03-07 01:30:00,65.69,2.1199999999999974,0.0,11.666666666666666,78.73333333333333,63.57,0.0,72.97,42.98666666666667,,0.0,,,72.84,,,67.0,69.0,,,17.270000000000003,0.0
2025-03-07 01:45:00,65.69,2.1199999999999974,0.0,13.0,79.89666666666666,63.57,0.0,72.97,44.669999999999995,,0.0,,,72.81,,,67.0,69.0,,,18.650000000000006,0.0
2025-03-07 02:00:00,65.68333333333334,4.229999999999997,0.0,14.166666666666666,80.48333333333333,63.57,0.0,72.97,45.53666666666667,,0.0,,,72.82666666666667,,,67.0,69.0,,,19.519999999999996,0.0
2025-03-07 02:15:00,62.86333333333334,-2.1199999999999974,0.0,14.666666666666666,80.15,63.57,0.0,72.97,44.96666666666667,,0.0,,,72.89666666666666,,,67.0,69.0,,,19.820000000000007,0.0
2025-03-07 02:30:00,65.69,2.1199999999999974,0.0,15.0,80.48,63.57,0.0,72.97,45.72666666666667,,0.0,,,72.88333333333333,,,67.0,69.0,,,19.410000000000004,0.0
2025-03-07 02:45:00,63.57,0.0,0.0,14.666666666666666,80.88333333333334,63.57,0.0,72.97,46.376666666666665,,0.0,,,72.89,,,67.0,69.0,,,20.450000000000003,0.0
2025-03-07 03:00:00,63.56999999999999,0.0,0.0,14.166666666666666,81.00333333333333,63.57,0.0,72.97,46.36333333333334,,0.0,,,72.92,,,67.0,69.0,,,21.07,0.0
2025-03-07 03:15:00,66.39333333333333,2.1199999999999974,0.0,14.666666666666666,79.31,63.57,0.0,72.97,43.370000000000005,,0.0,,,73.06,,,67.0,69.0,,,20.510000000000005,0.0
2025-03-07 03:30:00,62.86333333333334,0.0,0.0,14.166666666666666,79.85000000000001,63.57,0.0,72.97,44.46333333333333,,0.0,,,72.98,,,67.0,69.0,,,18.0,0.0
2025-03-07 03:45:00,64.27333333333333,-2.1199999999999974,0.0,14.166666666666666,80.97666666666667,63.57,0.0,72.97,46.01333333333334,,0.0,,,72.91666666666667,,,67.0,69.0,,,20.539999999999992,0.0
2025-03-07 04:00:00,63.57,-2.1199999999999974,0.0,15.333333333333334,81.13,63.57,0.0,72.97,46.43,,0.0,,,72.91666666666667,,,67.0,69.0,,,20.769999999999996,0.0
2025-03-07 04:15:00,64.98,2.1199999999999974,0.0,14.5,81.04,63.57,0.0,72.97,46.330000000000005,,0.0,,,72.94333333333334,,,67.0,69.0,,,20.870000000000005,0.0
2025-03-07 04:30:00,63.57,2.1199999999999974,0.0,14.5,81.14666666666666,63.57,0.0,72.97,46.45666666666667,,0.0,,,72.95,,,67.0,69.0,,,20.450000000000003,0.0
2025-03-07 04:45:00,65.68666666666667,4.229999999999997,0.0,14.166666666666666,81.42333333333333,63.57,0.0,72.97,46.669999999999995,,0.0,,,72.95,,,67.0,69.0,,,20.72,0.0
2025-03-07 05:00:00,62.156666666666666,-2.1199999999999974,0.0,13.5,81.44666666666666,63.57,0.0,72.97,46.88333333333333,,0.0,,,72.95,,,67.0,69.0,,,20.9,0.0
2025-03-07 05:15:00,64.98333333333333,0.0,0.0,15.166666666666666,81.08,63.57,0.0,72.97,46.160000000000004,,0.0,,,72.98666666666666,,,67.0,69.0,,,21.14999999999999,0.0
2025-03-07 05:30:00,66.39333333333333,4.229999999999997,0.0,13.333333333333334,80.54,63.57,0.0,72.97,46.06666666666666,,0.0,,,72.98,,,67.0,69.0,,,19.810000000000002,0.0
2025-03-07 05:45:00,63.57,-2.1199999999999974,0.0,14.166666666666666,81.19999999999999,63.57,0.0,72.97,46.91,,0.0,,,72.95,,,67.0,69.0,,,21.039999999999992,0.0
2025-03-07 06:00:00,64.27666666666666,2.1199999999999974,0.0,13.833333333333334,81.18666666666667,63.57,0.0,72.97,47.25666666666666,,0.0,,,72.95,,,67.0,69.0,,,21.310000000000002,0.0
2025-03-07 06:15:00,63.56999999999999,0.0,0.0,13.166666666666666,81.23,63.57,0.0,72.97,47.199999999999996,,0.0,,,72.95666666666666,,,67.0,69.0,,,21.450000000000003,0.0
2025-03-07 06:30:00,63.57,0.0,0.0,14.166666666666666,81.20333333333333,63.57,0.0,72.97,47.080000000000005,,0.0,,,72.97,,,67.0,69.0,,,21.36,0.0
2025-03-07 06:45:00,64.98333333333333,0.0,0.0,12.666666666666666,81.36333333333333,63.57,0.0,72.97,47.59,,0.0,,,72.95,,,67.0,69.0,,,21.47,0.0
2025-03-07 07:00:00,64.27666666666666,0.0,0.0,13.833333333333334,81.61666666666667,63.57,0.0,72.97,47.67666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,21.690000000000005,0.0
2025-03-07 07:15:00,64.98333333333333,2.1199999999999974,0.0,13.666666666666666,80.73333333333333,63.57,0.0,72.97,46.160000000000004,,0.0,,,73.02666666666667,,,67.0,69.0,,,21.61999999999999,0.0
2025-03-07 07:30:00,62.86333333333334,-4.240000000000002,0.0,13.5,81.01333333333334,63.57,0.0,72.97,47.123333333333335,,0.0,,,72.97,,,67.0,69.0,,,20.85000000000001,0.0
2025-03-07 07:45:00,62.86333333333334,0.0,0.0,12.833333333333334,81.34,63.57,0.0,72.97,47.576666666666675,,0.0,,,72.95666666666666,,,67.0,69.0,,,21.490000000000002,0.0
2025-03-07 08:00:00,65.68666666666667,2.1199999999999974,0.0,13.166666666666666,81.53,63.57,0.0,72.97,47.31,,0.0,,,72.96333333333332,,,67.0,69.0,,,21.760000000000005,0.0
2025-03-07 08:15:00,64.98333333333333,0.0,0.0,12.166666666666666,80.32,63.57,0.0,72.97,45.526666666666664,,0.0,,,73.05333333333334,,,67.0,69.0,,,20.979999999999997,0.0
2025-03-07 08:30:00,63.57,2.1199999999999974,0.0,13.333333333333334,80.91666666666667,63.57,0.0,72.97,46.833333333333336,,0.0,,,72.97666666666667,,,67.0,69.0,,,20.42000000000001,0.0
2025-03-07 08:45:00,63.57,-2.1199999999999974,0.0,12.5,81.17999999999999,63.57,0.0,72.97,47.129999999999995,,0.0,,,72.96333333333332,,,67.0,69.0,,,21.109999999999992,0.0
2025-03-07 09:00:00,64.98,-2.1199999999999974,0.0,12.833333333333334,80.94666666666667,63.57,0.0,72.97,46.52,,0.0,,,73.0,,,67.0,69.0,,,21.36,0.0
2025-03-07 09:15:00,65.68666666666667,2.1199999999999974,0.0,12.0,79.82000000000001,63.57,0.0,72.97,45.123333333333335,,0.0,,,73.04666666666667,,,67.0,69.0,,,19.82,0.0
2025-03-07 09:30:00,64.27666666666666,2.1199999999999974,0.0,13.666666666666666,80.75,63.57,0.0,72.97,46.596666666666664,,0.0,,,72.95666666666666,,,67.0,69.0,,,20.14,0.0
2025-03-07 09:45:00,64.27666666666666,0.0,0.0,12.666666666666666,81.09666666666666,63.57,0.0,72.97,46.906666666666666,,0.0,,,72.95,,,67.0,69.0,,,20.64999999999999,0.0
2025-03-07 10:00:00,63.57,0.0,0.0,12.833333333333334,80.73333333333333,63.57,0.0,72.97,45.99333333333334,,0.0,,,73.0,,,67.0,69.0,,,20.860000000000007,0.0
2025-03-07 10:15:00,64.98333333333333,2.1199999999999974,0.0,12.666666666666666,79.75333333333333,63.57,0.0,72.97,44.906666666666666,,0.0,,,73.03,,,67.0,69.0,,,19.589999999999996,0.0
2025-03-07 10:30:00,64.98,0.0,0.0,11.833333333333334,80.60000000000001,63.57,0.0,72.97,46.32333333333333,,0.0,,,72.95,,,67.0,69.0,,,20.21,0.0
2025-03-07 10:45:00,64.27333333333333,0.0,0.0,12.666666666666666,80.96666666666665,63.57,0.0,72.97,46.54,,0.0,,,72.95,,,67.0,69.0,,,20.430000000000007,0.0
2025-03-07 11:00:00,63.57,-2.1199999999999974,0.0,12.833333333333334,80.83,63.57,0.0,72.97,46.089999999999996,,0.0,,,72.98666666666666,,,67.0,69.0,,,20.610000000000007,0.0
2025-03-07 11:15:00,63.57,0.0,0.0,12.0,79.77333333333333,63.57,0.0,72.97,44.71,,0.0,,,73.03,,,67.0,69.0,,,19.419999999999995,0.0
2025-03-07 11:30:00,64.27333333333333,-2.1199999999999974,0.0,13.666666666666666,80.48,63.57,0.0,72.97,46.18,,0.0,,,72.95666666666666,,,67.0,69.0,,,19.83,0.0
2025-03-07 11:45:00,67.09666666666666,4.229999999999997,0.0,12.5,80.78333333333333,63.57,0.0,72.97,46.47666666666667,,0.0,,,72.95,,,67.0,69.0,,,20.069999999999993,0.0
2025-03-07 12:00:00,64.27666666666666,2.1199999999999974,0.0,12.333333333333334,80.62666666666667,63.57,0.0,72.97,45.873333333333335,,0.0,,,72.98666666666666,,,67.0,69.0,,,20.32,0.0
2025-03-07 12:15:00,62.86333333333334,-2.1199999999999974,0.0,13.0,80.0,63.57,0.0,72.97,45.23666666666667,,0.0,,,73.00333333333333,,,67.0,69.0,,,19.150000000000006,0.0
2025-03-07 12:30:00,64.27666666666666,2.1199999999999974,0.0,12.666666666666666,80.77333333333333,63.57,0.0,72.97,46.28,,0.0,,,72.95,,,67.0,69.0,,,20.130000000000003,0.0
2025-03-07 12:45:00,64.27666666666666,0.0,0.0,12.833333333333334,80.94666666666667,63.57,0.0,72.97,46.449999999999996,,0.0,,,72.95666666666666,,,67.0,69.0,,,20.28,0.0
2025-03-07 13:00:00,64.27666666666666,0.0,0.0,12.833333333333334,80.58666666666666,63.57,0.0,72.97,45.43333333333334,,0.0,,,73.01,,,67.0,69.0,,,20.370000000000005,0.0
2025-03-07 13:15:00,64.98333333333333,2.1199999999999974,0.0,11.833333333333334,79.56666666666666,63.57,0.0,72.97,43.74333333333333,,0.0,,,73.06666666666666,,,67.0,69.0,,,18.759999999999998,0.0
2025-03-07 13:30:00,64.27666666666666,0.0,0.0,13.0,79.83666666666666,63.57,0.0,72.97,44.196666666666665,,0.0,,,73.01,,,67.0,69.0,,,18.29,0.0
2025-03-07 13:45:00,63.57,0.0,0.0,12.5,80.49,63.57,0.0,72.97,44.56,,0.0,,,72.98666666666666,,,67.0,69.0,,,19.120000000000005,0.0
2025-03-07 14:00:00,64.27666666666666,2.1199999999999974,0.0,11.333333333333334,80.0,63.57,0.0,72.97,43.36666666666667,,0.0,,,73.03666666666668,,,67.0,69.0,,,18.67,0.0
2025-03-07 14:15:00,66.39333333333333,2.1199999999999974,0.0,12.0,79.34333333333333,63.57,0.0,72.97,41.89666666666667,,0.0,,,73.08,,,67.0,69.0,,,17.239999999999995,0.0
2025-03-07 14:30:00,64.27333333333333,4.229999999999997,0.0,10.833333333333334,79.15333333333334,63.57,0.0,72.97,40.99,,0.0,,,73.08666666666666,,,67.0,69.0,,,16.190000000000005,0.0
2025-03-07 14:45:00,64.27333333333333,-2.1199999999999974,0.0,11.666666666666666,79.2,63.57,0.0,72.97,40.56333333333333,,0.0,,,73.06666666666666,,,67.0,69.0,,,15.480000000000004,0.0
2025-03-07 15:00:00,63.57,0.0,0.0,12.666666666666666,79.31333333333333,63.57,0.0,72.97,40.45666666666667,,0.0,,,73.05333333333334,,,67.0,69.0,,,15.129999999999995,0.0
2025-03-07 15:15:00,64.27666666666666,2.1199999999999974,0.0,13.0,78.85000000000001,63.57,0.0,72.97,39.233333333333334,,0.0,,,73.07333333333334,,,67.0,69.0,,,15.019999999999996,0.0
2025-03-07 15:30:00,64.98333333333333,0.0,0.0,11.333333333333334,78.53,63.57,0.0,72.97,38.49666666666667,,0.0,,,73.07333333333334,,,67.0,69.0,,,14.019999999999996,0.0
2025-03-07 15:45:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,78.55333333333333,63.57,0.0,72.97,38.196666666666665,,0.0,,,73.06,,,67.0,69.0,,,13.89,0.0
2025-03-07 16:00:00,64.98333333333333,2.1199999999999974,0.0,10.0,79.47333333333334,63.57,0.0,72.97,38.92666666666667,,0.0,,,73.00666666666666,,,67.0,69.0,,,13.730000000000004,0.0
2025-03-07 16:15:00,64.98333333333333,0.0,0.0,10.833333333333334,78.74000000000001,63.57,0.0,72.97,36.78,,0.0,,,73.08666666666666,,,67.0,69.0,,,13.030000000000001,0.0
2025-03-07 16:30:00,64.98333333333333,2.1199999999999974,0.0,12.0,78.24,63.57,0.0,72.97,35.699999999999996,,0.0,,,73.09,,,67.0,69.0,,,12.400000000000006,0.0
2025-03-07 16:45:00,64.98333333333333,2.1199999999999974,0.0,12.0,77.96,63.57,0.0,72.97,35.50666666666667,,0.0,,,73.06666666666666,,,67.0,69.0,,,12.0,0.0
2025-03-07 17:00:00,66.39333333333333,2.1199999999999974,0.0,11.5,78.36333333333333,63.57,0.0,72.97,36.473333333333336,,0.0,,,72.98666666666666,,,67.0,69.0,,,11.930000000000007,0.0
2025-03-07 17:15:00,64.27666666666666,0.0,0.0,10.0,78.55333333333333,63.57,0.0,72.97,35.696666666666665,,0.0,,,73.04,,,67.0,69.0,,,12.459999999999994,0.0
2025-03-07 17:30:00,64.98333333333333,2.1199999999999974,0.0,10.5,77.86333333333333,63.57,0.0,72.97,33.73666666666667,,0.0,,,73.09,,,67.0,69.0,,,11.059999999999988,0.0
2025-03-07 17:45:00,63.57,2.1199999999999974,0.0,10.166666666666666,77.76666666666667,63.57,0.0,72.97,33.35333333333333,,0.0,,,73.06666666666666,,,67.0,69.0,,,10.599999999999994,0.0
2025-03-07 18:00:00,62.86333333333334,-2.1199999999999974,0.0,12.0,72.34333333333335,63.57,0.0,72.97,37.160000000000004,,0.0,,,72.86,,,67.0,69.0,,,12.430000000000007,0.0
2025-03-07 18:15:00,65.68666666666667,0.0,0.0,13.5,78.7,63.57,0.0,72.97,44.67333333333334,,0.0,,,72.60333333333334,,,67.0,69.0,,,16.130000000000003,0.0
2025-03-07 18:30:00,62.156666666666666,0.0,0.0,13.333333333333334,77.5,63.57,0.0,72.97,42.11,,0.0,,,72.83666666666666,,,67.0,69.0,,,15.980000000000004,0.0
2025-03-07 18:45:00,65.69,2.1199999999999974,0.0,12.666666666666666,80.32666666666667,63.57,0.0,72.97,44.843333333333334,,0.0,,,72.76,,,67.0,69.0,,,17.619999999999997,0.0
2025-03-07 19:00:00,62.86333333333334,0.0,0.0,13.0,78.44,63.57,0.0,72.97,43.836666666666666,,0.0,,,72.86333333333334,,,67.0,69.0,,,16.409999999999997,0.0
2025-03-07 19:15:00,64.27333333333333,4.229999999999997,0.0,12.5,80.76333333333334,63.57,0.0,72.97,45.78333333333333,,0.0,,,72.83,,,67.0,69.0,,,16.66000000000001,0.0
2025-03-07 19:30:00,63.57,0.0,0.0,15.333333333333334,77.32000000000001,63.57,0.0,72.97,48.02,,0.0,,,72.77,,,67.0,69.0,,,19.22,0.0
2025-03-07 19:45:00,64.98,0.0,0.0,15.666666666666666,79.88666666666667,63.57,0.0,72.97,52.29,,0.0,,,72.66,,,67.0,69.0,,,22.059999999999995,0.0
2025-03-07 20:00:00,64.27666666666666,0.0,0.0,13.166666666666666,81.66333333333334,63.57,0.0,72.97,54.78333333333333,,0.0,,,72.66,,,67.0,69.0,,,23.869999999999997,0.0
2025-03-07 20:15:00,63.57,0.0,0.0,14.166666666666666,83.05,63.57,0.0,72.97,56.25333333333333,,0.0,,,72.69666666666666,,,67.0,69.0,,,25.75,0.0
2025-03-07 20:30:00,64.27666666666666,2.1199999999999974,0.0,13.166666666666666,82.79666666666667,63.57,0.0,72.97,56.123333333333335,,0.0,,,72.79666666666667,,,67.0,69.0,,,25.480000000000004,0.0
2025-03-07 20:45:00,64.27666666666666,2.1199999999999974,0.0,12.0,83.43666666666667,63.57,0.0,72.97,57.23333333333333,,0.0,,,72.81,,,67.0,69.0,,,26.07999999999999,0.0
2025-03-07 21:00:00,64.27333333333333,4.229999999999997,0.0,12.0,86.25333333333333,63.57,0.0,72.97,57.35999999999999,,0.0,,,72.85666666666667,,,67.0,69.0,,,26.700000000000003,0.0
2025-03-07 21:15:00,62.86333333333334,0.0,0.0,10.666666666666666,85.71,63.57,0.0,72.97,53.64000000000001,,0.0,,,73.05,,,67.0,69.0,,,23.840000000000003,0.0
2025-03-07 21:30:00,64.98333333333333,2.1199999999999974,0.0,12.166666666666666,84.05,63.57,0.0,72.97,51.96666666666667,,0.0,,,73.08666666666666,,,67.0,69.0,,,23.169999999999995,0.0
2025-03-07 21:45:00,62.86333333333334,0.0,0.0,11.0,81.64,63.57,0.0,72.97,48.61666666666667,,0.0,,,73.19666666666667,,,67.0,69.0,,,19.97999999999999,0.0
2025-03-07 22:00:00,64.98,4.229999999999997,0.0,13.5,79.77,63.57,0.0,72.97,51.39000000000001,,0.0,,,73.00333333333333,,,67.0,69.0,,,21.020000000000003,0.0
2025-03-07 22:15:00,63.57,-2.1199999999999974,0.0,12.5,84.16333333333334,63.57,0.0,72.97,51.74333333333333,,0.0,,,72.99333333333334,,,67.0,69.0,,,22.750000000000007,0.0
2025-03-07 22:30:00,64.27666666666666,0.0,0.0,10.666666666666666,80.96666666666665,63.57,0.0,72.97,47.98666666666667,,0.0,,,73.12666666666667,,,67.0,69.0,,,19.17,0.0
2025-03-07 22:45:00,64.27666666666666,0.0,0.0,13.0,78.54666666666667,63.57,0.0,72.97,49.11000000000001,,0.0,,,73.03333333333335,,,67.0,69.0,,,20.11,0.0
2025-03-07 23:00:00,65.68666666666667,2.1199999999999974,0.0,13.333333333333334,79.91666666666667,63.57,0.0,72.97,51.076666666666675,,0.0,,,72.93666666666667,,,67.0,69.0,,,21.5,0.0
2025-03-07 23:15:00,65.68666666666667,2.1199999999999974,0.0,11.166666666666666,84.05,63.57,0.0,72.97,49.67333333333334,,0.0,,,72.99,,,67.0,69.0,,,19.10000000000001,0.0
2025-03-07 23:30:00,66.39333333333333,4.229999999999997,0.0,12.0,79.01,63.57,0.0,72.97,48.79333333333333,,0.0,,,73.02666666666667,,,67.0,69.0,,,20.360000000000007,0.0
2025-03-07 23:45:00,66.39333333333333,2.1199999999999974,0.0,13.5,79.68333333333334,63.57,0.0,72.97,50.43,,0.0,,,72.95,,,67.0,69.0,,,21.480000000000004,0.0
2025-03-08 00:00:00,64.98,4.229999999999997,0.0,13.5,80.04666666666667,63.57,0.0,72.97,50.48,,0.0,,,72.95666666666666,,,67.0,69.0,,,21.860000000000007,0.0
2025-03-08 00:15:00,63.57,0.0,0.0,12.833333333333334,83.72666666666667,63.57,0.0,72.97,50.903333333333336,,0.0,,,72.95,,,67.0,69.0,,,22.36,0.0
2025-03-08 00:30:00,64.98,4.229999999999997,0.0,11.166666666666666,81.53666666666668,63.57,0.0,72.97,47.47666666666667,,0.0,,,73.09666666666668,,,67.0,69.0,,,19.64,0.0
2025-03-08 00:45:00,64.27666666666666,-2.1199999999999974,0.0,14.0,80.47666666666667,63.57,0.0,72.97,48.84666666666667,,0.0,,,73.0,,,67.0,69.0,,,20.300000000000004,0.0
2025-03-08 01:00:00,65.68666666666667,4.229999999999997,0.0,10.5,82.87,63.57,0.0,72.97,46.98,,0.0,,,73.08333333333333,,,67.0,69.0,,,19.480000000000004,0.0
2025-03-08 01:15:00,64.27333333333333,-2.1199999999999974,0.0,13.666666666666666,80.56666666666666,63.57,0.0,72.97,47.68000000000001,,0.0,,,73.00333333333333,,,67.0,69.0,,,19.759999999999998,0.0
2025-03-08 01:30:00,64.27666666666666,2.1199999999999974,0.0,11.333333333333334,80.86,63.57,0.0,72.97,44.56666666666666,,0.0,,,73.13666666666667,,,67.0,69.0,,,18.620000000000005,0.0
2025-03-08 01:45:00,67.10000000000001,0.0,0.0,12.833333333333334,80.62333333333333,63.57,0.0,72.97,44.97666666666667,,0.0,,,73.05666666666667,,,67.0,69.0,,,19.459999999999994,0.0
2025-03-08 02:00:00,64.27666666666666,2.1199999999999974,0.0,11.5,78.01666666666667,63.57,0.0,72.97,42.31666666666667,,0.0,,,73.13666666666667,,,67.0,69.0,,,16.680000000000007,0.0
2025-03-08 02:15:00,64.98333333333333,0.0,0.0,12.166666666666666,81.16666666666667,63.57,0.0,72.97,44.64000000000001,,0.0,,,72.99666666666667,,,67.0,69.0,,,17.979999999999997,0.0
2025-03-08 02:30:00,63.57,0.0,0.0,10.333333333333334,81.08,63.57,0.0,72.97,40.51,,0.0,,,73.17,,,67.0,69.0,,,16.200000000000003,0.0
2025-03-08 02:45:00,63.57,0.0,0.0,10.833333333333334,79.38333333333334,63.57,0.0,72.97,37.63666666666666,,0.0,,,73.22666666666667,,,67.0,69.0,,,13.940000000000012,0.0
2025-03-08 03:00:00,62.86333333333334,0.0,0.0,11.333333333333334,78.92,63.57,0.0,72.97,36.89,,0.0,,,73.16666666666667,,,67.0,69.0,,,13.0,0.0
2025-03-08 03:15:00,62.156666666666666,-2.1199999999999974,0.0,12.0,75.70666666666666,63.57,0.0,72.97,37.17666666666667,,0.0,,,73.10666666666667,,,67.0,69.0,,,12.810000000000002,0.0
2025-03-08 03:30:00,64.98333333333333,2.1199999999999974,0.0,13.166666666666666,77.76,63.57,0.0,72.97,40.84,,0.0,,,72.90666666666667,,,67.0,69.0,,,15.520000000000003,0.0
2025-03-08 03:45:00,64.27333333333333,0.0,0.0,10.5,77.42,63.57,0.0,72.97,38.06333333333333,,0.0,,,73.04666666666667,,,67.0,69.0,,,14.450000000000003,0.0
2025-03-08 04:00:00,66.39333333333333,2.1199999999999974,0.0,13.166666666666666,77.40666666666668,63.57,0.0,72.97,41.48,,0.0,,,72.86666666666666,,,67.0,69.0,,,15.030000000000008,0.0
2025-03-08 04:15:00,65.68666666666667,2.1199999999999974,0.0,10.5,80.56333333333333,63.57,0.0,72.97,40.21333333333333,,0.0,,,72.96666666666667,,,67.0,69.0,,,15.490000000000009,0.0
2025-03-08 04:30:00,63.57,2.1199999999999974,0.0,10.333333333333334,79.04666666666667,63.57,0.0,72.97,37.626666666666665,,0.0,,,73.07666666666667,,,67.0,69.0,,,14.280000000000001,0.0
2025-03-08 04:45:00,64.27666666666666,0.0,0.0,12.166666666666666,78.33,63.57,0.0,72.97,36.403333333333336,,0.0,,,73.09,,,67.0,69.0,,,13.440000000000012,0.0
2025-03-08 05:00:00,64.27666666666666,0.0,0.0,12.333333333333334,77.86333333333333,63.57,0.0,72.97,35.68666666666667,,0.0,,,73.09,,,67.0,69.0,,,12.719999999999999,0.0
2025-03-08 05:15:00,64.27333333333333,4.229999999999997,0.0,11.5,77.59333333333333,63.57,0.0,72.97,35.28,,0.0,,,73.06666666666666,,,67.0,69.0,,,12.260000000000005,0.0
2025-03-08 05:30:00,62.86333333333334,2.1199999999999974,0.0,12.333333333333334,77.52999999999999,63.57,0.0,72.97,34.98,,0.0,,,73.05333333333333,,,67.0,69.0,,,12.33999999999999,0.0
2025-03-08 05:45:00,65.68666666666667,0.0,0.0,12.166666666666666,76.94,63.57,0.0,72.97,34.163333333333334,,0.0,,,73.06,,,67.0,69.0,,,11.989999999999995,0.0
2025-03-08 06:00:00,63.57,2.1199999999999974,0.0,12.0,77.29333333333334,63.57,0.0,72.97,35.163333333333334,,0.0,,,72.99666666666667,,,67.0,69.0,,,12.179999999999993,0.0
2025-03-08 06:15:00,65.69,2.1199999999999974,0.0,12.5,77.26333333333334,63.57,0.0,72.97,35.99666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,12.900000000000006,0.0
2025-03-08 06:30:00,64.98333333333333,0.0,0.0,11.0,76.97,63.57,0.0,72.97,36.43,,0.0,,,72.94333333333334,,,67.0,69.0,,,13.509999999999998,0.0
2025-03-08 06:45:00,64.98333333333333,0.0,0.0,10.833333333333334,77.07333333333334,63.57,0.0,72.97,37.03666666666667,,0.0,,,72.91666666666667,,,67.0,69.0,,,13.690000000000005,0.0
2025-03-08 07:00:00,63.56999999999999,0.0,0.0,13.166666666666666,77.53666666666668,63.57,0.0,72.97,38.839999999999996,,0.0,,,72.86999999999999,,,67.0,69.0,,,14.420000000000002,0.0
2025-03-08 07:15:00,63.57,2.1199999999999974,0.0,13.666666666666666,78.85333333333334,63.57,0.0,72.97,40.95333333333333,,0.0,,,72.81,,,67.0,69.0,,,15.89,0.0
2025-03-08 07:30:00,64.98333333333333,2.1199999999999974,0.0,13.833333333333334,79.72333333333334,63.57,0.0,72.97,42.0,,0.0,,,72.81333333333333,,,67.0,69.0,,,16.97,0.0
2025-03-08 07:45:00,62.86333333333334,0.0,0.0,14.833333333333334,79.20666666666666,63.57,0.0,72.97,40.68666666666667,,0.0,,,72.92333333333333,,,67.0,69.0,,,17.020000000000003,0.0
2025-03-08 08:00:00,64.27666666666666,0.0,0.0,14.5,79.13,63.57,0.0,72.97,41.03666666666667,,0.0,,,72.92333333333333,,,67.0,69.0,,,16.509999999999998,0.0
2025-03-08 08:15:00,64.98,0.0,0.0,13.666666666666666,79.68666666666667,63.57,0.0,72.97,41.67333333333334,,0.0,,,72.91,,,67.0,69.0,,,16.979999999999997,0.0
2025-03-08 08:30:00,64.27333333333333,4.229999999999997,0.0,13.333333333333334,79.99,63.57,0.0,72.97,42.35333333333333,,0.0,,,72.89666666666666,,,67.0,69.0,,,17.299999999999997,0.0
2025-03-08 08:45:00,64.27666666666666,0.0,0.0,14.833333333333334,79.89333333333333,63.57,0.0,72.97,42.07666666666667,,0.0,,,72.94333333333334,,,67.0,69.0,,,17.680000000000007,0.0
2025-03-08 09:00:00,64.98333333333333,2.1199999999999974,0.0,14.5,79.74333333333334,63.57,0.0,72.97,42.12,,0.0,,,72.95,,,67.0,69.0,,,17.36,0.0
2025-03-08 09:15:00,64.27666666666666,0.0,0.0,14.0,79.96333333333332,63.57,0.0,72.97,42.51,,0.0,,,72.93666666666667,,,67.0,69.0,,,17.499999999999993,0.0
2025-03-08 09:30:00,65.68666666666667,2.1199999999999974,0.0,13.333333333333334,80.13,63.57,0.0,72.97,42.836666666666666,,0.0,,,72.94333333333334,,,67.0,69.0,,,17.79,0.0
2025-03-08 09:45:00,63.57,2.1199999999999974,0.0,13.833333333333334,80.03,63.57,0.0,72.97,42.57,,0.0,,,72.96333333333332,,,67.0,69.0,,,17.869999999999997,0.0
2025-03-08 10:00:00,63.56999999999999,0.0,0.0,13.5,79.95333333333333,63.57,0.0,72.97,42.589999999999996,,0.0,,,72.96333333333332,,,67.0,69.0,,,17.43,0.0
2025-03-08 10:15:00,67.10000000000001,2.1199999999999974,0.0,14.833333333333334,80.22000000000001,63.57,0.0,72.97,43.04333333333333,,0.0,,,72.95,,,67.0,69.0,,,18.150000000000006,0.0
2025-03-08 10:30:00,66.39333333333333,2.1199999999999974,0.0,14.333333333333334,80.24333333333334,63.57,0.0,72.97,43.330000000000005,,0.0,,,72.95,,,67.0,69.0,,,18.299999999999997,0.0
2025-03-08 10:45:00,64.27333333333333,0.0,0.0,13.333333333333334,80.26,63.57,0.0,72.97,43.17333333333334,,0.0,,,72.96333333333332,,,67.0,69.0,,,18.310000000000002,0.0
2025-03-08 11:00:00,64.98,0.0,0.0,13.333333333333334,80.28333333333333,63.57,0.0,72.97,43.32,,0.0,,,72.95666666666666,,,67.0,69.0,,,18.32,0.0
2025-03-08 11:15:00,64.98333333333333,0.0,0.0,13.333333333333334,80.40333333333332,63.57,0.0,72.97,43.67666666666667,,0.0,,,72.95,,,67.0,69.0,,,18.479999999999997,0.0
2025-03-08 11:30:00,64.27666666666666,2.1199999999999974,0.0,13.166666666666666,80.48333333333333,63.57,0.0,72.97,43.919999999999995,,0.0,,,72.95,,,67.0,69.0,,,18.630000000000003,0.0
2025-03-08 11:45:00,64.27666666666666,0.0,0.0,13.666666666666666,80.07000000000001,63.57,0.0,72.97,43.120000000000005,,0.0,,,72.99,,,67.0,69.0,,,18.880000000000003,0.0
2025-03-08 12:00:00,61.45000000000001,-2.1199999999999974,0.0,12.666666666666666,80.09333333333335,63.57,0.0,72.97,43.59,,0.0,,,72.97,,,67.0,69.0,,,18.110000000000007,0.0
2025-03-08 12:15:00,66.39333333333333,2.1199999999999974,0.0,12.333333333333334,80.40333333333334,63.57,0.0,72.97,44.06,,0.0,,,72.95,,,67.0,69.0,,,18.810000000000002,0.0
2025-03-08 12:30:00,63.57,0.0,0.0,12.166666666666666,80.42666666666666,63.57,0.0,72.97,44.32333333333333,,0.0,,,72.95,,,67.0,69.0,,,18.949999999999996,0.0
2025-03-08 12:45:00,63.57,-2.1199999999999974,0.0,13.333333333333334,80.34,63.57,0.0,72.97,44.14333333333334,,0.0,,,72.97,,,67.0,69.0,,,19.35,0.0
2025-03-08 13:00:00,65.68666666666667,0.0,0.0,14.333333333333334,80.42999999999999,63.57,0.0,72.97,44.39333333333334,,0.0,,,72.96333333333332,,,67.0,69.0,,,19.019999999999996,0.0
2025-03-08 13:15:00,64.98,4.229999999999997,0.0,12.333333333333334,80.73,63.57,0.0,72.97,44.75,,0.0,,,72.95,,,67.0,69.0,,,19.439999999999998,0.0
2025-03-08 13:30:00,64.98333333333333,2.1199999999999974,0.0,13.5,80.97,63.57,0.0,72.97,44.870000000000005,,0.0,,,72.95,,,67.0,69.0,,,19.53,0.0
2025-03-08 13:45:00,66.39,4.229999999999997,0.0,12.666666666666666,80.15333333333334,63.57,0.0,72.97,43.47666666666667,,0.0,,,73.02333333333333,,,67.0,69.0,,,19.42,0.0
2025-03-08 14:00:00,66.39333333333333,2.1199999999999974,0.0,15.333333333333334,80.35666666666667,63.57,0.0,72.97,44.13333333333333,,0.0,,,72.97333333333334,,,67.0,69.0,,,18.239999999999995,0.0
2025-03-08 14:15:00,63.56999999999999,0.0,0.0,13.666666666666666,80.89333333333333,63.57,0.0,72.97,44.78333333333333,,0.0,,,72.95,,,67.0,69.0,,,19.57,0.0
2025-03-08 14:30:00,62.156666666666666,-2.1199999999999974,0.0,13.166666666666666,81.29,63.57,0.0,72.97,44.97333333333333,,0.0,,,72.95,,,67.0,69.0,,,19.900000000000006,0.0
2025-03-08 14:45:00,64.27666666666666,-2.1199999999999974,0.0,12.666666666666666,80.37,63.57,0.0,72.97,43.916666666666664,,0.0,,,72.99666666666667,,,67.0,69.0,,,19.650000000000006,0.0
2025-03-08 15:00:00,67.09666666666666,4.229999999999997,0.0,13.666666666666666,80.51333333333334,63.57,0.0,72.97,44.75,,0.0,,,72.95666666666666,,,67.0,69.0,,,18.839999999999996,0.0
2025-03-08 15:15:00,65.69,2.1199999999999974,0.0,12.166666666666666,81.00666666666666,63.57,0.0,72.97,45.06666666666666,,0.0,,,72.95,,,67.0,69.0,,,19.580000000000005,0.0
2025-03-08 15:30:00,63.57,-2.1199999999999974,0.0,13.333333333333334,81.36666666666667,63.57,0.0,72.97,45.14333333333334,,0.0,,,72.95666666666666,,,67.0,69.0,,,19.67,0.0
2025-03-08 15:45:00,64.98333333333333,2.1199999999999974,0.0,11.166666666666666,80.43,63.57,0.0,72.97,43.07333333333333,,0.0,,,73.04666666666667,,,67.0,69.0,,,18.710000000000008,0.0
2025-03-08 16:00:00,66.39333333333333,2.1199999999999974,0.0,11.166666666666666,80.34666666666666,63.57,0.0,72.97,43.07666666666666,,0.0,,,73.01666666666667,,,67.0,69.0,,,17.57999999999999,0.0
2025-03-08 16:15:00,64.98333333333333,2.1199999999999974,0.0,11.666666666666666,80.94666666666667,63.57,0.0,72.97,43.76,,0.0,,,72.98333333333333,,,67.0,69.0,,,18.389999999999993,0.0
2025-03-08 16:30:00,65.68666666666667,4.229999999999997,0.0,12.333333333333334,80.56333333333333,63.57,0.0,72.97,42.67333333333334,,0.0,,,73.02333333333333,,,67.0,69.0,,,17.909999999999997,0.0
2025-03-08 16:45:00,64.27333333333333,-2.1199999999999974,0.0,12.166666666666666,79.61333333333333,63.57,0.0,72.97,41.06,,0.0,,,73.08,,,67.0,69.0,,,16.940000000000005,0.0
2025-03-08 17:00:00,65.68666666666667,0.0,0.0,12.166666666666666,79.62,63.57,0.0,72.97,41.21666666666667,,0.0,,,73.03,,,67.0,69.0,,,16.259999999999998,0.0
2025-03-08 17:15:00,65.69,2.1199999999999974,0.0,11.0,80.27,63.57,0.0,72.97,41.39,,0.0,,,73.02333333333333,,,67.0,69.0,,,16.78,0.0
2025-03-08 17:30:00,66.39,0.0,0.0,10.666666666666666,79.70333333333333,63.57,0.0,72.97,40.166666666666664,,0.0,,,73.06666666666666,,,67.0,69.0,,,15.939999999999998,0.0
2025-03-08 17:45:00,64.27666666666666,2.1199999999999974,0.0,10.833333333333334,79.22333333333334,63.57,0.0,72.97,38.97,,0.0,,,73.07666666666667,,,67.0,69.0,,,15.069999999999993,0.0
2025-03-08 18:00:00,64.98,0.0,0.0,12.5,79.52333333333333,63.57,0.0,72.97,39.336666666666666,,0.0,,,73.02,,,67.0,69.0,,,14.86,0.0
2025-03-08 18:15:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,79.67666666666666,63.57,0.0,72.97,39.07,,0.0,,,73.02666666666666,,,67.0,69.0,,,14.969999999999999,0.0
2025-03-08 18:30:00,64.27666666666666,-2.1199999999999974,0.0,10.833333333333334,78.92666666666666,63.57,0.0,72.97,37.46333333333333,,0.0,,,73.08333333333333,,,67.0,69.0,,,14.090000000000003,0.0
2025-03-08 18:45:00,65.69,2.1199999999999974,0.0,9.333333333333334,78.49666666666667,63.57,0.0,72.97,36.46666666666667,,0.0,,,73.08666666666666,,,67.0,69.0,,,12.920000000000002,0.0
2025-03-08 19:00:00,64.27666666666666,2.1199999999999974,0.0,10.0,78.60333333333334,63.57,0.0,72.97,36.160000000000004,,0.0,,,73.06666666666666,,,67.0,69.0,,,12.679999999999993,0.0
2025-03-08 19:15:00,65.69,2.1199999999999974,0.0,8.833333333333334,78.75,63.57,0.0,72.97,37.04333333333333,,0.0,,,73.00666666666666,,,67.0,69.0,,,12.36,0.0
2025-03-08 19:30:00,67.09666666666666,4.229999999999997,0.0,8.166666666666666,78.05666666666667,63.57,0.0,72.97,35.306666666666665,,0.0,,,73.07333333333334,,,67.0,69.0,,,12.699999999999989,0.0
2025-03-08 19:45:00,64.98333333333333,0.0,0.0,7.333333333333333,77.56333333333333,63.57,0.0,72.97,34.446666666666665,,0.0,,,73.07333333333334,,,67.0,69.0,,,11.5,0.0
2025-03-08 20:00:00,63.57,2.1199999999999974,0.0,6.833333333333333,78.02666666666666,63.57,0.0,72.97,35.833333333333336,,0.0,,,72.98,,,67.0,69.0,,,11.370000000000005,0.0
2025-03-08 20:15:00,65.68666666666667,2.1199999999999974,0.0,6.666666666666667,78.49666666666667,63.57,0.0,72.97,36.34666666666667,,0.0,,,72.96333333333332,,,67.0,69.0,,,12.129999999999995,0.0
2025-03-08 20:30:00,64.27666666666666,-2.1199999999999974,0.0,8.0,77.49333333333333,63.57,0.0,72.97,33.916666666666664,,0.0,,,73.06,,,67.0,69.0,,,11.72999999999999,0.0
2025-03-08 20:45:00,64.98,0.0,0.0,9.0,77.04,63.57,0.0,72.97,33.92666666666667,,0.0,,,73.04333333333334,,,67.0,69.0,,,10.720000000000013,0.0
2025-03-08 21:00:00,64.98333333333333,0.0,0.0,9.333333333333334,77.84333333333333,63.57,0.0,72.97,35.45333333333334,,0.0,,,72.95,,,67.0,69.0,,,11.600000000000009,0.0
2025-03-08 21:15:00,65.69,2.1199999999999974,0.0,9.666666666666666,78.07,63.57,0.0,72.97,35.663333333333334,,0.0,,,72.95666666666666,,,67.0,69.0,,,11.58999999999999,0.0
2025-03-08 21:30:00,63.57,0.0,0.0,10.0,77.31,63.57,0.0,72.97,33.48,,0.0,,,73.05333333333333,,,67.0,69.0,,,11.799999999999997,0.0
2025-03-08 21:45:00,64.98333333333333,0.0,0.0,9.5,76.83999999999999,63.57,0.0,72.97,33.36333333333334,,0.0,,,73.02333333333333,,,67.0,69.0,,,10.489999999999995,0.0
2025-03-08 22:00:00,63.57,-2.1199999999999974,0.0,9.333333333333334,77.45666666666666,63.57,0.0,72.97,34.67333333333334,,0.0,,,72.95666666666666,,,67.0,69.0,,,11.549999999999997,0.0
