time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 22:30:00,64.98,2.1199999999999974,0.0,10.333333333333334,75.85000000000001,63.57,0.0,72.97,38.26666666666667,,0.0,,,72.96666666666667,,,67.0,69.0,,,11.939999999999998,0.0
2025-03-11 22:45:00,65.69,2.1199999999999974,0.0,10.166666666666666,76.11,63.57,0.0,72.97,38.71666666666667,,0.0,,,72.95,,,67.0,69.0,,,12.620000000000005,0.0
2025-03-11 23:00:00,64.98333333333333,2.1199999999999974,0.0,10.5,74.20333333333333,63.57,0.0,72.97,34.95333333333333,,0.0,,,73.12333333333333,,,67.0,69.0,,,12.990000000000002,0.0
2025-03-11 23:15:00,65.68666666666667,0.0,0.0,9.833333333333334,71.42,63.57,0.0,72.97,30.356666666666666,,0.0,,,73.25666666666666,,,67.0,69.0,,,9.320000000000007,0.0
2025-03-11 23:30:00,64.98,2.1199999999999974,0.0,8.5,71.75666666666667,63.57,0.0,72.97,32.556666666666665,,0.0,,,73.07666666666667,,,67.0,69.0,,,8.18,0.0
2025-03-11 23:45:00,67.09666666666666,4.229999999999997,0.0,7.5,72.58333333333333,63.57,0.0,72.97,34.67666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,10.470000000000006,0.0
2025-03-12 00:00:00,64.98333333333333,2.1199999999999974,0.0,7.0,71.99,63.57,0.0,72.97,34.093333333333334,,0.0,,,72.99666666666667,,,67.0,69.0,,,10.839999999999996,0.0
2025-03-12 00:15:00,64.98333333333333,2.1199999999999974,0.0,6.5,71.09333333333333,63.57,0.0,72.97,34.64666666666667,,0.0,,,72.96,,,67.0,69.0,,,9.449999999999996,0.0
2025-03-12 00:30:00,65.68666666666667,4.229999999999997,0.0,5.833333333333333,72.71666666666667,63.57,0.0,72.97,38.49,,0.0,,,72.80333333333334,,,67.0,69.0,,,12.36,0.0
2025-03-12 00:45:00,64.27666666666666,0.0,0.0,6.5,74.01333333333334,63.57,0.0,72.97,41.346666666666664,,0.0,,,72.74,,,67.0,69.0,,,13.459999999999994,0.0
2025-03-12 01:00:00,64.98333333333333,0.0,0.0,7.5,76.35333333333334,63.57,0.0,72.97,44.94333333333333,,0.0,,,72.66,,,67.0,69.0,,,16.119999999999997,0.0
2025-03-12 01:15:00,62.86333333333334,0.0,0.0,8.666666666666666,77.96,63.57,0.0,72.97,47.169999999999995,,0.0,,,72.66666666666667,,,67.0,69.0,,,17.999999999999993,0.0
2025-03-12 01:30:00,65.69,2.1199999999999974,0.0,9.333333333333334,79.41000000000001,63.57,0.0,72.97,48.580000000000005,,0.0,,,72.71,,,67.0,69.0,,,18.85000000000001,0.0
2025-03-12 01:45:00,64.98333333333333,0.0,0.0,9.666666666666666,79.86666666666667,63.57,0.0,72.97,49.18000000000001,,0.0,,,72.75666666666666,,,67.0,69.0,,,19.67,0.0
2025-03-12 02:00:00,64.27666666666666,0.0,0.0,10.166666666666666,80.24,63.57,0.0,72.97,49.96,,0.0,,,72.80333333333334,,,67.0,69.0,,,20.35,0.0
2025-03-12 02:15:00,65.68666666666667,0.0,0.0,8.333333333333334,80.67666666666666,63.57,0.0,72.97,51.10666666666666,,0.0,,,72.81,,,67.0,69.0,,,20.700000000000003,0.0
2025-03-12 02:30:00,64.98,0.0,0.0,9.5,81.39999999999999,63.57,0.0,72.97,52.39000000000001,,0.0,,,72.81,,,67.0,69.0,,,21.779999999999994,0.0
2025-03-12 02:45:00,65.68666666666667,2.1199999999999974,0.0,9.5,81.90333333333334,63.57,0.0,72.97,53.24,,0.0,,,72.83333333333333,,,67.0,69.0,,,22.529999999999994,0.0
2025-03-12 03:00:00,62.86333333333334,0.0,0.0,10.166666666666666,81.23666666666666,63.57,0.0,72.97,51.94333333333333,,0.0,,,72.92333333333333,,,67.0,69.0,,,22.539999999999992,0.0
2025-03-12 03:15:00,64.98,0.0,0.0,10.333333333333334,81.23,63.57,0.0,72.97,52.166666666666664,,0.0,,,72.92333333333333,,,67.0,69.0,,,22.270000000000003,0.0
2025-03-12 03:30:00,65.69,2.1199999999999974,0.0,9.0,81.54333333333334,63.57,0.0,72.97,53.196666666666665,,0.0,,,72.89999999999999,,,67.0,69.0,,,22.810000000000002,0.0
2025-03-12 03:45:00,63.57,-2.1199999999999974,0.0,9.333333333333334,81.81666666666666,63.57,0.0,72.97,53.14666666666667,,0.0,,,72.92333333333333,,,67.0,69.0,,,23.25999999999999,0.0
2025-03-12 04:00:00,63.56999999999999,0.0,0.0,9.0,82.60333333333334,63.57,0.0,72.97,53.093333333333334,,0.0,,,72.95,,,67.0,69.0,,,23.189999999999998,0.0
2025-03-12 04:15:00,66.39333333333333,4.229999999999997,0.0,9.333333333333334,84.26,63.57,0.0,72.97,50.800000000000004,,0.0,,,73.05,,,67.0,69.0,,,20.820000000000007,0.0
2025-03-12 04:30:00,64.98333333333333,0.0,0.0,10.5,79.89666666666666,63.57,0.0,72.97,50.946666666666665,,0.0,,,73.02,,,67.0,69.0,,,21.20000000000001,0.0
2025-03-12 04:45:00,65.69,2.1199999999999974,0.0,9.5,84.50333333333333,63.57,0.0,72.97,50.48,,0.0,,,73.04,,,67.0,69.0,,,22.609999999999992,0.0
2025-03-12 05:00:00,64.98333333333333,2.1199999999999974,0.0,9.333333333333334,78.77666666666666,63.57,0.0,72.97,46.79,,0.0,,,73.14999999999999,,,67.0,69.0,,,21.439999999999998,0.0
2025-03-12 05:15:00,64.98333333333333,2.1199999999999974,0.0,8.5,82.21,63.57,0.0,72.97,46.69,,0.0,,,73.11,,,67.0,69.0,,,17.709999999999994,0.0
2025-03-12 05:30:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,78.36333333333333,63.57,0.0,72.97,47.093333333333334,,0.0,,,73.05333333333334,,,67.0,69.0,,,18.689999999999998,0.0
2025-03-12 05:45:00,66.39333333333333,6.350000000000001,0.0,8.333333333333334,81.98,63.57,0.0,72.97,46.20333333333334,,0.0,,,73.07000000000001,,,67.0,69.0,,,17.92,0.0
2025-03-12 06:00:00,64.98,0.0,0.0,10.5,79.04,63.57,0.0,72.97,46.52333333333333,,0.0,,,73.02,,,67.0,69.0,,,18.49000000000001,0.0
2025-03-12 06:15:00,64.27666666666666,2.1199999999999974,0.0,8.166666666666666,79.44666666666666,63.57,0.0,72.97,44.69,,0.0,,,73.05666666666667,,,67.0,69.0,,,17.44999999999999,0.0
2025-03-12 06:30:00,64.98333333333333,2.1199999999999974,0.0,9.333333333333334,81.16666666666667,63.57,0.0,72.97,47.22,,0.0,,,72.93666666666667,,,67.0,69.0,,,19.139999999999993,0.0
2025-03-12 06:45:00,64.27666666666666,-2.1199999999999974,0.0,8.0,78.60666666666667,63.57,0.0,72.97,44.93000000000001,,0.0,,,73.04666666666667,,,67.0,69.0,,,17.340000000000003,0.0
2025-03-12 07:00:00,64.27666666666666,0.0,0.0,8.333333333333334,82.37333333333333,63.57,0.0,72.97,45.620000000000005,,0.0,,,72.99666666666667,,,67.0,69.0,,,14.939999999999998,0.0
2025-03-12 07:15:00,65.68666666666667,4.229999999999997,0.0,9.333333333333334,78.21,63.57,0.0,72.97,44.626666666666665,,0.0,,,73.02,,,67.0,69.0,,,19.040000000000006,0.0
2025-03-12 07:30:00,67.10000000000001,6.350000000000001,0.0,7.833333333333333,80.95666666666666,63.57,0.0,72.97,44.64333333333334,,0.0,,,73.02,,,67.0,69.0,,,16.629999999999995,0.0
2025-03-12 07:45:00,64.27666666666666,-2.1199999999999974,0.0,8.5,78.62666666666667,63.57,0.0,72.97,44.86000000000001,,0.0,,,72.99333333333334,,,67.0,69.0,,,17.58,0.0
2025-03-12 08:00:00,65.68666666666667,4.229999999999997,0.0,6.833333333333333,80.14333333333333,63.57,0.0,72.97,43.49333333333333,,0.0,,,73.04666666666667,,,67.0,69.0,,,17.200000000000003,0.0
2025-03-12 08:15:00,64.98333333333333,0.0,0.0,9.5,79.47,63.57,0.0,72.97,45.14000000000001,,0.0,,,72.94333333333333,,,67.0,69.0,,,17.379999999999995,0.0
2025-03-12 08:30:00,65.69,2.1199999999999974,0.0,7.833333333333333,79.11,63.57,0.0,72.97,43.31,,0.0,,,73.04,,,67.0,69.0,,,17.25,0.0
2025-03-12 08:45:00,64.98333333333333,0.0,0.0,9.333333333333334,79.96999999999998,63.57,0.0,72.97,44.99666666666667,,0.0,,,72.95,,,67.0,69.0,,,18.009999999999998,0.0
2025-03-12 09:00:00,65.68666666666667,2.1199999999999974,0.0,8.333333333333334,78.40666666666665,63.57,0.0,72.97,44.30666666666667,,0.0,,,72.97333333333334,,,67.0,69.0,,,15.879999999999995,0.0
2025-03-12 09:15:00,64.27666666666666,0.0,0.0,8.333333333333334,82.75333333333333,63.57,0.0,72.97,44.89333333333334,,0.0,,,72.96333333333332,,,67.0,69.0,,,16.58,0.0
2025-03-12 09:30:00,64.27333333333333,4.229999999999997,0.0,8.5,77.77999999999999,63.57,0.0,72.97,43.22333333333333,,0.0,,,73.02666666666667,,,67.0,69.0,,,17.109999999999992,0.0
2025-03-12 09:45:00,65.69,2.1199999999999974,0.0,8.166666666666666,82.28,63.57,0.0,72.97,44.04,,0.0,,,72.99000000000001,,,67.0,69.0,,,16.269999999999996,0.0
2025-03-12 10:00:00,64.27666666666666,2.1199999999999974,0.0,9.166666666666666,77.21,63.57,0.0,72.97,43.53,,0.0,,,72.99333333333334,,,67.0,69.0,,,18.67,0.0
2025-03-12 10:15:00,67.80333333333333,4.229999999999997,0.0,8.333333333333334,81.36333333333333,63.57,0.0,72.97,44.086666666666666,,0.0,,,72.97666666666667,,,67.0,69.0,,,16.060000000000002,0.0
2025-03-12 10:30:00,64.98333333333333,2.1199999999999974,0.0,9.166666666666666,77.05333333333333,63.57,0.0,72.97,43.94,,0.0,,,72.98,,,67.0,69.0,,,17.369999999999997,0.0
2025-03-12 10:45:00,68.51,6.350000000000001,0.0,7.166666666666667,80.66666666666667,63.57,0.0,72.97,43.51666666666667,,0.0,,,73.00333333333333,,,67.0,69.0,,,16.590000000000003,0.0
2025-03-12 11:00:00,64.98,-2.1199999999999974,0.0,9.5,78.08333333333333,63.57,0.0,72.97,44.38333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,17.270000000000003,0.0
2025-03-12 11:15:00,65.68666666666667,2.1199999999999974,0.0,7.333333333333333,79.92666666666666,63.57,0.0,72.97,43.24,,0.0,,,73.01666666666667,,,67.0,69.0,,,16.72,0.0
2025-03-12 11:30:00,64.98333333333333,2.1199999999999974,0.0,9.5,79.57333333333334,63.57,0.0,72.97,44.626666666666665,,0.0,,,72.94333333333334,,,67.0,69.0,,,17.840000000000003,0.0
2025-03-12 11:45:00,64.98333333333333,2.1199999999999974,0.0,7.833333333333333,77.86,63.57,0.0,72.97,43.04666666666666,,0.0,,,73.02,,,67.0,69.0,,,16.450000000000003,0.0
2025-03-12 12:00:00,65.68666666666667,2.1199999999999974,0.0,9.333333333333334,79.72333333333334,63.57,0.0,72.97,45.120000000000005,,0.0,,,72.92,,,67.0,69.0,,,17.370000000000005,0.0
2025-03-12 12:15:00,65.68666666666667,2.1199999999999974,0.0,9.0,76.8,63.57,0.0,72.97,45.38999999999999,,0.0,,,72.92,,,67.0,69.0,,,18.660000000000004,0.0
2025-03-12 12:30:00,64.98333333333333,2.1199999999999974,0.0,9.0,78.17666666666666,63.57,0.0,72.97,48.45000000000001,,0.0,,,72.81,,,67.0,69.0,,,19.150000000000006,0.0
2025-03-12 12:45:00,64.98333333333333,2.1199999999999974,0.0,8.166666666666666,79.37,63.57,0.0,72.97,49.9,,0.0,,,72.81,,,67.0,69.0,,,20.410000000000004,0.0
2025-03-12 13:00:00,65.68666666666667,4.229999999999997,0.0,7.666666666666667,80.14999999999999,63.57,0.0,72.97,51.35,,0.0,,,72.80333333333334,,,67.0,69.0,,,21.200000000000003,0.0
2025-03-12 13:15:00,64.27666666666666,0.0,0.0,7.666666666666667,80.72666666666667,63.57,0.0,72.97,51.77666666666667,,0.0,,,72.84333333333333,,,67.0,69.0,,,22.040000000000006,0.0
2025-03-12 13:30:00,64.27666666666666,0.0,0.0,7.5,80.61,63.57,0.0,72.97,51.01333333333334,,0.0,,,72.90666666666667,,,67.0,69.0,,,21.179999999999993,0.0
2025-03-12 13:45:00,64.98,0.0,0.0,7.5,81.17666666666666,63.57,0.0,72.97,51.52333333333333,,0.0,,,72.91,,,67.0,69.0,,,21.220000000000006,0.0
2025-03-12 14:00:00,63.57,0.0,0.0,8.0,81.63333333333334,63.57,0.0,72.97,51.403333333333336,,0.0,,,72.93,,,67.0,69.0,,,21.330000000000005,0.0
2025-03-12 14:15:00,63.57,-2.1199999999999974,0.0,8.833333333333334,81.07333333333334,63.57,0.0,72.97,49.93333333333334,,0.0,,,73.01666666666667,,,67.0,69.0,,,21.02000000000001,0.0
2025-03-12 14:30:00,64.98333333333333,2.1199999999999974,0.0,8.666666666666666,80.67333333333333,63.57,0.0,72.97,49.85333333333333,,0.0,,,73.00666666666666,,,67.0,69.0,,,19.480000000000004,0.0
2025-03-12 14:45:00,63.57,2.1199999999999974,0.0,9.0,80.96666666666667,63.57,0.0,72.97,49.379999999999995,,0.0,,,73.02333333333333,,,67.0,69.0,,,20.08,0.0
2025-03-12 15:00:00,64.98,4.229999999999997,0.0,10.0,80.22333333333334,63.57,0.0,72.97,47.89666666666667,,0.0,,,73.06666666666666,,,67.0,69.0,,,19.089999999999996,0.0
2025-03-12 15:15:00,65.69,2.1199999999999974,0.0,8.333333333333334,79.75666666666666,63.57,0.0,72.97,46.65,,0.0,,,73.09,,,67.0,69.0,,,18.009999999999998,0.0
2025-03-12 15:30:00,64.98333333333333,2.1199999999999974,0.0,6.833333333333333,79.67,63.57,0.0,72.97,46.02,,0.0,,,73.08333333333333,,,67.0,69.0,,,17.17,0.0
2025-03-12 15:45:00,64.98333333333333,0.0,0.0,7.0,79.47,63.57,0.0,72.97,45.553333333333335,,0.0,,,73.06,,,67.0,69.0,,,16.979999999999997,0.0
2025-03-12 16:00:00,65.68666666666667,2.1199999999999974,0.0,6.333333333333333,79.21666666666665,63.57,0.0,72.97,44.71666666666667,,0.0,,,73.07666666666667,,,67.0,69.0,,,16.659999999999997,0.0
2025-03-12 16:15:00,64.27666666666666,0.0,0.0,6.333333333333333,78.89333333333333,63.57,0.0,72.97,43.64000000000001,,0.0,,,73.09,,,67.0,69.0,,,15.780000000000001,0.0
2025-03-12 16:30:00,64.98333333333333,0.0,0.0,6.166666666666667,78.55333333333334,63.57,0.0,72.97,42.953333333333326,,0.0,,,73.08333333333333,,,67.0,69.0,,,15.299999999999997,0.0
2025-03-12 16:45:00,65.69,2.1199999999999974,0.0,6.666666666666667,78.45666666666666,63.57,0.0,72.97,42.6,,0.0,,,73.06666666666666,,,67.0,69.0,,,14.79,0.0
2025-03-12 17:00:00,64.27666666666666,0.0,0.0,8.333333333333334,77.61,63.57,0.0,72.97,41.73,,0.0,,,73.07333333333334,,,67.0,69.0,,,14.75,0.0
2025-03-12 17:15:00,67.10000000000001,2.1199999999999974,0.0,8.333333333333334,77.85333333333334,63.57,0.0,72.97,42.07,,0.0,,,73.02333333333333,,,67.0,69.0,,,14.309999999999995,0.0
2025-03-12 17:30:00,64.27666666666666,0.0,0.0,6.166666666666667,78.94666666666667,63.57,0.0,72.97,43.45666666666667,,0.0,,,72.95,,,67.0,69.0,,,15.129999999999995,0.0
2025-03-12 17:45:00,64.27666666666666,0.0,0.0,5.833333333333333,77.81,63.57,0.0,72.97,40.553333333333335,,0.0,,,73.09333333333333,,,67.0,69.0,,,15.300000000000004,0.0
2025-03-12 18:00:00,63.57,-2.1199999999999974,0.0,5.666666666666667,75.44,63.57,0.0,72.97,37.31666666666667,,0.0,,,73.17666666666666,,,67.0,69.0,,,11.499999999999993,0.0
2025-03-12 18:15:00,63.57,-2.1199999999999974,0.0,6.0,75.86666666666667,63.57,0.0,72.97,38.13333333333333,,0.0,,,73.07666666666667,,,67.0,69.0,,,12.090000000000003,0.0
2025-03-12 18:30:00,63.57,2.1199999999999974,0.0,5.833333333333333,72.80666666666667,63.57,0.0,72.97,39.64,,0.0,,,72.98,,,67.0,69.0,,,11.780000000000001,0.0
2025-03-12 18:45:00,64.27666666666666,0.0,0.0,8.833333333333334,73.11,63.57,0.0,72.97,46.88666666666666,,0.0,,,72.67999999999999,,,67.0,69.0,,,16.03,0.0
2025-03-12 19:00:00,65.69,2.1199999999999974,0.0,8.5,77.72,63.57,0.0,72.97,53.71,,0.0,,,72.48666666666666,,,67.0,69.0,,,21.130000000000003,0.0
2025-03-12 19:15:00,64.98333333333333,2.1199999999999974,0.0,6.833333333333333,76.31333333333333,63.57,0.0,72.97,50.89333333333334,,0.0,,,72.77,,,67.0,69.0,,,22.840000000000003,0.0
2025-03-12 19:30:00,63.57,0.0,0.0,6.0,74.51333333333334,63.57,0.0,72.97,49.25333333333333,,0.0,,,72.89666666666666,,,67.0,69.0,,,20.509999999999998,0.0
2025-03-12 19:45:00,64.27666666666666,0.0,0.0,5.5,77.03333333333335,63.57,0.0,72.97,53.60999999999999,,0.0,,,72.73333333333333,,,67.0,69.0,,,21.339999999999996,0.0
2025-03-12 20:00:00,64.98333333333333,0.0,0.0,5.666666666666667,79.47,63.57,0.0,72.97,57.336666666666666,,0.0,,,72.66,,,67.0,69.0,,,24.61,0.0
2025-03-12 20:15:00,65.69,2.1199999999999974,0.0,5.333333333333333,80.81,63.57,0.0,72.97,59.61666666666667,,0.0,,,72.66,,,67.0,69.0,,,25.950000000000003,0.0
2025-03-12 20:30:00,65.68666666666667,2.1199999999999974,0.0,5.0,81.41,63.57,0.0,72.97,60.76,,0.0,,,72.71,,,67.0,69.0,,,27.239999999999995,0.0
2025-03-12 20:45:00,64.27666666666666,0.0,0.0,5.166666666666667,84.03333333333333,63.57,0.0,72.97,59.98,,0.0,,,72.83666666666666,,,67.0,69.0,,,27.129999999999995,0.0
2025-03-12 21:00:00,64.27666666666666,2.1199999999999974,0.0,3.8333333333333335,85.59666666666668,63.57,0.0,72.97,55.25666666666667,,0.0,,,73.08,,,67.0,69.0,,,23.869999999999997,0.0
2025-03-12 21:15:00,63.57,0.0,0.0,3.5,82.73,63.57,0.0,72.97,50.876666666666665,,0.0,,,73.23333333333333,,,67.0,69.0,,,20.269999999999996,0.0
2025-03-12 21:30:00,63.57,-2.1199999999999974,0.0,6.166666666666667,81.43333333333334,63.57,0.0,72.97,48.656666666666666,,0.0,,,73.24,,,67.0,69.0,,,18.78,0.0
2025-03-12 21:45:00,63.57,-2.1199999999999974,0.0,6.666666666666667,79.48,63.57,0.0,72.97,44.81,,0.0,,,73.33,,,67.0,69.0,,,17.4,0.0
2025-03-12 22:00:00,67.09666666666666,2.1199999999999974,0.0,7.0,75.47,63.57,0.0,72.97,37.803333333333335,,0.0,,,73.49666666666667,,,67.0,69.0,,,13.899999999999999,0.0
2025-03-12 22:15:00,63.57,0.0,0.0,7.0,73.87333333333333,63.57,0.0,72.97,36.23,,0.0,,,73.39999999999999,,,67.0,69.0,,,10.839999999999996,0.0
2025-03-12 22:30:00,64.98333333333333,2.1199999999999974,0.0,7.166666666666667,73.21,63.57,0.0,72.97,34.98,,0.0,,,73.30333333333333,,,67.0,69.0,,,10.39,0.0
2025-03-12 22:45:00,65.68666666666667,2.1199999999999974,0.0,7.333333333333333,73.03333333333333,63.57,0.0,72.97,34.98666666666667,,0.0,,,73.22,,,67.0,69.0,,,10.36,0.0
2025-03-12 23:00:00,64.27666666666666,0.0,0.0,7.0,74.80333333333333,63.57,0.0,72.97,38.92,,0.0,,,72.97000000000001,,,67.0,69.0,,,10.060000000000002,0.0
2025-03-12 23:15:00,65.68666666666667,4.229999999999997,0.0,6.0,77.33,63.57,0.0,72.97,43.02333333333333,,0.0,,,72.81,,,67.0,69.0,,,14.619999999999997,0.0
2025-03-12 23:30:00,64.98333333333333,2.1199999999999974,0.0,4.666666666666667,76.31666666666666,63.57,0.0,72.97,41.10333333333333,,0.0,,,72.94333333333334,,,67.0,69.0,,,15.18,0.0
2025-03-12 23:45:00,64.27666666666666,0.0,0.0,4.5,75.80333333333334,63.57,0.0,72.97,41.42666666666667,,0.0,,,72.93,,,67.0,69.0,,,14.020000000000003,0.0
2025-03-13 00:00:00,64.98333333333333,0.0,0.0,4.0,77.10333333333334,63.57,0.0,72.97,44.39333333333334,,0.0,,,72.82000000000001,,,67.0,69.0,,,14.619999999999997,0.0
2025-03-13 00:15:00,64.27666666666666,-2.1199999999999974,0.0,4.0,80.18333333333334,63.57,0.0,72.97,51.52,,0.0,,,72.57666666666667,,,67.0,69.0,,,17.950000000000003,0.0
2025-03-13 00:30:00,64.98333333333333,2.1199999999999974,0.0,5.166666666666667,83.94333333333334,63.57,0.0,72.97,58.42666666666667,,0.0,,,72.40333333333334,,,67.0,69.0,,,22.080000000000005,0.0
2025-03-13 00:45:00,64.98333333333333,0.0,0.0,5.333333333333333,88.70666666666666,63.57,0.0,72.97,67.48,,0.0,,,72.21333333333332,,,67.0,69.0,,,27.190000000000005,0.0
2025-03-13 01:00:00,64.27666666666666,2.1199999999999974,0.0,6.333333333333333,93.44666666666667,63.57,0.0,72.97,76.66000000000001,,0.0,,,72.07000000000001,,,67.0,69.0,,,32.470000000000006,0.0
2025-03-13 01:15:00,64.27666666666666,0.0,0.0,8.0,97.25,63.57,0.0,72.97,86.40333333333335,,0.0,,,71.93333333333334,,,67.0,69.0,,,36.64,0.0
2025-03-13 01:30:00,63.57,0.0,0.0,8.5,100.02666666666666,63.57,0.0,72.97,95.25,,0.0,,,71.89666666666666,,,67.0,69.0,,,40.769999999999996,0.0
2025-03-13 01:45:00,64.98333333333333,0.0,0.0,8.666666666666666,101.29,63.57,0.0,72.97,100.0,,0.0,,,71.86333333333333,,,67.0,69.0,,,41.89999999999999,0.0
2025-03-13 02:00:00,62.86333333333334,0.0,0.0,9.0,101.58999999999999,63.57,0.0,72.97,100.0,,0.0,,,71.89,,,67.0,69.0,,,42.4,0.0
2025-03-13 02:15:00,64.27666666666666,2.1199999999999974,0.0,9.5,101.65666666666668,63.57,0.0,72.97,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,42.72,0.0
2025-03-13 02:30:00,65.69,2.1199999999999974,0.0,9.666666666666666,101.66666666666667,63.57,0.0,72.97,100.0,,0.0,,,72.23333333333333,,,67.0,69.0,,,42.79,0.0
2025-03-13 02:45:00,65.69,2.1199999999999974,0.0,10.333333333333334,102.01666666666667,63.57,0.0,72.97,98.08666666666666,,0.0,,,72.95,,,67.0,69.0,,,42.959999999999994,0.0
2025-03-13 03:00:00,62.86333333333334,0.0,0.0,9.666666666666666,99.17,63.57,0.0,72.97,85.08999999999999,,0.0,,,73.58999999999999,,,67.0,69.0,,,42.38999999999999,0.0
2025-03-13 03:15:00,65.69,2.1199999999999974,0.0,8.833333333333334,92.69,63.57,0.0,72.97,68.35333333333334,,0.0,,,74.07333333333334,,,67.0,69.0,,,37.379999999999995,0.0
2025-03-13 03:30:00,64.27333333333333,2.1199999999999974,0.0,9.0,84.72,63.57,0.0,72.97,57.21666666666667,,0.0,,,74.2,,,67.0,69.0,,,28.46,0.0
2025-03-13 03:45:00,65.68666666666667,2.1199999999999974,0.0,9.833333333333334,86.33333333333333,63.57,0.0,72.97,61.88666666666668,,0.0,,,73.59666666666668,,,67.0,69.0,,,25.419999999999995,0.0
2025-03-13 04:00:00,64.98333333333333,2.1199999999999974,0.0,7.333333333333333,87.60000000000001,63.57,0.0,72.97,62.27,,0.0,,,73.44333333333333,,,67.0,69.0,,,29.79,0.0
2025-03-13 04:15:00,64.27666666666666,2.1199999999999974,0.0,7.5,81.75,63.57,0.0,72.97,52.81333333333333,,0.0,,,73.67,,,67.0,69.0,,,25.310000000000002,0.0
2025-03-13 04:30:00,64.27666666666666,-2.1199999999999974,0.0,8.833333333333334,79.52,63.57,0.0,72.97,50.03333333333333,,0.0,,,73.56333333333333,,,67.0,69.0,,,21.45000000000001,0.0
2025-03-13 04:45:00,66.39333333333333,2.1199999999999974,0.0,7.333333333333333,78.54666666666667,63.57,0.0,72.97,48.94,,0.0,,,73.42333333333333,,,67.0,69.0,,,20.4,0.0
2025-03-13 05:00:00,64.98333333333333,0.0,0.0,7.5,78.74333333333334,63.57,0.0,72.97,49.28666666666667,,0.0,,,73.27333333333333,,,67.0,69.0,,,20.400000000000006,0.0
2025-03-13 05:15:00,65.69,2.1199999999999974,0.0,7.333333333333333,79.28666666666668,63.57,0.0,72.97,50.449999999999996,,0.0,,,73.12666666666667,,,67.0,69.0,,,20.819999999999993,0.0
2025-03-13 05:30:00,64.27666666666666,2.1199999999999974,0.0,8.333333333333334,81.19333333333333,63.57,0.0,72.97,49.71,,0.0,,,73.11666666666667,,,67.0,69.0,,,21.830000000000005,0.0
2025-03-13 05:45:00,64.27666666666666,2.1199999999999974,0.0,8.166666666666666,80.02666666666666,63.57,0.0,72.97,45.1,,0.0,,,73.27666666666666,,,67.0,69.0,,,17.61,0.0
2025-03-13 06:00:00,64.98333333333333,0.0,0.0,10.166666666666666,77.71,63.57,0.0,72.97,47.47,,0.0,,,73.06333333333333,,,67.0,69.0,,,18.6,0.0
2025-03-13 06:15:00,65.68666666666667,0.0,0.0,7.666666666666667,81.88333333333333,63.57,0.0,72.97,46.22666666666667,,0.0,,,73.09666666666668,,,67.0,69.0,,,17.659999999999997,0.0
2025-03-13 06:30:00,64.27666666666666,-2.1199999999999974,0.0,9.0,78.42333333333333,63.57,0.0,72.97,46.46333333333333,,0.0,,,73.03333333333335,,,67.0,69.0,,,18.32,0.0
2025-03-13 06:45:00,66.39333333333333,6.350000000000001,0.0,7.5,80.15333333333334,63.57,0.0,72.97,44.876666666666665,,0.0,,,73.09333333333333,,,67.0,69.0,,,17.060000000000002,0.0
2025-03-13 07:00:00,64.27333333333333,0.0,0.0,9.833333333333334,79.28,63.57,0.0,72.97,46.39333333333334,,0.0,,,72.98,,,67.0,69.0,,,18.130000000000003,0.0
2025-03-13 07:15:00,64.98,4.229999999999997,0.0,7.5,79.14,63.57,0.0,72.97,44.86666666666667,,0.0,,,73.05666666666667,,,67.0,69.0,,,16.980000000000004,0.0
2025-03-13 07:30:00,63.57,0.0,0.0,9.833333333333334,77.57000000000001,63.57,0.0,72.97,46.916666666666664,,0.0,,,72.93,,,67.0,69.0,,,18.480000000000004,0.0
2025-03-13 07:45:00,65.68666666666667,4.229999999999997,0.0,7.666666666666667,81.58333333333333,63.57,0.0,72.97,46.169999999999995,,0.0,,,72.98666666666666,,,67.0,69.0,,,17.010000000000005,0.0
2025-03-13 08:00:00,66.39333333333333,2.1199999999999974,0.0,8.666666666666666,78.59333333333333,63.57,0.0,72.97,46.20666666666667,,0.0,,,72.97333333333334,,,67.0,69.0,,,18.189999999999998,0.0
2025-03-13 08:15:00,64.27666666666666,2.1199999999999974,0.0,8.333333333333334,79.49,63.57,0.0,72.97,45.620000000000005,,0.0,,,73.00666666666666,,,67.0,69.0,,,16.94999999999999,0.0
2025-03-13 08:30:00,64.98,0.0,0.0,8.833333333333334,81.01333333333334,63.57,0.0,72.97,45.833333333333336,,0.0,,,72.98666666666666,,,67.0,69.0,,,19.119999999999997,0.0
2025-03-13 08:45:00,64.27666666666666,2.1199999999999974,0.0,8.666666666666666,78.33333333333333,63.57,0.0,72.97,45.376666666666665,,0.0,,,73.00333333333333,,,67.0,69.0,,,18.019999999999996,0.0
2025-03-13 09:00:00,64.98,4.229999999999997,0.0,7.333333333333333,80.99,63.57,0.0,72.97,45.39333333333334,,0.0,,,72.99333333333334,,,67.0,69.0,,,16.819999999999993,0.0
2025-03-13 09:15:00,62.86333333333334,-4.240000000000002,0.0,8.166666666666666,80.06666666666666,63.57,0.0,72.97,46.30666666666667,,0.0,,,72.94333333333333,,,67.0,69.0,,,18.450000000000003,0.0
2025-03-13 09:30:00,64.98,4.229999999999997,0.0,7.5,78.28,63.57,0.0,72.97,44.31333333333333,,0.0,,,73.03333333333335,,,67.0,69.0,,,17.049999999999997,0.0
2025-03-13 09:45:00,65.68666666666667,0.0,0.0,8.166666666666666,80.41000000000001,63.57,0.0,72.97,45.31666666666666,,0.0,,,72.98,,,67.0,69.0,,,18.0,0.0
2025-03-13 10:00:00,62.86333333333332,0.0,0.0,8.666666666666666,77.91666666666667,63.57,0.0,72.97,45.72333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,18.339999999999996,0.0
2025-03-13 10:15:00,65.68666666666667,4.229999999999997,0.0,7.333333333333333,80.44333333333333,63.57,0.0,72.97,45.22,,0.0,,,72.98666666666666,,,67.0,69.0,,,16.629999999999995,0.0
2025-03-13 10:30:00,63.57,-2.1199999999999974,0.0,9.166666666666666,79.09333333333333,63.57,0.0,72.97,46.53333333333334,,0.0,,,72.93,,,67.0,69.0,,,18.199999999999996,0.0
2025-03-13 10:45:00,62.86333333333332,0.0,0.0,7.0,79.51,63.57,0.0,72.97,45.376666666666665,,0.0,,,72.99333333333334,,,67.0,69.0,,,17.39,0.0
2025-03-13 11:00:00,65.69,2.1199999999999974,0.0,9.333333333333334,81.3,63.57,0.0,72.97,46.93333333333334,,0.0,,,72.92,,,67.0,69.0,,,19.00999999999999,0.0
2025-03-13 11:15:00,64.27333333333333,4.229999999999997,0.0,8.0,78.20333333333333,63.57,0.0,72.97,45.876666666666665,,0.0,,,72.99333333333334,,,67.0,69.0,,,18.860000000000007,0.0
2025-03-13 11:30:00,65.68666666666667,4.229999999999997,0.0,9.833333333333334,78.14666666666666,63.57,0.0,72.97,48.51666666666667,,0.0,,,72.86,,,67.0,69.0,,,18.970000000000006,0.0
2025-03-13 11:45:00,63.57,2.1199999999999974,0.0,8.166666666666666,81.05666666666667,63.57,0.0,72.97,50.73666666666667,,0.0,,,72.81,,,67.0,69.0,,,21.019999999999996,0.0
2025-03-13 12:00:00,64.27666666666666,2.1199999999999974,0.0,7.666666666666667,81.72666666666667,63.57,0.0,72.97,47.43666666666667,,0.0,,,73.0,,,67.0,69.0,,,18.989999999999995,0.0
2025-03-13 12:15:00,64.27666666666666,0.0,0.0,8.833333333333334,81.76,63.57,0.0,72.97,47.663333333333334,,0.0,,,72.98666666666666,,,67.0,69.0,,,20.10000000000001,0.0
2025-03-13 12:30:00,65.68666666666667,4.229999999999997,0.0,7.5,79.1,63.57,0.0,72.97,45.89666666666667,,0.0,,,73.05666666666667,,,67.0,69.0,,,17.349999999999994,0.0
2025-03-13 12:45:00,64.98333333333333,2.1199999999999974,0.0,8.166666666666666,81.71,63.57,0.0,72.97,45.59666666666667,,0.0,,,73.04666666666667,,,67.0,69.0,,,16.89999999999999,0.0
2025-03-13 13:00:00,64.27666666666666,0.0,0.0,8.666666666666666,76.51666666666667,63.57,0.0,72.97,45.31666666666666,,0.0,,,73.04,,,67.0,69.0,,,18.370000000000005,0.0
2025-03-13 13:15:00,64.98333333333333,2.1199999999999974,0.0,8.666666666666666,81.43333333333334,63.57,0.0,72.97,46.59,,0.0,,,72.98,,,67.0,69.0,,,19.33,0.0
2025-03-13 13:30:00,64.27666666666666,2.1199999999999974,0.0,7.166666666666667,77.56666666666666,63.57,0.0,72.97,44.60999999999999,,0.0,,,73.04333333333334,,,67.0,69.0,,,17.13000000000001,0.0
2025-03-13 13:45:00,65.68666666666667,0.0,0.0,8.833333333333334,77.72666666666667,63.57,0.0,72.97,47.370000000000005,,0.0,,,72.91333333333334,,,67.0,69.0,,,18.68,0.0
2025-03-13 14:00:00,64.27666666666666,0.0,0.0,7.0,79.57,63.57,0.0,72.97,49.47666666666667,,0.0,,,72.84333333333333,,,67.0,69.0,,,20.03,0.0
2025-03-13 14:15:00,61.45000000000001,-2.1199999999999974,0.0,7.666666666666667,79.37666666666667,63.57,0.0,72.97,48.326666666666675,,0.0,,,72.92333333333333,,,67.0,69.0,,,19.61,0.0
2025-03-13 14:30:00,66.39333333333333,6.350000000000001,0.0,8.333333333333334,79.75333333333333,63.57,0.0,72.97,48.69333333333333,,0.0,,,72.93,,,67.0,69.0,,,19.169999999999995,0.0
2025-03-13 14:45:00,63.57,-2.1199999999999974,0.0,7.666666666666667,80.18666666666667,63.57,0.0,72.97,49.06666666666666,,0.0,,,72.93,,,67.0,69.0,,,19.63000000000001,0.0
2025-03-13 15:00:00,64.27666666666666,0.0,0.0,8.833333333333334,80.63333333333333,63.57,0.0,72.97,48.903333333333336,,0.0,,,72.95666666666666,,,67.0,69.0,,,19.659999999999997,0.0
2025-03-13 15:15:00,65.68666666666667,0.0,0.0,6.5,79.67666666666666,63.57,0.0,72.97,46.653333333333336,,0.0,,,73.06,,,67.0,69.0,,,18.71,0.0
2025-03-13 15:30:00,64.98333333333333,0.0,0.0,7.166666666666667,79.69333333333333,63.57,0.0,72.97,46.96666666666667,,0.0,,,73.01666666666667,,,67.0,69.0,,,17.65,0.0
2025-03-13 15:45:00,62.510000000000005,2.1199999999999974,0.0,6.0,79.47,63.57,0.0,72.97,45.97,,0.0,,,73.05000000000001,,,67.0,69.0,,,18.249999999999993,0.0
2025-03-13 16:00:00,67.09666666666666,2.1199999999999974,0.0,6.0,78.49333333333333,63.57,0.0,72.97,44.873333333333335,,0.0,,,73.07666666666667,,,67.0,69.0,,,17.169999999999995,0.0
2025-03-13 16:15:00,65.69,2.1199999999999974,0.0,6.0,77.70666666666666,63.57,0.0,72.97,44.01333333333333,,0.0,,,73.07666666666667,,,67.0,69.0,,,16.349999999999994,0.0
2025-03-13 16:30:00,64.98333333333333,2.1199999999999974,0.0,5.833333333333333,77.96666666666667,63.57,0.0,72.97,43.85,,0.0,,,73.04666666666667,,,67.0,69.0,,,15.850000000000001,0.0
2025-03-13 16:45:00,64.98333333333333,0.0,0.0,5.5,78.14,63.57,0.0,72.97,44.21333333333333,,0.0,,,73.01,,,67.0,69.0,,,15.620000000000005,0.0
2025-03-13 17:00:00,64.98333333333333,2.1199999999999974,0.0,5.5,78.12333333333333,63.57,0.0,72.97,42.78,,0.0,,,73.06333333333333,,,67.0,69.0,,,16.269999999999996,0.0
2025-03-13 17:15:00,64.98333333333333,0.0,0.0,5.5,77.33666666666666,63.57,0.0,72.97,41.583333333333336,,0.0,,,73.09,,,67.0,69.0,,,14.619999999999997,0.0
2025-03-13 17:30:00,65.68666666666667,4.229999999999997,0.0,5.166666666666667,77.05333333333334,63.57,0.0,72.97,40.830000000000005,,0.0,,,73.08666666666666,,,67.0,69.0,,,14.010000000000005,0.0
2025-03-13 17:45:00,64.98333333333333,0.0,0.0,5.5,76.82,63.57,0.0,72.97,40.21666666666667,,0.0,,,73.08,,,67.0,69.0,,,13.759999999999998,0.0
2025-03-13 18:00:00,64.98333333333333,2.1199999999999974,0.0,5.5,76.27,63.57,0.0,72.97,39.23666666666667,,0.0,,,73.08333333333333,,,67.0,69.0,,,13.080000000000005,0.0
2025-03-13 18:15:00,63.57,2.1199999999999974,0.0,6.666666666666667,76.10333333333334,63.57,0.0,72.97,38.48,,0.0,,,73.08666666666666,,,67.0,69.0,,,12.479999999999997,0.0
2025-03-13 18:30:00,64.27666666666666,0.0,0.0,7.333333333333333,76.07666666666667,63.57,0.0,72.97,38.160000000000004,,0.0,,,73.06,,,67.0,69.0,,,12.180000000000007,0.0
2025-03-13 18:45:00,63.56999999999999,0.0,0.0,5.666666666666667,76.24333333333334,63.57,0.0,72.97,38.46666666666667,,0.0,,,73.02333333333333,,,67.0,69.0,,,11.819999999999993,0.0
2025-03-13 19:00:00,64.27666666666666,0.0,0.0,4.666666666666667,76.21666666666667,63.57,0.0,72.97,37.24,,0.0,,,73.06,,,67.0,69.0,,,11.940000000000012,0.0
2025-03-13 19:15:00,64.98333333333333,0.0,0.0,4.5,75.59333333333335,63.57,0.0,72.97,37.57666666666667,,0.0,,,73.00666666666666,,,67.0,69.0,,,11.16000000000001,0.0
2025-03-13 19:30:00,64.27666666666666,0.0,0.0,5.0,76.01,63.57,0.0,72.97,38.800000000000004,,0.0,,,72.96333333333332,,,67.0,69.0,,,12.280000000000008,0.0
2025-03-13 19:45:00,63.57,0.0,0.0,5.833333333333333,76.14666666666666,63.57,0.0,72.97,38.79333333333333,,0.0,,,72.97,,,67.0,69.0,,,12.270000000000003,0.0
2025-03-13 20:00:00,64.27666666666666,0.0,0.0,6.833333333333333,75.18333333333334,63.57,0.0,72.97,37.28666666666667,,0.0,,,73.02333333333333,,,67.0,69.0,,,11.929999999999993,0.0
2025-03-13 20:15:00,64.98333333333333,2.1199999999999974,0.0,7.0,75.96333333333332,63.57,0.0,72.97,38.776666666666664,,0.0,,,72.95,,,67.0,69.0,,,12.139999999999993,0.0
2025-03-13 20:30:00,64.27666666666666,0.0,0.0,7.0,75.99666666666667,63.57,0.0,72.97,38.99,,0.0,,,72.95,,,67.0,69.0,,,12.470000000000006,0.0
2025-03-13 20:45:00,64.27666666666666,0.0,0.0,6.5,75.34,63.57,0.0,72.97,39.14666666666667,,0.0,,,72.95,,,67.0,69.0,,,12.63000000000001,0.0
2025-03-13 21:00:00,66.39,4.229999999999997,0.0,4.666666666666667,74.57000000000001,63.57,0.0,72.97,39.39333333333334,,0.0,,,72.95,,,67.0,69.0,,,12.850000000000009,0.0
2025-03-13 21:15:00,64.98,2.1199999999999974,0.0,4.0,74.5,63.57,0.0,72.97,41.20333333333334,,0.0,,,72.87666666666667,,,67.0,69.0,,,13.490000000000002,0.0
2025-03-13 21:30:00,64.98333333333333,2.1199999999999974,0.0,4.166666666666667,75.66666666666667,63.57,0.0,72.97,43.04,,0.0,,,72.83666666666666,,,67.0,69.0,,,14.900000000000006,0.0
2025-03-13 21:45:00,65.68666666666667,2.1199999999999974,0.0,4.166666666666667,75.96666666666665,63.57,0.0,72.97,43.876666666666665,,0.0,,,72.84333333333333,,,67.0,69.0,,,16.059999999999995,0.0
2025-03-13 22:00:00,62.86333333333334,0.0,0.0,6.5,73.39333333333333,63.57,0.0,72.97,48.696666666666665,,0.0,,,72.66333333333334,,,67.0,69.0,,,17.760000000000005,0.0
2025-03-13 22:15:00,64.98333333333333,0.0,0.0,8.833333333333334,78.00999999999999,63.57,0.0,72.97,54.68666666666667,,0.0,,,72.52,,,67.0,69.0,,,22.770000000000003,0.0
2025-03-13 22:30:00,65.69,2.1199999999999974,0.0,8.166666666666666,79.70333333333333,63.57,0.0,72.97,56.629999999999995,,0.0,,,72.58333333333333,,,67.0,69.0,,,24.58,0.0
2025-03-13 22:45:00,65.69,2.1199999999999974,0.0,6.166666666666667,80.45,63.57,0.0,72.97,57.14000000000001,,0.0,,,72.67333333333333,,,67.0,69.0,,,25.31000000000001,0.0
2025-03-13 23:00:00,64.27666666666666,0.0,0.0,6.0,81.23666666666666,63.57,0.0,72.97,59.53,,0.0,,,72.68666666666667,,,67.0,69.0,,,25.999999999999993,0.0
2025-03-13 23:15:00,67.09666666666666,4.229999999999997,0.0,5.666666666666667,81.87,63.57,0.0,72.97,60.22,,0.0,,,72.75333333333333,,,67.0,69.0,,,27.689999999999998,0.0
2025-03-13 23:30:00,62.86333333333334,0.0,0.0,7.166666666666667,82.50666666666667,63.57,0.0,72.97,61.03666666666667,,0.0,,,72.78333333333335,,,67.0,69.0,,,27.99000000000001,0.0
2025-03-13 23:45:00,64.27666666666666,2.1199999999999974,0.0,8.833333333333334,83.61666666666667,63.57,0.0,72.97,60.85666666666666,,0.0,,,72.85333333333334,,,67.0,69.0,,,28.880000000000003,0.0
2025-03-14 00:00:00,66.39333333333333,2.1199999999999974,0.0,6.0,84.92333333333333,63.57,0.0,72.97,58.28333333333334,,0.0,,,73.01,,,67.0,69.0,,,26.739999999999995,0.0
2025-03-14 00:15:00,64.63,2.1199999999999974,0.0,5.0,83.675,63.57,0.0,72.97,55.745000000000005,,0.0,,,73.09,,,67.0,69.0,,,25.110000000000007,0.0
2025-03-14 00:30:00,64.27666666666666,-2.1199999999999974,0.0,5.166666666666667,81.90666666666667,63.57,0.0,72.97,52.61666666666667,,0.0,,,73.19,,,67.0,69.0,,,24.200000000000003,0.0
2025-03-14 00:45:00,62.156666666666666,0.0,0.0,6.666666666666667,80.78666666666668,63.57,0.0,72.97,50.95666666666667,,0.0,,,73.17666666666668,,,67.0,69.0,,,22.044999999999995,0.0
2025-03-14 01:00:00,64.27666666666666,0.0,0.0,7.833333333333333,80.66666666666667,63.57,0.0,72.97,50.71666666666667,,0.0,,,73.13666666666667,,,67.0,69.0,,,21.089999999999996,0.0
2025-03-14 01:15:00,65.68666666666667,2.1199999999999974,0.0,8.0,80.54,63.57,0.0,72.97,50.43,,0.0,,,73.09,,,67.0,69.0,,,20.78,0.0
2025-03-14 01:30:00,64.98333333333333,0.0,0.0,8.333333333333334,79.99333333333334,63.57,0.0,72.97,49.52666666666667,,0.0,,,73.09,,,67.0,69.0,,,20.93,0.0
2025-03-14 01:45:00,64.98333333333333,0.0,0.0,8.333333333333334,79.40666666666667,63.57,0.0,72.97,48.73333333333333,,0.0,,,73.09,,,67.0,69.0,,,20.339999999999996,0.0
2025-03-14 02:00:00,63.57,2.1199999999999974,0.0,8.666666666666666,79.34,63.57,0.0,72.97,48.65,,0.0,,,73.06,,,67.0,69.0,,,19.869999999999997,0.0
2025-03-14 02:15:00,63.57,0.0,0.0,8.666666666666666,80.05333333333333,63.57,0.0,72.97,49.59666666666667,,0.0,,,73.0,,,67.0,69.0,,,20.050000000000004,0.0
2025-03-14 02:30:00,63.57,2.1199999999999974,0.0,8.5,78.98,63.57,0.0,72.97,47.96666666666667,,0.0,,,73.05333333333334,,,67.0,69.0,,,20.500000000000007,0.0
2025-03-14 02:45:00,64.98333333333333,0.0,0.0,9.0,79.41333333333334,63.57,0.0,72.97,49.67333333333334,,0.0,,,72.95666666666666,,,67.0,69.0,,,19.880000000000003,0.0
2025-03-14 03:00:00,64.98333333333333,2.1199999999999974,0.0,9.0,79.79333333333334,63.57,0.0,72.97,50.13666666666666,,0.0,,,72.95,,,67.0,69.0,,,20.53000000000001,0.0
2025-03-14 03:15:00,62.86333333333334,2.1199999999999974,0.0,9.0,80.04666666666667,63.57,0.0,72.97,50.6,,0.0,,,72.93666666666667,,,67.0,69.0,,,21.160000000000004,0.0
2025-03-14 03:30:00,63.57,-2.1199999999999974,0.0,8.0,79.96,63.57,0.0,72.97,50.666666666666664,,0.0,,,72.95,,,67.0,69.0,,,21.640000000000008,0.0
2025-03-14 03:45:00,63.57,0.0,0.0,8.333333333333334,80.31,63.57,0.0,72.97,50.98666666666667,,0.0,,,72.94333333333334,,,67.0,69.0,,,21.560000000000002,0.0
2025-03-14 04:00:00,64.98333333333333,0.0,0.0,8.166666666666666,80.89999999999999,63.57,0.0,72.97,51.59,,0.0,,,72.93,,,67.0,69.0,,,21.799999999999997,0.0
2025-03-14 04:15:00,64.98,0.0,0.0,8.333333333333334,81.04,63.57,0.0,72.97,51.69333333333333,,0.0,,,72.94333333333334,,,67.0,69.0,,,22.04,0.0
2025-03-14 04:30:00,63.56999999999999,2.1199999999999974,0.0,7.166666666666667,80.95666666666666,63.57,0.0,72.97,51.73333333333333,,0.0,,,72.95,,,67.0,69.0,,,22.380000000000003,0.0
2025-03-14 04:45:00,64.27666666666666,2.1199999999999974,0.0,7.833333333333333,81.02,63.57,0.0,72.97,51.949999999999996,,0.0,,,72.95,,,67.0,69.0,,,22.21,0.0
2025-03-14 05:00:00,66.39333333333333,0.0,0.0,8.5,81.22333333333334,63.57,0.0,72.97,52.443333333333335,,0.0,,,72.93,,,67.0,69.0,,,23.060000000000002,0.0
2025-03-14 05:15:00,64.98333333333333,4.229999999999997,0.0,7.0,81.41333333333334,63.57,0.0,72.97,52.51333333333333,,0.0,,,72.95,,,67.0,69.0,,,23.07,0.0
2025-03-14 05:30:00,64.27666666666666,0.0,0.0,7.166666666666667,81.43333333333334,63.57,0.0,72.97,52.71333333333333,,0.0,,,72.95,,,67.0,69.0,,,23.000000000000007,0.0
2025-03-14 05:45:00,64.98333333333333,0.0,0.0,8.333333333333334,81.64,63.57,0.0,72.97,53.050000000000004,,0.0,,,72.95,,,67.0,69.0,,,23.35,0.0
2025-03-14 06:00:00,64.98333333333333,0.0,0.0,7.5,81.87,63.57,0.0,72.97,53.449999999999996,,0.0,,,72.93,,,67.0,69.0,,,23.380000000000003,0.0
2025-03-14 06:15:00,64.98333333333333,0.0,0.0,6.666666666666667,82.11666666666667,63.57,0.0,72.97,53.49333333333333,,0.0,,,72.95,,,67.0,69.0,,,23.28,0.0
2025-03-14 06:30:00,64.27666666666666,2.1199999999999974,0.0,6.5,82.08666666666666,63.57,0.0,72.97,53.64666666666667,,0.0,,,72.95,,,67.0,69.0,,,23.58,0.0
2025-03-14 06:45:00,66.39333333333333,-2.1199999999999974,0.0,6.333333333333333,82.12666666666667,63.57,0.0,72.97,53.89666666666667,,0.0,,,72.95,,,67.0,69.0,,,23.6,0.0
2025-03-14 07:00:00,65.68666666666667,4.229999999999997,0.0,6.666666666666667,81.94666666666666,63.57,0.0,72.97,54.083333333333336,,0.0,,,72.95,,,67.0,69.0,,,23.959999999999994,0.0
2025-03-14 07:15:00,64.98,2.1199999999999974,0.0,6.833333333333333,86.64999999999999,63.57,0.0,72.97,51.796666666666674,,0.0,,,73.05666666666667,,,67.0,69.0,,,16.370000000000005,0.0
2025-03-14 07:30:00,64.27666666666666,2.1199999999999974,0.0,8.166666666666666,79.93,63.57,0.0,72.97,51.07,,0.0,,,73.05666666666667,,,67.0,69.0,,,26.939999999999998,0.0
2025-03-14 07:45:00,65.68666666666667,0.0,0.0,7.166666666666667,86.10666666666667,63.57,0.0,72.97,51.09,,0.0,,,73.04666666666667,,,67.0,69.0,,,15.61,0.0
2025-03-14 08:00:00,63.57,2.1199999999999974,0.0,6.833333333333333,79.33,63.57,0.0,72.97,48.53,,0.0,,,73.12,,,67.0,69.0,,,27.479999999999997,0.0
2025-03-14 08:15:00,66.39333333333333,2.1199999999999974,0.0,6.666666666666667,83.97,63.57,0.0,72.97,47.4,,0.0,,,73.13666666666667,,,67.0,69.0,,,11.809999999999988,0.0
2025-03-14 08:30:00,64.27666666666666,2.1199999999999974,0.0,8.666666666666666,78.35000000000001,63.57,0.0,72.97,48.49333333333334,,0.0,,,73.00333333333333,,,67.0,69.0,,,23.450000000000003,0.0
2025-03-14 08:45:00,65.68666666666667,2.1199999999999974,0.0,5.333333333333333,82.17333333333333,63.57,0.0,72.97,46.89000000000001,,0.0,,,73.08333333333333,,,67.0,69.0,,,13.210000000000008,0.0
2025-03-14 09:00:00,65.69,0.0,0.0,8.5,80.24000000000001,63.57,0.0,72.97,47.425,,0.0,,,73.02000000000001,,,67.0,69.0,,,20.520000000000003,0.0
2025-03-14 09:15:00,64.98,2.1199999999999974,0.0,5.0,79.48333333333333,63.57,0.0,72.97,45.03,,0.0,,,73.11,,,67.0,69.0,,,16.89,0.0
2025-03-14 09:30:00,64.27666666666666,0.0,0.0,7.166666666666667,81.61999999999999,63.57,0.0,72.97,47.156666666666666,,0.0,,,72.96333333333332,,,67.0,69.0,,,19.150000000000006,0.0
2025-03-14 09:45:00,64.27333333333333,0.0,0.0,6.0,77.43333333333334,63.57,0.0,72.97,44.85666666666666,,0.0,,,73.06666666666666,,,67.0,69.0,,,23.15,0.0
2025-03-14 10:00:00,64.27666666666666,0.0,0.0,6.333333333333333,82.99666666666667,63.57,0.0,72.97,45.376666666666665,,0.0,,,73.03333333333335,,,67.0,69.0,,,10.530000000000001,0.0
2025-03-14 10:15:00,64.98,2.1199999999999974,0.0,7.166666666666667,76.57333333333334,63.57,0.0,72.97,45.11000000000001,,0.0,,,73.01333333333334,,,67.0,69.0,,,24.89999999999999,0.0
2025-03-14 10:30:00,64.98333333333333,2.1199999999999974,0.0,5.166666666666667,82.87666666666667,63.57,0.0,72.97,44.64666666666667,,0.0,,,73.04,,,67.0,69.0,,,12.059999999999988,0.0
2025-03-14 10:45:00,62.156666666666666,2.1199999999999974,0.0,8.5,77.86,63.57,0.0,72.97,44.98666666666667,,0.0,,,72.99000000000001,,,67.0,69.0,,,24.480000000000004,0.0
2025-03-14 11:00:00,64.27666666666666,0.0,0.0,5.0,81.26666666666667,63.57,0.0,72.97,43.81333333333333,,0.0,,,73.04333333333334,,,67.0,69.0,,,15.730000000000004,0.0
2025-03-14 11:15:00,64.98,2.1199999999999974,0.0,8.0,78.87,63.57,0.0,72.97,45.01666666666667,,0.0,,,72.93666666666667,,,67.0,69.0,,,20.910000000000004,0.0
2025-03-14 11:30:00,65.68666666666667,4.229999999999997,0.0,5.5,79.40666666666667,63.57,0.0,72.97,43.656666666666666,,0.0,,,73.03666666666668,,,67.0,69.0,,,16.39999999999999,0.0
2025-03-14 11:45:00,64.98333333333333,2.1199999999999974,0.0,7.0,80.49,63.57,0.0,72.97,45.800000000000004,,0.0,,,72.93,,,67.0,69.0,,,18.0,0.0
2025-03-14 12:00:00,66.39333333333333,2.1199999999999974,0.0,5.0,81.0,63.57,0.0,72.97,42.13333333333333,,0.0,,,73.10000000000001,,,67.0,69.0,,,16.909999999999997,0.0
2025-03-14 12:15:00,62.86333333333334,4.229999999999997,0.0,8.166666666666666,76.42333333333333,63.57,0.0,72.97,44.723333333333336,,0.0,,,72.94,,,67.0,69.0,,,21.699999999999996,0.0
2025-03-14 12:30:00,64.27666666666666,2.1199999999999974,0.0,6.166666666666667,77.96666666666665,63.57,0.0,72.97,45.31666666666666,,0.0,,,72.94333333333334,,,67.0,69.0,,,18.089999999999996,0.0
2025-03-14 12:45:00,66.39333333333333,0.0,0.0,7.833333333333333,77.46333333333334,63.57,0.0,72.97,49.31,,0.0,,,72.78333333333333,,,67.0,69.0,,,18.729999999999997,0.0
2025-03-14 13:00:00,66.39333333333333,2.1199999999999974,0.0,6.0,79.0,63.57,0.0,72.97,51.43333333333334,,0.0,,,72.75,,,67.0,69.0,,,20.860000000000007,0.0
2025-03-14 13:15:00,62.156666666666666,4.229999999999997,0.0,6.5,80.26333333333334,63.57,0.0,72.97,52.93333333333334,,0.0,,,72.76333333333334,,,67.0,69.0,,,21.970000000000006,0.0
2025-03-14 13:30:00,64.27666666666666,0.0,0.0,6.166666666666667,81.17,63.57,0.0,72.97,54.07,,0.0,,,72.79,,,67.0,69.0,,,22.86999999999999,0.0
2025-03-14 13:45:00,66.39333333333333,2.1199999999999974,0.0,8.166666666666666,81.34333333333333,63.57,0.0,72.97,53.193333333333335,,0.0,,,72.88666666666667,,,67.0,69.0,,,23.159999999999997,0.0
2025-03-14 14:00:00,65.69,2.1199999999999974,0.0,6.666666666666667,81.26,63.57,0.0,72.97,52.64666666666667,,0.0,,,72.93,,,67.0,69.0,,,22.000000000000007,0.0
2025-03-14 14:15:00,64.27666666666666,2.1199999999999974,0.0,6.5,81.68666666666667,63.57,0.0,72.97,52.75,,0.0,,,72.94333333333334,,,67.0,69.0,,,22.020000000000003,0.0
2025-03-14 14:30:00,65.68666666666667,0.0,0.0,6.5,81.88,63.57,0.0,72.97,52.79,,0.0,,,72.95666666666666,,,67.0,69.0,,,22.119999999999997,0.0
2025-03-14 14:45:00,64.27666666666666,0.0,0.0,5.5,80.72,63.57,0.0,72.97,49.96,,0.0,,,73.08666666666666,,,67.0,69.0,,,21.809999999999995,0.0
2025-03-14 15:00:00,64.98333333333333,0.0,0.0,6.0,80.39999999999999,63.57,0.0,72.97,48.85666666666666,,0.0,,,73.08666666666666,,,67.0,69.0,,,19.64,0.0
2025-03-14 15:15:00,63.56999999999999,2.1199999999999974,0.0,6.666666666666667,80.48,63.57,0.0,72.97,48.076666666666675,,0.0,,,73.08666666666666,,,67.0,69.0,,,19.090000000000003,0.0
2025-03-14 15:30:00,64.98333333333333,-2.1199999999999974,0.0,6.833333333333333,78.19666666666667,63.57,0.0,72.97,47.096666666666664,,0.0,,,73.09,,,67.0,69.0,,,18.07,0.0
2025-03-14 15:45:00,65.68666666666667,2.1199999999999974,0.0,8.5,75.66333333333334,63.57,0.0,72.97,49.876666666666665,,0.0,,,72.93333333333334,,,67.0,69.0,,,20.989999999999995,0.0
2025-03-14 16:00:00,64.98333333333333,6.350000000000001,0.0,6.5,77.78,63.57,0.0,72.97,53.46666666666667,,0.0,,,72.80333333333334,,,67.0,69.0,,,21.130000000000003,0.0
2025-03-14 16:15:00,63.57,0.0,0.0,5.5,78.92666666666666,63.57,0.0,72.97,55.45333333333334,,0.0,,,72.77,,,67.0,69.0,,,23.550000000000004,0.0
2025-03-14 16:30:00,62.156666666666666,-2.1199999999999974,0.0,7.666666666666667,80.38,63.57,0.0,72.97,57.10333333333333,,0.0,,,72.77666666666666,,,67.0,69.0,,,24.840000000000003,0.0
2025-03-14 16:45:00,66.39333333333333,-2.1199999999999974,0.0,8.166666666666666,80.94,63.57,0.0,72.97,57.25,,0.0,,,72.83,,,67.0,69.0,,,25.61999999999999,0.0
2025-03-14 17:00:00,64.27666666666666,2.1199999999999974,0.0,8.666666666666666,80.99333333333333,63.57,0.0,72.97,57.94,,0.0,,,72.83666666666666,,,67.0,69.0,,,25.970000000000006,0.0
2025-03-14 17:15:00,66.39333333333333,0.0,0.0,9.0,81.93666666666667,63.57,0.0,72.97,58.160000000000004,,0.0,,,72.87666666666667,,,67.0,69.0,,,26.439999999999998,0.0
2025-03-14 17:30:00,64.27666666666666,4.229999999999997,0.0,9.0,81.82333333333334,63.57,0.0,72.97,58.173333333333325,,0.0,,,72.91333333333334,,,67.0,69.0,,,26.21,0.0
2025-03-14 17:45:00,65.68666666666667,0.0,0.0,8.833333333333334,81.83,63.57,0.0,72.97,57.63666666666666,,0.0,,,72.95,,,67.0,69.0,,,26.139999999999993,0.0
2025-03-14 18:00:00,64.98333333333333,2.1199999999999974,0.0,6.0,81.91333333333334,63.57,0.0,72.97,57.52,,0.0,,,72.97,,,67.0,69.0,,,25.950000000000003,0.0
2025-03-14 18:15:00,64.98333333333333,2.1199999999999974,0.0,5.833333333333333,81.47000000000001,63.57,0.0,72.97,56.39666666666667,,0.0,,,73.00999999999999,,,67.0,69.0,,,25.729999999999997,0.0
2025-03-14 18:30:00,63.57,2.1199999999999974,0.0,6.0,80.93,63.57,0.0,72.97,55.63333333333333,,0.0,,,73.03333333333333,,,67.0,69.0,,,25.040000000000006,0.0
2025-03-14 18:45:00,62.86333333333334,0.0,0.0,7.5,79.94,63.57,0.0,72.97,54.173333333333325,,0.0,,,73.07666666666667,,,67.0,69.0,,,24.630000000000003,0.0
2025-03-14 19:00:00,64.27666666666666,0.0,0.0,8.0,79.73,63.57,0.0,72.97,54.29333333333333,,0.0,,,73.04333333333334,,,67.0,69.0,,,23.64,0.0
2025-03-14 19:15:00,64.98,0.0,0.0,7.666666666666667,80.63,63.57,0.0,72.97,55.60666666666666,,0.0,,,72.96333333333332,,,67.0,69.0,,,23.840000000000003,0.0
2025-03-14 19:30:00,64.98333333333333,0.0,0.0,5.0,80.56666666666666,63.57,0.0,72.97,55.73,,0.0,,,72.96333333333332,,,67.0,69.0,,,24.409999999999997,0.0
2025-03-14 19:45:00,64.27666666666666,0.0,0.0,5.166666666666667,79.17666666666668,63.57,0.0,72.97,53.28666666666667,,0.0,,,73.08,,,67.0,69.0,,,24.25,0.0
2025-03-14 20:00:00,62.86333333333334,0.0,0.0,5.5,79.01,63.57,0.0,72.97,53.56,,0.0,,,73.02333333333333,,,67.0,69.0,,,22.92,0.0
2025-03-14 20:15:00,64.27666666666666,0.0,0.0,6.0,79.88,63.57,0.0,72.97,54.93333333333334,,0.0,,,72.95,,,67.0,69.0,,,23.379999999999995,0.0
2025-03-14 20:30:00,64.27666666666666,0.0,0.0,6.666666666666667,79.85666666666667,63.57,0.0,72.97,55.13666666666666,,0.0,,,72.95666666666666,,,67.0,69.0,,,23.940000000000005,0.0
2025-03-14 20:45:00,64.98333333333333,2.1199999999999974,0.0,6.5,78.89666666666666,63.57,0.0,72.97,53.85333333333333,,0.0,,,73.01333333333334,,,67.0,69.0,,,24.150000000000006,0.0
2025-03-14 21:00:00,65.69,2.1199999999999974,0.0,5.5,79.43,63.57,0.0,72.97,54.97666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,23.03,0.0
2025-03-14 21:15:00,64.27666666666666,2.1199999999999974,0.0,4.333333333333333,79.50666666666666,63.57,0.0,72.97,55.31666666666666,,0.0,,,72.95,,,67.0,69.0,,,23.830000000000005,0.0
2025-03-14 21:30:00,64.27666666666666,0.0,0.0,4.5,79.53,63.57,0.0,72.97,55.76,,0.0,,,72.93666666666667,,,67.0,69.0,,,24.340000000000003,0.0
2025-03-14 21:45:00,64.27666666666666,2.1199999999999974,0.0,4.5,79.45666666666666,63.57,0.0,72.97,55.71333333333333,,0.0,,,72.95,,,67.0,69.0,,,24.499999999999993,0.0
2025-03-14 22:00:00,63.57,0.0,0.0,4.5,79.58999999999999,63.57,0.0,72.97,56.416666666666664,,0.0,,,72.92333333333333,,,67.0,69.0,,,24.769999999999996,0.0
2025-03-14 22:15:00,63.57,0.0,0.0,6.0,80.69666666666666,63.57,0.0,72.97,58.76666666666667,,0.0,,,72.83999999999999,,,67.0,69.0,,,25.450000000000003,0.0
2025-03-14 22:30:00,65.69,0.0,0.0,6.833333333333333,81.09333333333333,63.57,0.0,72.97,59.083333333333336,,0.0,,,72.87666666666667,,,67.0,69.0,,,26.859999999999992,0.0
2025-03-14 22:45:00,64.27666666666666,2.1199999999999974,0.0,7.0,80.8,63.57,0.0,72.97,58.82,,0.0,,,72.91666666666667,,,67.0,69.0,,,26.689999999999998,0.0
2025-03-14 23:00:00,64.98333333333333,0.0,0.0,7.5,82.46,63.57,0.0,72.97,61.18333333333334,,0.0,,,72.83999999999999,,,67.0,69.0,,,26.9,0.0
2025-03-14 23:15:00,64.27666666666666,2.1199999999999974,0.0,7.166666666666667,82.60666666666667,63.57,0.0,72.97,61.669999999999995,,0.0,,,72.86666666666666,,,67.0,69.0,,,28.879999999999995,0.0
