time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 23:30:00,64.27666666666666,-2.1199999999999974,0.0,7.333333333333333,82.31666666666666,63.57,0.0,72.97,60.97666666666667,,0.0,,,72.92333333333333,,,67.0,69.0,,,29.029999999999994,0.0
2025-03-14 23:45:00,63.57,0.0,0.0,8.0,82.59666666666668,63.57,0.0,72.97,61.57333333333333,,0.0,,,72.91666666666667,,,67.0,69.0,,,28.770000000000003,0.0
2025-03-15 00:00:00,64.27666666666666,0.0,0.0,8.5,83.42,63.57,0.0,72.97,62.75666666666667,,0.0,,,72.88666666666667,,,67.0,69.0,,,29.67,0.0
2025-03-15 00:15:00,63.57,0.0,0.0,8.5,83.49666666666667,63.57,0.0,72.97,62.92666666666667,,0.0,,,72.90666666666667,,,67.0,69.0,,,30.790000000000006,0.0
2025-03-15 00:30:00,63.57,0.0,0.0,8.5,83.45666666666666,63.57,0.0,72.97,62.74666666666667,,0.0,,,72.93,,,67.0,69.0,,,30.77000000000001,0.0
2025-03-15 00:45:00,64.27666666666666,2.1199999999999974,0.0,9.0,83.75666666666666,63.57,0.0,72.97,63.086666666666666,,0.0,,,72.93,,,67.0,69.0,,,30.900000000000006,0.0
2025-03-15 01:00:00,64.98333333333333,2.1199999999999974,0.0,9.166666666666666,84.12,63.57,0.0,72.97,63.330000000000005,,0.0,,,72.93666666666667,,,67.0,69.0,,,31.059999999999995,0.0
2025-03-15 01:15:00,65.68666666666667,2.1199999999999974,0.0,9.5,84.17,63.57,0.0,72.97,63.61666666666667,,0.0,,,72.93666666666667,,,67.0,69.0,,,31.520000000000003,0.0
2025-03-15 01:30:00,64.27666666666666,2.1199999999999974,0.0,9.5,84.28333333333335,63.57,0.0,72.97,63.669999999999995,,0.0,,,72.95,,,67.0,69.0,,,31.480000000000004,0.0
2025-03-15 01:45:00,64.98333333333333,0.0,0.0,9.5,84.30666666666667,63.57,0.0,72.97,63.82,,0.0,,,72.95,,,67.0,69.0,,,31.65,0.0
2025-03-15 02:00:00,64.27666666666666,2.1199999999999974,0.0,9.333333333333334,84.44333333333333,63.57,0.0,72.97,63.99666666666667,,0.0,,,72.95,,,67.0,69.0,,,31.689999999999998,0.0
2025-03-15 02:15:00,67.09666666666666,2.1199999999999974,0.0,8.5,84.52333333333333,63.57,0.0,72.97,64.27,,0.0,,,72.95,,,67.0,69.0,,,32.10000000000001,0.0
2025-03-15 02:30:00,63.57,2.1199999999999974,0.0,7.666666666666667,84.55333333333333,63.57,0.0,72.97,64.00333333333333,,0.0,,,72.97,,,67.0,69.0,,,32.17000000000001,0.0
2025-03-15 02:45:00,63.57,0.0,0.0,7.0,84.32666666666667,63.57,0.0,72.97,63.723333333333336,,0.0,,,72.98,,,67.0,69.0,,,32.08,0.0
2025-03-15 03:00:00,64.98333333333333,0.0,0.0,7.0,84.55333333333333,63.57,0.0,72.97,64.13,,0.0,,,72.97,,,67.0,69.0,,,31.97,0.0
2025-03-15 03:15:00,64.98,2.1199999999999974,0.0,7.5,84.71666666666667,63.57,0.0,72.97,63.669999999999995,,0.0,,,72.99333333333334,,,67.0,69.0,,,32.099999999999994,0.0
2025-03-15 03:30:00,63.57,0.0,0.0,8.333333333333334,83.55,63.57,0.0,72.97,62.57,,0.0,,,73.02333333333333,,,67.0,69.0,,,32.06,0.0
2025-03-15 03:45:00,65.68666666666667,0.0,0.0,10.0,84.36666666666666,63.57,0.0,72.97,63.666666666666664,,0.0,,,72.97,,,67.0,69.0,,,31.6,0.0
2025-03-15 04:00:00,64.27666666666666,4.229999999999997,0.0,9.5,84.72000000000001,63.57,0.0,72.97,64.00999999999999,,0.0,,,72.95666666666666,,,67.0,69.0,,,32.19,0.0
2025-03-15 04:15:00,65.68666666666667,-2.1199999999999974,0.0,10.0,84.44666666666667,63.57,0.0,72.97,63.29,,0.0,,,72.99333333333334,,,67.0,69.0,,,32.57,0.0
2025-03-15 04:30:00,64.27666666666666,4.229999999999997,0.0,10.0,83.55,63.57,0.0,72.97,62.31333333333333,,0.0,,,73.02,,,67.0,69.0,,,31.690000000000005,0.0
2025-03-15 04:45:00,64.98333333333333,0.0,0.0,10.0,84.41666666666667,63.57,0.0,72.97,63.48333333333333,,0.0,,,72.97,,,67.0,69.0,,,31.430000000000007,0.0
2025-03-15 05:00:00,62.86333333333334,2.1199999999999974,0.0,10.333333333333334,84.5,63.57,0.0,72.97,63.38333333333333,,0.0,,,72.97666666666667,,,67.0,69.0,,,32.12,0.0
2025-03-15 05:15:00,64.98,0.0,0.0,10.333333333333334,84.16333333333334,63.57,0.0,72.97,62.93666666666667,,0.0,,,73.0,,,67.0,69.0,,,32.22,0.0
2025-03-15 05:30:00,63.57,4.229999999999997,0.0,10.333333333333334,83.81666666666666,63.57,0.0,72.97,62.449999999999996,,0.0,,,73.0,,,67.0,69.0,,,31.450000000000003,0.0
2025-03-15 05:45:00,63.56999999999999,-2.1199999999999974,0.0,10.833333333333334,84.59666666666666,63.57,0.0,72.97,63.276666666666664,,0.0,,,72.96333333333332,,,67.0,69.0,,,32.05,0.0
2025-03-15 06:00:00,65.68666666666667,-2.1199999999999974,0.0,12.0,84.72,63.57,0.0,72.97,63.076666666666675,,0.0,,,72.97666666666667,,,67.0,69.0,,,32.6,0.0
2025-03-15 06:15:00,63.57,2.1199999999999974,0.0,13.833333333333334,84.76666666666667,63.57,0.0,72.97,62.50666666666667,,0.0,,,73.00333333333333,,,67.0,69.0,,,32.900000000000006,0.0
2025-03-15 06:30:00,65.68666666666667,-2.1199999999999974,0.0,7.666666666666667,86.53666666666668,63.57,0.0,72.97,58.50333333333333,,0.0,,,73.17,,,67.0,69.0,,,26.92,0.0
2025-03-15 06:45:00,65.68666666666667,0.0,0.0,6.5,84.56333333333333,63.57,0.0,72.97,54.85,,0.0,,,73.25666666666666,,,67.0,69.0,,,26.68,0.0
2025-03-15 07:00:00,64.98333333333333,0.0,0.0,6.5,82.35333333333334,63.57,0.0,72.97,51.46333333333333,,0.0,,,73.31,,,67.0,69.0,,,24.520000000000003,0.0
2025-03-15 07:15:00,64.98333333333333,2.1199999999999974,0.0,6.333333333333333,80.82333333333334,63.57,0.0,72.97,49.403333333333336,,0.0,,,73.28333333333335,,,67.0,69.0,,,22.179999999999993,0.0
2025-03-15 07:30:00,64.27666666666666,2.1199999999999974,0.0,6.833333333333333,80.13333333333334,63.57,0.0,72.97,48.28,,0.0,,,73.24,,,67.0,69.0,,,20.740000000000002,0.0
2025-03-15 07:45:00,64.98333333333333,2.1199999999999974,0.0,8.166666666666666,79.58333333333333,63.57,0.0,72.97,47.629999999999995,,0.0,,,73.17666666666668,,,67.0,69.0,,,19.86,0.0
2025-03-15 08:00:00,64.98333333333333,2.1199999999999974,0.0,8.833333333333334,79.77333333333333,63.57,0.0,72.97,47.85,,0.0,,,73.11666666666667,,,67.0,69.0,,,19.830000000000005,0.0
2025-03-15 08:15:00,64.27666666666666,0.0,0.0,8.0,78.43,63.57,0.0,72.97,46.26333333333333,,0.0,,,73.13000000000001,,,67.0,69.0,,,19.560000000000002,0.0
2025-03-15 08:30:00,63.57,0.0,0.0,13.333333333333334,75.90666666666665,63.57,0.0,72.97,49.43,,0.0,,,72.93333333333334,,,67.0,69.0,,,23.92,0.0
2025-03-15 08:45:00,64.98333333333333,0.0,0.0,13.5,79.73333333333333,63.57,0.0,72.97,55.50666666666666,,0.0,,,72.69666666666666,,,67.0,69.0,,,24.199999999999996,0.0
2025-03-15 09:00:00,64.27666666666666,2.1199999999999974,0.0,14.0,82.53666666666668,63.57,0.0,72.97,58.916666666666664,,0.0,,,72.65333333333332,,,67.0,69.0,,,28.050000000000004,0.0
2025-03-15 09:15:00,66.39333333333333,0.0,0.0,15.0,83.44,63.57,0.0,72.97,59.96,,0.0,,,72.71333333333332,,,67.0,69.0,,,30.470000000000006,0.0
2025-03-15 09:30:00,64.27333333333333,2.1199999999999974,0.0,15.0,84.72333333333334,63.57,0.0,72.97,61.593333333333334,,0.0,,,72.72666666666667,,,67.0,69.0,,,30.75999999999999,0.0
2025-03-15 09:45:00,67.09666666666666,-2.1199999999999974,0.0,13.0,85.16000000000001,63.57,0.0,72.97,62.29,,0.0,,,72.77,,,67.0,69.0,,,32.46,0.0
2025-03-15 10:00:00,67.09666666666666,2.1199999999999974,0.0,9.5,85.45333333333333,63.57,0.0,72.97,63.14333333333334,,0.0,,,72.81,,,67.0,69.0,,,32.580000000000005,0.0
2025-03-15 10:15:00,65.69,2.1199999999999974,0.0,8.333333333333334,84.46333333333332,63.57,0.0,72.97,61.71333333333333,,0.0,,,72.91666666666667,,,67.0,69.0,,,32.53,0.0
2025-03-15 10:30:00,64.27666666666666,2.1199999999999974,0.0,8.0,84.37333333333333,63.57,0.0,72.97,61.92666666666667,,0.0,,,72.92333333333333,,,67.0,69.0,,,31.380000000000003,0.0
2025-03-15 10:45:00,62.156666666666666,0.0,0.0,9.5,84.60000000000001,63.57,0.0,72.97,62.01,,0.0,,,72.93666666666667,,,67.0,69.0,,,31.330000000000005,0.0
2025-03-15 11:00:00,62.86333333333334,-2.1199999999999974,0.0,10.5,84.58999999999999,63.57,0.0,72.97,61.99,,0.0,,,72.95,,,67.0,69.0,,,31.390000000000008,0.0
2025-03-15 11:15:00,64.27666666666666,0.0,0.0,10.5,84.12333333333333,63.57,0.0,72.97,61.64666666666667,,0.0,,,72.98333333333333,,,67.0,69.0,,,31.450000000000003,0.0
2025-03-15 11:30:00,62.86333333333334,2.1199999999999974,0.0,11.166666666666666,83.29666666666667,63.57,0.0,72.97,61.14000000000001,,0.0,,,73.0,,,67.0,69.0,,,30.950000000000003,0.0
2025-03-15 11:45:00,64.27666666666666,0.0,0.0,9.333333333333334,83.84333333333332,63.57,0.0,72.97,62.163333333333334,,0.0,,,72.95,,,67.0,69.0,,,30.46,0.0
2025-03-15 12:00:00,63.56999999999999,-2.1199999999999974,0.0,8.833333333333334,84.47,63.57,0.0,72.97,62.326666666666675,,0.0,,,72.95,,,67.0,69.0,,,31.709999999999994,0.0
2025-03-15 12:15:00,66.39333333333333,-2.1199999999999974,0.0,8.833333333333334,84.58666666666666,63.57,0.0,72.97,62.446666666666665,,0.0,,,72.95,,,67.0,69.0,,,32.06,0.0
2025-03-15 12:30:00,64.98333333333333,2.1199999999999974,0.0,8.833333333333334,85.01333333333334,63.57,0.0,72.97,62.699999999999996,,0.0,,,72.95,,,67.0,69.0,,,31.64,0.0
2025-03-15 12:45:00,63.57,2.1199999999999974,0.0,8.333333333333334,84.83666666666666,63.57,0.0,72.97,62.75333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,32.38,0.0
2025-03-15 13:00:00,64.27666666666666,0.0,0.0,8.5,83.91000000000001,63.57,0.0,72.97,60.92333333333334,,0.0,,,73.04,,,67.0,69.0,,,31.629999999999995,0.0
2025-03-15 13:15:00,64.98333333333333,0.0,0.0,8.166666666666666,84.63333333333334,63.57,0.0,72.97,61.906666666666666,,0.0,,,72.99,,,67.0,69.0,,,30.190000000000005,0.0
2025-03-15 13:30:00,63.57,2.1199999999999974,0.0,8.5,84.48,63.57,0.0,72.97,61.45333333333334,,0.0,,,73.0,,,67.0,69.0,,,30.890000000000008,0.0
2025-03-15 13:45:00,64.98333333333333,0.0,0.0,8.166666666666666,83.99,63.57,0.0,72.97,60.54,,0.0,,,73.03666666666668,,,67.0,69.0,,,30.660000000000004,0.0
2025-03-15 14:00:00,64.98333333333333,0.0,0.0,8.0,83.83,63.57,0.0,72.97,60.873333333333335,,0.0,,,72.99333333333334,,,67.0,69.0,,,29.71,0.0
2025-03-15 14:15:00,64.98333333333333,2.1199999999999974,0.0,7.833333333333333,83.94333333333334,63.57,0.0,72.97,60.31333333333333,,0.0,,,73.01333333333334,,,67.0,69.0,,,30.029999999999994,0.0
2025-03-15 14:30:00,63.57,2.1199999999999974,0.0,7.833333333333333,84.06333333333333,63.57,0.0,72.97,60.919999999999995,,0.0,,,72.98333333333333,,,67.0,69.0,,,29.700000000000003,0.0
2025-03-15 14:45:00,64.27666666666666,0.0,0.0,7.666666666666667,83.04,63.57,0.0,72.97,59.18666666666667,,0.0,,,73.05333333333334,,,67.0,69.0,,,30.029999999999994,0.0
2025-03-15 15:00:00,64.98333333333333,0.0,0.0,7.5,83.44666666666666,63.57,0.0,72.97,60.38666666666666,,0.0,,,72.98,,,67.0,69.0,,,28.68,0.0
2025-03-15 15:15:00,63.57,2.1199999999999974,0.0,7.333333333333333,83.63,63.57,0.0,72.97,60.45666666666667,,0.0,,,72.99,,,67.0,69.0,,,29.499999999999993,0.0
2025-03-15 15:30:00,63.57,0.0,0.0,7.5,83.31,63.57,0.0,72.97,60.346666666666664,,0.0,,,72.97666666666667,,,67.0,69.0,,,29.610000000000007,0.0
2025-03-15 15:45:00,63.57,0.0,0.0,7.166666666666667,82.90333333333332,63.57,0.0,72.97,59.65333333333333,,0.0,,,73.00666666666666,,,67.0,69.0,,,29.36999999999999,0.0
2025-03-15 16:00:00,62.156666666666666,0.0,0.0,8.833333333333334,83.33999999999999,63.57,0.0,72.97,60.46666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,29.300000000000004,0.0
2025-03-15 16:15:00,63.57,-2.1199999999999974,0.0,10.666666666666666,83.54,63.57,0.0,72.97,60.88333333333333,,0.0,,,72.95,,,67.0,69.0,,,30.22,0.0
2025-03-15 16:30:00,64.27666666666666,0.0,0.0,11.5,83.63,63.57,0.0,72.97,61.120000000000005,,0.0,,,72.95,,,67.0,69.0,,,30.440000000000005,0.0
2025-03-15 16:45:00,65.68666666666667,0.0,0.0,14.166666666666666,84.06666666666666,63.57,0.0,72.97,61.28333333333333,,0.0,,,72.95,,,67.0,69.0,,,30.96,0.0
2025-03-15 17:00:00,65.69,4.229999999999997,0.0,12.166666666666666,84.15333333333334,63.57,0.0,72.97,61.72,,0.0,,,72.94333333333334,,,67.0,69.0,,,31.660000000000004,0.0
2025-03-15 17:15:00,62.86333333333334,2.1199999999999974,0.0,12.0,85.00666666666666,63.57,0.0,72.97,62.56333333333333,,0.0,,,72.91666666666667,,,67.0,69.0,,,32.12,0.0
2025-03-15 17:30:00,67.10000000000001,-2.1199999999999974,0.0,14.166666666666666,85.28,63.57,0.0,72.97,63.01666666666667,,0.0,,,72.92333333333333,,,67.0,69.0,,,33.169999999999995,0.0
2025-03-15 17:45:00,64.27666666666666,2.1199999999999974,0.0,14.0,85.37,63.57,0.0,72.97,63.17333333333334,,0.0,,,72.93,,,67.0,69.0,,,33.21000000000001,0.0
2025-03-15 18:00:00,65.69,2.1199999999999974,0.0,15.0,86.00666666666666,63.57,0.0,72.97,64.11,,0.0,,,72.90333333333334,,,67.0,69.0,,,33.370000000000005,0.0
2025-03-15 18:15:00,64.27333333333333,2.1199999999999974,0.0,10.166666666666666,88.94666666666666,63.57,0.0,72.97,63.94,,0.0,,,72.94,,,67.0,69.0,,,31.310000000000002,0.0
2025-03-15 18:30:00,65.68666666666667,0.0,0.0,8.333333333333334,87.17666666666668,63.57,0.0,72.97,59.949999999999996,,0.0,,,73.13,,,67.0,69.0,,,32.129999999999995,0.0
2025-03-15 18:45:00,65.68666666666667,2.1199999999999974,0.0,8.0,84.45333333333333,63.57,0.0,72.97,56.1,,0.0,,,73.23333333333333,,,67.0,69.0,,,28.590000000000003,0.0
2025-03-15 19:00:00,64.27666666666666,4.229999999999997,0.0,7.5,83.31,63.57,0.0,72.97,54.346666666666664,,0.0,,,73.22,,,67.0,69.0,,,25.980000000000004,0.0
2025-03-15 19:15:00,64.27666666666666,0.0,0.0,7.5,82.43333333333334,63.57,0.0,72.97,52.55666666666667,,0.0,,,73.22,,,67.0,69.0,,,24.43,0.0
2025-03-15 19:30:00,63.57,0.0,0.0,7.666666666666667,81.14666666666666,63.57,0.0,72.97,50.73,,0.0,,,73.22,,,67.0,69.0,,,23.620000000000005,0.0
2025-03-15 19:45:00,66.39333333333333,0.0,0.0,9.5,80.84666666666668,63.57,0.0,72.97,50.656666666666666,,0.0,,,73.13333333333334,,,67.0,69.0,,,22.339999999999996,0.0
2025-03-15 20:00:00,64.98333333333333,4.229999999999997,0.0,7.333333333333333,81.04666666666667,63.57,0.0,72.97,50.57333333333333,,0.0,,,73.09,,,67.0,69.0,,,22.150000000000006,0.0
2025-03-15 20:15:00,64.27666666666666,2.1199999999999974,0.0,7.0,80.58999999999999,63.57,0.0,72.97,49.75333333333333,,0.0,,,73.09,,,67.0,69.0,,,21.96,0.0
2025-03-15 20:30:00,65.68666666666667,2.1199999999999974,0.0,7.0,79.93,63.57,0.0,72.97,48.98666666666667,,0.0,,,73.09,,,67.0,69.0,,,21.809999999999995,0.0
2025-03-15 20:45:00,64.98,0.0,0.0,7.5,80.09666666666666,63.57,0.0,72.97,49.199999999999996,,0.0,,,73.04,,,67.0,69.0,,,21.03,0.0
2025-03-15 21:00:00,64.98333333333333,0.0,0.0,7.666666666666667,80.82666666666667,63.57,0.0,72.97,50.163333333333334,,0.0,,,72.98333333333333,,,67.0,69.0,,,21.539999999999992,0.0
2025-03-15 21:15:00,63.56999999999999,2.1199999999999974,0.0,8.333333333333334,80.77,63.57,0.0,72.97,49.85999999999999,,0.0,,,72.99333333333334,,,67.0,69.0,,,21.72,0.0
2025-03-15 21:30:00,62.86333333333334,-2.1199999999999974,0.0,9.166666666666666,80.55666666666667,63.57,0.0,72.97,49.910000000000004,,0.0,,,72.98,,,67.0,69.0,,,21.32,0.0
2025-03-15 21:45:00,64.98333333333333,-2.1199999999999974,0.0,9.5,80.98,63.57,0.0,72.97,50.68333333333334,,0.0,,,72.95,,,67.0,69.0,,,22.039999999999992,0.0
2025-03-15 22:00:00,64.98,2.1199999999999974,0.0,9.833333333333334,81.22333333333334,63.57,0.0,72.97,51.07333333333333,,0.0,,,72.94333333333334,,,67.0,69.0,,,22.349999999999994,0.0
2025-03-15 22:15:00,65.68666666666667,0.0,0.0,9.666666666666666,81.29666666666667,63.57,0.0,72.97,51.300000000000004,,0.0,,,72.95,,,67.0,69.0,,,22.580000000000005,0.0
2025-03-15 22:30:00,63.57,4.229999999999997,0.0,9.166666666666666,81.46333333333332,63.57,0.0,72.97,51.54666666666666,,0.0,,,72.95,,,67.0,69.0,,,22.630000000000003,0.0
2025-03-15 22:45:00,64.27666666666666,0.0,0.0,9.0,81.53,63.57,0.0,72.97,52.12,,0.0,,,72.93,,,67.0,69.0,,,23.340000000000003,0.0
2025-03-15 23:00:00,62.86333333333334,0.0,0.0,10.333333333333334,82.08,63.57,0.0,72.97,52.629999999999995,,0.0,,,72.91666666666667,,,67.0,69.0,,,23.35,0.0
2025-03-15 23:15:00,64.98333333333333,0.0,0.0,10.0,82.10666666666667,63.57,0.0,72.97,52.656666666666666,,0.0,,,72.93666666666667,,,67.0,69.0,,,23.840000000000003,0.0
2025-03-15 23:30:00,66.39333333333333,2.1199999999999974,0.0,9.333333333333334,82.16666666666667,63.57,0.0,72.97,52.79,,0.0,,,72.95,,,67.0,69.0,,,23.740000000000002,0.0
2025-03-15 23:45:00,64.98,4.229999999999997,0.0,8.666666666666666,82.25333333333333,63.57,0.0,72.97,53.093333333333334,,0.0,,,72.93666666666667,,,67.0,69.0,,,23.950000000000003,0.0
2025-03-16 00:00:00,63.57,-2.1199999999999974,0.0,8.333333333333334,82.53666666666668,63.57,0.0,72.97,53.47,,0.0,,,72.93,,,67.0,69.0,,,24.089999999999996,0.0
2025-03-16 00:15:00,64.98333333333333,2.1199999999999974,0.0,8.333333333333334,82.53666666666668,63.57,0.0,72.97,53.50333333333333,,0.0,,,72.95,,,67.0,69.0,,,24.480000000000004,0.0
2025-03-16 00:30:00,64.27666666666666,0.0,0.0,10.166666666666666,82.68333333333334,63.57,0.0,72.97,53.56333333333333,,0.0,,,72.95,,,67.0,69.0,,,24.529999999999994,0.0
2025-03-16 00:45:00,64.98333333333333,0.0,0.0,12.166666666666666,83.06666666666666,63.57,0.0,72.97,53.82,,0.0,,,72.95,,,67.0,69.0,,,24.659999999999997,0.0
2025-03-16 01:00:00,64.98333333333333,0.0,0.0,14.333333333333334,83.53666666666668,63.57,0.0,72.97,54.03333333333333,,0.0,,,72.95,,,67.0,69.0,,,25.729999999999997,0.0
2025-03-16 01:15:00,64.63,2.1199999999999974,0.0,14.25,83.455,63.57,0.0,72.97,54.120000000000005,,0.0,,,72.95,,,67.0,69.0,,,26.18,0.0
2025-03-16 01:30:00,64.27666666666666,0.0,0.0,15.166666666666666,83.70333333333333,63.57,0.0,72.97,54.22333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,26.419999999999995,0.0
2025-03-16 01:45:00,64.27666666666666,0.0,0.0,12.833333333333334,83.79,63.57,0.0,72.97,54.54,,0.0,,,72.95,,,67.0,69.0,,,26.18,0.0
2025-03-16 02:00:00,64.27666666666666,0.0,0.0,13.0,84.03,63.57,0.0,72.97,54.71666666666667,,0.0,,,72.95,,,67.0,69.0,,,26.520000000000003,0.0
2025-03-16 02:15:00,64.27666666666666,0.0,0.0,13.5,84.05333333333333,63.57,0.0,72.97,54.34,,0.0,,,72.98333333333333,,,67.0,69.0,,,26.570000000000007,0.0
2025-03-16 02:30:00,64.98333333333333,0.0,0.0,14.0,84.07333333333334,63.57,0.0,72.97,54.60999999999999,,0.0,,,72.97,,,67.0,69.0,,,26.220000000000006,0.0
2025-03-16 02:45:00,64.27666666666666,2.1199999999999974,0.0,14.333333333333334,84.33999999999999,63.57,0.0,72.97,54.660000000000004,,0.0,,,72.96333333333332,,,67.0,69.0,,,26.75,0.0
2025-03-16 03:00:00,64.98333333333333,2.1199999999999974,0.0,14.166666666666666,83.78,63.57,0.0,72.97,53.82666666666666,,0.0,,,73.01666666666667,,,67.0,69.0,,,26.840000000000003,0.0
2025-03-16 03:15:00,63.57,2.1199999999999974,0.0,12.666666666666666,83.33666666666666,63.57,0.0,72.97,53.52333333333333,,0.0,,,73.00666666666666,,,67.0,69.0,,,25.53,0.0
2025-03-16 03:30:00,63.57,-2.1199999999999974,0.0,13.833333333333334,84.02666666666666,63.57,0.0,72.97,54.156666666666666,,0.0,,,72.98333333333333,,,67.0,69.0,,,26.4,0.0
2025-03-16 03:45:00,64.98333333333333,0.0,0.0,15.333333333333334,83.97666666666667,63.57,0.0,72.97,54.410000000000004,,0.0,,,72.97,,,67.0,69.0,,,26.46999999999999,0.0
2025-03-16 04:00:00,64.98,2.1199999999999974,0.0,13.5,83.92333333333333,63.57,0.0,72.97,54.28333333333333,,0.0,,,72.97666666666667,,,67.0,69.0,,,26.779999999999994,0.0
2025-03-16 04:15:00,62.86333333333334,0.0,0.0,13.666666666666666,83.57,63.57,0.0,72.97,53.52666666666667,,0.0,,,73.00333333333333,,,67.0,69.0,,,26.590000000000003,0.0
2025-03-16 04:30:00,62.86333333333334,-2.1199999999999974,0.0,14.666666666666666,84.04666666666667,63.57,0.0,72.97,54.23666666666667,,0.0,,,72.97,,,67.0,69.0,,,26.279999999999994,0.0
2025-03-16 04:45:00,64.98333333333333,0.0,0.0,15.5,84.26666666666667,63.57,0.0,72.97,54.550000000000004,,0.0,,,72.95,,,67.0,69.0,,,26.580000000000005,0.0
2025-03-16 05:00:00,64.98,0.0,0.0,14.333333333333334,83.97333333333334,63.57,0.0,72.97,54.17666666666667,,0.0,,,72.97666666666667,,,67.0,69.0,,,26.83,0.0
2025-03-16 05:15:00,63.57,0.0,0.0,13.0,83.76333333333334,63.57,0.0,72.97,53.6,,0.0,,,73.00333333333333,,,67.0,69.0,,,26.279999999999994,0.0
2025-03-16 05:30:00,66.39333333333333,2.1199999999999974,0.0,12.5,84.18333333333334,63.57,0.0,72.97,54.10333333333333,,0.0,,,72.98333333333333,,,67.0,69.0,,,26.049999999999997,0.0
2025-03-16 05:45:00,64.27666666666666,4.229999999999997,0.0,14.333333333333334,83.67333333333333,63.57,0.0,72.97,53.17666666666667,,0.0,,,73.01666666666667,,,67.0,69.0,,,26.430000000000007,0.0
2025-03-16 06:00:00,64.98333333333333,0.0,0.0,14.5,82.75,63.57,0.0,72.97,51.99666666666667,,0.0,,,73.04,,,67.0,69.0,,,25.270000000000003,0.0
2025-03-16 06:15:00,65.69,2.1199999999999974,0.0,13.0,83.66666666666667,63.57,0.0,72.97,53.48666666666667,,0.0,,,72.97,,,67.0,69.0,,,24.590000000000003,0.0
2025-03-16 06:30:00,64.98333333333333,2.1199999999999974,0.0,12.833333333333334,83.45,63.57,0.0,72.97,52.79666666666666,,0.0,,,73.0,,,67.0,69.0,,,25.459999999999994,0.0
2025-03-16 06:45:00,64.98333333333333,0.0,0.0,15.0,83.01666666666667,63.57,0.0,72.97,52.126666666666665,,0.0,,,73.01666666666667,,,67.0,69.0,,,25.43,0.0
2025-03-16 07:00:00,63.57,2.1199999999999974,0.0,13.333333333333334,82.27666666666666,63.57,0.0,72.97,51.03,,0.0,,,73.05333333333334,,,67.0,69.0,,,24.949999999999996,0.0
2025-03-16 07:15:00,64.98,2.1199999999999974,0.0,12.166666666666666,83.02,63.57,0.0,72.97,52.153333333333336,,0.0,,,72.97666666666667,,,67.0,69.0,,,23.800000000000004,0.0
2025-03-16 07:30:00,65.69,0.0,0.0,13.166666666666666,82.63333333333334,63.57,0.0,72.97,51.333333333333336,,0.0,,,73.0,,,67.0,69.0,,,24.439999999999998,0.0
2025-03-16 07:45:00,64.98333333333333,2.1199999999999974,0.0,12.833333333333334,82.34,63.57,0.0,72.97,49.96333333333333,,0.0,,,73.06,,,67.0,69.0,,,24.090000000000003,0.0
2025-03-16 08:00:00,65.68666666666667,2.1199999999999974,0.0,14.666666666666666,81.83,63.57,0.0,72.97,49.833333333333336,,0.0,,,73.04,,,67.0,69.0,,,23.11,0.0
2025-03-16 08:15:00,64.27666666666666,4.229999999999997,0.0,13.0,82.75666666666666,63.57,0.0,72.97,50.94,,0.0,,,72.97666666666667,,,67.0,69.0,,,22.869999999999997,0.0
2025-03-16 08:30:00,65.69,2.1199999999999974,0.0,12.833333333333334,82.49666666666667,63.57,0.0,72.97,50.583333333333336,,0.0,,,72.99,,,67.0,69.0,,,23.759999999999998,0.0
2025-03-16 08:45:00,65.69,2.1199999999999974,0.0,12.5,82.07666666666667,63.57,0.0,72.97,50.29333333333333,,0.0,,,73.0,,,67.0,69.0,,,23.770000000000003,0.0
2025-03-16 09:00:00,62.86333333333334,2.1199999999999974,0.0,13.166666666666666,82.04333333333334,63.57,0.0,72.97,50.42666666666667,,0.0,,,72.98333333333333,,,67.0,69.0,,,23.049999999999997,0.0
2025-03-16 09:15:00,63.57,2.1199999999999974,0.0,13.166666666666666,82.35,63.57,0.0,72.97,51.07,,0.0,,,72.95,,,67.0,69.0,,,23.67,0.0
2025-03-16 09:30:00,64.98333333333333,0.0,0.0,12.0,82.30333333333333,63.57,0.0,72.97,51.27333333333333,,0.0,,,72.95,,,67.0,69.0,,,24.159999999999997,0.0
2025-03-16 09:45:00,62.86333333333334,2.1199999999999974,0.0,12.5,82.45333333333333,63.57,0.0,72.97,51.46,,0.0,,,72.95,,,67.0,69.0,,,24.049999999999997,0.0
2025-03-16 10:00:00,64.98333333333333,0.0,0.0,14.333333333333334,82.39,63.57,0.0,72.97,51.666666666666664,,0.0,,,72.95,,,67.0,69.0,,,24.700000000000003,0.0
2025-03-16 10:15:00,64.27666666666666,0.0,0.0,14.5,82.51,63.57,0.0,72.97,52.01666666666667,,0.0,,,72.93666666666667,,,67.0,69.0,,,24.82,0.0
2025-03-16 10:30:00,65.69,0.0,0.0,14.333333333333334,82.83333333333333,63.57,0.0,72.97,52.70666666666667,,0.0,,,72.92333333333333,,,67.0,69.0,,,24.859999999999992,0.0
2025-03-16 10:45:00,63.57,2.1199999999999974,0.0,13.5,82.92333333333333,63.57,0.0,72.97,53.09,,0.0,,,72.92333333333333,,,67.0,69.0,,,25.879999999999995,0.0
2025-03-16 11:00:00,64.27666666666666,0.0,0.0,13.166666666666666,83.25333333333333,63.57,0.0,72.97,54.00333333333333,,0.0,,,72.90333333333334,,,67.0,69.0,,,26.020000000000003,0.0
2025-03-16 11:15:00,64.27666666666666,0.0,0.0,11.5,84.18,63.57,0.0,72.97,55.23,,0.0,,,72.87333333333333,,,67.0,69.0,,,26.65,0.0
2025-03-16 11:30:00,62.86333333333334,2.1199999999999974,0.0,12.0,84.15666666666667,63.57,0.0,72.97,55.31666666666666,,0.0,,,72.90666666666667,,,67.0,69.0,,,27.28,0.0
2025-03-16 11:45:00,63.57,-2.1199999999999974,0.0,14.0,83.60333333333334,63.57,0.0,72.97,55.20666666666667,,0.0,,,72.93,,,67.0,69.0,,,28.050000000000004,0.0
2025-03-16 12:00:00,64.98333333333333,0.0,0.0,12.0,84.24666666666667,63.57,0.0,72.97,56.943333333333335,,0.0,,,72.86,,,67.0,69.0,,,27.6,0.0
2025-03-16 12:15:00,64.27666666666666,0.0,0.0,11.333333333333334,85.17666666666666,63.57,0.0,72.97,58.67333333333334,,0.0,,,72.82666666666667,,,67.0,69.0,,,29.520000000000003,0.0
2025-03-16 12:30:00,65.69,0.0,0.0,10.833333333333334,85.29,63.57,0.0,72.97,58.56333333333333,,0.0,,,72.89,,,67.0,69.0,,,29.760000000000005,0.0
2025-03-16 12:45:00,62.86333333333334,2.1199999999999974,0.0,10.833333333333334,85.11333333333333,63.57,0.0,72.97,58.42666666666667,,0.0,,,72.91666666666667,,,67.0,69.0,,,29.61,0.0
2025-03-16 13:00:00,65.68666666666667,,0.0,12.166666666666666,84.95,63.57,0.0,72.97,59.02333333333333,,0.0,,,72.90666666666667,,,67.0,69.0,,,,
2025-03-16 13:15:00,65.68666666666667,2.1199999999999974,0.0,11.0,85.40333333333335,63.57,0.0,72.97,59.57,,0.0,,,72.91,,,67.0,69.0,,,29.67,0.0
2025-03-16 13:30:00,65.69,0.0,0.0,10.5,85.15666666666668,63.57,0.0,72.97,59.38333333333333,,0.0,,,72.94333333333334,,,67.0,69.0,,,30.0,0.0
2025-03-16 13:45:00,65.68666666666667,2.1199999999999974,0.0,11.833333333333334,85.46,63.57,0.0,72.97,59.30666666666667,,0.0,,,72.95,,,67.0,69.0,,,29.540000000000006,0.0
2025-03-16 14:00:00,64.27666666666666,0.0,0.0,10.333333333333334,85.32666666666667,63.57,0.0,72.97,59.45666666666667,,0.0,,,72.95,,,67.0,69.0,,,30.139999999999993,0.0
2025-03-16 14:15:00,64.27666666666666,0.0,0.0,9.833333333333334,85.41666666666667,63.57,0.0,72.97,59.50333333333333,,0.0,,,72.96333333333332,,,67.0,69.0,,,29.700000000000003,0.0
2025-03-16 14:30:00,61.446666666666665,-2.1199999999999974,0.0,12.333333333333334,84.22000000000001,63.57,0.0,72.97,57.449999999999996,,0.0,,,73.04666666666667,,,67.0,69.0,,,30.36,0.0
2025-03-16 14:45:00,64.27666666666666,4.229999999999997,0.0,9.5,84.38,63.57,0.0,72.97,57.49333333333333,,0.0,,,73.02666666666666,,,67.0,69.0,,,28.230000000000004,0.0
2025-03-16 15:00:00,64.98333333333333,0.0,0.0,10.666666666666666,84.48333333333333,63.57,0.0,72.97,57.31333333333333,,0.0,,,73.00666666666666,,,67.0,69.0,,,28.35,0.0
2025-03-16 15:15:00,64.98333333333333,0.0,0.0,8.666666666666666,84.45666666666666,63.57,0.0,72.97,57.13666666666666,,0.0,,,73.01333333333334,,,67.0,69.0,,,28.42,0.0
2025-03-16 15:30:00,65.68666666666667,2.1199999999999974,0.0,9.833333333333334,83.19666666666667,63.57,0.0,72.97,55.93666666666667,,0.0,,,73.05333333333334,,,67.0,69.0,,,28.319999999999993,0.0
2025-03-16 15:45:00,67.09666666666666,0.0,0.0,9.5,83.51666666666667,63.57,0.0,72.97,57.61333333333334,,0.0,,,72.95666666666666,,,67.0,69.0,,,27.150000000000006,0.0
2025-03-16 16:00:00,64.98333333333333,4.229999999999997,0.0,8.666666666666666,83.67999999999999,63.57,0.0,72.97,58.02,,0.0,,,72.95,,,67.0,69.0,,,28.370000000000005,0.0
2025-03-16 16:15:00,62.156666666666666,2.1199999999999974,0.0,11.0,83.78333333333333,63.57,0.0,72.97,58.39333333333334,,0.0,,,72.93666666666667,,,67.0,69.0,,,29.229999999999997,0.0
2025-03-16 16:30:00,63.57,-2.1199999999999974,0.0,11.166666666666666,83.61666666666666,63.57,0.0,72.97,58.92666666666667,,0.0,,,72.92333333333333,,,67.0,69.0,,,29.609999999999992,0.0
2025-03-16 16:45:00,66.39333333333333,0.0,0.0,6.833333333333333,88.81,63.57,0.0,72.97,59.11333333333334,,0.0,,,72.94666666666667,,,67.0,69.0,,,25.659999999999997,0.0
2025-03-16 17:00:00,64.98333333333333,2.1199999999999974,0.0,5.166666666666667,88.60333333333334,63.57,0.0,72.97,54.156666666666666,,0.0,,,73.16000000000001,,,67.0,69.0,,,27.1,0.0
2025-03-16 17:15:00,64.27666666666666,2.1199999999999974,0.0,6.333333333333333,85.33999999999999,63.57,0.0,72.97,49.593333333333334,,0.0,,,73.3,,,67.0,69.0,,,24.870000000000005,0.0
2025-03-16 17:30:00,65.68666666666667,2.1199999999999974,0.0,6.0,82.83333333333333,63.57,0.0,72.97,46.296666666666674,,0.0,,,73.33,,,67.0,69.0,,,21.210000000000008,0.0
2025-03-16 17:45:00,64.98333333333333,2.1199999999999974,0.0,6.666666666666667,82.57666666666667,63.57,0.0,72.97,45.846666666666664,,0.0,,,73.24,,,67.0,69.0,,,19.64,0.0
2025-03-16 18:00:00,65.68666666666667,0.0,0.0,8.166666666666666,81.59666666666668,63.57,0.0,72.97,44.276666666666664,,0.0,,,73.22,,,67.0,69.0,,,19.199999999999996,0.0
2025-03-16 18:15:00,62.86333333333334,2.1199999999999974,0.0,8.666666666666666,81.38666666666667,63.57,0.0,72.97,43.88666666666666,,0.0,,,73.16333333333334,,,67.0,69.0,,,18.000000000000007,0.0
2025-03-16 18:30:00,65.69,0.0,0.0,9.0,81.62333333333333,63.57,0.0,72.97,44.096666666666664,,0.0,,,73.09,,,67.0,69.0,,,18.22,0.0
2025-03-16 18:45:00,62.86333333333334,2.1199999999999974,0.0,10.0,81.26,63.57,0.0,72.97,43.449999999999996,,0.0,,,73.08666666666666,,,67.0,69.0,,,18.43,0.0
2025-03-16 19:00:00,61.449999999999996,0.0,0.0,10.5,81.80666666666667,63.57,0.0,72.97,44.423333333333325,,0.0,,,73.00666666666666,,,67.0,69.0,,,18.590000000000003,0.0
2025-03-16 19:15:00,64.27666666666666,2.1199999999999974,0.0,8.166666666666666,81.16000000000001,63.57,0.0,72.97,43.75666666666667,,0.0,,,73.03,,,67.0,69.0,,,19.539999999999992,0.0
2025-03-16 19:30:00,64.98,0.0,0.0,9.666666666666666,82.22666666666667,63.57,0.0,72.97,45.14333333333334,,0.0,,,72.95,,,67.0,69.0,,,18.6,0.0
2025-03-16 19:45:00,66.39333333333333,0.0,0.0,9.0,82.57,63.57,0.0,72.97,45.26333333333333,,0.0,,,72.95,,,67.0,69.0,,,18.939999999999998,0.0
2025-03-16 20:00:00,65.68666666666667,4.229999999999997,0.0,8.833333333333334,81.93333333333334,63.57,0.0,72.97,43.74,,0.0,,,73.03666666666668,,,67.0,69.0,,,19.090000000000003,0.0
2025-03-16 20:15:00,64.98333333333333,4.229999999999997,0.0,7.5,81.56,63.57,0.0,72.97,43.48,,0.0,,,73.01,,,67.0,69.0,,,17.790000000000006,0.0
2025-03-16 20:30:00,63.57,2.1199999999999974,0.0,7.0,82.15333333333334,63.57,0.0,72.97,44.376666666666665,,0.0,,,72.97,,,67.0,69.0,,,17.869999999999997,0.0
2025-03-16 20:45:00,64.98,2.1199999999999974,0.0,6.833333333333333,82.10333333333334,63.57,0.0,72.97,44.72666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,18.650000000000006,0.0
2025-03-16 21:00:00,66.39333333333333,4.229999999999997,0.0,9.333333333333334,81.42666666666666,63.57,0.0,72.97,43.653333333333336,,0.0,,,73.01,,,67.0,69.0,,,19.159999999999997,0.0
2025-03-16 21:15:00,64.98,2.1199999999999974,0.0,7.0,81.38,63.57,0.0,72.97,44.70666666666667,,0.0,,,72.95,,,67.0,69.0,,,18.5,0.0
2025-03-16 21:30:00,62.86333333333334,0.0,0.0,7.0,81.54666666666667,63.57,0.0,72.97,45.04,,0.0,,,72.95,,,67.0,69.0,,,19.120000000000005,0.0
2025-03-16 21:45:00,66.39,2.1199999999999974,0.0,8.0,81.65666666666667,63.57,0.0,72.97,45.27,,0.0,,,72.95,,,67.0,69.0,,,19.739999999999995,0.0
2025-03-16 22:00:00,65.68666666666667,0.0,0.0,8.333333333333334,81.79666666666667,63.57,0.0,72.97,45.46333333333333,,0.0,,,72.95,,,67.0,69.0,,,19.659999999999997,0.0
2025-03-16 22:15:00,64.27333333333333,2.1199999999999974,0.0,7.5,81.57666666666667,63.57,0.0,72.97,45.72666666666667,,0.0,,,72.95,,,67.0,69.0,,,19.889999999999993,0.0
2025-03-16 22:30:00,64.98333333333333,0.0,0.0,7.0,81.91333333333334,63.57,0.0,72.97,45.97666666666667,,0.0,,,72.95,,,67.0,69.0,,,19.43,0.0
2025-03-16 22:45:00,65.68666666666667,0.0,0.0,9.666666666666666,82.18666666666667,63.57,0.0,72.97,46.093333333333334,,0.0,,,72.95,,,67.0,69.0,,,20.019999999999996,0.0
2025-03-16 23:00:00,66.39,4.229999999999997,0.0,7.666666666666667,82.01,63.57,0.0,72.97,46.13999999999999,,0.0,,,72.95,,,67.0,69.0,,,20.29,0.0
2025-03-16 23:15:00,64.27666666666666,4.229999999999997,0.0,8.0,82.22333333333334,63.57,0.0,72.97,46.35333333333333,,0.0,,,72.95,,,67.0,69.0,,,20.140000000000008,0.0
2025-03-16 23:30:00,65.68666666666667,-2.1199999999999974,0.0,8.666666666666666,81.89333333333333,63.57,0.0,72.97,46.55666666666667,,0.0,,,72.95,,,67.0,69.0,,,20.529999999999994,0.0
2025-03-16 23:45:00,63.57,4.229999999999997,0.0,10.333333333333334,81.98333333333333,63.57,0.0,72.97,46.56333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,20.510000000000005,0.0
2025-03-17 00:00:00,64.98,0.0,0.0,8.0,81.87333333333333,63.57,0.0,72.97,46.75333333333333,,0.0,,,72.95,,,67.0,69.0,,,20.830000000000005,0.0
2025-03-17 00:15:00,64.27666666666666,-2.1199999999999974,0.0,8.666666666666666,82.24666666666667,63.57,0.0,72.97,46.97666666666667,,0.0,,,72.95,,,67.0,69.0,,,20.500000000000007,0.0
2025-03-17 00:30:00,65.69,2.1199999999999974,0.0,9.0,82.12,63.57,0.0,72.97,47.21,,0.0,,,72.95,,,67.0,69.0,,,21.010000000000005,0.0
2025-03-17 00:45:00,65.68666666666667,2.1199999999999974,0.0,8.0,82.36333333333333,63.57,0.0,72.97,46.903333333333336,,0.0,,,72.97333333333334,,,67.0,69.0,,,20.570000000000007,0.0
2025-03-17 01:00:00,65.68666666666667,4.229999999999997,0.0,8.5,82.10000000000001,63.57,0.0,72.97,46.870000000000005,,0.0,,,72.97,,,67.0,69.0,,,20.650000000000006,0.0
2025-03-17 01:15:00,64.27666666666666,4.229999999999997,0.0,7.666666666666667,81.89666666666666,63.57,0.0,72.97,47.26666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,21.549999999999997,0.0
2025-03-17 01:30:00,63.57,0.0,0.0,8.666666666666666,82.12,63.57,0.0,72.97,47.53666666666667,,0.0,,,72.95,,,67.0,69.0,,,21.299999999999997,0.0
2025-03-17 01:45:00,64.27666666666666,2.1199999999999974,0.0,7.0,82.10000000000001,63.57,0.0,72.97,47.68,,0.0,,,72.95,,,67.0,69.0,,,21.839999999999996,0.0
2025-03-17 02:00:00,63.57,0.0,0.0,6.833333333333333,82.17666666666666,63.57,0.0,72.97,47.846666666666664,,0.0,,,72.95,,,67.0,69.0,,,21.46,0.0
2025-03-17 02:15:00,57.919999999999995,2.1199999999999974,0.0,7.833333333333333,82.51,63.57,0.0,72.97,48.00333333333333,,0.0,,,72.95,,,67.0,69.0,,,21.4,0.0
2025-03-17 02:30:00,64.98333333333333,-16.950000000000003,0.0,7.166666666666667,82.23666666666666,63.57,0.0,72.97,47.26333333333333,,0.0,,,72.99,,,67.0,69.0,,,21.680000000000007,0.0
2025-03-17 02:45:00,64.27666666666666,0.0,0.0,7.0,82.06666666666666,63.57,0.0,72.97,47.73,,0.0,,,72.96333333333332,,,67.0,69.0,,,20.85,0.0
2025-03-17 03:00:00,65.68666666666667,0.0,0.0,7.833333333333333,82.36,63.57,0.0,72.97,48.13333333333333,,0.0,,,72.95,,,67.0,69.0,,,21.650000000000006,0.0
2025-03-17 03:15:00,64.98,4.229999999999997,0.0,7.0,82.23,63.57,0.0,72.97,48.419999999999995,,0.0,,,72.95,,,67.0,69.0,,,22.060000000000002,0.0
2025-03-17 03:30:00,62.86333333333334,-2.1199999999999974,0.0,9.0,82.24333333333334,63.57,0.0,72.97,48.473333333333336,,0.0,,,72.95,,,67.0,69.0,,,21.970000000000006,0.0
2025-03-17 03:45:00,63.57,0.0,0.0,8.5,82.56666666666666,63.57,0.0,72.97,48.70333333333334,,0.0,,,72.95,,,67.0,69.0,,,21.930000000000007,0.0
2025-03-17 04:00:00,63.56999999999999,0.0,0.0,7.166666666666667,82.50333333333333,63.57,0.0,72.97,48.85,,0.0,,,72.95,,,67.0,69.0,,,22.58,0.0
2025-03-17 04:15:00,64.27666666666666,2.1199999999999974,0.0,8.333333333333334,82.38333333333333,63.57,0.0,72.97,48.876666666666665,,0.0,,,72.95666666666666,,,67.0,69.0,,,22.770000000000003,0.0
2025-03-17 04:30:00,65.69,-2.1199999999999974,0.0,9.0,81.93,63.57,0.0,72.97,48.156666666666666,,0.0,,,73.0,,,67.0,69.0,,,22.709999999999994,0.0
2025-03-17 04:45:00,66.39333333333333,2.1199999999999974,0.0,6.666666666666667,82.33999999999999,63.57,0.0,72.97,48.96,,0.0,,,72.95666666666666,,,67.0,69.0,,,22.400000000000006,0.0
2025-03-17 05:00:00,63.57,2.1199999999999974,0.0,6.5,82.47666666666667,63.57,0.0,72.97,48.89666666666667,,0.0,,,72.96333333333332,,,67.0,69.0,,,22.57,0.0
2025-03-17 05:15:00,62.86333333333334,0.0,0.0,7.833333333333333,81.68333333333334,63.57,0.0,72.97,47.39333333333334,,0.0,,,73.03666666666668,,,67.0,69.0,,,22.36,0.0
2025-03-17 05:30:00,65.68666666666667,0.0,0.0,7.5,82.14666666666666,63.57,0.0,72.97,48.423333333333325,,0.0,,,72.97,,,67.0,69.0,,,21.29,0.0
2025-03-17 05:45:00,63.57,0.0,0.0,6.5,82.11666666666666,63.57,0.0,72.97,48.52,,0.0,,,72.97666666666667,,,67.0,69.0,,,22.21,0.0
2025-03-17 06:00:00,64.27666666666666,0.0,0.0,8.0,81.23333333333333,63.57,0.0,72.97,47.123333333333335,,0.0,,,73.03333333333335,,,67.0,69.0,,,22.179999999999993,0.0
2025-03-17 06:15:00,64.98333333333333,0.0,0.0,6.666666666666667,81.07000000000001,63.57,0.0,72.97,47.85333333333333,,0.0,,,72.97333333333334,,,67.0,69.0,,,21.239999999999995,0.0
2025-03-17 06:30:00,66.39333333333333,2.1199999999999974,0.0,8.333333333333334,82.09666666666668,63.57,0.0,72.97,48.5,,0.0,,,72.95,,,67.0,69.0,,,21.979999999999997,0.0
2025-03-17 06:45:00,65.68666666666667,4.229999999999997,0.0,6.333333333333333,82.02,63.57,0.0,72.97,48.699999999999996,,0.0,,,72.95,,,67.0,69.0,,,22.519999999999996,0.0
2025-03-17 07:00:00,64.27666666666666,4.229999999999997,0.0,7.333333333333333,81.50666666666666,63.57,0.0,72.97,47.879999999999995,,0.0,,,73.00333333333333,,,67.0,69.0,,,22.470000000000006,0.0
2025-03-17 07:15:00,64.98333333333333,2.1199999999999974,0.0,6.166666666666667,81.75333333333333,63.57,0.0,72.97,48.79666666666666,,0.0,,,72.95,,,67.0,69.0,,,21.259999999999998,0.0
2025-03-17 07:30:00,64.27666666666666,0.0,0.0,6.5,82.02666666666667,63.57,0.0,72.97,49.10666666666666,,0.0,,,72.95,,,67.0,69.0,,,22.409999999999997,0.0
2025-03-17 07:45:00,64.98,0.0,0.0,8.166666666666666,82.53333333333335,63.57,0.0,72.97,49.15,,0.0,,,72.95,,,67.0,69.0,,,22.35000000000001,0.0
2025-03-17 08:00:00,64.98333333333333,4.229999999999997,0.0,8.333333333333334,81.92333333333333,63.57,0.0,72.97,48.73,,0.0,,,72.97666666666667,,,67.0,69.0,,,23.190000000000005,0.0
2025-03-17 08:15:00,64.98333333333333,0.0,0.0,8.166666666666666,82.45333333333333,63.57,0.0,72.97,49.166666666666664,,0.0,,,72.95,,,67.0,69.0,,,22.570000000000007,0.0
2025-03-17 08:30:00,64.27666666666666,2.1199999999999974,0.0,8.0,82.51333333333334,63.57,0.0,72.97,49.29333333333333,,0.0,,,72.95666666666666,,,67.0,69.0,,,23.110000000000007,0.0
2025-03-17 08:45:00,66.39333333333333,2.1199999999999974,0.0,8.5,81.75333333333333,63.57,0.0,72.97,47.946666666666665,,0.0,,,73.01333333333334,,,67.0,69.0,,,22.900000000000006,0.0
2025-03-17 09:00:00,64.98,4.229999999999997,0.0,7.333333333333333,81.92,63.57,0.0,72.97,49.26333333333333,,0.0,,,72.95,,,67.0,69.0,,,21.86999999999999,0.0
2025-03-17 09:15:00,62.156666666666666,0.0,0.0,8.166666666666666,82.09333333333333,63.57,0.0,72.97,49.48,,0.0,,,72.95,,,67.0,69.0,,,22.61,0.0
2025-03-17 09:30:00,65.69,2.1199999999999974,0.0,8.166666666666666,81.87,63.57,0.0,72.97,49.68333333333334,,0.0,,,72.95,,,67.0,69.0,,,23.300000000000004,0.0
2025-03-17 09:45:00,63.57,2.1199999999999974,0.0,6.833333333333333,81.92,63.57,0.0,72.97,49.803333333333335,,0.0,,,72.95,,,67.0,69.0,,,23.160000000000004,0.0
2025-03-17 10:00:00,66.39,0.0,0.0,6.166666666666667,81.96666666666665,63.57,0.0,72.97,50.096666666666664,,0.0,,,72.95,,,67.0,69.0,,,23.259999999999998,0.0
2025-03-17 10:15:00,63.57,4.229999999999997,0.0,8.5,82.12666666666667,63.57,0.0,72.97,50.28333333333333,,0.0,,,72.95,,,67.0,69.0,,,23.389999999999993,0.0
2025-03-17 10:30:00,63.57,0.0,0.0,9.333333333333334,82.51,63.57,0.0,72.97,50.25333333333333,,0.0,,,72.96333333333332,,,67.0,69.0,,,23.78000000000001,0.0
2025-03-17 10:45:00,63.57,0.0,0.0,8.833333333333334,82.34333333333333,63.57,0.0,72.97,50.46,,0.0,,,72.96333333333332,,,67.0,69.0,,,23.839999999999996,0.0
2025-03-17 11:00:00,63.57,2.1199999999999974,0.0,8.333333333333334,82.53333333333333,63.57,0.0,72.97,50.70666666666667,,0.0,,,72.95,,,67.0,69.0,,,23.810000000000002,0.0
2025-03-17 11:15:00,63.57,0.0,0.0,6.666666666666667,82.37333333333333,63.57,0.0,72.97,50.88999999999999,,0.0,,,72.95,,,67.0,69.0,,,23.83,0.0
2025-03-17 11:30:00,64.98333333333333,0.0,0.0,6.166666666666667,81.93666666666667,63.57,0.0,72.97,50.050000000000004,,0.0,,,72.99666666666667,,,67.0,69.0,,,23.919999999999995,0.0
2025-03-17 11:45:00,66.39333333333333,,0.0,8.666666666666666,82.60666666666667,63.57,0.0,72.97,50.826666666666675,,0.0,,,72.96333333333332,,,67.0,69.0,,,,
2025-03-17 12:00:00,64.98333333333333,2.1199999999999974,0.0,8.333333333333334,82.67666666666666,63.57,0.0,72.97,51.03666666666667,,0.0,,,72.95666666666666,,,67.0,69.0,,,24.35,0.0
2025-03-17 12:15:00,64.27666666666666,0.0,0.0,6.5,82.39333333333333,63.57,0.0,72.97,50.56,,0.0,,,72.99333333333334,,,67.0,69.0,,,24.5,0.0
2025-03-17 12:30:00,63.57,0.0,0.0,6.0,81.67,63.57,0.0,72.97,49.836666666666666,,0.0,,,73.01333333333334,,,67.0,69.0,,,23.64,0.0
2025-03-17 12:45:00,63.56999999999999,0.0,0.0,9.833333333333334,82.57333333333334,63.57,0.0,72.97,50.07333333333333,,0.0,,,73.0,,,67.0,69.0,,,23.169999999999995,0.0
2025-03-17 13:00:00,63.57,-2.1199999999999974,0.0,6.833333333333333,82.00333333333333,63.57,0.0,72.97,48.89333333333334,,0.0,,,73.02666666666666,,,67.0,69.0,,,23.559999999999995,0.0
2025-03-17 13:15:00,63.57,2.1199999999999974,0.0,6.333333333333333,81.25666666666667,63.57,0.0,72.97,47.76,,0.0,,,73.06666666666666,,,67.0,69.0,,,22.25999999999999,0.0
2025-03-17 13:30:00,64.98333333333333,0.0,0.0,6.0,80.83666666666666,63.57,0.0,72.97,47.05666666666667,,0.0,,,73.06666666666666,,,67.0,69.0,,,20.980000000000004,0.0
2025-03-17 13:45:00,64.98333333333333,2.1199999999999974,0.0,5.333333333333333,81.71666666666667,63.57,0.0,72.97,48.156666666666666,,0.0,,,73.0,,,67.0,69.0,,,20.53,0.0
2025-03-17 14:00:00,64.27666666666666,0.0,0.0,6.666666666666667,81.00666666666666,63.57,0.0,72.97,46.696666666666665,,0.0,,,73.04666666666667,,,67.0,69.0,,,21.479999999999997,0.0
2025-03-17 14:15:00,64.98333333333333,2.1199999999999974,0.0,5.833333333333333,80.48666666666666,63.57,0.0,72.97,45.73666666666667,,0.0,,,73.07333333333334,,,67.0,69.0,,,20.29,0.0
2025-03-17 14:30:00,66.39333333333333,2.1199999999999974,0.0,6.166666666666667,81.08666666666666,63.57,0.0,72.97,46.39000000000001,,0.0,,,73.0,,,67.0,69.0,,,19.47,0.0
2025-03-17 14:45:00,64.27666666666666,6.350000000000001,0.0,6.166666666666667,80.94666666666667,63.57,0.0,72.97,45.406666666666666,,0.0,,,73.04,,,67.0,69.0,,,20.04,0.0
2025-03-17 15:00:00,64.98333333333333,0.0,0.0,5.333333333333333,80.35666666666667,63.57,0.0,72.97,44.376666666666665,,0.0,,,73.07666666666667,,,67.0,69.0,,,19.15,0.0
2025-03-17 15:15:00,65.68666666666667,0.0,0.0,7.833333333333333,80.16333333333334,63.57,0.0,72.97,43.28666666666667,,0.0,,,73.08333333333333,,,67.0,69.0,,,18.099999999999994,0.0
2025-03-17 15:30:00,62.86333333333334,2.1199999999999974,0.0,6.333333333333333,80.30666666666667,63.57,0.0,72.97,43.0,,0.0,,,73.05333333333334,,,67.0,69.0,,,17.889999999999993,0.0
2025-03-17 15:45:00,67.09666666666666,0.0,0.0,5.166666666666667,80.07666666666667,63.57,0.0,72.97,42.556666666666665,,0.0,,,73.06,,,67.0,69.0,,,17.49000000000001,0.0
2025-03-17 16:00:00,65.69,2.1199999999999974,0.0,5.833333333333333,79.34666666666666,63.57,0.0,72.97,41.26,,0.0,,,73.09,,,67.0,69.0,,,17.019999999999996,0.0
2025-03-17 16:15:00,63.57,2.1199999999999974,0.0,5.833333333333333,78.86,63.57,0.0,72.97,40.626666666666665,,0.0,,,73.07666666666667,,,67.0,69.0,,,16.380000000000003,0.0
2025-03-17 16:30:00,64.98333333333333,0.0,0.0,5.333333333333333,79.69333333333333,63.57,0.0,72.97,41.44,,0.0,,,73.01,,,67.0,69.0,,,15.659999999999997,0.0
2025-03-17 16:45:00,64.27666666666666,0.0,0.0,5.333333333333333,78.96333333333332,63.57,0.0,72.97,39.98,,0.0,,,73.06666666666666,,,67.0,69.0,,,16.14999999999999,0.0
2025-03-17 17:00:00,64.98333333333333,0.0,0.0,6.333333333333333,78.88333333333334,63.57,0.0,72.97,39.53666666666667,,0.0,,,73.05333333333333,,,67.0,69.0,,,15.030000000000001,0.0
2025-03-17 17:15:00,63.57,2.1199999999999974,0.0,6.5,79.79666666666667,63.57,0.0,72.97,40.60333333333333,,0.0,,,73.0,,,67.0,69.0,,,15.530000000000001,0.0
2025-03-17 17:30:00,64.27666666666666,0.0,0.0,6.333333333333333,77.45666666666666,63.57,0.0,72.97,36.31666666666666,,0.0,,,73.16000000000001,,,67.0,69.0,,,15.729999999999997,0.0
2025-03-17 17:45:00,64.27666666666666,2.1199999999999974,0.0,5.666666666666667,77.18666666666667,63.57,0.0,72.97,35.48,,0.0,,,73.14,,,67.0,69.0,,,12.89,0.0
2025-03-17 18:00:00,64.27333333333333,-2.1199999999999974,0.0,7.5,79.35333333333334,63.57,0.0,72.97,39.50666666666667,,0.0,,,72.92333333333333,,,67.0,69.0,,,12.61,0.0
2025-03-17 18:15:00,64.98333333333333,4.229999999999997,0.0,8.5,79.77666666666667,63.57,0.0,72.97,39.75666666666667,,0.0,,,72.93,,,67.0,69.0,,,14.439999999999998,0.0
2025-03-17 18:30:00,64.98333333333333,0.0,0.0,8.166666666666666,79.84333333333333,63.57,0.0,72.97,39.71666666666667,,0.0,,,72.94333333333334,,,67.0,69.0,,,14.780000000000001,0.0
2025-03-17 18:45:00,64.98333333333333,2.1199999999999974,0.0,7.666666666666667,79.83333333333333,63.57,0.0,72.97,39.27333333333333,,0.0,,,72.97666666666667,,,67.0,69.0,,,14.870000000000005,0.0
2025-03-17 19:00:00,63.57,2.1199999999999974,0.0,7.0,79.63333333333334,63.57,0.0,72.97,38.66,,0.0,,,72.99666666666667,,,67.0,69.0,,,14.5,0.0
2025-03-17 19:15:00,63.57,0.0,0.0,7.166666666666667,79.25333333333333,63.57,0.0,72.97,37.28333333333333,,0.0,,,73.05333333333334,,,67.0,69.0,,,13.330000000000013,0.0
2025-03-17 19:30:00,63.57,0.0,0.0,5.666666666666667,78.55,63.57,0.0,72.97,35.85,,0.0,,,73.08666666666666,,,67.0,69.0,,,13.029999999999987,0.0
2025-03-17 19:45:00,64.27666666666666,-2.1199999999999974,0.0,6.333333333333333,78.04,63.57,0.0,72.97,33.17,,0.0,,,73.17666666666666,,,67.0,69.0,,,11.820000000000007,0.0
2025-03-17 20:00:00,66.39333333333333,2.1199999999999974,0.0,6.166666666666667,76.59666666666668,63.57,0.0,72.97,30.44333333333333,,0.0,,,73.23333333333333,,,67.0,69.0,,,10.280000000000001,0.0
2025-03-17 20:15:00,62.156666666666666,4.229999999999997,0.0,5.333333333333333,74.19666666666666,63.57,0.0,72.97,25.046666666666667,,0.0,,,73.36666666666666,,,67.0,69.0,,,8.990000000000009,0.0
2025-03-17 20:30:00,64.27666666666666,-2.1199999999999974,0.0,7.833333333333333,68.57,63.57,0.0,72.97,21.80333333333333,,0.0,,,73.37333333333333,,,67.0,69.0,,,6.269999999999996,0.0
2025-03-17 20:45:00,64.98333333333333,0.0,0.0,6.0,65.40666666666668,63.57,0.0,72.97,25.27333333333333,,0.0,,,73.11,,,67.0,69.0,,,7.769999999999996,0.0
2025-03-17 21:00:00,64.27666666666666,2.1199999999999974,0.0,5.333333333333333,66.90666666666668,63.57,0.0,72.97,29.973333333333333,,0.0,,,72.86666666666667,,,67.0,69.0,,,7.840000000000003,0.0
2025-03-17 21:15:00,64.27666666666666,2.1199999999999974,0.0,4.666666666666667,68.21,63.57,0.0,72.97,33.403333333333336,,0.0,,,72.74666666666667,,,67.0,69.0,,,9.790000000000006,0.0
2025-03-17 21:30:00,66.39333333333333,2.1199999999999974,0.0,4.833333333333333,70.50666666666666,63.57,0.0,72.97,37.89333333333334,,0.0,,,72.64333333333333,,,67.0,69.0,,,11.239999999999995,0.0
2025-03-17 21:45:00,66.39333333333333,4.229999999999997,0.0,3.5,72.54333333333334,63.57,0.0,72.97,41.32333333333333,,0.0,,,72.61333333333333,,,67.0,69.0,,,13.360000000000007,0.0
2025-03-17 22:00:00,66.39,6.350000000000001,0.0,1.8333333333333333,74.81,63.57,0.0,72.97,45.64000000000001,,0.0,,,72.55,,,67.0,69.0,,,15.490000000000009,0.0
2025-03-17 22:15:00,63.56999999999999,4.229999999999997,0.0,1.3333333333333333,74.29,63.57,0.0,72.97,44.13666666666666,,0.0,,,72.74666666666667,,,67.0,69.0,,,18.159999999999997,0.0
2025-03-17 22:30:00,65.68666666666667,-4.240000000000002,0.0,4.0,72.86666666666667,63.57,0.0,72.97,41.61333333333334,,0.0,,,72.92,,,67.0,69.0,,,16.590000000000003,0.0
2025-03-17 22:45:00,64.98,6.350000000000001,0.0,4.333333333333333,71.95,63.57,0.0,72.97,40.97,,0.0,,,72.97,,,67.0,69.0,,,15.780000000000001,0.0
2025-03-17 23:00:00,62.15333333333333,4.229999999999997,0.0,4.0,70.92333333333333,63.57,0.0,72.97,40.01333333333333,,0.0,,,73.0,,,67.0,69.0,,,15.309999999999995,0.0
2025-03-17 23:15:00,64.27666666666666,-4.240000000000002,0.0,0.8333333333333334,70.58666666666666,63.57,0.0,72.97,39.78666666666667,,0.0,,,73.01666666666667,,,67.0,69.0,,,14.919999999999995,0.0
2025-03-17 23:30:00,62.156666666666666,2.1199999999999974,0.0,0.5,70.93333333333334,63.57,0.0,72.97,37.86,,0.0,,,73.08,,,67.0,69.0,,,14.199999999999996,0.0
2025-03-17 23:45:00,65.68666666666667,-2.1199999999999974,0.0,2.5,77.73666666666666,63.57,0.0,72.97,39.28,,0.0,,,72.98666666666666,,,67.0,69.0,,,8.680000000000007,0.0
2025-03-18 00:00:00,66.39333333333333,2.1199999999999974,0.0,2.8333333333333335,79.98333333333333,63.57,0.0,72.97,42.550000000000004,,0.0,,,72.84333333333333,,,67.0,69.0,,,13.38000000000001,0.0
2025-03-18 00:15:00,64.98,4.229999999999997,0.0,1.0,82.50333333333333,63.57,0.0,72.97,46.93,,0.0,,,72.70333333333333,,,67.0,69.0,,,15.949999999999989,0.0
2025-03-18 00:30:00,63.57,-2.1199999999999974,0.0,2.8333333333333335,84.79333333333334,63.57,0.0,72.97,51.14666666666667,,0.0,,,72.60333333333334,,,67.0,69.0,,,18.75999999999999,0.0
2025-03-18 00:45:00,67.10000000000001,0.0,0.0,2.3333333333333335,88.08333333333333,63.57,0.0,72.97,56.4,,0.0,,,72.50666666666666,,,67.0,69.0,,,21.58,0.0
