time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 10:30:00,604.59,-4.230000000000018,0.0,,98.5,62.13333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.07666666666667,,,67.0,69.0,68.0,68.0,5.049999999999997,0.0
2025-02-10 10:45:00,598.23,-4.230000000000018,0.0,,98.5,62.053333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.03333333333333,,,67.0,69.0,68.0,68.0,5.050000000000004,0.0
2025-02-10 11:00:00,591.1666666666666,-4.230000000000018,0.0,,98.66666666666667,62.01666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.08999999999999,,,67.0,69.0,68.0,68.0,5.090000000000003,0.0
2025-02-10 11:15:00,594.7033333333333,-19.069999999999936,0.0,,99.0,61.903333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.11,,,67.0,69.0,68.0,68.0,5.090000000000003,0.0
2025-02-10 11:30:00,597.525,-4.230000000000018,0.0,,99.0,61.879999999999995,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.005,,,67.0,69.0,68.0,68.0,5.150000000000006,0.0
2025-02-10 11:45:00,595.935,-8.470000000000027,0.0,,98.875,61.9075,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.995,,,67.0,69.0,68.0,68.0,5.1299999999999955,0.0
2025-02-10 12:00:00,601.0533333333333,2.1200000000000045,0.0,,98.5,61.89333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.05333333333333,,,67.0,69.0,68.0,68.0,5.190000000000005,0.0
2025-02-10 12:15:00,599.64,4.240000000000009,0.0,,98.66666666666667,61.78666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.10333333333334,,,67.0,69.0,68.0,68.0,5.219999999999999,0.0
2025-02-10 12:30:00,601.0533333333333,0.0,0.0,,98.83333333333333,61.82,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.09666666666668,,,67.0,69.0,68.0,68.0,5.230000000000004,0.0
2025-02-10 12:45:00,593.2866666666666,8.480000000000018,0.0,,98.5,61.803333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.06,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
2025-02-10 13:00:00,594.6999999999999,-8.470000000000027,0.0,,98.5,61.800000000000004,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.98,,,67.0,69.0,68.0,68.0,5.210000000000001,0.0
2025-02-10 13:15:00,598.9366666666666,4.240000000000009,0.0,,98.66666666666667,61.97666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.94333333333333,,,67.0,69.0,68.0,68.0,5.210000000000001,0.0
2025-02-10 13:30:00,598.9366666666666,0.0,0.0,,98.66666666666667,62.163333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.94,,,67.0,69.0,68.0,68.0,5.190000000000005,0.0
2025-02-10 13:45:00,598.23,2.1200000000000045,0.0,,98.5,62.35,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.89,,,67.0,69.0,68.0,68.0,5.119999999999997,0.0
2025-02-10 14:00:00,602.4666666666667,-12.710000000000036,0.0,,98.5,62.56666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,5.049999999999997,0.0
2025-02-10 14:15:00,600.35,4.240000000000009,0.0,,98.5,62.78333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.86666666666666,,,67.0,69.0,68.0,68.0,4.990000000000002,0.0
2025-02-10 14:30:00,600.3466666666667,6.360000000000014,0.0,,98.5,63.06333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.90333333333332,,,67.0,69.0,68.0,68.0,4.899999999999999,0.0
2025-02-10 14:45:00,604.5866666666667,0.0,0.0,,98.33333333333333,63.18666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.95333333333333,,,67.0,69.0,68.0,68.0,4.829999999999998,0.0
2025-02-10 15:00:00,589.05,8.480000000000018,0.0,,98.5,62.94,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.98,,,67.0,69.0,68.0,68.0,4.899999999999999,0.0
2025-02-10 15:15:00,601.76,-10.590000000000032,0.0,,98.16666666666667,63.169999999999995,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.05,,,67.0,69.0,68.0,68.0,4.729999999999997,0.0
2025-02-10 15:30:00,595.4066666666666,0.0,0.0,,98.16666666666667,63.35666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.11333333333333,,,67.0,69.0,68.0,68.0,4.770000000000003,0.0
2025-02-10 15:45:00,594.6999999999999,2.1200000000000045,0.0,,98.0,63.800000000000004,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.18666666666667,,,67.0,69.0,68.0,68.0,4.689999999999998,0.0
2025-02-10 16:00:00,608.12,-4.230000000000018,0.0,,98.16666666666667,63.97666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.24333333333334,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
2025-02-10 16:15:00,593.2833333333333,-2.1200000000000045,0.0,,98.16666666666667,64.47666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.34666666666666,,,67.0,69.0,68.0,68.0,4.490000000000009,0.0
2025-02-10 16:30:00,596.82,-16.949999999999932,0.0,,98.0,64.71333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.39,,,67.0,69.0,68.0,68.0,4.68,0.0
2025-02-10 16:45:00,596.8166666666666,-6.350000000000023,0.0,,98.0,64.95,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.44666666666667,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
2025-02-10 17:00:00,601.76,-10.590000000000032,0.0,,98.0,64.99333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54333333333334,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-02-10 17:15:00,599.6433333333333,-2.1200000000000045,0.0,,98.0,65.03666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.61666666666666,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
2025-02-10 17:30:00,596.82,-10.590000000000032,0.0,,98.16666666666667,65.03,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65333333333334,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2025-02-10 17:45:00,600.35,2.1200000000000045,0.0,,98.16666666666667,65.56,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.86333333333333,,,67.0,69.0,68.0,68.0,4.3899999999999935,0.0
2025-02-10 18:00:00,601.76,2.1200000000000045,0.0,,98.0,65.64,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.14999999999999,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
2025-02-10 18:15:00,602.4666666666667,-2.1200000000000045,0.0,,98.0,65.85666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
2025-02-10 18:30:00,599.6433333333333,2.1200000000000045,0.0,,98.16666666666667,66.07333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.27666666666666,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
2025-02-10 18:45:00,603.88,0.0,0.0,,98.0,66.18666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-10 19:00:00,603.1733333333333,-2.1200000000000045,0.0,,98.0,66.29,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,3.8699999999999974,0.0
2025-02-10 19:15:00,600.35,2.1200000000000045,0.0,,98.0,66.62666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38666666666667,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
2025-02-10 19:30:00,596.1133333333333,-10.590000000000032,0.0,,98.0,66.77,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.46666666666665,,,67.0,69.0,68.0,68.0,3.6000000000000085,0.0
2025-02-10 19:45:00,601.76,-4.230000000000018,0.0,,98.0,66.85333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.46,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-10 20:00:00,598.23,4.240000000000009,0.0,,98.0,66.78,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,,67.0,69.0,68.0,68.0,3.510000000000005,0.0
2025-02-10 20:15:00,600.3466666666667,-10.590000000000032,0.0,,97.83333333333333,66.71,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.40666666666667,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
2025-02-10 20:30:00,596.8166666666666,0.0,0.0,,97.5,66.83999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,,67.0,69.0,68.0,68.0,3.420000000000009,0.0
2025-02-10 20:45:00,605.2933333333334,-2.1200000000000045,0.0,,97.66666666666667,66.98,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
2025-02-10 21:00:00,600.35,0.0,0.0,,97.66666666666667,66.95666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-10 21:15:00,602.4666666666667,-6.350000000000023,0.0,,97.5,66.87,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.28666666666668,,,67.0,69.0,68.0,68.0,2.9499999999999886,0.0
2025-02-10 21:30:00,599.6433333333333,0.0,0.0,,97.66666666666667,67.04333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
2025-02-10 21:45:00,603.1733333333333,4.240000000000009,0.0,,97.66666666666667,66.92,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-10 22:00:00,601.0566666666667,6.360000000000014,0.0,,97.66666666666667,66.76333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
2025-02-10 22:15:00,593.9966666666666,8.480000000000018,0.0,,97.83333333333333,66.54666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-10 22:30:00,596.8166666666666,-6.350000000000023,0.0,,98.0,66.29333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.19333333333333,,,67.0,69.0,68.0,68.0,3.1400000000000077,0.0
2025-02-10 22:45:00,598.23,-12.710000000000036,0.0,,97.83333333333333,65.96333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
2025-02-10 23:00:00,595.4033333333333,-4.230000000000018,0.0,,98.0,65.73333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-10 23:15:00,601.76,-10.590000000000032,0.0,,98.0,65.53333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-10 23:30:00,597.5233333333333,-2.1200000000000045,0.0,,98.0,65.42,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2025-02-10 23:45:00,603.88,-6.350000000000023,0.0,,98.0,65.31333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2025-02-11 00:00:00,591.17,2.1200000000000045,0.0,,98.5,65.18666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.88,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2025-02-11 00:15:00,594.6999999999999,-8.470000000000027,0.0,,98.5,65.17666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83,,,67.0,69.0,68.0,68.0,3.6799999999999997,0.0
2025-02-11 00:30:00,593.2866666666666,-8.470000000000027,0.0,,98.5,65.12,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.85000000000001,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-11 00:45:00,591.1666666666666,2.1200000000000045,0.0,,99.0,65.02,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83333333333333,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
2025-02-11 01:00:00,594.6999999999999,-12.710000000000036,0.0,,99.0,64.94,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83,,,67.0,69.0,68.0,68.0,3.8999999999999986,0.0
2025-02-11 01:15:00,597.5233333333333,-4.230000000000018,0.0,,99.0,64.96,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82333333333334,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
2025-02-11 01:30:00,604.5866666666667,-2.1200000000000045,0.0,,99.0,64.88666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
2025-02-11 01:45:00,596.8166666666666,0.0,0.0,,99.16666666666667,64.83333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.77666666666667,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
2025-02-11 02:00:00,603.1766666666666,0.0,0.0,,99.5,64.88666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
2025-02-11 02:15:00,602.4666666666667,8.480000000000018,0.0,,99.0,64.92,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
2025-02-11 02:30:00,598.9399999999999,2.1200000000000045,0.0,,99.0,64.91333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.75333333333333,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
2025-02-11 02:45:00,597.5233333333333,-4.230000000000018,0.0,,99.5,64.85333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.78333333333335,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2025-02-11 03:00:00,594.6966666666666,-6.350000000000023,0.0,,99.5,64.87666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.74666666666667,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-11 03:15:00,598.9366666666666,-2.1200000000000045,0.0,,99.5,64.79,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.70333333333333,,,67.0,69.0,68.0,68.0,4.040000000000006,0.0
2025-02-11 03:30:00,598.9366666666666,-6.350000000000023,0.0,,99.5,64.78,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.77666666666666,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
2025-02-11 03:45:00,594.6966666666666,8.480000000000018,0.0,,99.5,64.78666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.79,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2025-02-11 04:00:00,595.4033333333333,-2.1200000000000045,0.0,,99.33333333333333,64.74,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.79666666666667,,,67.0,69.0,68.0,68.0,4.040000000000006,0.0
2025-02-11 04:15:00,598.23,-12.710000000000036,0.0,,99.5,64.75,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.80333333333334,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
2025-02-11 04:30:00,601.0533333333333,-12.710000000000036,0.0,,99.5,64.76666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,4.059999999999995,0.0
2025-02-11 04:45:00,601.76,-2.1200000000000045,0.0,,99.33333333333333,64.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.90666666666667,,,67.0,69.0,68.0,68.0,4.070000000000007,0.0
2025-02-11 05:00:00,601.7633333333333,-2.1200000000000045,0.0,,99.5,64.78,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.91333333333334,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
2025-02-11 05:15:00,605.29,4.240000000000009,0.0,,99.5,64.88666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.86666666666666,,,67.0,69.0,68.0,68.0,4.019999999999996,0.0
2025-02-11 05:30:00,603.88,0.0,0.0,,99.5,64.85666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.89666666666666,,,67.0,69.0,68.0,68.0,4.07,0.0
2025-02-11 05:45:00,606.0,8.480000000000018,0.0,,99.5,64.77,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92333333333333,,,67.0,69.0,68.0,68.0,4.0,0.0
2025-02-11 06:00:00,600.35,,0.0,,99.5,64.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:15:00,598.2333333333332,,0.0,,97.0,64.74,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:30:00,599.6433333333333,,0.0,,97.0,64.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:45:00,602.4666666666667,,0.0,,97.0,64.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:00:00,606.0,,0.0,,97.0,64.72333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:15:00,601.0533333333333,,0.0,,97.0,64.72666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:30:00,600.3466666666667,,0.0,,97.16666666666667,64.72666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:45:00,600.35,,0.0,,97.0,64.70333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:00:00,593.2866666666666,,0.0,,97.16666666666667,64.73,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:15:00,596.11,,0.0,,97.0,64.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:30:00,598.9366666666666,,0.0,,97.0,64.82,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:45:00,601.0533333333333,,0.0,,97.0,64.85666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:00:00,592.5833333333334,,0.0,,97.0,64.89,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:15:00,596.82,,0.0,,97.16666666666667,64.78666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:30:00,600.35,,0.0,,97.16666666666667,64.15,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:45:00,598.2333333333332,,0.0,,97.33333333333333,63.60333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:00:00,592.23,,0.0,,97.25,63.265,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:15:00,593.9933333333333,,0.0,,97.33333333333333,63.11333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:30:00,598.2333333333332,,0.0,,97.33333333333333,63.05666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:45:00,601.0533333333333,,0.0,,97.16666666666667,63.11000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.87,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:00:00,598.23,,0.0,,97.33333333333333,63.076666666666675,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:15:00,599.6433333333333,,0.0,,97.16666666666667,63.026666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:30:00,595.4066666666666,,0.0,,97.33333333333333,63.02,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:45:00,598.23,,0.0,,97.5,63.09,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:00:00,596.8166666666666,,0.0,,97.5,63.03666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.77,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:15:00,593.2866666666666,,0.0,,97.5,63.07333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:30:00,599.6433333333333,,0.0,,97.5,63.05666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.80333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:45:00,602.4666666666667,,0.0,,97.5,63.126666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:00:00,596.1133333333333,,0.0,,97.66666666666667,63.126666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.85666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:15:00,598.23,,0.0,,97.5,63.14666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:30:00,598.9366666666666,,0.0,,97.83333333333333,63.11666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.87,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:45:00,602.4666666666667,,0.0,,97.83333333333333,63.13999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.86333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:00:00,596.1133333333333,,0.0,,98.0,63.126666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:15:00,601.7633333333333,6.360000000000014,0.0,,97.66666666666667,63.196666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92333333333333,,,67.0,69.0,68.0,68.0,4.689999999999998,0.0
2025-02-11 14:30:00,596.8166666666666,10.600000000000023,0.0,,97.83333333333333,63.18333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.90666666666667,,,67.0,69.0,68.0,68.0,4.6200000000000045,0.0
2025-02-11 14:45:00,597.5266666666666,-12.710000000000036,0.0,,97.5,63.23,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.89333333333333,,,67.0,69.0,68.0,68.0,4.729999999999997,0.0
2025-02-11 15:00:00,596.82,-4.230000000000018,0.0,,97.5,63.27666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,,67.0,69.0,68.0,68.0,4.6200000000000045,0.0
2025-02-11 15:15:00,605.2933333333334,-4.230000000000018,0.0,,97.83333333333333,63.28666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,,67.0,69.0,68.0,68.0,4.6100000000000065,0.0
2025-02-11 15:30:00,604.5866666666667,6.360000000000014,0.0,,97.83333333333333,63.35999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97333333333334,,,67.0,69.0,68.0,68.0,4.670000000000002,0.0
2025-02-11 15:45:00,594.7033333333333,12.720000000000027,0.0,,98.0,63.423333333333325,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,4.589999999999996,0.0
2025-02-11 16:00:00,596.82,-6.350000000000023,0.0,,97.66666666666667,63.51333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,4.619999999999997,0.0
2025-02-11 16:15:00,598.9399999999999,-8.470000000000027,0.0,,97.66666666666667,63.52333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
2025-02-11 16:30:00,596.82,10.600000000000023,0.0,,97.5,63.57333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-11 16:45:00,443.5533333333333,6.360000000000014,0.0,,77.5,63.60999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
2025-02-11 17:00:00,596.11,0.0,0.0,,35.333333333333336,63.51666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
2025-02-11 17:15:00,603.88,0.0,0.0,,35.333333333333336,63.626666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-11 17:30:00,599.6433333333333,4.240000000000009,0.0,,35.166666666666664,63.76,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.25999999999999,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
2025-02-11 17:45:00,591.8733333333333,-2.1200000000000045,0.0,,36.0,63.78333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.41666666666667,,,67.0,69.0,68.0,68.0,4.440000000000005,0.0
2025-02-11 18:00:00,598.9366666666666,-10.590000000000032,0.0,,35.666666666666664,63.86666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
2025-02-11 18:15:00,591.17,-8.470000000000027,0.0,,35.833333333333336,63.81333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
2025-02-11 18:30:00,598.2333333333332,-6.350000000000023,0.0,,35.833333333333336,63.826666666666675,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
2025-02-11 18:45:00,591.8766666666667,10.600000000000023,0.0,,35.5,63.95666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
2025-02-11 19:00:00,595.4066666666666,-6.350000000000023,0.0,,35.666666666666664,64.00333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-11 19:15:00,601.0566666666667,0.0,0.0,,35.5,64.04,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.47333333333333,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
2025-02-11 19:30:00,598.9399999999999,-6.350000000000023,0.0,,35.0,63.973333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.41333333333334,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-11 19:45:00,592.5833333333334,6.360000000000014,0.0,,35.166666666666664,63.873333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.45333333333333,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
2025-02-11 20:00:00,601.0533333333333,-8.470000000000027,0.0,,35.0,63.76333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-11 20:15:00,594.6999999999999,2.1200000000000045,0.0,,34.5,63.78,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42333333333333,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
2025-02-11 20:30:00,600.35,-8.470000000000027,0.0,,34.666666666666664,63.596666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.31333333333333,,,67.0,69.0,68.0,68.0,4.560000000000002,0.0
2025-02-11 20:45:00,593.2866666666666,8.480000000000018,0.0,,35.333333333333336,63.46666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,,67.0,69.0,68.0,68.0,4.560000000000002,0.0
2025-02-11 21:00:00,600.3466666666667,-6.350000000000023,0.0,,35.833333333333336,63.416666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.16333333333334,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
2025-02-11 21:15:00,599.6433333333333,4.240000000000009,0.0,,35.5,63.45000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
2025-02-11 21:30:00,596.1133333333333,-2.1200000000000045,0.0,,35.666666666666664,63.47666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04333333333334,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-11 21:45:00,591.8766666666667,2.1200000000000045,0.0,,36.0,63.48666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00333333333333,,,67.0,69.0,68.0,68.0,4.650000000000006,0.0
2025-02-11 22:00:00,601.0566666666667,-4.230000000000018,0.0,,35.5,63.49333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,4.619999999999997,0.0
2025-02-11 22:15:00,594.6966666666667,0.0,0.0,,35.5,63.50666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
2025-02-11 22:30:00,593.2866666666666,-19.069999999999936,0.0,,35.833333333333336,63.553333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.99333333333334,,,67.0,69.0,68.0,68.0,4.510000000000005,0.0
2025-02-11 22:45:00,603.1733333333333,6.360000000000014,0.0,,35.666666666666664,63.56,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,,67.0,69.0,68.0,68.0,4.560000000000002,0.0
2025-02-11 23:00:00,597.5233333333333,12.720000000000027,0.0,,35.5,63.54666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
2025-02-11 23:15:00,593.9933333333333,-8.470000000000027,0.0,,35.5,63.550000000000004,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,4.630000000000003,0.0
2025-02-11 23:30:00,601.0566666666667,-10.590000000000032,0.0,,36.0,63.51333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,4.480000000000004,0.0
2025-02-11 23:45:00,600.3466666666667,4.240000000000009,0.0,,35.833333333333336,63.61666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.03333333333333,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-12 00:00:00,599.6433333333333,4.240000000000009,0.0,,35.5,63.60666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,,67.0,69.0,68.0,68.0,4.579999999999998,0.0
2025-02-12 00:15:00,596.11,4.240000000000009,0.0,,35.833333333333336,63.63666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-12 00:30:00,597.5233333333333,-2.1200000000000045,0.0,,36.0,63.69333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-12 00:45:00,593.9966666666666,4.240000000000009,0.0,,35.833333333333336,63.68,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,,67.0,69.0,68.0,68.0,4.670000000000002,0.0
2025-02-12 01:00:00,604.5866666666667,-6.350000000000023,0.0,,36.5,63.576666666666675,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,,67.0,69.0,68.0,68.0,4.560000000000002,0.0
2025-02-12 01:15:00,598.9399999999999,2.1200000000000045,0.0,,36.666666666666664,63.50333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-12 01:30:00,599.6433333333333,-6.350000000000023,0.0,,36.333333333333336,63.49333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-12 01:45:00,598.2333333333332,2.1200000000000045,0.0,,36.5,63.54,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-12 02:00:00,602.4666666666667,-4.230000000000018,0.0,,36.5,63.5,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97666666666667,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
2025-02-12 02:15:00,599.64,2.1200000000000045,0.0,,36.166666666666664,63.56,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98666666666666,,,67.0,69.0,68.0,68.0,4.6200000000000045,0.0
2025-02-12 02:30:00,594.6999999999999,2.1200000000000045,0.0,,36.166666666666664,63.526666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-12 02:45:00,597.5233333333333,-4.230000000000018,0.0,,37.166666666666664,63.47,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
2025-02-12 03:00:00,596.8166666666666,2.1200000000000045,0.0,,36.333333333333336,63.39666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,,67.0,69.0,68.0,68.0,4.540000000000006,0.0
2025-02-12 03:15:00,592.58,0.0,0.0,,36.5,63.41,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
2025-02-12 03:30:00,599.6433333333333,-16.949999999999932,0.0,,36.833333333333336,63.413333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,,67.0,69.0,68.0,68.0,4.3899999999999935,0.0
2025-02-12 03:45:00,593.9966666666666,2.1200000000000045,0.0,,36.5,63.423333333333325,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,,67.0,69.0,68.0,68.0,4.589999999999996,0.0
2025-02-12 04:00:00,595.4033333333333,-6.350000000000023,0.0,,36.333333333333336,63.379999999999995,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333333,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
2025-02-12 04:15:00,591.17,-2.1200000000000045,0.0,,36.833333333333336,63.35666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.99333333333333,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-12 04:30:00,595.4066666666666,-8.470000000000027,0.0,,37.0,63.423333333333325,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.11,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
2025-02-12 04:45:00,607.4133333333333,-12.710000000000036,0.0,,36.5,63.42666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
2025-02-12 05:00:00,603.1766666666666,12.720000000000027,0.0,,37.0,63.44,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-12 05:15:00,606.7066666666666,0.0,0.0,,36.833333333333336,63.48666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
2025-02-12 05:30:00,603.88,14.840000000000032,0.0,,36.5,63.48,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.13666666666667,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-12 05:45:00,606.0,0.0,0.0,,37.0,63.35,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.18666666666667,,,67.0,69.0,68.0,68.0,4.589999999999996,0.0
2025-02-12 06:00:00,595.4066666666666,21.190000000000055,0.0,,37.333333333333336,63.31333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.16333333333334,,,67.0,69.0,68.0,68.0,4.700000000000003,0.0
2025-02-12 06:15:00,595.4033333333333,-8.470000000000027,0.0,,37.0,63.416666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
2025-02-12 06:30:00,603.88,0.0,0.0,,36.833333333333336,63.410000000000004,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,4.660000000000004,0.0
2025-02-12 06:45:00,598.9366666666666,6.360000000000014,0.0,,36.5,63.35666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-12 07:00:00,594.6999999999999,4.240000000000009,0.0,,36.5,63.43333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-12 07:15:00,598.23,-12.710000000000036,0.0,,36.5,63.46,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.03666666666668,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
2025-02-12 07:30:00,598.23,4.240000000000009,0.0,,37.0,63.410000000000004,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00666666666667,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
2025-02-12 07:45:00,603.88,10.600000000000023,0.0,,37.166666666666664,63.446666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.03333333333333,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
2025-02-12 08:00:00,599.6433333333333,0.0,0.0,,36.5,63.47333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
2025-02-12 08:15:00,601.7633333333333,10.600000000000023,0.0,,36.5,63.449999999999996,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
2025-02-12 08:30:00,597.5233333333333,2.1200000000000045,0.0,,36.166666666666664,63.49333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01666666666667,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
2025-02-12 08:45:00,596.8166666666666,-2.1200000000000045,0.0,,37.0,63.49333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01,,,67.0,69.0,68.0,68.0,4.6100000000000065,0.0
2025-02-12 09:00:00,598.9366666666666,6.360000000000014,0.0,,37.0,63.07666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98333333333333,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-12 09:15:00,605.2966666666666,6.360000000000014,0.0,,36.333333333333336,63.49333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-12 09:30:00,603.88,14.840000000000032,0.0,,36.333333333333336,63.51333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-12 09:45:00,598.2266666666666,6.360000000000014,0.0,,36.5,63.47333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98333333333333,,,67.0,69.0,68.0,68.0,4.719999999999999,0.0
2025-02-12 10:00:00,599.6433333333333,-2.1200000000000045,0.0,,36.666666666666664,63.54333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
2025-02-12 10:15:00,596.8166666666666,8.480000000000018,0.0,,36.666666666666664,63.52666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-12 10:30:00,603.8833333333333,-2.1200000000000045,0.0,,36.5,63.663333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.0,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
2025-02-12 10:45:00,601.7633333333333,10.600000000000023,0.0,,36.333333333333336,63.673333333333325,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
2025-02-12 11:00:00,597.5233333333333,8.480000000000018,0.0,,36.5,63.64000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-12 11:15:00,601.7633333333333,2.1200000000000045,0.0,,37.0,63.576666666666675,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,,67.0,69.0,68.0,68.0,4.689999999999998,0.0
2025-02-12 11:30:00,598.23,12.720000000000027,0.0,,37.0,63.59666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93333333333334,,,67.0,69.0,68.0,68.0,4.6200000000000045,0.0
2025-02-12 11:45:00,590.4633333333333,4.240000000000009,0.0,,36.5,63.63666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,4.6200000000000045,0.0
2025-02-12 12:00:00,594.6999999999999,-8.470000000000027,0.0,,36.166666666666664,63.71333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
2025-02-12 12:15:00,596.82,-8.470000000000027,0.0,,37.0,63.65,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-12 12:30:00,602.4666666666667,-8.470000000000027,0.0,,37.833333333333336,63.596666666666664,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-12 12:45:00,596.82,2.1200000000000045,0.0,,37.333333333333336,63.673333333333325,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
2025-02-12 13:00:00,601.76,-4.230000000000018,0.0,,36.833333333333336,63.76,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,,67.0,69.0,68.0,68.0,4.569999999999993,0.0
2025-02-12 13:15:00,597.5233333333333,0.0,0.0,,35.666666666666664,62.89333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.03666666666668,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
2025-02-12 13:30:00,594.6999999999999,0.0,0.0,,35.333333333333336,63.31999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,,67.0,69.0,68.0,68.0,4.259999999999998,0.0
2025-02-12 13:45:00,593.2866666666666,2.1200000000000045,0.0,,35.0,63.32333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93,,,67.0,69.0,68.0,68.0,4.239999999999995,0.0
2025-02-12 14:00:00,602.4699999999999,0.0,0.0,,35.333333333333336,63.333333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-12 14:15:00,282.51666666666665,6.360000000000014,0.0,,64.33333333333333,65.14,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.89,,,67.0,69.0,68.0,68.0,4.240000000000002,0.0
2025-02-12 14:30:00,440.7266666666667,-489.46,0.0,,57.0,67.13333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.76666666666667,,,67.0,69.0,68.0,68.0,9.439999999999998,0.0
2025-02-12 14:45:00,598.9399999999999,-4.230000000000018,0.0,,33.833333333333336,63.78666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66666666666667,,,67.0,69.0,68.0,68.0,4.6200000000000045,0.0
2025-02-12 15:00:00,593.9933333333333,6.360000000000014,0.0,,34.0,63.71666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65333333333334,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
2025-02-12 15:15:00,594.6966666666666,-12.710000000000036,0.0,,34.0,63.72333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66333333333334,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-12 15:30:00,596.11,0.0,0.0,,35.166666666666664,63.913333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
2025-02-12 15:45:00,596.82,-12.710000000000036,0.0,,36.333333333333336,63.919999999999995,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82333333333334,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2025-02-12 16:00:00,599.6433333333333,0.0,0.0,,35.5,63.99666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.86333333333333,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-12 16:15:00,603.88,-8.470000000000027,0.0,,35.666666666666664,64.01,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-02-12 16:30:00,597.5233333333333,2.1200000000000045,0.0,,36.166666666666664,64.19,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97666666666667,,,67.0,69.0,68.0,68.0,4.390000000000008,0.0
2025-02-12 16:45:00,598.23,,0.0,,36.0,64.22666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.03,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,603.88,4.240000000000009,0.0,,35.666666666666664,64.30333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01333333333334,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-12 17:15:00,603.88,10.600000000000023,0.0,,35.166666666666664,64.30333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01333333333334,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-12 17:30:00,601.0566666666667,2.1200000000000045,0.0,,36.0,64.46666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.14333333333333,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
2025-02-12 17:45:00,596.8166666666666,6.360000000000014,0.0,,35.666666666666664,64.49666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
2025-02-12 18:00:00,593.9933333333333,-8.470000000000027,0.0,,36.166666666666664,64.53333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.48,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-12 18:15:00,596.11,0.0,0.0,,35.333333333333336,64.66333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
2025-02-12 18:30:00,593.2866666666666,0.0,0.0,,34.5,64.64999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,,67.0,69.0,68.0,68.0,4.209999999999994,0.0
2025-02-12 18:45:00,598.9366666666666,6.360000000000014,0.0,,34.5,64.73333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.45333333333333,,,67.0,69.0,68.0,68.0,4.1399999999999935,0.0
2025-02-12 19:00:00,591.8766666666667,-2.1200000000000045,0.0,,34.666666666666664,64.79,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.47333333333333,,,67.0,69.0,68.0,68.0,4.1299999999999955,0.0
2025-02-12 19:15:00,597.5233333333333,-10.590000000000032,0.0,,34.333333333333336,64.98666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.44,,,67.0,69.0,68.0,68.0,4.169999999999995,0.0
2025-02-12 19:30:00,601.76,-6.350000000000023,0.0,,34.166666666666664,64.97666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-12 19:45:00,599.6466666666666,4.240000000000009,0.0,,34.0,65.02,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.56,,,67.0,69.0,68.0,68.0,3.8700000000000045,0.0
2025-02-12 20:00:00,593.9933333333333,-4.230000000000018,0.0,,34.166666666666664,65.15666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,,67.0,69.0,68.0,68.0,3.8599999999999994,0.0
2025-02-12 20:15:00,596.4649999999999,-6.350000000000023,0.0,,34.25,65.08500000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.5,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-12 20:30:00,594.3475,8.480000000000018,0.0,,34.25,65.13,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.495,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-12 20:45:00,603.1733333333333,-8.470000000000027,0.0,,34.333333333333336,65.10000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
2025-02-12 21:00:00,598.23,6.360000000000014,0.0,,34.5,65.06666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53,,,67.0,69.0,68.0,68.0,3.8900000000000006,0.0
2025-02-12 21:15:00,592.5799999999999,6.360000000000014,0.0,,34.333333333333336,65.11999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53,,,67.0,69.0,68.0,68.0,3.8699999999999903,0.0
2025-02-12 21:30:00,597.5233333333333,2.1200000000000045,0.0,,34.5,65.16333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-12 21:45:00,593.9933333333333,4.240000000000009,0.0,,34.5,65.19666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
2025-02-12 22:00:00,595.4066666666666,0.0,0.0,,34.5,65.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
2025-02-12 22:15:00,595.4066666666666,-6.350000000000023,0.0,,34.5,65.36,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
2025-02-12 22:30:00,594.7033333333333,-6.350000000000023,0.0,,34.5,65.30666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,3.8000000000000043,0.0
2025-02-12 22:45:00,590.4633333333333,-4.230000000000018,0.0,,34.5,65.49000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,,67.0,69.0,68.0,68.0,3.6399999999999935,0.0
2025-02-12 23:00:00,596.1133333333333,-10.590000000000032,0.0,,34.833333333333336,65.59666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,,67.0,69.0,68.0,68.0,3.6499999999999986,0.0
2025-02-12 23:15:00,598.23,4.240000000000009,0.0,,34.666666666666664,65.48666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49,,,67.0,69.0,68.0,68.0,3.6899999999999906,0.0
2025-02-12 23:30:00,598.2333333333332,-2.1200000000000045,0.0,,34.833333333333336,65.39,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.47666666666667,,,67.0,69.0,68.0,68.0,3.6399999999999935,0.0
2025-02-12 23:45:00,603.88,-6.350000000000023,0.0,,35.0,65.53333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.46666666666665,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-13 00:00:00,603.8833333333333,2.1200000000000045,0.0,,35.0,65.44333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42333333333333,,,67.0,69.0,68.0,68.0,3.6799999999999997,0.0
2025-02-13 00:15:00,598.23,6.360000000000014,0.0,,35.0,65.39666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.47333333333334,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
2025-02-13 00:30:00,601.76,-6.350000000000023,0.0,,35.0,65.51,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
2025-02-13 00:45:00,601.0533333333333,4.240000000000009,0.0,,35.0,65.57666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.46,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
2025-02-13 01:00:00,600.35,6.360000000000014,0.0,,35.166666666666664,65.55,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,3.6999999999999957,0.0
2025-02-13 01:15:00,591.1666666666666,8.480000000000018,0.0,,35.166666666666664,65.53666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.6499999999999986,0.0
2025-02-13 01:30:00,598.23,-19.069999999999936,0.0,,35.5,65.57666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.56,,,67.0,69.0,68.0,68.0,3.6400000000000006,0.0
2025-02-13 01:45:00,591.1666666666666,-10.590000000000032,0.0,,35.5,65.62333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
2025-02-13 02:00:00,591.17,-8.470000000000027,0.0,,35.5,65.57,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
2025-02-13 02:15:00,594.6999999999999,-12.710000000000036,0.0,,35.5,65.63,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,,67.0,69.0,68.0,68.0,3.6099999999999994,0.0
2025-02-13 02:30:00,598.23,-6.350000000000023,0.0,,35.5,65.75666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-13 02:45:00,592.5799999999999,-8.470000000000027,0.0,,35.5,65.83999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.55,,,67.0,69.0,68.0,68.0,3.529999999999994,0.0
2025-02-13 03:00:00,596.1133333333333,2.1200000000000045,0.0,,35.666666666666664,65.83333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.60666666666667,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
2025-02-13 03:15:00,599.64,-6.350000000000023,0.0,,35.833333333333336,65.57666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
2025-02-13 03:30:00,598.9399999999999,-2.1200000000000045,0.0,,36.0,65.36333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,,67.0,69.0,68.0,68.0,3.730000000000004,0.0
2025-02-13 03:45:00,597.5266666666666,-6.350000000000023,0.0,,35.833333333333336,65.33666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
2025-02-13 04:00:00,598.9399999999999,-4.230000000000018,0.0,,36.0,65.28,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
2025-02-13 04:15:00,597.5233333333333,8.480000000000018,0.0,,36.0,65.30666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62,,,67.0,69.0,68.0,68.0,3.6199999999999903,0.0
2025-02-13 04:30:00,595.4033333333333,0.0,0.0,,36.0,65.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,,67.0,69.0,68.0,68.0,3.6199999999999903,0.0
2025-02-13 04:45:00,598.23,0.0,0.0,,36.0,65.14333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-13 05:00:00,595.4033333333333,-10.590000000000032,0.0,,36.166666666666664,64.95666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.59,,,67.0,69.0,68.0,68.0,3.8699999999999974,0.0
2025-02-13 05:15:00,591.1666666666666,-2.1200000000000045,0.0,,36.166666666666664,64.86333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53666666666668,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-13 05:30:00,594.6999999999999,-14.830000000000041,0.0,,36.5,64.69,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.57666666666667,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2025-02-13 05:45:00,593.9933333333333,-4.230000000000018,0.0,,37.166666666666664,64.31,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,,67.0,69.0,68.0,68.0,4.080000000000005,0.0
2025-02-13 06:00:00,603.1733333333333,-10.590000000000032,0.0,,37.666666666666664,64.45666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.39999999999999,,,67.0,69.0,68.0,68.0,4.170000000000009,0.0
2025-02-13 06:15:00,598.2333333333332,6.360000000000014,0.0,,38.333333333333336,64.52,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.41333333333334,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
