time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 08:00:00,597.5233333333333,-8.470000000000027,0.0,,43.166666666666664,59.413333333333334,599.64,0.0,68.0,,18.099999999999998,,0.0,,,,67.62,,,67.0,69.0,,,7.770000000000003,0.0
2025-02-19 08:15:00,601.76,-2.1200000000000045,0.0,,43.5,59.94,599.64,0.0,68.0,,20.373333333333335,,0.0,,,,67.63333333333334,,,67.0,69.0,,,8.300000000000004,0.0
2025-02-19 08:30:00,595.4066666666666,0.0,0.0,,43.5,60.673333333333325,599.64,0.0,68.0,,22.866666666666664,,0.0,,,,67.63333333333334,,,67.0,69.0,,,9.0,0.0
2025-02-19 08:45:00,601.0533333333333,0.0,0.0,,43.5,62.080000000000005,599.64,0.0,68.0,,27.263333333333335,,0.0,,,,67.56,,,67.0,69.0,,,9.840000000000003,0.0
2025-02-19 09:00:00,600.35,2.1200000000000045,0.0,,43.666666666666664,63.10333333333333,599.64,0.0,68.0,,30.426666666666666,,0.0,,,,67.55666666666667,,,67.0,69.0,,,11.309999999999995,0.0
2025-02-19 09:15:00,601.7633333333333,10.600000000000023,0.0,,43.5,64.64666666666666,599.64,0.0,68.0,,35.31333333333333,,0.0,,,,67.50333333333333,,,67.0,69.0,,,12.819999999999993,0.0
2025-02-19 09:30:00,605.2933333333334,6.360000000000014,0.0,,43.5,66.08,599.64,0.0,68.0,,38.97666666666667,,0.0,,,,67.50333333333333,,,67.0,69.0,,,14.190000000000005,0.0
2025-02-19 09:45:00,610.24,12.720000000000027,0.0,,43.5,67.46666666666667,599.64,0.0,68.0,,42.410000000000004,,0.0,,,,67.51,,,67.0,69.0,,,15.46,0.0
2025-02-19 10:00:00,601.0566666666667,8.480000000000018,0.0,,43.5,68.99666666666667,599.64,0.0,68.0,,46.13666666666666,,0.0,,,,67.51,,,67.0,69.0,,,17.13000000000001,0.0
2025-02-19 10:15:00,596.1133333333333,-8.470000000000027,0.0,,43.5,70.67333333333333,599.64,0.0,68.0,,49.620000000000005,,0.0,,,,67.51,,,67.0,69.0,,,18.54,0.0
2025-02-19 10:30:00,590.4633333333333,-10.590000000000032,0.0,,43.833333333333336,72.38000000000001,599.64,0.0,68.0,,53.31999999999999,,0.0,,,,67.50666666666667,,,67.0,69.0,,,20.330000000000005,0.0
2025-02-19 10:45:00,602.4699999999999,6.360000000000014,0.0,,44.0,74.28666666666668,599.64,0.0,68.0,,57.379999999999995,,0.0,,,,67.48333333333333,,,67.0,69.0,,,22.160000000000004,0.0
2025-02-19 11:00:00,599.6433333333333,8.480000000000018,0.0,,43.833333333333336,76.14333333333333,599.64,0.0,68.0,,61.48333333333333,,0.0,,,,67.48,,,67.0,69.0,,,24.339999999999996,0.0
2025-02-19 11:15:00,608.12,4.240000000000009,0.0,,44.0,77.0,599.64,0.0,68.0,,63.839999999999996,,0.0,,,,67.54,,,67.0,69.0,,,25.559999999999995,0.0
2025-02-19 11:30:00,602.4699999999999,-6.350000000000023,0.0,,44.0,78.25333333333333,599.64,0.0,68.0,,67.41,,0.0,,,,67.52333333333333,,,67.0,69.0,,,26.32,0.0
2025-02-19 11:45:00,599.6433333333333,0.0,0.0,,44.0,79.49,599.64,0.0,68.0,,70.14999999999999,,0.0,,,,67.56333333333333,,,67.0,69.0,,,27.89999999999999,0.0
2025-02-19 12:00:00,595.4066666666666,2.1200000000000045,0.0,,44.0,80.48333333333333,599.64,0.0,68.0,,73.03666666666668,,0.0,,,,67.56666666666666,,,67.0,69.0,,,28.740000000000002,0.0
2025-02-19 12:15:00,598.23,-8.470000000000027,0.0,,44.0,81.48333333333333,599.64,0.0,68.0,,75.47666666666667,,0.0,,,,67.60666666666667,,,67.0,69.0,,,30.189999999999998,0.0
2025-02-19 12:30:00,598.23,0.0,0.0,,44.0,82.23333333333333,599.64,0.0,68.0,,77.80333333333333,,0.0,,,,67.62,,,67.0,69.0,,,30.57,0.0
2025-02-19 12:45:00,600.35,-4.230000000000018,0.0,,44.166666666666664,82.83,599.64,0.0,68.0,,79.65333333333334,,0.0,,,,67.67,,,67.0,69.0,,,31.340000000000003,0.0
2025-02-19 13:00:00,589.05,-6.350000000000023,0.0,,44.333333333333336,83.11999999999999,599.64,0.0,68.0,,80.70666666666666,,0.0,,,,67.71,,,67.0,69.0,,,31.36999999999999,0.0
2025-02-19 13:15:00,597.5233333333333,-14.830000000000041,0.0,,44.5,84.47000000000001,599.64,0.0,68.0,,85.83,,0.0,,,,67.58333333333333,,,67.0,69.0,,,32.330000000000005,0.0
2025-02-19 13:30:00,608.8233333333334,2.1200000000000045,0.0,,44.666666666666664,86.08,599.64,0.0,68.0,,91.86333333333333,,0.0,,,,67.46,,,67.0,69.0,,,33.99,0.0
2025-02-19 13:45:00,598.23,2.1200000000000045,0.0,,44.666666666666664,87.23,599.64,0.0,68.0,,95.54666666666667,,0.0,,,,67.48,,,67.0,69.0,,,35.21,0.0
2025-02-19 14:00:00,603.8833333333333,2.1200000000000045,0.0,,44.5,87.83666666666666,600.3466666666667,0.0,68.0,,98.62666666666667,,0.0,,,,67.51,,,67.0,69.0,,,35.660000000000004,0.0
2025-02-19 14:15:00,595.4066666666666,-6.350000000000023,0.0,,44.5,87.79333333333334,601.0533333333333,0.0,68.0,,99.89666666666666,,0.0,,,,67.59666666666668,,,67.0,69.0,,,35.56,0.0
2025-02-19 14:30:00,610.2366666666667,2.1200000000000045,0.0,,44.5,87.88333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,67.61,,,67.0,69.0,,,35.67999999999999,0.0
2025-02-19 14:45:00,598.23,0.0,0.0,,44.5,87.98666666666666,601.76,0.0,68.0,,100.0,,0.0,,,,67.62666666666667,,,67.0,69.0,,,35.62,0.0
2025-02-19 15:00:00,605.2966666666666,4.240000000000009,0.0,,44.666666666666664,87.81666666666666,601.76,0.0,68.0,,100.0,,0.0,,,,67.67666666666666,,,67.0,69.0,,,35.309999999999995,0.0
2025-02-19 15:15:00,598.9366666666666,-2.1200000000000045,0.0,,44.5,87.64,601.76,0.0,68.0,,100.0,,0.0,,,,67.80666666666667,,,67.0,69.0,,,35.36,0.0
2025-02-19 15:30:00,600.35,0.0,0.0,,44.5,88.19,601.76,0.0,68.0,,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,,,35.44,0.0
2025-02-19 15:45:00,598.23,2.1200000000000045,0.0,,44.5,88.69,600.3466666666667,0.0,68.0,,99.62666666666667,,0.0,,,,67.99,,,67.0,69.0,,,35.419999999999995,0.0
2025-02-19 16:00:00,602.4699999999999,-4.230000000000018,0.0,,44.5,88.99666666666667,599.64,0.0,68.0,,97.69,,0.0,,,,68.07666666666667,,,67.0,69.0,,,35.38,0.0
2025-02-19 16:15:00,602.4699999999999,-4.230000000000018,0.0,,44.5,88.11666666666667,599.64,0.0,68.0,,93.29,,0.0,,,,68.24,,,67.0,69.0,,,34.64,0.0
2025-02-19 16:30:00,603.88,4.240000000000009,0.0,,44.0,86.78666666666668,599.64,0.0,68.0,,88.38666666666666,,0.0,,,,68.35666666666667,,,67.0,69.0,,,33.599999999999994,0.0
2025-02-19 16:45:00,598.23,0.0,0.0,,44.0,85.97000000000001,599.64,0.0,68.0,,83.66333333333334,,0.0,,,,68.45,,,67.0,69.0,,,32.25000000000001,0.0
2025-02-19 17:00:00,601.0566666666667,4.240000000000009,0.0,,44.333333333333336,85.22666666666667,599.64,0.0,68.0,,80.18333333333334,,0.0,,,,68.45,,,67.0,69.0,,,31.299999999999997,0.0
2025-02-19 17:15:00,604.5866666666667,-6.350000000000023,0.0,,44.0,84.06333333333333,599.64,0.0,68.0,,75.33,,0.0,,,,68.51,,,67.0,69.0,,,30.260000000000005,0.0
2025-02-19 17:30:00,603.88,4.240000000000009,0.0,,44.0,81.32666666666667,599.64,0.0,68.0,,67.91,,0.0,,,,68.68333333333334,,,67.0,69.0,,,27.910000000000004,0.0
2025-02-19 17:45:00,600.3533333333334,-4.230000000000018,0.0,,44.0,77.28666666666666,599.64,0.0,68.0,,58.49,,0.0,,,,68.86666666666666,,,67.0,69.0,,,24.129999999999995,0.0
2025-02-19 18:00:00,596.82,-4.230000000000018,0.0,,44.0,72.93666666666667,599.64,0.0,68.0,,48.54666666666666,,0.0,,,,69.00333333333333,,,67.0,69.0,,,19.810000000000002,0.0
2025-02-19 18:15:00,601.7633333333333,-6.350000000000023,0.0,,44.0,69.46666666666665,599.64,0.0,68.0,,41.21,,0.0,,,,68.96666666666665,,,67.0,69.0,,,15.61,0.0
2025-02-19 18:30:00,601.0533333333333,2.1200000000000045,0.0,,44.0,67.58999999999999,599.64,0.0,68.0,,35.916666666666664,,0.0,,,,68.88,,,67.0,69.0,,,13.869999999999997,0.0
2025-02-19 18:45:00,598.9333333333333,2.1200000000000045,0.0,,43.5,65.27666666666666,599.64,0.0,68.0,,28.94333333333333,,0.0,,,,68.89999999999999,,,67.0,69.0,,,11.290000000000006,0.0
2025-02-19 19:00:00,601.0566666666667,-2.1200000000000045,0.0,,43.5,62.96,599.64,0.0,68.0,,20.99,,0.0,,,,68.95333333333333,,,67.0,69.0,,,9.569999999999993,0.0
2025-02-19 19:15:00,597.5266666666666,-8.470000000000027,0.0,,43.333333333333336,60.39333333333334,599.64,0.0,68.0,,12.526666666666666,,0.0,,,,69.01,,,67.0,69.0,,,6.739999999999995,0.0
2025-02-19 19:30:00,601.76,6.360000000000014,0.0,,43.166666666666664,59.666666666666664,599.64,0.0,68.0,,3.956666666666667,,0.0,,,,69.04666666666667,,,67.0,69.0,,,5.57,0.0
2025-02-19 19:45:00,601.0566666666667,-2.1200000000000045,0.0,,43.0,59.68333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,5.6200000000000045,0.0
2025-02-19 20:00:00,600.35,8.480000000000018,0.0,,43.0,59.79333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-19 20:15:00,597.5266666666666,-6.350000000000023,0.0,,43.0,60.00666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.01,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-19 20:30:00,596.82,-8.470000000000027,0.0,,43.0,60.093333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,69.01,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-19 20:45:00,601.7633333333333,2.1200000000000045,0.0,,43.0,59.99,599.64,0.0,68.0,,0.0,,0.0,,,,69.08333333333333,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-19 21:00:00,596.82,-8.470000000000027,0.0,,43.0,60.04333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-19 21:15:00,596.11,-12.710000000000036,0.0,,43.166666666666664,59.99,599.64,0.0,68.0,,0.0,,0.0,,,,69.07666666666667,,,67.0,69.0,,,5.43,0.0
2025-02-19 21:30:00,590.4633333333333,-10.590000000000032,0.0,,43.5,59.98666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.08,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-19 21:45:00,606.7066666666666,8.480000000000018,0.0,,43.5,59.77333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.04,,,67.0,69.0,,,5.440000000000005,0.0
2025-02-19 22:00:00,596.82,-4.230000000000018,0.0,,43.5,59.59666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-19 22:15:00,591.1666666666666,-10.590000000000032,0.0,,43.666666666666664,59.413333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,69.01,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-19 22:30:00,600.1725,4.240000000000009,0.0,,43.625,59.43,599.64,0.0,68.0,,0.0,,0.0,,,,68.97999999999999,,,67.0,69.0,,,5.5,0.0
2025-02-19 22:45:00,603.88,6.360000000000014,0.0,,43.666666666666664,59.44333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,68.87666666666667,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-19 23:00:00,596.82,-4.230000000000018,0.0,,43.833333333333336,59.330000000000005,599.64,0.0,68.0,,0.0,,0.0,,,,68.74,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-19 23:15:00,598.23,4.240000000000009,0.0,,44.0,59.21666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-19 23:30:00,601.0566666666667,0.0,0.0,,44.0,59.09666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.66333333333334,,,67.0,69.0,,,5.68,0.0
2025-02-19 23:45:00,601.0566666666667,-8.470000000000027,0.0,,44.0,59.26333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,68.39666666666666,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-20 00:00:00,590.4599999999999,-2.1200000000000045,0.0,,44.0,59.00666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,68.27,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-20 00:15:00,598.9366666666666,2.1200000000000045,0.0,,43.833333333333336,58.97,599.64,0.0,68.0,,0.0,,0.0,,,,68.29,,,67.0,69.0,,,5.57,0.0
2025-02-20 00:30:00,600.35,0.0,0.0,,43.833333333333336,58.90333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,68.21,,,67.0,69.0,,,5.659999999999997,0.0
2025-02-20 00:45:00,601.7633333333333,-6.350000000000023,0.0,,43.666666666666664,58.94,599.64,0.0,68.0,,0.0,,0.0,,,,68.12,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-20 01:00:00,596.1133333333333,-6.350000000000023,0.0,,43.666666666666664,58.75333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,68.03666666666668,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-20 01:15:00,600.3466666666667,0.0,0.0,,44.0,58.583333333333336,599.64,0.0,68.0,,0.05333333333333334,,0.0,,,,68.01333333333334,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-20 01:30:00,593.29,-6.350000000000023,0.0,,44.0,58.64333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,68.03333333333335,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-20 01:45:00,594.6966666666666,-10.590000000000032,0.0,,44.0,58.656666666666666,599.64,0.0,68.0,,0.5466666666666666,,0.0,,,,67.99666666666667,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-20 02:00:00,603.88,-2.1200000000000045,0.0,,44.0,58.550000000000004,599.64,0.0,68.0,,2.066666666666667,,0.0,,,,67.91,,,67.0,69.0,,,5.830000000000005,0.0
2025-02-20 02:15:00,604.5866666666667,10.600000000000023,0.0,,44.0,58.49666666666667,599.64,0.0,68.0,,2.83,,0.0,,,,67.91,,,67.0,69.0,,,5.910000000000004,0.0
2025-02-20 02:30:00,604.5866666666667,6.360000000000014,0.0,,44.0,58.56666666666666,599.64,0.0,68.0,,3.483333333333333,,0.0,,,,67.88666666666667,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-20 02:45:00,606.0,-2.1200000000000045,0.0,,44.0,58.35,599.64,0.0,68.0,,9.39,,0.0,,,,67.68333333333334,,,67.0,69.0,,,6.0,0.0
2025-02-20 03:00:00,598.23,6.360000000000014,0.0,,43.666666666666664,58.07,599.64,0.0,68.0,,11.456666666666669,,0.0,,,,67.70666666666666,,,67.0,69.0,,,5.939999999999998,0.0
2025-02-20 03:15:00,599.6433333333333,-6.350000000000023,0.0,,43.5,58.61666666666667,599.64,0.0,68.0,,13.373333333333333,,0.0,,,,67.71666666666665,,,67.0,69.0,,,6.089999999999996,0.0
2025-02-20 03:30:00,596.8166666666666,2.1200000000000045,0.0,,43.5,58.91,599.64,0.0,68.0,,14.6,,0.0,,,,67.75,,,67.0,69.0,,,6.700000000000003,0.0
2025-02-20 03:45:00,599.64,4.240000000000009,0.0,,43.5,59.5,599.64,0.0,68.0,,17.080000000000002,,0.0,,,,67.71,,,67.0,69.0,,,6.919999999999995,0.0
2025-02-20 04:00:00,593.9933333333333,-10.590000000000032,0.0,,43.5,60.663333333333334,599.64,0.0,68.0,,20.88,,0.0,,,,67.64666666666666,,,67.0,69.0,,,8.259999999999998,0.0
2025-02-20 04:15:00,591.8733333333333,-10.590000000000032,0.0,,43.5,61.32333333333333,599.64,0.0,68.0,,23.586666666666662,,0.0,,,,67.65333333333332,,,67.0,69.0,,,9.020000000000003,0.0
2025-02-20 04:30:00,594.6966666666666,-2.1200000000000045,0.0,,43.5,62.02333333333333,599.64,0.0,68.0,,26.05333333333333,,0.0,,,,67.65333333333332,,,67.0,69.0,,,9.740000000000002,0.0
2025-02-20 04:45:00,598.23,-6.350000000000023,0.0,,43.5,62.72666666666667,599.64,0.0,68.0,,28.346666666666668,,0.0,,,,67.66666666666667,,,67.0,69.0,,,10.71,0.0
2025-02-20 05:00:00,597.5233333333333,2.1200000000000045,0.0,,43.5,63.59,599.64,0.0,68.0,,31.266666666666666,,0.0,,,,67.64,,,67.0,69.0,,,11.469999999999999,0.0
2025-02-20 05:15:00,599.6433333333333,-4.230000000000018,0.0,,43.5,64.67666666666666,599.64,0.0,68.0,,34.31,,0.0,,,,67.62,,,67.0,69.0,,,12.449999999999996,0.0
2025-02-20 05:30:00,595.4066666666666,-8.470000000000027,0.0,,43.666666666666664,65.67333333333333,599.64,0.0,68.0,,36.99,,0.0,,,,67.63333333333334,,,67.0,69.0,,,13.580000000000005,0.0
2025-02-20 05:45:00,601.76,6.360000000000014,0.0,,44.0,66.48333333333333,599.64,0.0,68.0,,39.42666666666667,,0.0,,,,67.64,,,67.0,69.0,,,14.269999999999996,0.0
2025-02-20 06:00:00,602.4699999999999,4.240000000000009,0.0,,44.0,67.55666666666666,599.64,0.0,68.0,,41.903333333333336,,0.0,,,,67.64,,,67.0,69.0,,,15.379999999999995,0.0
2025-02-20 06:15:00,607.4133333333333,2.1200000000000045,0.0,,44.0,68.73666666666666,599.64,0.0,68.0,,44.669999999999995,,0.0,,,,67.63333333333334,,,67.0,69.0,,,16.460000000000008,0.0
2025-02-20 06:30:00,597.5233333333333,0.0,0.0,,44.0,69.66,599.64,0.0,68.0,,46.75,,0.0,,,,67.66333333333334,,,67.0,69.0,,,17.549999999999997,0.0
2025-02-20 06:45:00,599.6433333333333,6.360000000000014,0.0,,44.0,70.61333333333333,599.64,0.0,68.0,,48.76,,0.0,,,,67.67999999999999,,,67.0,69.0,,,18.320000000000007,0.0
2025-02-20 07:00:00,602.4666666666667,2.1200000000000045,0.0,,44.0,71.39666666666666,599.64,0.0,68.0,,49.85,,0.0,,,,67.73666666666666,,,67.0,69.0,,,19.629999999999995,0.0
2025-02-20 07:15:00,596.1133333333333,2.1200000000000045,0.0,,44.0,71.73333333333333,599.64,0.0,68.0,,51.18,,0.0,,,,67.75,,,67.0,69.0,,,19.6,0.0
2025-02-20 07:30:00,591.8733333333333,-8.470000000000027,0.0,,44.0,72.61,599.64,0.0,68.0,,53.50666666666667,,0.0,,,,67.73333333333333,,,67.0,69.0,,,20.5,0.0
2025-02-20 07:45:00,600.35,8.480000000000018,0.0,,44.0,74.54666666666667,599.64,0.0,68.0,,57.550000000000004,,0.0,,,,67.64666666666666,,,67.0,69.0,,,22.54,0.0
2025-02-20 08:00:00,598.23,-4.230000000000018,0.0,,44.166666666666664,75.64999999999999,599.64,0.0,68.0,,59.95666666666667,,0.0,,,,67.64666666666666,,,67.0,69.0,,,23.839999999999996,0.0
2025-02-20 08:15:00,595.4033333333333,-8.470000000000027,0.0,,44.166666666666664,76.64,599.64,0.0,68.0,,62.593333333333334,,0.0,,,,67.64666666666666,,,67.0,69.0,,,24.950000000000003,0.0
2025-02-20 08:30:00,602.4666666666667,12.720000000000027,0.0,,44.166666666666664,77.66333333333334,599.64,0.0,68.0,,65.25333333333333,,0.0,,,,67.64,,,67.0,69.0,,,26.129999999999995,0.0
2025-02-20 08:45:00,600.3533333333334,-4.230000000000018,0.0,,44.5,78.98,599.64,0.0,68.0,,68.37666666666667,,0.0,,,,67.61333333333333,,,67.0,69.0,,,27.499999999999993,0.0
2025-02-20 09:00:00,598.9333333333333,0.0,0.0,,44.5,80.08999999999999,599.64,0.0,68.0,,71.18666666666667,,0.0,,,,67.61333333333333,,,67.0,69.0,,,28.770000000000003,0.0
2025-02-20 09:15:00,608.12,8.480000000000018,0.0,,44.5,81.37666666666667,599.64,0.0,68.0,,76.50666666666666,,0.0,,,,67.50666666666667,,,67.0,69.0,,,30.009999999999998,0.0
2025-02-20 09:30:00,593.29,-10.590000000000032,0.0,,44.333333333333336,82.52666666666666,599.64,0.0,68.0,,79.95,,0.0,,,,67.52,,,67.0,69.0,,,31.560000000000002,0.0
2025-02-20 09:45:00,596.1133333333333,-6.350000000000023,0.0,,44.5,83.50333333333333,599.64,0.0,68.0,,83.27333333333333,,0.0,,,,67.53,,,67.0,69.0,,,32.55,0.0
2025-02-20 10:00:00,596.8166666666666,0.0,0.0,,44.5,84.42,599.64,0.0,68.0,,88.22000000000001,,0.0,,,,67.46333333333334,,,67.0,69.0,,,33.3,0.0
2025-02-20 10:15:00,601.76,2.1200000000000045,0.0,,44.5,85.59666666666665,599.64,0.0,68.0,,94.50666666666666,,0.0,,,,67.36333333333333,,,67.0,69.0,,,35.09,0.0
2025-02-20 10:30:00,598.9399999999999,-4.230000000000018,0.0,,44.5,86.08,599.64,0.0,68.0,,97.96666666666665,,0.0,,,,67.41666666666667,,,67.0,69.0,,,36.10000000000001,0.0
2025-02-20 10:45:00,598.9366666666666,-4.230000000000018,0.0,,44.333333333333336,86.17999999999999,601.0533333333333,0.0,68.0,,99.82,,0.0,,,,67.48666666666666,,,67.0,69.0,,,36.31,0.0
2025-02-20 11:00:00,602.4666666666667,2.1200000000000045,0.0,,44.166666666666664,85.68333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,67.46666666666667,,,67.0,69.0,,,36.019999999999996,0.0
2025-02-20 11:15:00,598.9366666666666,8.480000000000018,0.0,,44.5,85.47333333333331,601.76,0.0,68.0,,100.0,,0.0,,,,67.47333333333334,,,67.0,69.0,,,35.73,0.0
2025-02-20 11:30:00,602.4699999999999,0.0,0.0,,44.5,85.11333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,67.44333333333333,,,67.0,69.0,,,35.709999999999994,0.0
2025-02-20 11:45:00,599.64,-4.240000000000009,0.0,,44.5,85.23666666666666,601.76,0.0,68.0,,100.0,,0.0,,,,67.38333333333334,,,67.0,69.0,,,35.81,0.0
2025-02-20 12:00:00,609.5333333333333,2.1200000000000045,0.0,,44.5,85.15333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,67.35666666666667,,,67.0,69.0,,,36.17,0.0
2025-02-20 12:15:00,605.2933333333334,-4.240000000000009,0.0,,44.5,85.07333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,67.29,,,67.0,69.0,,,35.870000000000005,0.0
2025-02-20 12:30:00,591.17,-14.830000000000041,0.0,,44.5,84.90666666666668,601.76,0.0,68.0,,100.0,,0.0,,,,67.25,,,67.0,69.0,,,35.99,0.0
2025-02-20 12:45:00,595.4066666666666,4.240000000000009,0.0,,44.666666666666664,84.64666666666666,601.76,0.0,68.0,,100.0,,0.0,,,,67.23,,,67.0,69.0,,,36.160000000000004,0.0
2025-02-20 13:00:00,603.1733333333333,8.480000000000018,0.0,,44.5,84.80333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,67.18333333333334,,,67.0,69.0,,,36.230000000000004,0.0
2025-02-20 13:15:00,596.8166666666666,-4.240000000000009,0.0,,44.5,84.69333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,67.00333333333333,,,67.0,69.0,,,36.38,0.0
2025-02-20 13:30:00,608.8233333333334,14.830000000000041,0.0,,44.5,84.47,601.76,0.0,68.0,,100.0,,0.0,,,,66.75333333333333,,,67.0,69.0,,,36.169999999999995,0.0
2025-02-20 13:45:00,598.9366666666666,0.0,0.0,,44.5,84.36666666666667,601.76,0.0,68.0,,100.0,,0.0,,,,66.73,,,67.0,69.0,,,36.41,0.0
2025-02-20 14:00:00,601.0533333333333,6.360000000000014,0.0,,44.5,84.93,601.76,0.0,68.0,,100.0,,0.0,,,,66.7,,,67.0,69.0,,,36.09,0.0
2025-02-20 14:15:00,596.1133333333333,-8.470000000000027,0.0,,44.333333333333336,84.74333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,66.76666666666667,,,67.0,69.0,,,36.06,0.0
2025-02-20 14:30:00,597.5233333333333,-8.470000000000027,0.0,,44.166666666666664,84.86333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,66.72000000000001,,,67.0,69.0,,,35.839999999999996,0.0
2025-02-20 14:45:00,593.9899999999999,-4.240000000000009,0.0,,44.333333333333336,84.64333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,66.69,,,67.0,69.0,,,35.93,0.0
2025-02-20 15:00:00,596.11,-4.240000000000009,0.0,,44.5,85.00333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,66.73333333333333,,,67.0,69.0,,,35.74999999999999,0.0
2025-02-20 15:15:00,598.9366666666666,-10.590000000000032,0.0,,44.5,85.34666666666665,601.76,0.0,68.0,,100.0,,0.0,,,,66.82333333333334,,,67.0,69.0,,,35.86999999999999,0.0
2025-02-20 15:30:00,596.8166666666666,-14.830000000000041,0.0,,44.5,85.32333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,66.83,,,67.0,69.0,,,36.15,0.0
2025-02-20 15:45:00,596.8166666666666,0.0,0.0,,44.5,85.37,601.76,0.0,68.0,,100.0,,0.0,,,,66.88,,,67.0,69.0,,,36.24,0.0
2025-02-20 16:00:00,597.5266666666666,-6.350000000000023,0.0,,44.5,85.29,601.76,0.0,68.0,,100.0,,0.0,,,,66.95333333333333,,,67.0,69.0,,,36.0,0.0
2025-02-20 16:15:00,602.4699999999999,6.360000000000014,0.0,,44.5,86.15666666666668,601.76,0.0,68.0,,100.0,,0.0,,,,67.14999999999999,,,67.0,69.0,,,35.769999999999996,0.0
2025-02-20 16:30:00,596.1133333333333,-6.350000000000023,0.0,,44.5,86.41000000000001,601.76,0.0,68.0,,100.0,,0.0,,,,67.14333333333333,,,67.0,69.0,,,35.61,0.0
2025-02-20 16:45:00,604.5866666666667,10.600000000000023,0.0,,44.666666666666664,86.79,601.76,0.0,68.0,,100.0,,0.0,,,,67.21333333333332,,,67.0,69.0,,,35.34,0.0
2025-02-20 17:00:00,598.9366666666666,-19.069999999999936,0.0,,44.5,87.08,601.76,0.0,68.0,,100.0,,0.0,,,,67.27666666666666,,,67.0,69.0,,,35.6,0.0
2025-02-20 17:15:00,603.88,2.1200000000000045,0.0,,44.833333333333336,87.12,601.76,0.0,68.0,,100.0,,0.0,,,,67.36333333333333,,,67.0,69.0,,,35.50000000000001,0.0
2025-02-20 17:30:00,594.6999999999999,-4.240000000000009,0.0,,44.833333333333336,87.26333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,67.45333333333333,,,67.0,69.0,,,35.599999999999994,0.0
2025-02-20 17:45:00,601.0566666666667,0.0,0.0,,45.5,88.05333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,67.65333333333332,,,67.0,69.0,,,35.59,0.0
2025-02-20 18:00:00,600.35,4.240000000000009,0.0,,45.333333333333336,88.04666666666667,601.76,0.0,68.0,,100.0,,0.0,,,,67.88000000000001,,,67.0,69.0,,,35.75,0.0
2025-02-20 18:15:00,603.1733333333333,0.0,0.0,,45.0,88.38333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,67.89,,,67.0,69.0,,,35.24999999999999,0.0
2025-02-20 18:30:00,601.7633333333333,-12.710000000000036,0.0,,45.0,88.58,601.0533333333333,0.0,68.0,,99.86666666666667,,0.0,,,,67.94,,,67.0,69.0,,,35.5,0.0
2025-02-20 18:45:00,596.82,-4.230000000000018,0.0,,44.5,88.83666666666666,599.64,0.0,68.0,,97.95,,0.0,,,,68.07666666666667,,,67.0,69.0,,,35.43,0.0
2025-02-20 19:00:00,603.1766666666666,-4.230000000000018,0.0,,44.666666666666664,88.51333333333334,599.64,0.0,68.0,,95.08333333333333,,0.0,,,,68.16666666666667,,,67.0,69.0,,,34.67,0.0
2025-02-20 19:15:00,596.82,6.360000000000014,0.0,,44.5,87.74,599.64,0.0,68.0,,92.36666666666667,,0.0,,,,68.23,,,67.0,69.0,,,34.489999999999995,0.0
2025-02-20 19:30:00,599.6433333333333,4.240000000000009,0.0,,44.833333333333336,86.72333333333334,599.64,0.0,68.0,,88.56333333333333,,0.0,,,,68.31666666666666,,,67.0,69.0,,,33.21,0.0
2025-02-20 19:45:00,597.5266666666666,10.600000000000023,0.0,,45.333333333333336,86.09666666666668,599.64,0.0,68.0,,84.12,,0.0,,,,68.39333333333333,,,67.0,69.0,,,32.71,0.0
2025-02-20 20:00:00,598.2333333333332,-10.590000000000032,0.0,,44.833333333333336,84.85000000000001,599.64,0.0,68.0,,79.89666666666666,,0.0,,,,68.43666666666667,,,67.0,69.0,,,31.270000000000003,0.0
2025-02-20 20:15:00,599.6433333333333,4.240000000000009,0.0,,44.5,83.90666666666667,599.64,0.0,68.0,,75.82,,0.0,,,,68.47666666666667,,,67.0,69.0,,,29.82,0.0
2025-02-20 20:30:00,603.88,2.1200000000000045,0.0,,44.0,82.93333333333334,599.64,0.0,68.0,,72.64666666666666,,0.0,,,,68.45666666666666,,,67.0,69.0,,,28.93999999999999,0.0
2025-02-20 20:45:00,596.11,-12.710000000000036,0.0,,44.0,81.89999999999999,599.64,0.0,68.0,,69.18,,0.0,,,,68.46333333333332,,,67.0,69.0,,,27.839999999999996,0.0
2025-02-20 21:00:00,603.8833333333333,-4.230000000000018,0.0,,44.0,79.96333333333332,599.64,0.0,68.0,,64.22333333333334,,0.0,,,,68.51666666666667,,,67.0,69.0,,,26.169999999999995,0.0
2025-02-20 21:15:00,599.64,-2.1200000000000045,0.0,,43.833333333333336,77.70333333333333,599.64,0.0,68.0,,58.81333333333333,,0.0,,,,68.58,,,67.0,69.0,,,23.460000000000008,0.0
2025-02-20 21:30:00,595.4066666666666,-6.350000000000023,0.0,,43.5,75.82333333333334,599.64,0.0,68.0,,54.86666666666667,,0.0,,,,68.56666666666666,,,67.0,69.0,,,21.770000000000003,0.0
2025-02-20 21:45:00,599.6433333333333,10.600000000000023,0.0,,43.166666666666664,74.59333333333332,599.64,0.0,68.0,,52.576666666666675,,0.0,,,,68.48333333333333,,,67.0,69.0,,,19.92,0.0
2025-02-20 22:00:00,601.76,-2.1200000000000045,0.0,,43.0,73.01,599.64,0.0,68.0,,49.25,,0.0,,,,68.45666666666666,,,67.0,69.0,,,18.840000000000003,0.0
2025-02-20 22:15:00,597.5266666666666,10.600000000000023,0.0,,43.0,72.36,599.64,0.0,68.0,,48.81666666666666,,0.0,,,,68.32,,,67.0,69.0,,,18.009999999999998,0.0
2025-02-20 22:30:00,596.11,6.360000000000014,0.0,,43.0,71.29,599.64,0.0,68.0,,45.70666666666667,,0.0,,,,68.34666666666666,,,67.0,69.0,,,17.330000000000005,0.0
2025-02-20 22:45:00,599.64,2.1200000000000045,0.0,,43.0,69.70333333333333,599.64,0.0,68.0,,43.01333333333333,,0.0,,,,68.35666666666667,,,67.0,69.0,,,16.1,0.0
2025-02-20 23:00:00,588.3433333333334,-6.350000000000023,0.0,,43.0,68.18333333333334,599.64,0.0,68.0,,40.666666666666664,,0.0,,,,68.33666666666666,,,67.0,69.0,,,14.519999999999996,0.0
2025-02-20 23:15:00,594.6999999999999,-6.350000000000023,0.0,,43.333333333333336,67.11333333333333,599.64,0.0,68.0,,38.69,,0.0,,,,68.31333333333333,,,67.0,69.0,,,14.350000000000001,0.0
2025-02-20 23:30:00,593.2866666666666,-12.710000000000036,0.0,,43.333333333333336,66.60333333333334,599.64,0.0,68.0,,38.21666666666667,,0.0,,,,68.23,,,67.0,69.0,,,13.5,0.0
2025-02-20 23:45:00,607.4133333333333,10.600000000000023,0.0,,43.833333333333336,66.24000000000001,599.64,0.0,68.0,,37.65,,0.0,,,,68.17333333333333,,,67.0,69.0,,,13.81000000000001,0.0
2025-02-21 00:00:00,606.0,6.360000000000014,0.0,,44.0,65.86,599.64,0.0,68.0,,36.595,,0.0,,,,68.18,,,67.0,69.0,,,13.359999999999992,0.0
2025-02-21 00:15:00,596.8166666666666,2.1200000000000045,0.0,,44.5,65.50333333333333,599.64,0.0,68.0,,36.27333333333333,,0.0,,,,68.11666666666666,,,67.0,69.0,,,13.139999999999993,0.0
2025-02-21 00:30:00,593.9899999999999,-12.710000000000036,0.0,,44.0,65.42999999999999,599.64,0.0,68.0,,36.96666666666667,,0.0,,,,68.04666666666667,,,67.0,69.0,,,13.68,0.0
2025-02-21 00:45:00,597.5233333333333,-10.590000000000032,0.0,,44.0,65.49333333333334,599.64,0.0,68.0,,37.656666666666666,,0.0,,,,67.99666666666667,,,67.0,69.0,,,13.689999999999998,0.0
2025-02-21 01:00:00,601.7633333333333,12.720000000000027,0.0,,43.666666666666664,66.72333333333333,599.64,0.0,68.0,,41.303333333333335,,0.0,,,,67.83666666666666,,,67.0,69.0,,,14.559999999999995,0.0
2025-02-21 01:15:00,601.0566666666667,4.240000000000009,0.0,,43.666666666666664,67.31666666666666,599.64,0.0,68.0,,42.38666666666666,,0.0,,,,67.84666666666668,,,67.0,69.0,,,16.199999999999996,0.0
2025-02-21 01:30:00,601.7633333333333,6.360000000000014,0.0,,43.833333333333336,67.13666666666667,599.64,0.0,68.0,,42.69,,0.0,,,,67.89,,,67.0,69.0,,,15.630000000000003,0.0
2025-02-21 01:45:00,597.5233333333333,-8.470000000000027,0.0,,43.5,68.21,599.64,0.0,68.0,,45.07666666666666,,0.0,,,,67.80666666666667,,,67.0,69.0,,,16.35,0.0
2025-02-21 02:00:00,596.8166666666666,-6.350000000000023,0.0,,43.833333333333336,69.42333333333333,599.64,0.0,68.0,,47.86666666666667,,0.0,,,,67.75666666666666,,,67.0,69.0,,,17.75,0.0
2025-02-21 02:15:00,597.5233333333333,-8.470000000000027,0.0,,44.0,70.66333333333334,599.64,0.0,68.0,,50.660000000000004,,0.0,,,,67.70666666666666,,,67.0,69.0,,,18.89,0.0
2025-02-21 02:30:00,598.9399999999999,-4.230000000000018,0.0,,44.0,71.96333333333332,599.64,0.0,68.0,,53.97333333333333,,0.0,,,,67.66333333333334,,,67.0,69.0,,,20.730000000000004,0.0
2025-02-21 02:45:00,598.9366666666666,-4.230000000000018,0.0,,44.0,73.49333333333334,599.64,0.0,68.0,,57.096666666666664,,0.0,,,,67.62666666666667,,,67.0,69.0,,,21.979999999999997,0.0
2025-02-21 03:00:00,596.8166666666666,-6.350000000000023,0.0,,43.833333333333336,74.74333333333334,599.64,0.0,68.0,,59.69333333333333,,0.0,,,,67.62666666666667,,,67.0,69.0,,,23.119999999999997,0.0
2025-02-21 03:15:00,600.3466666666667,4.240000000000009,0.0,,44.0,76.5,599.64,0.0,68.0,,63.6,,0.0,,,,67.58,,,67.0,69.0,,,24.67,0.0
2025-02-21 03:30:00,596.8166666666666,-2.1200000000000045,0.0,,44.0,78.22666666666667,599.64,0.0,68.0,,67.63,,0.0,,,,67.53666666666668,,,67.0,69.0,,,26.959999999999994,0.0
2025-02-21 03:45:00,594.6999999999999,-10.590000000000032,0.0,,44.0,79.14999999999999,599.64,0.0,68.0,,70.21666666666665,,0.0,,,,67.56666666666666,,,67.0,69.0,,,27.89,0.0
2025-02-21 04:00:00,604.59,8.480000000000018,0.0,,44.0,80.71,599.64,0.0,68.0,,74.84333333333333,,0.0,,,,67.51,,,67.0,69.0,,,29.839999999999996,0.0
2025-02-21 04:15:00,596.1133333333333,-4.230000000000018,0.0,,44.0,81.61,599.64,0.0,68.0,,78.52666666666666,,0.0,,,,67.51,,,67.0,69.0,,,30.769999999999996,0.0
2025-02-21 04:30:00,601.7633333333333,-4.230000000000018,0.0,,44.0,82.56333333333333,599.64,0.0,68.0,,82.09333333333333,,0.0,,,,67.51,,,67.0,69.0,,,31.760000000000005,0.0
2025-02-21 04:45:00,597.5233333333333,4.240000000000009,0.0,,44.0,83.44333333333333,599.64,0.0,68.0,,85.83666666666666,,0.0,,,,67.51,,,67.0,69.0,,,32.699999999999996,0.0
2025-02-21 05:00:00,596.11,-12.710000000000036,0.0,,44.0,84.38,599.64,0.0,68.0,,89.95666666666666,,0.0,,,,67.49000000000001,,,67.0,69.0,,,33.6,0.0
2025-02-21 05:15:00,596.8166666666666,-2.1200000000000045,0.0,,44.0,85.62,599.64,0.0,68.0,,94.86,,0.0,,,,67.44,,,67.0,69.0,,,34.82,0.0
2025-02-21 05:30:00,593.2866666666666,-8.470000000000027,0.0,,44.166666666666664,86.07666666666667,599.64,0.0,68.0,,98.87,,0.0,,,,67.43666666666667,,,67.0,69.0,,,35.76,0.0
2025-02-21 05:45:00,599.6433333333333,2.1200000000000045,0.0,,44.0,86.00333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,67.48,,,67.0,69.0,,,35.830000000000005,0.0
2025-02-21 06:00:00,605.2933333333334,4.240000000000009,0.0,,44.333333333333336,86.08,601.76,0.0,68.0,,100.0,,0.0,,,,67.48,,,67.0,69.0,,,36.04,0.0
2025-02-21 06:15:00,598.9366666666666,-10.590000000000032,0.0,,44.5,85.84666666666668,601.76,0.0,68.0,,100.0,,0.0,,,,67.45,,,67.0,69.0,,,35.99000000000001,0.0
2025-02-21 06:30:00,597.5233333333333,-4.240000000000009,0.0,,44.5,85.88333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,67.45333333333333,,,67.0,69.0,,,35.949999999999996,0.0
2025-02-21 06:45:00,603.88,2.1200000000000045,0.0,,44.5,85.88666666666666,601.76,0.0,68.0,,100.0,,0.0,,,,67.38333333333334,,,67.0,69.0,,,36.029999999999994,0.0
2025-02-21 07:00:00,598.23,4.240000000000009,0.0,,45.333333333333336,85.91333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,67.38333333333334,,,67.0,69.0,,,36.15,0.0
2025-02-21 07:15:00,596.11,-4.240000000000009,0.0,,44.833333333333336,85.91000000000001,601.76,0.0,68.0,,100.0,,0.0,,,,67.38333333333334,,,67.0,69.0,,,36.05,0.0
2025-02-21 07:30:00,598.9366666666666,0.0,0.0,,44.5,85.78333333333335,601.76,0.0,68.0,,100.0,,0.0,,,,67.35,,,67.0,69.0,,,35.85999999999999,0.0
2025-02-21 07:45:00,596.1133333333333,-14.830000000000041,0.0,,44.333333333333336,85.78333333333335,601.76,0.0,68.0,,100.0,,0.0,,,,67.35666666666667,,,67.0,69.0,,,35.93,0.0
2025-02-21 08:00:00,603.1733333333333,0.0,0.0,,44.5,85.77666666666666,601.76,0.0,68.0,,100.0,,0.0,,,,67.31666666666666,,,67.0,69.0,,,36.050000000000004,0.0
2025-02-21 08:15:00,603.1733333333333,8.480000000000018,0.0,,44.166666666666664,85.64999999999999,601.76,0.0,68.0,,100.0,,0.0,,,,67.27666666666666,,,67.0,69.0,,,35.89999999999999,0.0
2025-02-21 08:30:00,606.0,8.480000000000018,0.0,,44.0,85.69666666666666,601.76,0.0,68.0,,100.0,,0.0,,,,67.25999999999999,,,67.0,69.0,,,36.04,0.0
2025-02-21 08:45:00,600.35,-8.470000000000027,0.0,,44.0,85.80333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,67.32,,,67.0,69.0,,,36.13,0.0
2025-02-21 09:00:00,600.35,0.0,0.0,,44.166666666666664,85.72333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,67.24,,,67.0,69.0,,,36.06,0.0
2025-02-21 09:15:00,603.88,2.1200000000000045,0.0,,44.333333333333336,85.68,601.76,0.0,68.0,,100.0,,0.0,,,,67.23666666666666,,,67.0,69.0,,,36.45,0.0
2025-02-21 09:30:00,599.6433333333333,-2.1200000000000045,0.0,,44.0,85.53000000000002,601.76,0.0,68.0,,100.0,,0.0,,,,67.23333333333333,,,67.0,69.0,,,35.94,0.0
2025-02-21 09:45:00,598.23,-2.1200000000000045,0.0,,44.0,85.28,601.76,0.0,68.0,,100.0,,0.0,,,,67.21,,,67.0,69.0,,,35.96,0.0
2025-02-21 10:00:00,598.9366666666666,2.1200000000000045,0.0,,44.0,85.22000000000001,601.76,0.0,68.0,,100.0,,0.0,,,,67.20333333333333,,,67.0,69.0,,,35.730000000000004,0.0
2025-02-21 10:15:00,607.41,2.1200000000000045,0.0,,44.166666666666664,85.05333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,67.13000000000001,,,67.0,69.0,,,35.55,0.0
2025-02-21 10:30:00,596.82,-8.470000000000027,0.0,,44.0,84.98666666666666,601.76,0.0,68.0,,100.0,,0.0,,,,67.10666666666667,,,67.0,69.0,,,35.589999999999996,0.0
2025-02-21 10:45:00,596.1133333333333,-12.710000000000036,0.0,,44.0,85.38333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,67.05666666666666,,,67.0,69.0,,,36.15,0.0
2025-02-21 11:00:00,601.7633333333333,10.600000000000023,0.0,,44.0,85.00333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,67.00666666666666,,,67.0,69.0,,,36.010000000000005,0.0
2025-02-21 11:15:00,597.5266666666666,4.240000000000009,0.0,,44.0,84.85666666666667,601.76,0.0,68.0,,100.0,,0.0,,,,67.08,,,67.0,69.0,,,35.73,0.0
2025-02-21 11:30:00,602.4666666666667,6.360000000000014,0.0,,44.5,84.88666666666667,601.76,0.0,68.0,,100.0,,0.0,,,,67.08,,,67.0,69.0,,,35.87,0.0
2025-02-21 11:45:00,601.0566666666667,-10.590000000000032,0.0,,44.333333333333336,84.79,601.76,0.0,68.0,,100.0,,0.0,,,,67.08666666666666,,,67.0,69.0,,,35.739999999999995,0.0
2025-02-21 12:00:00,596.1133333333333,-8.470000000000027,0.0,,44.333333333333336,84.77,601.76,0.0,68.0,,100.0,,0.0,,,,67.05333333333333,,,67.0,69.0,,,35.510000000000005,0.0
2025-02-21 12:15:00,594.6999999999999,-10.590000000000032,0.0,,44.5,84.88333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,67.08,,,67.0,69.0,,,35.800000000000004,0.0
2025-02-21 12:30:00,598.23,-4.240000000000009,0.0,,44.5,84.89,601.76,0.0,68.0,,100.0,,0.0,,,,67.07666666666667,,,67.0,69.0,,,35.78,0.0
2025-02-21 12:45:00,606.7066666666666,6.360000000000014,0.0,,44.5,85.21333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,67.05666666666667,,,67.0,69.0,,,36.00000000000001,0.0
2025-02-21 13:00:00,606.7066666666666,2.1200000000000045,0.0,,44.5,85.53000000000002,601.76,0.0,68.0,,100.0,,0.0,,,,67.06,,,67.0,69.0,,,35.96,0.0
2025-02-21 13:15:00,600.35,-10.590000000000032,0.0,,44.5,85.82,601.76,0.0,68.0,,100.0,,0.0,,,,66.96333333333332,,,67.0,69.0,,,35.86000000000001,0.0
2025-02-21 13:30:00,600.35,-8.470000000000027,0.0,,44.5,86.10333333333334,601.76,0.0,68.0,,100.0,,0.0,,,,66.81666666666666,,,67.0,69.0,,,35.839999999999996,0.0
2025-02-21 13:45:00,597.5233333333333,-10.590000000000032,0.0,,44.5,86.39333333333333,601.76,0.0,68.0,,100.0,,0.0,,,,66.82333333333334,,,67.0,69.0,,,35.809999999999995,0.0
2025-02-21 14:00:00,600.35,-10.590000000000032,0.0,,44.5,86.52666666666666,601.76,0.0,68.0,,100.0,,0.0,,,,66.91666666666667,,,67.0,69.0,,,35.68999999999999,0.0
2025-02-21 14:15:00,596.1133333333333,-12.710000000000036,0.0,,44.333333333333336,86.89666666666666,601.76,0.0,68.0,,100.0,,0.0,,,,66.97333333333333,,,67.0,69.0,,,35.61,0.0
2025-02-21 14:30:00,606.0,4.240000000000009,0.0,,45.0,87.05,601.76,0.0,68.0,,100.0,,0.0,,,,67.03333333333333,,,67.0,69.0,,,35.32,0.0
2025-02-21 14:45:00,600.35,-14.830000000000041,0.0,,45.0,87.57666666666667,601.76,0.0,68.0,,100.0,,0.0,,,,67.12,,,67.0,69.0,,,35.39000000000001,0.0
2025-02-21 15:00:00,604.5866666666667,6.360000000000014,0.0,,44.5,87.63666666666666,601.76,0.0,68.0,,100.0,,0.0,,,,67.21333333333332,,,67.0,69.0,,,35.089999999999996,0.0
2025-02-21 15:15:00,602.4699999999999,-8.470000000000027,0.0,,44.166666666666664,88.13666666666667,601.76,0.0,68.0,,100.0,,0.0,,,,67.34666666666668,,,67.0,69.0,,,35.27,0.0
2025-02-21 15:30:00,604.5866666666667,0.0,0.0,,44.0,88.52,601.76,0.0,68.0,,100.0,,0.0,,,,67.44,,,67.0,69.0,,,35.300000000000004,0.0
2025-02-21 15:45:00,601.0533333333333,2.1200000000000045,0.0,,43.666666666666664,88.77,601.76,0.0,68.0,,100.0,,0.0,,,,67.58,,,67.0,69.0,,,35.190000000000005,0.0
2025-02-21 16:00:00,598.9366666666666,8.480000000000018,0.0,,43.833333333333336,89.03000000000002,601.76,0.0,68.0,,100.0,,0.0,,,,67.64666666666666,,,67.0,69.0,,,34.959999999999994,0.0
2025-02-21 16:15:00,600.35,-10.590000000000032,0.0,,44.0,89.5,601.76,0.0,68.0,,100.0,,0.0,,,,67.78666666666668,,,67.0,69.0,,,35.0,0.0
2025-02-21 16:30:00,595.4066666666666,-6.350000000000023,0.0,,44.0,89.69,601.76,0.0,68.0,,100.0,,0.0,,,,67.91000000000001,,,67.0,69.0,,,35.03999999999999,0.0
2025-02-21 16:45:00,598.9366666666666,-6.350000000000023,0.0,,44.333333333333336,90.05666666666667,600.3466666666667,0.0,68.0,,99.27666666666666,,0.0,,,,68.00666666666667,,,67.0,69.0,,,34.81,0.0
2025-02-21 17:00:00,602.4666666666667,2.1200000000000045,0.0,,44.5,90.17,599.64,0.0,68.0,,98.18,,0.0,,,,68.06,,,67.0,69.0,,,34.68,0.0
2025-02-21 17:15:00,598.9399999999999,-6.350000000000023,0.0,,44.5,90.17666666666666,599.64,0.0,68.0,,94.97666666666667,,0.0,,,,68.18,,,67.0,69.0,,,34.419999999999995,0.0
2025-02-21 17:30:00,599.6433333333333,6.360000000000014,0.0,,44.5,89.64999999999999,599.64,0.0,68.0,,91.10333333333334,,0.0,,,,68.29333333333334,,,67.0,69.0,,,33.77,0.0
2025-02-21 17:45:00,598.9399999999999,-8.470000000000027,0.0,,44.5,88.03666666666668,599.64,0.0,68.0,,83.8,,0.0,,,,68.5,,,67.0,69.0,,,31.880000000000003,0.0
2025-02-21 18:00:00,599.6466666666666,-4.230000000000018,0.0,,44.5,85.74333333333334,599.64,0.0,68.0,,75.40666666666667,,0.0,,,,68.69,,,67.0,69.0,,,30.11,0.0
2025-02-21 18:15:00,602.4666666666667,4.240000000000009,0.0,,44.5,82.63666666666667,599.64,0.0,68.0,,66.64,,0.0,,,,68.84666666666666,,,67.0,69.0,,,26.810000000000002,0.0
2025-02-21 18:30:00,595.4066666666666,6.360000000000014,0.0,,44.5,79.59333333333333,599.64,0.0,68.0,,59.410000000000004,,0.0,,,,68.86,,,67.0,69.0,,,23.480000000000004,0.0
2025-02-21 18:45:00,598.9366666666666,-4.230000000000018,0.0,,44.333333333333336,76.55333333333333,599.64,0.0,68.0,,51.86666666666667,,0.0,,,,68.91,,,67.0,69.0,,,20.839999999999996,0.0
2025-02-21 19:00:00,593.9933333333333,-8.470000000000027,0.0,,44.0,72.57666666666667,599.64,0.0,68.0,,42.11,,0.0,,,,69.03333333333333,,,67.0,69.0,,,16.160000000000004,0.0
2025-02-21 19:15:00,600.35,-8.470000000000027,0.0,,44.0,68.46,599.64,0.0,68.0,,31.34,,0.0,,,,69.14,,,67.0,69.0,,,11.810000000000002,0.0
2025-02-21 19:30:00,606.7066666666666,8.480000000000018,0.0,,43.5,65.46333333333332,599.64,0.0,68.0,,20.643333333333334,,0.0,,,,69.23666666666666,,,67.0,69.0,,,8.769999999999996,0.0
2025-02-21 19:45:00,601.0566666666667,-6.350000000000023,0.0,,43.5,63.27,599.64,0.0,68.0,,8.479999999999999,,0.0,,,,69.37,,,67.0,69.0,,,5.75,0.0
2025-02-21 20:00:00,593.9933333333333,-8.470000000000027,0.0,,43.166666666666664,63.169999999999995,599.64,0.0,68.0,,0.35333333333333333,,0.0,,,,69.48333333333333,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-21 20:15:00,599.6433333333333,-6.350000000000023,0.0,,42.833333333333336,63.39666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-21 20:30:00,599.6433333333333,-2.1200000000000045,0.0,,42.5,63.330000000000005,599.64,0.0,68.0,,0.0,,0.0,,,,69.42,,,67.0,69.0,,,4.490000000000002,0.0
2025-02-21 20:45:00,594.6999999999999,-8.470000000000027,0.0,,42.5,63.43666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.48333333333333,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-21 21:00:00,591.17,-8.470000000000027,0.0,,42.333333333333336,63.553333333333335,599.64,0.0,68.0,,0.0,,0.0,,,,69.53666666666668,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-21 21:15:00,597.5266666666666,-4.230000000000018,0.0,,42.166666666666664,63.47666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-21 21:30:00,592.5799999999999,-12.710000000000036,0.0,,42.0,63.416666666666664,599.64,0.0,68.0,,0.0,,0.0,,,,69.57,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-21 21:45:00,603.1766666666666,6.360000000000014,0.0,,42.0,63.29,599.64,0.0,68.0,,0.0,,0.0,,,,69.57,,,67.0,69.0,,,4.309999999999995,0.0
2025-02-21 22:00:00,598.9366666666666,-2.1200000000000045,0.0,,42.0,63.22,599.64,0.0,68.0,,0.0,,0.0,,,,69.57333333333332,,,67.0,69.0,,,4.309999999999995,0.0
2025-02-21 22:15:00,597.5266666666666,4.240000000000009,0.0,,42.0,63.056666666666665,599.64,0.0,68.0,,0.0,,0.0,,,,69.57,,,67.0,69.0,,,4.259999999999998,0.0
2025-02-21 22:30:00,605.2933333333334,8.480000000000018,0.0,,42.0,63.04666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.58666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-21 22:45:00,599.64,-2.1200000000000045,0.0,,42.0,62.79333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.65333333333332,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-21 23:00:00,598.9366666666666,2.1200000000000045,0.0,,42.0,62.48333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.59666666666666,,,67.0,69.0,,,4.18,0.0
2025-02-21 23:15:00,596.1133333333333,-4.230000000000018,0.0,,42.0,62.21666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,69.64,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-21 23:30:00,593.9899999999999,-14.830000000000041,0.0,,42.333333333333336,61.94,599.64,0.0,68.0,,0.0,,0.0,,,,69.64999999999999,,,67.0,69.0,,,4.32,0.0
2025-02-21 23:45:00,601.76,0.0,0.0,,42.833333333333336,61.75333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.62333333333333,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-22 00:00:00,596.82,-6.350000000000023,0.0,,43.0,61.63333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.58999999999999,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-22 00:15:00,594.6999999999999,2.1200000000000045,0.0,,43.0,61.410000000000004,599.64,0.0,68.0,,0.0,,0.0,,,,69.53,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-22 00:30:00,599.6433333333333,0.0,0.0,,43.5,61.120000000000005,599.64,0.0,68.0,,0.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-22 00:45:00,599.6433333333333,0.0,0.0,,43.5,61.04666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,4.799999999999997,0.0
2025-02-22 01:00:00,598.9366666666666,0.0,0.0,,44.0,60.94,599.64,0.0,68.0,,0.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,4.740000000000002,0.0
2025-02-22 01:15:00,596.1133333333333,,0.0,,43.666666666666664,60.85,599.64,0.0,68.0,,0.0,,0.0,,,,69.28,,,67.0,69.0,,,,
2025-02-22 01:30:00,600.3466666666667,-2.1200000000000045,0.0,,43.833333333333336,60.696666666666665,599.64,0.0,68.0,,0.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-22 01:45:00,604.5866666666667,8.480000000000018,0.0,,44.0,60.65,599.64,0.0,68.0,,0.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-22 02:00:00,596.11,2.1200000000000045,0.0,,44.0,60.666666666666664,599.64,0.0,68.0,,0.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-22 02:15:00,600.35,-4.230000000000018,0.0,,44.0,60.52333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-22 02:30:00,603.1733333333333,2.1200000000000045,0.0,,44.0,60.49333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,69.16333333333334,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-22 02:45:00,597.5266666666666,6.360000000000014,0.0,,44.0,60.46333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-22 03:00:00,601.0566666666667,-6.350000000000023,0.0,,44.0,60.29666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,68.94666666666666,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-22 03:15:00,593.2866666666666,-6.350000000000023,0.0,,44.0,60.24666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.97,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-22 03:30:00,595.4066666666666,8.480000000000018,0.0,,44.0,60.22666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.93666666666667,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-22 03:45:00,597.5266666666666,-4.230000000000018,0.0,,44.0,60.11666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.88,,,67.0,69.0,,,5.25,0.0
2025-02-22 04:00:00,596.8166666666666,0.0,0.0,,44.0,59.99,599.64,0.0,68.0,,0.0,,0.0,,,,68.88,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-22 04:15:00,598.9366666666666,0.0,0.0,,44.5,59.919999999999995,599.64,0.0,68.0,,0.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-22 04:30:00,608.8266666666667,8.480000000000018,0.0,,44.666666666666664,59.826666666666675,599.64,0.0,68.0,,0.0,,0.0,,,,68.84666666666666,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-22 04:45:00,593.2866666666666,-10.590000000000032,0.0,,44.0,59.78666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.84333333333332,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-22 05:00:00,598.2333333333332,-4.230000000000018,0.0,,44.166666666666664,59.73,599.64,0.0,68.0,,0.0,,0.0,,,,68.77,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-22 05:15:00,601.0566666666667,6.360000000000014,0.0,,44.333333333333336,59.68666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-22 05:30:00,606.7066666666666,8.480000000000018,0.0,,44.333333333333336,59.70666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-22 05:45:00,598.9366666666666,2.1200000000000045,0.0,,44.333333333333336,59.67666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.66666666666667,,,67.0,69.0,,,5.409999999999997,0.0
2025-02-22 06:00:00,598.9399999999999,-4.230000000000018,0.0,,44.333333333333336,59.60666666666666,599.64,0.0,68.0,,0.0,,0.0,,,,68.61666666666666,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-22 06:15:00,604.5866666666667,6.360000000000014,0.0,,44.0,59.46666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-22 06:30:00,596.1133333333333,-6.350000000000023,0.0,,44.0,59.36333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-22 06:45:00,598.9366666666666,2.1200000000000045,0.0,,44.333333333333336,59.303333333333335,599.64,0.0,68.0,,0.0,,0.0,,,,68.57666666666667,,,67.0,69.0,,,5.57,0.0
2025-02-22 07:00:00,589.0466666666666,-8.470000000000027,0.0,,44.333333333333336,59.29,599.64,0.0,68.0,,0.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-22 07:15:00,597.5233333333333,-10.590000000000032,0.0,,44.166666666666664,59.23666666666667,599.64,0.0,68.0,,0.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-22 07:30:00,598.2266666666666,-2.1200000000000045,0.0,,44.333333333333336,59.126666666666665,599.64,0.0,68.0,,0.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-22 07:45:00,591.8733333333333,6.360000000000014,0.0,,44.5,59.129999999999995,599.64,0.0,68.0,,0.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-22 08:00:00,596.1133333333333,-10.590000000000032,0.0,,44.5,59.053333333333335,599.64,0.0,68.0,,0.0,,0.0,,,,68.32,,,67.0,69.0,,,5.669999999999995,0.0
2025-02-22 08:15:00,593.2866666666666,-2.1200000000000045,0.0,,44.666666666666664,58.98333333333333,599.64,0.0,68.0,,0.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-22 08:30:00,603.88,2.1200000000000045,0.0,,45.0,58.94,599.64,0.0,68.0,,0.0,,0.0,,,,68.28666666666668,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-22 08:45:00,599.6433333333333,2.1200000000000045,0.0,,44.5,58.95333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,68.25333333333333,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-22 09:00:00,598.2333333333332,10.600000000000023,0.0,,44.5,58.85999999999999,599.64,0.0,68.0,,0.0,,0.0,,,,68.2,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-22 09:15:00,601.0533333333333,4.240000000000009,0.0,,44.5,58.843333333333334,599.64,0.0,68.0,,0.0,,0.0,,,,68.21,,,67.0,69.0,,,5.640000000000001,0.0
