time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 11:00:00,601.76,0.0,0.0,,50.333333333333336,64.08999999999999,599.64,0.0,72.0,,0.0,,0.0,,,,71.20333333333333,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-25 11:15:00,603.1766666666666,8.480000000000018,0.0,,50.5,61.01,599.64,0.0,72.0,,0.0,,0.0,,,,71.24,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-25 11:30:00,600.35,10.600000000000023,0.0,,50.5,66.69,599.64,0.0,72.0,,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-25 11:45:00,596.82,-4.230000000000018,0.0,,50.5,66.89,599.64,0.0,72.0,,0.0,,0.0,,,,71.24,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-25 12:00:00,591.8733333333333,-8.470000000000027,0.0,,50.5,66.84333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.25666666666666,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-25 12:15:00,594.7033333333333,-6.350000000000023,0.0,,50.5,66.90333333333332,599.64,0.0,72.0,,0.0,,0.0,,,,71.31666666666666,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-25 12:30:00,593.2866666666666,-12.710000000000036,0.0,,50.666666666666664,66.89,599.64,0.0,72.0,,0.0,,0.0,,,,71.34333333333332,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-25 12:45:00,604.59,8.480000000000018,0.0,,50.833333333333336,67.09333333333332,599.64,0.0,72.0,,0.0,,0.0,,,,71.35000000000001,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-25 13:00:00,601.7633333333333,12.720000000000027,0.0,,51.0,67.28,599.64,0.0,72.0,,0.0,,0.0,,,,71.36666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-25 13:15:00,593.2866666666666,-6.350000000000023,0.0,,51.0,67.46,599.64,0.0,72.0,,0.0,,0.0,,,,71.44666666666666,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-25 13:30:00,599.6433333333333,4.240000000000009,0.0,,51.0,67.65333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.49,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-25 13:45:00,598.9399999999999,-8.470000000000027,0.0,,51.0,67.89,599.64,0.0,72.0,,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-25 14:00:00,596.1133333333333,,0.0,,51.0,68.18666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.57,,,67.0,69.0,,,,
2025-02-25 14:15:00,599.6433333333333,4.240000000000009,0.0,,51.333333333333336,68.48666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-25 14:30:00,604.5866666666667,4.240000000000009,0.0,,51.5,68.77,599.64,0.0,72.0,,0.0,,0.0,,,,71.64,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-25 14:45:00,603.1766666666666,-4.230000000000018,0.0,,51.5,69.09333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-25 15:00:00,593.2866666666666,-2.1200000000000045,0.0,,51.666666666666664,65.14999999999999,599.64,0.0,72.0,,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-25 15:15:00,597.5266666666666,-4.230000000000018,0.0,,52.333333333333336,60.24666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.63666666666667,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-25 15:30:00,605.2966666666666,14.840000000000032,0.0,,52.333333333333336,60.21,599.64,0.0,72.0,,0.0,,0.0,,,,71.63000000000001,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-25 15:45:00,602.4699999999999,-4.230000000000018,0.0,,52.0,60.423333333333325,599.64,0.0,72.0,,0.0,,0.0,,,,71.7,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-25 16:00:00,601.0533333333333,-2.1200000000000045,0.0,,51.833333333333336,60.64333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.65333333333334,,,67.0,69.0,,,2.309999999999995,0.0
2025-02-25 16:15:00,602.4699999999999,-4.230000000000018,0.0,,51.666666666666664,60.89666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.58333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-25 16:30:00,596.11,-2.1200000000000045,0.0,,51.5,61.333333333333336,599.64,0.0,72.0,,0.0,,0.0,,,,71.53,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-25 16:45:00,598.2333333333332,-4.230000000000018,0.0,,51.166666666666664,61.75333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.53,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-25 17:00:00,593.29,-6.350000000000023,0.0,,51.0,62.04666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-25 17:15:00,600.35,4.240000000000009,0.0,,50.833333333333336,62.39666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.62,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-25 17:30:00,598.9333333333333,-2.1200000000000045,0.0,,50.5,62.553333333333335,599.64,0.0,72.0,,0.0,,0.0,,,,71.67666666666668,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-25 17:45:00,600.35,4.240000000000009,0.0,,50.5,62.72333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.86333333333333,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-25 18:00:00,608.12,8.480000000000018,1.1333333333333333,,50.833333333333336,62.99,608.8233333333334,0.0,72.0,,0.0,,0.0,,,,72.01,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-25 18:15:00,662.5,-6.360000000000014,8.003333333333334,,52.833333333333336,62.78,666.0333333333333,0.0,72.0,,0.0,,0.0,,,,72.17333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-25 18:30:00,659.68,-6.360000000000014,7.37,,52.666666666666664,62.85666666666666,664.6233333333333,0.0,72.0,,0.0,,0.0,,,,72.13333333333334,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-25 18:45:00,648.38,0.0,5.543333333333333,,52.0,63.10333333333333,646.9666666666667,0.0,72.0,,0.0,,0.0,,,,72.05666666666666,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-25 19:00:00,629.3066666666667,-12.720000000000027,4.196666666666666,,51.333333333333336,63.026666666666664,634.9566666666666,0.0,72.0,,0.0,,0.0,,,,71.99666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-25 19:15:00,611.6466666666666,4.240000000000009,1.2266666666666666,,50.333333333333336,62.98,609.5300000000001,0.0,72.0,,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-25 19:30:00,598.2333333333332,-4.230000000000018,0.0,,49.833333333333336,63.17666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.81,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-25 19:45:00,596.82,-6.350000000000023,0.0,,49.5,63.13333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.83,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-25 20:00:00,592.5833333333334,-6.350000000000023,0.0,,49.333333333333336,63.20333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.89333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-25 20:15:00,604.59,8.480000000000018,0.0,,49.0,63.093333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.94,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-25 20:30:00,593.9933333333333,0.0,0.0,,49.0,63.04,599.64,0.0,72.0,,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-25 20:45:00,593.9933333333333,-8.470000000000027,0.0,,49.0,62.73333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.91,,,67.0,69.0,,,1.779999999999994,0.0
2025-02-25 21:00:00,589.0466666666666,-12.710000000000036,0.0,,49.166666666666664,62.71333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.91000000000001,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-25 21:15:00,601.0566666666667,8.480000000000018,0.0,,49.166666666666664,62.413333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.87666666666667,,,67.0,69.0,,,1.8699999999999974,0.0
2025-02-25 21:30:00,596.8166666666666,-2.1200000000000045,0.0,,49.5,62.35999999999999,599.64,0.0,72.0,,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 21:45:00,597.5233333333333,8.480000000000018,0.0,,49.666666666666664,61.86000000000001,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.8300000000000054,0.0
2025-02-25 22:00:00,599.6433333333333,-8.470000000000027,0.0,,49.833333333333336,61.38666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.71333333333332,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-25 22:15:00,601.7633333333333,-4.230000000000018,0.0,,49.666666666666664,61.35,599.64,0.0,72.0,,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,1.8600000000000065,0.0
2025-02-25 22:30:00,601.0566666666667,6.360000000000014,0.0,,49.333333333333336,61.153333333333336,599.64,0.0,72.0,,0.0,,0.0,,,,71.58333333333333,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-25 22:45:00,593.2866666666667,2.1200000000000045,0.0,,49.333333333333336,61.01666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-25 23:00:00,601.7633333333333,-4.230000000000018,0.0,,49.5,60.656666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-25 23:15:00,606.0,10.600000000000023,0.0,,49.333333333333336,60.449999999999996,599.64,0.0,72.0,,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-25 23:30:00,593.9933333333333,-12.710000000000036,0.0,,49.5,60.44,599.64,0.0,72.0,,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.0,0.0
2025-02-25 23:45:00,593.2866666666667,-6.350000000000023,0.0,,49.0,60.42666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.53,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-26 00:00:00,600.3466666666667,4.240000000000009,0.0,,49.166666666666664,60.423333333333325,599.64,0.0,72.0,,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-26 00:15:00,597.5266666666666,-4.230000000000018,0.0,,49.5,60.526666666666664,599.64,0.0,72.0,,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-26 00:30:00,599.64,0.0,0.0,,49.5,60.326666666666675,599.64,0.0,72.0,,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-26 00:45:00,596.1133333333333,4.240000000000009,0.0,,49.5,60.163333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,2.1999999999999957,0.0
2025-02-26 01:00:00,604.59,-4.230000000000018,0.0,,49.833333333333336,60.199999999999996,599.64,0.0,72.0,,0.0,,0.0,,,,71.49,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-26 01:15:00,602.4666666666667,2.1200000000000045,0.0,,49.833333333333336,60.23333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-26 01:30:00,598.9366666666666,-8.470000000000027,0.0,,50.0,60.093333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.53,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-26 01:45:00,601.76,4.240000000000009,0.0,,50.333333333333336,64.69666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-26 02:00:00,598.9333333333333,0.0,0.0,,50.166666666666664,62.60666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.51,,,67.0,69.0,,,0.23000000000000398,0.0
2025-02-26 02:15:00,593.99,-21.18999999999994,0.0,,50.333333333333336,65.18,599.64,0.0,72.0,,0.0,,0.0,,,,71.42999999999999,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-26 02:30:00,603.1733333333333,-2.1200000000000045,0.0,,50.166666666666664,62.826666666666675,599.64,0.0,72.0,,0.0,,0.0,,,,71.41333333333334,,,67.0,69.0,,,1.6900000000000048,0.0
2025-02-26 02:45:00,596.82,-4.230000000000018,0.0,,50.166666666666664,67.48,599.64,0.0,72.0,,0.0,,0.0,,,,71.42,,,67.0,69.0,,,1.1300000000000097,0.0
2025-02-26 03:00:00,598.9399999999999,-4.230000000000018,0.0,,50.0,63.583333333333336,599.64,0.0,72.0,,0.0,,0.0,,,,71.47333333333333,,,67.0,69.0,,,2.0,0.0
2025-02-26 03:15:00,600.35,-2.1200000000000045,0.0,,50.333333333333336,65.03333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.49,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-26 03:30:00,597.5266666666666,-6.350000000000023,0.0,,50.166666666666664,67.78666666666668,599.64,0.0,72.0,,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-26 03:45:00,591.8733333333333,2.1200000000000045,0.0,,50.5,67.84,599.64,0.0,72.0,,0.0,,0.0,,,,71.53333333333335,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-26 04:00:00,601.0566666666667,-4.230000000000018,0.0,,50.5,67.47666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.56,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-26 04:15:00,598.9366666666666,4.240000000000009,0.0,,50.5,67.50333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.57666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-26 04:30:00,596.8166666666666,-2.1200000000000045,0.0,,50.5,67.41333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,2.6499999999999915,0.0
2025-02-26 04:45:00,599.6433333333333,-6.350000000000023,0.0,,50.833333333333336,67.25,599.64,0.0,72.0,,0.0,,0.0,,,,71.68,,,67.0,69.0,,,2.839999999999989,0.0
2025-02-26 05:00:00,602.4666666666667,-2.1200000000000045,0.0,,50.666666666666664,67.20666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.69333333333334,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-26 05:15:00,596.1133333333333,-8.470000000000027,0.0,,50.666666666666664,67.23333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-26 05:30:00,597.5233333333333,-2.1200000000000045,0.0,,50.833333333333336,67.10000000000001,599.64,0.0,72.0,,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,2.8800000000000097,0.0
2025-02-26 05:45:00,596.1133333333333,-4.230000000000018,0.0,,51.0,66.98666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,2.9599999999999937,0.0
2025-02-26 06:00:00,599.6433333333333,6.360000000000014,0.0,,51.0,66.87333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,,,2.960000000000001,0.0
2025-02-26 06:15:00,591.17,-4.230000000000018,0.0,,51.0,66.73666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.57333333333334,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-26 06:30:00,598.23,4.240000000000009,0.0,,51.0,66.52333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.54,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-26 06:45:00,596.1133333333333,-12.710000000000036,0.0,,51.0,66.16,599.64,0.0,72.0,,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-26 07:00:00,601.76,0.0,0.0,,51.333333333333336,65.76666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,3.470000000000006,0.0
2025-02-26 07:15:00,601.0566666666667,8.480000000000018,0.0,,51.5,65.68333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-26 07:30:00,593.9966666666666,-4.230000000000018,0.0,,51.5,65.55666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.42333333333333,,,67.0,69.0,,,3.529999999999994,0.0
2025-02-26 07:45:00,601.7633333333333,8.480000000000018,0.0,,51.833333333333336,65.42,599.64,0.0,72.0,,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-26 08:00:00,603.8833333333333,10.600000000000023,0.0,,51.666666666666664,65.41666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-26 08:15:00,603.1733333333333,4.240000000000009,0.0,,51.833333333333336,65.29666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.34333333333332,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-26 08:30:00,596.11,0.0,0.0,,51.833333333333336,65.21666666666665,599.64,0.0,72.0,,0.0,,0.0,,,,71.27,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-26 08:45:00,601.0533333333333,4.240000000000009,0.0,,51.833333333333336,65.10666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.24,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-26 09:00:00,593.9933333333333,-2.1200000000000045,0.0,,52.0,65.00666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.040000000000006,0.0
2025-02-26 09:15:00,603.1733333333333,2.1200000000000045,0.0,,52.0,65.08999999999999,599.64,0.0,72.0,,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-26 09:30:00,593.29,-6.350000000000023,0.0,,52.0,65.21666666666665,599.64,0.0,72.0,,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,3.8699999999999903,0.0
2025-02-26 09:45:00,596.82,4.240000000000009,0.0,,52.0,65.19333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-26 10:00:00,598.9366666666666,6.360000000000014,0.0,,52.166666666666664,65.22,599.64,0.0,72.0,,0.0,,0.0,,,,71.22,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-26 10:15:00,598.23,0.0,0.0,,52.0,65.03,599.64,0.0,72.0,,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-26 10:30:00,596.8166666666666,-2.1200000000000045,0.0,,52.166666666666664,64.99333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.17999999999999,,,67.0,69.0,,,3.9599999999999937,0.0
2025-02-26 10:45:00,596.8166666666666,0.0,0.0,,52.333333333333336,64.96666666666665,599.64,0.0,72.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-26 11:00:00,599.64,2.1200000000000045,0.0,,52.166666666666664,64.97666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.13666666666667,,,67.0,69.0,,,3.930000000000007,0.0
2025-02-26 11:15:00,596.82,-8.470000000000027,0.0,,52.333333333333336,64.92666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-26 11:30:00,601.7633333333333,6.360000000000014,0.0,,52.5,64.84,599.64,0.0,72.0,,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-26 11:45:00,605.2933333333334,14.840000000000032,0.0,,52.5,64.78666666666668,599.64,0.0,72.0,,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-26 12:00:00,596.11,8.480000000000018,0.0,,52.666666666666664,64.7,599.64,0.0,72.0,,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-26 12:15:00,594.7033333333333,-4.230000000000018,0.0,,52.833333333333336,64.61333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,4.220000000000006,0.0
2025-02-26 12:30:00,595.4066666666666,0.0,0.0,,53.0,64.58,599.64,0.0,72.0,,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-26 12:45:00,598.23,-6.350000000000023,0.0,,52.833333333333336,64.75333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.170000000000009,0.0
2025-02-26 13:00:00,599.6466666666666,10.600000000000023,0.0,,53.0,65.0,599.64,0.0,72.0,,0.0,,0.0,,,,71.27,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-26 13:15:00,599.6433333333333,0.0,0.0,,53.0,65.24666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.37,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-26 13:30:00,601.0533333333333,2.1200000000000045,0.0,,53.0,65.66000000000001,599.64,0.0,72.0,,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-26 13:45:00,596.1133333333333,2.1200000000000045,0.0,,53.0,66.26666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-26 14:00:00,592.58,-6.350000000000023,0.0,,53.0,66.94333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.46,,,67.0,69.0,,,3.1600000000000037,0.0
2025-02-26 14:15:00,599.6433333333333,0.0,0.0,,53.0,67.53,599.64,0.0,72.0,,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-26 14:30:00,598.2333333333332,-8.470000000000027,0.0,,53.0,68.11333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-26 14:45:00,598.9366666666666,4.240000000000009,0.0,,53.333333333333336,68.45666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.7,,,67.0,69.0,,,2.660000000000011,0.0
2025-02-26 15:00:00,605.2966666666666,14.840000000000032,0.0,,53.166666666666664,69.02,599.64,0.0,72.0,,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-26 15:15:00,601.0533333333333,4.240000000000009,0.0,,53.666666666666664,63.696666666666665,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.1799999999999926,0.0
2025-02-26 15:30:00,599.6433333333333,-10.590000000000032,0.0,,53.5,64.31666666666668,599.64,0.0,72.0,,0.0,,0.0,,,,71.83,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-26 15:45:00,608.12,4.240000000000009,0.6666666666666666,,53.666666666666664,61.473333333333336,603.88,0.0,72.0,,0.0,,0.0,,,,71.97,,,67.0,69.0,,,2.969999999999999,0.0
2025-02-26 16:00:00,591.8766666666667,-4.230000000000018,0.0,,53.5,61.26666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.85666666666667,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-26 16:15:00,597.5266666666666,-4.230000000000018,0.0,,53.5,61.623333333333335,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-26 16:30:00,606.0,2.1200000000000045,0.0,,53.333333333333336,62.0,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-26 16:45:00,592.5833333333334,-8.470000000000027,0.0,,53.0,62.24,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-26 17:00:00,603.88,14.840000000000032,0.0,,53.0,62.55666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.83,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-26 17:15:00,594.6999999999999,-4.230000000000018,0.0,,53.0,62.82333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.87666666666667,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-26 17:30:00,595.4066666666666,-12.710000000000036,0.0,,53.0,63.346666666666664,599.64,0.0,72.0,,0.0,,0.0,,,,71.85333333333334,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-26 17:45:00,622.2433333333333,16.950000000000045,2.5166666666666666,,54.0,63.56666666666666,620.83,0.0,72.0,,0.0,,0.0,,,,72.04333333333334,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-26 18:00:00,700.64,2.1099999999999,11.153333333333334,,57.333333333333336,63.45666666666667,698.5233333333334,0.0,72.0,,0.0,,0.0,,,,72.27666666666666,,,67.0,69.0,,,1.7099999999999937,0.0
2025-02-26 18:15:00,766.3299999999999,2.1200000000000045,18.19,,60.333333333333336,63.56999999999999,761.3833333333333,0.0,72.0,,0.0,,0.0,,,,72.39999999999999,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-26 18:30:00,780.4533333333334,10.600000000000023,20.16,,60.666666666666664,63.80666666666667,779.7466666666666,0.0,72.0,,0.0,,0.0,,,,72.37,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-26 18:45:00,808.7033333333334,14.829999999999927,22.71666666666667,,61.666666666666664,63.72666666666667,803.7599999999999,0.0,72.0,,0.0,,0.0,,,,72.36666666666667,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-26 19:00:00,822.1266666666667,-2.1200000000000045,25.19333333333333,,62.333333333333336,64.06666666666666,826.3633333333333,0.0,72.0,,0.0,,0.0,,,,72.36,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-26 19:15:00,854.6166666666667,0.0,28.439999999999998,,62.833333333333336,63.84,855.32,0.0,72.0,,0.0,,0.0,,,,72.36333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-26 19:30:00,865.21,8.480000000000018,30.66333333333333,,63.0,63.583333333333336,872.9766666666668,0.0,72.0,,0.0,,0.0,,,,72.34666666666668,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-26 19:45:00,898.4066666666668,-6.350000000000023,33.166666666666664,,63.833333333333336,63.57,899.1133333333333,0.0,72.0,,0.0,,0.0,,,,72.35000000000001,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-26 20:00:00,924.54,0.0,36.473333333333336,,64.66666666666667,63.346666666666664,927.3633333333333,0.0,72.0,,0.0,,0.0,,,,72.36333333333333,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-26 20:15:00,961.2633333333333,4.240000000000009,40.083333333333336,,65.66666666666667,63.51666666666667,959.8533333333334,0.0,72.0,,0.0,,0.0,,,,72.37666666666667,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-26 20:30:00,983.8666666666667,0.0,42.26666666666667,,66.16666666666667,63.35666666666666,978.92,0.0,72.0,,0.0,,0.0,,,,72.35666666666667,,,67.0,69.0,,,1.2900000000000063,0.0
2025-02-26 20:45:00,978.2133333333333,6.350000000000023,41.97666666666667,,65.83333333333333,62.56999999999999,976.1,0.0,72.0,,0.0,,0.0,,,,72.27333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-26 21:00:00,971.86,-4.240000000000009,41.86666666666667,,66.0,62.14333333333334,975.39,0.0,72.0,,0.0,,0.0,,,,72.21666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-26 21:15:00,945.7233333333334,-8.480000000000018,38.92333333333334,,65.33333333333333,62.083333333333336,949.9666666666667,0.0,72.0,,0.0,,0.0,,,,72.09333333333333,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-26 21:30:00,945.0166666666668,-6.360000000000014,38.10333333333333,,65.5,61.919999999999995,938.6633333333333,0.0,72.0,,0.0,,0.0,,,,72.03333333333333,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-26 21:45:00,906.8833333333333,-2.1200000000000045,34.376666666666665,,64.33333333333333,61.75333333333333,908.2933333333334,0.0,72.0,,0.0,,0.0,,,,71.93666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-26 22:00:00,894.8733333333333,12.710000000000036,32.51333333333333,,64.0,61.826666666666675,892.0499999999998,0.0,72.0,,0.0,,0.0,,,,71.90333333333332,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-26 22:15:00,853.2033333333334,-8.470000000000027,28.406666666666666,,62.666666666666664,61.72,854.6133333333333,0.0,72.0,,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-26 22:30:00,832.0099999999999,-2.1200000000000045,26.27,,62.0,61.59,832.7166666666667,0.0,72.0,,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-26 22:45:00,797.4066666666668,6.360000000000014,21.026666666666667,,60.5,61.51333333333333,789.6366666666667,0.0,72.0,,0.0,,0.0,,,,71.68,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-26 23:00:00,762.7966666666667,14.840000000000032,17.746666666666666,,59.166666666666664,61.379999999999995,757.85,0.0,72.0,,0.0,,0.0,,,,71.65,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-26 23:15:00,736.6633333333333,8.470000000000027,15.340000000000002,,58.5,61.22666666666667,736.6666666666666,0.0,72.0,,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-26 23:30:00,723.2466666666666,12.710000000000036,13.046666666666667,,58.0,61.03333333333333,716.1833333333334,0.0,72.0,,0.0,,0.0,,,,71.67,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-26 23:45:00,735.25,8.480000000000018,13.993333333333332,,58.5,61.04999999999999,724.6566666666666,0.0,72.0,,0.0,,0.0,,,,71.74666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-27 00:00:00,683.6933333333333,-2.1200000000000045,8.950000000000001,,56.833333333333336,61.69333333333333,678.0433333333334,0.0,72.0,,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,1.6500000000000057,0.0
2025-02-27 00:15:00,656.1466666666666,-6.360000000000014,6.363333333333333,,55.833333333333336,61.88333333333333,656.1466666666666,0.0,72.0,,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-27 00:30:00,655.44,0.0,6.463333333333334,,56.166666666666664,62.129999999999995,656.1466666666666,0.0,72.0,,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-27 00:45:00,655.44,0.0,6.95,,56.333333333333336,62.473333333333336,660.3833333333333,0.0,72.0,,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-27 01:00:00,653.32,-8.470000000000027,5.816666666666666,,55.833333333333336,62.54,651.2033333333334,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-27 01:15:00,640.61,6.360000000000014,4.523333333333333,,55.5,62.41,638.4899999999999,0.0,72.0,,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-27 01:30:00,626.48,6.350000000000023,2.9433333333333334,,55.166666666666664,62.36000000000001,625.07,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-27 01:45:00,607.41,4.240000000000009,0.9466666666666667,,54.5,62.41,608.8233333333334,0.0,72.0,,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-27 02:00:00,593.9933333333333,-10.590000000000032,0.0,,54.0,62.17666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.71333333333332,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-27 02:15:00,593.2866666666666,-10.590000000000032,0.0,,54.0,61.74666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.61666666666667,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-27 02:30:00,599.6433333333333,2.1200000000000045,0.0,,54.0,61.623333333333335,599.64,0.0,72.0,,0.0,,0.0,,,,71.55333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-27 02:45:00,604.5866666666667,8.480000000000018,0.0,,54.166666666666664,61.60333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.53,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-27 03:00:00,593.9933333333333,-6.350000000000023,0.0,,54.0,61.70333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-27 03:15:00,588.3433333333332,-10.590000000000032,0.0,,54.333333333333336,61.86666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-27 03:30:00,596.1133333333333,-2.1200000000000045,0.0,,54.166666666666664,61.89000000000001,599.64,0.0,72.0,,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-27 03:45:00,591.1666666666666,-14.830000000000041,0.0,,54.5,61.553333333333335,599.64,0.0,72.0,,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-27 04:00:00,598.23,-8.470000000000027,0.0,,54.5,61.29333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-27 04:15:00,600.3466666666667,-2.1200000000000045,0.0,,54.666666666666664,60.97333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-27 04:30:00,601.0533333333333,2.1200000000000045,0.0,,54.0,60.39666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.62333333333333,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-27 04:45:00,591.8733333333333,-19.069999999999936,0.0,,54.166666666666664,60.379999999999995,599.64,0.0,72.0,,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-27 05:00:00,600.35,0.0,0.0,,54.0,60.24666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-27 05:15:00,594.6966666666666,-2.1200000000000045,0.0,,54.166666666666664,60.080000000000005,599.64,0.0,72.0,,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-27 05:30:00,596.82,-8.470000000000027,0.0,,54.166666666666664,62.09,599.64,0.0,72.0,,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-27 05:45:00,594.7033333333333,-4.230000000000018,0.0,,54.166666666666664,64.47333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.83666666666666,,,67.0,69.0,,,0.75,0.0
2025-02-27 06:00:00,601.0566666666667,2.1200000000000045,0.0,,54.333333333333336,62.050000000000004,599.64,0.0,72.0,,0.0,,0.0,,,,71.86,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-27 06:15:00,598.23,0.0,0.0,,54.166666666666664,64.32333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.87333333333333,,,67.0,69.0,,,0.8499999999999943,0.0
2025-02-27 06:30:00,593.2866666666666,-8.470000000000027,0.0,,54.5,60.330000000000005,599.64,0.0,72.0,,0.0,,0.0,,,,71.87,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-27 06:45:00,596.11,-8.470000000000027,0.0,,54.333333333333336,60.153333333333336,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.1999999999999957,0.0
2025-02-27 07:00:00,596.11,0.0,0.0,,54.666666666666664,65.34666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,0.46999999999999886,0.0
2025-02-27 07:15:00,596.82,-4.230000000000018,0.0,,54.5,60.36666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-27 07:30:00,603.8833333333333,10.600000000000023,0.0,,54.666666666666664,64.62333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.82333333333334,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-27 07:45:00,603.88,8.480000000000018,0.0,,54.5,62.07333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-27 08:00:00,596.1133333333333,4.240000000000009,0.0,,54.666666666666664,65.51,599.64,0.0,72.0,,0.0,,0.0,,,,71.78,,,67.0,69.0,,,1.1000000000000085,0.0
2025-02-27 08:15:00,590.46,-8.470000000000027,0.0,,54.833333333333336,63.379999999999995,599.64,0.0,72.0,,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-27 08:30:00,600.35,-2.1200000000000045,0.0,,54.333333333333336,64.07666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.75,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-27 08:45:00,595.4066666666666,-14.830000000000041,0.0,,54.666666666666664,64.79,599.64,0.0,72.0,,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-27 09:00:00,601.7633333333333,-6.350000000000023,0.0,,54.333333333333336,65.20666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.78,,,67.0,69.0,,,1.9300000000000068,0.0
2025-02-27 09:15:00,598.23,-2.1200000000000045,0.0,,54.666666666666664,64.64999999999999,599.64,0.0,72.0,,0.0,,0.0,,,,71.78,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-27 09:30:00,595.4066666666666,4.240000000000009,0.0,,54.5,68.00333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-27 09:45:00,596.11,-8.470000000000027,0.0,,54.5,67.99333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-27 10:00:00,590.4633333333333,-8.470000000000027,0.0,,54.833333333333336,67.95,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-27 10:15:00,600.3466666666667,0.0,0.0,,54.833333333333336,67.65333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-27 10:30:00,601.7633333333333,-6.350000000000023,0.0,,55.0,67.43666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.70666666666666,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-27 10:45:00,596.82,0.0,0.0,,55.0,67.25666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-27 11:00:00,604.5866666666667,4.240000000000009,0.0,,55.0,67.20333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-27 11:15:00,598.2333333333332,-4.230000000000018,0.0,,55.0,67.13666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,2.8500000000000085,0.0
2025-02-27 11:30:00,602.4699999999999,6.360000000000014,0.0,,55.0,67.07,599.64,0.0,72.0,,0.0,,0.0,,,,71.67,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-27 11:45:00,600.3466666666667,0.0,0.0,,55.0,67.02666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-27 12:00:00,599.64,0.0,0.0,,55.0,67.00666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-27 12:15:00,593.9966666666666,-4.230000000000018,0.0,,55.0,66.94333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-27 12:30:00,597.5233333333333,0.0,0.0,,55.0,66.89,599.64,0.0,72.0,,0.0,,0.0,,,,71.77666666666666,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-27 12:45:00,595.4066666666666,-8.470000000000027,0.0,,55.166666666666664,66.79333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.83,,,67.0,69.0,,,2.8999999999999915,0.0
2025-02-27 13:00:00,601.0566666666667,8.480000000000018,0.0,,55.166666666666664,66.71666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-27 13:15:00,594.6999999999999,-2.1200000000000045,0.0,,55.5,66.69666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,2.9000000000000057,0.0
2025-02-27 13:30:00,601.0566666666667,8.480000000000018,0.0,,55.5,66.71666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-27 13:45:00,597.5266666666666,-6.350000000000023,0.0,,55.5,66.80666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-27 14:00:00,593.9933333333333,-12.710000000000036,0.0,,55.5,67.04333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.78,,,67.0,69.0,,,2.930000000000007,0.0
2025-02-27 14:15:00,601.0533333333333,-2.1200000000000045,0.0,,55.5,67.24333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-27 14:30:00,596.8166666666666,2.1200000000000045,0.0,,55.5,67.30666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.78,,,67.0,69.0,,,2.9000000000000057,0.0
2025-02-27 14:45:00,596.82,6.360000000000014,0.0,,55.5,67.66333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-27 15:00:00,602.4699999999999,6.360000000000014,0.0,,55.5,67.92666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.710000000000008,0.0
2025-02-27 15:15:00,603.88,0.0,0.0,,55.5,68.06666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,2.6199999999999903,0.0
2025-02-27 15:30:00,599.6433333333333,-4.230000000000018,0.0,,55.5,68.38333333333334,599.64,0.0,72.0,,0.0,,0.0,,,,71.88333333333333,,,67.0,69.0,,,2.5500000000000114,0.0
2025-02-27 15:45:00,621.5366666666667,-4.240000000000009,2.78,,56.333333333333336,68.73333333333333,622.9533333333334,0.0,72.0,,0.0,,0.0,,,,72.05666666666666,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-27 16:00:00,616.5933333333334,-12.710000000000036,3.2266666666666666,,56.666666666666664,69.11666666666667,627.19,0.0,72.0,,0.0,,0.0,,,,72.05666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-27 16:15:00,632.8366666666667,4.230000000000018,3.7466666666666666,,56.833333333333336,69.50333333333333,630.7233333333332,0.0,72.0,,0.0,,0.0,,,,72.05666666666666,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-27 16:30:00,642.0233333333334,-12.709999999999923,4.9366666666666665,,57.333333333333336,67.54,642.02,0.0,72.0,,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-27 16:45:00,648.38,-8.480000000000018,5.803333333333334,,57.833333333333336,61.14333333333334,650.5,0.0,72.0,,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-27 17:00:00,618.71,-2.1200000000000045,1.9866666666666666,,56.666666666666664,60.61333333333334,615.8866666666667,0.0,72.0,,0.0,,0.0,,,,71.96,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-27 17:15:00,603.8833333333333,14.840000000000032,0.0,,55.833333333333336,60.73333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.86,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-27 17:30:00,602.4699999999999,-8.470000000000027,0.0,,55.666666666666664,60.98666666666667,599.64,0.0,72.0,,0.0,,0.0,,,,71.83999999999999,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-27 17:45:00,618.0066666666667,0.0,2.0766666666666667,,56.5,61.160000000000004,617.3000000000001,0.0,72.0,,0.0,,0.0,,,,72.02666666666666,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-27 18:00:00,659.68,-2.1100000000000136,7.093333333333334,,58.5,61.03666666666666,661.7966666666666,0.0,72.0,,0.0,,0.0,,,,72.16666666666667,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-27 18:15:00,702.7633333333333,10.600000000000023,11.093333333333334,,59.666666666666664,60.97666666666667,699.9366666666666,0.0,72.0,,0.0,,0.0,,,,72.23,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-27 18:30:00,692.8766666666667,-14.830000000000041,10.486666666666666,,59.666666666666664,60.879999999999995,692.8733333333333,0.0,72.0,,0.0,,0.0,,,,72.16666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-27 18:45:00,683.6933333333333,12.720000000000027,8.886666666666667,,58.666666666666664,61.13666666666666,678.04,0.0,72.0,,0.0,,0.0,,,,72.09,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-27 19:00:00,680.8666666666667,2.1200000000000045,9.44,,58.666666666666664,61.18000000000001,683.6933333333333,0.0,72.0,,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-27 19:15:00,694.9933333333333,2.1200000000000045,10.16,,58.833333333333336,61.46666666666667,690.7533333333334,0.0,72.0,,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,2.0,0.0
2025-02-27 19:30:00,693.5799999999999,2.1200000000000045,10.206666666666667,,58.666666666666664,61.31,690.7566666666667,0.0,72.0,,0.0,,0.0,,,,72.06333333333333,,,67.0,69.0,,,1.8699999999999974,0.0
2025-02-27 19:45:00,696.4033333333333,14.830000000000041,10.24,2.0,58.5,61.370000000000005,690.0466666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.04666666666667,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-27 20:00:00,667.4466666666667,2.1200000000000045,7.489999999999999,2.0,57.333333333333336,61.339999999999996,666.0366666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.96,,,67.0,69.0,,,2.029999999999994,0.0
2025-02-27 20:15:00,690.7533333333334,-4.240000000000009,9.896666666666667,2.0,58.166666666666664,61.24333333333334,688.6366666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.02666666666666,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-27 20:30:00,655.4433333333333,-10.590000000000032,6.496666666666667,2.0,56.833333333333336,61.126666666666665,655.44,0.0,72.0,2.0,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-27 20:45:00,624.3633333333333,-4.240000000000009,3.0666666666666664,2.0,55.666666666666664,61.13333333333333,625.07,0.0,72.0,2.0,0.0,,0.0,,,,71.83999999999999,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-27 21:00:00,598.9366666666666,2.1200000000000045,0.37666666666666665,2.0,54.333333333333336,61.35,601.76,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-27 21:15:00,596.11,-2.1200000000000045,0.0,2.0,54.166666666666664,61.346666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-27 21:30:00,594.6966666666666,0.0,0.0,2.0,54.0,61.24333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-27 21:45:00,599.6433333333333,4.240000000000009,0.0,2.0,54.333333333333336,61.01,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-27 22:00:00,604.59,-6.350000000000023,0.0,2.0,54.0,60.79,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-27 22:15:00,601.76,2.1200000000000045,0.0,2.0,54.0,60.376666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.59,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-27 22:30:00,601.76,-2.1200000000000045,0.0,2.0,54.0,60.54,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-27 22:45:00,598.9366666666666,-6.350000000000023,0.0,2.0,54.0,60.5,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.44666666666666,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-27 23:00:00,606.7066666666666,10.600000000000023,0.0,2.0,54.333333333333336,60.27,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,2.1699999999999946,0.0
2025-02-27 23:15:00,598.23,0.0,0.0,2.0,54.333333333333336,64.46333333333332,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-27 23:30:00,601.76,16.950000000000045,0.0,2.0,54.333333333333336,62.89333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.41333333333334,,,67.0,69.0,,,0.5,0.0
2025-02-27 23:45:00,599.6466666666666,-8.470000000000027,0.0,2.0,54.333333333333336,64.74666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.45666666666666,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-28 00:00:00,599.6433333333333,2.1200000000000045,0.0,2.0,54.666666666666664,62.41,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-28 00:15:00,596.82,4.240000000000009,0.0,2.0,54.666666666666664,64.60666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-28 00:30:00,602.4666666666667,4.240000000000009,0.0,2.0,55.166666666666664,64.56666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-28 00:45:00,591.1666666666666,-10.590000000000032,0.0,2.0,55.0,63.18666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-28 01:00:00,596.8166666666666,-2.1200000000000045,0.0,2.0,55.166666666666664,66.27666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.3199999999999932,0.0
2025-02-28 01:15:00,597.5233333333333,-2.1200000000000045,0.0,2.0,55.333333333333336,62.54666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-28 01:30:00,599.64,0.0,0.0,2.0,55.166666666666664,65.85666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53333333333335,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-28 01:45:00,596.82,-12.710000000000036,0.0,2.0,55.666666666666664,63.803333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-28 02:00:00,601.7633333333333,8.480000000000018,0.0,2.0,55.333333333333336,68.07333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-28 02:15:00,598.9366666666666,-6.350000000000023,0.0,2.0,55.333333333333336,68.27333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.58333333333333,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-28 02:30:00,598.9366666666666,-2.1200000000000045,0.0,2.0,55.5,68.14333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-28 02:45:00,594.6966666666666,-2.1200000000000045,0.0,2.0,55.5,68.09666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.3500000000000085,0.0
2025-02-28 03:00:00,598.2333333333332,8.480000000000018,0.0,2.0,55.5,68.09666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.5,0.0
2025-02-28 03:15:00,602.4666666666667,0.0,0.0,2.0,55.666666666666664,67.95666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,2.5200000000000102,0.0
2025-02-28 03:30:00,601.0566666666667,2.1200000000000045,0.0,2.0,55.833333333333336,67.80666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,2.5,0.0
2025-02-28 03:45:00,602.4666666666667,6.360000000000014,0.0,2.0,56.0,67.72,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63666666666667,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-28 04:00:00,602.4666666666667,0.0,0.0,2.0,56.0,67.64666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-28 04:15:00,602.4666666666667,2.1200000000000045,0.0,2.0,56.0,67.56666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,2.75,0.0
2025-02-28 04:30:00,605.2933333333334,4.240000000000009,0.0,2.0,56.0,67.32666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.58666666666666,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-28 04:45:00,593.2866666666666,0.0,0.0,2.0,56.0,67.23666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-28 05:00:00,601.76,0.0,0.0,2.0,56.0,67.12333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.61333333333333,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-28 05:15:00,598.9366666666666,-10.590000000000032,0.0,2.0,56.333333333333336,67.04333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-28 05:30:00,601.0566666666667,-4.230000000000018,0.0,2.0,56.5,66.87333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.9699999999999918,0.0
2025-02-28 05:45:00,596.4649999999999,2.1200000000000045,0.0,2.0,56.5,66.75999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52000000000001,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-28 06:00:00,601.0533333333333,2.1200000000000045,0.0,2.0,56.5,66.57333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-28 06:15:00,603.88,0.0,0.0,2.0,56.666666666666664,66.38666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-28 06:30:00,603.1733333333333,-4.230000000000018,0.0,2.0,56.833333333333336,66.19333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-28 06:45:00,598.2333333333332,-4.230000000000018,0.0,2.0,57.0,66.03,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,3.3499999999999943,0.0
2025-02-28 07:00:00,600.35,-6.350000000000023,0.0,2.0,57.0,65.98333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.45333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-28 07:15:00,591.17,-6.350000000000023,0.0,2.0,57.0,65.89999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.42666666666666,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-28 07:30:00,603.88,0.0,0.0,2.0,57.0,65.88333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.40666666666668,,,67.0,69.0,,,3.3499999999999943,0.0
2025-02-28 07:45:00,594.6999999999999,-6.350000000000023,0.0,2.0,57.0,65.89333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-28 08:00:00,596.82,0.0,0.0,2.0,57.0,65.86666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-28 08:15:00,601.76,-2.1200000000000045,0.0,2.0,57.0,65.87333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,3.499999999999993,0.0
2025-02-28 08:30:00,606.7066666666666,8.480000000000018,0.0,2.0,57.0,65.87666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-28 08:45:00,594.6999999999999,,0.0,,57.0,65.83333333333333,599.64,0.0,72.0,,0.0,,0.0,,,,71.35,,,67.0,69.0,,,,
2025-02-28 09:00:00,593.2866666666666,-10.590000000000032,0.0,2.0,56.666666666666664,65.83,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,3.489999999999995,0.0
2025-02-28 09:15:00,597.5233333333334,-16.949999999999932,0.0,2.0,56.0,65.75666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-28 09:30:00,589.0466666666666,-14.830000000000041,0.0,2.0,56.0,65.53666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-28 09:45:00,601.0566666666667,-4.230000000000018,0.0,2.0,56.0,65.33999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35,,,67.0,69.0,,,3.539999999999999,0.0
