time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 16:30:00,827.0666666666666,6.360000000000014,26.02333333333333,3.0,79.66666666666667,56.63333333333333,832.7199999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-14 16:45:00,868.7400000000001,-12.720000000000027,29.843333333333334,3.0,81.33333333333333,57.04,866.6233333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.17666666666666,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-14 17:00:00,916.77,0.0,34.82,3.0,83.83333333333333,56.669999999999995,913.2366666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.27333333333333,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-14 17:15:00,945.7266666666668,0.0,38.666666666666664,3.0,85.5,56.84,947.14,0.0,72.0,2.0,0.0,,0.0,,,,72.31,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-14 17:30:00,934.4266666666666,19.069999999999936,38.20666666666667,3.0,85.83333333333333,57.083333333333336,942.1933333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.23,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-14 17:45:00,962.68,2.1200000000000045,39.806666666666665,3.0,86.5,57.28666666666667,958.4366666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.23,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-14 18:00:00,979.6266666666667,19.069999999999936,41.21666666666667,3.0,87.0,57.61333333333334,970.4466666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.21666666666665,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-14 18:15:00,975.39,27.550000000000068,42.24,3.0,87.5,57.906666666666666,978.2133333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.2,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-14 18:30:00,972.5666666666666,-6.349999999999909,41.86666666666667,3.0,87.33333333333333,57.91,976.0966666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.14666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-14 18:45:00,972.5666666666666,-12.709999999999923,40.84,3.0,87.33333333333333,57.74,967.6233333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-14 19:00:00,994.46,21.18999999999994,44.29333333333333,3.0,88.33333333333333,57.68666666666667,997.2866666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.16333333333334,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-14 19:15:00,1030.4833333333333,-14.829999999999927,48.07333333333333,3.0,90.33333333333333,57.73666666666667,1032.6000000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.22333333333334,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-14 19:30:00,1010.7066666666666,-8.470000000000027,46.24,3.0,89.5,57.666666666666664,1014.2400000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.12333333333333,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-14 19:45:00,1007.1733333333333,14.829999999999927,45.50333333333333,3.0,89.66666666666667,57.56,1008.59,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-14 20:00:00,1001.5233333333334,-4.240000000000009,46.32333333333333,3.0,90.0,57.45666666666667,1015.6466666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-14 20:15:00,1014.2366666666667,-16.949999999999932,46.50333333333333,3.0,90.33333333333333,57.47,1017.06,0.0,72.0,2.0,0.0,,0.0,,,,72.07666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-14 20:30:00,983.16,-8.479999999999905,43.61333333333334,3.0,89.66666666666667,57.24333333333334,990.93,0.0,72.0,2.0,0.0,,0.0,,,,71.97,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-14 20:45:00,971.1533333333333,-19.069999999999936,41.77,3.0,89.33333333333333,57.13333333333333,975.39,0.0,72.0,2.0,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-14 21:00:00,955.6133333333333,-2.1200000000000045,39.70333333333334,3.0,88.66666666666667,57.26,955.6133333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.88333333333333,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-14 21:15:00,920.3000000000001,-4.240000000000009,36.123333333333335,3.0,87.16666666666667,57.0,924.5366666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-14 21:30:00,893.4633333333333,-12.710000000000036,33.906666666666666,3.0,86.16666666666667,56.923333333333325,903.35,0.0,72.0,2.0,0.0,,0.0,,,,71.78,,,67.0,69.0,,,1.75,0.0
2025-03-14 21:45:00,863.09,-10.599999999999909,29.290000000000003,3.0,84.5,56.78,862.3833333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.70333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-14 22:00:00,822.1233333333333,-4.240000000000009,25.44666666666667,3.0,83.33333333333333,56.419999999999995,826.3633333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-14 22:15:00,796.6999999999999,-8.480000000000018,21.983333333333334,3.0,82.33333333333333,56.25333333333333,797.4033333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-14 22:30:00,750.0866666666667,-4.230000000000018,16.453333333333333,3.0,80.16666666666667,56.24333333333333,745.8433333333332,0.0,72.0,2.0,0.0,,0.0,,,,71.56,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-14 22:45:00,706.2933333333334,-2.1100000000000136,12.01,3.0,78.66666666666667,56.23,706.2933333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-14 23:00:00,672.39,0.0,7.713333333333334,3.0,77.33333333333333,56.25,666.74,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-14 23:15:00,644.1433333333333,12.720000000000027,4.096666666666667,3.0,76.16666666666667,56.18666666666667,634.2533333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-14 23:30:00,608.12,8.479999999999905,0.37666666666666665,3.0,74.83333333333333,56.09,604.5866666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,2.3899999999999935,0.0
2025-03-14 23:45:00,603.1766666666666,4.240000000000009,0.0,3.0,74.5,55.77333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-15 00:00:00,604.5866666666667,2.1200000000000045,0.0,3.0,75.0,55.64000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.43333333333334,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-15 00:15:00,593.2866666666666,0.0,0.0,3.0,75.0,55.50666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.39333333333333,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-15 00:30:00,600.3466666666667,0.0,0.0,3.0,75.0,55.47666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-15 00:45:00,593.2866666666666,2.1200000000000045,0.0,3.0,75.0,55.5,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.30666666666667,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-15 01:00:00,606.7066666666666,-2.1200000000000045,0.0,3.0,75.0,55.43666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-15 01:15:00,593.9933333333333,6.360000000000014,0.0,3.0,75.0,55.28333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-15 01:30:00,594.6966666666666,-12.710000000000036,0.0,3.0,75.0,55.28,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-15 01:45:00,601.0566666666667,0.0,0.0,3.0,75.5,55.25,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.16000000000001,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-15 02:00:00,598.23,-4.230000000000018,0.0,3.0,75.0,55.18,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-15 02:15:00,603.1733333333333,4.240000000000009,0.0,3.0,75.33333333333333,55.11666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-15 02:30:00,591.17,2.1200000000000045,0.0,3.0,75.16666666666667,55.163333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-15 02:45:00,597.5233333333333,-10.590000000000032,0.0,3.0,75.33333333333333,55.18333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-15 03:00:00,599.6433333333333,-10.590000000000032,0.0,3.0,75.16666666666667,55.14333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-15 03:15:00,596.1133333333333,-6.350000000000023,0.0,3.0,75.5,55.13666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,2.75,0.0
2025-03-15 03:30:00,603.1733333333333,-10.590000000000032,0.0,3.0,75.5,55.06333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.10666666666667,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-15 03:45:00,592.58,4.240000000000009,0.0,3.0,75.5,55.02,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-15 04:00:00,593.9966666666666,-4.230000000000018,0.0,3.0,75.5,55.07,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-15 04:15:00,598.23,-4.230000000000018,0.0,3.0,75.5,55.01333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-15 04:30:00,601.0533333333333,-2.1200000000000045,0.0,3.0,75.5,55.053333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.17,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-15 04:45:00,603.8833333333333,0.0,0.0,3.0,75.5,55.083333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-15 05:00:00,602.4699999999999,-4.230000000000018,0.0,3.0,75.5,55.086666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-15 05:15:00,597.5266666666666,-4.230000000000018,0.0,3.0,75.5,55.076666666666675,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-15 05:30:00,596.1133333333333,-6.350000000000023,0.0,3.0,75.83333333333333,55.053333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-15 05:45:00,594.6999999999999,-6.350000000000023,0.0,3.0,76.0,54.98,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.28666666666668,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-15 06:00:00,597.5266666666666,-19.069999999999936,0.0,3.0,76.83333333333333,54.85333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-15 06:15:00,600.3466666666667,6.360000000000014,0.0,3.0,77.83333333333333,54.68666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-15 06:30:00,593.2866666666666,4.240000000000009,0.0,3.0,76.0,60.093333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37,,,67.0,69.0,,,-2.8900000000000006,0.0
2025-03-15 06:45:00,595.4066666666666,-10.590000000000032,0.0,3.0,75.5,61.080000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48,,,67.0,69.0,,,1.279999999999994,0.0
2025-03-15 07:00:00,603.1766666666666,0.0,0.0,3.0,75.33333333333333,61.376666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-15 07:15:00,597.5233333333333,10.600000000000023,0.0,3.0,75.5,61.46333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-15 07:30:00,601.76,-2.1200000000000045,0.0,3.0,75.66666666666667,61.52666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-15 07:45:00,600.3466666666667,0.0,0.0,3.0,75.66666666666667,61.55666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.75,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-15 08:00:00,596.8166666666666,2.1200000000000045,0.0,3.0,76.0,61.626666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-15 08:15:00,595.4066666666666,-6.350000000000023,0.0,3.0,76.0,61.03666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-15 08:30:00,596.8166666666666,-10.590000000000032,0.0,3.0,78.5,56.02333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78,,,67.0,69.0,,,5.809999999999995,0.0
2025-03-15 08:45:00,596.8166666666666,2.1200000000000045,0.0,3.0,79.33333333333333,55.46333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-15 09:00:00,592.58,0.0,0.0,3.0,79.5,55.330000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-15 09:15:00,597.5233333333333,-8.470000000000027,0.0,3.0,79.5,55.29,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.55333333333333,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-15 09:30:00,596.1133333333333,-8.470000000000027,0.0,3.0,79.66666666666667,55.27,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-15 09:45:00,602.4699999999999,-8.470000000000027,0.0,3.0,79.16666666666667,55.330000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-15 10:00:00,604.59,12.720000000000027,0.0,3.0,78.0,55.526666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-15 10:15:00,605.2933333333334,10.600000000000023,0.0,3.0,77.0,55.656666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-15 10:30:00,597.5233333333333,4.240000000000009,0.0,3.0,76.83333333333333,55.669999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-15 10:45:00,596.8166666666666,-4.230000000000018,0.0,3.0,77.0,55.78333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.47666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-15 11:00:00,608.12,0.0,0.0,3.0,77.0,55.79666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-15 11:15:00,592.5799999999999,8.480000000000018,0.0,3.0,77.0,55.74666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.47666666666667,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-15 11:30:00,587.6366666666667,-14.830000000000041,0.0,3.0,77.16666666666667,55.03666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-15 11:45:00,593.29,-16.949999999999932,0.0,3.0,77.33333333333333,55.083333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-15 12:00:00,596.11,-8.470000000000027,0.0,3.0,77.5,55.25,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-15 12:15:00,600.35,0.0,0.0,3.0,77.0,55.446666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-15 12:30:00,600.35,8.480000000000018,0.0,3.0,77.0,55.586666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-15 12:45:00,598.2333333333332,-4.230000000000018,0.0,3.0,77.0,55.576666666666675,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-15 13:00:00,599.6433333333333,8.480000000000018,0.0,3.0,77.0,55.86333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-15 13:15:00,594.6999999999999,6.360000000000014,0.0,3.0,77.0,56.02,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-15 13:30:00,598.23,-10.590000000000032,0.0,3.0,77.0,56.126666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-15 13:45:00,594.6999999999999,2.1200000000000045,0.0,3.0,76.83333333333333,56.22,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-15 14:00:00,594.6999999999999,-4.230000000000018,0.0,3.0,76.66666666666667,56.15,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-15 14:15:00,593.2866666666666,-6.350000000000023,0.0,3.0,76.83333333333333,56.36000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-15 14:30:00,593.2866666666666,-2.1200000000000045,0.0,3.0,76.5,56.333333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-15 14:45:00,594.6999999999999,-6.350000000000023,0.0,3.0,76.5,56.32,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-15 15:00:00,603.1733333333333,-2.1200000000000045,0.0,3.0,76.5,56.330000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-15 15:15:00,594.6999999999999,4.240000000000009,0.0,3.0,76.66666666666667,56.373333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53666666666668,,,67.0,69.0,,,2.25,0.0
2025-03-15 15:30:00,603.88,-8.470000000000027,0.0,3.0,76.5,56.303333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-15 15:45:00,596.82,4.240000000000009,0.0,3.0,76.5,56.15,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-15 16:00:00,598.23,-4.230000000000018,0.0,3.0,76.5,56.03,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-15 16:15:00,589.7566666666667,-4.230000000000018,0.0,3.0,77.0,55.656666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-15 16:30:00,589.7566666666667,-8.470000000000027,0.0,3.0,77.33333333333333,55.45333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-15 16:45:00,596.1133333333333,-12.710000000000036,0.0,3.0,79.16666666666667,55.126666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35333333333334,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-15 17:00:00,596.1133333333333,10.600000000000023,0.0,3.0,79.5,54.903333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.28333333333335,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-15 17:15:00,602.4666666666667,-8.470000000000027,0.0,3.0,79.33333333333333,54.833333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-15 17:30:00,593.29,4.240000000000009,0.0,3.0,79.5,54.830000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.34333333333332,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-15 17:45:00,591.17,-6.350000000000023,0.0,3.0,79.66666666666667,54.75,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.26,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-15 18:00:00,598.9399999999999,-8.470000000000027,0.0,3.0,80.16666666666667,54.620000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-15 18:15:00,604.59,-4.230000000000018,0.0,3.0,78.5,58.03333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,-0.35999999999999943,0.0
2025-03-15 18:30:00,602.4699999999999,14.840000000000032,0.0,3.0,77.66666666666667,59.24,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-15 18:45:00,600.3466666666667,6.360000000000014,0.0,3.0,77.0,59.666666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.35333333333334,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-15 19:00:00,599.6433333333333,-2.1200000000000045,0.0,3.0,77.0,60.09666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.39333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-15 19:15:00,594.6999999999999,2.1200000000000045,0.0,3.0,77.0,60.42333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-15 19:30:00,601.0533333333333,-10.590000000000032,0.0,3.0,77.0,60.46333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-15 19:45:00,596.8166666666666,6.360000000000014,0.0,3.0,77.0,60.656666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-15 20:00:00,593.9933333333333,-10.590000000000032,0.0,3.0,77.0,60.74,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.71333333333332,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-15 20:15:00,603.88,2.1200000000000045,0.0,3.0,77.0,60.78,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-15 20:30:00,595.4066666666666,4.240000000000009,0.0,3.0,77.0,60.673333333333325,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-15 20:45:00,596.1133333333333,-12.710000000000036,0.0,3.0,77.16666666666667,60.75666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-15 21:00:00,601.0566666666667,-10.590000000000032,0.0,3.0,77.0,60.78666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.82,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-15 21:15:00,597.5233333333333,-6.350000000000023,0.0,3.0,77.16666666666667,60.82,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.86333333333333,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-15 21:30:00,602.4699999999999,-10.590000000000032,0.0,3.0,77.5,60.82,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.89,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-15 21:45:00,599.64,4.240000000000009,0.0,3.0,77.5,60.72,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.83666666666666,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-15 22:00:00,601.0533333333333,-2.1200000000000045,0.0,3.0,77.33333333333333,60.64000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-15 22:15:00,601.7633333333333,16.950000000000045,0.0,3.0,77.5,60.6,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-15 22:30:00,603.1733333333333,4.240000000000009,0.0,3.0,77.5,60.5,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-15 22:45:00,597.5233333333333,0.0,0.0,3.0,77.5,60.29666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-15 23:00:00,603.88,-14.830000000000041,0.0,3.0,77.83333333333333,60.31333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-15 23:15:00,603.1766666666666,8.480000000000018,0.0,3.0,77.5,60.29333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.72666666666667,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-15 23:30:00,605.2933333333334,0.0,0.0,3.0,77.83333333333333,60.31333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-15 23:45:00,601.7633333333333,4.240000000000009,0.0,3.0,77.83333333333333,60.27,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.74666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-16 00:00:00,590.4633333333333,0.0,0.0,3.0,78.0,60.15333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.72666666666667,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-16 00:15:00,593.9933333333333,-4.230000000000018,0.0,3.0,78.0,60.126666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-16 00:30:00,606.0,-6.350000000000023,0.0,3.0,78.0,60.07333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-16 00:45:00,597.5233333333333,6.360000000000014,0.0,3.0,79.0,59.99333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-16 01:00:00,596.11,0.0,0.0,3.0,80.5,59.873333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-16 01:15:00,587.99,4.240000000000009,0.0,3.0,80.5,59.675,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-16 01:30:00,605.9966666666667,-16.949999999999932,0.0,3.0,80.66666666666667,59.68333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.5,0.0
2025-03-16 01:45:00,593.2866666666666,16.950000000000045,0.0,3.0,81.0,59.64333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-16 02:00:00,595.4066666666666,0.0,0.0,3.0,81.0,59.68666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,2.3300000000000054,0.0
2025-03-16 02:15:00,601.0566666666667,-4.230000000000018,0.0,3.0,81.0,59.68666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-16 02:30:00,592.5833333333334,-6.350000000000023,0.0,3.0,81.0,59.75,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-16 02:45:00,606.0,-4.230000000000018,0.0,3.0,81.0,59.76,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-16 03:00:00,596.1133333333333,10.600000000000023,0.0,3.0,81.0,59.906666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-16 03:15:00,595.4066666666666,2.1200000000000045,0.0,3.0,81.0,59.88666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-16 03:30:00,603.1733333333333,-8.470000000000027,0.0,3.0,81.0,59.85333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-16 03:45:00,593.2866666666666,2.1200000000000045,0.0,3.0,81.16666666666667,59.75,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-16 04:00:00,599.64,0.0,0.0,3.0,81.0,59.71666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-16 04:15:00,592.5833333333334,0.0,0.0,3.0,81.0,59.78333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-16 04:30:00,598.9366666666666,-8.470000000000027,0.0,3.0,81.0,59.76666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-16 04:45:00,598.9366666666666,2.1200000000000045,0.0,3.0,81.16666666666667,59.76333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-16 05:00:00,600.3466666666667,12.720000000000027,0.0,3.0,81.16666666666667,59.78666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-16 05:15:00,601.7633333333333,0.0,0.0,3.0,81.16666666666667,59.85333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-16 05:30:00,603.1766666666666,10.600000000000023,0.0,3.0,81.0,60.00666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-16 05:45:00,599.6433333333333,-6.350000000000023,0.0,3.0,81.16666666666667,60.07333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-16 06:00:00,597.5233333333333,-4.230000000000018,0.0,3.0,81.0,60.10666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-16 06:15:00,601.7633333333333,-2.1200000000000045,0.0,3.0,81.0,60.18666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.71666666666665,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-16 06:30:00,598.9366666666666,6.360000000000014,0.0,3.0,81.16666666666667,60.35,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.75333333333333,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-16 06:45:00,606.7066666666666,-6.350000000000023,0.0,3.0,81.5,60.379999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-16 07:00:00,592.5766666666667,8.480000000000018,0.0,3.0,81.16666666666667,60.48666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-16 07:15:00,595.4066666666666,0.0,0.0,3.0,80.83333333333333,60.61666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-16 07:30:00,603.1733333333333,-6.350000000000023,0.0,3.0,81.0,60.85,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-16 07:45:00,593.2866666666666,6.360000000000014,0.0,3.0,81.0,60.98666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-16 08:00:00,595.4066666666666,0.0,0.0,3.0,81.16666666666667,61.07666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-16 08:15:00,595.4033333333333,-6.350000000000023,0.0,3.0,81.16666666666667,61.163333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-16 08:30:00,599.6433333333333,0.0,0.0,3.0,81.16666666666667,60.97333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.87,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-16 08:45:00,602.4666666666667,6.360000000000014,0.0,3.0,81.16666666666667,60.89666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-16 09:00:00,596.8166666666666,6.360000000000014,0.0,3.0,81.33333333333333,60.830000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-16 09:15:00,601.0566666666667,0.0,0.0,3.0,81.5,60.666666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.87,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-16 09:30:00,593.9933333333333,12.720000000000027,0.0,3.0,81.33333333333333,60.45666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.90333333333332,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-16 09:45:00,597.5266666666666,-2.1200000000000045,0.0,3.0,81.16666666666667,60.276666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.88333333333334,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-16 10:00:00,596.82,-8.470000000000027,0.0,3.0,81.5,60.15,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-16 10:15:00,592.5833333333334,-6.350000000000023,0.0,3.0,81.5,59.943333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-16 10:30:00,603.88,-8.470000000000027,0.0,3.0,81.5,59.74333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.68,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-16 10:45:00,597.5233333333333,4.240000000000009,0.0,3.0,81.33333333333333,59.44333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-16 11:00:00,596.1133333333333,-2.1200000000000045,0.0,3.0,81.66666666666667,59.300000000000004,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-16 11:15:00,598.9366666666666,4.240000000000009,0.0,3.0,81.0,59.26,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-16 11:30:00,600.3466666666667,0.0,0.0,3.0,81.16666666666667,59.04333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-16 11:45:00,595.4066666666666,-2.1200000000000045,0.0,3.0,81.0,58.72333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-16 12:00:00,601.7633333333333,-4.230000000000018,0.0,3.0,81.0,58.31,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-16 12:15:00,600.35,-8.470000000000027,0.0,3.0,80.5,57.913333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.42333333333333,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-16 12:30:00,600.35,6.360000000000014,0.0,3.0,80.5,57.96333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-16 12:45:00,597.5233333333333,6.360000000000014,0.0,3.0,80.66666666666667,57.836666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-16 13:00:00,596.11,,0.0,,80.5,57.81,599.64,0.0,72.0,,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,,
2025-03-16 13:15:00,598.2333333333332,-2.1200000000000045,0.0,3.0,80.5,58.050000000000004,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-16 13:30:00,597.5266666666666,6.360000000000014,0.0,3.0,80.33333333333333,58.04,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-16 13:45:00,597.52,-8.470000000000027,0.0,3.0,80.66666666666667,58.086666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-16 14:00:00,597.5266666666666,-2.1200000000000045,0.0,3.0,80.16666666666667,58.120000000000005,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-16 14:15:00,601.7633333333333,8.480000000000018,0.0,3.0,80.0,57.98,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-16 14:30:00,603.8833333333333,6.360000000000014,0.0,3.0,80.5,57.923333333333325,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-16 14:45:00,606.0,14.840000000000032,0.0,3.0,80.0,58.54333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38666666666667,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-16 15:00:00,594.6999999999999,4.240000000000009,0.0,3.0,80.33333333333333,58.73,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.45333333333333,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-16 15:15:00,602.4666666666667,-16.949999999999932,0.0,3.0,80.0,59.03,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-16 15:30:00,598.23,4.240000000000009,0.0,3.0,80.16666666666667,58.35,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.0,0.0
2025-03-16 15:45:00,603.1766666666666,10.600000000000023,0.0,3.0,80.33333333333333,58.093333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-16 16:00:00,602.4666666666667,8.480000000000018,0.0,3.0,80.0,57.906666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-16 16:15:00,600.35,0.0,0.0,3.0,80.16666666666667,57.35999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-16 16:30:00,601.0566666666667,2.1200000000000045,0.0,3.0,80.5,56.833333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.41666666666667,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-16 16:45:00,608.12,-6.350000000000023,0.0,2.0,79.0,63.379999999999995,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38666666666667,,,67.0,69.0,,,-1.0899999999999963,0.0
2025-03-16 17:00:00,595.4066666666666,12.720000000000027,0.0,2.0,78.0,66.08,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,1.8600000000000065,0.0
2025-03-16 17:15:00,597.5266666666666,8.480000000000018,0.0,2.0,77.83333333333333,66.09,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.58666666666666,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-16 17:30:00,597.5233333333333,-4.230000000000018,0.0,2.0,78.0,66.30666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.63666666666667,,,67.0,69.0,,,3.1000000000000085,0.0
2025-03-16 17:45:00,601.76,0.0,0.0,2.0,78.0,66.33999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-16 18:00:00,598.2333333333332,4.240000000000009,0.0,2.0,78.33333333333333,66.34333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-16 18:15:00,597.5266666666666,8.480000000000018,0.0,2.0,78.83333333333333,66.41333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.69,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-16 18:30:00,596.1133333333333,8.480000000000018,0.0,2.0,79.5,66.42666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.74,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-16 18:45:00,596.82,-8.470000000000027,0.0,2.0,79.83333333333333,66.35000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.74666666666667,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-16 19:00:00,603.1766666666666,6.360000000000014,0.0,2.0,81.0,66.08,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.71333333333332,,,67.0,69.0,,,3.760000000000005,0.0
2025-03-16 19:15:00,603.1733333333333,8.480000000000018,0.0,2.0,80.5,66.05,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,3.5,0.0
2025-03-16 19:30:00,598.9366666666666,4.240000000000009,0.0,2.0,80.5,66.18,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-16 19:45:00,600.35,4.240000000000009,0.0,2.0,80.33333333333333,66.42666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.960000000000008,0.0
2025-03-16 20:00:00,599.64,10.600000000000023,0.0,2.0,80.5,66.56666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-16 20:15:00,603.88,-2.1200000000000045,0.0,2.0,80.33333333333333,66.74333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-16 20:30:00,596.11,6.360000000000014,0.0,2.0,80.0,66.79,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,2.8600000000000065,0.0
2025-03-16 20:45:00,596.8166666666666,-6.350000000000023,0.0,2.0,80.0,66.57666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.67,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-16 21:00:00,603.1733333333333,-8.470000000000027,0.0,2.0,81.0,66.34333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-16 21:15:00,601.0566666666667,4.240000000000009,0.0,2.0,80.16666666666667,65.79333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-16 21:30:00,593.9933333333333,4.240000000000009,0.0,2.0,80.16666666666667,65.78666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,3.430000000000007,0.0
2025-03-16 21:45:00,598.23,-12.710000000000036,0.0,2.0,80.66666666666667,65.62666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-16 22:00:00,596.8166666666667,0.0,0.0,2.0,80.66666666666667,65.73666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-16 22:15:00,596.11,12.720000000000027,0.0,2.0,80.83333333333333,65.42666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62,,,67.0,69.0,,,3.6899999999999906,0.0
2025-03-16 22:30:00,600.35,-14.830000000000041,0.0,2.0,80.16666666666667,65.62666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.57,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-16 22:45:00,592.5833333333334,0.0,0.0,2.0,80.66666666666667,65.56666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-16 23:00:00,603.88,-4.230000000000018,0.0,2.0,81.0,65.65333333333332,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-16 23:15:00,602.4699999999999,-2.1200000000000045,0.0,2.0,80.5,65.69,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-16 23:30:00,589.7533333333334,6.360000000000014,0.0,2.0,80.83333333333333,65.32666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-03-16 23:45:00,596.11,6.360000000000014,0.0,2.0,81.16666666666667,65.14999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-17 00:00:00,600.3466666666667,-2.1200000000000045,0.0,2.0,81.0,65.17,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-17 00:15:00,593.9933333333333,-2.1200000000000045,0.0,2.0,81.0,65.25666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.6699999999999946,0.0
2025-03-17 00:30:00,605.2933333333334,2.1200000000000045,0.0,2.0,80.83333333333333,65.08,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,3.9299999999999926,0.0
2025-03-17 00:45:00,600.35,2.1200000000000045,0.0,2.0,81.0,65.27,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.46,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-17 01:00:00,603.8833333333333,-2.1200000000000045,0.0,2.0,80.83333333333333,65.34333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-17 01:15:00,596.8166666666666,-4.230000000000018,0.0,2.0,80.83333333333333,64.85666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-17 01:30:00,606.7033333333334,0.0,0.0,2.0,81.16666666666667,64.70333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-17 01:45:00,601.0566666666667,16.950000000000045,0.0,2.0,81.0,64.82,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.34333333333332,,,67.0,69.0,,,3.999999999999993,0.0
2025-03-17 02:00:00,589.7566666666667,-4.230000000000018,0.0,2.0,80.5,64.88666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-17 02:15:00,594.6966666666666,-6.350000000000023,0.0,2.0,81.16666666666667,64.91666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33666666666666,,,67.0,69.0,,,4.18,0.0
2025-03-17 02:30:00,606.7066666666666,-10.590000000000032,0.0,2.0,81.16666666666667,64.88666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-17 02:45:00,606.0,8.480000000000018,0.0,2.0,81.0,64.92,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.32333333333334,,,67.0,69.0,,,3.9699999999999918,0.0
2025-03-17 03:00:00,601.0566666666667,4.240000000000009,0.0,2.0,81.5,64.60333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.31,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-17 03:15:00,593.2866666666667,-4.230000000000018,0.0,2.0,81.0,64.45333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.26333333333334,,,67.0,69.0,,,4.290000000000006,0.0
2025-03-17 03:30:00,596.8166666666666,-4.230000000000018,0.0,2.0,81.0,64.33333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-17 03:45:00,597.5233333333333,-14.830000000000041,0.0,2.0,81.33333333333333,64.41000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-17 04:00:00,599.6433333333333,4.240000000000009,0.0,2.0,81.0,64.3,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.33,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-17 04:15:00,598.23,-8.470000000000027,0.0,2.0,81.0,64.15333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-17 04:30:00,601.76,4.240000000000009,0.0,2.0,82.0,64.12666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-17 04:45:00,594.6999999999999,-2.1200000000000045,0.0,2.0,81.0,64.22,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-17 05:00:00,601.0566666666667,-6.350000000000023,0.0,2.0,81.0,64.31,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-17 05:15:00,597.5233333333333,-6.350000000000023,0.0,2.0,81.0,64.43666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.19666666666667,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-17 05:30:00,598.23,-12.710000000000036,0.0,2.0,81.5,64.35333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,4.3899999999999935,0.0
2025-03-17 05:45:00,596.1133333333333,0.0,0.0,2.0,81.0,64.32333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-17 06:00:00,592.5833333333334,-6.350000000000023,0.0,2.0,81.0,64.23333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.2,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-17 06:15:00,598.2333333333332,-4.230000000000018,0.0,2.0,80.66666666666667,64.02,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.19333333333333,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-17 06:30:00,593.9933333333333,-8.470000000000027,0.0,2.0,82.16666666666667,63.96333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.13,,,67.0,69.0,,,4.529999999999994,0.0
2025-03-17 06:45:00,604.5866666666667,-4.230000000000018,0.0,2.0,81.0,64.06666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.18666666666667,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-17 07:00:00,599.6433333333333,4.240000000000009,0.0,2.0,81.0,64.09666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.11666666666666,,,67.0,69.0,,,4.440000000000005,0.0
2025-03-17 07:15:00,602.4699999999999,6.360000000000014,0.0,2.0,81.0,63.946666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.10666666666667,,,67.0,69.0,,,4.440000000000005,0.0
2025-03-17 07:30:00,598.9366666666666,4.240000000000009,0.0,2.0,80.83333333333333,63.95666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-17 07:45:00,594.6999999999999,-2.1200000000000045,0.0,2.0,81.83333333333333,64.02,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-17 08:00:00,602.4699999999999,-8.470000000000027,0.0,2.0,82.0,63.79333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-17 08:15:00,608.12,14.840000000000032,0.0,2.0,82.0,64.0,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-17 08:30:00,598.9366666666666,8.480000000000018,0.0,2.0,81.83333333333333,64.05,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-17 08:45:00,604.5866666666667,6.360000000000014,0.0,2.0,82.16666666666667,63.95666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-17 09:00:00,607.4133333333333,6.360000000000014,0.0,2.0,81.83333333333333,63.94,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-17 09:15:00,594.6966666666667,4.240000000000009,0.0,2.0,82.0,63.73333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-17 09:30:00,601.0533333333333,0.0,0.0,2.0,82.0,63.47,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-17 09:45:00,605.2933333333334,4.240000000000009,0.0,2.0,81.5,63.423333333333325,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,4.689999999999998,0.0
2025-03-17 10:00:00,597.5233333333334,2.1200000000000045,0.0,2.0,81.33333333333333,63.36666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.07333333333334,,,67.0,69.0,,,4.699999999999996,0.0
2025-03-17 10:15:00,603.88,-16.949999999999932,0.0,2.0,81.5,63.333333333333336,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,4.739999999999995,0.0
2025-03-17 10:30:00,602.4666666666667,6.360000000000014,0.0,2.0,83.16666666666667,63.166666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-17 10:45:00,600.3466666666667,-6.350000000000023,0.0,2.0,82.33333333333333,63.21,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.699999999999996,0.0
2025-03-17 11:00:00,599.6433333333333,0.0,0.0,2.0,82.5,63.196666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.700000000000003,0.0
2025-03-17 11:15:00,596.82,-10.590000000000032,0.0,2.0,82.0,63.199999999999996,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-17 11:30:00,596.1133333333333,-4.230000000000018,0.0,2.0,81.83333333333333,63.13333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-17 11:45:00,602.4699999999999,,0.0,,83.0,63.06666666666666,599.64,0.0,72.0,,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,,
2025-03-17 12:00:00,601.7633333333333,-8.470000000000027,0.0,2.0,82.66666666666667,63.13333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.12666666666667,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-17 12:15:00,594.6999999999999,-8.470000000000027,0.0,2.0,82.5,63.196666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.699999999999996,0.0
2025-03-17 12:30:00,599.64,-6.350000000000023,0.0,2.0,82.16666666666667,63.35,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-17 12:45:00,597.5233333333333,-2.1200000000000045,0.0,2.0,83.0,63.60999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-17 13:00:00,601.0566666666667,2.1200000000000045,0.0,2.0,82.66666666666667,64.01666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-17 13:15:00,601.0566666666667,2.1200000000000045,0.0,2.0,82.5,64.28,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-17 13:30:00,598.9399999999999,6.360000000000014,0.0,2.0,82.33333333333333,64.45333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.11666666666666,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-17 13:45:00,601.0566666666667,-4.230000000000018,0.0,2.0,82.0,64.79333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.2,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-17 14:00:00,598.23,10.600000000000023,0.0,2.0,82.66666666666667,64.81,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-17 14:15:00,595.4066666666666,0.0,0.0,2.0,82.5,65.05,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.31,,,67.0,69.0,,,4.219999999999992,0.0
2025-03-17 14:30:00,598.23,-8.470000000000027,0.0,2.0,82.5,65.32000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-17 14:45:00,591.8766666666667,0.0,0.0,2.0,82.5,65.63666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-17 15:00:00,598.9366666666666,-12.710000000000036,0.0,2.0,82.33333333333333,65.74000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,4.18,0.0
2025-03-17 15:15:00,593.9933333333333,-10.590000000000032,0.0,2.0,82.5,66.21666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,,,3.75,0.0
2025-03-17 15:30:00,589.7566666666667,-2.1200000000000045,0.0,2.0,83.16666666666667,66.34333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.75,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-17 15:45:00,597.5233333333333,-4.230000000000018,0.0,2.0,82.66666666666667,66.47666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,3.680000000000007,0.0
