time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 16:00:00,606.0,2.1200000000000045,0.0,2.0,82.5,66.64999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-17 16:15:00,600.35,6.360000000000014,0.0,2.0,82.5,66.64999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-17 16:30:00,614.4766666666666,0.0,1.0966666666666667,2.0,82.83333333333333,67.02333333333333,612.3566666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.01,,,67.0,69.0,,,3.4000000000000057,0.0
2025-03-17 16:45:00,660.3866666666667,6.3599999999999,7.213333333333334,2.0,85.16666666666667,66.99333333333334,663.2099999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.17666666666666,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-17 17:00:00,726.7733333333334,-2.1200000000000045,14.673333333333334,2.0,89.0,67.14666666666666,731.7199999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.33666666666666,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-17 17:15:00,779.04,2.1100000000000136,19.959999999999997,2.0,91.33333333333333,67.14333333333333,779.7466666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.39999999999999,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-17 17:30:00,794.5799999999999,-2.1200000000000045,21.776666666666667,2.0,91.83333333333333,67.21,795.2866666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.37,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-17 17:45:00,817.89,2.119999999999891,24.686666666666667,2.0,92.5,67.61,820.0066666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.37,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-17 18:00:00,852.4966666666666,-6.350000000000023,27.843333333333334,2.0,94.0,67.7,848.9666666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.37,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-17 18:15:00,896.9966666666666,-16.949999999999932,33.11,2.0,96.16666666666667,67.86,895.5799999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.43666666666667,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-17 18:30:00,899.1133333333333,8.480000000000018,33.83,2.0,97.0,67.99666666666667,903.35,0.0,72.0,2.0,0.0,,0.0,,,,72.37,,,67.0,69.0,,,2.789999999999992,0.0
2025-03-17 18:45:00,945.7266666666668,-10.590000000000032,38.97,2.0,95.16666666666667,68.13666666666667,949.9633333333335,0.0,72.0,2.0,0.0,,0.0,,,,72.43666666666667,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-17 19:00:00,999.4033333333333,0.0,44.81666666666666,2.0,97.5,68.29,1005.0566666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.50666666666666,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-17 19:15:00,1053.0833333333333,0.0,51.163333333333334,2.0,98.16666666666667,68.58999999999999,1059.4399999999998,0.0,72.0,2.0,0.0,,0.0,,,,72.56333333333333,,,67.0,69.0,,,2.1300000000000097,0.0
2025-03-17 19:30:00,1091.2233333333334,4.240000000000009,53.76333333333333,2.0,98.66666666666667,68.82333333333334,1084.16,0.0,72.0,2.0,0.0,,0.0,,,,72.52,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-17 19:45:00,1123.7133333333334,23.310000000000173,58.0,2.0,98.66666666666667,69.2,1120.8866666666665,0.0,72.0,2.0,0.0,,0.0,,,,72.52,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-17 20:00:00,1156.91,-14.829999999999927,61.77,2.0,97.83333333333333,69.27333333333333,1156.9066666666668,0.0,72.0,2.0,0.0,,0.0,,,,72.52,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-17 20:15:00,1199.2833333333333,-6.350000000000136,65.8,2.0,98.5,69.23,1191.5166666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.52,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-17 20:30:00,1222.5966666666666,19.069999999999936,69.44666666666667,2.0,79.16666666666667,63.56666666666666,1225.42,0.0,72.0,2.0,0.0,,0.0,,,,72.51333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-17 20:45:00,1199.2866666666666,6.360000000000127,66.17666666666666,2.0,63.666666666666664,59.74333333333333,1195.0466666666669,0.0,72.0,2.0,0.0,,0.0,,,,72.31333333333333,,,67.0,69.0,,,2.75,0.0
2025-03-17 21:00:00,1156.91,-14.829999999999927,61.14000000000001,2.0,59.666666666666664,59.63333333333333,1148.4333333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.10333333333334,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-17 21:15:00,1091.22,27.549999999999955,54.903333333333336,2.0,56.166666666666664,59.44,1093.3433333333332,0.0,72.0,2.0,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-17 21:30:00,1047.4333333333334,4.230000000000018,49.593333333333334,2.0,54.333333333333336,59.406666666666666,1043.8999999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-17 21:45:00,981.04,-10.590000000000146,43.11333333333334,2.0,49.833333333333336,59.403333333333336,986.6899999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-17 22:00:00,965.5033333333334,-2.1200000000000045,39.910000000000004,2.0,47.833333333333336,59.300000000000004,958.44,0.0,72.0,2.0,0.0,,0.0,,,,71.63666666666667,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-17 22:15:00,928.07,14.830000000000041,35.92666666666667,2.0,45.833333333333336,59.25,922.4166666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.60000000000001,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-17 22:30:00,872.98,2.1200000000000045,30.19666666666667,2.0,45.666666666666664,58.879999999999995,868.7433333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-17 22:45:00,828.48,14.830000000000041,26.49666666666667,2.0,43.833333333333336,58.669999999999995,835.5433333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-17 23:00:00,812.9433333333333,-16.950000000000045,22.929999999999996,2.0,41.833333333333336,58.49333333333333,804.4699999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-17 23:15:00,773.39,14.829999999999927,18.98,2.0,39.333333333333336,58.29666666666666,768.4499999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-17 23:30:00,721.8333333333334,-8.479999999999905,13.523333333333333,2.0,37.0,60.870000000000005,721.1266666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.46666666666665,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-17 23:45:00,726.7766666666666,4.240000000000009,14.663333333333334,2.0,37.666666666666664,66.83,731.7199999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.59,,,67.0,69.0,,,0.010000000000005116,0.0
2025-03-18 00:00:00,725.3633333333333,-12.710000000000036,14.19,2.0,37.666666666666664,67.19,727.4833333333332,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,1.8800000000000097,0.0
2025-03-18 00:15:00,738.7833333333333,-2.1200000000000045,15.283333333333333,2.0,38.166666666666664,67.21333333333332,735.9566666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.75666666666667,,,67.0,69.0,,,2.4299999999999926,0.0
2025-03-18 00:30:00,744.4333333333334,6.360000000000014,15.229999999999999,2.0,38.166666666666664,67.00666666666666,735.25,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.559999999999988,0.0
2025-03-18 00:45:00,726.0666666666666,6.360000000000014,13.87,2.0,38.0,66.85666666666667,723.2466666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-18 01:00:00,716.18,8.470000000000027,12.176666666666668,2.0,37.333333333333336,66.74000000000001,708.4133333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-18 01:15:00,691.46,-6.360000000000014,10.63,2.0,36.833333333333336,66.50666666666666,694.9900000000001,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.8900000000000077,0.0
2025-03-18 01:30:00,690.7533333333334,2.1200000000000045,9.200000000000001,2.0,36.833333333333336,66.38333333333334,680.16,0.0,72.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-18 01:45:00,663.9166666666666,6.360000000000014,7.976666666666667,2.0,36.5,66.67333333333333,670.2733333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-18 02:00:00,651.9066666666666,-10.600000000000023,5.826666666666667,2.0,36.0,66.5,649.79,0.0,72.0,2.0,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,,,2.930000000000007,0.0
2025-03-18 02:15:00,609.53,12.710000000000036,1.71,2.0,34.833333333333336,66.48,613.0633333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.70666666666666,,,67.0,69.0,,,2.970000000000006,0.0
2025-03-18 02:30:00,602.4666666666667,-4.240000000000009,0.0,2.0,34.5,66.42999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.7,,,67.0,69.0,,,2.999999999999993,0.0
2025-03-18 02:45:00,604.5866666666667,2.1200000000000045,0.0,2.0,36.166666666666664,66.46333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.71333333333332,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-18 03:00:00,594.6999999999999,14.840000000000032,0.0,2.0,35.0,66.41333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.69,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-18 03:15:00,592.5799999999999,-10.590000000000032,0.0,2.0,34.666666666666664,66.26666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-18 03:30:00,601.76,-2.1200000000000045,0.0,2.0,34.666666666666664,66.21,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-18 03:45:00,602.4666666666667,6.360000000000014,0.0,2.0,34.666666666666664,66.03666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.71333333333334,,,67.0,69.0,,,3.420000000000009,0.0
2025-03-18 04:00:00,602.4699999999999,2.1200000000000045,0.0,2.0,34.833333333333336,65.80333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,3.4000000000000057,0.0
2025-03-18 04:15:00,601.76,8.480000000000018,0.0,2.0,35.166666666666664,65.63666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,3.499999999999993,0.0
2025-03-18 04:30:00,598.9366666666666,-2.1200000000000045,0.0,2.0,36.666666666666664,65.52,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-18 04:45:00,594.6999999999999,10.600000000000023,0.0,2.0,36.166666666666664,65.53333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-18 05:00:00,601.7633333333333,2.1200000000000045,0.0,2.0,35.666666666666664,65.66666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-18 05:15:00,592.5799999999999,-2.1200000000000045,0.0,2.0,35.5,65.83333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,3.3899999999999935,0.0
2025-03-18 05:30:00,594.6999999999999,-10.590000000000032,0.0,2.0,35.5,65.85333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-18 05:45:00,599.64,-6.350000000000023,0.0,2.0,36.0,65.73,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-18 06:00:00,596.8166666666666,4.240000000000009,0.0,2.0,36.5,65.65333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,3.460000000000008,0.0
2025-03-18 06:15:00,595.41,-4.230000000000018,0.0,2.0,36.333333333333336,65.58333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-18 06:30:00,596.1133333333333,-4.230000000000018,0.0,2.0,36.0,65.67333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,3.4799999999999898,0.0
2025-03-18 06:45:00,598.9366666666666,2.1200000000000045,0.0,2.0,36.0,65.60666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-18 07:00:00,593.9966666666666,4.240000000000009,0.0,2.0,36.0,65.61333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.61333333333333,,,67.0,69.0,,,3.5800000000000054,0.0
2025-03-18 07:15:00,601.0533333333333,-6.350000000000023,0.0,2.0,36.0,65.49666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.54,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-18 07:30:00,608.8233333333334,4.240000000000009,0.0,2.0,36.833333333333336,65.33999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-18 07:45:00,608.12,6.360000000000014,0.0,2.0,36.666666666666664,65.49333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-18 08:00:00,601.0566666666667,10.600000000000023,0.0,2.0,36.5,65.68333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-18 08:15:00,601.7633333333333,2.1200000000000045,0.0,2.0,36.333333333333336,65.67333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53666666666668,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-18 08:30:00,597.5233333333333,2.1200000000000045,0.0,2.0,36.333333333333336,65.52333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-18 08:45:00,596.1133333333333,-2.1200000000000045,0.0,2.0,36.0,65.49333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-18 09:00:00,600.3466666666667,-4.230000000000018,0.0,2.0,37.166666666666664,65.53333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.41,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-18 09:15:00,595.4033333333333,-2.1200000000000045,0.0,2.0,36.5,65.69666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.39999999999999,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-18 09:30:00,591.8766666666667,-10.590000000000032,0.0,2.0,36.5,65.77,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.47666666666667,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-18 09:45:00,601.76,-6.350000000000023,0.0,2.0,36.5,65.79,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-18 10:00:00,591.8766666666667,-4.230000000000018,0.0,2.0,36.333333333333336,65.82,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-18 10:15:00,601.0566666666667,-6.350000000000023,0.0,2.0,36.666666666666664,65.60000000000001,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-18 10:30:00,595.4033333333333,8.480000000000018,0.0,2.0,37.5,65.52,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-18 10:45:00,598.2266666666666,-2.1200000000000045,0.0,2.0,37.0,65.52,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-18 11:00:00,598.9366666666666,0.0,0.0,2.0,36.5,65.56333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,3.6699999999999946,0.0
2025-03-18 11:15:00,599.64,4.240000000000009,0.0,2.0,36.5,65.55,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-18 11:30:00,595.4066666666666,-2.1200000000000045,0.0,2.0,36.5,65.56666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-18 11:45:00,595.4066666666666,-8.470000000000027,0.0,2.0,36.666666666666664,65.64999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-18 12:00:00,598.23,6.360000000000014,0.0,2.0,36.666666666666664,65.70666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.59333333333333,,,67.0,69.0,,,3.5800000000000054,0.0
2025-03-18 12:15:00,594.6999999999999,-2.1200000000000045,0.0,2.0,37.5,65.71,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-18 12:30:00,594.6999999999999,6.360000000000014,0.0,2.0,37.0,66.06666666666668,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-18 12:45:00,598.9366666666666,2.1200000000000045,0.0,2.0,36.5,66.58333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62,,,67.0,69.0,,,2.960000000000008,0.0
2025-03-18 13:00:00,598.23,-2.1200000000000045,0.0,2.0,36.5,67.25,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-18 13:15:00,602.4666666666667,4.240000000000009,0.0,2.0,36.333333333333336,67.99333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.75666666666666,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-18 13:30:00,603.88,2.1200000000000045,0.0,2.0,36.5,68.42666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-18 13:45:00,592.58,2.1200000000000045,0.0,2.0,37.666666666666664,65.34333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,1.9299999999999926,0.0
2025-03-18 14:00:00,605.2966666666666,2.1200000000000045,0.0,3.0,37.5,65.42,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-18 14:15:00,603.88,12.720000000000027,0.0,3.0,38.333333333333336,61.413333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,,,8.600000000000001,0.0
2025-03-18 14:30:00,601.7633333333333,19.07000000000005,0.0,3.0,37.833333333333336,60.663333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.83,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-18 14:45:00,600.35,6.360000000000014,0.0,3.0,37.5,61.156666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92999999999999,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-18 15:00:00,600.35,-6.350000000000023,0.0,3.0,37.166666666666664,61.916666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-18 15:15:00,596.1133333333333,4.240000000000009,0.0,3.0,37.0,62.31666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.94666666666666,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-18 15:30:00,616.5933333333334,-6.350000000000023,1.4933333333333334,3.0,39.333333333333336,62.46333333333333,613.0600000000001,0.0,72.0,2.0,0.0,,0.0,,,,72.02666666666666,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-18 15:45:00,601.0533333333333,-2.1200000000000045,0.09333333333333334,3.0,37.666666666666664,62.39000000000001,600.3466666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.94333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-18 16:00:00,596.8166666666666,-2.1200000000000045,0.0,3.0,37.0,62.63666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91333333333334,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-18 16:15:00,597.5233333333333,0.0,0.0,3.0,36.5,62.93333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.85,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-18 16:30:00,601.0566666666667,0.0,0.0,3.0,36.166666666666664,63.18666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.92999999999999,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-18 16:45:00,663.9166666666666,10.600000000000023,6.873333333333332,3.0,38.833333333333336,63.41,661.7966666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.17666666666666,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-18 17:00:00,721.8333333333334,2.1200000000000045,14.246666666666664,3.0,41.166666666666664,63.97666666666667,724.6566666666668,0.0,72.0,2.0,0.0,,0.0,,,,72.32666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-18 17:15:00,810.8266666666667,-2.1200000000000045,23.886666666666667,3.0,44.333333333333336,64.56,813.65,0.0,72.0,2.0,0.0,,0.0,,,,72.52666666666666,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-18 17:30:00,865.21,-6.350000000000023,30.413333333333338,3.0,46.5,64.80333333333333,872.9766666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.58,,,67.0,69.0,,,1.6099999999999923,0.0
2025-03-18 17:45:00,945.02,0.0,37.440000000000005,3.0,49.166666666666664,65.06333333333333,936.5466666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.65333333333332,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-18 18:00:00,1007.8833333333333,12.710000000000036,46.199999999999996,3.0,52.5,65.19333333333333,1015.6466666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.75666666666666,,,67.0,69.0,,,1.0,0.0
2025-03-18 18:15:00,1063.68,-10.590000000000032,52.02333333333333,3.0,54.833333333333336,64.52,1066.5,0.0,72.0,2.0,0.0,,0.0,,,,72.74666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-18 18:30:00,1090.5166666666667,10.599999999999909,54.73666666666667,3.0,56.166666666666664,64.34,1093.34,0.0,72.0,2.0,0.0,,0.0,,,,72.68,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-18 18:45:00,1142.7833333333333,4.240000000000009,60.56666666666666,3.0,58.333333333333336,64.34333333333335,1144.9033333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.69333333333333,,,67.0,69.0,,,1.3100000000000094,0.0
2025-03-18 19:00:00,1205.6433333333332,-2.1200000000001182,67.94,3.0,61.666666666666664,64.22000000000001,1209.8799999999999,0.0,72.0,2.0,0.0,,0.0,,,,72.74666666666667,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-18 19:15:00,1279.0966666666666,-16.950000000000045,76.16666666666667,3.0,65.5,64.49,1284.75,0.0,72.0,2.0,0.0,,0.0,,,,72.82000000000001,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-18 19:30:00,1318.6533333333334,-6.360000000000127,79.09666666666668,3.0,67.16666666666667,64.64666666666666,1311.5866666666668,0.0,72.0,2.0,0.0,,0.0,,,,72.72,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-18 19:45:00,1334.8933333333334,2.119999999999891,82.31,3.0,68.0,64.37333333333333,1340.5466666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.66,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-18 20:00:00,1382.9233333333334,2.1100000000001273,86.94333333333333,3.0,71.16666666666667,64.33999999999999,1382.2166666666665,0.0,72.0,2.0,0.0,,0.0,,,,72.64666666666666,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-18 20:15:00,1426.7133333333334,-8.4699999999998,91.38666666666666,3.0,73.83333333333333,64.55,1421.0666666666668,0.0,72.0,2.0,0.0,,0.0,,,,72.63666666666667,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-18 20:30:00,1444.3666666666668,-8.480000000000018,93.21666666666665,3.0,75.5,64.77333333333333,1437.3066666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.55,,,67.0,69.0,,,0.970000000000006,0.0
2025-03-18 20:45:00,1456.38,12.710000000000036,95.62,3.0,78.33333333333333,64.77333333333333,1461.32,0.0,72.0,2.0,0.0,,0.0,,,,72.50666666666666,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-18 21:00:00,1472.6233333333332,-6.349999999999909,97.58,3.0,80.83333333333333,64.06,1476.1533333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.44666666666667,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-18 21:15:00,1394.93,-6.349999999999909,97.31,3.0,94.66666666666667,59.04,1474.74,0.0,72.0,2.0,0.0,,0.0,,,,72.35333333333334,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-18 21:30:00,1408.3500000000001,-88.99000000000001,91.11333333333334,3.0,81.83333333333333,55.28666666666667,1418.2366666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.11666666666667,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-18 21:45:00,1337.72,21.190000000000055,81.91666666666667,3.0,66.83333333333333,55.01,1335.6000000000001,0.0,72.0,2.0,0.0,,0.0,,,,71.83999999999999,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-18 22:00:00,1255.79,10.600000000000136,76.92666666666666,3.0,70.5,54.46333333333333,1288.9866666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.73,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-18 22:15:00,1226.1233333333332,-4.240000000000009,70.12333333333333,3.0,61.833333333333336,53.98333333333333,1230.3633333333335,0.0,72.0,2.0,0.0,,0.0,,,,71.60000000000001,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-18 22:30:00,1169.6233333333332,16.950000000000045,63.78333333333333,3.0,56.166666666666664,58.53333333333333,1172.4466666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-18 22:45:00,1136.4266666666665,-6.360000000000127,60.98,3.0,53.166666666666664,56.916666666666664,1149.14,0.0,72.0,2.0,0.0,,0.0,,,,71.54,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-18 23:00:00,1094.0466666666666,6.3599999999999,54.74333333333333,3.0,50.5,54.11333333333334,1090.5166666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.45333333333333,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-18 23:15:00,1007.1733333333333,-8.480000000000018,46.723333333333336,3.0,48.333333333333336,54.026666666666664,1019.18,0.0,72.0,2.0,0.0,,0.0,,,,71.35000000000001,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-18 23:30:00,974.6833333333334,-10.590000000000032,42.14666666666667,3.0,47.333333333333336,61.056666666666665,976.8033333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.36,,,67.0,69.0,,,-5.390000000000001,0.0
2025-03-18 23:45:00,947.8466666666667,4.2299999999999045,39.39333333333333,3.0,46.333333333333336,61.29333333333333,954.1999999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.41,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-19 00:00:00,938.6633333333333,-4.240000000000009,38.57,3.0,46.333333333333336,61.04666666666666,945.7266666666668,0.0,72.0,2.0,0.0,,0.0,,,,71.49,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-19 00:15:00,915.3566666666667,-10.600000000000023,35.06666666666667,3.0,45.833333333333336,60.82,914.6533333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-19 00:30:00,894.1666666666666,-10.600000000000023,31.97666666666667,3.0,45.333333333333336,60.846666666666664,887.8133333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-19 00:45:00,853.91,2.1100000000000136,29.383333333333336,3.0,44.833333333333336,60.85,862.3833333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-19 01:00:00,822.8299999999999,0.0,24.973333333333333,3.0,43.666666666666664,60.74666666666667,823.54,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-19 01:15:00,794.58,16.950000000000045,21.676666666666666,3.0,42.666666666666664,60.626666666666665,792.46,0.0,72.0,2.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-19 01:30:00,758.5600000000001,8.470000000000027,17.78,3.0,41.5,60.80666666666667,758.5566666666667,0.0,72.0,2.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-19 01:45:00,737.37,4.240000000000009,14.603333333333333,3.0,40.666666666666664,60.82,728.8966666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-19 02:00:00,698.52,4.240000000000009,10.58,3.0,39.666666666666664,60.81333333333333,693.5799999999999,0.0,72.0,2.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-19 02:15:00,653.32,8.470000000000027,5.733333333333333,3.0,38.0,60.95666666666667,649.0833333333334,0.0,72.0,2.0,0.0,,0.0,,,,71.46666666666665,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-19 02:30:00,622.9499999999999,-2.1200000000000045,3.0399999999999996,3.0,36.833333333333336,60.95666666666667,625.7766666666666,0.0,72.0,2.0,0.0,,0.0,,,,71.49666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-19 02:45:00,602.4699999999999,-12.710000000000036,0.4566666666666667,3.0,35.833333333333336,60.96333333333333,603.1733333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.8899999999999935,0.0
2025-03-19 03:00:00,594.6999999999999,-4.230000000000018,0.0,3.0,35.833333333333336,61.076666666666675,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.53,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-19 03:15:00,598.2333333333332,-8.470000000000027,0.0,3.0,36.0,61.053333333333335,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.56,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-19 03:30:00,590.4633333333333,-4.230000000000018,0.0,3.0,36.0,60.913333333333334,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-19 03:45:00,606.7066666666666,-4.230000000000018,0.0,3.0,35.833333333333336,60.826666666666675,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-19 04:00:00,594.6999999999999,8.480000000000018,0.0,3.0,36.0,60.75666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-19 04:15:00,591.8766666666667,-12.710000000000036,0.0,3.0,36.0,61.55666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-19 04:30:00,596.82,-12.710000000000036,0.0,3.0,36.0,61.52666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-19 04:45:00,601.0566666666667,12.720000000000027,0.0,3.0,36.0,61.52666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.66333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-19 05:00:00,601.7633333333333,-6.350000000000023,0.0,3.0,36.166666666666664,61.49666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.72666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-19 05:15:00,596.11,-6.350000000000023,0.0,3.0,36.333333333333336,61.4,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-19 05:30:00,595.4066666666666,-2.1200000000000045,0.0,3.0,36.666666666666664,61.526666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-19 05:45:00,594.6999999999999,6.360000000000014,0.0,3.0,36.5,61.49333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-19 06:00:00,595.4066666666666,2.1200000000000045,0.0,3.0,36.5,61.4,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-19 06:15:00,597.5233333333333,-8.470000000000027,0.0,3.0,36.5,61.27333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.62,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-19 06:30:00,594.6999999999999,-2.1200000000000045,0.0,3.0,36.5,61.11666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.64333333333333,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-19 06:45:00,598.2333333333332,-12.710000000000036,0.0,3.0,36.5,61.06333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.69,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-19 07:00:00,598.23,-4.230000000000018,0.0,3.0,36.666666666666664,61.10999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-19 07:15:00,596.8166666666666,0.0,0.0,3.0,36.666666666666664,61.10666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-19 07:30:00,607.41,0.0,0.0,3.0,36.666666666666664,60.94,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-19 07:45:00,602.4666666666667,6.360000000000014,0.0,3.0,37.0,60.85,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-19 08:00:00,612.36,4.240000000000009,0.0,3.0,37.0,60.84,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-19 08:15:00,596.82,12.720000000000027,0.0,3.0,37.5,60.76333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.74333333333334,,,67.0,69.0,,,2.220000000000006,0.0
2025-03-19 08:30:00,593.29,2.1200000000000045,0.0,3.0,37.5,60.71666666666667,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.71333333333332,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-19 08:45:00,591.8733333333333,-4.230000000000018,0.0,3.0,38.833333333333336,60.626666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.69,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-19 09:00:00,599.6433333333333,-2.1200000000000045,0.0,3.0,39.5,60.596666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.69333333333333,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-19 09:15:00,601.0566666666667,8.480000000000018,0.0,3.0,39.666666666666664,60.54666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.65666666666668,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-19 09:30:00,603.1733333333333,2.1200000000000045,0.0,3.0,39.5,60.54666666666666,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.67666666666666,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-19 09:45:00,601.76,6.360000000000014,0.0,3.0,39.25,60.584999999999994,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.715,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-19 10:00:00,593.9966666666666,6.360000000000014,0.0,3.0,38.833333333333336,60.626666666666665,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.76666666666667,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-19 10:15:00,598.9399999999999,-8.470000000000027,0.0,3.0,39.0,60.73,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-19 10:30:00,595.4033333333333,-8.470000000000027,0.0,3.0,39.666666666666664,60.339999999999996,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-19 10:45:00,597.5233333333333,-14.830000000000041,0.0,3.0,39.666666666666664,60.26333333333333,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.83666666666666,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-19 11:00:00,599.6433333333333,-8.470000000000027,0.0,3.0,40.0,60.18,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.91666666666667,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-19 11:15:00,598.23,-6.350000000000023,0.0,3.0,39.666666666666664,60.096666666666664,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-19 11:30:00,596.82,-2.1200000000000045,0.0,2.0,38.666666666666664,65.89999999999999,599.64,0.0,72.0,2.0,0.0,,0.0,,,,71.95333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-19 11:45:00,627.1866666666666,-8.470000000000027,3.856666666666667,3.0,39.666666666666664,60.67333333333334,632.84,0.0,72.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,9.64,0.0
2025-03-19 12:00:00,630.0133333333333,0.0,4.1033333333333335,3.0,39.833333333333336,60.04,635.6633333333333,0.0,72.0,2.0,0.0,,0.0,,,,72.07666666666667,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-19 12:15:00,639.1933333333333,2.1100000000000136,4.953333333333333,2.0,39.5,66.29,642.7266666666666,0.0,72.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,-5.920000000000009,0.0
2025-03-19 12:30:00,661.09,-8.480000000000018,6.8066666666666675,3.0,41.333333333333336,60.379999999999995,659.6766666666667,0.0,72.0,2.0,0.0,,0.0,,,,72.10666666666667,,,67.0,69.0,,,5.1200000000000045,0.0
2025-03-19 12:45:00,652.6166666666667,0.0,6.4433333333333325,3.0,42.333333333333336,60.25333333333333,656.85,0.0,72.0,2.0,0.0,,0.0,,,,72.07666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-19 13:00:00,649.79,-8.470000000000027,5.453333333333333,3.0,41.166666666666664,60.74666666666667,646.26,0.0,72.0,2.0,0.0,,0.0,,,,72.03333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-19 13:15:00,624.3633333333333,,3.6799999999999997,,40.166666666666664,61.10333333333333,631.4266666666666,0.0,72.0,,0.0,,0.0,,,,71.97333333333334,,,67.0,69.0,,,,
2025-03-19 13:30:00,624.3633333333333,0.0,3.456666666666667,3.0,39.333333333333336,61.21333333333333,630.0133333333333,0.0,72.0,2.0,0.0,,0.0,,,,71.97333333333334,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-19 13:45:00,661.09,-14.829999999999927,6.263333333333333,3.0,40.5,61.17666666666667,656.8533333333334,0.0,72.0,2.0,0.0,,0.0,,,,72.06333333333333,,,67.0,69.0,,,2.0500000000000043,0.0
2025-03-19 14:00:00,666.3900000000001,4.240000000000009,7.395,3.0,40.75,61.125,665.33,0.0,72.0,2.0,0.0,,0.0,,,,72.07,,,67.0,69.0,,,1.8599999999999994,0.0
