time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 05:00:00,63.57,-2.1199999999999974,0.0,2.5,68.82333333333334,63.57,0.0,70.99,17.393333333333334,74.0,0.0,70.0,0.0,71.06,0.07000000000000739,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:15:00,64.27666666666666,0.0,0.0,3.0,69.11333333333333,63.57,0.0,70.99,18.580000000000002,74.0,0.0,70.0,0.0,70.99000000000001,0.05000000000001137,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:30:00,63.57,0.0,0.0,3.1666666666666665,69.59333333333333,63.57,0.0,70.99,19.37333333333333,74.0,0.0,70.0,0.0,70.96333333333332,-0.03999999999999204,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 05:45:00,64.27666666666666,0.0,0.0,3.5,69.49333333333334,63.57,0.0,70.99,18.876666666666665,74.0,0.0,70.0,0.0,70.99,-0.01999999999999602,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:00:00,64.98333333333333,2.1199999999999974,0.0,3.0,69.73333333333333,63.57,0.0,70.99,19.63,74.0,0.0,70.0,0.0,70.95,-0.01999999999999602,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:15:00,63.57,0.0,0.0,2.6666666666666665,70.02,63.57,0.0,70.99,19.586666666666666,74.0,0.0,70.0,0.0,70.97,-0.03999999999999204,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:30:00,64.27666666666666,0.0,0.0,3.0,69.68666666666667,63.57,0.0,70.99,18.41,74.0,0.0,70.0,0.0,71.02,0.0,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 06:45:00,63.57,0.0,0.0,3.0,70.17,63.57,0.0,70.99,18.290000000000003,74.0,0.0,70.0,0.0,71.01333333333334,0.030000000000001137,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:00:00,64.98333333333333,0.0,0.0,2.5,69.55333333333333,63.57,0.0,70.99,17.016666666666666,74.0,0.0,70.0,0.0,71.07333333333334,0.020000000000010232,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:15:00,65.69,2.1199999999999974,0.0,2.0,69.49333333333333,63.57,0.0,70.99,15.92,74.0,0.0,70.0,0.0,71.08666666666666,0.10999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:30:00,64.27666666666666,2.1199999999999974,0.0,2.0,69.36333333333333,63.57,0.0,70.99,15.446666666666667,74.0,0.0,70.0,0.0,71.08666666666666,0.09000000000000341,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 07:45:00,64.27666666666666,0.0,0.0,2.0,69.14666666666666,63.57,0.0,70.99,14.396666666666667,74.0,0.0,70.0,0.0,71.1,0.10999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:00:00,64.98333333333333,2.1199999999999974,0.0,1.5,68.78666666666668,63.57,0.0,70.99,13.506666666666666,74.0,0.0,70.0,0.0,71.1,0.10999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:15:00,63.57,2.1199999999999974,0.0,1.3333333333333333,68.37333333333333,63.57,0.0,70.99,12.86,74.0,0.0,70.0,0.0,71.09333333333332,0.10999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:30:00,64.27666666666666,-2.1199999999999974,0.0,1.5,68.21,63.57,0.0,70.99,12.096666666666666,74.0,0.0,70.0,0.0,71.1,0.09000000000000341,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 08:45:00,65.68666666666667,2.1199999999999974,0.0,1.5,68.05333333333333,63.57,0.0,70.99,11.676666666666668,74.0,0.0,70.0,0.0,71.08,0.10999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:00:00,63.57,6.350000000000001,0.0,1.3333333333333333,67.69,63.57,0.0,70.99,11.776666666666666,74.0,0.0,70.0,0.0,71.04666666666667,0.09000000000000341,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:15:00,62.86333333333334,0.0,0.0,1.0,67.89666666666666,63.57,0.0,70.99,12.663333333333334,74.0,0.0,70.0,0.0,71.0,0.030000000000001137,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:30:00,64.27666666666666,-2.1199999999999974,0.0,2.3333333333333335,68.21,63.57,0.0,70.99,13.516666666666666,74.0,0.0,70.0,0.0,70.95666666666666,-0.01999999999999602,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 09:45:00,64.98333333333333,2.1199999999999974,0.0,2.5,68.30666666666667,63.57,0.0,70.99,13.816666666666668,74.0,0.0,70.0,0.0,70.95666666666666,-0.03999999999999204,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:00:00,64.27666666666666,2.1199999999999974,0.0,2.5,68.41,63.57,0.0,70.99,14.053333333333333,74.0,0.0,70.0,0.0,70.95,-0.03999999999999204,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:15:00,65.69,0.0,0.0,2.5,68.45,63.57,0.0,70.99,14.543333333333335,74.0,0.0,70.0,0.0,70.95,-0.03999999999999204,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:30:00,64.27666666666666,2.1199999999999974,0.0,2.5,68.52666666666666,63.57,0.0,70.99,15.003333333333336,74.0,0.0,70.0,0.0,70.93666666666667,-0.03999999999999204,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 10:45:00,63.57,0.0,0.0,2.5,68.73,63.57,0.0,70.99,15.536666666666667,74.0,0.0,70.0,0.0,70.93666666666667,-0.05999999999998806,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:00:00,62.86333333333334,0.0,0.0,2.8333333333333335,68.99333333333334,63.57,0.0,70.99,15.93,74.0,0.0,70.0,0.0,70.93,-0.05999999999998806,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:15:00,64.27666666666666,0.0,0.0,2.6666666666666665,69.01666666666667,63.57,0.0,70.99,15.99,74.0,0.0,70.0,0.0,70.95666666666666,-0.05999999999998806,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:30:00,64.27666666666666,0.0,0.0,2.8333333333333335,69.05333333333334,63.57,0.0,70.99,16.283333333333335,74.0,0.0,70.0,0.0,70.95,-0.01999999999999602,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 11:45:00,64.98333333333333,0.0,0.0,3.0,69.11333333333333,63.57,0.0,70.99,16.55333333333333,74.0,0.0,70.0,0.0,70.95,-0.03999999999999204,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:00:00,64.98333333333333,0.0,0.0,2.5,69.26333333333334,63.57,0.0,70.99,16.703333333333333,74.0,0.0,70.0,0.0,70.96333333333332,-0.03999999999999204,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:15:00,64.27666666666666,2.1199999999999974,0.0,2.1666666666666665,69.55666666666666,63.57,0.0,70.99,16.86,74.0,0.0,70.0,0.0,70.96333333333332,-0.01999999999999602,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:30:00,64.27666666666666,0.0,0.0,2.0,69.43666666666667,63.57,0.0,70.99,15.193333333333333,74.0,0.0,70.0,0.0,71.04333333333334,-0.01999999999999602,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 12:45:00,64.98333333333333,0.0,0.0,2.0,69.22,63.57,0.0,70.99,13.833333333333334,74.0,0.0,70.0,0.0,71.09333333333332,0.09000000000000341,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:00:00,64.98333333333333,2.1199999999999974,0.0,2.0,69.10000000000001,63.57,0.0,70.99,13.023333333333333,74.0,0.0,70.0,0.0,71.1,0.10999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:15:00,63.57,2.1199999999999974,0.0,2.1666666666666665,63.10999999999999,63.57,0.0,70.99,13.503333333333332,74.0,0.0,70.0,0.0,71.01666666666667,0.10999999999999943,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:30:00,66.39333333333333,0.0,0.0,1.6666666666666667,67.31,63.57,0.0,70.99,15.303333333333333,74.0,0.0,70.0,0.0,70.95666666666666,-0.03999999999999204,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 13:45:00,65.68666666666667,2.1199999999999974,0.0,3.6666666666666665,65.86,63.57,0.0,70.99,17.493333333333336,74.0,0.0,70.0,0.0,70.88666666666667,-0.03999999999999204,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:00:00,62.86333333333334,4.229999999999997,0.0,1.5,64.83666666666666,63.57,0.0,70.99,16.486666666666668,74.0,0.0,70.0,0.0,70.94666666666667,-0.0899999999999892,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:15:00,64.27666666666666,-2.1199999999999974,0.0,3.0,68.01333333333334,63.57,0.0,70.99,19.173333333333336,74.0,0.0,70.0,0.0,70.86,-0.06999999999999318,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:30:00,66.39333333333333,0.0,0.0,1.1666666666666667,64.33999999999999,63.57,0.0,70.99,18.38,74.0,0.0,70.0,0.0,70.92666666666668,-0.06999999999999318,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 14:45:00,64.98333333333333,2.1199999999999974,0.0,3.0,64.75333333333333,63.57,0.0,70.99,21.52,74.0,0.0,70.0,0.0,70.82333333333334,-0.0899999999999892,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:00:00,64.27666666666666,0.0,0.0,2.8333333333333335,65.58666666666666,63.57,0.0,70.99,23.766666666666666,74.0,0.0,70.0,0.0,70.78333333333333,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:15:00,63.57,0.0,0.0,3.0,66.83666666666666,63.57,0.0,70.99,26.63,74.0,0.0,70.0,0.0,70.73333333333333,-0.21999999999999886,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:30:00,66.39333333333333,0.0,0.0,2.5,66.96666666666667,63.57,0.0,70.99,27.123333333333335,74.0,0.0,70.0,0.0,70.79,-0.23999999999999488,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 15:45:00,64.98333333333333,2.1199999999999974,0.0,2.5,67.61,63.57,0.0,70.99,28.543333333333333,74.0,0.0,70.0,0.0,70.79,-0.19999999999998863,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:00:00,64.27666666666666,0.0,0.0,2.5,68.32333333333334,63.57,0.0,70.99,29.55333333333333,74.0,0.0,70.0,0.0,70.81,-0.1799999999999926,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:15:00,62.86333333333334,2.1199999999999974,0.0,3.0,68.78,63.57,0.0,70.99,30.72,74.0,0.0,70.0,0.0,70.83,-0.1799999999999926,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:30:00,63.57,0.0,0.0,3.0,69.32666666666667,63.57,0.0,70.99,31.743333333333336,74.0,0.0,70.0,0.0,70.82666666666667,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 16:45:00,65.69,0.0,0.0,3.0,68.96,63.57,0.0,70.99,31.22666666666667,74.0,0.0,70.0,0.0,70.92,-0.14999999999999147,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:00:00,65.68666666666667,2.1199999999999974,0.0,2.6666666666666665,68.94666666666666,63.57,0.0,70.99,31.47,74.0,0.0,70.0,0.0,70.92333333333333,-0.05999999999998806,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:15:00,64.98333333333333,2.1199999999999974,0.0,1.5,69.11,63.57,0.0,70.99,31.846666666666664,74.0,0.0,70.0,0.0,70.92666666666668,-0.06999999999999318,,67.0,69.0,85.0,68.0,,0.0
2025-01-31 17:30:00,64.98333333333333,2.1199999999999974,0.0,1.3333333333333333,69.82666666666667,63.57,0.0,70.99,33.31333333333333,74.0,0.0,70.0,0.0,70.88,,,67.0,69.0,85.0,68.0,2.269999999999996,0.0
2025-01-31 17:45:00,63.57,0.0,0.0,1.5,70.64,63.57,0.0,70.99,34.449999999999996,74.0,0.0,70.0,0.0,70.87,,,67.0,69.0,85.0,68.0,11.179999999999993,0.0
2025-01-31 18:00:00,63.57,2.1199999999999974,0.0,2.6666666666666665,71.67333333333333,63.57,0.0,70.99,35.946666666666665,74.0,0.0,70.0,0.0,70.86,,,67.0,69.0,85.0,68.0,12.180000000000007,0.0
2025-01-31 18:15:00,64.98333333333333,2.1199999999999974,0.0,2.8333333333333335,71.31333333333333,63.57,0.0,70.99,35.10666666666666,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,11.980000000000004,0.0
2025-01-31 18:30:00,64.98,2.1199999999999974,0.0,3.0,72.19333333333333,63.57,0.0,70.99,36.22666666666667,74.0,0.0,70.0,0.0,70.89999999999999,,,67.0,69.0,85.0,68.0,11.799999999999997,0.0
2025-01-31 18:45:00,65.68666666666667,4.229999999999997,0.0,1.6666666666666667,71.91333333333334,63.57,0.0,70.99,36.52,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,12.189999999999998,0.0
2025-01-31 19:00:00,64.98,0.0,0.0,1.0,72.80666666666667,63.57,0.0,70.99,37.343333333333334,74.0,0.0,70.0,0.0,70.91333333333334,,,67.0,69.0,85.0,68.0,12.510000000000005,0.0
2025-01-31 19:15:00,63.57,4.229999999999997,0.0,1.1666666666666667,72.55333333333333,63.57,0.0,70.99,37.03,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,12.670000000000009,0.0
2025-01-31 19:30:00,64.27666666666666,0.0,0.0,2.1666666666666665,72.61666666666667,63.57,0.0,70.99,37.13,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,12.82,0.0
2025-01-31 19:45:00,65.69,0.0,0.0,1.8333333333333333,72.47666666666667,63.57,0.0,70.99,37.24666666666667,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,12.799999999999997,0.0
2025-01-31 20:00:00,64.27666666666666,2.1199999999999974,0.0,0.5,72.44,63.57,0.0,70.99,37.21,74.0,0.0,70.0,0.0,70.97666666666667,,,67.0,69.0,85.0,68.0,12.860000000000007,0.0
2025-01-31 20:15:00,64.27666666666666,0.0,0.0,0.0,71.66666666666667,63.57,0.0,70.99,35.93666666666667,74.0,0.0,70.0,0.0,71.01666666666667,,,67.0,69.0,85.0,68.0,12.590000000000003,0.0
2025-01-31 20:30:00,64.27666666666666,0.0,0.0,0.0,70.81,63.57,0.0,70.99,34.98666666666667,74.0,0.0,70.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,12.130000000000003,0.0
2025-01-31 20:45:00,64.98,2.1199999999999974,0.0,0.0,70.29,63.57,0.0,70.99,34.20333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,11.380000000000003,0.0
2025-01-31 21:00:00,64.27333333333333,4.229999999999997,0.0,3.0,69.92333333333333,63.57,0.0,70.99,34.17333333333334,74.0,0.0,70.0,0.0,71.05,,,67.0,69.0,85.0,68.0,11.039999999999992,0.0
2025-01-31 21:15:00,64.98333333333333,4.229999999999997,0.0,2.8333333333333335,70.94666666666667,63.57,0.0,70.99,35.95666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,11.150000000000006,0.0
2025-01-31 21:30:00,66.39333333333333,2.1199999999999974,0.0,1.5,70.83333333333333,63.57,0.0,70.99,36.086666666666666,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,12.060000000000002,0.0
2025-01-31 21:45:00,64.27666666666666,2.1199999999999974,0.0,1.5,71.17333333333333,63.57,0.0,70.99,36.690000000000005,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,12.260000000000005,0.0
2025-01-31 22:00:00,64.27666666666666,0.0,0.0,2.5,71.50333333333333,63.57,0.0,70.99,37.483333333333334,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,12.629999999999995,0.0
2025-01-31 22:15:00,65.68666666666667,2.1199999999999974,0.0,1.5,71.41333333333334,63.57,0.0,70.99,38.29333333333333,74.0,0.0,70.0,0.0,70.92,,,67.0,69.0,85.0,68.0,13.029999999999994,0.0
2025-01-31 22:30:00,67.8,0.0,0.0,2.0,76.19333333333333,63.57,0.0,70.99,36.31333333333333,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,13.919999999999995,0.0
2025-01-31 22:45:00,63.57,4.229999999999997,0.0,3.3333333333333335,71.44333333333333,63.57,0.0,70.99,35.473333333333336,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,12.690000000000005,0.0
2025-01-31 23:00:00,65.68666666666667,0.0,0.0,2.1666666666666665,74.31666666666668,63.57,0.0,70.99,34.37,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,10.790000000000006,0.0
2025-01-31 23:15:00,64.27666666666666,0.0,0.0,4.0,72.17,63.57,0.0,70.99,35.68,74.0,0.0,70.0,0.0,70.99333333333334,,,67.0,69.0,85.0,68.0,11.910000000000004,0.0
2025-01-31 23:30:00,64.27666666666666,2.1199999999999974,0.0,2.3333333333333335,72.37333333333333,63.57,0.0,70.99,33.906666666666666,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,10.629999999999995,0.0
2025-01-31 23:45:00,65.69,2.1199999999999974,0.0,3.8333333333333335,72.60000000000001,63.57,0.0,70.99,34.906666666666666,74.0,0.0,70.0,0.0,71.00333333333333,,,67.0,69.0,85.0,68.0,11.639999999999993,0.0
2025-02-01 00:00:00,63.57,2.1199999999999974,0.0,2.3333333333333335,69.87,63.57,0.0,70.99,30.983333333333334,74.0,0.0,70.0,0.0,71.17,,,67.0,69.0,85.0,68.0,10.170000000000002,0.0
2025-02-01 00:15:00,65.68666666666667,-2.1199999999999974,0.0,3.6666666666666665,73.67,63.57,0.0,70.99,30.526666666666667,74.0,0.0,70.0,0.0,71.14666666666666,,,67.0,69.0,85.0,68.0,10.759999999999991,0.0
2025-02-01 00:30:00,64.27333333333333,4.229999999999997,0.0,3.5,68.73666666666666,63.57,0.0,70.99,28.223333333333333,74.0,0.0,70.0,0.0,71.17333333333333,,,67.0,69.0,85.0,68.0,8.120000000000005,0.0
2025-02-01 00:45:00,65.68666666666667,4.229999999999997,0.0,2.3333333333333335,69.77333333333333,63.57,0.0,70.99,25.74666666666667,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,6.890000000000001,0.0
2025-02-01 01:00:00,63.57,0.0,0.0,4.0,71.37333333333333,63.57,0.0,70.99,26.243333333333336,74.0,0.0,70.0,0.0,71.14333333333333,,,67.0,69.0,85.0,68.0,8.589999999999996,0.0
2025-02-01 01:15:00,64.98333333333333,2.1199999999999974,0.0,2.8333333333333335,69.69333333333333,63.57,0.0,70.99,22.28,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,6.38000000000001,0.0
2025-02-01 01:30:00,65.68666666666667,2.1199999999999974,0.0,4.333333333333333,69.91,63.57,0.0,70.99,22.959999999999997,74.0,0.0,70.0,0.0,71.14,,,67.0,69.0,85.0,68.0,7.789999999999999,0.0
2025-02-01 01:45:00,65.68666666666667,0.0,0.0,2.3333333333333335,68.83333333333333,63.57,0.0,70.99,19.653333333333332,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,5.530000000000001,0.0
2025-02-01 02:00:00,64.27666666666666,0.0,0.0,4.333333333333333,67.95666666666666,63.57,0.0,70.99,21.213333333333335,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,7.219999999999999,0.0
2025-02-01 02:15:00,65.69,2.1199999999999974,0.0,2.8333333333333335,70.8,63.57,0.0,70.99,20.14,74.0,0.0,70.0,0.0,71.11333333333333,,,67.0,69.0,85.0,68.0,5.090000000000003,0.0
2025-02-01 02:30:00,64.27666666666666,2.1199999999999974,0.0,2.6666666666666665,69.81333333333333,63.57,0.0,70.99,16.89,74.0,0.0,70.0,0.0,71.21333333333332,,,67.0,69.0,85.0,68.0,5.140000000000001,0.0
2025-02-01 02:45:00,62.86333333333334,2.1199999999999974,0.0,3.5,68.88,63.57,0.0,70.99,14.780000000000001,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-01 03:00:00,63.57,0.0,0.0,4.0,68.06333333333333,63.57,0.0,70.99,12.886666666666665,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-01 03:15:00,64.27666666666666,0.0,0.0,4.166666666666667,67.28,63.57,0.0,70.99,11.083333333333334,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,2.780000000000001,0.0
2025-02-01 03:30:00,64.98333333333333,2.1199999999999974,0.0,4.166666666666667,67.01,63.57,0.0,70.99,9.873333333333333,74.0,0.0,70.0,0.0,71.20333333333333,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
2025-02-01 03:45:00,66.39333333333333,2.1199999999999974,0.0,4.0,66.85333333333334,63.57,0.0,70.99,10.32,74.0,0.0,70.0,0.0,71.12,,,67.0,69.0,85.0,68.0,2.239999999999995,0.0
2025-02-01 04:00:00,66.39333333333333,2.1199999999999974,0.0,3.3333333333333335,66.73333333333333,63.57,0.0,70.99,9.946666666666667,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,2.480000000000004,0.0
2025-02-01 04:15:00,64.98333333333333,2.1199999999999974,0.0,3.0,66.58333333333333,63.57,0.0,70.99,9.756666666666666,74.0,0.0,70.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,2.3200000000000074,0.0
2025-02-01 04:30:00,63.56999999999999,0.0,0.0,3.0,66.62666666666667,63.57,0.0,70.99,9.943333333333333,74.0,0.0,70.0,0.0,71.04,,,67.0,69.0,85.0,68.0,2.5,0.0
2025-02-01 04:45:00,64.27666666666666,-2.1199999999999974,0.0,3.5,66.71333333333332,63.57,0.0,70.99,10.68,74.0,0.0,70.0,0.0,70.99666666666667,,,67.0,69.0,85.0,68.0,2.259999999999991,0.0
2025-02-01 05:00:00,62.86333333333334,0.0,0.0,3.6666666666666665,66.83333333333333,63.57,0.0,70.99,11.363333333333335,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,2.4200000000000017,0.0
2025-02-01 05:15:00,64.27666666666666,0.0,0.0,4.333333333333333,66.98666666666666,63.57,0.0,70.99,11.79,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,2.5600000000000023,0.0
2025-02-01 05:30:00,64.98333333333333,2.1199999999999974,0.0,4.5,67.14,63.57,0.0,70.99,12.193333333333333,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,2.7099999999999937,0.0
2025-02-01 05:45:00,62.86333333333334,2.1199999999999974,0.0,4.5,67.47,63.57,0.0,70.99,13.266666666666666,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,2.930000000000007,0.0
2025-02-01 06:00:00,64.27666666666666,-2.1199999999999974,0.0,5.0,67.69333333333333,63.57,0.0,70.99,14.339999999999998,74.0,0.0,70.0,0.0,70.89999999999999,,,67.0,69.0,85.0,68.0,3.259999999999991,0.0
2025-02-01 06:15:00,64.27666666666666,0.0,0.0,5.0,68.16333333333334,63.57,0.0,70.99,15.803333333333333,74.0,0.0,70.0,0.0,70.86,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
2025-02-01 06:30:00,64.98333333333333,0.0,0.0,5.0,68.10666666666667,63.57,0.0,70.99,17.74,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,4.530000000000001,0.0
2025-02-01 06:45:00,63.57,2.1199999999999974,0.0,5.5,68.05,63.57,0.0,70.99,19.08,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,5.810000000000002,0.0
2025-02-01 07:00:00,63.57,0.0,0.0,5.5,68.42,63.57,0.0,70.99,20.48,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,68.0,6.339999999999996,0.0
2025-02-01 07:15:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 07:30:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 07:45:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 08:00:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 08:15:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 08:30:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 08:45:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 09:00:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 09:15:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 09:30:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 09:45:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 10:00:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 10:15:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 10:30:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 10:45:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 11:00:00,,0.0,,,,,,,,,,,,,,,,,,,6.910000000000004,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,64.63,,0.0,0.0,63.56,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.275,,,67.0,69.0,85.0,68.0,,
2025-02-03 21:30:00,63.56999999999999,2.1199999999999974,0.0,0.3333333333333333,63.57666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
2025-02-03 21:45:00,64.98,-2.1199999999999974,0.0,1.5,63.050000000000004,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,1.5900000000000034,0.0
2025-02-03 22:00:00,64.98333333333333,-2.1199999999999974,0.0,2.3333333333333335,62.653333333333336,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.13,,,67.0,69.0,85.0,68.0,1.4899999999999949,0.0
2025-02-03 22:15:00,65.68666666666667,0.0,0.0,2.6666666666666665,62.53666666666666,63.57,0.0,70.99,0.5866666666666667,74.0,0.0,70.0,0.0,70.98666666666666,,,67.0,69.0,85.0,68.0,1.5700000000000003,0.0
2025-02-03 22:30:00,64.98333333333333,2.1199999999999974,0.0,2.6666666666666665,62.38666666666666,63.57,0.0,70.99,3.356666666666667,74.0,0.0,70.0,0.0,70.85333333333334,,,67.0,69.0,85.0,68.0,1.4499999999999957,0.0
2025-02-03 22:45:00,65.68666666666667,2.1199999999999974,0.0,2.6666666666666665,62.303333333333335,63.57,0.0,70.99,7.616666666666666,74.0,0.0,70.0,0.0,70.71,,,67.0,69.0,85.0,68.0,1.4699999999999989,0.0
2025-02-03 23:00:00,64.98,0.0,0.0,3.0,62.81666666666666,63.57,0.0,70.99,12.839999999999998,74.0,0.0,70.0,0.0,70.59333333333335,,,67.0,69.0,85.0,68.0,1.4200000000000017,0.0
2025-02-03 23:15:00,64.27666666666666,0.0,0.0,4.0,64.5,63.57,0.0,70.99,17.326666666666668,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,68.0,2.6099999999999994,0.0
2025-02-03 23:30:00,64.98333333333333,2.1199999999999974,0.0,4.333333333333333,65.92333333333333,63.57,0.0,70.99,21.30333333333333,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
2025-02-03 23:45:00,64.27666666666666,2.1199999999999974,0.0,5.0,67.33333333333333,63.57,0.0,70.99,24.986666666666668,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,5.510000000000005,0.0
2025-02-04 00:00:00,63.57,2.1199999999999974,0.0,5.333333333333333,68.75666666666666,63.57,0.0,70.99,28.563333333333333,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,7.0,0.0
2025-02-04 00:15:00,63.56999999999999,0.0,0.0,5.5,69.58999999999999,63.57,0.0,70.99,29.99,74.0,0.0,70.0,0.0,70.60000000000001,,,67.0,69.0,85.0,68.0,8.330000000000005,0.0
2025-02-04 00:30:00,64.98333333333333,-2.1199999999999974,0.0,5.5,69.97333333333334,63.57,0.0,70.99,31.363333333333333,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,68.0,8.780000000000001,0.0
2025-02-04 00:45:00,63.57,2.1199999999999974,0.0,5.833333333333333,70.61666666666667,63.57,0.0,70.99,32.943333333333335,74.0,0.0,70.0,0.0,70.71,,,67.0,69.0,85.0,68.0,9.630000000000003,0.0
2025-02-04 01:00:00,63.57,0.0,0.0,6.0,70.42999999999999,63.57,0.0,70.99,32.56666666666666,74.0,0.0,70.0,0.0,70.81,,,67.0,69.0,85.0,68.0,10.280000000000001,0.0
2025-02-04 01:15:00,62.156666666666666,2.1199999999999974,0.0,6.333333333333333,70.67333333333333,63.57,0.0,70.99,32.74666666666666,74.0,0.0,70.0,0.0,70.87,,,67.0,69.0,85.0,68.0,10.11,0.0
2025-02-04 01:30:00,64.98333333333333,-2.1199999999999974,0.0,6.5,70.3,63.57,0.0,70.99,31.913333333333338,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,10.049999999999997,0.0
2025-02-04 01:45:00,64.98333333333333,2.1199999999999974,0.0,6.5,70.29,63.57,0.0,70.99,31.88,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,9.819999999999993,0.0
2025-02-04 02:00:00,64.27666666666666,2.1199999999999974,0.0,6.5,70.34,63.57,0.0,70.99,31.77333333333333,74.0,0.0,70.0,0.0,70.97000000000001,,,67.0,69.0,85.0,68.0,9.740000000000009,0.0
2025-02-04 02:15:00,62.86333333333334,2.1199999999999974,0.0,6.5,69.54333333333334,63.57,0.0,70.99,30.040000000000003,74.0,0.0,70.0,0.0,71.05333333333334,,,67.0,69.0,85.0,68.0,9.680000000000007,0.0
2025-02-04 02:30:00,64.27666666666666,-2.1199999999999974,0.0,6.5,69.12,63.57,0.0,70.99,29.313333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,8.870000000000005,0.0
2025-02-04 02:45:00,64.98333333333333,2.1199999999999974,0.0,6.333333333333333,69.26,63.57,0.0,70.99,29.393333333333334,74.0,0.0,70.0,0.0,71.02666666666666,,,67.0,69.0,85.0,68.0,8.61,0.0
2025-02-04 03:00:00,64.98333333333333,2.1199999999999974,0.0,6.333333333333333,68.72666666666667,63.57,0.0,70.99,27.833333333333332,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,8.890000000000008,0.0
2025-02-04 03:15:00,64.98,2.1199999999999974,0.0,6.0,68.37666666666667,63.57,0.0,70.99,27.113333333333333,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,8.030000000000001,0.0
2025-02-04 03:30:00,64.27666666666666,0.0,0.0,6.0,68.17999999999999,63.57,0.0,70.99,26.650000000000002,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,7.890000000000008,0.0
2025-02-04 03:45:00,63.57,0.0,0.0,6.0,67.95666666666666,63.57,0.0,70.99,26.22666666666667,74.0,0.0,70.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,7.699999999999996,0.0
2025-02-04 04:00:00,64.27666666666666,0.0,0.0,6.0,67.70333333333333,63.57,0.0,70.99,26.12,74.0,0.0,70.0,0.0,71.04666666666667,,,67.0,69.0,85.0,68.0,7.469999999999999,0.0
2025-02-04 04:15:00,63.57,0.0,0.0,6.333333333333333,67.86,63.57,0.0,70.99,26.95,74.0,0.0,70.0,0.0,70.99666666666667,,,67.0,69.0,85.0,68.0,7.580000000000005,0.0
2025-02-04 04:30:00,64.27666666666666,0.0,0.0,6.5,67.95,63.57,0.0,70.99,27.796666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,8.04,0.0
2025-02-04 04:45:00,64.27666666666666,-2.1199999999999974,0.0,6.5,67.88,63.57,0.0,70.99,27.96666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,8.469999999999992,0.0
2025-02-04 05:00:00,64.27666666666666,0.0,0.0,6.666666666666667,67.91666666666667,63.57,0.0,70.99,28.313333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,8.619999999999997,0.0
2025-02-04 05:15:00,65.69,0.0,0.0,6.5,68.10666666666667,63.57,0.0,70.99,28.8,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,8.680000000000007,0.0
2025-02-04 05:30:00,65.69,2.1199999999999974,0.0,5.833333333333333,67.99666666666666,63.57,0.0,70.99,28.876666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,8.970000000000006,0.0
2025-02-04 05:45:00,64.27666666666666,2.1199999999999974,0.0,5.5,68.14,63.57,0.0,70.99,29.430000000000003,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,9.129999999999995,0.0
2025-02-04 06:00:00,64.98,0.0,0.0,5.333333333333333,68.21,63.57,0.0,70.99,29.669999999999998,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,9.339999999999996,0.0
2025-02-04 06:15:00,64.27666666666666,-2.1199999999999974,0.0,7.0,68.40333333333334,63.57,0.0,70.99,29.899999999999995,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,9.600000000000009,0.0
2025-02-04 06:30:00,64.27666666666666,2.1199999999999974,0.0,7.5,68.50333333333333,63.57,0.0,70.99,30.2,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,9.540000000000006,0.0
2025-02-04 06:45:00,64.98333333333333,2.1199999999999974,0.0,7.0,68.57,63.57,0.0,70.99,30.590000000000003,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,9.700000000000003,0.0
2025-02-04 07:00:00,64.98333333333333,0.0,0.0,6.5,68.57000000000001,63.57,0.0,70.99,30.903333333333336,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,9.849999999999994,0.0
2025-02-04 07:15:00,62.86333333333334,2.1199999999999974,0.0,6.333333333333333,68.65333333333334,63.57,0.0,70.99,31.166666666666668,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,10.030000000000001,0.0
2025-02-04 07:30:00,65.69,0.0,0.0,5.833333333333333,68.90333333333334,63.57,0.0,70.99,31.426666666666666,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,10.060000000000002,0.0
2025-02-04 07:45:00,62.86333333333334,2.1199999999999974,0.0,5.5,69.01,63.57,0.0,70.99,31.673333333333332,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,10.360000000000007,0.0
2025-02-04 08:00:00,63.57,-2.1199999999999974,0.0,6.333333333333333,69.04333333333334,63.57,0.0,70.99,31.863333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,10.359999999999992,0.0
2025-02-04 08:15:00,64.27666666666666,0.0,0.0,7.0,69.19,63.57,0.0,70.99,32.14,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,10.650000000000006,0.0
2025-02-04 08:30:00,65.68666666666667,0.0,0.0,7.0,68.92666666666666,63.57,0.0,70.99,31.486666666666665,74.0,0.0,70.0,0.0,71.0,,,67.0,69.0,85.0,68.0,10.689999999999998,0.0
2025-02-04 08:45:00,66.39333333333333,4.229999999999997,0.0,6.333333333333333,68.87333333333333,63.57,0.0,70.99,32.17333333333334,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,10.090000000000003,0.0
2025-02-04 09:00:00,65.69,0.0,0.0,6.0,69.11,63.57,0.0,70.99,32.47,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,10.570000000000007,0.0
2025-02-04 09:15:00,64.98333333333333,2.1199999999999974,0.0,6.0,69.25333333333333,63.57,0.0,70.99,32.81333333333333,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,10.82,0.0
2025-02-04 09:30:00,64.98333333333333,0.0,0.0,6.333333333333333,69.29333333333334,63.57,0.0,70.99,33.086666666666666,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,10.909999999999997,0.0
2025-02-04 09:45:00,65.69,2.1199999999999974,0.0,5.666666666666667,69.26333333333334,63.57,0.0,70.99,33.44,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,11.14,0.0
2025-02-04 10:00:00,65.68666666666667,2.1199999999999974,0.0,5.666666666666667,72.50333333333333,63.57,0.0,70.99,33.31,74.0,0.0,70.0,0.0,70.97666666666667,,,67.0,69.0,85.0,68.0,11.269999999999996,0.0
2025-02-04 10:15:00,65.68666666666667,2.1199999999999974,0.0,4.5,73.83666666666666,63.57,0.0,70.99,28.653333333333336,74.0,0.0,70.0,0.0,71.17999999999999,,,67.0,69.0,85.0,68.0,9.849999999999994,0.0
2025-02-04 10:30:00,64.98333333333333,0.0,0.0,4.0,71.99666666666667,63.57,0.0,70.99,24.166666666666668,74.0,0.0,70.0,0.0,71.3,,,67.0,69.0,85.0,68.0,8.39,0.0
2025-02-04 10:45:00,64.98333333333333,2.1199999999999974,0.0,4.0,70.52666666666666,63.57,0.0,70.99,20.583333333333332,74.0,0.0,70.0,0.0,71.35,,,67.0,69.0,85.0,68.0,6.679999999999993,0.0
2025-02-04 11:00:00,63.57,0.0,0.0,4.5,69.78666666666666,63.57,0.0,70.99,19.576666666666668,74.0,0.0,70.0,0.0,71.28333333333333,,,67.0,69.0,85.0,68.0,5.599999999999994,0.0
2025-02-04 11:15:00,63.57,0.0,0.0,5.0,69.19333333333333,63.57,0.0,70.99,18.473333333333333,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,5.310000000000002,0.0
2025-02-04 11:30:00,64.27666666666666,0.0,0.0,5.333333333333333,69.14666666666666,63.57,0.0,70.99,19.43,74.0,0.0,70.0,0.0,71.12333333333333,,,67.0,69.0,85.0,68.0,4.959999999999994,0.0
2025-02-04 11:45:00,64.27666666666666,2.1199999999999974,0.0,5.5,69.09666666666668,63.57,0.0,70.99,19.233333333333334,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,5.549999999999997,0.0
2025-02-04 12:00:00,63.57,0.0,0.0,5.5,68.94666666666667,63.57,0.0,70.99,18.96666666666667,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,5.3700000000000045,0.0
2025-02-04 12:15:00,64.27666666666666,0.0,0.0,5.5,69.35666666666667,63.57,0.0,70.99,21.023333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,5.519999999999996,0.0
2025-02-04 12:30:00,64.98333333333333,2.1199999999999974,0.0,5.5,69.55666666666667,63.57,0.0,70.99,21.900000000000002,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,6.240000000000002,0.0
2025-02-04 12:45:00,63.57,0.0,0.0,5.666666666666667,69.66666666666667,63.57,0.0,70.99,22.52,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,6.800000000000004,0.0
2025-02-04 13:00:00,65.68666666666667,0.0,0.0,5.666666666666667,69.83666666666666,63.57,0.0,70.99,23.41,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,7.019999999999996,0.0
2025-02-04 13:15:00,63.57,2.1199999999999974,0.0,6.0,69.84666666666666,63.57,0.0,70.99,23.416666666666668,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,7.309999999999995,0.0
2025-02-04 13:30:00,64.27666666666666,0.0,0.0,6.5,69.86666666666667,63.57,0.0,70.99,23.77,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,7.359999999999999,0.0
2025-02-04 13:45:00,64.98333333333333,0.0,0.0,6.0,70.45,63.57,0.0,70.99,25.563333333333333,74.0,0.0,70.0,0.0,70.88,,,67.0,69.0,85.0,68.0,7.710000000000001,0.0
2025-02-04 14:00:00,64.27666666666666,2.1199999999999974,0.0,6.5,70.07666666666667,63.57,0.0,70.99,25.02,74.0,0.0,70.0,0.0,70.94,,,67.0,69.0,85.0,68.0,8.650000000000006,0.0
2025-02-04 14:15:00,64.27666666666666,0.0,0.0,6.5,69.91333333333334,63.57,0.0,70.99,25.096666666666668,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,8.320000000000007,0.0
2025-02-04 14:30:00,64.27666666666666,0.0,0.0,6.5,69.88666666666667,63.57,0.0,70.99,25.483333333333334,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,8.449999999999996,0.0
2025-02-04 14:45:00,64.27666666666666,0.0,0.0,6.5,69.97,63.57,0.0,70.99,25.673333333333332,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,8.61,0.0
2025-02-04 15:00:00,63.57,2.1199999999999974,0.0,6.5,69.83,63.57,0.0,70.99,25.95,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,8.829999999999998,0.0
2025-02-04 15:15:00,62.156666666666666,0.0,0.0,6.833333333333333,70.05666666666667,63.57,0.0,70.99,26.613333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,9.060000000000002,0.0
2025-02-04 15:30:00,65.68666666666667,-2.1199999999999974,0.0,7.333333333333333,70.20666666666666,63.57,0.0,70.99,26.80666666666667,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,9.400000000000006,0.0
2025-02-04 15:45:00,64.27666666666666,4.229999999999997,0.0,7.5,70.61666666666666,63.57,0.0,70.99,27.62,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,9.43999999999999,0.0
2025-02-04 16:00:00,65.69,2.1199999999999974,0.0,7.5,70.77666666666666,63.57,0.0,70.99,27.756666666666664,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,9.849999999999994,0.0
2025-02-04 16:15:00,64.27666666666666,2.1199999999999974,0.0,7.833333333333333,71.08999999999999,63.57,0.0,70.99,28.326666666666664,74.0,0.0,70.0,0.0,70.93333333333334,,,67.0,69.0,85.0,68.0,9.729999999999997,0.0
2025-02-04 16:30:00,65.69,2.1199999999999974,0.0,8.0,71.40333333333334,63.57,0.0,70.99,28.933333333333334,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,10.009999999999998,0.0
2025-02-04 16:45:00,64.98333333333333,2.1199999999999974,0.0,7.5,71.46333333333332,63.57,0.0,70.99,28.179999999999996,74.0,0.0,70.0,0.0,70.98666666666666,,,67.0,69.0,85.0,68.0,10.199999999999996,0.0
2025-02-04 17:00:00,64.27666666666666,0.0,0.0,6.0,70.36666666666667,63.57,0.0,70.99,25.51,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,9.549999999999997,0.0
2025-02-04 17:15:00,64.98,0.0,0.0,5.833333333333333,70.3,63.57,0.0,70.99,24.653333333333336,74.0,0.0,70.0,0.0,71.10333333333334,,,67.0,69.0,85.0,68.0,8.590000000000003,0.0
2025-02-04 17:30:00,63.57,0.0,0.0,5.666666666666667,69.26333333333334,63.57,0.0,70.99,21.71666666666667,74.0,0.0,70.0,0.0,71.19,,,67.0,69.0,85.0,68.0,8.120000000000005,0.0
2025-02-04 17:45:00,64.27666666666666,2.1199999999999974,0.0,5.5,68.66,63.57,0.0,70.99,19.439999999999998,74.0,0.0,70.0,0.0,71.21333333333332,,,67.0,69.0,85.0,68.0,6.659999999999997,0.0
2025-02-04 18:00:00,64.98333333333333,0.0,0.0,5.333333333333333,68.14999999999999,63.57,0.0,70.99,17.7,74.0,0.0,70.0,0.0,71.23333333333333,,,67.0,69.0,85.0,68.0,5.989999999999995,0.0
2025-02-04 18:15:00,63.57,2.1199999999999974,0.0,5.0,67.55,63.57,0.0,70.99,16.05,74.0,0.0,70.0,0.0,71.21333333333332,,,67.0,69.0,85.0,68.0,5.230000000000004,0.0
2025-02-04 18:30:00,65.69,0.0,0.0,4.833333333333333,67.70666666666666,63.57,0.0,70.99,16.753333333333334,74.0,0.0,70.0,0.0,71.12,,,67.0,69.0,85.0,68.0,4.82,0.0
2025-02-04 18:45:00,64.27666666666666,2.1199999999999974,0.0,4.833333333333333,66.79,63.57,0.0,70.99,13.533333333333333,74.0,0.0,70.0,0.0,71.21333333333332,,,67.0,69.0,85.0,68.0,5.029999999999994,0.0
2025-02-04 19:00:00,64.27666666666666,2.1199999999999974,0.0,4.5,66.97666666666667,63.57,0.0,70.99,13.87,74.0,0.0,70.0,0.0,71.12666666666667,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
2025-02-04 19:15:00,64.27666666666666,0.0,0.0,4.5,66.48,63.57,0.0,70.99,12.026666666666666,74.0,0.0,70.0,0.0,71.15666666666667,,,67.0,69.0,85.0,68.0,3.700000000000003,0.0
2025-02-04 19:30:00,64.27666666666666,0.0,0.0,4.0,66.10333333333334,63.57,0.0,70.99,11.38,74.0,0.0,70.0,0.0,71.13,,,67.0,69.0,85.0,68.0,3.3999999999999915,0.0
2025-02-04 19:45:00,64.98,0.0,0.0,4.333333333333333,66.27333333333333,63.57,0.0,70.99,11.32,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,3.2900000000000063,0.0
2025-02-04 20:00:00,64.27666666666666,4.229999999999997,0.0,4.333333333333333,66.61,63.57,0.0,70.99,8.65,74.0,0.0,70.0,0.0,71.17333333333333,,,67.0,69.0,85.0,68.0,2.8899999999999935,0.0
2025-02-04 20:15:00,64.27666666666666,2.1199999999999974,0.0,3.5,66.88666666666667,63.57,0.0,70.99,6.196666666666666,74.0,0.0,70.0,0.0,71.21333333333332,,,67.0,69.0,85.0,68.0,2.6899999999999977,0.0
2025-02-04 20:30:00,63.57,2.1199999999999974,0.0,3.0,66.91333333333334,63.57,0.0,70.99,4.5200000000000005,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,68.0,2.660000000000011,0.0
2025-02-04 20:45:00,64.98333333333333,-2.1199999999999974,0.0,3.0,66.83333333333333,63.57,0.0,70.99,2.0533333333333332,74.0,0.0,70.0,0.0,71.24666666666667,,,67.0,69.0,85.0,68.0,2.5600000000000023,0.0
2025-02-04 21:00:00,64.98,0.0,0.0,3.0,66.71333333333332,63.57,0.0,70.99,0.15666666666666668,74.0,0.0,70.0,0.0,71.25666666666666,,,67.0,69.0,85.0,68.0,2.430000000000007,0.0
2025-02-04 21:15:00,65.68666666666667,0.0,0.0,2.5,66.8,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.33,,,67.0,69.0,85.0,68.0,2.3499999999999943,0.0
2025-02-04 21:30:00,64.27666666666666,2.1199999999999974,0.0,3.0,66.68,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.33666666666666,,,67.0,69.0,85.0,68.0,2.1599999999999966,0.0
2025-02-04 21:45:00,62.86333333333334,2.1199999999999974,0.0,3.3333333333333335,66.64333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.37,,,67.0,69.0,85.0,68.0,2.239999999999995,0.0
2025-02-04 22:00:00,64.98333333333333,-2.1199999999999974,0.0,3.6666666666666665,66.64,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,,67.0,69.0,85.0,68.0,2.1899999999999977,0.0
2025-02-04 22:15:00,64.27666666666666,2.1199999999999974,0.0,3.1666666666666665,66.54333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,,67.0,69.0,85.0,68.0,2.1799999999999926,0.0
