time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 22:30:00,64.27666666666666,2.1199999999999974,0.0,2.6666666666666665,66.35666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
2025-02-04 22:45:00,64.27666666666666,0.0,0.0,3.5,66.23,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.17333333333333,,,67.0,69.0,85.0,68.0,2.210000000000008,0.0
2025-02-04 23:00:00,63.56999999999999,-2.1199999999999974,0.0,3.6666666666666665,66.10333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,2.240000000000002,0.0
2025-02-04 23:15:00,64.27666666666666,-2.1199999999999974,0.0,3.0,65.96,63.57,0.0,70.99,1.0466666666666666,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,2.280000000000001,0.0
2025-02-04 23:30:00,63.57,0.0,0.0,4.333333333333333,65.85000000000001,63.57,0.0,70.99,4.053333333333334,74.0,0.0,70.0,0.0,70.84666666666668,,,67.0,69.0,85.0,68.0,2.4000000000000057,0.0
2025-02-04 23:45:00,63.57,2.1199999999999974,0.0,5.0,65.70666666666666,63.57,0.0,70.99,6.026666666666667,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,68.0,2.559999999999995,0.0
2025-02-05 00:00:00,63.57,0.0,0.0,5.833333333333333,65.60000000000001,63.57,0.0,70.99,9.459999999999999,74.0,0.0,70.0,0.0,70.71,,,67.0,69.0,85.0,68.0,2.799999999999997,0.0
2025-02-05 00:15:00,63.57,0.0,0.0,6.5,65.97666666666667,63.57,0.0,70.99,12.633333333333333,74.0,0.0,70.0,0.0,70.65666666666667,,,67.0,69.0,85.0,68.0,2.930000000000007,0.0
2025-02-05 00:30:00,64.27666666666666,2.1199999999999974,0.0,7.333333333333333,66.96333333333332,63.57,0.0,70.99,15.593333333333334,74.0,0.0,70.0,0.0,70.64999999999999,,,67.0,69.0,85.0,68.0,3.770000000000003,0.0
2025-02-05 00:45:00,64.98333333333333,2.1199999999999974,0.0,7.5,67.78333333333333,63.57,0.0,70.99,18.226666666666663,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,68.0,4.740000000000002,0.0
2025-02-05 01:00:00,66.39333333333333,0.0,0.0,7.833333333333333,68.41333333333334,63.57,0.0,70.99,20.19,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,5.729999999999997,0.0
2025-02-05 01:15:00,64.98333333333333,2.1199999999999974,0.0,7.0,69.24,63.57,0.0,70.99,22.416666666666668,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,6.499999999999993,0.0
2025-02-05 01:30:00,64.27666666666666,2.1199999999999974,0.0,7.833333333333333,70.20333333333333,63.57,0.0,70.99,25.583333333333332,74.0,0.0,70.0,0.0,70.64333333333333,,,67.0,69.0,85.0,68.0,7.390000000000001,0.0
2025-02-05 01:45:00,64.27666666666666,2.1199999999999974,0.0,8.333333333333334,73.62,63.57,0.0,70.99,32.49666666666667,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,8.710000000000008,0.0
2025-02-05 02:00:00,64.27666666666666,0.0,0.0,8.666666666666666,72.84333333333333,63.57,0.0,70.99,30.166666666666668,74.0,0.0,70.0,0.0,70.74,,,67.0,69.0,85.0,68.0,11.780000000000008,0.0
2025-02-05 02:15:00,63.57,0.0,0.0,8.833333333333334,71.83999999999999,63.57,0.0,70.99,28.44333333333333,74.0,0.0,70.0,0.0,70.89666666666666,,,67.0,69.0,85.0,68.0,10.71,0.0
2025-02-05 02:30:00,64.27666666666666,0.0,0.0,9.166666666666666,70.91666666666667,63.57,0.0,70.99,25.963333333333335,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,9.840000000000003,0.0
2025-02-05 02:45:00,63.57,0.0,0.0,9.5,69.46666666666667,63.57,0.0,70.99,22.083333333333332,74.0,0.0,70.0,0.0,71.21333333333332,,,67.0,69.0,85.0,68.0,8.849999999999994,0.0
2025-02-05 03:00:00,64.98333333333333,2.1199999999999974,0.0,9.5,66.87,63.57,0.0,70.99,15.89,74.0,0.0,70.0,0.0,71.37333333333333,,,67.0,69.0,85.0,68.0,6.739999999999995,0.0
2025-02-05 03:15:00,64.98333333333333,0.0,0.0,9.5,66.31333333333333,63.57,0.0,70.99,14.656666666666666,74.0,0.0,70.0,0.0,71.30666666666666,,,67.0,69.0,85.0,68.0,5.039999999999992,0.0
2025-02-05 03:30:00,64.98333333333333,0.0,0.0,8.666666666666666,66.31666666666666,63.57,0.0,70.99,14.726666666666667,74.0,0.0,70.0,0.0,71.20666666666666,,,67.0,69.0,85.0,68.0,4.820000000000007,0.0
2025-02-05 03:45:00,64.98333333333333,2.1199999999999974,0.0,8.333333333333334,66.59333333333333,63.57,0.0,70.99,15.573333333333332,74.0,0.0,70.0,0.0,71.10333333333334,,,67.0,69.0,85.0,68.0,4.609999999999999,0.0
2025-02-05 04:00:00,63.57,0.0,0.0,9.0,66.64999999999999,63.57,0.0,70.99,15.92,74.0,0.0,70.0,0.0,71.04333333333334,,,67.0,69.0,85.0,68.0,4.890000000000001,0.0
2025-02-05 04:15:00,64.27666666666666,2.1199999999999974,0.0,9.333333333333334,67.30333333333333,63.57,0.0,70.99,17.73,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,5.299999999999997,0.0
2025-02-05 04:30:00,64.27666666666666,2.1199999999999974,0.0,8.833333333333334,67.40666666666667,63.57,0.0,70.99,18.256666666666664,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,5.940000000000005,0.0
2025-02-05 04:45:00,63.57,2.1199999999999974,0.0,7.833333333333333,67.72666666666667,63.57,0.0,70.99,18.956666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,6.049999999999997,0.0
2025-02-05 05:00:00,63.57,0.0,0.0,8.666666666666666,68.01,63.57,0.0,70.99,19.73,74.0,0.0,70.0,0.0,70.92333333333333,,,67.0,69.0,85.0,68.0,6.460000000000001,0.0
2025-02-05 05:15:00,63.57,0.0,0.0,9.0,68.27333333333333,63.57,0.0,70.99,20.463333333333335,74.0,0.0,70.0,0.0,70.92,,,67.0,69.0,85.0,68.0,6.730000000000004,0.0
2025-02-05 05:30:00,66.39333333333333,0.0,0.0,8.833333333333334,68.61666666666666,63.57,0.0,70.99,21.143333333333334,74.0,0.0,70.0,0.0,70.91333333333334,,,67.0,69.0,85.0,68.0,6.979999999999997,0.0
2025-02-05 05:45:00,64.27666666666666,2.1199999999999974,0.0,8.5,68.83666666666666,63.57,0.0,70.99,21.84,74.0,0.0,70.0,0.0,70.91333333333334,,,67.0,69.0,85.0,68.0,7.240000000000002,0.0
2025-02-05 06:00:00,63.57,0.0,0.0,9.5,68.85666666666667,63.57,0.0,70.99,21.69333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,7.439999999999998,0.0
2025-02-05 06:15:00,64.27666666666666,0.0,0.0,9.0,68.94333333333333,63.57,0.0,70.99,22.233333333333334,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,68.0,7.429999999999993,0.0
2025-02-05 06:30:00,66.39333333333333,2.1199999999999974,0.0,8.5,69.07333333333334,63.57,0.0,70.99,22.596666666666664,74.0,0.0,70.0,0.0,70.93666666666667,,,67.0,69.0,85.0,68.0,7.8700000000000045,0.0
2025-02-05 06:45:00,63.57,2.1199999999999974,0.0,8.5,69.13333333333333,63.57,0.0,70.99,22.703333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,68.0,7.880000000000003,0.0
2025-02-05 07:00:00,65.69,-2.1199999999999974,0.0,9.5,69.35000000000001,63.57,0.0,70.99,23.436666666666667,74.0,0.0,70.0,0.0,70.93,,,67.0,69.0,85.0,68.0,7.919999999999995,0.0
2025-02-05 07:15:00,64.98,2.1199999999999974,0.0,9.166666666666666,69.42,63.57,0.0,70.99,23.586666666666662,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,8.370000000000005,0.0
2025-02-05 07:30:00,64.98333333333333,0.0,0.0,9.5,69.54666666666667,63.57,0.0,70.99,23.656666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,8.21,0.0
2025-02-05 07:45:00,65.68666666666667,2.1199999999999974,0.0,8.5,69.67,63.57,0.0,70.99,24.006666666666664,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,8.269999999999996,0.0
2025-02-05 08:00:00,64.27666666666666,0.0,0.0,8.666666666666666,69.89666666666666,63.57,0.0,70.99,24.236666666666668,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,8.43,0.0
2025-02-05 08:15:00,66.39333333333333,2.1199999999999974,0.0,9.333333333333334,69.50333333333333,63.57,0.0,70.99,23.36,74.0,0.0,70.0,0.0,70.99666666666667,,,67.0,69.0,85.0,68.0,8.659999999999997,0.0
2025-02-05 08:30:00,62.86333333333334,2.1199999999999974,0.0,7.666666666666667,69.83333333333333,63.57,0.0,70.99,24.276666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,8.000000000000007,0.0
2025-02-05 08:45:00,64.98333333333333,-2.1199999999999974,0.0,9.333333333333334,69.34666666666668,63.57,0.0,70.99,22.820000000000004,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,8.439999999999998,0.0
2025-02-05 09:00:00,65.68666666666667,0.0,0.0,8.166666666666666,69.37333333333333,63.57,0.0,70.99,23.436666666666667,74.0,0.0,70.0,0.0,70.99333333333334,,,67.0,69.0,85.0,68.0,7.740000000000002,0.0
2025-02-05 09:15:00,64.27666666666666,0.0,0.0,9.333333333333334,69.76333333333334,63.57,0.0,70.99,24.223333333333333,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,8.520000000000003,0.0
2025-02-05 09:30:00,64.98333333333333,0.0,0.0,8.5,69.20333333333333,63.57,0.0,70.99,22.86,74.0,0.0,70.0,0.0,71.03333333333333,,,67.0,69.0,85.0,68.0,8.560000000000002,0.0
2025-02-05 09:45:00,62.156666666666666,0.0,0.0,8.0,69.56666666666666,63.57,0.0,70.99,23.893333333333334,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,7.740000000000002,0.0
2025-02-05 10:00:00,64.98333333333333,-2.1199999999999974,0.0,8.666666666666666,69.72,63.57,0.0,70.99,24.266666666666666,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,8.560000000000002,0.0
2025-02-05 10:15:00,64.98333333333333,0.0,0.0,9.333333333333334,69.02,63.57,0.0,70.99,22.463333333333335,74.0,0.0,70.0,0.0,71.04666666666667,,,67.0,69.0,85.0,68.0,8.660000000000004,0.0
2025-02-05 10:30:00,63.56666666666666,0.0,0.0,8.166666666666666,69.41000000000001,63.57,0.0,70.99,23.75333333333333,74.0,0.0,70.0,0.0,70.98333333333333,,,67.0,69.0,85.0,68.0,7.689999999999998,0.0
2025-02-05 10:45:00,64.98,-2.1199999999999974,0.0,9.0,69.22333333333333,63.57,0.0,70.99,22.99666666666667,74.0,0.0,70.0,0.0,71.03666666666668,,,67.0,69.0,85.0,68.0,8.480000000000004,0.0
2025-02-05 11:00:00,66.39333333333333,4.229999999999997,0.0,7.833333333333333,68.81666666666666,63.57,0.0,70.99,22.623333333333335,74.0,0.0,70.0,0.0,71.01,,,67.0,69.0,85.0,68.0,7.789999999999992,0.0
2025-02-05 11:15:00,63.57,2.1199999999999974,0.0,7.833333333333333,69.39,63.57,0.0,70.99,23.856666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,7.950000000000003,0.0
2025-02-05 11:30:00,63.57,2.1199999999999974,0.0,9.5,69.33666666666666,63.57,0.0,70.99,23.44666666666667,74.0,0.0,70.0,0.0,71.01333333333334,,,67.0,69.0,85.0,68.0,8.36,0.0
2025-02-05 11:45:00,64.98333333333333,0.0,0.0,9.333333333333334,68.75666666666667,63.57,0.0,70.99,22.38,74.0,0.0,70.0,0.0,71.01666666666667,,,67.0,69.0,85.0,68.0,7.999999999999993,0.0
2025-02-05 12:00:00,65.69,2.1199999999999974,0.0,8.833333333333334,69.29666666666667,63.57,0.0,70.99,23.78333333333333,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,7.730000000000004,0.0
2025-02-05 12:15:00,64.27666666666666,2.1199999999999974,0.0,8.0,68.52333333333333,63.57,0.0,70.99,21.94666666666667,74.0,0.0,70.0,0.0,71.04,,,67.0,69.0,85.0,68.0,8.349999999999994,0.0
2025-02-05 12:30:00,64.27666666666666,0.0,0.0,7.833333333333333,68.75333333333333,63.57,0.0,70.99,23.03333333333333,74.0,0.0,70.0,0.0,70.98333333333333,,,67.0,69.0,85.0,68.0,7.6200000000000045,0.0
2025-02-05 12:45:00,64.98333333333333,0.0,0.0,8.333333333333334,69.01,63.57,0.0,70.99,23.733333333333334,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,8.39,0.0
2025-02-05 13:00:00,63.57,2.1199999999999974,0.0,8.166666666666666,68.88666666666667,63.57,0.0,70.99,23.05,74.0,0.0,70.0,0.0,71.00333333333333,,,67.0,69.0,85.0,68.0,8.450000000000003,0.0
2025-02-05 13:15:00,64.27666666666666,0.0,0.0,9.0,69.17666666666666,63.57,0.0,70.99,23.896666666666665,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,68.0,8.009999999999998,0.0
2025-02-05 13:30:00,63.57,0.0,0.0,7.833333333333333,69.03333333333333,63.57,0.0,70.99,23.393333333333334,74.0,0.0,70.0,0.0,70.99333333333333,,,67.0,69.0,85.0,68.0,8.559999999999995,0.0
2025-02-05 13:45:00,64.98333333333333,0.0,0.0,7.5,68.64666666666666,63.57,0.0,70.99,23.186666666666667,74.0,0.0,70.0,0.0,71.00666666666666,,,67.0,69.0,85.0,68.0,8.560000000000002,0.0
2025-02-05 14:00:00,65.69,2.1199999999999974,0.0,9.0,69.01,63.57,0.0,70.99,24.213333333333335,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,68.0,8.619999999999997,0.0
2025-02-05 14:15:00,64.27666666666666,2.1199999999999974,0.0,7.833333333333333,69.18333333333334,63.57,0.0,70.99,24.58666666666667,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,68.0,8.71,0.0
2025-02-05 14:30:00,64.98,2.1199999999999974,0.0,9.0,69.23666666666666,63.57,0.0,70.99,24.243333333333336,74.0,0.0,70.0,0.0,70.98333333333333,,,67.0,69.0,85.0,68.0,8.849999999999994,0.0
2025-02-05 14:45:00,66.39333333333333,4.229999999999997,0.0,8.0,68.88333333333334,63.57,0.0,70.99,23.703333333333333,74.0,0.0,70.0,0.0,71.01333333333334,,,67.0,69.0,85.0,68.0,8.629999999999995,0.0
2025-02-05 15:00:00,63.57,2.1199999999999974,0.0,8.166666666666666,68.46333333333332,63.57,0.0,70.99,21.886666666666667,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,8.280000000000008,0.0
2025-02-05 15:15:00,64.98333333333333,0.0,0.0,8.0,68.05,63.57,0.0,70.99,21.006666666666664,74.0,0.0,70.0,0.0,71.09333333333332,,,67.0,69.0,85.0,68.0,7.410000000000004,0.0
2025-02-05 15:30:00,64.98333333333333,2.1199999999999974,0.0,7.166666666666667,68.01333333333334,63.57,0.0,70.99,20.406666666666666,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,7.179999999999993,0.0
2025-02-05 15:45:00,63.57,2.1199999999999974,0.0,7.666666666666667,67.99333333333334,63.57,0.0,70.99,20.21666666666667,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,68.0,7.109999999999999,0.0
2025-02-05 16:00:00,65.68666666666667,0.0,0.0,8.5,68.00666666666667,63.57,0.0,70.99,19.986666666666668,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,68.0,6.890000000000008,0.0
2025-02-05 16:15:00,64.98,4.229999999999997,0.0,7.0,67.66333333333334,63.57,0.0,70.99,18.89,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,6.609999999999999,0.0
2025-02-05 16:30:00,64.98,4.229999999999997,0.0,6.666666666666667,67.22,63.57,0.0,70.99,17.97,74.0,0.0,70.0,0.0,71.1,,,67.0,69.0,85.0,68.0,6.380000000000003,0.0
2025-02-05 16:45:00,65.68666666666667,0.0,0.0,6.5,67.77333333333333,63.57,0.0,70.99,19.45,74.0,0.0,70.0,0.0,71.0,,,67.0,69.0,85.0,68.0,5.919999999999995,0.0
2025-02-05 17:00:00,65.69,2.1199999999999974,0.0,6.5,68.2,63.57,0.0,70.99,20.026666666666667,74.0,0.0,70.0,0.0,70.98333333333333,,,67.0,69.0,85.0,68.0,6.690000000000005,0.0
2025-02-05 17:15:00,62.86333333333334,2.1199999999999974,0.0,7.0,68.29666666666667,63.57,0.0,70.99,20.186666666666667,74.0,0.0,70.0,0.0,70.97,,,67.0,69.0,85.0,68.0,6.609999999999999,0.0
2025-02-05 17:30:00,64.98333333333333,0.0,0.0,7.666666666666667,68.14999999999999,63.57,0.0,70.99,19.963333333333335,74.0,0.0,70.0,0.0,71.0,,,67.0,69.0,85.0,68.0,6.8799999999999955,0.0
2025-02-05 17:45:00,63.57,2.1199999999999974,0.0,7.5,68.00666666666667,63.57,0.0,70.99,18.76,74.0,0.0,70.0,0.0,71.03333333333335,,,67.0,69.0,85.0,68.0,6.560000000000002,0.0
2025-02-05 18:00:00,67.80333333333333,-2.1199999999999974,0.0,6.5,67.67,63.57,0.0,70.99,17.626666666666665,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,6.080000000000005,0.0
2025-02-05 18:15:00,64.98333333333333,6.350000000000001,0.0,6.0,67.31666666666666,63.57,0.0,70.99,16.78,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,68.0,5.699999999999996,0.0
2025-02-05 18:30:00,62.86333333333334,2.1199999999999974,0.0,6.166666666666667,67.11,63.57,0.0,70.99,16.343333333333334,74.0,0.0,70.0,0.0,71.07333333333334,,,67.0,69.0,85.0,68.0,5.289999999999999,0.0
2025-02-05 18:45:00,64.27666666666666,-2.1199999999999974,0.0,7.166666666666667,67.11,63.57,0.0,70.99,15.836666666666668,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,68.0,5.119999999999997,0.0
2025-02-05 19:00:00,65.69,0.0,0.0,6.0,66.5,63.57,0.0,70.99,13.196666666666667,74.0,0.0,70.0,0.0,71.16000000000001,,,67.0,69.0,85.0,68.0,4.809999999999995,0.0
2025-02-05 19:15:00,64.27666666666666,2.1199999999999974,0.0,5.333333333333333,65.49333333333334,63.57,0.0,70.99,10.606666666666667,74.0,0.0,70.0,0.0,71.22,,,67.0,69.0,85.0,68.0,3.6499999999999986,0.0
2025-02-05 19:30:00,62.86333333333334,0.0,0.0,6.333333333333333,65.38333333333334,63.57,0.0,70.99,10.846666666666666,74.0,0.0,70.0,0.0,71.12666666666667,,,67.0,69.0,85.0,68.0,3.289999999999992,0.0
2025-02-05 19:45:00,64.27666666666666,-1.0599999999999987,0.0,7.0,65.43333333333334,63.57,0.0,70.99,11.030000000000001,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,68.0,3.2950000000000017,0.0
2025-02-05 20:00:00,64.27666666666666,2.1199999999999974,0.0,7.333333333333333,65.29333333333334,63.57,0.0,70.99,10.31,,0.0,,0.0,71.08,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-05 20:15:00,65.69,0.0,0.0,7.5,65.065,63.57,0.0,70.99,10.135,,0.0,,0.0,71.06,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-05 20:30:00,64.27666666666666,2.1199999999999974,0.0,6.833333333333333,65.36,63.57,0.0,70.99,11.846666666666666,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-05 20:45:00,64.98333333333333,2.1199999999999974,0.0,6.0,65.37666666666667,63.57,0.0,70.99,12.37,,0.0,,0.0,70.95,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-05 21:00:00,65.68666666666667,0.0,0.0,6.166666666666667,65.47333333333333,63.57,0.0,70.99,13.133333333333333,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,4.080000000000005,0.0
2025-02-05 21:15:00,64.27666666666666,2.1199999999999974,0.0,5.666666666666667,65.93666666666667,63.57,0.0,70.99,14.903333333333334,,0.0,,0.0,70.87333333333333,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-05 21:30:00,63.57,0.0,0.0,6.833333333333333,66.73333333333333,63.57,0.0,70.99,17.099999999999998,,0.0,,0.0,70.83,,,67.0,69.0,,,4.999999999999993,0.0
2025-02-05 21:45:00,64.98333333333333,0.0,0.0,6.166666666666667,67.20666666666666,63.57,0.0,70.99,18.543333333333333,,0.0,,0.0,70.81666666666666,,,67.0,69.0,,,5.839999999999996,0.0
2025-02-05 22:00:00,62.86333333333334,0.0,0.0,6.0,67.63333333333334,63.57,0.0,70.99,20.103333333333335,,0.0,,0.0,70.79666666666667,,,67.0,69.0,,,6.260000000000005,0.0
2025-02-05 22:15:00,65.69,0.0,0.0,6.0,68.12,63.57,0.0,70.99,21.546666666666667,,0.0,,0.0,70.79666666666667,,,67.0,69.0,,,6.930000000000007,0.0
2025-02-05 22:30:00,64.98333333333333,2.1199999999999974,0.0,6.5,69.16333333333334,63.57,0.0,70.99,24.50666666666667,,0.0,,0.0,70.73666666666666,,,67.0,69.0,,,7.549999999999997,0.0
2025-02-05 22:45:00,63.57,2.1199999999999974,0.0,7.5,70.08,63.57,0.0,70.99,26.580000000000002,,0.0,,0.0,70.73333333333333,,,67.0,69.0,,,9.159999999999997,0.0
2025-02-05 23:00:00,64.98,0.0,0.0,7.5,71.05,63.57,0.0,70.99,29.08,,0.0,,0.0,70.70333333333333,,,67.0,69.0,,,9.300000000000004,0.0
2025-02-05 23:15:00,64.27666666666666,0.0,0.0,7.5,72.34333333333333,63.57,0.0,70.99,32.04,,0.0,,0.0,70.66666666666667,,,67.0,69.0,,,10.909999999999997,0.0
2025-02-05 23:30:00,64.98333333333333,0.0,0.0,7.833333333333333,73.14,63.57,0.0,70.99,33.303333333333335,,0.0,,0.0,70.71666666666667,,,67.0,69.0,,,12.099999999999994,0.0
2025-02-05 23:45:00,65.69,0.0,0.0,7.0,73.02666666666666,63.57,0.0,70.99,33.22,,0.0,,0.0,70.81666666666666,,,67.0,69.0,,,12.380000000000003,0.0
2025-02-06 00:00:00,63.57,2.1199999999999974,0.0,7.833333333333333,72.11,63.57,0.0,70.99,30.51,,0.0,,0.0,70.99333333333334,,,67.0,69.0,,,12.479999999999997,0.0
2025-02-06 00:15:00,65.69,0.0,0.0,7.333333333333333,70.75333333333333,63.57,0.0,70.99,28.02333333333333,,0.0,,0.0,71.09333333333332,,,67.0,69.0,,,11.149999999999991,0.0
2025-02-06 00:30:00,64.27666666666666,2.1199999999999974,0.0,7.5,70.45333333333333,63.57,0.0,70.99,27.209999999999997,,0.0,,0.0,71.1,,,67.0,69.0,,,9.969999999999992,0.0
2025-02-06 00:45:00,63.57,0.0,0.0,8.5,70.15333333333334,63.57,0.0,70.99,26.223333333333333,,0.0,,0.0,71.1,,,67.0,69.0,,,9.729999999999997,0.0
2025-02-06 01:00:00,64.98333333333333,0.0,0.0,8.833333333333334,69.84333333333332,63.57,0.0,70.99,25.416666666666668,,0.0,,0.0,71.1,,,67.0,69.0,,,9.349999999999994,0.0
2025-02-06 01:15:00,64.98,0.0,0.0,9.0,69.79333333333334,63.57,0.0,70.99,25.286666666666665,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,9.099999999999994,0.0
2025-02-06 01:30:00,64.98333333333333,0.0,0.0,8.666666666666666,69.88666666666667,63.57,0.0,70.99,25.62,,0.0,,0.0,71.03666666666668,,,67.0,69.0,,,9.079999999999991,0.0
2025-02-06 01:45:00,63.57,2.1199999999999974,0.0,8.5,69.57333333333334,63.57,0.0,70.99,24.810000000000002,,0.0,,0.0,71.04333333333334,,,67.0,69.0,,,9.04,0.0
2025-02-06 02:00:00,64.98333333333333,0.0,0.0,8.833333333333334,69.54,63.57,0.0,70.99,24.430000000000003,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,8.989999999999995,0.0
2025-02-06 02:15:00,63.56999999999999,2.1199999999999974,0.0,9.0,69.20333333333333,63.57,0.0,70.99,24.08666666666667,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,8.740000000000009,0.0
2025-02-06 02:30:00,64.98,-2.1199999999999974,0.0,9.0,70.00999999999999,63.57,0.0,70.99,25.83,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,8.639999999999993,0.0
2025-02-06 02:45:00,64.27666666666666,2.1199999999999974,0.0,8.833333333333334,70.25,63.57,0.0,70.99,26.073333333333334,,0.0,,0.0,70.95,,,67.0,69.0,,,9.339999999999996,0.0
2025-02-06 03:00:00,64.98333333333333,2.1199999999999974,0.0,8.166666666666666,70.31666666666666,63.57,0.0,70.99,26.313333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.399999999999999,0.0
2025-02-06 03:15:00,62.86333333333334,2.1199999999999974,0.0,9.5,70.54333333333334,63.57,0.0,70.99,26.706666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,9.670000000000002,0.0
2025-02-06 03:30:00,64.98333333333333,0.0,0.0,9.166666666666666,70.64999999999999,63.57,0.0,70.99,26.896666666666665,,0.0,,0.0,70.95,,,67.0,69.0,,,9.970000000000006,0.0
2025-02-06 03:45:00,64.27666666666666,0.0,0.0,9.0,70.44333333333333,63.57,0.0,70.99,26.293333333333333,,0.0,,0.0,70.99666666666667,,,67.0,69.0,,,9.759999999999998,0.0
2025-02-06 04:00:00,64.27666666666666,0.0,0.0,9.666666666666666,70.82666666666667,63.57,0.0,70.99,27.08666666666667,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.5,0.0
2025-02-06 04:15:00,64.27666666666666,0.0,0.0,9.5,70.33,63.57,0.0,70.99,25.5,,0.0,,0.0,71.03333333333335,,,67.0,69.0,,,9.820000000000007,0.0
2025-02-06 04:30:00,65.68666666666667,0.0,0.0,8.0,70.51333333333334,63.57,0.0,70.99,26.213333333333335,,0.0,,0.0,70.98333333333333,,,67.0,69.0,,,9.020000000000003,0.0
2025-02-06 04:45:00,64.98333333333333,4.229999999999997,0.0,9.166666666666666,70.48666666666666,63.57,0.0,70.99,25.626666666666665,,0.0,,0.0,71.01666666666667,,,67.0,69.0,,,9.639999999999993,0.0
2025-02-06 05:00:00,65.69,2.1199999999999974,0.0,9.333333333333334,69.88,63.57,0.0,70.99,24.310000000000002,,0.0,,0.0,71.06,,,67.0,69.0,,,8.940000000000005,0.0
2025-02-06 05:15:00,64.27666666666666,2.1199999999999974,0.0,9.166666666666666,70.09333333333333,63.57,0.0,70.99,24.983333333333334,,0.0,,0.0,71.01333333333334,,,67.0,69.0,,,8.539999999999992,0.0
2025-02-06 05:30:00,64.27666666666666,0.0,0.0,7.5,70.26666666666667,63.57,0.0,70.99,24.650000000000002,,0.0,,0.0,71.01666666666667,,,67.0,69.0,,,8.89,0.0
2025-02-06 05:45:00,64.27666666666666,0.0,0.0,7.5,69.71333333333332,63.57,0.0,70.99,23.366666666666664,,0.0,,0.0,71.06,,,67.0,69.0,,,8.539999999999992,0.0
2025-02-06 06:00:00,65.69,0.0,0.0,7.666666666666667,70.06333333333333,63.57,0.0,70.99,24.5,,0.0,,0.0,70.99333333333333,,,67.0,69.0,,,8.059999999999995,0.0
2025-02-06 06:15:00,65.69,2.1199999999999974,0.0,7.5,69.90666666666667,63.57,0.0,70.99,23.42,,0.0,,0.0,71.04333333333334,,,67.0,69.0,,,8.780000000000001,0.0
2025-02-06 06:30:00,64.98333333333333,2.1199999999999974,0.0,7.5,69.57666666666667,63.57,0.0,70.99,22.55,,0.0,,0.0,71.06,,,67.0,69.0,,,7.849999999999994,0.0
2025-02-06 06:45:00,64.98333333333333,2.1199999999999974,0.0,7.5,69.75333333333333,63.57,0.0,70.99,23.083333333333332,,0.0,,0.0,71.01666666666667,,,67.0,69.0,,,7.759999999999998,0.0
2025-02-06 07:00:00,63.56999999999999,2.1199999999999974,0.0,7.5,70.04666666666667,63.57,0.0,70.99,23.49666666666667,,0.0,,0.0,70.98666666666666,,,67.0,69.0,,,7.989999999999995,0.0
2025-02-06 07:15:00,64.27666666666666,-2.1199999999999974,0.0,7.333333333333333,69.99666666666667,63.57,0.0,70.99,23.433333333333334,,0.0,,0.0,71.00333333333333,,,67.0,69.0,,,8.339999999999996,0.0
2025-02-06 07:30:00,64.27666666666666,0.0,0.0,7.5,70.14,63.57,0.0,70.99,22.83666666666667,,0.0,,0.0,71.01333333333334,,,67.0,69.0,,,7.900000000000006,0.0
2025-02-06 07:45:00,63.57,0.0,0.0,7.5,69.70333333333333,63.57,0.0,70.99,21.680000000000003,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,7.6200000000000045,0.0
2025-02-06 08:00:00,64.98333333333333,0.0,0.0,7.5,69.64666666666666,63.57,0.0,70.99,21.05,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,7.079999999999998,0.0
2025-02-06 08:15:00,64.27666666666666,2.1199999999999974,0.0,7.5,69.70333333333333,63.57,0.0,70.99,20.49,,0.0,,0.0,71.08,,,67.0,69.0,,,6.720000000000006,0.0
2025-02-06 08:30:00,64.98,0.0,0.0,7.166666666666667,70.10333333333334,63.57,0.0,70.99,19.246666666666666,,0.0,,0.0,71.09666666666666,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-06 08:45:00,64.27333333333333,4.229999999999997,0.0,7.166666666666667,64.57333333333334,63.57,0.0,70.99,17.46,,0.0,,0.0,71.13666666666667,,,67.0,69.0,,,5.180000000000007,0.0
2025-02-06 09:00:00,63.57,-2.1199999999999974,0.0,8.5,64.58333333333333,63.57,0.0,70.99,19.563333333333333,,0.0,,0.0,71.00666666666666,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-06 09:15:00,64.98,0.0,0.0,8.5,65.47000000000001,63.57,0.0,70.99,20.69666666666667,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,5.8600000000000065,0.0
2025-02-06 09:30:00,64.27666666666666,0.0,0.0,7.0,65.70333333333333,63.57,0.0,70.99,20.893333333333334,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,5.8600000000000065,0.0
2025-02-06 09:45:00,65.69,0.0,0.0,6.5,65.93666666666667,63.57,0.0,70.99,21.16333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,6.07,0.0
2025-02-06 10:00:00,62.86333333333334,2.1199999999999974,0.0,6.333333333333333,63.57333333333333,63.57,0.0,70.99,21.263333333333332,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,5.939999999999998,0.0
2025-02-06 10:15:00,63.56999999999999,0.0,0.0,8.5,61.36333333333334,63.57,0.0,70.99,23.19333333333333,,0.0,,0.0,70.88000000000001,,,67.0,69.0,,,7.460000000000001,0.0
2025-02-06 10:30:00,62.86333333333334,-2.1199999999999974,0.0,9.333333333333334,63.14666666666667,63.57,0.0,70.99,27.820000000000004,,0.0,,0.0,70.72333333333334,,,67.0,69.0,,,8.120000000000005,0.0
2025-02-06 10:45:00,64.98333333333333,-2.1199999999999974,0.0,9.5,64.84333333333333,63.57,0.0,70.99,31.496666666666666,,0.0,,0.0,70.65666666666667,,,67.0,69.0,,,10.420000000000002,0.0
2025-02-06 11:00:00,65.69,2.1199999999999974,0.0,8.666666666666666,66.73333333333333,63.57,0.0,70.99,35.81,,0.0,,0.0,70.58333333333333,,,67.0,69.0,,,11.840000000000003,0.0
2025-02-06 11:15:00,64.27666666666666,2.1199999999999974,0.0,9.166666666666666,69.22,63.57,0.0,70.99,39.403333333333336,,0.0,,0.0,70.57000000000001,,,67.0,69.0,,,14.11,0.0
2025-02-06 11:30:00,63.57,2.1199999999999974,0.0,9.5,69.71666666666667,63.57,0.0,70.99,40.830000000000005,,0.0,,0.0,70.65333333333334,,,67.0,69.0,,,16.379999999999995,0.0
2025-02-06 11:45:00,64.27666666666666,0.0,0.0,9.5,70.87,63.57,0.0,70.99,42.76333333333333,,0.0,,0.0,70.67,,,67.0,69.0,,,17.240000000000002,0.0
2025-02-06 12:00:00,64.27666666666666,2.1199999999999974,0.0,9.5,72.17,63.57,0.0,70.99,44.65,,0.0,,0.0,70.68666666666667,,,67.0,69.0,,,18.339999999999996,0.0
2025-02-06 12:15:00,64.98333333333333,0.0,0.0,9.333333333333334,72.99333333333334,63.57,0.0,70.99,44.48,,0.0,,0.0,70.79,,,67.0,69.0,,,20.040000000000006,0.0
2025-02-06 12:30:00,64.27666666666666,0.0,0.0,7.5,74.75,63.57,0.0,70.99,43.300000000000004,,0.0,,0.0,70.90333333333334,,,67.0,69.0,,,18.400000000000006,0.0
2025-02-06 12:45:00,64.98,2.1199999999999974,0.0,7.0,73.11333333333333,63.57,0.0,70.99,39.78333333333333,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,17.39,0.0
2025-02-06 13:00:00,65.68666666666667,0.0,0.0,5.833333333333333,75.83666666666666,63.57,0.0,70.99,36.02,,0.0,,0.0,71.2,,,67.0,69.0,,,14.730000000000004,0.0
2025-02-06 13:15:00,65.69,0.0,0.0,4.666666666666667,73.78,63.57,0.0,70.99,28.576666666666668,,0.0,,0.0,71.45333333333333,,,67.0,69.0,,,11.869999999999997,0.0
2025-02-06 13:30:00,64.27666666666666,2.1199999999999974,0.0,4.166666666666667,71.51,63.57,0.0,70.99,21.776666666666667,,0.0,,0.0,71.60333333333334,,,67.0,69.0,,,8.13000000000001,0.0
2025-02-06 13:45:00,63.57,0.0,0.0,4.0,69.42,63.57,0.0,70.99,15.583333333333334,,0.0,,0.0,71.65666666666668,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-06 14:00:00,63.57,0.0,0.0,4.0,68.4,63.57,0.0,70.99,12.31,,0.0,,0.0,71.65,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-06 14:15:00,64.1,0.0,0.0,4.375,67.64,63.57,0.0,70.99,7.095000000000001,,0.0,,0.0,71.65,,,67.0,69.0,,,2.0,0.0
2025-02-06 14:30:00,64.98,0.0,0.0,5.0,67.48333333333333,63.57,0.0,70.99,2.023333333333333,,0.0,,0.0,71.65,,,67.0,69.0,,,2.2900000000000063,0.0
2025-02-06 14:45:00,64.1,0.0,0.0,5.0,66.245,63.57,0.0,70.99,0.0,,0.0,,0.0,71.635,,,67.0,69.0,,,2.4199999999999875,0.0
2025-02-06 15:00:00,63.57,0.0,0.0,6.333333333333333,61.589999999999996,63.57,0.0,70.99,0.0,,0.0,,0.0,71.41333333333334,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-06 15:15:00,64.27666666666666,2.1199999999999974,0.0,4.0,64.56333333333333,63.57,0.0,70.99,0.0,,0.0,,0.0,71.33333333333333,,,67.0,69.0,,,0.8699999999999903,0.0
2025-02-06 15:30:00,63.56666666666666,0.0,0.0,6.5,58.526666666666664,63.57,0.0,70.99,0.2966666666666667,,0.0,,0.0,71.07333333333334,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-06 15:45:00,67.09666666666666,4.229999999999997,0.0,5.333333333333333,58.07666666666666,63.57,0.0,70.99,5.510000000000001,,0.0,,0.0,70.75666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-06 16:00:00,64.63,2.1199999999999974,0.0,5.0,58.35,63.57,0.0,70.99,12.385,,0.0,,0.0,70.54,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-06 16:15:00,64.63,0.0,0.0,4.75,60.7975,63.57,0.0,70.99,18.6175,,0.0,,0.0,70.41,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-06 16:30:00,64.27666666666666,2.1199999999999974,0.0,4.666666666666667,66.35000000000001,63.57,0.0,70.99,27.67,,0.0,,0.0,70.26333333333334,,,67.0,69.0,,,6.310000000000002,0.0
2025-02-06 16:45:00,64.27666666666666,-2.1199999999999974,0.0,3.8333333333333335,73.59666666666666,63.57,0.0,70.99,28.77,,0.0,,0.0,70.46666666666667,,,67.0,69.0,,,6.72999999999999,0.0
2025-02-06 17:00:00,65.69,0.0,0.0,3.3333333333333335,71.49333333333334,63.57,0.0,70.99,25.24666666666667,,0.0,,0.0,70.77333333333333,,,67.0,69.0,,,7.890000000000001,0.0
2025-02-06 17:15:00,64.98,2.1199999999999974,0.0,5.333333333333333,68.20333333333333,63.57,0.0,70.99,26.156666666666666,,0.0,,0.0,70.79,,,67.0,69.0,,,9.46,0.0
2025-02-06 17:30:00,64.27333333333333,4.229999999999997,0.0,3.3333333333333335,72.26333333333334,63.57,0.0,70.99,24.396666666666665,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,6.590000000000003,0.0
2025-02-06 17:45:00,64.27666666666666,4.229999999999997,0.0,4.833333333333333,66.52999999999999,63.57,0.0,70.99,22.94666666666667,,0.0,,0.0,71.01333333333334,,,67.0,69.0,,,6.859999999999999,0.0
2025-02-06 18:00:00,65.69,2.1199999999999974,0.0,3.5,69.35333333333334,63.57,0.0,70.99,21.453333333333333,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-06 18:15:00,64.98,2.1199999999999974,0.0,5.666666666666667,67.04,63.57,0.0,70.99,20.8,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,7.509999999999991,0.0
2025-02-06 18:30:00,62.86333333333334,4.229999999999997,0.0,3.3333333333333335,68.72,63.57,0.0,70.99,18.53,,0.0,,0.0,71.14999999999999,,,67.0,69.0,,,4.509999999999991,0.0
2025-02-06 18:45:00,64.27333333333333,0.0,0.0,5.5,65.72,63.57,0.0,70.99,18.403333333333332,,0.0,,0.0,71.1,,,67.0,69.0,,,6.279999999999994,0.0
2025-02-06 19:00:00,64.27666666666666,4.229999999999997,0.0,3.6666666666666665,65.76,63.57,0.0,70.99,15.353333333333333,,0.0,,0.0,71.19,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-06 19:15:00,65.68666666666667,0.0,0.0,5.0,67.57666666666667,63.57,0.0,70.99,16.02,,0.0,,0.0,71.10333333333334,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-06 19:30:00,64.98333333333333,0.0,0.0,3.1666666666666665,68.28,63.57,0.0,70.99,12.353333333333333,,0.0,,0.0,71.20666666666666,,,67.0,69.0,,,2.9299999999999926,0.0
2025-02-06 19:45:00,64.98333333333333,2.1199999999999974,0.0,3.0,67.84666666666666,63.57,0.0,70.99,10.196666666666667,,0.0,,0.0,71.24,,,67.0,69.0,,,2.1499999999999915,0.0
2025-02-06 20:00:00,64.27666666666666,0.0,0.0,3.5,67.57333333333334,63.57,0.0,70.99,8.686666666666666,,0.0,,0.0,71.22666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-06 20:15:00,63.57,0.0,0.0,4.5,62.129999999999995,63.57,0.0,70.99,9.153333333333334,,0.0,,0.0,71.12666666666667,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-06 20:30:00,62.86333333333334,2.1199999999999974,0.0,3.3333333333333335,66.27333333333333,63.57,0.0,70.99,9.14,,0.0,,0.0,71.1,,,67.0,69.0,,,0.5599999999999881,0.0
2025-02-06 20:45:00,63.56666666666666,0.0,0.0,4.833333333333333,62.156666666666666,63.57,0.0,70.99,9.903333333333334,,0.0,,0.0,71.02333333333333,,,67.0,69.0,,,3.309999999999995,0.0
2025-02-06 21:00:00,64.98333333333333,4.229999999999997,0.0,3.6666666666666665,64.24666666666666,63.57,0.0,70.99,9.413333333333334,,0.0,,0.0,71.04333333333334,,,67.0,69.0,,,0.03999999999999204,0.0
2025-02-06 21:15:00,64.98,0.0,0.0,4.666666666666667,66.05666666666666,63.57,0.0,70.99,11.96,,0.0,,0.0,70.92333333333333,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-06 21:30:00,64.98,4.229999999999997,0.0,4.166666666666667,61.580000000000005,63.57,0.0,70.99,12.089999999999998,,0.0,,0.0,70.92666666666666,,,67.0,69.0,,,0.6899999999999977,0.0
2025-02-06 21:45:00,67.09666666666666,0.0,0.0,3.8333333333333335,67.73333333333333,63.57,0.0,70.99,13.673333333333334,,0.0,,0.0,70.89999999999999,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-06 22:00:00,64.98,2.1199999999999974,0.0,4.833333333333333,63.23666666666666,63.57,0.0,70.99,15.450000000000001,,0.0,,0.0,70.84666666666668,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-06 22:15:00,63.57,4.229999999999997,0.0,3.1666666666666665,69.31,63.57,0.0,70.99,17.43,,0.0,,0.0,70.81,,,67.0,69.0,,,2.259999999999991,0.0
2025-02-06 22:30:00,64.98333333333333,-2.1199999999999974,0.0,4.0,69.44666666666667,63.57,0.0,70.99,16.866666666666664,,0.0,,0.0,70.89333333333333,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-06 22:45:00,62.86333333333334,0.0,0.0,4.166666666666667,68.88,63.57,0.0,70.99,16.136666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-06 23:00:00,64.27666666666666,-2.1199999999999974,0.0,5.0,68.96666666666667,63.57,0.0,70.99,16.526666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,4.1000000000000085,0.0
2025-02-06 23:15:00,64.27666666666666,0.0,0.0,5.0,68.90666666666667,63.57,0.0,70.99,16.673333333333332,,0.0,,0.0,70.95,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-06 23:30:00,63.57,2.1199999999999974,0.0,5.0,68.925,63.57,0.0,70.99,17.095,,0.0,,0.0,70.95,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-06 23:45:00,64.98333333333333,0.0,0.0,5.333333333333333,68.82666666666667,63.57,0.0,70.99,17.349999999999998,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-07 00:00:00,64.98333333333333,2.1199999999999974,0.0,5.5,68.51666666666667,63.57,0.0,70.99,17.80666666666667,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,4.940000000000005,0.0
2025-02-07 00:15:00,64.98333333333333,2.1199999999999974,0.0,5.666666666666667,68.18666666666667,63.57,0.0,70.99,17.996666666666666,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-07 00:30:00,62.86333333333334,2.1199999999999974,0.0,6.0,68.71333333333332,63.57,0.0,70.99,21.11,,0.0,,0.0,70.83333333333333,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-07 00:45:00,64.98333333333333,-2.1199999999999974,0.0,6.666666666666667,69.39666666666666,63.57,0.0,70.99,22.55666666666667,,0.0,,0.0,70.83,,,67.0,69.0,,,7.07,0.0
2025-02-07 01:00:00,64.27666666666666,0.0,0.0,7.0,69.88,63.57,0.0,70.99,23.936666666666667,,0.0,,0.0,70.81,,,67.0,69.0,,,7.519999999999996,0.0
2025-02-07 01:15:00,63.57,2.1199999999999974,0.0,7.5,70.41333333333334,63.57,0.0,70.99,25.37,,0.0,,0.0,70.81666666666666,,,67.0,69.0,,,8.129999999999995,0.0
2025-02-07 01:30:00,62.156666666666666,2.1199999999999974,0.0,7.5,70.74,63.57,0.0,70.99,26.236666666666665,,0.0,,0.0,70.83999999999999,,,67.0,69.0,,,8.850000000000001,0.0
2025-02-07 01:45:00,62.86333333333334,0.0,0.0,7.833333333333333,70.72333333333334,63.57,0.0,70.99,26.616666666666664,,0.0,,0.0,70.86,,,67.0,69.0,,,9.340000000000003,0.0
2025-02-07 02:00:00,64.27666666666666,-2.1199999999999974,0.0,8.333333333333334,70.84333333333333,63.57,0.0,70.99,26.83,,0.0,,0.0,70.89999999999999,,,67.0,69.0,,,9.340000000000003,0.0
2025-02-07 02:15:00,64.98333333333333,0.0,0.0,8.666666666666666,70.83666666666666,63.57,0.0,70.99,26.823333333333334,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,9.350000000000001,0.0
2025-02-07 02:30:00,65.68666666666667,2.1199999999999974,0.0,9.0,71.05666666666667,63.57,0.0,70.99,27.213333333333335,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,9.54,0.0
2025-02-07 02:45:00,64.27666666666666,0.0,0.0,9.0,71.27333333333333,63.57,0.0,70.99,27.22666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,9.82,0.0
2025-02-07 03:00:00,64.98333333333333,2.1199999999999974,0.0,9.333333333333334,71.3,63.57,0.0,70.99,27.55666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,9.630000000000003,0.0
2025-02-07 03:15:00,65.68666666666667,0.0,0.0,8.5,71.46333333333332,63.57,0.0,70.99,27.733333333333334,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.879999999999995,0.0
2025-02-07 03:30:00,64.27666666666666,0.0,0.0,8.833333333333334,71.38333333333333,63.57,0.0,70.99,27.933333333333334,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,10.11,0.0
2025-02-07 03:45:00,64.27666666666666,0.0,0.0,9.5,71.39666666666666,63.57,0.0,70.99,28.126666666666665,,0.0,,0.0,70.95,,,67.0,69.0,,,10.199999999999996,0.0
2025-02-07 04:00:00,66.39333333333333,2.1199999999999974,0.0,8.833333333333334,71.29333333333334,63.57,0.0,70.99,28.39,,0.0,,0.0,70.95,,,67.0,69.0,,,10.599999999999994,0.0
2025-02-07 04:15:00,62.156666666666666,2.1199999999999974,0.0,8.333333333333334,71.40333333333334,63.57,0.0,70.99,28.656666666666666,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.479999999999997,0.0
2025-02-07 04:30:00,64.27666666666666,-2.1199999999999974,0.0,9.666666666666666,71.73333333333333,63.57,0.0,70.99,29.546666666666667,,0.0,,0.0,70.93,,,67.0,69.0,,,10.71,0.0
2025-02-07 04:45:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,71.76333333333334,63.57,0.0,70.99,29.503333333333334,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,11.25,0.0
2025-02-07 05:00:00,64.98,2.1199999999999974,0.0,9.666666666666666,71.02666666666667,63.57,0.0,70.99,27.673333333333332,,0.0,,0.0,71.03666666666668,,,67.0,69.0,,,11.270000000000003,0.0
2025-02-07 05:15:00,64.98333333333333,0.0,0.0,9.5,70.25,63.57,0.0,70.99,26.386666666666667,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,10.20000000000001,0.0
2025-02-07 05:30:00,64.27666666666666,2.1199999999999974,0.0,9.0,69.71666666666665,63.57,0.0,70.99,25.453333333333333,,0.0,,0.0,71.1,,,67.0,69.0,,,9.75,0.0
2025-02-07 05:45:00,65.68666666666667,0.0,0.0,9.0,69.41666666666667,63.57,0.0,70.99,24.843333333333334,,0.0,,0.0,71.09333333333332,,,67.0,69.0,,,9.399999999999999,0.0
2025-02-07 06:00:00,63.57,0.0,0.0,10.333333333333334,69.33,63.57,0.0,70.99,24.5,,0.0,,0.0,71.08,,,67.0,69.0,,,9.130000000000003,0.0
2025-02-07 06:15:00,64.27666666666666,0.0,0.0,9.666666666666666,69.00666666666667,63.57,0.0,70.99,23.689999999999998,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,8.939999999999998,0.0
2025-02-07 06:30:00,65.69,0.0,0.0,8.833333333333334,69.25333333333333,63.57,0.0,70.99,24.683333333333334,,0.0,,0.0,71.00666666666667,,,67.0,69.0,,,8.650000000000006,0.0
2025-02-07 06:45:00,66.39333333333333,2.1199999999999974,0.0,9.833333333333334,69.44333333333334,63.57,0.0,70.99,24.326666666666668,,0.0,,0.0,71.01333333333334,,,67.0,69.0,,,9.230000000000004,0.0
2025-02-07 07:00:00,64.27666666666666,6.350000000000001,0.0,8.666666666666666,69.08666666666666,63.57,0.0,70.99,24.436666666666667,,0.0,,0.0,71.00333333333333,,,67.0,69.0,,,8.790000000000006,0.0
2025-02-07 07:15:00,64.27666666666666,-2.1199999999999974,0.0,10.5,69.56333333333333,63.57,0.0,70.99,25.49,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.519999999999996,0.0
2025-02-07 07:30:00,64.27666666666666,0.0,0.0,10.5,69.50999999999999,63.57,0.0,70.99,25.310000000000002,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,9.659999999999997,0.0
2025-02-07 07:45:00,63.57,2.1199999999999974,0.0,8.833333333333334,69.41333333333334,63.57,0.0,70.99,25.679999999999996,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,9.469999999999999,0.0
2025-02-07 08:00:00,63.57,0.0,0.0,9.0,69.55333333333333,63.57,0.0,70.99,26.03,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.859999999999992,0.0
2025-02-07 08:15:00,64.63,2.1199999999999974,0.0,8.0,69.53,63.57,0.0,70.99,25.915,,0.0,,0.0,70.97999999999999,,,67.0,69.0,,,9.920000000000002,0.0
2025-02-07 08:30:00,63.04,-2.1199999999999974,0.0,10.125,69.67750000000001,63.57,0.0,70.99,26.3625,,0.0,,0.0,70.97,,,67.0,69.0,,,10.009999999999998,0.0
2025-02-07 08:45:00,64.27666666666666,2.1199999999999974,0.0,9.0,69.65666666666667,63.57,0.0,70.99,26.86,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,10.300000000000004,0.0
2025-02-07 09:00:00,64.27666666666666,0.0,0.0,8.5,69.57333333333334,63.57,0.0,70.99,26.913333333333338,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,10.399999999999999,0.0
2025-02-07 09:15:00,64.27666666666666,0.0,0.0,8.666666666666666,69.73333333333333,63.57,0.0,70.99,27.3,,0.0,,0.0,70.95,,,67.0,69.0,,,10.43,0.0
2025-02-07 09:30:00,66.39333333333333,0.0,0.0,8.5,69.79,63.57,0.0,70.99,27.573333333333334,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.660000000000004,0.0
2025-02-07 09:45:00,62.86333333333334,4.229999999999997,0.0,8.333333333333334,69.96333333333332,63.57,0.0,70.99,27.69666666666667,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,10.489999999999995,0.0
2025-02-07 10:00:00,64.98333333333333,0.0,0.0,9.666666666666666,69.94333333333333,63.57,0.0,70.99,27.94333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.860000000000007,0.0
2025-02-07 10:15:00,63.57,2.1199999999999974,0.0,8.0,69.67666666666666,63.57,0.0,70.99,27.386666666666667,,0.0,,0.0,70.99,,,67.0,69.0,,,10.899999999999999,0.0
2025-02-07 10:30:00,64.98333333333333,0.0,0.0,8.166666666666666,69.53666666666666,63.57,0.0,70.99,27.166666666666668,,0.0,,0.0,71.00666666666666,,,67.0,69.0,,,10.530000000000001,0.0
2025-02-07 10:45:00,64.27666666666666,2.1199999999999974,0.0,8.166666666666666,69.88666666666667,63.57,0.0,70.99,27.863333333333333,,0.0,,0.0,70.98333333333333,,,67.0,69.0,,,10.469999999999992,0.0
2025-02-07 11:00:00,64.98333333333333,0.0,0.0,9.0,69.34333333333333,63.57,0.0,70.99,26.963333333333335,,0.0,,0.0,71.01666666666667,,,67.0,69.0,,,10.839999999999996,0.0
2025-02-07 11:15:00,64.98333333333333,2.1199999999999974,0.0,9.0,69.52666666666666,63.57,0.0,70.99,27.323333333333334,,0.0,,0.0,70.99666666666667,,,67.0,69.0,,,10.219999999999999,0.0
2025-02-07 11:30:00,62.156666666666666,2.1199999999999974,0.0,9.833333333333334,69.41666666666667,63.57,0.0,70.99,27.02,,0.0,,0.0,71.01666666666667,,,67.0,69.0,,,10.660000000000004,0.0
2025-02-07 11:45:00,65.68666666666667,0.0,0.0,8.833333333333334,68.92,63.57,0.0,70.99,26.689999999999998,,0.0,,0.0,71.01666666666667,,,67.0,69.0,,,10.509999999999998,0.0
2025-02-07 12:00:00,64.98333333333333,0.0,0.0,9.5,69.45333333333333,63.57,0.0,70.99,27.326666666666668,,0.0,,0.0,70.98666666666666,,,67.0,69.0,,,10.61,0.0
2025-02-07 12:15:00,66.39,2.1199999999999974,0.0,8.166666666666666,68.54,63.57,0.0,70.99,25.570000000000004,,0.0,,0.0,71.06,,,67.0,69.0,,,10.709999999999994,0.0
2025-02-07 12:30:00,63.57,0.0,0.0,8.0,68.27,63.57,0.0,70.99,25.55333333333333,,0.0,,0.0,71.04,,,67.0,69.0,,,9.970000000000006,0.0
2025-02-07 12:45:00,64.27666666666666,0.0,0.0,9.0,68.84666666666668,63.57,0.0,70.99,26.97,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,10.139999999999993,0.0
2025-02-07 13:00:00,64.27666666666666,2.1199999999999974,0.0,9.0,69.21333333333332,63.57,0.0,70.99,27.036666666666665,,0.0,,0.0,70.97,,,67.0,69.0,,,10.730000000000004,0.0
2025-02-07 13:15:00,64.98333333333333,0.0,0.0,8.5,69.21666666666667,63.57,0.0,70.99,26.703333333333333,,0.0,,0.0,70.98333333333333,,,67.0,69.0,,,10.649999999999999,0.0
2025-02-07 13:30:00,64.98,0.0,0.0,8.333333333333334,69.11,63.57,0.0,70.99,26.796666666666667,,0.0,,0.0,70.98333333333333,,,67.0,69.0,,,10.490000000000009,0.0
2025-02-07 13:45:00,64.98333333333333,0.0,0.0,7.5,68.86333333333333,63.57,0.0,70.99,25.30333333333333,,0.0,,0.0,71.06,,,67.0,69.0,,,10.569999999999993,0.0
2025-02-07 14:00:00,66.39333333333333,2.1199999999999974,0.0,7.0,68.45333333333333,63.57,0.0,70.99,23.7,,0.0,,0.0,71.09333333333332,,,67.0,69.0,,,9.569999999999993,0.0
2025-02-07 14:15:00,64.27666666666666,2.1199999999999974,0.0,7.833333333333333,68.58,63.57,0.0,70.99,23.116666666666664,,0.0,,0.0,71.09333333333332,,,67.0,69.0,,,8.93,0.0
2025-02-07 14:30:00,66.39333333333333,0.0,0.0,7.166666666666667,68.34333333333333,63.57,0.0,70.99,22.180000000000003,,0.0,,0.0,71.1,,,67.0,69.0,,,8.400000000000006,0.0
2025-02-07 14:45:00,63.57,2.1199999999999974,0.0,7.0,68.23666666666666,63.57,0.0,70.99,21.216666666666665,,0.0,,0.0,71.10333333333334,,,67.0,69.0,,,8.14,0.0
2025-02-07 15:00:00,62.86333333333334,0.0,0.0,7.5,67.73,63.57,0.0,70.99,18.66,,0.0,,0.0,71.17666666666666,,,67.0,69.0,,,7.649999999999999,0.0
2025-02-07 15:15:00,64.98333333333333,0.0,0.0,7.666666666666667,67.3,63.57,0.0,70.99,18.08,,0.0,,0.0,71.14666666666666,,,67.0,69.0,,,6.3999999999999915,0.0
2025-02-07 15:30:00,64.27666666666666,2.1199999999999974,0.0,7.666666666666667,67.50666666666666,63.57,0.0,70.99,17.94,,0.0,,0.0,71.11,,,67.0,69.0,,,6.57,0.0
2025-02-07 15:45:00,64.27666666666666,2.1199999999999974,0.0,7.333333333333333,66.48333333333333,63.57,0.0,70.99,14.503333333333332,,0.0,,0.0,71.21333333333332,,,67.0,69.0,,,6.249999999999993,0.0
2025-02-07 16:00:00,64.98,2.1199999999999974,0.0,7.166666666666667,65.8,63.57,0.0,70.99,12.503333333333332,,0.0,,0.0,71.22666666666667,,,67.0,69.0,,,5.179999999999993,0.0
2025-02-07 16:15:00,64.98333333333333,4.229999999999997,0.0,6.5,65.44,63.57,0.0,70.99,10.733333333333334,,0.0,,0.0,71.23333333333333,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-07 16:30:00,64.27666666666666,2.1199999999999974,0.0,6.166666666666667,65.33999999999999,63.57,0.0,70.99,9.103333333333333,,0.0,,0.0,71.22,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-07 16:45:00,64.27666666666666,0.0,0.0,6.166666666666667,65.35666666666667,63.57,0.0,70.99,7.77,,0.0,,0.0,71.20666666666666,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-07 17:00:00,64.27666666666666,0.0,0.0,6.5,65.67999999999999,63.57,0.0,70.99,6.703333333333333,,0.0,,0.0,71.19333333333333,,,67.0,69.0,,,3.2099999999999937,0.0
2025-02-07 17:15:00,64.27666666666666,2.1199999999999974,0.0,6.0,65.82333333333334,63.57,0.0,70.99,5.043333333333334,,0.0,,0.0,71.19,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-07 17:30:00,63.57,0.0,0.0,6.166666666666667,65.87,63.57,0.0,70.99,3.236666666666667,,0.0,,0.0,71.20666666666666,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-07 17:45:00,64.27666666666666,-2.1199999999999974,0.0,6.666666666666667,65.84,63.57,0.0,70.99,1.6966666666666665,,0.0,,0.0,71.19666666666667,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-07 18:00:00,63.57,2.1199999999999974,0.0,7.0,66.36333333333333,63.57,0.0,70.99,0.15666666666666665,,0.0,,0.0,71.22,,,67.0,69.0,,,3.25,0.0
2025-02-07 18:15:00,64.27666666666666,2.1199999999999974,0.0,6.5,66.49666666666667,63.57,0.0,70.99,0.0,,0.0,,0.0,71.22666666666667,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-07 18:30:00,63.57,0.0,0.0,5.666666666666667,66.59333333333333,63.57,0.0,70.99,0.0,,0.0,,0.0,71.34333333333332,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-07 18:45:00,65.68666666666667,0.0,0.0,6.0,66.74,63.57,0.0,70.99,0.0,,0.0,,0.0,71.37666666666667,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-07 19:00:00,64.27666666666666,4.229999999999997,0.0,4.5,66.67,63.57,0.0,70.99,0.0,,0.0,,0.0,71.37,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-07 19:15:00,64.27666666666666,2.1199999999999974,0.0,4.5,66.64999999999999,63.57,0.0,70.99,0.0,,0.0,,0.0,71.35333333333334,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-07 19:30:00,64.98333333333333,0.0,0.0,4.166666666666667,66.52666666666666,63.57,0.0,70.99,0.0,,0.0,,0.0,71.27,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-07 19:45:00,66.39333333333333,0.0,0.0,3.8333333333333335,66.76333333333334,63.57,0.0,70.99,0.0,,0.0,,0.0,71.30666666666667,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-07 20:00:00,64.27666666666666,2.1199999999999974,0.0,3.3333333333333335,66.7,63.57,0.0,70.99,0.0,,0.0,,0.0,71.23333333333333,,,67.0,69.0,,,2.740000000000009,0.0
