time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 20:15:00,64.98333333333333,0.0,0.0,3.6666666666666665,66.34,63.57,0.0,70.99,0.0,,0.0,,0.0,71.22,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-07 20:30:00,64.98333333333333,0.0,0.0,4.833333333333333,66.17,63.57,0.0,70.99,0.0,,0.0,,0.0,71.22,,,67.0,69.0,,,2.9000000000000057,0.0
2025-02-07 20:45:00,63.57,2.1199999999999974,0.0,5.166666666666667,66.18,63.57,0.0,70.99,0.0,,0.0,,0.0,71.16333333333334,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-07 21:00:00,65.68666666666667,0.0,0.0,4.166666666666667,66.20666666666666,63.57,0.0,70.99,0.0,,0.0,,0.0,71.1,,,67.0,69.0,,,2.779999999999994,0.0
2025-02-07 21:15:00,64.98333333333333,0.0,0.0,3.5,66.19333333333334,63.57,0.0,70.99,0.0,,0.0,,0.0,71.1,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-07 21:30:00,64.98333333333333,2.1199999999999974,0.0,3.5,66.15,63.57,0.0,70.99,0.0,,0.0,,0.0,71.1,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-07 21:45:00,63.57,2.1199999999999974,0.0,3.6666666666666665,65.97666666666667,63.57,0.0,70.99,0.44,,0.0,,0.0,71.0,,,67.0,69.0,,,2.710000000000008,0.0
2025-02-07 22:00:00,64.27666666666666,-2.1199999999999974,0.0,4.833333333333333,65.98666666666666,63.57,0.0,70.99,2.22,,0.0,,0.0,70.90333333333334,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-07 22:15:00,62.86333333333334,2.1199999999999974,0.0,5.166666666666667,66.03333333333335,63.57,0.0,70.99,5.3566666666666665,,0.0,,0.0,70.80333333333333,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-07 22:30:00,63.57,0.0,0.0,5.5,66.05333333333334,63.57,0.0,70.99,9.693333333333333,,0.0,,0.0,70.67333333333333,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-07 22:45:00,63.57,0.0,0.0,5.833333333333333,66.60666666666667,63.57,0.0,70.99,13.013333333333334,,0.0,,0.0,70.63666666666667,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-07 23:00:00,65.68666666666667,0.0,0.0,5.333333333333333,67.42,63.57,0.0,70.99,15.266666666666666,,0.0,,0.0,70.65333333333334,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-07 23:15:00,65.69,0.0,0.0,4.5,68.17333333333333,63.57,0.0,70.99,17.51,,0.0,,0.0,70.66666666666667,,,67.0,69.0,,,4.419999999999995,0.0
2025-02-07 23:30:00,63.57,2.1199999999999974,0.0,4.0,68.70333333333333,63.57,0.0,70.99,18.33666666666667,,0.0,,0.0,70.74000000000001,,,67.0,69.0,,,5.260000000000005,0.0
2025-02-07 23:45:00,64.98333333333333,0.0,0.0,4.5,68.67333333333333,63.57,0.0,70.99,18.650000000000002,,0.0,,0.0,70.80333333333334,,,67.0,69.0,,,5.280000000000008,0.0
2025-02-08 00:00:00,62.86333333333334,2.1199999999999974,0.0,5.0,69.06333333333333,63.57,0.0,70.99,19.91,,0.0,,0.0,70.81,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-08 00:15:00,64.98333333333333,2.1199999999999974,0.0,6.0,69.18666666666667,63.57,0.0,70.99,20.41333333333333,,0.0,,0.0,70.85333333333334,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-08 00:30:00,64.27666666666666,0.0,0.0,6.0,68.87,63.57,0.0,70.99,19.886666666666667,,0.0,,0.0,70.92,,,67.0,69.0,,,6.07,0.0
2025-02-08 00:45:00,64.98,-2.1199999999999974,0.0,6.333333333333333,69.14333333333333,63.57,0.0,70.99,20.799999999999997,,0.0,,0.0,70.9,,,67.0,69.0,,,6.220000000000006,0.0
2025-02-08 01:00:00,64.27666666666666,0.0,0.0,6.5,69.12333333333333,63.57,0.0,70.99,20.24,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,6.569999999999993,0.0
2025-02-08 01:15:00,65.68666666666667,0.0,0.0,7.0,69.19666666666666,63.57,0.0,70.99,20.496666666666666,,0.0,,0.0,70.95,,,67.0,69.0,,,6.339999999999996,0.0
2025-02-08 01:30:00,65.68666666666667,0.0,0.0,7.0,69.22333333333333,63.57,0.0,70.99,20.63,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,6.539999999999992,0.0
2025-02-08 01:45:00,65.68666666666667,2.1199999999999974,0.0,6.5,68.70666666666666,63.57,0.0,70.99,19.113333333333333,,0.0,,0.0,71.03666666666668,,,67.0,69.0,,,6.719999999999992,0.0
2025-02-08 02:00:00,62.86333333333334,0.0,0.0,7.333333333333333,68.27666666666666,63.57,0.0,70.99,18.343333333333334,,0.0,,0.0,71.05333333333334,,,67.0,69.0,,,5.93,0.0
2025-02-08 02:15:00,64.27666666666666,-2.1199999999999974,0.0,7.666666666666667,68.04,63.57,0.0,70.99,17.900000000000002,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-08 02:30:00,64.98333333333333,0.0,0.0,7.833333333333333,67.91333333333334,63.57,0.0,70.99,17.466666666666665,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-08 02:45:00,66.39,0.0,0.0,7.5,68.02,63.57,0.0,70.99,17.53,,0.0,,0.0,71.03,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-08 03:00:00,64.98333333333333,4.229999999999997,0.0,7.0,67.81666666666666,63.57,0.0,70.99,16.93,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,5.709999999999994,0.0
2025-02-08 03:15:00,64.98333333333333,2.1199999999999974,0.0,6.5,67.78666666666666,63.57,0.0,70.99,16.77,,0.0,,0.0,71.03333333333335,,,67.0,69.0,,,5.25,0.0
2025-02-08 03:30:00,64.98333333333333,0.0,0.0,6.5,67.93,63.57,0.0,70.99,16.843333333333334,,0.0,,0.0,71.02,,,67.0,69.0,,,5.259999999999991,0.0
2025-02-08 03:45:00,64.98333333333333,2.1199999999999974,0.0,6.5,67.45333333333333,63.57,0.0,70.99,15.596666666666666,,0.0,,0.0,71.06,,,67.0,69.0,,,5.150000000000006,0.0
2025-02-08 04:00:00,64.98333333333333,0.0,0.0,6.5,67.27,63.57,0.0,70.99,15.286666666666667,,0.0,,0.0,71.05333333333334,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-08 04:15:00,64.98333333333333,2.1199999999999974,0.0,6.333333333333333,66.74,63.57,0.0,70.99,14.176666666666668,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-08 04:30:00,62.156666666666666,2.1199999999999974,0.0,6.333333333333333,66.12666666666667,63.57,0.0,70.99,13.42,,0.0,,0.0,71.09333333333332,,,67.0,69.0,,,4.390000000000008,0.0
2025-02-08 04:45:00,64.27666666666666,0.0,0.0,6.5,65.61,63.57,0.0,70.99,12.39,,0.0,,0.0,71.1,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-08 05:00:00,65.69,2.1199999999999974,0.0,6.166666666666667,65.14333333333333,63.57,0.0,70.99,11.753333333333332,,0.0,,0.0,71.1,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-08 05:15:00,64.98333333333333,2.1199999999999974,0.0,6.0,64.88333333333334,63.57,0.0,70.99,11.88,,0.0,,0.0,71.07333333333334,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-08 05:30:00,64.98333333333333,2.1199999999999974,0.0,6.166666666666667,65.28333333333333,63.57,0.0,70.99,13.660000000000002,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-08 05:45:00,63.57,0.0,0.0,6.5,65.58,63.57,0.0,70.99,14.506666666666668,,0.0,,0.0,70.94,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-08 06:00:00,64.27666666666666,0.0,0.0,6.5,65.98,63.57,0.0,70.99,15.356666666666667,,0.0,,0.0,70.92,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-08 06:15:00,63.57,0.0,0.0,6.666666666666667,66.87333333333333,63.57,0.0,70.99,18.106666666666666,,0.0,,0.0,70.82666666666667,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-08 06:30:00,62.86333333333334,0.0,0.0,7.5,67.51666666666667,63.57,0.0,70.99,19.89,,0.0,,0.0,70.81,,,67.0,69.0,,,6.5,0.0
2025-02-08 06:45:00,64.98333333333333,-2.1199999999999974,0.0,7.5,68.15333333333332,63.57,0.0,70.99,21.853333333333335,,0.0,,0.0,70.78333333333335,,,67.0,69.0,,,7.140000000000001,0.0
2025-02-08 07:00:00,63.57,0.0,0.0,7.5,69.43333333333334,63.57,0.0,70.99,24.76,,0.0,,0.0,70.73666666666666,,,67.0,69.0,,,8.14,0.0
2025-02-08 07:15:00,64.27666666666666,0.0,0.0,8.0,69.79,63.57,0.0,70.99,25.383333333333336,,0.0,,0.0,70.78333333333333,,,67.0,69.0,,,9.090000000000003,0.0
2025-02-08 07:30:00,64.63,0.0,0.0,7.75,70.20500000000001,63.57,0.0,70.99,26.42,,0.0,,0.0,70.81,,,67.0,69.0,,,9.360000000000007,0.0
2025-02-08 07:45:00,66.39333333333333,2.1199999999999974,0.0,7.166666666666667,70.53333333333333,63.57,0.0,70.99,26.94333333333333,,0.0,,0.0,70.83999999999999,,,67.0,69.0,,,9.840000000000003,0.0
2025-02-08 08:00:00,66.39333333333333,0.0,0.0,7.166666666666667,70.33,63.57,0.0,70.99,26.44333333333333,,0.0,,0.0,70.91666666666667,,,67.0,69.0,,,9.949999999999996,0.0
2025-02-08 08:15:00,63.57,4.229999999999997,0.0,7.833333333333333,70.37666666666667,63.57,0.0,70.99,26.409999999999997,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,9.71,0.0
2025-02-08 08:30:00,64.27333333333333,2.1199999999999974,0.0,8.166666666666666,70.35000000000001,63.57,0.0,70.99,26.343333333333334,,0.0,,0.0,70.95,,,67.0,69.0,,,9.68999999999999,0.0
2025-02-08 08:45:00,65.68666666666667,4.229999999999997,0.0,7.5,70.41666666666667,63.57,0.0,70.99,26.55666666666667,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.720000000000006,0.0
2025-02-08 09:00:00,66.39333333333333,0.0,0.0,4.833333333333333,70.09333333333333,63.57,0.0,70.99,25.78,,0.0,,0.0,71.00666666666666,,,67.0,69.0,,,9.75,0.0
2025-02-08 09:15:00,64.27666666666666,2.1199999999999974,0.0,3.5,69.13333333333334,63.57,0.0,70.99,24.046666666666667,,0.0,,0.0,71.07333333333334,,,67.0,69.0,,,8.630000000000003,0.0
2025-02-08 09:30:00,63.57,2.1199999999999974,0.0,5.0,68.98666666666666,63.57,0.0,70.99,23.94333333333333,,0.0,,0.0,71.05333333333334,,,67.0,69.0,,,8.390000000000008,0.0
2025-02-08 09:45:00,64.27666666666666,0.0,0.0,5.0,69.65333333333332,63.57,0.0,70.99,25.650000000000002,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,8.349999999999994,0.0
2025-02-08 10:00:00,63.57,0.0,0.0,5.0,70.17333333333333,63.57,0.0,70.99,27.183333333333334,,0.0,,0.0,70.90666666666668,,,67.0,69.0,,,9.070000000000007,0.0
2025-02-08 10:15:00,64.98333333333333,0.0,0.0,5.5,71.45,63.57,0.0,70.99,29.959999999999997,,0.0,,0.0,70.82333333333334,,,67.0,69.0,,,9.999999999999993,0.0
2025-02-08 10:30:00,64.98333333333333,0.0,0.0,5.5,72.13,63.57,0.0,70.99,31.3,,0.0,,0.0,70.81,,,67.0,69.0,,,11.119999999999997,0.0
2025-02-08 10:45:00,64.98333333333333,0.0,0.0,5.833333333333333,72.72333333333334,63.57,0.0,70.99,32.50666666666667,,0.0,,0.0,70.82333333333334,,,67.0,69.0,,,11.930000000000007,0.0
2025-02-08 11:00:00,63.57,2.1199999999999974,0.0,6.0,73.43,63.57,0.0,70.99,33.81,,0.0,,0.0,70.83,,,67.0,69.0,,,12.419999999999995,0.0
2025-02-08 11:15:00,63.57,0.0,0.0,6.333333333333333,73.44666666666666,63.57,0.0,70.99,33.47666666666667,,0.0,,0.0,70.89999999999999,,,67.0,69.0,,,12.910000000000004,0.0
2025-02-08 11:30:00,64.27666666666666,2.1199999999999974,0.0,6.5,73.31333333333333,63.57,0.0,70.99,33.51,,0.0,,0.0,70.92333333333333,,,67.0,69.0,,,12.619999999999997,0.0
2025-02-08 11:45:00,64.98333333333333,2.1199999999999974,0.0,6.5,73.43333333333334,63.57,0.0,70.99,33.46666666666667,,0.0,,0.0,70.93,,,67.0,69.0,,,12.739999999999995,0.0
2025-02-08 12:00:00,65.69,2.1199999999999974,0.0,6.333333333333333,73.39666666666666,63.57,0.0,70.99,33.663333333333334,,0.0,,0.0,70.95,,,67.0,69.0,,,12.780000000000001,0.0
2025-02-08 12:15:00,64.27666666666666,2.1199999999999974,0.0,6.0,73.62666666666667,63.57,0.0,70.99,33.913333333333334,,0.0,,0.0,70.95,,,67.0,69.0,,,12.829999999999998,0.0
2025-02-08 12:30:00,65.68666666666667,0.0,0.0,6.0,73.78333333333335,63.57,0.0,70.99,34.126666666666665,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,12.899999999999991,0.0
2025-02-08 12:45:00,63.57,0.0,0.0,6.0,74.00666666666666,63.57,0.0,70.99,34.336666666666666,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,13.07,0.0
2025-02-08 13:00:00,62.86333333333334,0.0,0.0,6.0,74.10000000000001,63.57,0.0,70.99,34.53333333333334,,0.0,,0.0,70.97,,,67.0,69.0,,,13.239999999999995,0.0
2025-02-08 13:15:00,64.98,-2.1199999999999974,0.0,6.0,73.50666666666667,63.57,0.0,70.99,33.28666666666667,,0.0,,0.0,71.02666666666667,,,67.0,69.0,,,13.289999999999992,0.0
2025-02-08 13:30:00,64.98,2.1199999999999974,0.0,6.333333333333333,72.96666666666667,63.57,0.0,70.99,31.896666666666665,,0.0,,0.0,71.08,,,67.0,69.0,,,12.230000000000004,0.0
2025-02-08 13:45:00,64.27666666666666,4.229999999999997,0.0,6.5,72.68,63.57,0.0,70.99,31.19666666666667,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,11.719999999999992,0.0
2025-02-08 14:00:00,65.69,0.0,0.0,5.75,72.39,63.57,0.0,70.99,30.45,,0.0,,0.0,71.09,,,67.0,69.0,,,11.410000000000004,0.0
2025-02-08 14:15:00,65.1575,4.229999999999997,0.0,5.0,72.055,63.57,0.0,70.99,29.53,,0.0,,0.0,71.095,,,67.0,69.0,,,10.830000000000005,0.0
2025-02-08 14:30:00,64.27666666666666,0.0,0.0,4.833333333333333,71.76666666666667,63.57,0.0,70.99,28.546666666666667,,0.0,,0.0,71.1,,,67.0,69.0,,,10.440000000000005,0.0
2025-02-08 14:45:00,66.39333333333333,2.1199999999999974,0.0,4.666666666666667,71.28666666666668,63.57,0.0,70.99,27.650000000000002,,0.0,,0.0,71.10333333333334,,,67.0,69.0,,,10.079999999999991,0.0
2025-02-08 15:00:00,64.27666666666666,2.1199999999999974,0.0,4.666666666666667,71.03666666666668,63.57,0.0,70.99,26.956666666666667,,0.0,,0.0,71.1,,,67.0,69.0,,,9.590000000000003,0.0
2025-02-08 15:15:00,64.98333333333333,0.0,0.0,5.0,70.91333333333334,63.57,0.0,70.99,26.150000000000002,,0.0,,0.0,71.10333333333334,,,67.0,69.0,,,9.170000000000002,0.0
2025-02-08 15:30:00,65.69,2.1199999999999974,0.0,4.833333333333333,70.77666666666666,63.57,0.0,70.99,25.366666666666664,,0.0,,0.0,71.1,,,67.0,69.0,,,8.920000000000002,0.0
2025-02-08 15:45:00,64.27666666666666,2.1199999999999974,0.0,4.5,70.46666666666665,63.57,0.0,70.99,24.586666666666662,,0.0,,0.0,71.1,,,67.0,69.0,,,8.529999999999994,0.0
2025-02-08 16:00:00,64.27666666666666,-2.1199999999999974,0.0,4.5,70.09333333333332,63.57,0.0,70.99,23.453333333333333,,0.0,,0.0,71.11333333333333,,,67.0,69.0,,,8.269999999999996,0.0
2025-02-08 16:15:00,64.27666666666666,0.0,0.0,5.0,69.96,63.57,0.0,70.99,22.826666666666668,,0.0,,0.0,71.1,,,67.0,69.0,,,7.589999999999996,0.0
2025-02-08 16:30:00,64.98333333333333,0.0,0.0,5.0,69.94,63.57,0.0,70.99,21.959999999999997,,0.0,,0.0,71.10666666666667,,,67.0,69.0,,,7.339999999999996,0.0
2025-02-08 16:45:00,64.98333333333333,0.0,0.0,5.0,69.28666666666668,63.57,0.0,70.99,19.356666666666666,,0.0,,0.0,71.18666666666667,,,67.0,69.0,,,6.769999999999996,0.0
2025-02-08 17:00:00,64.27666666666666,2.1199999999999974,0.0,4.333333333333333,68.87333333333333,63.57,0.0,70.99,16.94333333333333,,0.0,,0.0,71.22,,,67.0,69.0,,,5.550000000000004,0.0
2025-02-08 17:15:00,64.27666666666666,0.0,0.0,4.0,68.21666666666667,63.57,0.0,70.99,13.543333333333335,,0.0,,0.0,71.30666666666667,,,67.0,69.0,,,4.339999999999989,0.0
2025-02-08 17:30:00,64.98,0.0,0.0,4.0,67.56666666666666,63.57,0.0,70.99,9.313333333333334,,0.0,,0.0,71.37666666666667,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-08 17:45:00,64.98333333333333,4.229999999999997,0.0,4.0,67.92,63.57,0.0,70.99,4.523333333333333,,0.0,,0.0,71.46666666666667,,,67.0,69.0,,,1.9799999999999898,0.0
2025-02-08 18:00:00,62.86333333333334,2.1199999999999974,0.0,3.6666666666666665,68.12,63.57,0.0,70.99,0.19666666666666666,,0.0,,0.0,71.54666666666667,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-08 18:15:00,66.39333333333333,2.1199999999999974,0.0,3.5,68.31333333333333,63.57,0.0,70.99,0.0,,0.0,,0.0,71.64666666666666,,,67.0,69.0,,,1.9100000000000108,0.0
2025-02-08 18:30:00,64.98333333333333,2.1199999999999974,0.0,3.1666666666666665,68.42666666666666,63.57,0.0,70.99,0.0,,0.0,,0.0,71.65,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-08 18:45:00,64.98333333333333,2.1199999999999974,0.0,3.1666666666666665,66.05666666666666,63.57,0.0,70.99,0.0,,0.0,,0.0,71.62,,,67.0,69.0,,,1.75,0.0
2025-02-08 19:00:00,64.98,0.0,0.0,5.0,59.413333333333334,63.57,0.0,70.99,0.0,,0.0,,0.0,71.36,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-08 19:15:00,64.98333333333333,4.229999999999997,0.0,5.0,59.15,63.57,0.0,70.99,0.24333333333333332,,0.0,,0.0,71.04333333333334,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-08 19:30:00,64.98333333333333,0.0,0.0,4.333333333333333,59.48,63.57,0.0,70.99,5.38,,0.0,,0.0,70.76,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-08 19:45:00,64.98333333333333,0.0,0.0,3.8333333333333335,60.31666666666666,63.57,0.0,70.99,11.409999999999998,,0.0,,0.0,70.58666666666666,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-08 20:00:00,64.98333333333333,2.1199999999999974,0.0,3.0,63.29333333333333,63.57,0.0,70.99,17.87,,0.0,,0.0,70.43333333333334,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-08 20:15:00,63.57,2.1199999999999974,0.0,3.5,66.08999999999999,63.57,0.0,70.99,23.143333333333334,,0.0,,0.0,70.39,,,67.0,69.0,,,5.289999999999992,0.0
2025-02-08 20:30:00,64.27666666666666,0.0,0.0,3.5,67.11666666666666,63.57,0.0,70.99,26.853333333333335,,0.0,,0.0,70.42666666666666,,,67.0,69.0,,,6.93,0.0
2025-02-08 20:45:00,62.86333333333334,2.1199999999999974,0.0,5.5,64.69,63.57,0.0,70.99,30.680000000000003,,0.0,,0.0,70.42333333333333,,,67.0,69.0,,,10.690000000000005,0.0
2025-02-08 21:00:00,63.57,0.0,0.0,6.166666666666667,66.80666666666667,63.57,0.0,70.99,36.53,,0.0,,0.0,70.38,,,67.0,69.0,,,11.899999999999999,0.0
2025-02-08 21:15:00,63.57,0.0,0.0,7.166666666666667,69.51333333333334,63.57,0.0,70.99,41.800000000000004,,0.0,,0.0,70.33999999999999,,,67.0,69.0,,,15.379999999999995,0.0
2025-02-08 21:30:00,65.69,0.0,0.0,7.333333333333333,72.95666666666666,63.57,0.0,70.99,45.666666666666664,,0.0,,0.0,70.38666666666667,,,67.0,69.0,,,18.110000000000007,0.0
2025-02-08 21:45:00,65.68666666666667,2.1199999999999974,0.0,6.5,76.41666666666667,63.57,0.0,70.99,47.42666666666667,,0.0,,0.0,70.51333333333334,,,67.0,69.0,,,20.339999999999996,0.0
2025-02-08 22:00:00,64.27666666666666,,0.0,4.5,80.28666666666668,63.57,0.0,70.99,49.31666666666666,,0.0,,0.0,70.57333333333334,,,67.0,69.0,,,,
2025-02-08 22:15:00,64.98333333333333,,0.0,4.166666666666667,80.08,63.57,0.0,70.99,47.99666666666667,,0.0,,0.0,70.77333333333333,,,67.0,69.0,,,,
2025-02-08 22:30:00,64.27666666666666,,0.0,5.5,77.99,63.57,0.0,70.99,45.343333333333334,,0.0,,0.0,70.94666666666667,,,67.0,69.0,,,,
2025-02-08 22:45:00,63.57,,0.0,5.5,75.39333333333333,63.57,0.0,70.99,41.43666666666667,,0.0,,0.0,71.12666666666667,,,67.0,69.0,,,,
2025-02-08 23:00:00,62.86333333333334,,0.0,5.5,72.29,63.57,0.0,70.99,37.330000000000005,,0.0,,0.0,71.25333333333333,,,67.0,69.0,,,,
2025-02-08 23:15:00,64.27666666666666,,0.0,5.833333333333333,70.63333333333334,63.57,0.0,70.99,35.26333333333333,,0.0,,0.0,71.25333333333333,,,67.0,69.0,,,,
2025-02-08 23:30:00,63.57,,0.0,5.666666666666667,73.51,63.57,0.0,70.99,33.093333333333334,,0.0,,0.0,71.27,,,67.0,69.0,,,,
2025-02-08 23:45:00,64.27666666666666,,0.0,3.3333333333333335,73.80666666666667,63.57,0.0,70.99,27.650000000000002,,0.0,,0.0,71.41333333333334,,,67.0,69.0,,,,
2025-02-09 00:00:00,64.98333333333333,,0.0,3.0,71.87333333333333,63.57,0.0,70.99,21.976666666666663,,0.0,,0.0,71.51,,,67.0,69.0,,,,
2025-02-09 00:15:00,63.57,2.1199999999999974,0.0,2.5,70.33,63.57,0.0,70.99,17.866666666666667,,0.0,,0.0,71.52333333333333,,,67.0,69.0,,,5.809999999999988,0.0
2025-02-09 00:30:00,64.27666666666666,0.0,0.0,2.5,68.72666666666667,63.57,0.0,70.99,13.933333333333332,,0.0,,0.0,71.52333333333333,,,67.0,69.0,,,4.27000000000001,0.0
2025-02-09 00:45:00,64.98333333333333,0.0,0.0,2.5,67.46,63.57,0.0,70.99,9.876666666666667,,0.0,,0.0,71.51666666666667,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-09 01:00:00,63.57,2.1199999999999974,0.0,2.5,67.18333333333334,63.57,0.0,70.99,6.276666666666667,,0.0,,0.0,71.50333333333333,,,67.0,69.0,,,2.1300000000000097,0.0
2025-02-09 01:15:00,65.69,2.1199999999999974,0.0,2.5,66.86333333333333,63.57,0.0,70.99,4.836666666666667,,0.0,,0.0,71.41333333333334,,,67.0,69.0,,,2.289999999999992,0.0
2025-02-09 01:30:00,64.98333333333333,2.1199999999999974,0.0,2.5,66.60666666666667,63.57,0.0,70.99,3.7733333333333334,,0.0,,0.0,71.31333333333333,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-09 01:45:00,65.69,0.0,0.0,2.5,66.47000000000001,63.57,0.0,70.99,3.5,,0.0,,0.0,71.22666666666667,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-09 02:00:00,63.57,2.1199999999999974,0.0,2.6666666666666665,66.17,63.57,0.0,70.99,4.013333333333333,,0.0,,0.0,71.13,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-09 02:15:00,63.56999999999999,0.0,0.0,4.0,65.91333333333334,63.57,0.0,70.99,4.646666666666667,,0.0,,0.0,71.06,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-09 02:30:00,63.57,-2.1199999999999974,0.0,4.166666666666667,65.44333333333333,63.57,0.0,70.99,6.57,,0.0,,0.0,70.95,,,67.0,69.0,,,2.819999999999993,0.0
2025-02-09 02:45:00,64.27666666666666,0.0,0.0,4.666666666666667,64.73333333333333,63.57,0.0,70.99,9.076666666666666,,0.0,,0.0,70.87,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-09 03:00:00,65.68666666666667,0.0,0.0,3.0,64.89333333333333,63.57,0.0,70.99,12.553333333333333,,0.0,,0.0,70.74,,,67.0,69.0,,,3.3900000000000077,0.0
2025-02-09 03:15:00,64.27666666666666,0.0,0.0,4.5,66.07000000000001,63.57,0.0,70.99,16.526666666666667,,0.0,,0.0,70.66333333333334,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-09 03:30:00,64.98,2.1199999999999974,0.0,5.333333333333333,67.67666666666666,63.57,0.0,70.99,21.656666666666666,,0.0,,0.0,70.56333333333333,,,67.0,69.0,,,5.830000000000005,0.0
2025-02-09 03:45:00,62.156666666666666,0.0,0.0,6.166666666666667,69.44666666666667,63.57,0.0,70.99,25.439999999999998,,0.0,,0.0,70.54,,,67.0,69.0,,,7.800000000000004,0.0
2025-02-09 04:00:00,64.27666666666666,0.0,0.0,6.833333333333333,70.86999999999999,63.57,0.0,70.99,28.813333333333333,,0.0,,0.0,70.54,,,67.0,69.0,,,9.170000000000002,0.0
2025-02-09 04:15:00,63.57,0.0,0.0,7.333333333333333,72.22,63.57,0.0,70.99,31.72,,0.0,,0.0,70.56333333333333,,,67.0,69.0,,,11.129999999999995,0.0
2025-02-09 04:30:00,64.98333333333333,0.0,0.0,7.666666666666667,72.80666666666667,63.57,0.0,70.99,32.96666666666667,,0.0,,0.0,70.64333333333333,,,67.0,69.0,,,12.119999999999997,0.0
2025-02-09 04:45:00,65.68666666666667,0.0,0.0,7.166666666666667,73.95,63.57,0.0,70.99,34.85333333333333,,0.0,,0.0,70.66,,,67.0,69.0,,,13.11,0.0
2025-02-09 05:00:00,64.98333333333333,2.1199999999999974,0.0,7.166666666666667,74.73666666666666,63.57,0.0,70.99,36.416666666666664,,0.0,,0.0,70.71,,,67.0,69.0,,,14.170000000000002,0.0
2025-02-09 05:15:00,66.39333333333333,0.0,0.0,7.833333333333333,74.45666666666666,63.57,0.0,70.99,36.35,,0.0,,0.0,70.80333333333334,,,67.0,69.0,,,15.060000000000002,0.0
2025-02-09 05:30:00,65.68666666666667,2.1199999999999974,0.0,7.0,75.11666666666667,63.57,0.0,70.99,37.51666666666667,,0.0,,0.0,70.81,,,67.0,69.0,,,15.109999999999992,0.0
2025-02-09 05:45:00,66.745,4.229999999999997,0.0,7.5,75.56,63.57,0.0,70.99,38.605000000000004,,0.0,,0.0,70.81,,,67.0,69.0,,,16.17000000000001,0.0
2025-02-09 06:00:00,64.1,2.1199999999999974,0.0,6.5,76.7775,63.57,0.0,70.99,40.195,,0.0,,0.0,70.805,,,67.0,69.0,,,16.96999999999999,0.0
2025-02-09 06:15:00,64.27666666666666,-2.1199999999999974,0.0,6.333333333333333,78.34666666666668,63.57,0.0,70.99,42.73666666666667,,0.0,,0.0,70.76333333333334,,,67.0,69.0,,,18.010000000000005,0.0
2025-02-09 06:30:00,64.27666666666666,0.0,0.0,6.5,79.51666666666667,63.57,0.0,70.99,45.04333333333333,,0.0,,0.0,70.72666666666667,,,67.0,69.0,,,19.799999999999997,0.0
2025-02-09 06:45:00,65.69,0.0,0.0,8.0,81.98333333333333,63.57,0.0,70.99,48.53666666666667,,0.0,,0.0,70.67333333333333,,,67.0,69.0,,,21.4,0.0
2025-02-09 07:00:00,64.27666666666666,2.1199999999999974,0.0,8.5,83.87666666666667,63.57,0.0,70.99,51.326666666666675,,0.0,,0.0,70.65666666666667,,,67.0,69.0,,,23.89,0.0
2025-02-09 07:15:00,67.09666666666666,2.1199999999999974,0.0,7.333333333333333,86.08666666666666,63.57,0.0,70.99,54.410000000000004,,0.0,,0.0,70.65,,,67.0,69.0,,,25.680000000000007,0.0
2025-02-09 07:30:00,64.27333333333333,2.1199999999999974,0.0,6.166666666666667,87.85666666666667,63.57,0.0,70.99,56.88666666666666,,0.0,,0.0,70.63666666666667,,,67.0,69.0,,,27.58,0.0
2025-02-09 07:45:00,65.68666666666667,-2.1199999999999974,0.0,7.666666666666667,89.63333333333333,63.57,0.0,70.99,58.99,,0.0,,0.0,70.66,,,67.0,69.0,,,29.499999999999993,0.0
2025-02-09 08:00:00,64.98333333333333,0.0,0.0,6.833333333333333,90.77666666666669,63.57,0.0,70.99,61.116666666666674,,0.0,,0.0,70.68,,,67.0,69.0,,,30.89999999999999,0.0
2025-02-09 08:15:00,64.27666666666666,2.1199999999999974,0.0,6.0,91.95666666666666,63.57,0.0,70.99,62.78,,0.0,,0.0,70.71,,,67.0,69.0,,,32.09,0.0
2025-02-09 08:30:00,64.98,0.0,0.0,6.0,91.92999999999999,63.57,0.0,70.99,62.81,,0.0,,0.0,70.79666666666667,,,67.0,69.0,,,32.809999999999995,0.0
2025-02-09 08:45:00,64.27666666666666,4.229999999999997,0.0,5.5,92.44333333333333,63.57,0.0,70.99,63.803333333333335,,0.0,,0.0,70.83,,,67.0,69.0,,,32.65,0.0
2025-02-09 09:00:00,64.27666666666666,0.0,0.0,5.5,92.06666666666666,63.57,0.0,70.99,63.076666666666675,,0.0,,0.0,70.89999999999999,,,67.0,69.0,,,33.65,0.0
2025-02-09 09:15:00,65.69,0.0,0.0,5.333333333333333,91.74666666666667,63.57,0.0,70.99,62.97666666666667,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,32.599999999999994,0.0
2025-02-09 09:30:00,64.27666666666666,2.1199999999999974,0.0,5.5,91.91000000000001,63.57,0.0,70.99,62.93000000000001,,0.0,,0.0,70.95,,,67.0,69.0,,,32.67,0.0
2025-02-09 09:45:00,64.27666666666666,2.1199999999999974,0.0,5.5,91.8,63.57,0.0,70.99,63.24333333333333,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,32.64999999999999,0.0
2025-02-09 10:00:00,64.27666666666666,0.0,0.0,6.833333333333333,91.46,63.57,0.0,70.99,61.830000000000005,,0.0,,0.0,71.02333333333333,,,67.0,69.0,,,32.73,0.0
2025-02-09 10:15:00,64.27666666666666,2.1199999999999974,0.0,5.333333333333333,90.42333333333333,63.57,0.0,70.99,60.4,,0.0,,0.0,71.07333333333334,,,67.0,69.0,,,31.25,0.0
2025-02-09 10:30:00,63.56999999999999,2.1199999999999974,0.0,5.333333333333333,89.88666666666666,63.57,0.0,70.99,59.64333333333334,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,30.82,0.0
2025-02-09 10:45:00,64.27666666666666,-2.1199999999999974,0.0,6.333333333333333,89.36,63.57,0.0,70.99,58.94,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,30.64,0.0
2025-02-09 11:00:00,65.68666666666667,0.0,0.0,6.0,88.33666666666666,63.57,0.0,70.99,57.92333333333334,,0.0,,0.0,71.09333333333332,,,67.0,69.0,,,29.760000000000005,0.0
2025-02-09 11:15:00,63.56999999999999,2.1199999999999974,0.0,4.833333333333333,87.80333333333334,63.57,0.0,70.99,56.98,,0.0,,0.0,71.1,,,67.0,69.0,,,28.869999999999997,0.0
2025-02-09 11:30:00,64.27666666666666,-2.1199999999999974,0.0,6.0,87.16333333333334,63.57,0.0,70.99,56.053333333333335,,0.0,,0.0,71.10333333333334,,,67.0,69.0,,,28.860000000000007,0.0
2025-02-09 11:45:00,64.27333333333333,0.0,0.0,6.5,86.54,63.57,0.0,70.99,55.32,,0.0,,0.0,71.10333333333334,,,67.0,69.0,,,27.909999999999997,0.0
2025-02-09 12:00:00,63.57,4.229999999999997,0.0,6.666666666666667,86.12333333333333,63.57,0.0,70.99,54.51,,0.0,,0.0,71.1,,,67.0,69.0,,,27.440000000000005,0.0
2025-02-09 12:15:00,64.98,0.0,0.0,6.666666666666667,85.70666666666666,63.57,0.0,70.99,53.68666666666667,,0.0,,0.0,71.1,,,67.0,69.0,,,27.42000000000001,0.0
2025-02-09 12:30:00,64.27666666666666,0.0,0.0,5.833333333333333,85.31,63.57,0.0,70.99,53.300000000000004,,0.0,,0.0,71.09333333333332,,,67.0,69.0,,,26.620000000000005,0.0
2025-02-09 12:45:00,64.27666666666666,0.0,0.0,5.5,85.0,63.57,0.0,70.99,53.10333333333333,,0.0,,0.0,71.07333333333334,,,67.0,69.0,,,26.230000000000004,0.0
2025-02-09 13:00:00,64.27666666666666,0.0,0.0,5.5,84.99,63.57,0.0,70.99,52.96666666666667,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,26.07,0.0
2025-02-09 13:15:00,62.86333333333334,0.0,0.0,6.5,84.35333333333334,63.57,0.0,70.99,52.06,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,26.299999999999997,0.0
2025-02-09 13:30:00,64.27666666666666,0.0,0.0,5.0,83.96,63.57,0.0,70.99,51.60999999999999,,0.0,,0.0,71.06,,,67.0,69.0,,,25.199999999999996,0.0
2025-02-09 13:45:00,65.68666666666667,2.1199999999999974,0.0,5.0,83.87,63.57,0.0,70.99,51.38666666666666,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,25.190000000000005,0.0
2025-02-09 14:00:00,64.27666666666666,4.229999999999997,0.0,5.0,83.78,63.57,0.0,70.99,50.94,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,24.630000000000003,0.0
2025-02-09 14:15:00,63.57,2.1199999999999974,0.0,4.666666666666667,83.39333333333333,63.57,0.0,70.99,50.653333333333336,,0.0,,0.0,71.06,,,67.0,69.0,,,24.730000000000004,0.0
2025-02-09 14:30:00,64.27666666666666,0.0,0.0,5.0,83.07333333333332,63.57,0.0,70.99,49.99666666666667,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,23.990000000000002,0.0
2025-02-09 14:45:00,65.68666666666667,2.1199999999999974,0.0,5.0,82.35333333333334,63.57,0.0,70.99,48.75666666666667,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,23.489999999999995,0.0
2025-02-09 15:00:00,64.98333333333333,2.1199999999999974,0.0,5.0,81.59333333333333,63.57,0.0,70.99,47.56666666666666,,0.0,,0.0,71.10333333333334,,,67.0,69.0,,,22.5,0.0
2025-02-09 15:15:00,63.56999999999999,0.0,0.0,5.0,79.48333333333333,63.57,0.0,70.99,43.93666666666667,,0.0,,0.0,71.22666666666667,,,67.0,69.0,,,21.849999999999994,0.0
2025-02-09 15:30:00,64.98333333333333,-2.1199999999999974,0.0,5.833333333333333,78.19333333333333,63.57,0.0,70.99,41.89666666666667,,0.0,,0.0,71.24,,,67.0,69.0,,,19.32,0.0
2025-02-09 15:45:00,65.69,2.1199999999999974,0.0,5.666666666666667,76.12333333333333,63.57,0.0,70.99,38.36666666666667,,0.0,,0.0,71.31333333333333,,,67.0,69.0,,,18.229999999999997,0.0
2025-02-09 16:00:00,67.09666666666666,2.1199999999999974,0.0,4.333333333333333,73.66000000000001,63.57,0.0,70.99,33.99333333333333,,0.0,,0.0,71.38666666666667,,,67.0,69.0,,,15.319999999999993,0.0
2025-02-09 16:15:00,65.69,4.229999999999997,0.0,4.0,71.77666666666666,63.57,0.0,70.99,30.72,,0.0,,0.0,71.39999999999999,,,67.0,69.0,,,12.749999999999993,0.0
2025-02-09 16:30:00,64.27666666666666,2.1199999999999974,0.0,3.8333333333333335,70.82333333333334,63.57,0.0,70.99,28.536666666666665,,0.0,,0.0,71.37,,,67.0,69.0,,,11.269999999999996,0.0
2025-02-09 16:45:00,63.57,2.1199999999999974,0.0,3.5,70.21,63.57,0.0,70.99,27.406666666666666,,0.0,,0.0,71.29333333333334,,,67.0,69.0,,,10.25,0.0
2025-02-09 17:00:00,63.57,0.0,0.0,4.0,70.24666666666667,63.57,0.0,70.99,27.243333333333336,,0.0,,0.0,71.20666666666666,,,67.0,69.0,,,10.179999999999993,0.0
2025-02-09 17:15:00,64.27666666666666,0.0,0.0,4.666666666666667,69.78333333333333,63.57,0.0,70.99,26.006666666666664,,0.0,,0.0,71.19333333333333,,,67.0,69.0,,,9.68,0.0
2025-02-09 17:30:00,66.39333333333333,0.0,0.0,3.6666666666666665,69.58333333333333,63.57,0.0,70.99,26.21666666666667,,0.0,,0.0,71.11333333333333,,,67.0,69.0,,,9.220000000000006,0.0
2025-02-09 17:45:00,63.57,2.1199999999999974,0.0,3.0,69.65666666666667,63.57,0.0,70.99,25.903333333333336,,0.0,,0.0,71.1,,,67.0,69.0,,,9.509999999999998,0.0
2025-02-09 18:00:00,62.86333333333334,0.0,0.0,3.0,69.50666666666666,63.57,0.0,70.99,25.38,,0.0,,0.0,71.09333333333332,,,67.0,69.0,,,9.369999999999997,0.0
2025-02-09 18:15:00,64.98,0.0,0.0,3.0,69.55333333333333,63.57,0.0,70.99,24.986666666666665,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,8.849999999999994,0.0
2025-02-09 18:30:00,65.68666666666667,4.229999999999997,0.0,3.1666666666666665,69.45,63.57,0.0,70.99,24.790000000000003,,0.0,,0.0,71.06,,,67.0,69.0,,,8.679999999999993,0.0
2025-02-09 18:45:00,65.68666666666667,0.0,0.0,4.0,69.25333333333333,63.57,0.0,70.99,24.55666666666667,,0.0,,0.0,71.04333333333334,,,67.0,69.0,,,8.730000000000004,0.0
2025-02-09 19:00:00,64.27666666666666,2.1199999999999974,0.0,4.0,69.8,63.57,0.0,70.99,26.16333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,8.870000000000005,0.0
2025-02-09 19:15:00,64.98333333333333,0.0,0.0,4.0,69.95,63.57,0.0,70.99,26.453333333333333,,0.0,,0.0,70.95,,,67.0,69.0,,,9.350000000000009,0.0
2025-02-09 19:30:00,64.27666666666666,2.1199999999999974,0.0,4.0,69.90666666666668,63.57,0.0,70.99,26.656666666666666,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,9.450000000000003,0.0
2025-02-09 19:45:00,65.69,0.0,0.0,4.5,70.10666666666667,63.57,0.0,70.99,26.956666666666667,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,9.740000000000002,0.0
2025-02-09 20:00:00,65.68666666666667,2.1199999999999974,0.0,3.5,70.01333333333334,63.57,0.0,70.99,26.05,,0.0,,0.0,71.00333333333333,,,67.0,69.0,,,9.630000000000003,0.0
2025-02-09 20:15:00,64.27666666666666,0.0,0.0,3.8333333333333335,69.94,63.57,0.0,70.99,26.063333333333333,,0.0,,0.0,71.0,,,67.0,69.0,,,9.230000000000004,0.0
2025-02-09 20:30:00,63.57,0.0,0.0,4.0,70.14666666666666,63.57,0.0,70.99,26.25666666666667,,0.0,,0.0,70.99333333333334,,,67.0,69.0,,,9.400000000000006,0.0
2025-02-09 20:45:00,64.27666666666666,2.1199999999999974,0.0,4.0,69.36333333333333,63.57,0.0,70.99,24.356666666666666,,0.0,,0.0,71.08,,,67.0,69.0,,,9.009999999999991,0.0
2025-02-09 21:00:00,66.39333333333333,0.0,0.0,3.5,69.60666666666667,63.57,0.0,70.99,25.266666666666666,,0.0,,0.0,71.01,,,67.0,69.0,,,8.549999999999997,0.0
2025-02-09 21:15:00,63.57,4.229999999999997,0.0,2.5,69.61333333333333,63.57,0.0,70.99,24.986666666666668,,0.0,,0.0,71.01333333333334,,,67.0,69.0,,,8.909999999999997,0.0
2025-02-09 21:30:00,63.57,0.0,0.0,3.8333333333333335,69.57333333333334,63.57,0.0,70.99,25.55,,0.0,,0.0,70.98333333333333,,,67.0,69.0,,,8.879999999999995,0.0
2025-02-09 21:45:00,64.27666666666666,0.0,0.0,4.0,69.80333333333334,63.57,0.0,70.99,26.286666666666665,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.21,0.0
2025-02-09 22:00:00,64.27666666666666,2.1199999999999974,0.0,4.0,69.87666666666667,63.57,0.0,70.99,26.53,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.410000000000004,0.0
2025-02-09 22:15:00,63.57,0.0,0.0,4.0,70.0,63.57,0.0,70.99,26.826666666666668,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.570000000000007,0.0
2025-02-09 22:30:00,64.98333333333333,2.1199999999999974,0.0,4.5,70.04,63.57,0.0,70.99,27.19333333333333,,0.0,,0.0,70.95,,,67.0,69.0,,,9.549999999999997,0.0
2025-02-09 22:45:00,64.98333333333333,2.1199999999999974,0.0,4.5,70.11666666666667,63.57,0.0,70.99,27.536666666666665,,0.0,,0.0,70.95,,,67.0,69.0,,,9.849999999999994,0.0
2025-02-09 23:00:00,64.27666666666666,2.1199999999999974,0.0,4.333333333333333,70.37,63.57,0.0,70.99,28.113333333333333,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,10.009999999999998,0.0
2025-02-09 23:15:00,63.57,0.0,0.0,4.5,70.57000000000001,63.57,0.0,70.99,28.49,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,10.31000000000001,0.0
2025-02-09 23:30:00,64.27666666666666,0.0,0.0,4.5,70.77666666666667,63.57,0.0,70.99,29.163333333333338,,0.0,,0.0,70.92333333333333,,,67.0,69.0,,,10.650000000000006,0.0
2025-02-09 23:45:00,64.98333333333333,2.1199999999999974,0.0,5.0,71.11666666666666,63.57,0.0,70.99,29.746666666666666,,0.0,,0.0,70.92,,,67.0,69.0,,,10.760000000000005,0.0
2025-02-10 00:00:00,64.27666666666666,,0.0,5.0,71.27999999999999,63.57,0.0,70.99,30.253333333333334,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,,
2025-02-10 00:15:00,64.27666666666666,,0.0,5.0,71.52333333333333,63.57,0.0,70.99,30.959999999999997,,0.0,,0.0,70.92333333333333,,,67.0,69.0,,,,
2025-02-10 00:30:00,66.39,,0.0,4.833333333333333,71.61,63.57,0.0,70.99,31.113333333333333,,0.0,,0.0,70.93,,,67.0,69.0,,,,
2025-02-10 00:45:00,64.98333333333333,,0.0,3.6666666666666665,71.72666666666667,63.57,0.0,70.99,31.409999999999997,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,,
2025-02-10 01:00:00,63.56999999999999,,0.0,3.5,71.83666666666666,63.57,0.0,70.99,31.516666666666666,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-10 01:15:00,65.69,,0.0,3.5,71.96,63.57,0.0,70.99,31.816666666666666,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-10 01:30:00,64.98333333333333,,0.0,3.5,72.02666666666666,63.57,0.0,70.99,32.02,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,,
2025-02-10 01:45:00,64.98333333333333,,0.0,3.0,72.11,63.57,0.0,70.99,32.26333333333333,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-10 02:00:00,63.57,,0.0,3.3333333333333335,72.26666666666667,63.57,0.0,70.99,32.58,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-10 02:15:00,64.27666666666666,,0.0,3.5,72.38,63.57,0.0,70.99,32.86333333333334,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-10 02:30:00,64.27666666666666,,0.0,3.5,72.47,63.57,0.0,70.99,32.93666666666667,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,,
2025-02-10 02:45:00,64.98333333333333,,0.0,3.5,72.18333333333334,63.57,0.0,70.99,32.483333333333334,,0.0,,0.0,70.99333333333333,,,67.0,69.0,,,,
2025-02-10 03:00:00,64.98333333333333,,0.0,3.5,72.14999999999999,63.57,0.0,70.99,32.76,,0.0,,0.0,70.98333333333333,,,67.0,69.0,,,,
2025-02-10 03:15:00,64.27666666666666,,0.0,4.0,72.42333333333333,63.57,0.0,70.99,33.406666666666666,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-10 03:30:00,65.69,,0.0,4.0,72.24,63.57,0.0,70.99,33.19,,0.0,,0.0,70.98333333333333,,,67.0,69.0,,,,
2025-02-10 03:45:00,64.98333333333333,2.1199999999999974,0.0,4.5,72.29,63.57,0.0,70.99,33.61333333333334,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,12.769999999999996,0.0
2025-02-10 04:00:00,64.98333333333333,2.1199999999999974,0.0,4.166666666666667,72.45,63.57,0.0,70.99,33.97,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,13.079999999999998,0.0
2025-02-10 04:15:00,64.98333333333333,2.1199999999999974,0.0,3.5,72.57666666666667,63.57,0.0,70.99,34.15,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,13.139999999999993,0.0
2025-02-10 04:30:00,65.68666666666667,2.1199999999999974,0.0,3.8333333333333335,72.66666666666667,63.57,0.0,70.99,34.53333333333333,,0.0,,0.0,70.95,,,67.0,69.0,,,13.469999999999999,0.0
2025-02-10 04:45:00,64.27666666666666,4.229999999999997,0.0,4.0,72.89,63.57,0.0,70.99,34.92666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,13.71,0.0
2025-02-10 05:00:00,63.56999999999999,2.1199999999999974,0.0,4.166666666666667,73.17,63.57,0.0,70.99,35.586666666666666,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,13.919999999999995,0.0
2025-02-10 05:15:00,63.57,-2.1199999999999974,0.0,5.166666666666667,73.49,63.57,0.0,70.99,36.24,,0.0,,0.0,70.92333333333333,,,67.0,69.0,,,14.639999999999993,0.0
2025-02-10 05:30:00,64.27666666666666,0.0,0.0,5.166666666666667,73.76666666666667,63.57,0.0,70.99,37.14333333333334,,0.0,,0.0,70.91333333333334,,,67.0,69.0,,,14.740000000000002,0.0
2025-02-10 05:45:00,63.57,0.0,0.0,6.166666666666667,74.56333333333333,63.57,0.0,70.99,37.89666666666667,,0.0,,0.0,70.91000000000001,,,67.0,69.0,,,15.489999999999995,0.0
2025-02-10 06:00:00,65.68666666666667,0.0,0.0,7.0,74.61666666666666,63.57,0.0,70.99,37.99333333333333,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,16.459999999999994,0.0
2025-02-10 06:15:00,65.69,2.1199999999999974,0.0,6.0,74.60333333333334,63.57,0.0,70.99,38.07333333333333,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,16.36,0.0
2025-02-10 06:30:00,64.98333333333333,2.1199999999999974,0.0,5.666666666666667,74.37333333333333,63.57,0.0,70.99,37.303333333333335,,0.0,,0.0,70.99333333333334,,,67.0,69.0,,,16.289999999999992,0.0
2025-02-10 06:45:00,65.68666666666667,2.1199999999999974,0.0,5.5,73.05666666666667,63.57,0.0,70.99,35.873333333333335,,0.0,,0.0,71.06,,,67.0,69.0,,,15.949999999999996,0.0
2025-02-10 07:00:00,64.98333333333333,4.229999999999997,0.0,5.0,73.11,63.57,0.0,70.99,36.06666666666666,,0.0,,0.0,71.02666666666666,,,67.0,69.0,,,14.89,0.0
2025-02-10 07:15:00,64.27666666666666,2.1199999999999974,0.0,4.666666666666667,73.16000000000001,63.57,0.0,70.99,36.10666666666666,,0.0,,0.0,71.01,,,67.0,69.0,,,15.110000000000007,0.0
2025-02-10 07:30:00,63.57,0.0,0.0,5.666666666666667,73.03333333333333,63.57,0.0,70.99,35.88333333333333,,0.0,,0.0,71.00666666666666,,,67.0,69.0,,,15.189999999999998,0.0
2025-02-10 07:45:00,62.86333333333334,0.0,0.0,6.0,72.98,63.57,0.0,70.99,36.22,,0.0,,0.0,71.0,,,67.0,69.0,,,15.309999999999995,0.0
2025-02-10 08:00:00,64.98333333333333,0.0,0.0,6.0,72.36666666666666,63.57,0.0,70.99,35.053333333333335,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,15.109999999999992,0.0
2025-02-10 08:15:00,64.27666666666666,2.1199999999999974,0.0,6.166666666666667,72.64333333333333,63.57,0.0,70.99,35.766666666666666,,0.0,,0.0,70.99666666666667,,,67.0,69.0,,,14.64,0.0
2025-02-10 08:30:00,64.27666666666666,2.1199999999999974,0.0,6.0,72.47,63.57,0.0,70.99,35.32333333333333,,0.0,,0.0,71.01333333333334,,,67.0,69.0,,,15.0,0.0
2025-02-10 08:45:00,64.27666666666666,0.0,0.0,6.333333333333333,71.8,63.57,0.0,70.99,34.196666666666665,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,14.869999999999997,0.0
2025-02-10 09:00:00,63.57,0.0,0.0,6.0,71.36,63.57,0.0,70.99,33.54,,0.0,,0.0,71.06,,,67.0,69.0,,,14.309999999999995,0.0
2025-02-10 09:15:00,63.57,0.0,0.0,6.5,70.79,63.57,0.0,70.99,32.39666666666667,,0.0,,0.0,71.1,,,67.0,69.0,,,13.740000000000002,0.0
2025-02-10 09:30:00,64.27666666666666,0.0,0.0,6.5,70.36666666666667,63.57,0.0,70.99,31.53,,0.0,,0.0,71.1,,,67.0,69.0,,,13.329999999999998,0.0
2025-02-10 09:45:00,65.69,2.1199999999999974,0.0,6.166666666666667,70.02666666666666,63.57,0.0,70.99,30.72,,0.0,,0.0,71.1,,,67.0,69.0,,,12.980000000000004,0.0
2025-02-10 10:00:00,64.27666666666666,2.1199999999999974,0.0,6.0,69.53666666666668,63.57,0.0,70.99,29.883333333333336,,0.0,,0.0,71.1,,,67.0,69.0,,,12.450000000000003,0.0
2025-02-10 10:15:00,64.98,0.0,0.0,6.833333333333333,69.11333333333333,63.57,0.0,70.99,29.096666666666664,,0.0,,0.0,71.1,,,67.0,69.0,,,12.230000000000004,0.0
2025-02-10 10:30:00,64.98333333333333,4.229999999999997,0.0,5.166666666666667,68.74666666666667,63.57,0.0,70.99,28.27333333333333,,0.0,,0.0,71.1,,,67.0,69.0,,,11.869999999999997,0.0
2025-02-10 10:45:00,63.57,0.0,0.0,5.5,68.36,63.57,0.0,70.99,27.669999999999998,,0.0,,0.0,71.1,,,67.0,69.0,,,11.620000000000005,0.0
2025-02-10 11:00:00,62.86333333333334,0.0,0.0,6.0,68.24000000000001,63.57,0.0,70.99,27.436666666666667,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,11.280000000000001,0.0
2025-02-10 11:15:00,64.98,-2.1199999999999974,0.0,7.833333333333333,68.07000000000001,63.57,0.0,70.99,27.22,,0.0,,0.0,71.05333333333334,,,67.0,69.0,,,11.320000000000007,0.0
2025-02-10 11:30:00,65.69,4.229999999999997,0.0,6.0,68.035,63.57,0.0,70.99,26.955,,0.0,,0.0,71.05000000000001,,,67.0,69.0,,,11.250000000000007,0.0
2025-02-10 11:45:00,65.6875,0.0,0.0,6.625,67.80250000000001,63.57,0.0,70.99,26.85,,0.0,,0.0,71.04,,,67.0,69.0,,,11.230000000000004,0.0
2025-02-10 12:00:00,64.98333333333333,2.1199999999999974,0.0,5.5,68.26666666666667,63.57,0.0,70.99,28.19666666666667,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,11.009999999999998,0.0
2025-02-10 12:15:00,63.57,0.0,0.0,6.166666666666667,68.25666666666666,63.57,0.0,70.99,28.169999999999998,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,11.489999999999995,0.0
2025-02-10 12:30:00,65.68666666666667,0.0,0.0,6.333333333333333,68.40333333333334,63.57,0.0,70.99,28.61,,0.0,,0.0,70.95,,,67.0,69.0,,,11.809999999999995,0.0
2025-02-10 12:45:00,63.57,0.0,0.0,5.5,68.89999999999999,63.57,0.0,70.99,30.169999999999998,,0.0,,0.0,70.9,,,67.0,69.0,,,11.820000000000007,0.0
2025-02-10 13:00:00,65.68666666666667,0.0,0.0,5.166666666666667,69.65666666666665,63.57,0.0,70.99,31.8,,0.0,,0.0,70.86666666666667,,,67.0,69.0,,,12.700000000000003,0.0
2025-02-10 13:15:00,65.69,0.0,0.0,5.5,69.74666666666666,63.57,0.0,70.99,31.326666666666668,,0.0,,0.0,70.92,,,67.0,69.0,,,13.259999999999998,0.0
2025-02-10 13:30:00,65.68666666666667,2.1199999999999974,0.0,6.0,69.80666666666666,63.57,0.0,70.99,31.209999999999997,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,13.019999999999996,0.0
2025-02-10 13:45:00,63.57,2.1199999999999974,0.0,5.0,69.98333333333333,63.57,0.0,70.99,31.263333333333332,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,12.68,0.0
2025-02-10 14:00:00,64.27666666666666,0.0,0.0,4.833333333333333,69.44333333333334,63.57,0.0,70.99,29.459999999999997,,0.0,,0.0,71.04,,,67.0,69.0,,,12.800000000000004,0.0
2025-02-10 14:15:00,64.27666666666666,0.0,0.0,4.833333333333333,69.16333333333334,63.57,0.0,70.99,28.30666666666667,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,11.970000000000006,0.0
2025-02-10 14:30:00,64.98333333333333,0.0,0.0,4.5,68.70333333333333,63.57,0.0,70.99,26.540000000000003,,0.0,,0.0,71.13333333333333,,,67.0,69.0,,,11.110000000000007,0.0
2025-02-10 14:45:00,64.98333333333333,2.1199999999999974,0.0,4.0,67.92666666666666,63.57,0.0,70.99,24.486666666666668,,0.0,,0.0,71.17333333333333,,,67.0,69.0,,,9.980000000000004,0.0
2025-02-10 15:00:00,64.27666666666666,2.1199999999999974,0.0,4.333333333333333,67.48333333333333,63.57,0.0,70.99,23.463333333333335,,0.0,,0.0,71.16333333333334,,,67.0,69.0,,,9.869999999999997,0.0
2025-02-10 15:15:00,64.27666666666666,0.0,0.0,5.333333333333333,66.84666666666666,63.57,0.0,70.99,21.876666666666665,,0.0,,0.0,71.17333333333333,,,67.0,69.0,,,8.689999999999998,0.0
2025-02-10 15:30:00,66.39333333333333,2.1199999999999974,0.0,4.833333333333333,67.01333333333334,63.57,0.0,70.99,22.103333333333335,,0.0,,0.0,71.10666666666667,,,67.0,69.0,,,8.489999999999995,0.0
2025-02-10 15:45:00,64.98333333333333,2.1199999999999974,0.0,3.8333333333333335,67.16333333333334,63.57,0.0,70.99,21.373333333333335,,0.0,,0.0,71.1,,,67.0,69.0,,,8.330000000000005,0.0
2025-02-10 16:00:00,64.27666666666666,0.0,0.0,3.5,67.03333333333333,63.57,0.0,70.99,20.683333333333334,,0.0,,0.0,71.1,,,67.0,69.0,,,7.920000000000002,0.0
2025-02-10 16:15:00,64.27666666666666,0.0,0.0,3.5,67.14333333333333,63.57,0.0,70.99,19.82,,0.0,,0.0,71.1,,,67.0,69.0,,,7.390000000000001,0.0
2025-02-10 16:30:00,62.86333333333334,0.0,0.0,4.166666666666667,66.72666666666667,63.57,0.0,70.99,18.156666666666666,,0.0,,0.0,71.13666666666667,,,67.0,69.0,,,7.199999999999996,0.0
2025-02-10 16:45:00,64.98,2.1199999999999974,0.0,3.5,66.82000000000001,63.57,0.0,70.99,17.576666666666668,,0.0,,0.0,71.10666666666667,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-10 17:00:00,64.98333333333333,0.0,0.0,3.5,66.21,63.57,0.0,70.99,16.01,,0.0,,0.0,71.13333333333333,,,67.0,69.0,,,6.0,0.0
2025-02-10 17:15:00,65.68666666666667,0.0,0.0,4.333333333333333,66.18666666666667,63.57,0.0,70.99,15.786666666666667,,0.0,,0.0,71.10333333333334,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-10 17:30:00,64.27666666666666,4.229999999999997,0.0,3.5,65.85333333333334,63.57,0.0,70.99,14.533333333333333,,0.0,,0.0,71.13,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-10 17:45:00,64.98333333333333,0.0,0.0,3.5,65.84,63.57,0.0,70.99,13.44,,0.0,,0.0,71.12666666666667,,,67.0,69.0,,,5.089999999999996,0.0
2025-02-10 18:00:00,65.69,2.1199999999999974,0.0,3.0,65.92666666666666,63.57,0.0,70.99,13.219999999999999,,0.0,,0.0,71.09333333333332,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-10 18:15:00,63.57,2.1199999999999974,0.0,3.3333333333333335,66.14666666666666,63.57,0.0,70.99,13.483333333333334,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-10 18:30:00,65.69,2.1199999999999974,0.0,3.3333333333333335,66.73666666666666,63.57,0.0,70.99,14.763333333333334,,0.0,,0.0,70.98666666666666,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-10 18:45:00,64.27666666666666,2.1199999999999974,0.0,2.0,67.12333333333333,63.57,0.0,70.99,15.256666666666666,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,4.519999999999996,0.0
2025-02-10 19:00:00,64.27666666666666,2.1199999999999974,0.0,2.0,67.21,63.57,0.0,70.99,15.453333333333333,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,4.82,0.0
2025-02-10 19:15:00,64.98,0.0,0.0,2.1666666666666665,67.41,63.57,0.0,70.99,14.826666666666668,,0.0,,0.0,70.98666666666666,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-10 19:30:00,62.510000000000005,0.0,0.0,1.5,67.88,63.57,0.0,70.99,15.825,,0.0,,0.0,70.95,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-10 19:45:00,65.69,-2.1199999999999974,0.0,1.3333333333333333,67.92333333333333,63.57,0.0,70.99,15.49,,0.0,,0.0,70.98,,,67.0,69.0,,,4.740000000000002,0.0
2025-02-10 20:00:00,64.98,2.1199999999999974,0.0,0.8333333333333334,67.33333333333333,63.57,0.0,70.99,13.833333333333334,,0.0,,0.0,71.05333333333334,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-10 20:15:00,64.27666666666666,0.0,0.0,0.5,67.12,63.57,0.0,70.99,13.38,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-10 20:30:00,64.27666666666666,0.0,0.0,0.16666666666666666,66.95,63.57,0.0,70.99,12.703333333333333,,0.0,,0.0,71.06,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-10 20:45:00,65.68666666666667,0.0,0.0,0.0,66.65333333333334,63.57,0.0,70.99,11.336666666666666,,0.0,,0.0,71.10333333333334,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-10 21:00:00,60.03666666666667,2.1199999999999974,0.0,2.3333333333333335,66.41666666666667,63.57,0.0,70.99,7.859999999999999,,0.0,,0.0,71.20666666666666,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-10 21:15:00,64.98333333333333,4.229999999999997,0.0,2.1666666666666665,66.36333333333333,63.57,0.0,70.99,5.013333333333334,,0.0,,0.0,71.27,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-10 21:30:00,63.57,2.1199999999999974,0.0,2.8333333333333335,66.49666666666667,63.57,0.0,70.99,1.02,,0.0,,0.0,71.34333333333333,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-10 21:45:00,64.27666666666666,0.0,0.0,2.5,66.41666666666667,63.57,0.0,70.99,0.0,,0.0,,0.0,71.37666666666667,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-10 22:00:00,62.86333333333334,2.1199999999999974,0.0,2.5,66.25333333333334,63.57,0.0,70.99,0.0,,0.0,,0.0,71.37666666666667,,,67.0,69.0,,,2.559999999999995,0.0
2025-02-10 22:15:00,64.98333333333333,0.0,0.0,3.1666666666666665,66.08333333333333,63.57,0.0,70.99,0.0,,0.0,,0.0,71.37666666666667,,,67.0,69.0,,,2.5500000000000043,0.0
