time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 22:30:00,64.27666666666666,2.1199999999999974,0.0,3.5,65.84666666666666,63.57,0.0,70.99,0.0,,0.0,,0.0,71.30666666666666,,,67.0,69.0,,,2.6699999999999946,0.0
2025-02-10 22:45:00,65.68666666666667,0.0,0.0,3.3333333333333335,65.54,63.57,0.0,70.99,0.0,,0.0,,0.0,71.15666666666667,,,67.0,69.0,,,2.6799999999999926,0.0
2025-02-10 23:00:00,64.27666666666666,4.229999999999997,0.0,3.0,65.28333333333333,63.57,0.0,70.99,0.32,,0.0,,0.0,71.01,,,67.0,69.0,,,2.7199999999999918,0.0
2025-02-10 23:15:00,64.27666666666666,0.0,0.0,3.8333333333333335,65.11333333333333,63.57,0.0,70.99,4.46,,0.0,,0.0,70.81,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-10 23:30:00,64.27666666666666,0.0,0.0,4.0,64.99333333333334,63.57,0.0,70.99,9.273333333333333,,0.0,,0.0,70.67,,,67.0,69.0,,,3.029999999999994,0.0
2025-02-10 23:45:00,64.27666666666666,0.0,0.0,4.833333333333333,65.79666666666667,63.57,0.0,70.99,14.51,,0.0,,0.0,70.55,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-11 00:00:00,63.56999999999999,0.0,0.0,5.333333333333333,67.26333333333334,63.57,0.0,70.99,18.77,,0.0,,0.0,70.49333333333334,,,67.0,69.0,,,4.720000000000006,0.0
2025-02-11 00:15:00,65.68666666666667,-2.1199999999999974,0.0,5.5,67.61333333333333,63.57,0.0,70.99,18.87,,0.0,,0.0,70.65666666666667,,,67.0,69.0,,,6.339999999999996,0.0
2025-02-11 00:30:00,64.27666666666666,0.0,0.0,5.833333333333333,68.13666666666667,63.57,0.0,70.99,21.683333333333337,,0.0,,0.0,70.62666666666667,,,67.0,69.0,,,6.040000000000006,0.0
2025-02-11 00:45:00,64.27666666666666,0.0,0.0,6.5,70.35333333333334,63.57,0.0,70.99,27.03333333333333,,0.0,,0.0,70.53333333333335,,,67.0,69.0,,,7.8500000000000085,0.0
2025-02-11 01:00:00,64.98333333333333,2.1199999999999974,0.0,6.5,71.47333333333334,63.57,0.0,70.99,29.64,,0.0,,0.0,70.57000000000001,,,67.0,69.0,,,9.79,0.0
2025-02-11 01:15:00,65.68666666666667,0.0,0.0,5.833333333333333,71.17333333333333,63.57,0.0,70.99,28.583333333333332,,0.0,,0.0,70.75333333333333,,,67.0,69.0,,,10.350000000000001,0.0
2025-02-11 01:30:00,64.98333333333333,0.0,0.0,5.833333333333333,71.03666666666666,63.57,0.0,70.99,28.69333333333333,,0.0,,0.0,70.82333333333334,,,67.0,69.0,,,9.79,0.0
2025-02-11 01:45:00,64.98333333333333,2.1199999999999974,0.0,7.333333333333333,71.26333333333334,63.57,0.0,70.99,28.929999999999996,,0.0,,0.0,70.86333333333333,,,67.0,69.0,,,10.359999999999992,0.0
2025-02-11 02:00:00,66.39333333333333,0.0,0.0,6.666666666666667,70.89999999999999,63.57,0.0,70.99,27.996666666666666,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,10.300000000000004,0.0
2025-02-11 02:15:00,64.27666666666666,2.1199999999999974,0.0,5.666666666666667,70.94,63.57,0.0,70.99,28.186666666666667,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,10.010000000000005,0.0
2025-02-11 02:30:00,63.57,2.1199999999999974,0.0,5.5,71.04666666666667,63.57,0.0,70.99,28.366666666666664,,0.0,,0.0,70.95,,,67.0,69.0,,,10.049999999999997,0.0
2025-02-11 02:45:00,64.27666666666666,-2.1199999999999974,0.0,6.666666666666667,71.68666666666667,63.57,0.0,70.99,30.076666666666664,,0.0,,0.0,70.89333333333333,,,67.0,69.0,,,10.129999999999995,0.0
2025-02-11 03:00:00,62.156666666666666,0.0,0.0,7.333333333333333,72.67,63.57,0.0,70.99,31.916666666666668,,0.0,,0.0,70.86333333333333,,,67.0,69.0,,,11.75,0.0
2025-02-11 03:15:00,64.27666666666666,-2.1199999999999974,0.0,7.333333333333333,71.71333333333332,63.57,0.0,70.99,29.613333333333333,,0.0,,0.0,71.0,,,67.0,69.0,,,11.350000000000009,0.0
2025-02-11 03:30:00,66.39,2.1199999999999974,0.0,6.666666666666667,70.52,63.57,0.0,70.99,27.246666666666666,,0.0,,0.0,71.1,,,67.0,69.0,,,10.439999999999998,0.0
2025-02-11 03:45:00,64.27666666666666,4.229999999999997,0.0,6.0,70.00333333333333,63.57,0.0,70.99,25.826666666666668,,0.0,,0.0,71.13666666666667,,,67.0,69.0,,,9.619999999999997,0.0
2025-02-11 04:00:00,63.56999999999999,2.1199999999999974,0.0,6.166666666666667,68.72,63.57,0.0,70.99,22.709999999999997,,0.0,,0.0,71.19666666666667,,,67.0,69.0,,,8.900000000000006,0.0
2025-02-11 04:15:00,63.57,-4.240000000000002,0.0,7.666666666666667,68.77333333333333,63.57,0.0,70.99,23.096666666666664,,0.0,,0.0,71.11333333333333,,,67.0,69.0,,,7.920000000000009,0.0
2025-02-11 04:30:00,65.68666666666667,2.1199999999999974,0.0,6.833333333333333,68.68333333333334,63.57,0.0,70.99,22.71666666666667,,0.0,,0.0,71.1,,,67.0,69.0,,,8.18,0.0
2025-02-11 04:45:00,64.27666666666666,0.0,0.0,6.166666666666667,68.38000000000001,63.57,0.0,70.99,21.98,,0.0,,0.0,71.1,,,67.0,69.0,,,7.900000000000006,0.0
2025-02-11 05:00:00,64.27666666666666,0.0,0.0,6.833333333333333,68.14333333333333,63.57,0.0,70.99,21.296666666666667,,0.0,,0.0,71.09333333333332,,,67.0,69.0,,,7.57,0.0
2025-02-11 05:15:00,64.27666666666666,2.1199999999999974,0.0,7.166666666666667,67.99666666666667,63.57,0.0,70.99,20.703333333333333,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,7.289999999999992,0.0
2025-02-11 05:30:00,66.39333333333333,2.1199999999999974,0.0,7.5,67.88,63.57,0.0,70.99,20.416666666666668,,0.0,,0.0,71.07333333333334,,,67.0,69.0,,,7.050000000000004,0.0
2025-02-11 05:45:00,65.68666666666667,2.1199999999999974,0.0,7.5,67.72,63.57,0.0,70.99,20.36,,0.0,,0.0,71.04,,,67.0,69.0,,,6.989999999999995,0.0
2025-02-11 06:00:00,64.98333333333333,,0.0,6.833333333333333,68.11333333333333,63.57,0.0,70.99,21.643333333333334,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,,
2025-02-11 06:15:00,64.98,,0.0,7.5,68.38000000000001,63.57,0.0,70.99,21.963333333333335,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,,
2025-02-11 06:30:00,63.57,,0.0,8.0,68.36,63.57,0.0,70.99,21.99333333333333,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,,
2025-02-11 06:45:00,64.98333333333333,,0.0,7.666666666666667,68.46333333333334,63.57,0.0,70.99,22.376666666666665,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,,
2025-02-11 07:00:00,64.27666666666666,,0.0,6.333333333333333,68.65666666666668,63.57,0.0,70.99,22.796666666666667,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,,
2025-02-11 07:15:00,63.57,,0.0,7.333333333333333,68.48,63.57,0.0,70.99,22.27,,0.0,,0.0,70.99333333333334,,,67.0,69.0,,,,
2025-02-11 07:30:00,64.27666666666666,,0.0,6.333333333333333,68.19666666666667,63.57,0.0,70.99,21.91333333333333,,0.0,,0.0,71.01333333333334,,,67.0,69.0,,,,
2025-02-11 07:45:00,63.57,,0.0,6.666666666666667,68.62,63.57,0.0,70.99,22.78333333333333,,0.0,,0.0,70.97,,,67.0,69.0,,,,
2025-02-11 08:00:00,64.98333333333333,,0.0,6.5,68.49666666666667,63.57,0.0,70.99,22.53,,0.0,,0.0,70.98,,,67.0,69.0,,,,
2025-02-11 08:15:00,65.68666666666667,,0.0,6.5,68.75666666666666,63.57,0.0,70.99,23.19333333333333,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,,
2025-02-11 08:30:00,63.57,,0.0,6.0,68.49666666666667,63.57,0.0,70.99,22.12,,0.0,,0.0,71.02666666666666,,,67.0,69.0,,,,
2025-02-11 08:45:00,62.86333333333334,,0.0,5.666666666666667,67.77666666666666,63.57,0.0,70.99,20.25,,0.0,,0.0,71.08,,,67.0,69.0,,,,
2025-02-11 09:00:00,63.57,,0.0,7.333333333333333,67.73,63.57,0.0,70.99,19.853333333333335,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,,
2025-02-11 09:15:00,65.69,,0.0,7.5,67.67333333333333,63.57,0.0,70.99,20.093333333333334,,0.0,,0.0,71.02,,,67.0,69.0,,,,
2025-02-11 09:30:00,64.27666666666666,,0.0,6.833333333333333,67.54,63.57,0.0,70.99,21.503333333333334,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,,
2025-02-11 09:45:00,64.27666666666666,,0.0,6.0,67.29333333333334,63.57,0.0,70.99,21.929999999999996,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 10:00:00,66.745,,0.0,7.25,67.15,63.57,0.0,70.99,22.42,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 10:15:00,63.57,,0.0,6.0,67.22666666666667,63.57,0.0,70.99,22.816666666666666,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 10:30:00,64.98333333333333,,0.0,6.0,67.28,63.57,0.0,70.99,23.106666666666666,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 10:45:00,64.27666666666666,,0.0,6.333333333333333,67.38666666666667,63.57,0.0,70.99,23.38,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 11:00:00,65.68666666666667,,0.0,7.5,67.45666666666666,63.57,0.0,70.99,23.893333333333334,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,,
2025-02-11 11:15:00,66.39333333333333,,0.0,6.666666666666667,67.54333333333334,63.57,0.0,70.99,24.313333333333333,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 11:30:00,63.57,,0.0,6.0,67.79,63.57,0.0,70.99,24.663333333333338,,0.0,,0.0,70.93,,,67.0,69.0,,,,
2025-02-11 11:45:00,64.98333333333333,,0.0,7.166666666666667,68.0,63.57,0.0,70.99,24.953333333333333,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,,
2025-02-11 12:00:00,65.68666666666667,,0.0,6.333333333333333,68.03,63.57,0.0,70.99,25.156666666666666,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 12:15:00,65.68666666666667,,0.0,6.666666666666667,68.14999999999999,63.57,0.0,70.99,25.540000000000003,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 12:30:00,64.98,,0.0,7.666666666666667,68.26666666666667,63.57,0.0,70.99,25.813333333333333,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 12:45:00,64.98333333333333,,0.0,7.833333333333333,68.57,63.57,0.0,70.99,26.30333333333333,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,,
2025-02-11 13:00:00,64.27666666666666,,0.0,7.166666666666667,68.62,63.57,0.0,70.99,26.41,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 13:15:00,66.39,,0.0,7.0,68.72333333333334,63.57,0.0,70.99,26.709999999999997,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 13:30:00,64.27666666666666,,0.0,7.166666666666667,68.86333333333333,63.57,0.0,70.99,26.87,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,,
2025-02-11 13:45:00,62.86333333333334,,0.0,6.666666666666667,68.90666666666667,63.57,0.0,70.99,27.09,,0.0,,0.0,70.95,,,67.0,69.0,,,,
2025-02-11 14:00:00,65.69,,0.0,8.0,68.95,63.57,0.0,70.99,27.393333333333334,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,,
2025-02-11 14:15:00,64.27666666666666,2.1199999999999974,0.0,6.833333333333333,68.60000000000001,63.57,0.0,70.99,26.146666666666665,,0.0,,0.0,71.03,,,67.0,69.0,,,10.560000000000002,0.0
2025-02-11 14:30:00,64.98,0.0,0.0,7.0,68.35000000000001,63.57,0.0,70.99,25.566666666666663,,0.0,,0.0,71.04333333333334,,,67.0,69.0,,,9.600000000000001,0.0
2025-02-11 14:45:00,64.27666666666666,4.229999999999997,0.0,6.0,68.26333333333334,63.57,0.0,70.99,25.856666666666666,,0.0,,0.0,71.01,,,67.0,69.0,,,9.970000000000006,0.0
2025-02-11 15:00:00,64.27666666666666,0.0,0.0,6.0,68.00666666666666,63.57,0.0,70.99,24.936666666666667,,0.0,,0.0,71.04,,,67.0,69.0,,,9.46,0.0
2025-02-11 15:15:00,65.68666666666667,-2.1199999999999974,0.0,6.5,68.19333333333333,63.57,0.0,70.99,25.143333333333334,,0.0,,0.0,71.02333333333333,,,67.0,69.0,,,9.36,0.0
2025-02-11 15:30:00,64.27666666666666,0.0,0.0,6.0,68.15666666666667,63.57,0.0,70.99,24.643333333333334,,0.0,,0.0,71.05,,,67.0,69.0,,,9.86,0.0
2025-02-11 15:45:00,61.449999999999996,0.0,0.0,6.666666666666667,68.52666666666667,63.57,0.0,70.99,25.94666666666667,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,9.04,0.0
2025-02-11 16:00:00,64.98333333333333,-2.1199999999999974,0.0,6.833333333333333,68.39,63.57,0.0,70.99,24.84,,0.0,,0.0,71.02333333333333,,,67.0,69.0,,,9.910000000000004,0.0
2025-02-11 16:15:00,66.39333333333333,2.1199999999999974,0.0,5.833333333333333,68.12666666666667,63.57,0.0,70.99,24.453333333333333,,0.0,,0.0,71.02666666666666,,,67.0,69.0,,,9.219999999999999,0.0
2025-02-11 16:30:00,63.57,0.0,0.0,5.333333333333333,67.76333333333334,63.57,0.0,70.99,23.376666666666665,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,9.189999999999998,0.0
2025-02-11 16:45:00,44.49666666666667,-2.1199999999999974,0.0,43.666666666666664,68.03,63.57,0.0,70.99,23.913333333333338,,0.0,,0.0,71.01666666666667,,,67.0,69.0,,,8.759999999999998,0.0
2025-02-11 17:00:00,61.45000000000001,4.229999999999997,0.0,26.5,68.02333333333333,63.57,0.0,70.99,24.176666666666666,,0.0,,0.0,70.98666666666666,,,67.0,69.0,,,9.119999999999997,0.0
2025-02-11 17:15:00,65.68666666666667,-2.1199999999999974,0.0,26.0,68.63333333333334,63.57,0.0,70.99,25.403333333333336,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.479999999999997,0.0
2025-02-11 17:30:00,62.86333333333334,0.0,0.0,25.666666666666668,68.74333333333333,63.57,0.0,70.99,25.433333333333334,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.600000000000009,0.0
2025-02-11 17:45:00,63.57,-4.240000000000002,0.0,27.833333333333332,69.00333333333333,63.57,0.0,70.99,25.74,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,9.530000000000001,0.0
2025-02-11 18:00:00,65.69,2.1199999999999974,0.0,26.0,69.16333333333334,63.57,0.0,70.99,26.02333333333333,,0.0,,0.0,70.95,,,67.0,69.0,,,9.780000000000001,0.0
2025-02-11 18:15:00,64.98,2.1199999999999974,0.0,27.0,69.29666666666667,63.57,0.0,70.99,26.24,,0.0,,0.0,70.95,,,67.0,69.0,,,9.79,0.0
2025-02-11 18:30:00,63.56999999999999,2.1199999999999974,0.0,27.333333333333332,69.31666666666666,63.57,0.0,70.99,26.459999999999997,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.020000000000003,0.0
2025-02-11 18:45:00,64.27666666666666,-2.1199999999999974,0.0,25.666666666666668,69.32,63.57,0.0,70.99,26.22,,0.0,,0.0,70.98333333333333,,,67.0,69.0,,,9.949999999999996,0.0
2025-02-11 19:00:00,63.57,0.0,0.0,27.166666666666668,68.69666666666667,63.57,0.0,70.99,24.423333333333332,,0.0,,0.0,71.05333333333334,,,67.0,69.0,,,9.589999999999996,0.0
2025-02-11 19:15:00,66.39333333333333,2.1199999999999974,0.0,26.0,68.81666666666666,63.57,0.0,70.99,24.98,,0.0,,0.0,71.01333333333334,,,67.0,69.0,,,9.120000000000005,0.0
2025-02-11 19:30:00,65.68666666666667,2.1199999999999974,0.0,24.666666666666668,68.63333333333334,63.57,0.0,70.99,24.776666666666667,,0.0,,0.0,71.02,,,67.0,69.0,,,9.540000000000006,0.0
2025-02-11 19:45:00,64.27666666666666,2.1199999999999974,0.0,25.0,68.43666666666667,63.57,0.0,70.99,24.52,,0.0,,0.0,71.01,,,67.0,69.0,,,9.140000000000008,0.0
2025-02-11 20:00:00,64.98333333333333,0.0,0.0,26.166666666666668,68.8,63.57,0.0,70.99,25.709999999999997,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.479999999999997,0.0
2025-02-11 20:15:00,64.27666666666666,2.1199999999999974,0.0,24.333333333333332,68.89999999999999,63.57,0.0,70.99,26.016666666666666,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.619999999999997,0.0
2025-02-11 20:30:00,62.156666666666666,0.0,0.0,24.833333333333332,68.94333333333333,63.57,0.0,70.99,26.356666666666666,,0.0,,0.0,70.95,,,67.0,69.0,,,9.75,0.0
2025-02-11 20:45:00,63.57,0.0,0.0,27.166666666666668,69.12,63.57,0.0,70.99,26.953333333333333,,0.0,,0.0,70.95,,,67.0,69.0,,,9.980000000000004,0.0
2025-02-11 21:00:00,64.98333333333333,0.0,0.0,27.5,69.32000000000001,63.57,0.0,70.99,27.316666666666666,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,10.369999999999997,0.0
2025-02-11 21:15:00,63.57,2.1199999999999974,0.0,26.166666666666668,69.42666666666666,63.57,0.0,70.99,27.47666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,10.390000000000008,0.0
2025-02-11 21:30:00,64.98333333333333,0.0,0.0,27.0,69.53,63.57,0.0,70.99,27.650000000000002,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.609999999999992,0.0
2025-02-11 21:45:00,66.39333333333333,0.0,0.0,28.0,69.54333333333334,63.57,0.0,70.99,27.74666666666667,,0.0,,0.0,70.97,,,67.0,69.0,,,10.840000000000003,0.0
2025-02-11 22:00:00,66.39333333333333,4.229999999999997,0.0,26.666666666666668,69.61333333333333,63.57,0.0,70.99,27.926666666666666,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.490000000000002,0.0
2025-02-11 22:15:00,64.98,2.1199999999999974,0.0,27.5,69.80666666666666,63.57,0.0,70.99,28.25,,0.0,,0.0,70.95,,,67.0,69.0,,,10.860000000000007,0.0
2025-02-11 22:30:00,62.86333333333334,4.229999999999997,0.0,26.833333333333332,69.98,63.57,0.0,70.99,28.48,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.79,0.0
2025-02-11 22:45:00,65.68666666666667,2.1199999999999974,0.0,26.5,69.67333333333333,63.57,0.0,70.99,28.080000000000002,,0.0,,0.0,70.98666666666666,,,67.0,69.0,,,11.07,0.0
2025-02-11 23:00:00,64.98333333333333,2.1199999999999974,0.0,25.666666666666668,70.04333333333334,63.57,0.0,70.99,28.743333333333336,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.849999999999994,0.0
2025-02-11 23:15:00,64.27666666666666,2.1199999999999974,0.0,27.5,69.51,63.57,0.0,70.99,26.94666666666667,,0.0,,0.0,71.04,,,67.0,69.0,,,11.210000000000008,0.0
2025-02-11 23:30:00,63.57,0.0,0.0,28.333333333333332,69.79666666666667,63.57,0.0,70.99,28.003333333333334,,0.0,,0.0,70.98666666666666,,,67.0,69.0,,,10.309999999999995,0.0
2025-02-11 23:45:00,64.27666666666666,0.0,0.0,27.5,70.15666666666667,63.57,0.0,70.99,28.843333333333334,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,11.040000000000006,0.0
2025-02-12 00:00:00,64.98333333333333,0.0,0.0,26.166666666666668,70.19,63.57,0.0,70.99,28.810000000000002,,0.0,,0.0,70.97,,,67.0,69.0,,,11.129999999999995,0.0
2025-02-12 00:15:00,64.27666666666666,2.1199999999999974,0.0,27.5,70.50999999999999,63.57,0.0,70.99,29.320000000000004,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.910000000000004,0.0
2025-02-12 00:30:00,65.69,2.1199999999999974,0.0,26.833333333333332,70.53333333333335,63.57,0.0,70.99,29.27333333333333,,0.0,,0.0,70.97,,,67.0,69.0,,,11.529999999999994,0.0
2025-02-12 00:45:00,64.27333333333333,2.1199999999999974,0.0,26.666666666666668,70.41666666666667,63.57,0.0,70.99,28.796666666666667,,0.0,,0.0,70.99333333333334,,,67.0,69.0,,,11.420000000000002,0.0
2025-02-12 01:00:00,65.68666666666667,-2.1199999999999974,0.0,29.0,70.7,63.57,0.0,70.99,29.396666666666665,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,11.630000000000003,0.0
2025-02-12 01:15:00,65.68666666666667,0.0,0.0,27.833333333333332,70.79333333333334,63.57,0.0,70.99,29.86,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,11.749999999999993,0.0
2025-02-12 01:30:00,65.69,4.229999999999997,0.0,26.833333333333332,70.82333333333334,63.57,0.0,70.99,30.09,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,11.79,0.0
2025-02-12 01:45:00,63.56666666666666,2.1199999999999974,0.0,28.0,71.37,63.57,0.0,70.99,30.939999999999998,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,11.990000000000002,0.0
2025-02-12 02:00:00,64.98333333333333,-4.240000000000002,0.0,27.666666666666668,71.28333333333335,63.57,0.0,70.99,31.0,,0.0,,0.0,70.95,,,67.0,69.0,,,12.520000000000003,0.0
2025-02-12 02:15:00,66.39333333333333,2.1199999999999974,0.0,26.666666666666668,71.57666666666667,63.57,0.0,70.99,31.563333333333333,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,12.390000000000008,0.0
2025-02-12 02:30:00,64.98,2.1199999999999974,0.0,27.0,71.64333333333333,63.57,0.0,70.99,31.47666666666667,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,12.759999999999991,0.0
2025-02-12 02:45:00,63.57,0.0,0.0,29.5,71.25333333333333,63.57,0.0,70.99,30.323333333333334,,0.0,,0.0,71.02,,,67.0,69.0,,,12.780000000000001,0.0
2025-02-12 03:00:00,64.98,0.0,0.0,27.333333333333332,71.52,63.57,0.0,70.99,31.703333333333333,,0.0,,0.0,70.95,,,67.0,69.0,,,12.219999999999999,0.0
2025-02-12 03:15:00,64.98333333333333,4.229999999999997,0.0,26.666666666666668,71.86333333333333,63.57,0.0,70.99,32.086666666666666,,0.0,,0.0,70.95,,,67.0,69.0,,,12.869999999999997,0.0
2025-02-12 03:30:00,64.98333333333333,0.0,0.0,28.833333333333332,72.01666666666667,63.57,0.0,70.99,32.27,,0.0,,0.0,70.95,,,67.0,69.0,,,12.829999999999991,0.0
2025-02-12 03:45:00,64.27666666666666,0.0,0.0,27.0,72.03,63.57,0.0,70.99,32.43333333333333,,0.0,,0.0,70.97,,,67.0,69.0,,,13.090000000000003,0.0
2025-02-12 04:00:00,63.57,0.0,0.0,27.666666666666668,71.86666666666666,63.57,0.0,70.99,31.703333333333333,,0.0,,0.0,71.00666666666666,,,67.0,69.0,,,13.110000000000007,0.0
2025-02-12 04:15:00,64.27666666666666,0.0,0.0,28.166666666666668,71.17,63.57,0.0,70.99,30.74666666666667,,0.0,,0.0,71.03000000000002,,,67.0,69.0,,,12.619999999999997,0.0
2025-02-12 04:30:00,65.68666666666667,2.1199999999999974,0.0,29.833333333333332,71.96,63.57,0.0,70.99,32.086666666666666,,0.0,,0.0,70.97,,,67.0,69.0,,,12.480000000000004,0.0
2025-02-12 04:45:00,65.68666666666667,4.229999999999997,0.0,27.166666666666668,71.69,63.57,0.0,70.99,31.546666666666667,,0.0,,0.0,70.98666666666666,,,67.0,69.0,,,13.049999999999997,0.0
2025-02-12 05:00:00,63.57,2.1199999999999974,0.0,27.666666666666668,71.28666666666668,63.57,0.0,70.99,30.85666666666667,,0.0,,0.0,71.02333333333333,,,67.0,69.0,,,13.07,0.0
2025-02-12 05:15:00,66.39333333333333,0.0,0.0,28.666666666666668,71.65333333333332,63.57,0.0,70.99,31.33,,0.0,,0.0,71.0,,,67.0,69.0,,,12.409999999999997,0.0
2025-02-12 05:30:00,62.86333333333334,4.229999999999997,0.0,26.5,71.04333333333334,63.57,0.0,70.99,30.083333333333332,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,12.299999999999997,0.0
2025-02-12 05:45:00,63.57,-2.1199999999999974,0.0,28.0,71.22333333333334,63.57,0.0,70.99,30.69333333333333,,0.0,,0.0,70.99666666666667,,,67.0,69.0,,,12.099999999999994,0.0
2025-02-12 06:00:00,67.09666666666666,0.0,0.0,29.0,71.71,63.57,0.0,70.99,31.763333333333335,,0.0,,0.0,70.95,,,67.0,69.0,,,12.950000000000003,0.0
2025-02-12 06:15:00,64.98333333333333,4.229999999999997,0.0,27.166666666666668,71.78666666666668,63.57,0.0,70.99,31.95,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,13.020000000000003,0.0
2025-02-12 06:30:00,65.68666666666667,2.1199999999999974,0.0,27.5,71.86666666666667,63.57,0.0,70.99,31.96666666666667,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,13.160000000000004,0.0
2025-02-12 06:45:00,64.98333333333333,4.229999999999997,0.0,27.0,71.22333333333334,63.57,0.0,70.99,30.67,,0.0,,0.0,71.02666666666666,,,67.0,69.0,,,12.79,0.0
2025-02-12 07:00:00,64.98333333333333,0.0,0.0,26.5,70.69,63.57,0.0,70.99,29.876666666666665,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,12.299999999999997,0.0
2025-02-12 07:15:00,64.98333333333333,0.0,0.0,26.5,70.52,63.57,0.0,70.99,29.456666666666667,,0.0,,0.0,71.05,,,67.0,69.0,,,11.689999999999998,0.0
2025-02-12 07:30:00,62.86333333333334,2.1199999999999974,0.0,28.333333333333332,70.83666666666666,63.57,0.0,70.99,29.813333333333333,,0.0,,0.0,71.01666666666667,,,67.0,69.0,,,11.760000000000005,0.0
2025-02-12 07:45:00,64.98,2.1199999999999974,0.0,28.0,71.09666666666668,63.57,0.0,70.99,30.50333333333333,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,12.049999999999997,0.0
2025-02-12 08:00:00,65.68666666666667,2.1199999999999974,0.0,26.666666666666668,71.36333333333333,63.57,0.0,70.99,31.103333333333335,,0.0,,0.0,70.95,,,67.0,69.0,,,12.359999999999992,0.0
2025-02-12 08:15:00,63.57,0.0,0.0,26.833333333333332,71.56,63.57,0.0,70.99,31.39,,0.0,,0.0,70.95,,,67.0,69.0,,,12.439999999999998,0.0
2025-02-12 08:30:00,64.27666666666666,0.0,0.0,26.666666666666668,71.54666666666667,63.57,0.0,70.99,31.64,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,12.659999999999997,0.0
2025-02-12 08:45:00,62.86333333333334,0.0,0.0,28.833333333333332,71.93666666666667,63.57,0.0,70.99,31.899999999999995,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,12.670000000000002,0.0
2025-02-12 09:00:00,64.27666666666666,0.0,0.0,28.333333333333332,71.29333333333334,63.57,0.0,70.99,30.453333333333333,,0.0,,0.0,71.02333333333333,,,67.0,69.0,,,13.0,0.0
2025-02-12 09:15:00,63.56999999999999,0.0,0.0,26.333333333333332,70.33333333333333,63.57,0.0,70.99,29.006666666666664,,0.0,,0.0,71.07333333333334,,,67.0,69.0,,,11.82,0.0
2025-02-12 09:30:00,63.57,-2.1199999999999974,0.0,27.0,70.31,63.57,0.0,70.99,28.59,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,11.409999999999997,0.0
2025-02-12 09:45:00,65.69,0.0,0.0,27.833333333333332,70.69666666666667,63.57,0.0,70.99,30.133333333333336,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,11.580000000000005,0.0
2025-02-12 10:00:00,64.27666666666666,2.1199999999999974,0.0,27.0,71.3,63.57,0.0,70.99,31.03333333333333,,0.0,,0.0,70.94,,,67.0,69.0,,,12.170000000000009,0.0
2025-02-12 10:15:00,65.69,2.1199999999999974,0.0,27.333333333333332,71.58333333333333,63.57,0.0,70.99,31.69666666666667,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,12.54,0.0
2025-02-12 10:30:00,65.68666666666667,2.1199999999999974,0.0,26.0,71.97666666666667,63.57,0.0,70.99,32.330000000000005,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,12.740000000000002,0.0
2025-02-12 10:45:00,63.57,0.0,0.0,25.5,72.19333333333333,63.57,0.0,70.99,32.96666666666667,,0.0,,0.0,70.92333333333333,,,67.0,69.0,,,12.929999999999993,0.0
2025-02-12 11:00:00,64.27666666666666,-2.1199999999999974,0.0,27.0,72.30333333333333,63.57,0.0,70.99,32.99666666666667,,0.0,,0.0,70.93333333333334,,,67.0,69.0,,,13.219999999999999,0.0
2025-02-12 11:15:00,64.98333333333333,2.1199999999999974,0.0,28.5,72.41666666666667,63.57,0.0,70.99,33.14,,0.0,,0.0,70.95,,,67.0,69.0,,,13.329999999999998,0.0
2025-02-12 11:30:00,64.27666666666666,2.1199999999999974,0.0,28.0,72.5,63.57,0.0,70.99,33.43333333333333,,0.0,,0.0,70.95,,,67.0,69.0,,,13.549999999999997,0.0
2025-02-12 11:45:00,65.69,0.0,0.0,26.166666666666668,72.5,63.57,0.0,70.99,33.49666666666667,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,13.460000000000008,0.0
2025-02-12 12:00:00,64.27666666666666,2.1199999999999974,0.0,25.5,72.17666666666666,63.57,0.0,70.99,32.733333333333334,,0.0,,0.0,71.00999999999999,,,67.0,69.0,,,13.440000000000005,0.0
2025-02-12 12:15:00,64.98333333333333,0.0,0.0,28.333333333333332,72.11999999999999,63.57,0.0,70.99,32.419999999999995,,0.0,,0.0,71.01333333333334,,,67.0,69.0,,,12.739999999999995,0.0
2025-02-12 12:30:00,65.69,2.1199999999999974,0.0,29.0,71.65333333333332,63.57,0.0,70.99,31.310000000000002,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,13.169999999999995,0.0
2025-02-12 12:45:00,66.39333333333333,2.1199999999999974,0.0,27.333333333333332,71.44333333333333,63.57,0.0,70.99,31.05,,0.0,,0.0,71.04,,,67.0,69.0,,,12.619999999999997,0.0
2025-02-12 13:00:00,65.68666666666667,2.1199999999999974,0.0,26.5,71.43333333333334,63.57,0.0,70.99,31.323333333333334,,0.0,,0.0,71.01333333333334,,,67.0,69.0,,,12.219999999999999,0.0
2025-02-12 13:15:00,61.449999999999996,2.1199999999999974,0.0,25.5,70.79666666666667,63.57,0.0,70.99,31.186666666666667,,0.0,,0.0,71.0,,,67.0,69.0,,,12.119999999999997,0.0
2025-02-12 13:30:00,64.98333333333333,0.0,0.0,23.833333333333332,71.36666666666667,63.57,0.0,70.99,32.27333333333333,,0.0,,0.0,70.97,,,67.0,69.0,,,12.380000000000003,0.0
2025-02-12 13:45:00,63.57,0.0,0.0,23.5,71.01666666666667,63.57,0.0,70.99,31.126666666666665,,0.0,,0.0,71.03,,,67.0,69.0,,,12.36,0.0
2025-02-12 14:00:00,63.57,2.1199999999999974,0.0,23.666666666666668,70.45333333333333,63.57,0.0,70.99,30.19333333333333,,0.0,,0.0,71.05333333333333,,,67.0,69.0,,,11.750000000000007,0.0
2025-02-12 14:15:00,21.896666666666665,0.0,0.0,54.5,71.35333333333334,63.57,0.0,70.99,31.52,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,11.580000000000005,0.0
2025-02-12 14:30:00,48.73666666666666,-63.57,0.0,51.5,72.52333333333333,63.57,0.0,70.99,25.8,,0.0,,0.0,71.23,,,67.0,69.0,,,13.0,0.0
2025-02-12 14:45:00,63.57,2.1199999999999974,0.0,25.166666666666668,68.71,63.57,0.0,70.99,24.86,,0.0,,0.0,71.17999999999999,,,67.0,69.0,,,9.459999999999994,0.0
2025-02-12 15:00:00,64.27666666666666,0.0,0.0,25.833333333333332,68.85000000000001,63.57,0.0,70.99,25.64,,0.0,,0.0,71.1,,,67.0,69.0,,,9.649999999999999,0.0
2025-02-12 15:15:00,65.68666666666667,2.1199999999999974,0.0,24.666666666666668,68.78333333333335,63.57,0.0,70.99,25.923333333333332,,0.0,,0.0,71.05666666666667,,,67.0,69.0,,,9.340000000000003,0.0
2025-02-12 15:30:00,62.156666666666666,0.0,0.0,27.666666666666668,69.96,63.57,0.0,70.99,27.776666666666667,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.539999999999992,0.0
2025-02-12 15:45:00,67.09666666666666,-2.1199999999999974,0.0,28.333333333333332,70.22666666666667,63.57,0.0,70.99,27.973333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.749999999999993,0.0
2025-02-12 16:00:00,62.86333333333334,4.229999999999997,0.0,26.666666666666668,70.20333333333333,63.57,0.0,70.99,27.973333333333333,,0.0,,0.0,70.97,,,67.0,69.0,,,10.61,0.0
2025-02-12 16:15:00,63.56999999999999,0.0,0.0,28.166666666666668,70.22,63.57,0.0,70.99,27.78333333333333,,0.0,,0.0,70.98666666666666,,,67.0,69.0,,,10.710000000000008,0.0
2025-02-12 16:30:00,64.98,-2.1199999999999974,0.0,28.666666666666668,69.98,63.57,0.0,70.99,26.84,,0.0,,0.0,71.02333333333333,,,67.0,69.0,,,10.259999999999998,0.0
2025-02-12 16:45:00,64.27666666666666,,0.0,27.0,70.62,63.57,0.0,70.99,28.296666666666667,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,,
2025-02-12 17:00:00,64.98333333333333,0.0,0.0,26.166666666666668,70.68333333333334,63.57,0.0,70.99,28.453333333333333,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,10.800000000000004,0.0
2025-02-12 17:15:00,63.57,0.0,0.0,25.333333333333332,70.32333333333334,63.57,0.0,70.99,27.766666666666666,,0.0,,0.0,70.99333333333333,,,67.0,69.0,,,10.739999999999995,0.0
2025-02-12 17:30:00,64.98,-2.1199999999999974,0.0,27.666666666666668,70.97333333333334,63.57,0.0,70.99,28.726666666666663,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,10.680000000000007,0.0
2025-02-12 17:45:00,63.56999999999999,4.229999999999997,0.0,26.333333333333332,71.11333333333333,63.57,0.0,70.99,29.03,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,10.670000000000002,0.0
2025-02-12 18:00:00,64.27666666666666,-4.240000000000002,0.0,28.0,71.25666666666666,63.57,0.0,70.99,29.106666666666666,,0.0,,0.0,70.97,,,67.0,69.0,,,11.019999999999996,0.0
2025-02-12 18:15:00,65.68666666666667,2.1199999999999974,0.0,25.166666666666668,71.29,63.57,0.0,70.99,29.383333333333336,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.889999999999993,0.0
2025-02-12 18:30:00,64.98,2.1199999999999974,0.0,24.0,70.91000000000001,63.57,0.0,70.99,28.326666666666668,,0.0,,0.0,71.02666666666666,,,67.0,69.0,,,10.870000000000005,0.0
2025-02-12 18:45:00,64.27666666666666,4.229999999999997,0.0,23.5,70.38,63.57,0.0,70.99,27.066666666666666,,0.0,,0.0,71.05333333333334,,,67.0,69.0,,,9.880000000000003,0.0
2025-02-12 19:00:00,63.57,0.0,0.0,24.833333333333332,71.09666666666668,63.57,0.0,70.99,29.026666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,9.710000000000008,0.0
2025-02-12 19:15:00,64.98333333333333,2.1199999999999974,0.0,23.5,70.68,63.57,0.0,70.99,27.433333333333334,,0.0,,0.0,71.04,,,67.0,69.0,,,10.559999999999995,0.0
2025-02-12 19:30:00,64.98333333333333,0.0,0.0,23.0,70.47333333333334,63.57,0.0,70.99,27.2,,0.0,,0.0,71.03,,,67.0,69.0,,,9.599999999999994,0.0
2025-02-12 19:45:00,63.57,0.0,0.0,23.0,71.19,63.57,0.0,70.99,28.540000000000003,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,9.52000000000001,0.0
2025-02-12 20:00:00,64.27666666666666,0.0,0.0,23.0,70.62666666666667,63.57,0.0,70.99,26.50333333333333,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,10.010000000000005,0.0
2025-02-12 20:15:00,63.57,0.0,0.0,23.0,70.58500000000001,63.57,0.0,70.99,26.560000000000002,,0.0,,0.0,71.04,,,67.0,69.0,,,9.129999999999995,0.0
2025-02-12 20:30:00,64.98,0.0,0.0,23.0,70.22,63.57,0.0,70.99,25.816666666666666,,0.0,,0.0,71.06,,,67.0,69.0,,,8.909999999999997,0.0
2025-02-12 20:45:00,64.63,2.1199999999999974,0.0,22.875,69.8375,63.57,0.0,70.99,24.927500000000002,,0.0,,0.0,71.07,,,67.0,69.0,,,8.629999999999995,0.0
2025-02-12 21:00:00,64.98333333333333,2.1199999999999974,0.0,23.166666666666668,70.46,63.57,0.0,70.99,26.863333333333333,,0.0,,0.0,70.97,,,67.0,69.0,,,8.540000000000006,0.0
2025-02-12 21:15:00,64.27666666666666,2.1199999999999974,0.0,23.833333333333332,70.29,63.57,0.0,70.99,26.13,,0.0,,0.0,71.00666666666667,,,67.0,69.0,,,9.36999999999999,0.0
2025-02-12 21:30:00,64.98333333333333,2.1199999999999974,0.0,24.5,70.38333333333334,63.57,0.0,70.99,26.45,,0.0,,0.0,70.99,,,67.0,69.0,,,8.739999999999995,0.0
2025-02-12 21:45:00,63.57,0.0,0.0,24.166666666666668,70.62333333333333,63.57,0.0,70.99,26.78,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,9.240000000000009,0.0
2025-02-12 22:00:00,64.27333333333333,0.0,0.0,24.166666666666668,70.03666666666668,63.57,0.0,70.99,25.206666666666667,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,9.129999999999995,0.0
2025-02-12 22:15:00,64.98333333333333,-2.1199999999999974,0.0,24.666666666666668,69.82,63.57,0.0,70.99,24.39,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,8.389999999999993,0.0
2025-02-12 22:30:00,62.156666666666666,2.1199999999999974,0.0,24.666666666666668,70.14,63.57,0.0,70.99,25.310000000000002,,0.0,,0.0,70.99333333333333,,,67.0,69.0,,,8.229999999999997,0.0
2025-02-12 22:45:00,63.57,-2.1199999999999974,0.0,25.0,69.89999999999999,63.57,0.0,70.99,24.276666666666667,,0.0,,0.0,71.04333333333334,,,67.0,69.0,,,8.410000000000004,0.0
2025-02-12 23:00:00,63.57,0.0,0.0,25.0,70.63666666666667,63.57,0.0,70.99,25.766666666666666,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,8.160000000000004,0.0
2025-02-12 23:15:00,63.57,0.0,0.0,25.0,70.54333333333334,63.57,0.0,70.99,25.61,,0.0,,0.0,70.98333333333333,,,67.0,69.0,,,8.749999999999993,0.0
2025-02-12 23:30:00,64.27666666666666,0.0,0.0,25.0,69.69,63.57,0.0,70.99,23.590000000000003,,0.0,,0.0,71.06,,,67.0,69.0,,,8.520000000000003,0.0
2025-02-12 23:45:00,64.27666666666666,0.0,0.0,25.333333333333332,70.39,63.57,0.0,70.99,25.349999999999998,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,8.059999999999995,0.0
2025-02-13 00:00:00,64.98333333333333,0.0,0.0,24.666666666666668,70.0,63.57,0.0,70.99,24.263333333333332,,0.0,,0.0,71.02333333333333,,,67.0,69.0,,,8.68,0.0
2025-02-13 00:15:00,63.57,2.1199999999999974,0.0,24.5,69.57666666666667,63.57,0.0,70.99,23.73,,0.0,,0.0,71.03666666666668,,,67.0,69.0,,,7.979999999999997,0.0
2025-02-13 00:30:00,65.69,0.0,0.0,24.833333333333332,70.24666666666667,63.57,0.0,70.99,24.75,,0.0,,0.0,70.98333333333333,,,67.0,69.0,,,8.130000000000003,0.0
2025-02-13 00:45:00,63.57,2.1199999999999974,0.0,25.666666666666668,70.16666666666667,63.57,0.0,70.99,24.456666666666667,,0.0,,0.0,70.98666666666666,,,67.0,69.0,,,8.399999999999991,0.0
2025-02-13 01:00:00,65.69,0.0,0.0,26.0,70.45666666666666,63.57,0.0,70.99,25.19333333333333,,0.0,,0.0,70.95,,,67.0,69.0,,,8.399999999999999,0.0
2025-02-13 01:15:00,64.98333333333333,2.1199999999999974,0.0,25.166666666666668,70.57666666666667,63.57,0.0,70.99,25.53333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,8.550000000000004,0.0
2025-02-13 01:30:00,62.86333333333334,0.0,0.0,26.5,70.81333333333333,63.57,0.0,70.99,25.62,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,8.769999999999996,0.0
2025-02-13 01:45:00,64.27666666666666,0.0,0.0,26.0,70.95333333333333,63.57,0.0,70.99,25.886666666666667,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,8.829999999999998,0.0
2025-02-13 02:00:00,64.27666666666666,0.0,0.0,26.166666666666668,70.92333333333333,63.57,0.0,70.99,25.683333333333334,,0.0,,0.0,70.98,,,67.0,69.0,,,8.930000000000007,0.0
2025-02-13 02:15:00,62.86333333333334,2.1199999999999974,0.0,26.5,70.42333333333333,63.57,0.0,70.99,24.363333333333333,,0.0,,0.0,71.03000000000002,,,67.0,69.0,,,8.719999999999999,0.0
2025-02-13 02:30:00,65.69,-2.1199999999999974,0.0,25.833333333333332,71.02666666666666,63.57,0.0,70.99,25.766666666666666,,0.0,,0.0,70.97,,,67.0,69.0,,,8.409999999999997,0.0
2025-02-13 02:45:00,63.57,2.1199999999999974,0.0,24.833333333333332,70.80333333333334,63.57,0.0,70.99,24.606666666666666,,0.0,,0.0,71.02333333333333,,,67.0,69.0,,,8.859999999999992,0.0
2025-02-13 03:00:00,65.69,2.1199999999999974,0.0,25.0,70.32000000000001,63.57,0.0,70.99,23.486666666666665,,0.0,,0.0,71.06,,,67.0,69.0,,,8.14,0.0
2025-02-13 03:15:00,62.86333333333334,2.1199999999999974,0.0,24.5,69.98666666666666,63.57,0.0,70.99,23.546666666666667,,0.0,,0.0,71.04,,,67.0,69.0,,,7.980000000000004,0.0
2025-02-13 03:30:00,62.156666666666666,-2.1199999999999974,0.0,25.0,69.56666666666666,63.57,0.0,70.99,22.786666666666665,,0.0,,0.0,71.06,,,67.0,69.0,,,8.209999999999994,0.0
2025-02-13 03:45:00,64.27666666666666,0.0,0.0,26.0,70.14666666666666,63.57,0.0,70.99,24.41333333333333,,0.0,,0.0,70.97,,,67.0,69.0,,,7.699999999999996,0.0
2025-02-13 04:00:00,63.57,2.1199999999999974,0.0,26.5,70.25333333333333,63.57,0.0,70.99,24.743333333333336,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,8.560000000000002,0.0
2025-02-13 04:15:00,64.98333333333333,0.0,0.0,26.166666666666668,70.27333333333333,63.57,0.0,70.99,24.886666666666667,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,8.61999999999999,0.0
2025-02-13 04:30:00,63.57,2.1199999999999974,0.0,25.5,70.51333333333334,63.57,0.0,70.99,25.436666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,8.64,0.0
2025-02-13 04:45:00,64.98,-2.1199999999999974,0.0,26.5,69.86666666666667,63.57,0.0,70.99,23.643333333333334,,0.0,,0.0,71.03666666666668,,,67.0,69.0,,,9.080000000000005,0.0
2025-02-13 05:00:00,64.27666666666666,0.0,0.0,27.0,69.00333333333333,63.57,0.0,70.99,22.439999999999998,,0.0,,0.0,71.09333333333332,,,67.0,69.0,,,8.229999999999997,0.0
2025-02-13 05:15:00,62.86333333333334,2.1199999999999974,0.0,27.0,68.67666666666666,63.57,0.0,70.99,21.883333333333336,,0.0,,0.0,71.07333333333334,,,67.0,69.0,,,7.729999999999997,0.0
2025-02-13 05:30:00,63.56999999999999,0.0,0.0,27.5,68.50333333333333,63.57,0.0,70.99,22.01,,0.0,,0.0,71.04,,,67.0,69.0,,,7.6299999999999955,0.0
2025-02-13 05:45:00,62.86333333333334,-2.1199999999999974,0.0,28.666666666666668,68.60000000000001,63.57,0.0,70.99,22.853333333333335,,0.0,,0.0,70.99666666666667,,,67.0,69.0,,,7.910000000000004,0.0
2025-02-13 06:00:00,63.57,0.0,0.0,29.5,69.16000000000001,63.57,0.0,70.99,23.836666666666662,,0.0,,0.0,70.95,,,67.0,69.0,,,8.71,0.0
2025-02-13 06:15:00,65.68666666666667,0.0,0.0,30.5,69.42666666666666,63.57,0.0,70.99,24.183333333333334,,0.0,,0.0,70.95,,,67.0,69.0,,,8.769999999999996,0.0
2025-02-13 06:30:00,65.69,4.229999999999997,0.0,28.0,69.53333333333335,63.57,0.0,70.99,24.933333333333334,,0.0,,0.0,70.92,,,67.0,69.0,,,8.96,0.0
2025-02-13 06:45:00,63.57,2.1199999999999974,0.0,27.0,70.29333333333334,63.57,0.0,70.99,26.683333333333334,,0.0,,0.0,70.86666666666666,,,67.0,69.0,,,9.600000000000001,0.0
2025-02-13 07:00:00,66.39333333333333,0.0,0.0,26.833333333333332,70.27333333333333,63.57,0.0,70.99,27.24,,0.0,,0.0,70.88666666666667,,,67.0,69.0,,,10.150000000000006,0.0
2025-02-13 07:15:00,64.98333333333333,2.1199999999999974,0.0,26.5,71.47333333333333,63.57,0.0,70.99,29.94333333333333,,0.0,,0.0,70.81,,,67.0,69.0,,,10.420000000000002,0.0
2025-02-13 07:30:00,64.27666666666666,2.1199999999999974,0.0,26.5,72.0,63.57,0.0,70.99,31.126666666666665,,0.0,,0.0,70.81,,,67.0,69.0,,,11.659999999999997,0.0
2025-02-13 07:45:00,62.86333333333334,0.0,0.0,26.333333333333332,72.46333333333332,63.57,0.0,70.99,32.37,,0.0,,0.0,70.82333333333334,,,67.0,69.0,,,12.450000000000003,0.0
2025-02-13 08:00:00,62.156666666666666,0.0,0.0,27.666666666666668,72.85333333333334,63.57,0.0,70.99,33.64333333333333,,0.0,,0.0,70.83,,,67.0,69.0,,,13.069999999999993,0.0
2025-02-13 08:15:00,65.69,-2.1199999999999974,0.0,30.0,72.98,63.57,0.0,70.99,34.07666666666667,,0.0,,0.0,70.86666666666666,,,67.0,69.0,,,13.910000000000004,0.0
2025-02-13 08:30:00,64.98333333333333,2.1199999999999974,0.0,30.166666666666668,73.37,63.57,0.0,70.99,34.17666666666667,,0.0,,0.0,70.88666666666667,,,67.0,69.0,,,14.299999999999997,0.0
2025-02-13 08:45:00,66.39,0.0,0.0,29.333333333333332,73.45666666666666,63.57,0.0,70.99,34.29333333333333,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,14.450000000000003,0.0
2025-02-13 09:00:00,64.27666666666666,0.0,0.0,29.166666666666668,73.39666666666666,63.57,0.0,70.99,34.153333333333336,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,14.540000000000006,0.0
2025-02-13 09:15:00,65.69,2.1199999999999974,0.0,27.833333333333332,73.29,63.57,0.0,70.99,34.35,,0.0,,0.0,70.95,,,67.0,69.0,,,13.980000000000004,0.0
2025-02-13 09:30:00,64.27666666666666,2.1199999999999974,0.0,28.0,73.66333333333334,63.57,0.0,70.99,34.42666666666667,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,14.129999999999995,0.0
2025-02-13 09:45:00,64.27666666666666,2.1199999999999974,0.0,29.0,73.40666666666667,63.57,0.0,70.99,34.6,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,14.100000000000009,0.0
2025-02-13 10:00:00,64.27666666666666,-2.1199999999999974,0.0,29.0,73.08999999999999,63.57,0.0,70.99,34.85,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,14.590000000000003,0.0
2025-02-13 10:15:00,64.27666666666666,0.0,0.0,28.666666666666668,72.21333333333332,63.57,0.0,70.99,32.92666666666667,,0.0,,0.0,71.05333333333334,,,67.0,69.0,,,14.479999999999997,0.0
2025-02-13 10:30:00,66.39333333333333,0.0,0.0,28.0,71.61,63.57,0.0,70.99,31.599999999999998,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,13.480000000000004,0.0
2025-02-13 10:45:00,64.98,4.229999999999997,0.0,27.166666666666668,71.38333333333334,63.57,0.0,70.99,30.713333333333335,,0.0,,0.0,71.1,,,67.0,69.0,,,12.730000000000004,0.0
2025-02-13 11:00:00,63.57,0.0,0.0,27.0,69.91333333333334,63.57,0.0,70.99,27.76,,0.0,,0.0,71.19333333333333,,,67.0,69.0,,,11.980000000000004,0.0
2025-02-13 11:15:00,66.39333333333333,0.0,0.0,26.666666666666668,69.00666666666667,63.57,0.0,70.99,26.23,,0.0,,0.0,71.2,,,67.0,69.0,,,10.490000000000009,0.0
2025-02-13 11:30:00,63.57,2.1199999999999974,0.0,27.333333333333332,68.23333333333333,63.57,0.0,70.99,24.316666666666666,,0.0,,0.0,71.20666666666666,,,67.0,69.0,,,9.93,0.0
2025-02-13 11:45:00,64.27333333333333,-2.1199999999999974,0.0,29.666666666666668,67.44666666666667,63.57,0.0,70.99,22.933333333333334,,0.0,,0.0,71.2,,,67.0,69.0,,,9.36,0.0
2025-02-13 12:00:00,64.27666666666666,2.1199999999999974,0.0,28.166666666666668,67.12333333333333,63.57,0.0,70.99,22.50333333333333,,0.0,,0.0,71.15333333333332,,,67.0,69.0,,,9.030000000000008,0.0
2025-02-13 12:15:00,64.27666666666666,0.0,0.0,27.833333333333332,66.89,63.57,0.0,70.99,22.253333333333334,,0.0,,0.0,71.10666666666667,,,67.0,69.0,,,8.899999999999999,0.0
2025-02-13 12:30:00,63.57,0.0,0.0,27.5,66.95666666666666,63.57,0.0,70.99,21.790000000000003,,0.0,,0.0,71.1,,,67.0,69.0,,,8.520000000000003,0.0
2025-02-13 12:45:00,65.69,0.0,0.0,27.333333333333332,67.23666666666666,63.57,0.0,70.99,23.26666666666667,,0.0,,0.0,71.0,,,67.0,69.0,,,8.570000000000007,0.0
2025-02-13 13:00:00,67.09666666666666,2.1199999999999974,0.0,26.833333333333332,67.36666666666666,63.57,0.0,70.99,23.560000000000002,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,9.089999999999996,0.0
2025-02-13 13:15:00,63.57,2.1199999999999974,0.0,27.166666666666668,67.62333333333333,63.57,0.0,70.99,24.16333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,9.509999999999998,0.0
2025-02-13 13:30:00,67.10000000000001,0.0,0.0,28.5,67.91000000000001,63.57,0.0,70.99,24.593333333333334,,0.0,,0.0,70.95,,,67.0,69.0,,,9.639999999999993,0.0
2025-02-13 13:45:00,64.98333333333333,6.350000000000001,0.0,26.5,67.80666666666667,63.57,0.0,70.99,24.87,,0.0,,0.0,70.95,,,67.0,69.0,,,9.669999999999995,0.0
2025-02-13 14:00:00,64.27666666666666,0.0,0.0,26.5,67.27999999999999,63.57,0.0,70.99,23.84,,0.0,,0.0,71.00666666666667,,,67.0,69.0,,,9.740000000000002,0.0
2025-02-13 14:15:00,65.68666666666667,2.1199999999999974,0.0,26.5,67.70666666666666,63.57,0.0,70.99,24.66333333333333,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,9.559999999999995,0.0
2025-02-13 14:30:00,64.98,0.0,0.0,26.833333333333332,67.87666666666667,63.57,0.0,70.99,25.126666666666665,,0.0,,0.0,70.95,,,67.0,69.0,,,9.809999999999999,0.0
2025-02-13 14:45:00,64.27666666666666,0.0,0.0,26.166666666666668,67.94666666666667,63.57,0.0,70.99,25.88,,0.0,,0.0,70.93,,,67.0,69.0,,,9.969999999999999,0.0
2025-02-13 15:00:00,63.57,2.1199999999999974,0.0,26.333333333333332,68.04666666666667,63.57,0.0,70.99,25.756666666666664,,0.0,,0.0,70.95,,,67.0,69.0,,,10.170000000000002,0.0
2025-02-13 15:15:00,63.57,0.0,0.0,27.666666666666668,68.19666666666667,63.57,0.0,70.99,26.063333333333333,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,10.240000000000002,0.0
2025-02-13 15:30:00,64.27666666666666,0.0,0.0,26.0,68.38000000000001,63.57,0.0,70.99,26.386666666666667,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,10.410000000000004,0.0
2025-02-13 15:45:00,65.69,0.0,0.0,25.833333333333332,68.33,63.57,0.0,70.99,26.873333333333335,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,10.580000000000005,0.0
2025-02-13 16:00:00,64.27666666666666,2.1199999999999974,0.0,25.5,68.44333333333333,63.57,0.0,70.99,27.563333333333333,,0.0,,0.0,70.93,,,67.0,69.0,,,10.770000000000003,0.0
2025-02-13 16:15:00,64.27666666666666,2.1199999999999974,0.0,25.5,68.45333333333333,63.57,0.0,70.99,27.516666666666666,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,11.129999999999995,0.0
2025-02-13 16:30:00,62.86333333333334,0.0,0.0,27.666666666666668,68.41333333333334,63.57,0.0,70.99,27.88,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,11.090000000000003,0.0
2025-02-13 16:45:00,65.69,0.0,0.0,28.166666666666668,68.74333333333334,63.57,0.0,70.99,29.083333333333332,,0.0,,0.0,70.92,,,67.0,69.0,,,11.350000000000009,0.0
2025-02-13 17:00:00,65.69,2.1199999999999974,0.0,26.333333333333332,68.86,63.57,0.0,70.99,29.76,,0.0,,0.0,70.91666666666667,,,67.0,69.0,,,11.949999999999996,0.0
2025-02-13 17:15:00,64.98333333333333,2.1199999999999974,0.0,26.0,69.75999999999999,63.57,0.0,70.99,31.790000000000003,,0.0,,0.0,70.85000000000001,,,67.0,69.0,,,12.499999999999993,0.0
2025-02-13 17:30:00,64.98333333333333,2.1199999999999974,0.0,25.666666666666668,70.97333333333334,63.57,0.0,70.99,33.71666666666667,,0.0,,0.0,70.82333333333334,,,67.0,69.0,,,13.369999999999997,0.0
2025-02-13 17:45:00,64.98,0.0,0.0,26.0,71.04,63.57,0.0,70.99,34.02333333333333,,0.0,,0.0,70.86666666666667,,,67.0,69.0,,,13.880000000000003,0.0
2025-02-13 18:00:00,64.27666666666666,4.229999999999997,0.0,25.5,70.68,63.57,0.0,70.99,33.403333333333336,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,13.550000000000004,0.0
2025-02-13 18:15:00,63.56999999999999,2.1199999999999974,0.0,25.666666666666668,72.42,63.57,0.0,70.99,36.42,,0.0,,0.0,70.82333333333334,,,67.0,69.0,,,13.800000000000004,0.0
2025-02-13 18:30:00,63.56999999999999,-2.1199999999999974,0.0,28.0,72.11,63.57,0.0,70.99,35.32333333333333,,0.0,,0.0,70.92333333333333,,,67.0,69.0,,,15.829999999999998,0.0
2025-02-13 18:45:00,65.69,-2.1199999999999974,0.0,28.0,71.92,63.57,0.0,70.99,35.35666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,15.199999999999996,0.0
2025-02-13 19:00:00,64.98,2.1199999999999974,0.0,27.5,71.03,63.57,0.0,70.99,33.43,,0.0,,0.0,71.04666666666667,,,67.0,69.0,,,14.930000000000007,0.0
2025-02-13 19:15:00,64.27666666666666,0.0,0.0,27.0,70.15666666666667,63.57,0.0,70.99,31.926666666666666,,0.0,,0.0,71.08666666666666,,,67.0,69.0,,,14.009999999999998,0.0
2025-02-13 19:30:00,64.27666666666666,0.0,0.0,26.333333333333332,70.99,63.57,0.0,70.99,34.29666666666667,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,13.280000000000001,0.0
2025-02-13 19:45:00,62.86333333333334,0.0,0.0,26.333333333333332,71.54666666666667,63.57,0.0,70.99,34.74,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,14.429999999999993,0.0
2025-02-13 20:00:00,65.69,-2.1199999999999974,0.0,27.833333333333332,71.67333333333333,63.57,0.0,70.99,34.86666666666667,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,14.96,0.0
2025-02-13 20:15:00,65.68666666666667,2.1199999999999974,0.0,26.166666666666668,71.82333333333334,63.57,0.0,70.99,35.02,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,14.699999999999996,0.0
2025-02-13 20:30:00,64.98333333333333,2.1199999999999974,0.0,25.5,71.46333333333332,63.57,0.0,70.99,34.46,,0.0,,0.0,71.0,,,67.0,69.0,,,14.740000000000002,0.0
2025-02-13 20:45:00,64.27666666666666,2.1199999999999974,0.0,25.0,71.64999999999999,63.57,0.0,70.99,34.77333333333333,,0.0,,0.0,70.98666666666666,,,67.0,69.0,,,14.190000000000005,0.0
2025-02-13 21:00:00,66.39333333333333,0.0,0.0,26.833333333333332,70.79,63.57,0.0,70.99,32.86666666666667,,0.0,,0.0,71.06666666666666,,,67.0,69.0,,,14.220000000000006,0.0
2025-02-13 21:15:00,65.69,4.229999999999997,0.0,25.333333333333332,70.33333333333333,63.57,0.0,70.99,32.08,,0.0,,0.0,71.07333333333334,,,67.0,69.0,,,13.230000000000004,0.0
2025-02-13 21:30:00,63.57,2.1199999999999974,0.0,25.0,70.21333333333332,63.57,0.0,70.99,32.39333333333334,,0.0,,0.0,71.03666666666668,,,67.0,69.0,,,13.29999999999999,0.0
2025-02-13 21:45:00,64.98333333333333,-2.1199999999999974,0.0,26.666666666666668,70.06333333333333,63.57,0.0,70.99,31.573333333333334,,0.0,,0.0,71.06,,,67.0,69.0,,,13.369999999999997,0.0
2025-02-13 22:00:00,64.98333333333333,2.1199999999999974,0.0,26.5,69.96,63.57,0.0,70.99,31.86666666666667,,0.0,,0.0,71.02333333333333,,,67.0,69.0,,,12.809999999999995,0.0
2025-02-13 22:15:00,64.27666666666666,2.1199999999999974,0.0,25.833333333333332,71.31666666666668,63.57,0.0,70.99,34.18,,0.0,,0.0,70.91000000000001,,,67.0,69.0,,,13.260000000000005,0.0
2025-02-13 22:30:00,63.57,0.0,0.0,26.666666666666668,71.38333333333333,63.57,0.0,70.99,34.15333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,14.560000000000002,0.0
2025-02-13 22:45:00,65.69,0.0,0.0,26.5,70.28333333333335,63.57,0.0,70.99,32.21666666666667,,0.0,,0.0,71.04333333333334,,,67.0,69.0,,,13.979999999999997,0.0
2025-02-13 23:00:00,64.27666666666666,2.1199999999999974,0.0,25.333333333333332,70.89999999999999,63.57,0.0,70.99,33.67333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,13.14,0.0
2025-02-13 23:15:00,64.98333333333333,0.0,0.0,25.0,70.82666666666667,63.57,0.0,70.99,33.96,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,13.939999999999998,0.0
