time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 23:30:00,64.98333333333333,0.0,0.0,26.0,70.72333333333334,63.57,0.0,70.99,34.23333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,14.170000000000002,0.0
2025-02-13 23:45:00,64.27666666666666,2.1199999999999974,0.0,27.666666666666668,70.95,63.57,0.0,70.99,34.553333333333335,,0.0,,0.0,70.95,,,67.0,69.0,,,14.43,0.0
2025-02-14 00:00:00,64.98333333333333,2.1199999999999974,0.0,28.0,70.95333333333333,63.57,0.0,70.99,34.79,,0.0,,0.0,70.95,,,67.0,69.0,,,14.700000000000003,0.0
2025-02-14 00:15:00,64.98333333333333,2.1199999999999974,0.0,27.833333333333332,71.00666666666666,63.57,0.0,70.99,35.193333333333335,,0.0,,0.0,70.95,,,67.0,69.0,,,14.839999999999996,0.0
2025-02-14 00:30:00,64.27666666666666,2.1199999999999974,0.0,26.166666666666668,71.18333333333334,63.57,0.0,70.99,35.57666666666666,,0.0,,0.0,70.95,,,67.0,69.0,,,14.999999999999993,0.0
2025-02-14 00:45:00,65.69,2.1199999999999974,0.0,25.833333333333332,71.62666666666667,63.57,0.0,70.99,36.47666666666667,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,15.260000000000005,0.0
2025-02-14 01:00:00,64.27666666666666,2.1199999999999974,0.0,25.833333333333332,71.64999999999999,63.57,0.0,70.99,36.77666666666667,,0.0,,0.0,70.93,,,67.0,69.0,,,15.979999999999997,0.0
2025-02-14 01:15:00,64.27666666666666,0.0,0.0,25.5,71.77,63.57,0.0,70.99,37.22,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,16.0,0.0
2025-02-14 01:30:00,64.27666666666666,0.0,0.0,25.666666666666668,71.95666666666666,63.57,0.0,70.99,37.45,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,16.364999999999995,0.0
2025-02-14 01:45:00,64.27666666666666,2.1199999999999974,0.0,27.0,72.12333333333333,63.57,0.0,70.99,37.903333333333336,,0.0,,0.0,70.93333333333334,,,67.0,69.0,,,16.699999999999996,0.0
2025-02-14 02:00:00,64.27666666666666,2.1199999999999974,0.0,27.833333333333332,72.19,63.57,0.0,70.99,37.97666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,16.819999999999993,0.0
2025-02-14 02:15:00,64.27666666666666,0.0,0.0,28.5,72.62333333333333,63.57,0.0,70.99,38.52,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,17.099999999999994,0.0
2025-02-14 02:30:00,63.57,0.0,0.0,28.5,72.66,63.57,0.0,70.99,38.333333333333336,,0.0,,0.0,70.97,,,67.0,69.0,,,17.429999999999993,0.0
2025-02-14 02:45:00,63.57,2.1199999999999974,0.0,28.5,71.05333333333334,63.57,0.0,70.99,36.09,,0.0,,0.0,71.07333333333334,,,67.0,69.0,,,17.529999999999994,0.0
2025-02-14 03:00:00,65.68666666666667,2.1199999999999974,0.0,28.5,71.08333333333333,63.57,0.0,70.99,35.71,,0.0,,0.0,71.06,,,67.0,69.0,,,15.96,0.0
2025-02-14 03:15:00,66.39333333333333,2.1199999999999974,0.0,26.5,70.56,63.57,0.0,70.99,35.60333333333333,,0.0,,0.0,71.04,,,67.0,69.0,,,15.930000000000007,0.0
2025-02-14 03:30:00,64.98333333333333,2.1199999999999974,0.0,26.166666666666668,70.13333333333334,63.57,0.0,70.99,34.71666666666667,,0.0,,0.0,71.08,,,67.0,69.0,,,15.360000000000007,0.0
2025-02-14 03:45:00,63.57,0.0,0.0,26.0,71.28,63.57,0.0,70.99,36.96333333333334,,0.0,,0.0,70.95,,,67.0,69.0,,,16.22,0.0
2025-02-14 04:00:00,64.27666666666666,0.0,0.0,26.0,71.26333333333334,63.57,0.0,70.99,37.07666666666666,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,16.6,0.0
2025-02-14 04:15:00,64.27666666666666,0.0,0.0,26.166666666666668,71.29333333333334,63.57,0.0,70.99,36.98666666666667,,0.0,,0.0,70.97666666666667,,,67.0,69.0,,,16.39,0.0
2025-02-14 04:30:00,65.68666666666667,0.0,0.0,27.833333333333332,71.59,63.57,0.0,70.99,37.49,,0.0,,0.0,70.96333333333332,,,67.0,69.0,,,16.820000000000007,0.0
2025-02-14 04:45:00,64.98333333333333,2.1199999999999974,0.0,28.0,71.7,63.57,0.0,70.99,37.50666666666667,,0.0,,0.0,70.97,,,67.0,69.0,,,17.130000000000003,0.0
2025-02-14 05:00:00,65.68666666666667,2.1199999999999974,0.0,27.833333333333332,71.8,63.57,0.0,70.99,38.016666666666666,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,17.250000000000007,0.0
2025-02-14 05:15:00,64.27666666666666,2.1199999999999974,0.0,26.166666666666668,72.08,63.57,0.0,70.99,38.669999999999995,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,17.550000000000004,0.0
2025-02-14 05:30:00,63.57,-2.1199999999999974,0.0,26.0,72.25,63.57,0.0,70.99,38.89666666666667,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,17.9,0.0
2025-02-14 05:45:00,62.86333333333334,2.1199999999999974,0.0,25.666666666666668,72.30333333333333,63.57,0.0,70.99,39.123333333333335,,0.0,,0.0,70.95,,,67.0,69.0,,,17.859999999999992,0.0
2025-02-14 06:00:00,64.98,0.0,0.0,26.5,72.82333333333334,63.57,0.0,70.99,39.85333333333333,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,18.290000000000006,0.0
2025-02-14 06:15:00,64.98333333333333,2.1199999999999974,0.0,26.5,72.76,63.57,0.0,70.99,39.95666666666667,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,18.800000000000004,0.0
2025-02-14 06:30:00,64.98333333333333,2.1199999999999974,0.0,26.0,72.81333333333333,63.57,0.0,70.99,40.276666666666664,,0.0,,0.0,70.95,,,67.0,69.0,,,18.58,0.0
2025-02-14 06:45:00,62.156666666666666,0.0,0.0,26.166666666666668,72.92,63.57,0.0,70.99,40.46666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,19.020000000000003,0.0
2025-02-14 07:00:00,63.57,-2.1199999999999974,0.0,27.333333333333332,72.99333333333333,63.57,0.0,70.99,40.76666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,19.300000000000004,0.0
2025-02-14 07:15:00,64.27666666666666,2.1199999999999974,0.0,27.5,72.98,63.57,0.0,70.99,40.98666666666667,,0.0,,0.0,70.95,,,67.0,69.0,,,19.589999999999996,0.0
2025-02-14 07:30:00,64.27666666666666,2.1199999999999974,0.0,27.5,73.09,63.57,0.0,70.99,41.24,,0.0,,0.0,70.95,,,67.0,69.0,,,19.89,0.0
2025-02-14 07:45:00,64.98333333333333,2.1199999999999974,0.0,26.333333333333332,73.29333333333334,63.57,0.0,70.99,41.56,,0.0,,0.0,70.95,,,67.0,69.0,,,19.790000000000006,0.0
2025-02-14 08:00:00,64.27666666666666,2.1199999999999974,0.0,25.833333333333332,73.59666666666668,63.57,0.0,70.99,41.89333333333334,,0.0,,0.0,70.95,,,67.0,69.0,,,19.979999999999997,0.0
2025-02-14 08:15:00,65.69,2.1199999999999974,0.0,25.666666666666668,73.7,63.57,0.0,70.99,42.193333333333335,,0.0,,0.0,70.95,,,67.0,69.0,,,20.569999999999993,0.0
2025-02-14 08:30:00,64.27666666666666,0.0,0.0,25.666666666666668,73.77666666666666,63.57,0.0,70.99,42.38333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,20.519999999999996,0.0
2025-02-14 08:45:00,63.56999999999999,0.0,0.0,27.666666666666668,74.27666666666666,63.57,0.0,70.99,43.00333333333333,,0.0,,0.0,70.93333333333334,,,67.0,69.0,,,20.93,0.0
2025-02-14 09:00:00,64.98333333333333,2.1199999999999974,0.0,27.833333333333332,74.14666666666666,63.57,0.0,70.99,43.093333333333334,,0.0,,0.0,70.95,,,67.0,69.0,,,21.360000000000007,0.0
2025-02-14 09:15:00,64.98,2.1199999999999974,0.0,26.5,74.21666666666665,63.57,0.0,70.99,43.303333333333335,,0.0,,0.0,70.95,,,67.0,69.0,,,21.309999999999995,0.0
2025-02-14 09:30:00,63.57,-2.1199999999999974,0.0,30.5,74.98666666666666,63.57,0.0,70.99,43.75666666666666,,0.0,,0.0,70.95,,,67.0,69.0,,,22.1,0.0
2025-02-14 09:45:00,64.27666666666666,-2.1199999999999974,0.0,26.5,74.71,63.57,0.0,70.99,43.82333333333333,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,22.03,0.0
2025-02-14 10:00:00,64.98,2.1199999999999974,0.0,26.166666666666668,74.37333333333333,63.57,0.0,70.99,43.96666666666667,,0.0,,0.0,70.97,,,67.0,69.0,,,21.980000000000004,0.0
2025-02-14 10:15:00,64.98333333333333,4.229999999999997,0.0,25.833333333333332,74.60000000000001,63.57,0.0,70.99,44.24666666666667,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,21.859999999999992,0.0
2025-02-14 10:30:00,64.27666666666666,0.0,0.0,28.333333333333332,75.05,63.57,0.0,70.99,44.416666666666664,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,22.389999999999993,0.0
2025-02-14 10:45:00,65.68666666666667,0.0,0.0,26.833333333333332,75.06,63.57,0.0,70.99,45.02666666666667,,0.0,,0.0,70.94333333333334,,,67.0,69.0,,,22.560000000000002,0.0
2025-02-14 11:00:00,64.27666666666666,2.1199999999999974,0.0,26.166666666666668,75.20333333333333,63.57,0.0,70.99,45.52333333333333,,0.0,,0.0,70.93666666666667,,,67.0,69.0,,,22.729999999999997,0.0
2025-02-14 11:15:00,64.27666666666666,0.0,0.0,25.5,75.11666666666666,63.57,0.0,70.99,45.64333333333334,,0.0,,0.0,70.95,,,67.0,69.0,,,22.869999999999997,0.0
2025-02-14 11:30:00,63.57,0.0,0.0,25.5,75.60333333333334,63.57,0.0,70.99,46.56333333333333,,0.0,,0.0,70.93,,,67.0,69.0,,,22.93,0.0
2025-02-14 11:45:00,62.86333333333334,0.0,0.0,26.0,76.07,63.57,0.0,70.99,47.10666666666666,,0.0,,0.0,70.92333333333333,,,67.0,69.0,,,23.840000000000003,0.0
2025-02-14 12:00:00,64.98333333333333,2.1199999999999974,0.0,26.666666666666668,77.96666666666665,63.57,0.0,70.99,50.053333333333335,,0.0,,0.0,70.83,,,67.0,69.0,,,25.729999999999997,0.0
2025-02-14 12:15:00,64.98333333333333,2.1199999999999974,0.0,25.333333333333332,77.3,63.57,0.0,70.99,48.75333333333333,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,25.479999999999997,0.0
2025-02-14 12:30:00,65.68666666666667,2.1199999999999974,0.0,25.0,77.41333333333334,63.57,0.0,70.99,49.07333333333333,,0.0,,0.0,70.92666666666668,,,67.0,69.0,,,25.200000000000003,0.0
2025-02-14 12:45:00,64.98333333333333,2.1199999999999974,0.0,24.833333333333332,78.90333333333332,63.57,0.0,70.99,51.32666666666666,,0.0,,0.0,70.85666666666667,,,67.0,69.0,,,25.939999999999998,0.0
2025-02-14 13:00:00,63.57,2.1199999999999974,0.0,28.333333333333332,80.33,63.57,0.0,70.99,52.406666666666666,,0.0,,0.0,70.87333333333333,,,67.0,69.0,,,27.239999999999995,0.0
2025-02-14 13:15:00,64.27666666666666,2.1199999999999974,0.0,25.666666666666668,79.54333333333334,63.57,0.0,70.99,51.12,,0.0,,0.0,70.95666666666666,,,67.0,69.0,,,26.939999999999998,0.0
2025-02-14 13:30:00,64.98333333333333,0.0,0.0,25.0,79.22666666666667,63.57,0.0,70.99,50.04,,0.0,,0.0,71.01666666666667,,,67.0,69.0,,,26.589999999999996,0.0
2025-02-14 13:45:00,63.57,2.1199999999999974,0.0,25.666666666666668,77.57666666666667,63.57,0.0,70.99,46.51666666666667,,0.0,,0.0,71.15666666666667,,,67.0,69.0,,,24.710000000000008,0.0
2025-02-14 14:00:00,64.98333333333333,0.0,0.0,27.5,75.26,63.57,0.0,70.99,43.403333333333336,,0.0,,0.0,71.23333333333333,,,67.0,69.0,,,22.169999999999995,0.0
2025-02-14 14:15:00,63.57,0.0,0.0,25.666666666666668,73.98333333333333,63.57,0.0,70.99,41.526666666666664,,0.0,,0.0,71.24,,,67.0,69.0,,,20.370000000000005,0.0
2025-02-14 14:30:00,65.68666666666667,4.229999999999997,0.0,25.166666666666668,73.61,63.57,0.0,70.99,40.233333333333334,,0.0,,0.0,71.21333333333332,,,67.0,69.0,,,19.029999999999994,0.0
2025-02-14 14:45:00,65.69,2.1199999999999974,0.0,24.166666666666668,72.75666666666666,63.57,0.0,70.99,38.70333333333334,,0.0,,0.0,71.21333333333332,,,67.0,69.0,,,18.200000000000003,0.0
2025-02-14 15:00:00,64.27666666666666,2.1199999999999974,0.0,23.5,71.92999999999999,63.57,0.0,70.99,37.60333333333333,,0.0,,0.0,71.19666666666667,,,67.0,69.0,,,17.110000000000007,0.0
2025-02-14 15:15:00,62.86333333333334,0.0,0.0,23.5,72.23666666666666,63.57,0.0,70.99,37.77666666666667,,0.0,,0.0,71.12,,,67.0,69.0,,,16.58,0.0
2025-02-14 15:30:00,62.86333333333334,-2.1199999999999974,0.0,26.0,72.49333333333334,63.57,0.0,70.99,37.22,,0.0,,0.0,71.10666666666667,,,67.0,69.0,,,16.46,0.0
2025-02-14 15:45:00,66.39333333333333,2.1199999999999974,0.0,26.0,72.07000000000001,63.57,0.0,70.99,36.03666666666667,,0.0,,0.0,71.11,,,67.0,69.0,,,15.270000000000003,0.0
2025-02-14 16:00:00,66.39333333333333,2.1199999999999974,0.0,25.0,72.02666666666666,63.57,0.0,70.99,35.56,,0.0,,0.0,71.1,,,67.0,69.0,,,15.439999999999998,0.0
2025-02-14 16:15:00,64.98,2.1199999999999974,0.0,24.5,71.73666666666666,63.57,0.0,70.99,34.193333333333335,,0.0,,0.0,71.12666666666667,,,67.0,69.0,,,14.82,0.0
2025-02-14 16:30:00,64.98333333333333,0.0,0.0,24.5,71.11333333333333,63.57,0.0,70.99,32.32666666666667,,0.0,,0.0,71.16333333333334,,,67.0,69.0,,,14.11,0.0
2025-02-14 16:45:00,64.27666666666666,0.0,0.0,25.666666666666668,70.88666666666667,63.57,0.0,70.99,31.30666666666667,,0.0,,0.0,71.14999999999999,,,67.0,69.0,,,13.14,0.0
2025-02-14 17:00:00,64.98333333333333,0.0,0.0,26.5,70.30333333333333,63.57,0.0,70.99,29.41,,0.0,,0.0,71.18333333333334,,,67.0,69.0,,,12.339999999999996,0.0
2025-02-14 17:15:00,62.156666666666666,-2.1199999999999974,0.0,26.833333333333332,69.96,63.57,0.0,70.99,28.483333333333334,,0.0,,0.0,71.15333333333334,,,67.0,69.0,,,11.300000000000004,0.0
2025-02-14 17:30:00,64.98333333333333,2.1199999999999974,0.0,27.0,69.88333333333333,63.57,0.0,70.99,26.62,,0.0,,0.0,71.18333333333334,,,67.0,69.0,,,11.129999999999995,0.0
2025-02-14 17:45:00,65.68666666666667,4.229999999999997,0.0,25.333333333333332,68.91333333333334,63.57,0.0,70.99,24.00333333333333,,0.0,,,71.22666666666667,,,67.0,69.0,,,9.620000000000005,0.0
2025-02-14 18:00:00,64.27666666666666,0.0,0.0,24.5,67.94,63.57,0.0,70.99,21.07,,0.0,,,71.28666666666668,,,67.0,69.0,,,8.580000000000005,0.0
2025-02-14 18:15:00,62.156666666666666,-2.1199999999999974,0.0,25.166666666666668,66.59666666666666,63.57,0.0,70.99,16.703333333333333,,0.0,,,71.37,,,67.0,69.0,,,6.57,0.0
2025-02-14 18:30:00,66.39333333333333,4.229999999999997,0.0,24.333333333333332,65.7,63.57,0.0,70.99,14.420000000000002,,0.0,,,71.33666666666666,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-14 18:45:00,65.68666666666667,4.229999999999997,0.0,23.5,65.85666666666667,63.57,0.0,70.99,14.403333333333334,,0.0,,,71.23333333333333,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-14 19:00:00,64.27666666666666,2.1199999999999974,0.0,23.0,65.35333333333334,63.57,0.0,70.99,12.299999999999999,,0.0,,,71.25333333333333,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-14 19:15:00,65.68666666666667,4.229999999999997,0.0,22.5,65.00666666666666,63.57,0.0,70.99,10.85,,0.0,,,71.24,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-14 19:30:00,64.98333333333333,2.1199999999999974,0.0,22.333333333333332,64.71666666666667,63.57,0.0,70.99,9.663333333333334,,0.0,,,71.19666666666667,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-14 19:45:00,64.27666666666666,0.0,0.0,22.5,64.43666666666667,63.57,0.0,70.99,10.61,,0.0,,,71.10333333333334,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-14 20:00:00,64.27666666666666,2.1199999999999974,0.0,21.833333333333332,64.48666666666666,63.57,0.0,70.99,9.93,,0.0,,,71.09666666666666,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-14 20:15:00,64.27666666666666,0.0,0.0,21.5,64.49,63.57,0.0,70.99,9.033333333333333,,0.0,,,71.1,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-14 20:30:00,62.86333333333334,0.0,0.0,21.5,64.38333333333333,63.57,0.0,70.99,8.43,,0.0,,,71.1,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-14 20:45:00,65.69,2.1199999999999974,0.0,21.166666666666668,64.3,63.57,0.0,70.99,8.126666666666667,,0.0,,,71.07333333333334,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-14 21:00:00,64.27666666666666,0.0,0.0,21.0,64.39666666666666,63.57,0.0,70.99,10.256666666666668,,0.0,,,70.96333333333332,,,67.0,69.0,,,3.5,0.0
2025-02-14 21:15:00,63.57,0.0,0.0,21.0,64.39,63.57,0.0,70.99,10.526666666666666,,0.0,,,70.95,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-14 21:30:00,63.57,-2.1199999999999974,0.0,21.333333333333332,64.32666666666667,63.57,0.0,70.99,11.016666666666666,,0.0,,,70.95,,,67.0,69.0,,,3.5300000000000082,0.0
2025-02-14 21:45:00,62.86333333333334,0.0,0.0,22.833333333333332,64.87666666666667,63.57,0.0,70.99,13.283333333333333,,0.0,,,70.86,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-14 22:00:00,64.27666666666666,0.0,0.0,23.333333333333332,65.99000000000001,63.57,0.0,70.99,16.406666666666666,,0.0,,,70.78333333333335,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-14 22:15:00,62.86333333333334,-2.1199999999999974,0.0,23.833333333333332,67.37,63.57,0.0,70.99,20.456666666666667,,0.0,,,70.67333333333333,,,67.0,69.0,,,6.589999999999996,0.0
2025-02-14 22:30:00,66.39333333333333,4.229999999999997,0.0,24.333333333333332,68.48666666666666,63.57,0.0,70.99,23.063333333333333,,0.0,,,70.66,,,67.0,69.0,,,7.559999999999995,0.0
2025-02-14 22:45:00,66.39333333333333,4.229999999999997,0.0,24.0,69.41666666666667,63.57,0.0,70.99,25.493333333333336,,0.0,,,70.67,,,67.0,69.0,,,8.559999999999995,0.0
2025-02-14 23:00:00,64.98,0.0,0.0,23.333333333333332,69.77333333333333,63.57,0.0,70.99,26.206666666666667,,0.0,,,70.74666666666667,,,67.0,69.0,,,9.31000000000001,0.0
2025-02-14 23:15:00,66.39333333333333,4.229999999999997,0.0,22.5,69.89666666666666,63.57,0.0,70.99,26.72666666666667,,0.0,,,70.80333333333334,,,67.0,69.0,,,9.090000000000003,0.0
2025-02-14 23:30:00,64.27666666666666,0.0,0.0,23.0,70.22333333333334,63.57,0.0,70.99,27.903333333333336,,0.0,,,70.81666666666666,,,67.0,69.0,,,9.700000000000003,0.0
2025-02-14 23:45:00,62.86333333333334,2.1199999999999974,0.0,23.5,70.45,63.57,0.0,70.99,28.179999999999996,,0.0,,,70.85666666666667,,,67.0,69.0,,,10.170000000000002,0.0
2025-02-15 00:00:00,64.98333333333333,2.1199999999999974,0.0,23.833333333333332,70.29333333333334,63.57,0.0,70.99,28.060000000000002,,0.0,,,70.89999999999999,,,67.0,69.0,,,10.040000000000006,0.0
2025-02-15 00:15:00,64.27666666666666,2.1199999999999974,0.0,23.833333333333332,70.36,63.57,0.0,70.99,28.349999999999998,,0.0,,,70.92,,,67.0,69.0,,,10.300000000000004,0.0
2025-02-15 00:30:00,62.156666666666666,0.0,0.0,23.833333333333332,70.28333333333335,63.57,0.0,70.99,28.05,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.129999999999995,0.0
2025-02-15 00:45:00,65.68666666666667,4.229999999999997,0.0,24.5,70.28666666666668,63.57,0.0,70.99,28.27333333333333,,0.0,,,70.95,,,67.0,69.0,,,10.159999999999997,0.0
2025-02-15 01:00:00,64.27666666666666,0.0,0.0,25.0,70.50666666666666,63.57,0.0,70.99,28.2,,0.0,,,70.97666666666667,,,67.0,69.0,,,10.259999999999991,0.0
2025-02-15 01:15:00,64.27666666666666,2.1199999999999974,0.0,25.333333333333332,69.74333333333334,63.57,0.0,70.99,26.116666666666664,,0.0,,,71.06666666666666,,,67.0,69.0,,,9.770000000000003,0.0
2025-02-15 01:30:00,64.27666666666666,0.0,0.0,23.5,69.41000000000001,63.57,0.0,70.99,25.573333333333334,,0.0,,,71.06,,,67.0,69.0,,,9.36,0.0
2025-02-15 01:45:00,64.98,0.0,0.0,24.166666666666668,69.21666666666665,63.57,0.0,70.99,25.236666666666668,,0.0,,,71.07333333333334,,,67.0,69.0,,,9.25,0.0
2025-02-15 02:00:00,63.57,2.1199999999999974,0.0,23.5,69.16666666666667,63.57,0.0,70.99,25.189999999999998,,0.0,,,71.04333333333334,,,67.0,69.0,,,8.850000000000001,0.0
2025-02-15 02:15:00,64.98333333333333,2.1199999999999974,0.0,23.333333333333332,69.52666666666666,63.57,0.0,70.99,26.126666666666665,,0.0,,,70.99,,,67.0,69.0,,,9.350000000000001,0.0
2025-02-15 02:30:00,64.27666666666666,2.1199999999999974,0.0,23.833333333333332,68.93666666666667,63.57,0.0,70.99,24.53333333333333,,0.0,,,71.06,,,67.0,69.0,,,9.119999999999997,0.0
2025-02-15 02:45:00,62.86333333333334,-2.1199999999999974,0.0,23.333333333333332,69.60333333333334,63.57,0.0,70.99,26.376666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.600000000000001,0.0
2025-02-15 03:00:00,64.27666666666666,0.0,0.0,24.5,69.41666666666667,63.57,0.0,70.99,25.356666666666666,,0.0,,,71.01666666666667,,,67.0,69.0,,,9.64,0.0
2025-02-15 03:15:00,62.86333333333334,-2.1199999999999974,0.0,23.833333333333332,69.11,63.57,0.0,70.99,24.84,,0.0,,,71.03666666666668,,,67.0,69.0,,,8.810000000000002,0.0
2025-02-15 03:30:00,63.56999999999999,0.0,0.0,24.0,69.30666666666667,63.57,0.0,70.99,25.21666666666667,,0.0,,,71.01333333333334,,,67.0,69.0,,,9.100000000000009,0.0
2025-02-15 03:45:00,62.86333333333334,0.0,0.0,24.833333333333332,68.94333333333333,63.57,0.0,70.99,24.383333333333336,,0.0,,,71.02333333333333,,,67.0,69.0,,,9.009999999999991,0.0
2025-02-15 04:00:00,64.27666666666666,0.0,0.0,25.0,69.54,63.57,0.0,70.99,25.86,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.380000000000003,0.0
2025-02-15 04:15:00,64.27666666666666,2.1199999999999974,0.0,25.0,69.62666666666667,63.57,0.0,70.99,25.826666666666668,,0.0,,,70.97666666666667,,,67.0,69.0,,,9.549999999999997,0.0
2025-02-15 04:30:00,64.27666666666666,0.0,0.0,25.0,69.32,63.57,0.0,70.99,24.736666666666665,,0.0,,,71.01333333333334,,,67.0,69.0,,,9.0,0.0
2025-02-15 04:45:00,65.68666666666667,0.0,0.0,25.5,69.67333333333333,63.57,0.0,70.99,25.80333333333333,,0.0,,,70.97,,,67.0,69.0,,,9.39,0.0
2025-02-15 05:00:00,64.98333333333333,2.1199999999999974,0.0,24.833333333333332,69.37333333333333,63.57,0.0,70.99,24.83,,0.0,,,71.02333333333333,,,67.0,69.0,,,9.519999999999996,0.0
2025-02-15 05:15:00,65.68666666666667,2.1199999999999974,0.0,25.0,69.23666666666666,63.57,0.0,70.99,24.853333333333335,,0.0,,,71.0,,,67.0,69.0,,,8.909999999999997,0.0
2025-02-15 05:30:00,65.69,2.1199999999999974,0.0,23.5,69.83999999999999,63.57,0.0,70.99,25.916666666666668,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.29,0.0
2025-02-15 05:45:00,64.27666666666666,0.0,0.0,23.5,69.3,63.57,0.0,70.99,24.393333333333334,,0.0,,,71.04,,,67.0,69.0,,,9.310000000000002,0.0
2025-02-15 06:00:00,65.68666666666667,2.1199999999999974,0.0,24.0,69.57666666666667,63.57,0.0,70.99,25.833333333333332,,0.0,,,70.96333333333332,,,67.0,69.0,,,8.750000000000007,0.0
2025-02-15 06:15:00,64.27666666666666,-2.1199999999999974,0.0,23.833333333333332,69.73333333333333,63.57,0.0,70.99,25.87,,0.0,,,70.97666666666667,,,67.0,69.0,,,9.519999999999996,0.0
2025-02-15 06:30:00,64.98333333333333,2.1199999999999974,0.0,24.0,69.45333333333333,63.57,0.0,70.99,25.47666666666667,,0.0,,,70.99,,,67.0,69.0,,,9.020000000000003,0.0
2025-02-15 06:45:00,64.27666666666666,2.1199999999999974,0.0,24.0,69.97333333333333,63.57,0.0,70.99,26.28,,0.0,,,70.95,,,67.0,69.0,,,9.43999999999999,0.0
2025-02-15 07:00:00,62.86333333333334,0.0,0.0,24.333333333333332,69.82333333333334,63.57,0.0,70.99,25.956666666666667,,0.0,,,71.0,,,67.0,69.0,,,9.489999999999995,0.0
2025-02-15 07:15:00,64.27666666666666,0.0,0.0,24.833333333333332,69.45333333333333,63.57,0.0,70.99,25.7,,0.0,,,70.98666666666666,,,67.0,69.0,,,8.850000000000001,0.0
2025-02-15 07:30:00,64.98,0.0,0.0,24.666666666666668,69.95666666666666,63.57,0.0,70.99,26.459999999999997,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.63000000000001,0.0
2025-02-15 07:45:00,63.57,2.1199999999999974,0.0,24.166666666666668,70.04,63.57,0.0,70.99,25.986666666666665,,0.0,,,70.99333333333333,,,67.0,69.0,,,9.61,0.0
2025-02-15 08:00:00,62.156666666666666,0.0,0.0,23.833333333333332,70.23333333333333,63.57,0.0,70.99,26.623333333333335,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.39,0.0
2025-02-15 08:15:00,66.39,-2.1199999999999974,0.0,24.5,70.3,63.57,0.0,70.99,26.706666666666667,,0.0,,,70.97666666666667,,,67.0,69.0,,,9.68,0.0
2025-02-15 08:30:00,64.27666666666666,0.0,0.0,25.166666666666668,69.55,63.57,0.0,70.99,25.436666666666667,,0.0,,,71.03,,,67.0,69.0,,,9.389999999999993,0.0
2025-02-15 08:45:00,64.98333333333333,0.0,0.0,23.666666666666668,70.28666666666668,63.57,0.0,70.99,26.8,,0.0,,,70.97,,,67.0,69.0,,,9.219999999999999,0.0
2025-02-15 09:00:00,63.57,0.0,0.0,24.5,70.07666666666667,63.57,0.0,70.99,25.766666666666666,,0.0,,,71.03,,,67.0,69.0,,,9.839999999999996,0.0
2025-02-15 09:15:00,64.27666666666666,0.0,0.0,24.333333333333332,69.39333333333333,63.57,0.0,70.99,24.733333333333334,,0.0,,,71.04,,,67.0,69.0,,,8.969999999999999,0.0
2025-02-15 09:30:00,66.39333333333333,4.229999999999997,0.0,23.666666666666668,69.91333333333334,63.57,0.0,70.99,26.30333333333333,,0.0,,,70.97,,,67.0,69.0,,,9.410000000000004,0.0
2025-02-15 09:45:00,63.57,-2.1199999999999974,0.0,24.833333333333332,69.92999999999999,63.57,0.0,70.99,26.63,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.809999999999995,0.0
2025-02-15 10:00:00,65.69,2.1199999999999974,0.0,24.666666666666668,69.94333333333334,63.57,0.0,70.99,26.873333333333335,,0.0,,,70.95,,,67.0,69.0,,,9.910000000000004,0.0
2025-02-15 10:15:00,63.57,0.0,0.0,23.666666666666668,70.20333333333333,63.57,0.0,70.99,27.433333333333334,,0.0,,,70.95,,,67.0,69.0,,,10.089999999999996,0.0
2025-02-15 10:30:00,64.98333333333333,0.0,0.0,23.5,70.21666666666667,63.57,0.0,70.99,27.743333333333336,,0.0,,,70.94333333333334,,,67.0,69.0,,,10.260000000000005,0.0
2025-02-15 10:45:00,63.57,0.0,0.0,23.5,70.51666666666667,63.57,0.0,70.99,28.576666666666668,,0.0,,,70.92333333333333,,,67.0,69.0,,,10.549999999999997,0.0
2025-02-15 11:00:00,65.68666666666667,4.229999999999997,0.0,23.5,70.89999999999999,63.57,0.0,70.99,29.366666666666664,,0.0,,,70.92,,,67.0,69.0,,,10.869999999999997,0.0
2025-02-15 11:15:00,64.98333333333333,2.1199999999999974,0.0,23.666666666666668,70.87333333333333,63.57,0.0,70.99,29.166666666666668,,0.0,,,70.94333333333334,,,67.0,69.0,,,11.090000000000003,0.0
2025-02-15 11:30:00,64.27666666666666,0.0,0.0,23.666666666666668,71.16666666666667,63.57,0.0,70.99,29.676666666666666,,0.0,,,70.93666666666667,,,67.0,69.0,,,11.07,0.0
2025-02-15 11:45:00,64.27666666666666,2.1199999999999974,0.0,24.833333333333332,71.29333333333334,63.57,0.0,70.99,30.09,,0.0,,,70.94333333333334,,,67.0,69.0,,,11.439999999999998,0.0
2025-02-15 12:00:00,63.57,2.1199999999999974,0.0,23.5,71.52333333333333,63.57,0.0,70.99,30.13,,0.0,,,70.95,,,67.0,69.0,,,11.179999999999993,0.0
2025-02-15 12:15:00,62.86333333333334,0.0,0.0,23.666666666666668,71.64666666666666,63.57,0.0,70.99,30.333333333333332,,0.0,,,70.95,,,67.0,69.0,,,11.419999999999995,0.0
2025-02-15 12:30:00,64.27666666666666,0.0,0.0,24.333333333333332,71.65333333333334,63.57,0.0,70.99,30.386666666666667,,0.0,,,70.97,,,67.0,69.0,,,11.39,0.0
2025-02-15 12:45:00,64.98,0.0,0.0,24.5,71.41333333333334,63.57,0.0,70.99,29.893333333333334,,0.0,,,71.00333333333333,,,67.0,69.0,,,11.369999999999997,0.0
2025-02-15 13:00:00,63.57,0.0,0.0,24.166666666666668,71.19666666666666,63.57,0.0,70.99,29.536666666666665,,0.0,,,71.01333333333334,,,67.0,69.0,,,11.199999999999996,0.0
2025-02-15 13:15:00,64.98333333333333,2.1199999999999974,0.0,23.666666666666668,70.98333333333333,63.57,0.0,70.99,28.866666666666664,,0.0,,,71.04666666666667,,,67.0,69.0,,,10.800000000000004,0.0
2025-02-15 13:30:00,62.86333333333334,0.0,0.0,24.0,71.0,63.57,0.0,70.99,28.826666666666668,,0.0,,,71.02333333333333,,,67.0,69.0,,,10.43,0.0
2025-02-15 13:45:00,64.98333333333333,0.0,0.0,24.5,70.64666666666666,63.57,0.0,70.99,27.846666666666668,,0.0,,,71.04666666666667,,,67.0,69.0,,,10.54,0.0
2025-02-15 14:00:00,65.69,2.1199999999999974,0.0,24.5,70.35333333333334,63.57,0.0,70.99,27.786666666666665,,0.0,,,71.03000000000002,,,67.0,69.0,,,10.319999999999993,0.0
2025-02-15 14:15:00,64.98333333333333,0.0,0.0,24.5,70.96333333333332,63.57,0.0,70.99,29.2,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.96,0.0
2025-02-15 14:30:00,66.39333333333333,4.229999999999997,0.0,24.0,71.09666666666666,63.57,0.0,70.99,29.099999999999998,,0.0,,,70.97666666666667,,,67.0,69.0,,,11.009999999999991,0.0
2025-02-15 14:45:00,66.39333333333333,2.1199999999999974,0.0,23.166666666666668,70.92333333333333,63.57,0.0,70.99,28.840000000000003,,0.0,,,70.99,,,67.0,69.0,,,10.699999999999996,0.0
2025-02-15 15:00:00,64.27666666666666,0.0,0.0,24.5,71.31333333333333,63.57,0.0,70.99,29.570000000000004,,0.0,,,70.97,,,67.0,69.0,,,11.159999999999997,0.0
2025-02-15 15:15:00,66.39333333333333,2.1199999999999974,0.0,23.5,71.08,63.57,0.0,70.99,28.820000000000004,,0.0,,,71.00333333333333,,,67.0,69.0,,,11.030000000000008,0.0
2025-02-15 15:30:00,64.27666666666666,-2.1199999999999974,0.0,24.333333333333332,71.22333333333333,63.57,0.0,70.99,28.819999999999997,,0.0,,,70.99,,,67.0,69.0,,,10.629999999999995,0.0
2025-02-15 15:45:00,64.27666666666666,0.0,0.0,24.5,71.47333333333334,63.57,0.0,70.99,28.810000000000002,,0.0,,,71.00333333333333,,,67.0,69.0,,,10.810000000000002,0.0
2025-02-15 16:00:00,64.98333333333333,0.0,0.0,23.666666666666668,71.00333333333333,63.57,0.0,70.99,27.396666666666665,,0.0,,,71.06,,,67.0,69.0,,,9.939999999999998,0.0
2025-02-15 16:15:00,64.27666666666666,0.0,0.0,22.833333333333332,70.82000000000001,63.57,0.0,70.99,26.689999999999998,,0.0,,,71.06,,,67.0,69.0,,,9.46,0.0
2025-02-15 16:30:00,64.98333333333333,0.0,0.0,24.166666666666668,70.66000000000001,63.57,0.0,70.99,25.823333333333334,,0.0,,,71.08,,,67.0,69.0,,,9.239999999999995,0.0
2025-02-15 16:45:00,65.68666666666667,2.1199999999999974,0.0,23.666666666666668,70.23,63.57,0.0,70.99,25.093333333333334,,0.0,,,71.08666666666666,,,67.0,69.0,,,8.919999999999995,0.0
2025-02-15 17:00:00,65.69,2.1199999999999974,0.0,23.5,70.4,63.57,0.0,70.99,25.256666666666664,,0.0,,,71.04,,,67.0,69.0,,,8.650000000000006,0.0
2025-02-15 17:15:00,65.68666666666667,4.229999999999997,0.0,23.5,70.46333333333332,63.57,0.0,70.99,24.703333333333333,,0.0,,,71.06,,,67.0,69.0,,,8.719999999999999,0.0
2025-02-15 17:30:00,64.27666666666666,0.0,0.0,22.666666666666668,70.13666666666667,63.57,0.0,70.99,23.913333333333338,,0.0,,,71.06,,,67.0,69.0,,,8.240000000000002,0.0
2025-02-15 17:45:00,63.57,0.0,0.0,22.5,70.58,63.57,0.0,70.99,25.25,,0.0,,,70.99,,,67.0,69.0,,,8.320000000000007,0.0
2025-02-15 18:00:00,64.27666666666666,0.0,0.0,23.333333333333332,70.25,63.57,0.0,70.99,23.683333333333334,,0.0,,,71.05333333333334,,,67.0,69.0,,,8.300000000000004,0.0
2025-02-15 18:15:00,64.27666666666666,0.0,0.0,24.0,70.52666666666666,63.57,0.0,70.99,24.116666666666664,,0.0,,,71.01666666666667,,,67.0,69.0,,,7.789999999999999,0.0
2025-02-15 18:30:00,63.57,0.0,0.0,24.0,70.58666666666666,63.57,0.0,70.99,23.486666666666665,,0.0,,,71.03666666666668,,,67.0,69.0,,,7.890000000000001,0.0
2025-02-15 18:45:00,64.27666666666666,0.0,0.0,24.0,70.16,63.57,0.0,70.99,21.74,,0.0,,,71.1,,,67.0,69.0,,,7.04999999999999,0.0
2025-02-15 19:00:00,65.69,2.1199999999999974,0.0,23.833333333333332,70.22333333333334,63.57,0.0,70.99,21.06,,0.0,,,71.09333333333332,,,67.0,69.0,,,6.650000000000006,0.0
2025-02-15 19:15:00,63.57,0.0,0.0,22.5,70.38,63.57,0.0,70.99,19.986666666666665,,0.0,,,71.10333333333334,,,67.0,69.0,,,5.950000000000003,0.0
2025-02-15 19:30:00,65.68666666666667,2.1199999999999974,0.0,22.0,69.23,63.57,0.0,70.99,17.786666666666665,,0.0,,,71.16666666666667,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-15 19:45:00,60.74333333333333,-4.240000000000002,0.0,23.166666666666668,69.41666666666667,63.57,0.0,70.99,17.93,,0.0,,,71.10333333333334,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-15 20:00:00,65.68666666666667,0.0,0.0,23.666666666666668,68.60000000000001,63.57,0.0,70.99,14.903333333333334,,0.0,,,71.19666666666667,,,67.0,69.0,,,4.430000000000007,0.0
2025-02-15 20:15:00,64.98333333333333,2.1199999999999974,0.0,22.333333333333332,68.47333333333333,63.57,0.0,70.99,14.92,,0.0,,,71.13,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-15 20:30:00,65.68666666666667,0.0,0.0,22.333333333333332,68.56,63.57,0.0,70.99,14.246666666666668,,0.0,,,71.11666666666666,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-15 20:45:00,65.69,2.1199999999999974,0.0,21.833333333333332,67.87333333333333,63.57,0.0,70.99,11.943333333333333,,0.0,,,71.18,,,67.0,69.0,,,2.6100000000000136,0.0
2025-02-15 21:00:00,64.98333333333333,2.1199999999999974,0.0,21.833333333333332,67.81666666666666,63.57,0.0,70.99,11.096666666666666,,0.0,,,71.15666666666668,,,67.0,69.0,,,2.3000000000000114,0.0
2025-02-15 21:15:00,64.98,2.1199999999999974,0.0,21.5,67.75,63.57,0.0,70.99,9.056666666666667,,0.0,,,71.19,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-15 21:30:00,63.57,0.0,0.0,21.5,67.79,63.57,0.0,70.99,7.373333333333334,,0.0,,,71.2,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-15 21:45:00,62.86333333333334,-2.1199999999999974,0.0,21.5,67.69333333333333,63.57,0.0,70.99,5.739999999999999,,0.0,,,71.19666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-15 22:00:00,63.57,2.1199999999999974,0.0,21.5,67.72333333333334,63.57,0.0,70.99,4.5633333333333335,,0.0,,,71.18,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-15 22:15:00,63.57,-2.1199999999999974,0.0,22.0,67.5,63.57,0.0,70.99,5.03,,0.0,,,71.10333333333334,,,67.0,69.0,,,2.2700000000000102,0.0
2025-02-15 22:30:00,64.27666666666666,0.0,0.0,22.0,67.45666666666666,63.57,0.0,70.99,4.38,,0.0,,,71.10333333333334,,,67.0,69.0,,,2.2099999999999937,0.0
2025-02-15 22:45:00,64.27666666666666,2.1199999999999974,0.0,22.333333333333332,67.14666666666666,63.57,0.0,70.99,3.7133333333333334,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-15 23:00:00,62.86333333333332,0.0,0.0,22.833333333333332,67.25333333333333,63.57,0.0,70.99,3.893333333333333,,0.0,,,71.05333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-15 23:15:00,64.27666666666666,2.1199999999999974,0.0,23.0,67.33333333333333,63.57,0.0,70.99,4.3933333333333335,,0.0,,,71.00666666666666,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-15 23:30:00,64.27666666666666,0.0,0.0,23.333333333333332,67.37333333333333,63.57,0.0,70.99,5.453333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.2299999999999898,0.0
2025-02-15 23:45:00,64.27666666666666,0.0,0.0,23.0,67.46333333333332,63.57,0.0,70.99,5.91,,0.0,,,70.95,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-16 00:00:00,66.39333333333333,2.1199999999999974,0.0,22.5,67.39999999999999,63.57,0.0,70.99,6.506666666666667,,0.0,,,70.93666666666667,,,67.0,69.0,,,2.2099999999999937,0.0
2025-02-16 00:15:00,64.27666666666666,2.1199999999999974,0.0,22.5,67.49,63.57,0.0,70.99,6.966666666666666,,0.0,,,70.93,,,67.0,69.0,,,2.1799999999999926,0.0
2025-02-16 00:30:00,63.57,0.0,0.0,22.0,67.53666666666668,63.57,0.0,70.99,7.82,,0.0,,,70.92333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-16 00:45:00,65.69,2.1199999999999974,0.0,22.333333333333332,67.56666666666666,63.57,0.0,70.99,8.26,,0.0,,,70.92666666666668,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 01:00:00,63.57,0.0,0.0,23.333333333333332,67.58999999999999,63.57,0.0,70.99,9.1,,0.0,,,70.90666666666668,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-16 01:15:00,64.98333333333333,2.1199999999999974,0.0,23.333333333333332,67.42333333333333,63.57,0.0,70.99,11.206666666666665,,0.0,,,70.85333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-16 01:30:00,64.98333333333333,2.1199999999999974,0.0,23.0,67.45,63.57,0.0,70.99,12.49,,0.0,,,70.83666666666666,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-16 01:45:00,63.57,2.1199999999999974,0.0,23.0,68.14,63.57,0.0,70.99,14.050000000000002,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-16 02:00:00,63.56999999999999,0.0,0.0,23.5,68.7,63.57,0.0,70.99,15.416666666666666,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.8499999999999943,0.0
2025-02-16 02:15:00,63.57,0.0,0.0,23.5,68.74333333333334,63.57,0.0,70.99,15.123333333333333,,0.0,,,70.88666666666667,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-16 02:30:00,66.39333333333333,2.1199999999999974,0.0,23.833333333333332,68.82333333333334,63.57,0.0,70.99,15.37,,0.0,,,70.91666666666667,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-16 02:45:00,64.98333333333333,0.0,0.0,23.666666666666668,69.19666666666666,63.57,0.0,70.99,16.546666666666667,,0.0,,,70.88666666666667,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-16 03:00:00,64.98333333333333,0.0,0.0,23.333333333333332,69.05666666666667,63.57,0.0,70.99,16.166666666666668,,0.0,,,70.94333333333334,,,67.0,69.0,,,4.199999999999989,0.0
2025-02-16 03:15:00,64.98333333333333,2.1199999999999974,0.0,22.0,69.17,63.57,0.0,70.99,16.383333333333333,,0.0,,,70.93666666666667,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-16 03:30:00,63.57,0.0,0.0,23.5,69.35666666666667,63.57,0.0,70.99,16.676666666666666,,0.0,,,70.94333333333334,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-16 03:45:00,65.69,2.1199999999999974,0.0,23.5,69.32333333333334,63.57,0.0,70.99,16.62,,0.0,,,70.95666666666666,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-16 04:00:00,64.27666666666666,-2.1199999999999974,0.0,23.5,69.38000000000001,63.57,0.0,70.99,16.986666666666668,,0.0,,,70.95,,,67.0,69.0,,,4.52000000000001,0.0
2025-02-16 04:15:00,64.98333333333333,2.1199999999999974,0.0,23.666666666666668,69.30666666666666,63.57,0.0,70.99,16.416666666666668,,0.0,,,70.98333333333333,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-16 04:30:00,65.69,2.1199999999999974,0.0,23.5,69.19333333333333,63.57,0.0,70.99,16.44333333333333,,0.0,,,70.99666666666667,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-16 04:45:00,64.98333333333333,0.0,0.0,23.5,69.27333333333333,63.57,0.0,70.99,17.053333333333335,,0.0,,,70.97,,,67.0,69.0,,,4.510000000000005,0.0
2025-02-16 05:00:00,64.98333333333333,2.1199999999999974,0.0,23.5,68.72666666666667,63.57,0.0,70.99,15.526666666666666,,0.0,,,71.03000000000002,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-16 05:15:00,63.57,2.1199999999999974,0.0,23.5,69.16333333333334,63.57,0.0,70.99,17.123333333333335,,0.0,,,70.96333333333332,,,67.0,69.0,,,4.690000000000012,0.0
2025-02-16 05:30:00,64.98333333333333,2.1199999999999974,0.0,23.5,69.34333333333332,63.57,0.0,70.99,17.37,,0.0,,,70.97,,,67.0,69.0,,,4.840000000000003,0.0
2025-02-16 05:45:00,64.98333333333333,2.1199999999999974,0.0,24.0,69.16666666666667,63.57,0.0,70.99,17.036666666666665,,0.0,,,70.98666666666666,,,67.0,69.0,,,4.659999999999997,0.0
2025-02-16 06:00:00,64.27666666666666,2.1199999999999974,0.0,23.5,69.33666666666666,63.57,0.0,70.99,17.683333333333334,,0.0,,,70.97,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-16 06:15:00,64.27666666666666,0.0,0.0,23.833333333333332,69.45333333333333,63.57,0.0,70.99,17.916666666666668,,0.0,,,70.96333333333332,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-16 06:30:00,62.86333333333334,0.0,0.0,24.5,69.33,63.57,0.0,70.99,18.216666666666665,,0.0,,,70.95,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-16 06:45:00,64.98333333333333,0.0,0.0,24.333333333333332,69.20333333333333,63.57,0.0,70.99,18.636666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-16 07:00:00,63.57,2.1199999999999974,0.0,24.333333333333332,69.26666666666667,63.57,0.0,70.99,18.743333333333332,,0.0,,,70.95,,,67.0,69.0,,,5.409999999999997,0.0
2025-02-16 07:15:00,64.98,0.0,0.0,24.666666666666668,69.36666666666666,63.57,0.0,70.99,19.12,,0.0,,,70.95,,,67.0,69.0,,,5.82,0.0
2025-02-16 07:30:00,67.09666666666666,2.1199999999999974,0.0,24.0,69.63,63.57,0.0,70.99,19.849999999999998,,0.0,,,70.93,,,67.0,69.0,,,6.000000000000007,0.0
2025-02-16 07:45:00,64.98333333333333,2.1199999999999974,0.0,23.0,69.7,63.57,0.0,70.99,19.89,,0.0,,,70.95,,,67.0,69.0,,,6.019999999999996,0.0
2025-02-16 08:00:00,62.86333333333334,0.0,0.0,24.5,70.09,63.57,0.0,70.99,20.31,,0.0,,,70.94333333333334,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-16 08:15:00,65.69,2.1199999999999974,0.0,25.0,70.23333333333333,63.57,0.0,70.99,20.933333333333334,,0.0,,,70.93666666666667,,,67.0,69.0,,,6.490000000000002,0.0
2025-02-16 08:30:00,66.39333333333333,4.229999999999997,0.0,24.333333333333332,70.24,63.57,0.0,70.99,20.78,,0.0,,,70.95,,,67.0,69.0,,,6.299999999999997,0.0
2025-02-16 08:45:00,64.27666666666666,0.0,0.0,23.5,70.30666666666667,63.57,0.0,70.99,21.063333333333333,,0.0,,,70.95,,,67.0,69.0,,,6.520000000000003,0.0
2025-02-16 09:00:00,63.57,0.0,0.0,23.333333333333332,70.37666666666667,63.57,0.0,70.99,20.853333333333335,,0.0,,,70.98,,,67.0,69.0,,,6.579999999999998,0.0
2025-02-16 09:15:00,63.57,2.1199999999999974,0.0,24.5,69.23,63.57,0.0,70.99,18.346666666666668,,0.0,,,71.09333333333332,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-16 09:30:00,63.57,0.0,0.0,25.0,68.69,63.57,0.0,70.99,17.713333333333335,,0.0,,,71.08666666666666,,,67.0,69.0,,,5.3700000000000045,0.0
2025-02-16 09:45:00,64.98333333333333,2.1199999999999974,0.0,23.5,68.32666666666667,63.57,0.0,70.99,17.293333333333333,,0.0,,,71.07333333333334,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-16 10:00:00,62.86333333333334,0.0,0.0,24.166666666666668,68.25333333333333,63.57,0.0,70.99,19.05666666666667,,0.0,,,70.97666666666667,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-16 10:15:00,64.98333333333333,2.1199999999999974,0.0,24.833333333333332,68.37666666666667,63.57,0.0,70.99,21.066666666666666,,0.0,,,70.89999999999999,,,67.0,69.0,,,6.669999999999995,0.0
2025-02-16 10:30:00,64.27666666666666,2.1199999999999974,0.0,25.0,69.19333333333333,63.57,0.0,70.99,23.77333333333333,,0.0,,,70.82333333333334,,,67.0,69.0,,,8.25,0.0
2025-02-16 10:45:00,65.69,2.1199999999999974,0.0,24.166666666666668,69.45333333333333,63.57,0.0,70.99,26.413333333333338,,0.0,,,70.74666666666667,,,67.0,69.0,,,9.189999999999998,0.0
2025-02-16 11:00:00,63.57,0.0,0.0,25.0,71.03,63.57,0.0,70.99,30.146666666666665,,0.0,,,70.68,,,67.0,69.0,,,11.18,0.0
2025-02-16 11:15:00,65.69,2.1199999999999974,0.0,25.666666666666668,71.94333333333333,63.57,0.0,70.99,32.49666666666667,,0.0,,,70.68,,,67.0,69.0,,,12.630000000000003,0.0
2025-02-16 11:30:00,63.57,0.0,0.0,25.5,73.05333333333334,63.57,0.0,70.99,34.943333333333335,,0.0,,,70.68,,,67.0,69.0,,,13.620000000000005,0.0
2025-02-16 11:45:00,64.98333333333333,2.1199999999999974,0.0,24.666666666666668,74.31666666666666,63.57,0.0,70.99,37.13333333333333,,0.0,,,70.68,,,67.0,69.0,,,15.129999999999995,0.0
2025-02-16 12:00:00,65.69,2.1199999999999974,0.0,25.0,73.72333333333334,63.57,0.0,70.99,36.32,,0.0,,,70.80333333333334,,,67.0,69.0,,,15.300000000000004,0.0
2025-02-16 12:15:00,64.98333333333333,0.0,0.0,25.0,74.16333333333334,63.57,0.0,70.99,37.73,,0.0,,,70.81,,,67.0,69.0,,,16.07,0.0
2025-02-16 12:30:00,64.27666666666666,2.1199999999999974,0.0,25.166666666666668,74.57333333333334,63.57,0.0,70.99,38.656666666666666,,0.0,,,70.83333333333333,,,67.0,69.0,,,16.67,0.0
2025-02-16 12:45:00,64.98333333333333,2.1199999999999974,0.0,26.0,73.93666666666667,63.57,0.0,70.99,37.31666666666667,,0.0,,,70.92666666666668,,,67.0,69.0,,,16.33,0.0
2025-02-16 13:00:00,64.27666666666666,0.0,0.0,25.0,74.02333333333333,63.57,0.0,70.99,37.330000000000005,,0.0,,,70.95666666666666,,,67.0,69.0,,,16.18,0.0
2025-02-16 13:15:00,64.98333333333333,2.1199999999999974,0.0,24.5,73.67,63.57,0.0,70.99,36.09666666666667,,0.0,,,71.01666666666667,,,67.0,69.0,,,16.22,0.0
2025-02-16 13:30:00,64.27666666666666,2.1199999999999974,0.0,24.5,72.98333333333333,63.57,0.0,70.99,34.656666666666666,,0.0,,,71.06666666666666,,,67.0,69.0,,,14.549999999999997,0.0
2025-02-16 13:45:00,64.27666666666666,0.0,0.0,25.333333333333332,72.61,63.57,0.0,70.99,33.79666666666667,,0.0,,,71.08,,,67.0,69.0,,,14.280000000000001,0.0
2025-02-16 14:00:00,64.27666666666666,2.1199999999999974,0.0,26.0,71.79333333333334,63.57,0.0,70.99,32.71,,0.0,,,71.1,,,67.0,69.0,,,13.630000000000003,0.0
2025-02-16 14:15:00,64.98333333333333,0.0,0.0,26.0,71.45,63.57,0.0,70.99,31.900000000000002,,0.0,,,71.1,,,67.0,69.0,,,13.050000000000004,0.0
2025-02-16 14:30:00,64.27666666666666,0.0,0.0,26.0,71.19666666666667,63.57,0.0,70.99,31.22,,0.0,,,71.1,,,67.0,69.0,,,12.489999999999995,0.0
2025-02-16 14:45:00,64.98333333333333,,0.0,25.833333333333332,70.67999999999999,63.57,0.0,70.99,30.346666666666664,,0.0,,,71.1,,,67.0,69.0,,,,
2025-02-16 15:00:00,65.68666666666667,4.229999999999997,0.0,25.333333333333332,70.04333333333334,63.57,0.0,70.99,29.656666666666666,,0.0,,,71.1,,,67.0,69.0,,,11.990000000000002,0.0
2025-02-16 15:15:00,64.98333333333333,0.0,0.0,24.833333333333332,69.95,63.57,0.0,70.99,28.986666666666668,,0.0,,,71.1,,,67.0,69.0,,,11.75,0.0
2025-02-16 15:30:00,64.27666666666666,0.0,0.0,24.5,69.78333333333333,63.57,0.0,70.99,28.900000000000002,,0.0,,,71.06666666666666,,,67.0,69.0,,,11.289999999999992,0.0
2025-02-16 15:45:00,64.27666666666666,2.1199999999999974,0.0,25.0,70.19666666666667,63.57,0.0,70.99,30.14,,0.0,,,70.99333333333334,,,67.0,69.0,,,11.75,0.0
2025-02-16 16:00:00,64.27666666666666,0.0,0.0,26.333333333333332,70.08999999999999,63.57,0.0,70.99,29.03,,0.0,,,71.03666666666668,,,67.0,69.0,,,12.090000000000003,0.0
2025-02-16 16:15:00,64.27666666666666,0.0,0.0,26.5,69.73333333333333,63.57,0.0,70.99,28.91333333333333,,0.0,,,71.03333333333333,,,67.0,69.0,,,11.620000000000005,0.0
2025-02-16 16:30:00,64.98333333333333,2.1199999999999974,0.0,26.833333333333332,70.55000000000001,63.57,0.0,70.99,29.790000000000003,,0.0,,,70.98333333333333,,,67.0,69.0,,,12.02000000000001,0.0
2025-02-16 16:45:00,64.98333333333333,2.1199999999999974,0.0,25.5,69.75999999999999,63.57,0.0,70.99,29.263333333333335,,0.0,,,71.0,,,67.0,69.0,,,11.829999999999998,0.0
2025-02-16 17:00:00,66.39333333333333,4.229999999999997,0.0,25.0,70.32000000000001,63.57,0.0,70.99,30.393333333333334,,0.0,,,70.95,,,67.0,69.0,,,12.230000000000004,0.0
2025-02-16 17:15:00,64.27666666666666,0.0,0.0,25.0,70.41333333333334,63.57,0.0,70.99,30.69333333333333,,0.0,,,70.95,,,67.0,69.0,,,12.39,0.0
2025-02-16 17:30:00,64.98333333333333,0.0,0.0,25.5,70.45,63.57,0.0,70.99,30.996666666666666,,0.0,,,70.95,,,67.0,69.0,,,12.64,0.0
2025-02-16 17:45:00,63.57,0.0,0.0,25.5,70.59333333333333,63.57,0.0,70.99,31.320000000000004,,0.0,,,70.95,,,67.0,69.0,,,12.540000000000006,0.0
2025-02-16 18:00:00,65.68666666666667,2.1199999999999974,0.0,24.833333333333332,70.83,63.57,0.0,70.99,31.666666666666668,,0.0,,,70.95,,,67.0,69.0,,,12.920000000000009,0.0
2025-02-16 18:15:00,65.68666666666667,4.229999999999997,0.0,24.5,70.93666666666667,63.57,0.0,70.99,31.810000000000002,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.86,0.0
2025-02-16 18:30:00,63.57,2.1199999999999974,0.0,24.5,71.29,63.57,0.0,70.99,32.13666666666666,,0.0,,,70.95,,,67.0,69.0,,,12.979999999999997,0.0
2025-02-16 18:45:00,65.68666666666667,2.1199999999999974,0.0,24.333333333333332,71.30666666666667,63.57,0.0,70.99,32.24333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.999999999999993,0.0
2025-02-16 19:00:00,64.98333333333333,0.0,0.0,25.666666666666668,71.36333333333333,63.57,0.0,70.99,32.29333333333333,,0.0,,,70.97,,,67.0,69.0,,,13.020000000000003,0.0
2025-02-16 19:15:00,64.27666666666666,2.1199999999999974,0.0,25.5,71.13666666666667,63.57,0.0,70.99,32.63666666666666,,0.0,,,70.96333333333332,,,67.0,69.0,,,13.049999999999997,0.0
2025-02-16 19:30:00,63.57,2.1199999999999974,0.0,25.333333333333332,71.22333333333334,63.57,0.0,70.99,32.97,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.260000000000005,0.0
2025-02-16 19:45:00,64.98333333333333,2.1199999999999974,0.0,25.5,71.47,63.57,0.0,70.99,33.21666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.259999999999998,0.0
2025-02-16 20:00:00,63.57,0.0,0.0,25.0,71.58999999999999,63.57,0.0,70.99,33.449999999999996,,0.0,,,70.97,,,67.0,69.0,,,13.639999999999993,0.0
2025-02-16 20:15:00,64.27666666666666,0.0,0.0,25.0,71.34333333333333,63.57,0.0,70.99,33.690000000000005,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.949999999999996,0.0
2025-02-16 20:30:00,64.98333333333333,2.1199999999999974,0.0,25.5,71.41333333333334,63.57,0.0,70.99,33.93,,0.0,,,70.95666666666666,,,67.0,69.0,,,14.11,0.0
2025-02-16 20:45:00,64.27666666666666,0.0,0.0,26.0,71.67,63.57,0.0,70.99,34.32666666666667,,0.0,,,70.95,,,67.0,69.0,,,14.220000000000006,0.0
2025-02-16 21:00:00,64.27666666666666,2.1199999999999974,0.0,26.0,71.91666666666667,63.57,0.0,70.99,34.473333333333336,,0.0,,,70.96333333333332,,,67.0,69.0,,,14.21,0.0
2025-02-16 21:15:00,64.98333333333333,0.0,0.0,26.0,71.97666666666667,63.57,0.0,70.99,34.75666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,14.470000000000006,0.0
2025-02-16 21:30:00,64.98333333333333,2.1199999999999974,0.0,26.0,72.27,63.57,0.0,70.99,34.93,,0.0,,,70.95,,,67.0,69.0,,,14.809999999999995,0.0
2025-02-16 21:45:00,64.98,4.229999999999997,0.0,24.833333333333332,71.82333333333334,63.57,0.0,70.99,34.21,,0.0,,,71.00999999999999,,,67.0,69.0,,,14.770000000000003,0.0
2025-02-16 22:00:00,64.98333333333333,0.0,0.0,24.5,71.51666666666667,63.57,0.0,70.99,33.309999999999995,,0.0,,,71.03333333333333,,,67.0,69.0,,,13.949999999999996,0.0
2025-02-16 22:15:00,64.27666666666666,0.0,0.0,24.5,71.06,63.57,0.0,70.99,32.85666666666666,,0.0,,,71.04,,,67.0,69.0,,,14.04,0.0
2025-02-16 22:30:00,64.27666666666666,0.0,0.0,25.0,70.88333333333334,63.57,0.0,70.99,32.54666666666666,,0.0,,,71.02666666666666,,,67.0,69.0,,,13.740000000000002,0.0
2025-02-16 22:45:00,64.63,0.0,0.0,25.75,71.13,63.57,0.0,70.99,33.46,,0.0,,,70.97999999999999,,,67.0,69.0,,,13.730000000000004,0.0
2025-02-16 23:00:00,64.98,4.229999999999997,0.0,25.666666666666668,70.63,63.57,0.0,70.99,32.126666666666665,,0.0,,,71.05333333333334,,,67.0,69.0,,,13.68,0.0
2025-02-16 23:15:00,63.57,2.1199999999999974,0.0,25.666666666666668,71.25333333333333,63.57,0.0,70.99,33.6,,0.0,,,70.96333333333332,,,67.0,69.0,,,13.859999999999992,0.0
2025-02-16 23:30:00,64.98,0.0,0.0,26.166666666666668,71.17333333333333,63.57,0.0,70.99,33.9,,0.0,,,70.95666666666666,,,67.0,69.0,,,14.18,0.0
2025-02-16 23:45:00,64.98333333333333,2.1199999999999974,0.0,26.0,71.34333333333333,63.57,0.0,70.99,34.38666666666666,,0.0,,,70.95,,,67.0,69.0,,,14.520000000000003,0.0
2025-02-17 00:00:00,64.27666666666666,2.1199999999999974,0.0,25.666666666666668,71.27333333333333,63.57,0.0,70.99,34.6,,0.0,,,70.95,,,67.0,69.0,,,14.559999999999995,0.0
2025-02-17 00:15:00,66.39333333333333,4.229999999999997,0.0,25.0,71.61666666666666,63.57,0.0,70.99,34.776666666666664,,0.0,,,70.96333333333332,,,67.0,69.0,,,14.719999999999999,0.0
