time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-20 02:45:00,65.68666666666667,2.1199999999999974,0.0,24.0,72.76333333333334,63.57,0.0,70.99,41.68,,0.0,,,71.05,,,67.0,69.0,,,20.739999999999995,0.0
2025-02-20 03:00:00,63.57,0.0,0.0,23.0,73.63666666666667,63.57,0.0,70.99,43.48,,0.0,,,70.95666666666666,,,67.0,69.0,,,21.369999999999997,0.0
2025-02-20 03:15:00,64.98333333333333,2.1199999999999974,0.0,23.0,74.27666666666666,63.57,0.0,70.99,44.03666666666667,,0.0,,,70.95,,,67.0,69.0,,,21.789999999999992,0.0
2025-02-20 03:30:00,64.98333333333333,2.1199999999999974,0.0,23.0,74.42666666666666,63.57,0.0,70.99,44.38666666666666,,0.0,,,70.93666666666667,,,67.0,69.0,,,22.180000000000007,0.0
2025-02-20 03:45:00,63.57,0.0,0.0,22.666666666666668,74.76,63.57,0.0,70.99,44.89333333333334,,0.0,,,70.93666666666667,,,67.0,69.0,,,22.669999999999995,0.0
2025-02-20 04:00:00,64.98333333333333,2.1199999999999974,0.0,22.833333333333332,75.08333333333333,63.57,0.0,70.99,45.52,,0.0,,,70.93,,,67.0,69.0,,,22.660000000000004,0.0
2025-02-20 04:15:00,62.86333333333334,-2.1199999999999974,0.0,23.666666666666668,75.63,63.57,0.0,70.99,46.06,,0.0,,,70.92333333333333,,,67.0,69.0,,,23.450000000000003,0.0
2025-02-20 04:30:00,63.57,0.0,0.0,24.166666666666668,75.79666666666667,63.57,0.0,70.99,46.60333333333333,,0.0,,,70.91666666666667,,,67.0,69.0,,,23.640000000000008,0.0
2025-02-20 04:45:00,64.27666666666666,0.0,0.0,24.0,76.29,63.57,0.0,70.99,47.29666666666666,,0.0,,,70.91333333333334,,,67.0,69.0,,,24.369999999999997,0.0
2025-02-20 05:00:00,65.69,2.1199999999999974,0.0,23.666666666666668,76.15333333333334,63.57,0.0,70.99,47.38666666666666,,0.0,,,70.94333333333334,,,67.0,69.0,,,24.36,0.0
2025-02-20 05:15:00,65.68666666666667,2.1199999999999974,0.0,23.333333333333332,76.66333333333334,63.57,0.0,70.99,47.96666666666667,,0.0,,,70.93,,,67.0,69.0,,,24.559999999999995,0.0
2025-02-20 05:30:00,64.27666666666666,0.0,0.0,23.0,77.07333333333334,63.57,0.0,70.99,48.11333333333334,,0.0,,,70.93666666666667,,,67.0,69.0,,,25.28000000000001,0.0
2025-02-20 05:45:00,63.57,0.0,0.0,23.5,77.5,63.57,0.0,70.99,49.0,,0.0,,,70.90666666666668,,,67.0,69.0,,,25.340000000000003,0.0
2025-02-20 06:00:00,65.69,2.1199999999999974,0.0,24.333333333333332,78.38,63.57,0.0,70.99,50.20666666666667,,0.0,,,70.89999999999999,,,67.0,69.0,,,27.239999999999995,0.0
2025-02-20 06:15:00,64.27666666666666,2.1199999999999974,0.0,24.333333333333332,78.85333333333334,63.57,0.0,70.99,51.51666666666667,,0.0,,,70.85666666666667,,,67.0,69.0,,,26.14,0.0
2025-02-20 06:30:00,65.69,2.1199999999999974,0.0,23.5,80.41000000000001,63.57,0.0,70.99,53.800000000000004,,0.0,,,70.81,,,67.0,69.0,,,27.960000000000008,0.0
2025-02-20 06:45:00,64.27666666666666,2.1199999999999974,0.0,23.333333333333332,81.22,63.57,0.0,70.99,54.44,,0.0,,,70.84666666666668,,,67.0,69.0,,,29.090000000000003,0.0
2025-02-20 07:00:00,63.57,0.0,0.0,23.333333333333332,80.81,63.57,0.0,70.99,53.48,,0.0,,,70.93333333333334,,,67.0,69.0,,,29.08,0.0
2025-02-20 07:15:00,63.57,0.0,0.0,24.166666666666668,80.68,63.57,0.0,70.99,53.526666666666664,,0.0,,,70.94,,,67.0,69.0,,,28.71,0.0
2025-02-20 07:30:00,64.27666666666666,0.0,0.0,25.0,82.17333333333333,63.57,0.0,70.99,56.6,,0.0,,,70.83999999999999,,,67.0,69.0,,,29.679999999999993,0.0
2025-02-20 07:45:00,64.98,4.229999999999997,0.0,24.5,83.44,63.57,0.0,70.99,58.13999999999999,,0.0,,,70.82333333333334,,,67.0,69.0,,,31.54,0.0
2025-02-20 08:00:00,64.27666666666666,0.0,0.0,24.833333333333332,84.31666666666666,63.57,0.0,70.99,59.74333333333334,,0.0,,,70.81,,,67.0,69.0,,,32.27,0.0
2025-02-20 08:15:00,64.98333333333333,0.0,0.0,24.833333333333332,85.02999999999999,63.57,0.0,70.99,60.97,,0.0,,,70.81666666666666,,,67.0,69.0,,,33.66,0.0
2025-02-20 08:30:00,64.98333333333333,2.1199999999999974,0.0,24.5,85.56666666666666,63.57,0.0,70.99,62.11666666666667,,0.0,,,70.82333333333334,,,67.0,69.0,,,34.17,0.0
2025-02-20 08:45:00,63.57,0.0,0.0,25.166666666666668,86.76333333333334,63.57,0.0,70.99,63.53,,0.0,,,70.82333333333334,,,67.0,69.0,,,35.470000000000006,0.0
2025-02-20 09:00:00,65.68666666666667,0.0,0.0,24.5,86.52333333333333,63.57,0.0,70.99,63.129999999999995,,0.0,,,70.89333333333333,,,67.0,69.0,,,36.21,0.0
2025-02-20 09:15:00,64.98333333333333,0.0,0.0,23.5,86.08666666666666,63.57,0.0,70.99,62.67666666666667,,0.0,,,70.93666666666667,,,67.0,69.0,,,35.160000000000004,0.0
2025-02-20 09:30:00,64.98333333333333,0.0,0.0,23.5,85.98666666666666,63.57,0.0,70.99,62.876666666666665,,0.0,,,70.95,,,67.0,69.0,,,35.32000000000001,0.0
2025-02-20 09:45:00,64.27666666666666,2.1199999999999974,0.0,23.5,86.18666666666667,63.57,0.0,70.99,63.13999999999999,,0.0,,,70.95,,,67.0,69.0,,,35.34,0.0
2025-02-20 10:00:00,64.98333333333333,2.1199999999999974,0.0,23.833333333333332,86.43,63.57,0.0,70.99,63.68333333333333,,0.0,,,70.93333333333334,,,67.0,69.0,,,35.59,0.0
2025-02-20 10:15:00,65.68666666666667,0.0,0.0,24.0,86.26333333333332,63.57,0.0,70.99,64.10000000000001,,0.0,,,70.93666666666667,,,67.0,69.0,,,36.16,0.0
2025-02-20 10:30:00,64.98333333333333,2.1199999999999974,0.0,23.666666666666668,86.64666666666666,63.57,0.0,70.99,65.59333333333333,,0.0,,,70.89,,,67.0,69.0,,,36.2,0.0
2025-02-20 10:45:00,64.98333333333333,0.0,0.0,23.166666666666668,88.42333333333333,63.57,0.0,70.99,67.97333333333334,,0.0,,,70.83,,,67.0,69.0,,,37.8,0.0
2025-02-20 11:00:00,64.27666666666666,0.0,0.0,23.0,88.29,63.57,0.0,70.99,68.00333333333333,,0.0,,,70.89333333333333,,,67.0,69.0,,,38.97,0.0
2025-02-20 11:15:00,64.27666666666666,2.1199999999999974,0.0,23.0,87.81666666666666,63.57,0.0,70.99,67.63666666666667,,0.0,,,70.93333333333334,,,67.0,69.0,,,38.300000000000004,0.0
2025-02-20 11:30:00,63.57,0.0,0.0,23.0,87.73333333333333,63.57,0.0,70.99,67.96666666666667,,0.0,,,70.92666666666668,,,67.0,69.0,,,38.34,0.0
2025-02-20 11:45:00,63.57,0.0,0.0,23.333333333333332,88.58666666666666,63.57,0.0,70.99,69.39333333333333,,0.0,,,70.88666666666667,,,67.0,69.0,,,38.730000000000004,0.0
2025-02-20 12:00:00,62.86333333333334,0.0,0.0,23.666666666666668,89.92999999999999,63.57,0.0,70.99,71.39999999999999,,0.0,,,70.83666666666666,,,67.0,69.0,,,40.629999999999995,0.0
2025-02-20 12:15:00,65.69,2.1199999999999974,0.0,24.5,90.02,63.57,0.0,70.99,71.47,,0.0,,,70.87666666666667,,,67.0,69.0,,,40.95,0.0
2025-02-20 12:30:00,64.27666666666666,2.1199999999999974,0.0,24.5,90.13,63.57,0.0,70.99,72.45,,0.0,,,70.89333333333333,,,67.0,69.0,,,40.910000000000004,0.0
2025-02-20 12:45:00,64.98333333333333,2.1199999999999974,0.0,24.5,90.42333333333333,63.57,0.0,70.99,73.49666666666667,,0.0,,,70.87666666666667,,,67.0,69.0,,,41.49,0.0
2025-02-20 13:00:00,65.69,2.1199999999999974,0.0,24.333333333333332,91.33333333333333,63.57,0.0,70.99,75.65333333333332,,0.0,,,70.82333333333334,,,67.0,69.0,,,42.370000000000005,0.0
2025-02-20 13:15:00,66.39333333333333,2.1199999999999974,0.0,23.333333333333332,91.98,63.57,0.0,70.99,77.30333333333334,,0.0,,,70.81,,,67.0,69.0,,,43.04,0.0
2025-02-20 13:30:00,66.39333333333333,2.1199999999999974,0.0,23.333333333333332,93.45333333333333,63.57,0.0,70.99,81.31333333333333,,0.0,,,70.69333333333334,,,67.0,69.0,,,44.68,0.0
2025-02-20 13:45:00,64.98,2.1199999999999974,0.0,23.166666666666668,94.31666666666666,63.57,0.0,70.99,84.06666666666666,,0.0,,,70.67333333333333,,,67.0,69.0,,,45.989999999999995,0.0
2025-02-20 14:00:00,64.27666666666666,0.0,0.0,23.0,95.83999999999999,63.57,0.0,70.99,86.35333333333334,,0.0,,,70.68,,,67.0,69.0,,,46.620000000000005,0.0
2025-02-20 14:15:00,65.69,2.1199999999999974,0.0,23.0,95.72666666666667,63.57,0.0,70.99,86.77,,0.0,,,70.76,,,67.0,69.0,,,47.34,0.0
2025-02-20 14:30:00,63.57,0.0,0.0,23.333333333333332,95.42666666666666,63.57,0.0,70.99,85.64,,0.0,,,70.88666666666667,,,67.0,69.0,,,46.74,0.0
2025-02-20 14:45:00,64.27666666666666,0.0,0.0,24.5,94.82,63.57,0.0,70.99,84.28666666666668,,0.0,,,70.98,,,67.0,69.0,,,46.32999999999999,0.0
2025-02-20 15:00:00,63.57,0.0,0.0,24.666666666666668,94.35333333333334,63.57,0.0,70.99,81.29666666666667,,0.0,,,71.11,,,67.0,69.0,,,45.6,0.0
2025-02-20 15:15:00,63.57,-2.1199999999999974,0.0,25.166666666666668,93.05666666666667,63.57,0.0,70.99,77.26666666666667,,0.0,,,71.24,,,67.0,69.0,,,44.17,0.0
2025-02-20 15:30:00,65.68666666666667,2.1199999999999974,0.0,24.333333333333332,91.25666666666666,63.57,0.0,70.99,73.47333333333334,,0.0,,,71.30666666666667,,,67.0,69.0,,,42.49999999999999,0.0
2025-02-20 15:45:00,64.98333333333333,2.1199999999999974,0.0,23.5,89.49,63.57,0.0,70.99,70.3,,0.0,,,71.35000000000001,,,67.0,69.0,,,41.059999999999995,0.0
2025-02-20 16:00:00,63.57,0.0,0.0,23.5,86.93333333333334,63.57,0.0,70.99,66.10333333333334,,0.0,,,71.42333333333333,,,67.0,69.0,,,39.17,0.0
2025-02-20 16:15:00,65.69,2.1199999999999974,0.0,23.333333333333332,83.2,63.57,0.0,70.99,58.629999999999995,,0.0,,,71.59333333333335,,,67.0,69.0,,,34.739999999999995,0.0
2025-02-20 16:30:00,64.98333333333333,2.1199999999999974,0.0,23.0,78.83,63.57,0.0,70.99,51.69,,0.0,,,71.71333333333332,,,67.0,69.0,,,29.83,0.0
2025-02-20 16:45:00,64.27666666666666,0.0,0.0,23.166666666666668,74.35666666666667,63.57,0.0,70.99,44.879999999999995,,0.0,,,71.76666666666667,,,67.0,69.0,,,24.450000000000003,0.0
2025-02-20 17:00:00,65.69,2.1199999999999974,0.0,23.333333333333332,72.36333333333333,63.57,0.0,70.99,41.723333333333336,,0.0,,,71.64666666666666,,,67.0,69.0,,,21.869999999999997,0.0
2025-02-20 17:15:00,64.27666666666666,0.0,0.0,23.0,71.69666666666667,63.57,0.0,70.99,41.60333333333333,,0.0,,,71.43333333333334,,,67.0,69.0,,,19.520000000000003,0.0
2025-02-20 17:30:00,62.86333333333334,0.0,0.0,23.166666666666668,71.39,63.57,0.0,70.99,39.10333333333333,,0.0,,,71.42,,,67.0,69.0,,,22.099999999999994,0.0
2025-02-20 17:45:00,63.57,-2.1199999999999974,0.0,24.833333333333332,67.68333333333334,63.57,0.0,70.99,32.60333333333333,,0.0,,,71.54666666666667,,,67.0,69.0,,,15.650000000000006,0.0
2025-02-20 18:00:00,67.09666666666666,2.1199999999999974,0.0,24.333333333333332,67.79,63.57,0.0,70.99,33.63666666666666,,0.0,,,71.33,,,67.0,69.0,,,15.340000000000003,0.0
2025-02-20 18:15:00,66.39333333333333,4.229999999999997,0.0,23.166666666666668,68.76333333333334,63.57,0.0,70.99,35.1,,0.0,,,71.16333333333334,,,67.0,69.0,,,15.249999999999993,0.0
2025-02-20 18:30:00,64.98,4.229999999999997,0.0,23.0,69.68333333333334,63.57,0.0,70.99,36.03,,0.0,,,71.08,,,67.0,69.0,,,16.53,0.0
2025-02-20 18:45:00,62.86333333333334,-2.1199999999999974,0.0,22.666666666666668,70.45666666666666,63.57,0.0,70.99,36.65,,0.0,,,71.01666666666667,,,67.0,69.0,,,16.520000000000003,0.0
2025-02-20 19:00:00,64.27666666666666,2.1199999999999974,0.0,22.5,70.52999999999999,63.57,0.0,70.99,36.59,,0.0,,,71.02333333333333,,,67.0,69.0,,,16.269999999999996,0.0
2025-02-20 19:15:00,63.57,-2.1199999999999974,0.0,23.166666666666668,69.86666666666666,63.57,0.0,70.99,35.21666666666667,,0.0,,,71.06666666666666,,,67.0,69.0,,,16.53,0.0
2025-02-20 19:30:00,63.57,0.0,0.0,24.0,70.55,63.57,0.0,70.99,37.193333333333335,,0.0,,,70.96666666666667,,,67.0,69.0,,,16.160000000000004,0.0
2025-02-20 19:45:00,64.27666666666666,0.0,0.0,24.333333333333332,71.91,63.57,0.0,70.99,38.42,,0.0,,,70.92,,,67.0,69.0,,,17.82,0.0
2025-02-20 20:00:00,66.39,4.229999999999997,0.0,22.666666666666668,71.97333333333333,63.57,0.0,70.99,38.623333333333335,,0.0,,,70.94,,,67.0,69.0,,,18.21999999999999,0.0
2025-02-20 20:15:00,65.68666666666667,4.229999999999997,0.0,21.833333333333332,72.18333333333334,63.57,0.0,70.99,38.82333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,17.660000000000004,0.0
2025-02-20 20:30:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,71.88,63.57,0.0,70.99,38.42666666666667,,0.0,,,70.98,,,67.0,69.0,,,17.740000000000002,0.0
2025-02-20 20:45:00,64.98333333333333,0.0,0.0,20.833333333333332,71.14333333333333,63.57,0.0,70.99,36.74666666666666,,0.0,,,71.04666666666667,,,67.0,69.0,,,16.699999999999996,0.0
2025-02-20 21:00:00,64.27666666666666,2.1199999999999974,0.0,20.5,71.86333333333333,63.57,0.0,70.99,38.41,,0.0,,,70.96333333333332,,,67.0,69.0,,,16.779999999999994,0.0
2025-02-20 21:15:00,65.68666666666667,0.0,0.0,20.333333333333332,71.49333333333334,63.57,0.0,70.99,37.35666666666667,,0.0,,,71.02333333333333,,,67.0,69.0,,,17.400000000000006,0.0
2025-02-20 21:30:00,63.57,0.0,0.0,20.0,71.18333333333334,63.57,0.0,70.99,37.17333333333334,,0.0,,,71.01666666666667,,,67.0,69.0,,,16.119999999999997,0.0
2025-02-20 21:45:00,66.39333333333333,2.1199999999999974,0.0,19.5,71.11333333333334,63.57,0.0,70.99,37.123333333333335,,0.0,,,71.00333333333333,,,67.0,69.0,,,16.540000000000006,0.0
2025-02-20 22:00:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,70.09333333333333,63.57,0.0,70.99,35.61666666666667,,0.0,,,71.06,,,67.0,69.0,,,15.780000000000001,0.0
2025-02-20 22:15:00,65.68666666666667,2.1199999999999974,0.0,19.0,69.49,63.57,0.0,70.99,35.01,,0.0,,,71.07333333333334,,,67.0,69.0,,,15.080000000000005,0.0
2025-02-20 22:30:00,63.56999999999999,0.0,0.0,18.833333333333332,69.86,63.57,0.0,70.99,35.96,,0.0,,,71.00666666666666,,,67.0,69.0,,,14.880000000000003,0.0
2025-02-20 22:45:00,62.156666666666666,-4.240000000000002,0.0,19.833333333333332,70.2,63.57,0.0,70.99,36.91,,0.0,,,70.95666666666666,,,67.0,69.0,,,15.899999999999999,0.0
2025-02-20 23:00:00,64.27666666666666,0.0,0.0,20.833333333333332,70.21,63.57,0.0,70.99,37.580000000000005,,0.0,,,70.94333333333334,,,67.0,69.0,,,16.450000000000003,0.0
2025-02-20 23:15:00,64.27666666666666,0.0,0.0,21.666666666666668,70.62333333333333,63.57,0.0,70.99,38.87,,0.0,,,70.91000000000001,,,67.0,69.0,,,17.18,0.0
2025-02-20 23:30:00,63.57,0.0,0.0,22.166666666666668,71.86333333333333,63.57,0.0,70.99,41.29,,0.0,,,70.83333333333333,,,67.0,69.0,,,18.039999999999992,0.0
2025-02-20 23:45:00,65.68666666666667,2.1199999999999974,0.0,22.833333333333332,73.15333333333334,63.57,0.0,70.99,42.76333333333333,,0.0,,,70.82333333333334,,,67.0,69.0,,,20.000000000000007,0.0
2025-02-21 00:00:00,61.45,-2.1199999999999974,0.0,23.25,73.78,63.57,0.0,70.99,43.825,,0.0,,,70.82,,,67.0,69.0,,,20.96999999999999,0.0
2025-02-21 00:15:00,64.27666666666666,0.0,0.0,23.166666666666668,74.80333333333334,63.57,0.0,70.99,45.43,,0.0,,,70.83,,,67.0,69.0,,,22.190000000000005,0.0
2025-02-21 00:30:00,64.98333333333333,0.0,0.0,22.333333333333332,75.40333333333334,63.57,0.0,70.99,46.943333333333335,,0.0,,,70.81,,,67.0,69.0,,,23.330000000000005,0.0
2025-02-21 00:45:00,64.98333333333333,2.1199999999999974,0.0,22.166666666666668,76.94666666666667,63.57,0.0,70.99,49.0,,0.0,,,70.76,,,67.0,69.0,,,24.47,0.0
2025-02-21 01:00:00,64.27666666666666,2.1199999999999974,0.0,21.833333333333332,78.00333333333333,63.57,0.0,70.99,50.696666666666665,,0.0,,,70.78333333333335,,,67.0,69.0,,,26.119999999999997,0.0
2025-02-21 01:15:00,63.57,-2.1199999999999974,0.0,23.333333333333332,78.73333333333333,63.57,0.0,70.99,52.123333333333335,,0.0,,,70.79,,,67.0,69.0,,,27.250000000000007,0.0
2025-02-21 01:30:00,62.86333333333334,2.1199999999999974,0.0,23.5,79.29333333333334,63.57,0.0,70.99,53.21333333333333,,0.0,,,70.82333333333334,,,67.0,69.0,,,27.619999999999997,0.0
2025-02-21 01:45:00,64.27666666666666,0.0,0.0,23.5,80.24,63.57,0.0,70.99,54.84666666666667,,0.0,,,70.78333333333335,,,67.0,69.0,,,28.690000000000005,0.0
2025-02-21 02:00:00,63.57,0.0,0.0,23.5,81.39333333333333,63.57,0.0,70.99,56.43,,0.0,,,70.79,,,67.0,69.0,,,29.810000000000002,0.0
2025-02-21 02:15:00,64.98333333333333,0.0,0.0,23.833333333333332,82.41333333333334,63.57,0.0,70.99,58.02,,0.0,,,70.79666666666667,,,67.0,69.0,,,30.75,0.0
2025-02-21 02:30:00,64.98333333333333,0.0,0.0,24.0,84.11666666666666,63.57,0.0,70.99,61.46666666666667,,0.0,,,70.71,,,67.0,69.0,,,31.950000000000003,0.0
2025-02-21 02:45:00,66.39333333333333,4.229999999999997,0.0,24.0,87.95,63.57,0.0,70.99,67.33,,0.0,,,70.55,,,67.0,69.0,,,34.99,0.0
2025-02-21 03:00:00,63.57,0.0,0.0,23.833333333333332,90.57333333333334,63.57,0.0,70.99,71.01666666666667,,0.0,,,70.52666666666666,,,67.0,69.0,,,38.65,0.0
2025-02-21 03:15:00,64.98333333333333,2.1199999999999974,0.0,23.5,92.35333333333334,63.57,0.0,70.99,74.55666666666666,,0.0,,,70.54,,,67.0,69.0,,,40.82000000000001,0.0
2025-02-21 03:30:00,64.27666666666666,0.0,0.0,23.5,92.79333333333334,63.57,0.0,70.99,75.33666666666666,,0.0,,,70.64666666666666,,,67.0,69.0,,,42.08,0.0
2025-02-21 03:45:00,63.57,0.0,0.0,23.5,92.79333333333334,63.57,0.0,70.99,75.27666666666666,,0.0,,,70.76666666666667,,,67.0,69.0,,,42.52000000000001,0.0
2025-02-21 04:00:00,64.98333333333333,2.1199999999999974,0.0,23.666666666666668,92.39666666666666,63.57,0.0,70.99,74.22333333333334,,0.0,,,70.88,,,67.0,69.0,,,42.080000000000005,0.0
2025-02-21 04:15:00,65.68666666666667,2.1199999999999974,0.0,24.166666666666668,91.52666666666669,63.57,0.0,70.99,73.10666666666667,,0.0,,,70.95,,,67.0,69.0,,,40.95,0.0
2025-02-21 04:30:00,64.98333333333333,0.0,0.0,23.833333333333332,90.95333333333333,63.57,0.0,70.99,72.53666666666668,,0.0,,,71.0,,,67.0,69.0,,,40.85000000000001,0.0
2025-02-21 04:45:00,64.98333333333333,2.1199999999999974,0.0,22.5,90.40333333333332,63.57,0.0,70.99,71.21,,0.0,,,71.04666666666667,,,67.0,69.0,,,40.24999999999999,0.0
2025-02-21 05:00:00,65.69,2.1199999999999974,0.0,22.5,90.21666666666665,63.57,0.0,70.99,70.87666666666667,,0.0,,,71.04333333333334,,,67.0,69.0,,,39.9,0.0
2025-02-21 05:15:00,64.98333333333333,2.1199999999999974,0.0,22.5,90.83666666666666,63.57,0.0,70.99,72.12,,0.0,,,70.97,,,67.0,69.0,,,40.309999999999995,0.0
2025-02-21 05:30:00,63.57,2.1199999999999974,0.0,22.5,91.05,63.57,0.0,70.99,72.31,,0.0,,,70.97,,,67.0,69.0,,,40.839999999999996,0.0
2025-02-21 05:45:00,63.57,0.0,0.0,23.0,91.21999999999998,63.57,0.0,70.99,73.08333333333333,,0.0,,,70.94,,,67.0,69.0,,,40.79,0.0
2025-02-21 06:00:00,63.57,0.0,0.0,23.833333333333332,92.28000000000002,63.57,0.0,70.99,75.67666666666668,,0.0,,,70.85666666666667,,,67.0,69.0,,,41.61000000000001,0.0
2025-02-21 06:15:00,65.68666666666667,2.1199999999999974,0.0,24.0,92.91666666666667,63.57,0.0,70.99,77.00333333333333,,0.0,,,70.84333333333333,,,67.0,69.0,,,42.7,0.0
2025-02-21 06:30:00,63.57,0.0,0.0,24.0,92.74666666666667,63.57,0.0,70.99,76.44666666666667,,0.0,,,70.91333333333334,,,67.0,69.0,,,43.01,0.0
2025-02-21 06:45:00,64.27666666666666,2.1199999999999974,0.0,24.166666666666668,92.56,63.57,0.0,70.99,76.12,,0.0,,,70.94333333333334,,,67.0,69.0,,,42.71,0.0
2025-02-21 07:00:00,63.57,0.0,0.0,24.833333333333332,92.67666666666666,63.57,0.0,70.99,75.48333333333333,,0.0,,,70.99333333333334,,,67.0,69.0,,,43.190000000000005,0.0
2025-02-21 07:15:00,64.98333333333333,0.0,0.0,23.166666666666668,91.63999999999999,63.57,0.0,70.99,73.58999999999999,,0.0,,,71.07333333333334,,,67.0,69.0,,,42.33,0.0
2025-02-21 07:30:00,65.68666666666667,4.229999999999997,0.0,22.833333333333332,90.48666666666668,63.57,0.0,70.99,71.70333333333333,,0.0,,,71.13,,,67.0,69.0,,,40.99,0.0
2025-02-21 07:45:00,63.57,2.1199999999999974,0.0,22.5,88.73,63.57,0.0,70.99,68.38,,0.0,,,71.21333333333332,,,67.0,69.0,,,39.550000000000004,0.0
2025-02-21 08:00:00,64.27666666666666,0.0,0.0,22.5,87.28666666666668,63.57,0.0,70.99,66.22333333333334,,0.0,,,71.24,,,67.0,69.0,,,38.00000000000001,0.0
2025-02-21 08:15:00,62.86333333333334,0.0,0.0,22.0,85.99000000000001,63.57,0.0,70.99,64.43666666666667,,0.0,,,71.24,,,67.0,69.0,,,36.67999999999999,0.0
2025-02-21 08:30:00,64.98333333333333,2.1199999999999974,0.0,22.0,84.74,63.57,0.0,70.99,62.626666666666665,,0.0,,,71.24,,,67.0,69.0,,,35.64000000000001,0.0
2025-02-21 08:45:00,63.57,0.0,0.0,22.0,83.00666666666666,63.57,0.0,70.99,60.0,,0.0,,,71.27,,,67.0,69.0,,,34.02,0.0
2025-02-21 09:00:00,64.27666666666666,2.1199999999999974,0.0,22.0,80.49333333333334,63.57,0.0,70.99,56.30666666666667,,0.0,,,71.34333333333332,,,67.0,69.0,,,31.67,0.0
2025-02-21 09:15:00,64.27666666666666,-2.1199999999999974,0.0,22.333333333333332,78.59333333333333,63.57,0.0,70.99,53.166666666666664,,0.0,,,71.36333333333333,,,67.0,69.0,,,29.769999999999996,0.0
2025-02-21 09:30:00,64.27666666666666,2.1199999999999974,0.0,22.166666666666668,76.49,63.57,0.0,70.99,50.22666666666667,,0.0,,,71.36666666666666,,,67.0,69.0,,,27.819999999999993,0.0
2025-02-21 09:45:00,63.57,0.0,0.0,22.0,75.26666666666667,63.57,0.0,70.99,49.196666666666665,,0.0,,,71.29,,,67.0,69.0,,,26.130000000000003,0.0
2025-02-21 10:00:00,63.57,2.1199999999999974,0.0,22.0,74.93,63.57,0.0,70.99,48.626666666666665,,0.0,,,71.22,,,67.0,69.0,,,25.739999999999995,0.0
2025-02-21 10:15:00,65.69,2.1199999999999974,0.0,22.0,75.06333333333333,63.57,0.0,70.99,49.15,,0.0,,,71.12666666666667,,,67.0,69.0,,,25.14,0.0
2025-02-21 10:30:00,64.27666666666666,2.1199999999999974,0.0,21.666666666666668,75.19333333333333,63.57,0.0,70.99,49.196666666666665,,0.0,,,71.09333333333332,,,67.0,69.0,,,25.869999999999997,0.0
2025-02-21 10:45:00,63.57,2.1199999999999974,0.0,21.666666666666668,76.22666666666667,63.57,0.0,70.99,50.72666666666667,,0.0,,,70.99333333333334,,,67.0,69.0,,,26.199999999999996,0.0
2025-02-21 11:00:00,64.98333333333333,2.1199999999999974,0.0,21.666666666666668,76.93666666666667,63.57,0.0,70.99,51.803333333333335,,0.0,,,70.94333333333334,,,67.0,69.0,,,27.790000000000006,0.0
2025-02-21 11:15:00,64.27666666666666,0.0,0.0,21.5,77.54666666666667,63.57,0.0,70.99,53.419999999999995,,0.0,,,70.89333333333333,,,67.0,69.0,,,27.880000000000003,0.0
2025-02-21 11:30:00,64.98333333333333,0.0,0.0,23.0,79.37333333333333,63.57,0.0,70.99,55.81333333333333,,0.0,,,70.82333333333334,,,67.0,69.0,,,29.750000000000007,0.0
2025-02-21 11:45:00,65.68666666666667,0.0,0.0,23.5,80.21333333333332,63.57,0.0,70.99,57.32,,0.0,,,70.81666666666666,,,67.0,69.0,,,30.72,0.0
2025-02-21 12:00:00,65.68666666666667,0.0,0.0,23.0,81.52666666666667,63.57,0.0,70.99,59.52,,0.0,,,70.77,,,67.0,69.0,,,31.730000000000004,0.0
2025-02-21 12:15:00,64.98333333333333,2.1199999999999974,0.0,22.166666666666668,82.95333333333333,63.57,0.0,70.99,61.48,,0.0,,,70.76,,,67.0,69.0,,,33.03000000000001,0.0
2025-02-21 12:30:00,64.27666666666666,2.1199999999999974,0.0,22.0,85.64666666666666,63.57,0.0,70.99,65.49333333333334,,0.0,,,70.67333333333333,,,67.0,69.0,,,35.44,0.0
2025-02-21 12:45:00,64.27666666666666,2.1199999999999974,0.0,22.666666666666668,87.91000000000001,63.57,0.0,70.99,68.26666666666667,,0.0,,,70.65,,,67.0,69.0,,,37.75000000000001,0.0
2025-02-21 13:00:00,64.27666666666666,0.0,0.0,23.5,89.73666666666666,63.57,0.0,70.99,70.89,,0.0,,,70.65333333333334,,,67.0,69.0,,,39.559999999999995,0.0
2025-02-21 13:15:00,63.57,0.0,0.0,23.5,91.33,63.57,0.0,70.99,73.36999999999999,,0.0,,,70.65333333333334,,,67.0,69.0,,,40.839999999999996,0.0
2025-02-21 13:30:00,65.68666666666667,4.229999999999997,0.0,23.5,91.81333333333333,63.57,0.0,70.99,73.7,,0.0,,,70.75333333333333,,,67.0,69.0,,,41.86000000000001,0.0
2025-02-21 13:45:00,64.98333333333333,2.1199999999999974,0.0,23.833333333333332,92.14333333333333,63.57,0.0,70.99,73.93666666666667,,0.0,,,70.81,,,67.0,69.0,,,41.38,0.0
2025-02-21 14:00:00,64.27666666666666,2.1199999999999974,0.0,23.666666666666668,91.60333333333334,63.57,0.0,70.99,71.94,,0.0,,,70.95,,,67.0,69.0,,,41.71,0.0
2025-02-21 14:15:00,64.98333333333333,2.1199999999999974,0.0,23.5,89.95333333333333,63.57,0.0,70.99,68.60000000000001,,0.0,,,71.12333333333333,,,67.0,69.0,,,39.209999999999994,0.0
2025-02-21 14:30:00,64.27666666666666,2.1199999999999974,0.0,24.166666666666668,87.59666666666668,63.57,0.0,70.99,63.906666666666666,,0.0,,,71.27999999999999,,,67.0,69.0,,,37.050000000000004,0.0
2025-02-21 14:45:00,64.98333333333333,0.0,0.0,23.5,82.49,63.57,0.0,70.99,56.01,,0.0,,,71.53333333333335,,,67.0,69.0,,,33.63,0.0
2025-02-21 15:00:00,64.98333333333333,2.1199999999999974,0.0,22.333333333333332,75.55666666666667,63.57,0.0,70.99,44.88,,0.0,,,71.81,,,67.0,69.0,,,25.750000000000007,0.0
2025-02-21 15:15:00,65.69,2.1199999999999974,0.0,21.5,71.47333333333333,63.57,0.0,70.99,39.12,,0.0,,,71.79333333333334,,,67.0,69.0,,,19.859999999999992,0.0
2025-02-21 15:30:00,64.27666666666666,2.1199999999999974,0.0,20.833333333333332,69.97333333333333,63.57,0.0,70.99,36.85,,0.0,,,71.63333333333334,,,67.0,69.0,,,17.059999999999995,0.0
2025-02-21 15:45:00,64.98333333333333,2.1199999999999974,0.0,20.833333333333332,69.58999999999999,63.57,0.0,70.99,35.583333333333336,,0.0,,,71.46666666666665,,,67.0,69.0,,,16.339999999999996,0.0
2025-02-21 16:00:00,66.39333333333333,4.229999999999997,0.0,20.666666666666668,69.5,63.57,0.0,70.99,35.20666666666667,,0.0,,,71.34333333333333,,,67.0,69.0,,,15.700000000000003,0.0
2025-02-21 16:15:00,63.57,0.0,0.0,21.5,69.81333333333333,63.57,0.0,70.99,34.57,,0.0,,,71.25666666666666,,,67.0,69.0,,,15.439999999999998,0.0
2025-02-21 16:30:00,62.156666666666666,-2.1199999999999974,0.0,22.333333333333332,69.63666666666667,63.57,0.0,70.99,34.17333333333334,,0.0,,,71.18666666666667,,,67.0,69.0,,,14.840000000000003,0.0
2025-02-21 16:45:00,64.27666666666666,2.1199999999999974,0.0,22.666666666666668,70.42666666666666,63.57,0.0,70.99,35.013333333333335,,0.0,,,71.1,,,67.0,69.0,,,15.170000000000002,0.0
2025-02-21 17:00:00,64.27666666666666,0.0,0.0,23.166666666666668,70.24666666666667,63.57,0.0,70.99,34.14333333333334,,0.0,,,71.1,,,67.0,69.0,,,15.009999999999998,0.0
2025-02-21 17:15:00,63.57,0.0,0.0,23.5,70.44,63.57,0.0,70.99,33.663333333333334,,0.0,,,71.08,,,67.0,69.0,,,14.399999999999999,0.0
2025-02-21 17:30:00,64.98333333333333,0.0,0.0,23.333333333333332,70.43666666666667,63.57,0.0,70.99,33.083333333333336,,0.0,,,71.09333333333332,,,67.0,69.0,,,14.270000000000003,0.0
2025-02-21 17:45:00,65.68666666666667,0.0,0.0,22.166666666666668,70.16,63.57,0.0,70.99,32.10333333333333,,0.0,,,71.09333333333332,,,67.0,69.0,,,13.54,0.0
2025-02-21 18:00:00,63.57,0.0,0.0,21.5,69.98333333333333,63.57,0.0,70.99,31.55666666666667,,0.0,,,71.08666666666666,,,67.0,69.0,,,13.239999999999995,0.0
2025-02-21 18:15:00,64.98333333333333,0.0,0.0,21.666666666666668,69.93666666666667,63.57,0.0,70.99,30.84,,0.0,,,71.09333333333332,,,67.0,69.0,,,12.86,0.0
2025-02-21 18:30:00,64.27666666666666,0.0,0.0,23.0,69.56666666666666,63.57,0.0,70.99,29.929999999999996,,0.0,,,71.09333333333332,,,67.0,69.0,,,12.530000000000001,0.0
2025-02-21 18:45:00,65.69,2.1199999999999974,0.0,21.666666666666668,69.15666666666667,63.57,0.0,70.99,28.793333333333333,,0.0,,,71.11333333333333,,,67.0,69.0,,,11.96,0.0
2025-02-21 19:00:00,64.27666666666666,2.1199999999999974,0.0,20.666666666666668,68.24,63.57,0.0,70.99,25.393333333333334,,0.0,,,71.21,,,67.0,69.0,,,10.82,0.0
2025-02-21 19:15:00,65.68666666666667,2.1199999999999974,0.0,20.333333333333332,67.45666666666666,63.57,0.0,70.99,23.94333333333333,,0.0,,,71.2,,,67.0,69.0,,,9.689999999999998,0.0
2025-02-21 19:30:00,62.156666666666666,0.0,0.0,19.833333333333332,67.49333333333334,63.57,0.0,70.99,24.493333333333336,,0.0,,,71.12333333333333,,,67.0,69.0,,,9.25,0.0
2025-02-21 19:45:00,64.98333333333333,0.0,0.0,20.0,67.64666666666666,63.57,0.0,70.99,24.436666666666667,,0.0,,,71.08,,,67.0,69.0,,,9.64,0.0
2025-02-21 20:00:00,65.68666666666667,2.1199999999999974,0.0,18.666666666666668,68.04,63.57,0.0,70.99,25.669999999999998,,0.0,,,71.00666666666667,,,67.0,69.0,,,9.619999999999997,0.0
2025-02-21 20:15:00,65.69,2.1199999999999974,0.0,17.833333333333332,67.98666666666666,63.57,0.0,70.99,24.689999999999998,,0.0,,,71.04666666666667,,,67.0,69.0,,,9.259999999999998,0.0
2025-02-21 20:30:00,64.27666666666666,0.0,0.0,17.5,68.39,63.57,0.0,70.99,26.036666666666665,,0.0,,,70.97,,,67.0,69.0,,,9.279999999999994,0.0
2025-02-21 20:45:00,64.98333333333333,0.0,0.0,17.166666666666668,68.62,63.57,0.0,70.99,26.41,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.809999999999995,0.0
2025-02-21 21:00:00,63.57,0.0,0.0,17.0,68.88000000000001,63.57,0.0,70.99,26.7,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.56000000000001,0.0
2025-02-21 21:15:00,65.68666666666667,4.229999999999997,0.0,17.0,69.10333333333334,63.57,0.0,70.99,27.623333333333335,,0.0,,,70.92666666666668,,,67.0,69.0,,,9.890000000000008,0.0
2025-02-21 21:30:00,65.69,2.1199999999999974,0.0,16.666666666666668,69.26,63.57,0.0,70.99,28.166666666666668,,0.0,,,70.92333333333333,,,67.0,69.0,,,10.25,0.0
2025-02-21 21:45:00,65.68666666666667,2.1199999999999974,0.0,16.333333333333332,69.49333333333333,63.57,0.0,70.99,29.233333333333334,,0.0,,,70.89999999999999,,,67.0,69.0,,,10.339999999999996,0.0
2025-02-21 22:00:00,63.57,0.0,0.0,16.5,70.31666666666666,63.57,0.0,70.99,31.16,,0.0,,,70.83666666666666,,,67.0,69.0,,,10.989999999999995,0.0
2025-02-21 22:15:00,63.57,2.1199999999999974,0.0,16.166666666666668,70.04,63.57,0.0,70.99,30.83,,0.0,,,70.91666666666667,,,67.0,69.0,,,11.320000000000007,0.0
2025-02-21 22:30:00,64.27666666666666,2.1199999999999974,0.0,16.166666666666668,70.19666666666667,63.57,0.0,70.99,31.456666666666667,,0.0,,,70.90666666666668,,,67.0,69.0,,,11.219999999999999,0.0
2025-02-21 22:45:00,64.27666666666666,2.1199999999999974,0.0,16.5,70.76,63.57,0.0,70.99,32.98333333333333,,0.0,,,70.87,,,67.0,69.0,,,11.780000000000008,0.0
2025-02-21 23:00:00,63.57,0.0,0.0,16.666666666666668,70.38666666666667,63.57,0.0,70.99,32.656666666666666,,0.0,,,70.92333333333333,,,67.0,69.0,,,12.030000000000001,0.0
2025-02-21 23:15:00,62.156666666666666,-2.1199999999999974,0.0,17.833333333333332,70.34666666666668,63.57,0.0,70.99,33.29333333333333,,0.0,,,70.91666666666667,,,67.0,69.0,,,12.090000000000003,0.0
2025-02-21 23:30:00,63.57,0.0,0.0,18.666666666666668,71.15333333333334,63.57,0.0,70.99,35.413333333333334,,0.0,,,70.85666666666667,,,67.0,69.0,,,12.940000000000005,0.0
2025-02-21 23:45:00,64.27666666666666,0.0,0.0,19.833333333333332,71.87333333333333,63.57,0.0,70.99,36.46,,0.0,,,70.85666666666667,,,67.0,69.0,,,14.519999999999996,0.0
2025-02-22 00:00:00,62.156666666666666,-2.1199999999999974,0.0,20.166666666666668,72.28666666666668,63.57,0.0,70.99,37.32,,0.0,,,70.87,,,67.0,69.0,,,15.21,0.0
2025-02-22 00:15:00,64.98333333333333,0.0,0.0,20.833333333333332,72.03666666666668,63.57,0.0,70.99,37.07333333333333,,0.0,,,70.91000000000001,,,67.0,69.0,,,15.32,0.0
2025-02-22 00:30:00,64.27333333333333,0.0,0.0,21.5,71.98666666666666,63.57,0.0,70.99,37.156666666666666,,0.0,,,70.93666666666667,,,67.0,69.0,,,15.339999999999996,0.0
2025-02-22 00:45:00,63.57,0.0,0.0,22.0,72.29,63.57,0.0,70.99,37.57333333333333,,0.0,,,70.93666666666667,,,67.0,69.0,,,15.939999999999998,0.0
2025-02-22 01:00:00,62.86333333333334,-2.1199999999999974,0.0,22.5,72.32333333333334,63.57,0.0,70.99,37.596666666666664,,0.0,,,70.95,,,67.0,69.0,,,16.17,0.0
2025-02-22 01:15:00,64.98,,0.0,22.0,72.26666666666667,63.57,0.0,70.99,37.92333333333334,,0.0,,,70.95,,,67.0,69.0,,,,
2025-02-22 01:30:00,64.98333333333333,2.1199999999999974,0.0,21.166666666666668,72.45333333333333,63.57,0.0,70.99,38.199999999999996,,0.0,,,70.95,,,67.0,69.0,,,16.489999999999995,0.0
2025-02-22 01:45:00,64.27666666666666,2.1199999999999974,0.0,22.5,72.64999999999999,63.57,0.0,70.99,38.596666666666664,,0.0,,,70.94333333333334,,,67.0,69.0,,,17.04,0.0
2025-02-22 02:00:00,63.57,-2.1199999999999974,0.0,23.0,72.87333333333333,63.57,0.0,70.99,38.79,,0.0,,,70.95,,,67.0,69.0,,,17.020000000000003,0.0
2025-02-22 02:15:00,64.27666666666666,0.0,0.0,23.0,72.86,63.57,0.0,70.99,38.97666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,17.229999999999997,0.0
2025-02-22 02:30:00,63.57,-2.1199999999999974,0.0,23.166666666666668,73.01,63.57,0.0,70.99,39.27333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,17.479999999999997,0.0
2025-02-22 02:45:00,66.39333333333333,4.229999999999997,0.0,22.0,73.12333333333333,63.57,0.0,70.99,39.64333333333334,,0.0,,,70.95,,,67.0,69.0,,,17.759999999999998,0.0
2025-02-22 03:00:00,63.57,0.0,0.0,21.5,73.18,63.57,0.0,70.99,39.763333333333335,,0.0,,,70.96333333333332,,,67.0,69.0,,,17.980000000000004,0.0
2025-02-22 03:15:00,62.156666666666666,-2.1199999999999974,0.0,22.0,73.42,63.57,0.0,70.99,40.01333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,18.209999999999994,0.0
2025-02-22 03:30:00,63.57,0.0,0.0,22.666666666666668,73.41000000000001,63.57,0.0,70.99,39.79,,0.0,,,70.98666666666666,,,67.0,69.0,,,18.550000000000004,0.0
2025-02-22 03:45:00,64.98333333333333,2.1199999999999974,0.0,23.0,72.67666666666666,63.57,0.0,70.99,39.26666666666667,,0.0,,,71.0,,,67.0,69.0,,,17.960000000000008,0.0
2025-02-22 04:00:00,64.98333333333333,2.1199999999999974,0.0,22.333333333333332,73.17333333333333,63.57,0.0,70.99,40.21333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,18.14,0.0
2025-02-22 04:15:00,64.27666666666666,0.0,0.0,23.333333333333332,73.58333333333333,63.57,0.0,70.99,40.46666666666667,,0.0,,,70.97,,,67.0,69.0,,,18.760000000000005,0.0
2025-02-22 04:30:00,65.68666666666667,4.229999999999997,0.0,22.833333333333332,73.19,63.57,0.0,70.99,40.39,,0.0,,,70.98333333333333,,,67.0,69.0,,,18.92,0.0
2025-02-22 04:45:00,63.57,0.0,0.0,21.666666666666668,73.45333333333333,63.57,0.0,70.99,40.803333333333335,,0.0,,,70.96333333333332,,,67.0,69.0,,,18.890000000000008,0.0
2025-02-22 05:00:00,63.57,0.0,0.0,22.0,73.41333333333334,63.57,0.0,70.99,40.48666666666667,,0.0,,,70.98666666666666,,,67.0,69.0,,,19.220000000000006,0.0
2025-02-22 05:15:00,64.98,4.229999999999997,0.0,23.166666666666668,73.31,63.57,0.0,70.99,40.75,,0.0,,,70.97666666666667,,,67.0,69.0,,,18.580000000000005,0.0
2025-02-22 05:30:00,65.69,2.1199999999999974,0.0,23.0,73.65333333333334,63.57,0.0,70.99,40.916666666666664,,0.0,,,70.98333333333333,,,67.0,69.0,,,19.28000000000001,0.0
2025-02-22 05:45:00,64.98333333333333,2.1199999999999974,0.0,22.666666666666668,73.12333333333333,63.57,0.0,70.99,40.233333333333334,,0.0,,,71.01,,,67.0,69.0,,,18.96999999999999,0.0
2025-02-22 06:00:00,65.69,2.1199999999999974,0.0,22.5,73.45333333333333,63.57,0.0,70.99,41.193333333333335,,0.0,,,70.95666666666666,,,67.0,69.0,,,18.849999999999994,0.0
2025-02-22 06:15:00,66.39333333333333,2.1199999999999974,0.0,21.833333333333332,73.65333333333332,63.57,0.0,70.99,41.56333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,19.580000000000005,0.0
2025-02-22 06:30:00,62.86333333333334,0.0,0.0,21.5,73.75666666666666,63.57,0.0,70.99,41.79,,0.0,,,70.96333333333332,,,67.0,69.0,,,19.769999999999996,0.0
2025-02-22 06:45:00,63.57,0.0,0.0,21.5,73.92666666666668,63.57,0.0,70.99,41.98,,0.0,,,70.97,,,67.0,69.0,,,20.160000000000004,0.0
2025-02-22 07:00:00,64.98333333333333,2.1199999999999974,0.0,21.5,74.13333333333333,63.57,0.0,70.99,42.29666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,20.289999999999992,0.0
2025-02-22 07:15:00,64.27666666666666,2.1199999999999974,0.0,21.5,74.18333333333334,63.57,0.0,70.99,42.53333333333333,,0.0,,,70.95,,,67.0,69.0,,,20.389999999999993,0.0
2025-02-22 07:30:00,64.27666666666666,-2.1199999999999974,0.0,21.833333333333332,74.37333333333333,63.57,0.0,70.99,42.80666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,20.67,0.0
2025-02-22 07:45:00,64.27666666666666,0.0,0.0,22.833333333333332,74.64,63.57,0.0,70.99,43.10333333333333,,0.0,,,70.95,,,67.0,69.0,,,21.14,0.0
2025-02-22 08:00:00,64.98333333333333,2.1199999999999974,0.0,23.0,74.63,63.57,0.0,70.99,43.336666666666666,,0.0,,,70.95,,,67.0,69.0,,,21.18999999999999,0.0
2025-02-22 08:15:00,63.57,0.0,0.0,23.333333333333332,74.95,63.57,0.0,70.99,43.6,,0.0,,,70.95,,,67.0,69.0,,,21.259999999999998,0.0
2025-02-22 08:30:00,64.98333333333333,0.0,0.0,23.333333333333332,74.98,63.57,0.0,70.99,43.86666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,21.82,0.0
2025-02-22 08:45:00,64.98333333333333,2.1199999999999974,0.0,21.833333333333332,75.07666666666667,63.57,0.0,70.99,44.156666666666666,,0.0,,,70.95,,,67.0,69.0,,,21.630000000000003,0.0
2025-02-22 09:00:00,63.56999999999999,0.0,0.0,21.666666666666668,75.18666666666667,63.57,0.0,70.99,44.336666666666666,,0.0,,,70.96333333333332,,,67.0,69.0,,,21.839999999999996,0.0
2025-02-22 09:15:00,63.57,0.0,0.0,22.333333333333332,75.46333333333334,63.57,0.0,70.99,44.693333333333335,,0.0,,,70.95,,,67.0,69.0,,,22.200000000000003,0.0
2025-02-22 09:30:00,65.68666666666667,2.1199999999999974,0.0,23.0,75.55333333333333,63.57,0.0,70.99,44.9,,0.0,,,70.95666666666666,,,67.0,69.0,,,22.409999999999997,0.0
2025-02-22 09:45:00,64.98333333333333,2.1199999999999974,0.0,23.5,75.81333333333333,63.57,0.0,70.99,45.14333333333334,,0.0,,,70.95,,,67.0,69.0,,,22.720000000000006,0.0
2025-02-22 10:00:00,67.09666666666666,2.1199999999999974,0.0,22.666666666666668,75.75666666666666,63.57,0.0,70.99,45.39000000000001,,0.0,,,70.95666666666666,,,67.0,69.0,,,22.789999999999992,0.0
2025-02-22 10:15:00,64.98333333333333,2.1199999999999974,0.0,21.5,75.90333333333332,63.57,0.0,70.99,45.61333333333334,,0.0,,,70.96333333333332,,,67.0,69.0,,,22.729999999999997,0.0
2025-02-22 10:30:00,64.98333333333333,0.0,0.0,21.5,75.94,63.57,0.0,70.99,45.76,,0.0,,,70.97,,,67.0,69.0,,,22.96,0.0
2025-02-22 10:45:00,63.56999999999999,0.0,0.0,21.666666666666668,76.13,63.57,0.0,70.99,45.85666666666666,,0.0,,,70.97666666666667,,,67.0,69.0,,,22.989999999999995,0.0
2025-02-22 11:00:00,65.69,2.1199999999999974,0.0,22.333333333333332,76.23666666666666,63.57,0.0,70.99,46.10999999999999,,0.0,,,70.97666666666667,,,67.0,69.0,,,23.379999999999995,0.0
2025-02-22 11:15:00,63.57,2.1199999999999974,0.0,22.5,76.23333333333333,63.57,0.0,70.99,46.03666666666667,,0.0,,,70.97666666666667,,,67.0,69.0,,,23.239999999999995,0.0
2025-02-22 11:30:00,64.98333333333333,0.0,0.0,22.666666666666668,76.33,63.57,0.0,70.99,46.19333333333333,,0.0,,,70.97666666666667,,,67.0,69.0,,,23.65,0.0
2025-02-22 11:45:00,65.69,2.1199999999999974,0.0,23.0,75.92666666666668,63.57,0.0,70.99,46.03333333333333,,0.0,,,70.99,,,67.0,69.0,,,23.42,0.0
2025-02-22 12:00:00,66.39333333333333,2.1199999999999974,0.0,23.0,76.23333333333333,63.57,0.0,70.99,46.14000000000001,,0.0,,,70.97,,,67.0,69.0,,,23.319999999999993,0.0
2025-02-22 12:15:00,64.27666666666666,0.0,0.0,22.666666666666668,76.45333333333333,63.57,0.0,70.99,46.73333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,23.669999999999995,0.0
2025-02-22 12:30:00,64.27666666666666,2.1199999999999974,0.0,22.5,76.17,63.57,0.0,70.99,45.94333333333333,,0.0,,,71.01,,,67.0,69.0,,,23.859999999999992,0.0
2025-02-22 12:45:00,64.27666666666666,0.0,0.0,22.333333333333332,75.85333333333334,63.57,0.0,70.99,45.45333333333334,,0.0,,,71.02333333333333,,,67.0,69.0,,,22.849999999999994,0.0
2025-02-22 13:00:00,64.98333333333333,2.1199999999999974,0.0,21.5,75.71,63.57,0.0,70.99,44.846666666666664,,0.0,,,71.04,,,67.0,69.0,,,22.5,0.0
2025-02-22 13:15:00,64.27666666666666,2.1199999999999974,0.0,22.666666666666668,75.31333333333333,63.57,0.0,70.99,43.97,,0.0,,,71.06666666666666,,,67.0,69.0,,,21.890000000000008,0.0
2025-02-22 13:30:00,66.39333333333333,2.1199999999999974,0.0,22.333333333333332,75.02,63.57,0.0,70.99,43.14666666666667,,0.0,,,71.07333333333334,,,67.0,69.0,,,21.229999999999997,0.0
2025-02-22 13:45:00,64.27666666666666,2.1199999999999974,0.0,21.5,74.78,63.57,0.0,70.99,42.28666666666666,,0.0,,,71.08666666666666,,,67.0,69.0,,,20.5,0.0
2025-02-22 14:00:00,64.98333333333333,0.0,0.0,21.5,74.08333333333333,63.57,0.0,70.99,41.43666666666667,,0.0,,,71.09333333333332,,,67.0,69.0,,,19.809999999999995,0.0
2025-02-22 14:15:00,64.98333333333333,0.0,0.0,21.5,73.86,63.57,0.0,70.99,40.86000000000001,,0.0,,,71.08666666666666,,,67.0,69.0,,,19.240000000000002,0.0
2025-02-22 14:30:00,64.27666666666666,0.0,0.0,21.5,73.62333333333333,63.57,0.0,70.99,40.24,,0.0,,,71.09333333333332,,,67.0,69.0,,,18.809999999999995,0.0
2025-02-22 14:45:00,64.98333333333333,2.1199999999999974,0.0,21.5,73.32000000000001,63.57,0.0,70.99,39.36333333333334,,0.0,,,71.09333333333332,,,67.0,69.0,,,18.250000000000007,0.0
2025-02-22 15:00:00,62.86333333333334,0.0,0.0,21.5,73.28,63.57,0.0,70.99,38.77666666666667,,0.0,,,71.09333333333332,,,67.0,69.0,,,17.560000000000002,0.0
2025-02-22 15:15:00,63.57,2.1199999999999974,0.0,21.5,73.04666666666667,63.57,0.0,70.99,37.906666666666666,,0.0,,,71.09333333333332,,,67.0,69.0,,,17.110000000000007,0.0
2025-02-22 15:30:00,64.98,0.0,0.0,21.666666666666668,72.84,63.57,0.0,70.99,37.06666666666667,,0.0,,,71.1,,,67.0,69.0,,,16.39,0.0
2025-02-22 15:45:00,64.27333333333333,-2.1199999999999974,0.0,22.0,72.95,63.57,0.0,70.99,36.25666666666667,,0.0,,,71.1,,,67.0,69.0,,,15.870000000000005,0.0
2025-02-22 16:00:00,66.39333333333333,2.1199999999999974,0.0,21.666666666666668,72.14333333333333,63.57,0.0,70.99,33.85,,0.0,,,71.16333333333334,,,67.0,69.0,,,14.849999999999994,0.0
2025-02-22 16:15:00,64.98,4.229999999999997,0.0,21.0,71.10333333333334,63.57,0.0,70.99,31.433333333333334,,0.0,,,71.20666666666666,,,67.0,69.0,,,13.25,0.0
2025-02-22 16:30:00,64.98333333333333,2.1199999999999974,0.0,21.5,70.20333333333333,63.57,0.0,70.99,29.646666666666665,,0.0,,,71.22,,,67.0,69.0,,,12.369999999999997,0.0
2025-02-22 16:45:00,64.27666666666666,0.0,0.0,21.833333333333332,69.82333333333334,63.57,0.0,70.99,27.5,,0.0,,,71.24,,,67.0,69.0,,,11.380000000000003,0.0
2025-02-22 17:00:00,64.98333333333333,2.1199999999999974,0.0,22.0,68.96333333333332,63.57,0.0,70.99,25.429999999999996,,0.0,,,71.24,,,67.0,69.0,,,10.339999999999996,0.0
2025-02-22 17:15:00,64.27666666666666,0.0,0.0,21.833333333333332,68.07000000000001,63.57,0.0,70.99,22.473333333333333,,0.0,,,71.28666666666668,,,67.0,69.0,,,9.5,0.0
2025-02-22 17:30:00,64.98333333333333,0.0,0.0,21.0,67.53333333333332,63.57,0.0,70.99,20.900000000000002,,0.0,,,71.26333333333334,,,67.0,69.0,,,8.059999999999995,0.0
2025-02-22 17:45:00,65.68666666666667,0.0,0.0,21.666666666666668,66.94333333333334,63.57,0.0,70.99,19.483333333333334,,0.0,,,71.24,,,67.0,69.0,,,7.780000000000001,0.0
2025-02-22 18:00:00,64.98333333333333,2.1199999999999974,0.0,22.333333333333332,66.58333333333333,63.57,0.0,70.99,17.78,,0.0,,,71.23333333333333,,,67.0,69.0,,,7.0,0.0
2025-02-22 18:15:00,67.80333333333333,6.350000000000001,0.0,21.666666666666668,66.14999999999999,63.57,0.0,70.99,16.61,,0.0,,,71.21,,,67.0,69.0,,,6.149999999999999,0.0
2025-02-22 18:30:00,63.57,-2.1199999999999974,0.0,21.5,66.13666666666667,63.57,0.0,70.99,15.566666666666668,,0.0,,,71.18333333333334,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-22 18:45:00,64.98333333333333,2.1199999999999974,0.0,20.666666666666668,66.05,63.57,0.0,70.99,15.313333333333333,,0.0,,,71.13333333333333,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-22 19:00:00,65.69,2.1199999999999974,0.0,20.5,66.23666666666666,63.57,0.0,70.99,15.236666666666666,,0.0,,,71.09333333333332,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-22 19:15:00,64.98333333333333,2.1199999999999974,0.0,20.166666666666668,66.55333333333333,63.57,0.0,70.99,15.88,,0.0,,,71.03,,,67.0,69.0,,,5.099999999999994,0.0
2025-02-22 19:30:00,64.27666666666666,0.0,0.0,19.5,67.08,63.57,0.0,70.99,17.426666666666666,,0.0,,,70.95,,,67.0,69.0,,,5.720000000000006,0.0
2025-02-22 19:45:00,64.27666666666666,2.1199999999999974,0.0,19.5,67.11333333333333,63.57,0.0,70.99,18.32,,0.0,,,70.93333333333334,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-22 20:00:00,64.27666666666666,0.0,0.0,19.333333333333332,67.67999999999999,63.57,0.0,70.99,20.27333333333333,,0.0,,,70.86333333333333,,,67.0,69.0,,,6.29999999999999,0.0
2025-02-22 20:15:00,64.98,0.0,0.0,19.833333333333332,68.49333333333334,63.57,0.0,70.99,22.593333333333334,,0.0,,,70.80333333333334,,,67.0,69.0,,,7.5,0.0
2025-02-22 20:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,69.37666666666667,63.57,0.0,70.99,24.866666666666664,,0.0,,,70.77666666666666,,,67.0,69.0,,,8.089999999999996,0.0
2025-02-22 20:45:00,64.98333333333333,0.0,0.0,19.0,70.25666666666666,63.57,0.0,70.99,26.459999999999997,,0.0,,,70.77,,,67.0,69.0,,,9.109999999999992,0.0
2025-02-22 21:00:00,65.68666666666667,0.0,0.0,18.833333333333332,71.14333333333333,63.57,0.0,70.99,27.876666666666665,,0.0,,,70.78333333333335,,,67.0,69.0,,,9.419999999999995,0.0
2025-02-22 21:15:00,65.68666666666667,2.1199999999999974,0.0,18.166666666666668,71.56666666666666,63.57,0.0,70.99,28.89,,0.0,,,70.80333333333334,,,67.0,69.0,,,10.199999999999996,0.0
2025-02-22 21:30:00,63.57,0.0,0.0,18.0,71.68333333333334,63.57,0.0,70.99,28.623333333333335,,0.0,,,70.86333333333333,,,67.0,69.0,,,10.43,0.0
2025-02-22 21:45:00,64.27666666666666,0.0,0.0,18.0,70.94666666666667,63.57,0.0,70.99,28.22,,0.0,,,70.91333333333334,,,67.0,69.0,,,10.07,0.0
2025-02-22 22:00:00,65.69,2.1199999999999974,0.0,18.5,71.04333333333334,63.57,0.0,70.99,28.906666666666666,,0.0,,,70.93,,,67.0,69.0,,,10.229999999999997,0.0
2025-02-22 22:15:00,65.68666666666667,2.1199999999999974,0.0,19.333333333333332,71.10333333333334,63.57,0.0,70.99,29.133333333333336,,0.0,,,70.93,,,67.0,69.0,,,10.439999999999998,0.0
2025-02-22 22:30:00,64.27666666666666,0.0,0.0,20.333333333333332,71.30333333333333,63.57,0.0,70.99,30.126666666666665,,0.0,,,70.91666666666667,,,67.0,69.0,,,10.769999999999996,0.0
2025-02-22 22:45:00,64.27666666666666,-2.1199999999999974,0.0,20.666666666666668,71.49,63.57,0.0,70.99,30.66333333333333,,0.0,,,70.92,,,67.0,69.0,,,11.259999999999991,0.0
2025-02-22 23:00:00,64.98333333333333,0.0,0.0,21.333333333333332,71.78,63.57,0.0,70.99,31.30333333333333,,0.0,,,70.92,,,67.0,69.0,,,11.470000000000006,0.0
2025-02-22 23:15:00,66.39333333333333,4.229999999999997,0.0,21.166666666666668,71.93333333333334,63.57,0.0,70.99,31.94333333333333,,0.0,,,70.90666666666668,,,67.0,69.0,,,11.910000000000004,0.0
2025-02-22 23:30:00,64.98333333333333,0.0,0.0,20.333333333333332,72.01,63.57,0.0,70.99,31.986666666666668,,0.0,,,70.93666666666667,,,67.0,69.0,,,12.04,0.0
2025-02-22 23:45:00,62.156666666666666,-2.1199999999999974,0.0,21.166666666666668,72.19333333333333,63.57,0.0,70.99,32.446666666666665,,0.0,,,70.93,,,67.0,69.0,,,12.25,0.0
2025-02-23 00:00:00,64.98333333333333,2.1199999999999974,0.0,21.5,72.11666666666667,63.57,0.0,70.99,32.60333333333333,,0.0,,,70.93666666666667,,,67.0,69.0,,,12.550000000000004,0.0
2025-02-23 00:15:00,63.57,0.0,0.0,20.833333333333332,72.14,63.57,0.0,70.99,32.77666666666667,,0.0,,,70.95,,,67.0,69.0,,,12.609999999999992,0.0
2025-02-23 00:30:00,62.86333333333334,2.1199999999999974,0.0,21.833333333333332,72.26666666666667,63.57,0.0,70.99,32.96,,0.0,,,70.95,,,67.0,69.0,,,12.739999999999995,0.0
2025-02-23 00:45:00,67.8,4.229999999999997,0.0,21.666666666666668,72.24666666666667,63.57,0.0,70.99,33.196666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.870000000000005,0.0
2025-02-23 01:00:00,64.27666666666666,2.1199999999999974,0.0,20.833333333333332,72.35666666666667,63.57,0.0,70.99,33.49,,0.0,,,70.96333333333332,,,67.0,69.0,,,13.079999999999991,0.0
2025-02-23 01:15:00,64.27666666666666,2.1199999999999974,0.0,22.0,72.45666666666666,63.57,0.0,70.99,33.54333333333333,,0.0,,,70.97,,,67.0,69.0,,,13.289999999999992,0.0
2025-02-23 01:30:00,65.68666666666667,4.229999999999997,0.0,21.0,71.73333333333333,63.57,0.0,70.99,32.36666666666667,,0.0,,,71.02,,,67.0,69.0,,,12.869999999999997,0.0
2025-02-23 01:45:00,63.57,0.0,0.0,21.833333333333332,71.71666666666665,63.57,0.0,70.99,32.43,,0.0,,,71.01,,,67.0,69.0,,,12.899999999999991,0.0
2025-02-23 02:00:00,64.98333333333333,2.1199999999999974,0.0,22.166666666666668,71.12,63.57,0.0,70.99,31.38,,0.0,,,71.04666666666667,,,67.0,69.0,,,12.290000000000006,0.0
2025-02-23 02:15:00,65.68666666666667,0.0,0.0,22.333333333333332,70.78666666666668,63.57,0.0,70.99,30.830000000000002,,0.0,,,71.06666666666666,,,67.0,69.0,,,12.189999999999998,0.0
2025-02-23 02:30:00,65.68666666666667,2.1199999999999974,0.0,22.5,70.37666666666667,63.57,0.0,70.99,30.11,,0.0,,,71.06666666666666,,,67.0,69.0,,,11.96,0.0
2025-02-23 02:45:00,66.39333333333333,2.1199999999999974,0.0,22.5,69.89999999999999,63.57,0.0,70.99,29.51,,0.0,,,71.06,,,67.0,69.0,,,11.750000000000007,0.0
2025-02-23 03:00:00,64.27666666666666,-2.1199999999999974,0.0,22.833333333333332,69.58666666666666,63.57,0.0,70.99,29.02,,0.0,,,71.06,,,67.0,69.0,,,11.509999999999998,0.0
2025-02-23 03:15:00,65.69,2.1199999999999974,0.0,22.833333333333332,69.24333333333333,63.57,0.0,70.99,28.373333333333335,,0.0,,,71.06,,,67.0,69.0,,,11.379999999999995,0.0
2025-02-23 03:30:00,64.27666666666666,0.0,0.0,23.166666666666668,69.07666666666667,63.57,0.0,70.99,28.046666666666667,,0.0,,,71.06666666666666,,,67.0,69.0,,,11.449999999999996,0.0
2025-02-23 03:45:00,64.98333333333333,0.0,0.0,23.5,68.67333333333333,63.57,0.0,70.99,27.453333333333333,,0.0,,,71.05333333333334,,,67.0,69.0,,,11.190000000000005,0.0
2025-02-23 04:00:00,64.98333333333333,0.0,0.0,23.5,68.89999999999999,63.57,0.0,70.99,28.36,,0.0,,,71.0,,,67.0,69.0,,,11.160000000000004,0.0
2025-02-23 04:15:00,64.98333333333333,2.1199999999999974,0.0,23.5,68.74666666666667,63.57,0.0,70.99,28.863333333333333,,0.0,,,70.99666666666667,,,67.0,69.0,,,11.93,0.0
