time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 05:45:00,64.98333333333333,0.0,0.0,18.5,70.14666666666666,63.57,0.0,70.99,20.94,,0.0,,,71.01666666666667,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-26 06:00:00,64.98333333333333,0.0,0.0,18.333333333333332,70.64,63.57,0.0,70.99,22.393333333333334,,0.0,,,70.95666666666666,,,67.0,69.0,,,6.609999999999992,0.0
2025-02-26 06:15:00,64.27666666666666,0.0,0.0,18.333333333333332,70.67,63.57,0.0,70.99,22.75,,0.0,,,70.95,,,67.0,69.0,,,6.919999999999995,0.0
2025-02-26 06:30:00,64.98333333333333,0.0,0.0,18.5,70.56666666666666,63.57,0.0,70.99,23.03333333333333,,0.0,,,70.95,,,67.0,69.0,,,7.1399999999999935,0.0
2025-02-26 06:45:00,65.68666666666667,2.1199999999999974,0.0,18.833333333333332,70.63333333333333,63.57,0.0,70.99,24.393333333333334,,0.0,,,70.89666666666666,,,67.0,69.0,,,7.359999999999999,0.0
2025-02-26 07:00:00,64.27666666666666,0.0,0.0,19.166666666666668,70.91000000000001,63.57,0.0,70.99,25.613333333333333,,0.0,,,70.89,,,67.0,69.0,,,8.830000000000005,0.0
2025-02-26 07:15:00,64.98333333333333,0.0,0.0,19.5,71.15666666666668,63.57,0.0,70.99,26.75,,0.0,,,70.86333333333333,,,67.0,69.0,,,8.530000000000008,0.0
2025-02-26 07:30:00,64.27666666666666,2.1199999999999974,0.0,19.5,71.83999999999999,63.57,0.0,70.99,28.28333333333333,,0.0,,,70.85666666666667,,,67.0,69.0,,,9.649999999999999,0.0
2025-02-26 07:45:00,63.57,0.0,0.0,19.833333333333332,71.50666666666666,63.57,0.0,70.99,27.599999999999998,,0.0,,,70.92333333333333,,,67.0,69.0,,,9.760000000000005,0.0
2025-02-26 08:00:00,64.98333333333333,2.1199999999999974,0.0,20.0,71.75666666666667,63.57,0.0,70.99,28.733333333333334,,0.0,,,70.89333333333333,,,67.0,69.0,,,9.850000000000001,0.0
2025-02-26 08:15:00,62.86333333333334,-2.1199999999999974,0.0,20.166666666666668,72.15666666666667,63.57,0.0,70.99,29.613333333333333,,0.0,,,70.88666666666667,,,67.0,69.0,,,10.61,0.0
2025-02-26 08:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,71.95,63.57,0.0,70.99,29.236666666666668,,0.0,,,70.92,,,67.0,69.0,,,10.579999999999998,0.0
2025-02-26 08:45:00,64.98333333333333,2.1199999999999974,0.0,20.5,72.07333333333334,63.57,0.0,70.99,29.58,,0.0,,,70.93666666666667,,,67.0,69.0,,,10.579999999999998,0.0
2025-02-26 09:00:00,64.98333333333333,2.1199999999999974,0.0,20.5,72.25,63.57,0.0,70.99,30.34,,0.0,,,70.92333333333333,,,67.0,69.0,,,11.240000000000009,0.0
2025-02-26 09:15:00,63.57,0.0,0.0,20.666666666666668,72.38333333333333,63.57,0.0,70.99,30.439999999999998,,0.0,,,70.94333333333334,,,67.0,69.0,,,11.240000000000002,0.0
2025-02-26 09:30:00,64.27333333333333,-2.1199999999999974,0.0,20.333333333333332,72.67666666666666,63.57,0.0,70.99,30.906666666666666,,0.0,,,70.93,,,67.0,69.0,,,11.25,0.0
2025-02-26 09:45:00,63.57,2.1199999999999974,0.0,20.0,72.8,63.57,0.0,70.99,31.113333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,11.480000000000004,0.0
2025-02-26 10:00:00,62.86333333333334,-2.1199999999999974,0.0,20.5,72.85666666666667,63.57,0.0,70.99,31.083333333333332,,0.0,,,70.96333333333332,,,67.0,69.0,,,11.490000000000009,0.0
2025-02-26 10:15:00,62.86333333333334,-2.1199999999999974,0.0,20.5,72.76666666666667,63.57,0.0,70.99,31.33,,0.0,,,70.95,,,67.0,69.0,,,11.530000000000001,0.0
2025-02-26 10:30:00,63.57,-2.1199999999999974,0.0,21.0,72.35666666666667,63.57,0.0,70.99,30.393333333333334,,0.0,,,71.01333333333334,,,67.0,69.0,,,11.780000000000001,0.0
2025-02-26 10:45:00,64.98333333333333,2.1199999999999974,0.0,20.666666666666668,72.16666666666667,63.57,0.0,70.99,30.293333333333333,,0.0,,,71.0,,,67.0,69.0,,,10.839999999999996,0.0
2025-02-26 11:00:00,64.98333333333333,0.0,0.0,20.5,72.45666666666666,63.57,0.0,70.99,30.88,,0.0,,,70.98333333333333,,,67.0,69.0,,,11.400000000000006,0.0
2025-02-26 11:15:00,63.57,-2.1199999999999974,0.0,21.0,71.81,63.57,0.0,70.99,29.53333333333333,,0.0,,,71.02666666666666,,,67.0,69.0,,,11.250000000000007,0.0
2025-02-26 11:30:00,64.27666666666666,0.0,0.0,21.5,72.04333333333334,63.57,0.0,70.99,30.636666666666667,,0.0,,,70.97666666666667,,,67.0,69.0,,,10.859999999999992,0.0
2025-02-26 11:45:00,64.98,4.229999999999997,0.0,21.0,72.33666666666666,63.57,0.0,70.99,31.23,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.509999999999998,0.0
2025-02-26 12:00:00,64.27666666666666,0.0,0.0,20.833333333333332,71.99,63.57,0.0,70.99,30.493333333333336,,0.0,,,71.0,,,67.0,69.0,,,11.649999999999999,0.0
2025-02-26 12:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,72.19333333333333,63.57,0.0,70.99,31.336666666666662,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.600000000000001,0.0
2025-02-26 12:30:00,63.57,-2.1199999999999974,0.0,20.666666666666668,72.39,63.57,0.0,70.99,31.673333333333332,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.090000000000003,0.0
2025-02-26 12:45:00,63.57,-2.1199999999999974,0.0,20.333333333333332,72.47666666666667,63.57,0.0,70.99,31.363333333333333,,0.0,,,70.98333333333333,,,67.0,69.0,,,12.089999999999996,0.0
2025-02-26 13:00:00,63.57,-2.1199999999999974,0.0,21.166666666666668,72.60666666666667,63.57,0.0,70.99,31.02333333333333,,0.0,,,70.99666666666667,,,67.0,69.0,,,11.829999999999998,0.0
2025-02-26 13:15:00,63.57,0.0,0.0,21.333333333333332,72.58,63.57,0.0,70.99,30.349999999999998,,0.0,,,71.02333333333333,,,67.0,69.0,,,11.400000000000006,0.0
2025-02-26 13:30:00,65.69,2.1199999999999974,0.0,20.5,72.35666666666667,63.57,0.0,70.99,28.863333333333333,,0.0,,,71.07333333333334,,,67.0,69.0,,,10.719999999999999,0.0
2025-02-26 13:45:00,63.57,0.0,0.0,19.666666666666668,72.69333333333333,63.57,0.0,70.99,28.256666666666664,,0.0,,,71.08,,,67.0,69.0,,,10.170000000000002,0.0
2025-02-26 14:00:00,65.69,2.1199999999999974,0.0,19.5,72.96333333333332,63.57,0.0,70.99,27.126666666666665,,0.0,,,71.09666666666666,,,67.0,69.0,,,9.410000000000004,0.0
2025-02-26 14:15:00,64.98333333333333,0.0,0.0,19.333333333333332,72.33666666666666,63.57,0.0,70.99,24.189999999999998,,0.0,,,71.2,,,67.0,69.0,,,8.439999999999998,0.0
2025-02-26 14:30:00,62.86333333333334,0.0,0.0,20.0,72.17333333333333,63.57,0.0,70.99,22.330000000000002,,0.0,,,71.19666666666667,,,67.0,69.0,,,7.040000000000006,0.0
2025-02-26 14:45:00,64.98333333333333,0.0,0.0,21.0,71.70333333333333,63.57,0.0,70.99,20.3,,0.0,,,71.22666666666667,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-26 15:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,71.46,63.57,0.0,70.99,18.46666666666667,,0.0,,,71.22666666666667,,,67.0,69.0,,,5.179999999999993,0.0
2025-02-26 15:15:00,64.98,4.229999999999997,0.0,19.833333333333332,67.11333333333333,63.57,0.0,70.99,19.78,,0.0,,,71.08333333333333,,,67.0,69.0,,,4.239999999999995,0.0
2025-02-26 15:30:00,65.68666666666667,0.0,0.0,20.166666666666668,69.35666666666667,63.57,0.0,70.99,24.52333333333333,,0.0,,,70.87666666666667,,,67.0,69.0,,,7.589999999999996,0.0
2025-02-26 15:45:00,63.57,2.1199999999999974,0.0,20.166666666666668,67.09,63.57,0.0,70.99,25.653333333333336,,0.0,,,70.84333333333333,,,67.0,69.0,,,7.990000000000002,0.0
2025-02-26 16:00:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,69.01,63.57,0.0,70.99,31.05,,0.0,,,70.66666666666667,,,67.0,69.0,,,9.410000000000004,0.0
2025-02-26 16:15:00,65.68666666666667,2.1199999999999974,0.0,20.0,70.45333333333333,63.57,0.0,70.99,33.443333333333335,,0.0,,,70.67333333333333,,,67.0,69.0,,,10.580000000000005,0.0
2025-02-26 16:30:00,63.57,-2.1199999999999974,0.0,19.333333333333332,72.24333333333334,63.57,0.0,70.99,35.946666666666665,,0.0,,,70.66666666666667,,,67.0,69.0,,,11.809999999999995,0.0
2025-02-26 16:45:00,64.98333333333333,0.0,0.0,19.166666666666668,73.24666666666667,63.57,0.0,70.99,37.29,,0.0,,,70.71666666666667,,,67.0,69.0,,,12.940000000000005,0.0
2025-02-26 17:00:00,64.27666666666666,0.0,0.0,18.833333333333332,73.35000000000001,63.57,0.0,70.99,37.01,,0.0,,,70.81666666666666,,,67.0,69.0,,,12.71,0.0
2025-02-26 17:15:00,63.57,2.1199999999999974,0.0,18.666666666666668,73.61666666666667,63.57,0.0,70.99,36.64333333333334,,0.0,,,70.88333333333334,,,67.0,69.0,,,13.170000000000002,0.0
2025-02-26 17:30:00,63.57,2.1199999999999974,0.0,18.666666666666668,73.69333333333333,63.57,0.0,70.99,36.23666666666667,,0.0,,,70.93333333333334,,,67.0,69.0,,,12.290000000000006,0.0
2025-02-26 17:45:00,65.68666666666667,0.0,0.0,19.0,73.10666666666667,63.57,0.0,70.99,34.449999999999996,,0.0,,,71.03,,,67.0,69.0,,,12.089999999999996,0.0
2025-02-26 18:00:00,62.86333333333334,0.0,0.0,19.666666666666668,72.48333333333333,63.57,0.0,70.99,33.35,,0.0,,,71.06666666666666,,,67.0,69.0,,,10.799999999999997,0.0
2025-02-26 18:15:00,64.98333333333333,0.0,0.0,19.833333333333332,72.23,63.57,0.0,70.99,32.70666666666667,,0.0,,,71.06,,,67.0,69.0,,,10.669999999999995,0.0
2025-02-26 18:30:00,65.68666666666667,4.229999999999997,0.0,18.0,71.92,63.57,0.0,70.99,31.709999999999997,,0.0,,,71.08666666666666,,,67.0,69.0,,,9.739999999999995,0.0
2025-02-26 18:45:00,64.27666666666666,2.1199999999999974,0.0,17.5,71.53666666666666,63.57,0.0,70.99,31.036666666666665,,0.0,,,71.08666666666666,,,67.0,69.0,,,9.559999999999995,0.0
2025-02-26 19:00:00,66.39333333333333,2.1199999999999974,0.0,17.5,71.54666666666667,63.57,0.0,70.99,30.353333333333335,,0.0,,,71.08666666666666,,,67.0,69.0,,,9.230000000000004,0.0
2025-02-26 19:15:00,66.39333333333333,4.229999999999997,0.0,17.0,71.01666666666667,63.57,0.0,70.99,29.74666666666667,,0.0,,,71.08666666666666,,,67.0,69.0,,,8.839999999999996,0.0
2025-02-26 19:30:00,64.98333333333333,2.1199999999999974,0.0,16.333333333333332,70.88333333333334,63.57,0.0,70.99,29.683333333333334,,0.0,,,71.06,,,67.0,69.0,,,8.570000000000007,0.0
2025-02-26 19:45:00,64.27666666666666,2.1199999999999974,0.0,16.0,70.51,63.57,0.0,70.99,28.853333333333335,,0.0,,,71.08,,,67.0,69.0,,,8.599999999999994,0.0
2025-02-26 20:00:00,64.27666666666666,0.0,0.0,16.0,70.2,63.57,0.0,70.99,28.92,,0.0,,,71.03666666666668,,,67.0,69.0,,,7.790000000000006,0.0
2025-02-26 20:15:00,64.27666666666666,0.0,0.0,15.5,71.07,63.57,0.0,70.99,30.78,,0.0,,,70.95,,,67.0,69.0,,,8.759999999999998,0.0
2025-02-26 20:30:00,65.69,2.1199999999999974,0.0,14.833333333333334,70.42333333333333,63.57,0.0,70.99,29.186666666666667,,0.0,,,71.03666666666668,,,67.0,69.0,,,8.990000000000002,0.0
2025-02-26 20:45:00,64.98333333333333,2.1199999999999974,0.0,14.5,69.61,63.57,0.0,70.99,29.093333333333334,,0.0,,,71.01333333333334,,,67.0,69.0,,,8.099999999999994,0.0
2025-02-26 21:00:00,63.57,0.0,0.0,14.5,69.88333333333333,63.57,0.0,70.99,30.496666666666666,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.929999999999993,0.0
2025-02-26 21:15:00,62.156666666666666,0.0,0.0,15.166666666666666,69.89999999999999,63.57,0.0,70.99,30.763333333333332,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.93,0.0
2025-02-26 21:30:00,67.8,4.229999999999997,0.0,16.0,70.02333333333333,63.57,0.0,70.99,31.62,,0.0,,,70.93333333333334,,,67.0,69.0,,,9.29,0.0
2025-02-26 21:45:00,63.57,0.0,0.0,16.666666666666668,70.58,63.57,0.0,70.99,32.75333333333333,,0.0,,,70.90333333333334,,,67.0,69.0,,,9.96,0.0
2025-02-26 22:00:00,63.57,-2.1199999999999974,0.0,17.0,70.52,63.57,0.0,70.99,32.800000000000004,,0.0,,,70.93,,,67.0,69.0,,,10.090000000000003,0.0
2025-02-26 22:15:00,65.68666666666667,2.1199999999999974,0.0,16.666666666666668,71.19,63.57,0.0,70.99,34.26333333333333,,0.0,,,70.88,,,67.0,69.0,,,10.410000000000004,0.0
2025-02-26 22:30:00,64.27666666666666,2.1199999999999974,0.0,16.833333333333332,71.25,63.57,0.0,70.99,34.36333333333334,,0.0,,,70.92666666666668,,,67.0,69.0,,,11.229999999999997,0.0
2025-02-26 22:45:00,63.57,0.0,0.0,17.166666666666668,70.93333333333334,63.57,0.0,70.99,34.083333333333336,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.880000000000003,0.0
2025-02-26 23:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,71.05,63.57,0.0,70.99,34.913333333333334,,0.0,,,70.93,,,67.0,69.0,,,11.060000000000002,0.0
2025-02-26 23:15:00,64.27666666666666,2.1199999999999974,0.0,17.5,71.29666666666667,63.57,0.0,70.99,35.56333333333333,,0.0,,,70.92666666666668,,,67.0,69.0,,,11.5,0.0
2025-02-26 23:30:00,64.27666666666666,2.1199999999999974,0.0,17.5,71.41000000000001,63.57,0.0,70.99,36.169999999999995,,0.0,,,70.91666666666667,,,67.0,69.0,,,11.900000000000006,0.0
2025-02-26 23:45:00,63.57,0.0,0.0,17.666666666666668,71.67666666666666,63.57,0.0,70.99,36.54666666666667,,0.0,,,70.93,,,67.0,69.0,,,12.089999999999996,0.0
2025-02-27 00:00:00,66.39333333333333,2.1199999999999974,0.0,18.166666666666668,72.32666666666667,63.57,0.0,70.99,36.623333333333335,,0.0,,,70.94666666666667,,,67.0,69.0,,,12.430000000000007,0.0
2025-02-27 00:15:00,65.69,2.1199999999999974,0.0,17.5,72.25999999999999,63.57,0.0,70.99,36.25,,0.0,,,70.99,,,67.0,69.0,,,12.219999999999999,0.0
2025-02-27 00:30:00,62.86333333333334,0.0,0.0,16.5,72.20666666666666,63.57,0.0,70.99,35.696666666666665,,0.0,,,71.01333333333334,,,67.0,69.0,,,11.800000000000004,0.0
2025-02-27 00:45:00,63.57,-2.1199999999999974,0.0,17.0,72.00333333333333,63.57,0.0,70.99,34.486666666666665,,0.0,,,71.06666666666666,,,67.0,69.0,,,11.64,0.0
2025-02-27 01:00:00,62.86333333333334,0.0,0.0,18.0,71.54666666666667,63.57,0.0,70.99,33.57333333333333,,0.0,,,71.06666666666666,,,67.0,69.0,,,10.660000000000004,0.0
2025-02-27 01:15:00,64.27666666666666,0.0,0.0,18.333333333333332,71.62333333333333,63.57,0.0,70.99,33.95333333333333,,0.0,,,71.03666666666668,,,67.0,69.0,,,10.57,0.0
2025-02-27 01:30:00,64.98,0.0,0.0,18.333333333333332,71.32666666666667,63.57,0.0,70.99,33.830000000000005,,0.0,,,71.01666666666667,,,67.0,69.0,,,10.849999999999994,0.0
2025-02-27 01:45:00,64.27333333333333,4.229999999999997,0.0,17.166666666666668,71.97666666666667,63.57,0.0,70.99,35.02,,0.0,,,70.96333333333332,,,67.0,69.0,,,11.07,0.0
2025-02-27 02:00:00,64.27666666666666,0.0,0.0,18.333333333333332,72.03333333333333,63.57,0.0,70.99,35.333333333333336,,0.0,,,70.96333333333332,,,67.0,69.0,,,11.490000000000002,0.0
2025-02-27 02:15:00,65.69,2.1199999999999974,0.0,18.166666666666668,71.72,63.57,0.0,70.99,35.56333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.660000000000004,0.0
2025-02-27 02:30:00,64.98,0.0,0.0,18.166666666666668,71.89333333333333,63.57,0.0,70.99,36.08,,0.0,,,70.94,,,67.0,69.0,,,11.959999999999994,0.0
2025-02-27 02:45:00,64.27666666666666,0.0,0.0,18.0,72.29666666666667,63.57,0.0,70.99,36.61333333333334,,0.0,,,70.93666666666667,,,67.0,69.0,,,12.510000000000005,0.0
2025-02-27 03:00:00,63.57,0.0,0.0,18.5,72.44666666666667,63.57,0.0,70.99,36.82333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,12.509999999999998,0.0
2025-02-27 03:15:00,64.27666666666666,0.0,0.0,18.5,73.07666666666667,63.57,0.0,70.99,36.96,,0.0,,,70.94,,,67.0,69.0,,,12.780000000000008,0.0
2025-02-27 03:30:00,64.27666666666666,0.0,0.0,18.333333333333332,71.31666666666666,63.57,0.0,70.99,33.806666666666665,,0.0,,,71.10333333333334,,,67.0,69.0,,,11.71,0.0
2025-02-27 03:45:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,71.29333333333334,63.57,0.0,70.99,34.9,,0.0,,,71.02333333333333,,,67.0,69.0,,,11.080000000000005,0.0
2025-02-27 04:00:00,64.98,2.1199999999999974,0.0,17.333333333333332,71.72000000000001,63.57,0.0,70.99,36.25666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,12.240000000000002,0.0
2025-02-27 04:15:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,71.58999999999999,63.57,0.0,70.99,36.56666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.689999999999998,0.0
2025-02-27 04:30:00,63.57,0.0,0.0,17.166666666666668,71.25333333333333,63.57,0.0,70.99,36.873333333333335,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.699999999999996,0.0
2025-02-27 04:45:00,62.86333333333334,-2.1199999999999974,0.0,18.5,71.52333333333333,63.57,0.0,70.99,37.22,,0.0,,,70.95,,,67.0,69.0,,,13.329999999999991,0.0
2025-02-27 05:00:00,65.68666666666667,4.229999999999997,0.0,17.5,71.43666666666667,63.57,0.0,70.99,37.46,,0.0,,,70.94333333333334,,,67.0,69.0,,,13.14,0.0
2025-02-27 05:15:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,71.64333333333333,63.57,0.0,70.99,38.07666666666667,,0.0,,,70.94333333333334,,,67.0,69.0,,,13.509999999999991,0.0
2025-02-27 05:30:00,64.27666666666666,0.0,0.0,18.0,73.46333333333332,63.57,0.0,70.99,38.06,,0.0,,,70.95,,,67.0,69.0,,,13.869999999999997,0.0
2025-02-27 05:45:00,67.80333333333333,6.350000000000001,0.0,17.166666666666668,74.13666666666667,63.57,0.0,70.99,33.67666666666667,,0.0,,,71.14999999999999,,,67.0,69.0,,,11.190000000000012,0.0
2025-02-27 06:00:00,63.57,0.0,0.0,18.833333333333332,71.41333333333334,63.57,0.0,70.99,34.906666666666666,,0.0,,,71.04,,,67.0,69.0,,,11.309999999999995,0.0
2025-02-27 06:15:00,64.98,2.1199999999999974,0.0,17.333333333333332,73.08333333333333,63.57,0.0,70.99,32.050000000000004,,0.0,,,71.17333333333333,,,67.0,69.0,,,10.340000000000003,0.0
2025-02-27 06:30:00,64.27666666666666,0.0,0.0,18.833333333333332,69.15333333333332,63.57,0.0,70.99,33.10333333333333,,0.0,,,71.03333333333335,,,67.0,69.0,,,10.469999999999999,0.0
2025-02-27 06:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,70.17666666666666,63.57,0.0,70.99,35.346666666666664,,0.0,,,70.94333333333334,,,67.0,69.0,,,12.020000000000003,0.0
2025-02-27 07:00:00,64.27666666666666,2.1199999999999974,0.0,17.833333333333332,74.24666666666667,63.57,0.0,70.99,33.440000000000005,,0.0,,,71.04666666666667,,,67.0,69.0,,,9.450000000000003,0.0
2025-02-27 07:15:00,64.27666666666666,-2.1199999999999974,0.0,18.333333333333332,69.40666666666667,63.57,0.0,70.99,33.04666666666667,,0.0,,,71.03666666666668,,,67.0,69.0,,,11.109999999999992,0.0
2025-02-27 07:30:00,67.09666666666666,2.1199999999999974,0.0,18.0,73.83999999999999,63.57,0.0,70.99,33.79,,0.0,,,71.01,,,67.0,69.0,,,12.18,0.0
2025-02-27 07:45:00,63.57,0.0,0.0,17.833333333333332,70.10000000000001,63.57,0.0,70.99,31.459999999999997,,0.0,,,71.08999999999999,,,67.0,69.0,,,11.07,0.0
2025-02-27 08:00:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,73.38333333333334,63.57,0.0,70.99,31.310000000000002,,0.0,,,71.07333333333334,,,67.0,69.0,,,9.100000000000009,0.0
2025-02-27 08:15:00,65.68666666666667,-2.1199999999999974,0.0,17.666666666666668,70.89,63.57,0.0,70.99,31.286666666666665,,0.0,,,71.04666666666667,,,67.0,69.0,,,10.36,0.0
2025-02-27 08:30:00,64.27666666666666,2.1199999999999974,0.0,16.166666666666668,71.67333333333333,63.57,0.0,70.99,29.59,,0.0,,,71.09666666666666,,,67.0,69.0,,,9.079999999999998,0.0
2025-02-27 08:45:00,65.68666666666667,0.0,0.0,17.833333333333332,72.14666666666666,63.57,0.0,70.99,30.48,,0.0,,,71.03,,,67.0,69.0,,,10.250000000000007,0.0
2025-02-27 09:00:00,63.57,2.1199999999999974,0.0,16.166666666666668,71.95,63.57,0.0,70.99,28.01,,0.0,,,71.13,,,67.0,69.0,,,8.590000000000003,0.0
2025-02-27 09:15:00,65.68333333333334,-2.1199999999999974,0.0,17.5,71.63,63.57,0.0,70.99,29.733333333333334,,0.0,,,71.0,,,67.0,69.0,,,9.919999999999995,0.0
2025-02-27 09:30:00,66.39333333333333,4.229999999999997,0.0,16.0,73.86,63.57,0.0,70.99,26.846666666666664,,0.0,,,71.12666666666667,,,67.0,69.0,,,8.760000000000005,0.0
2025-02-27 09:45:00,63.57,2.1199999999999974,0.0,16.166666666666668,72.53666666666668,63.57,0.0,70.99,23.933333333333334,,0.0,,,71.20333333333333,,,67.0,69.0,,,7.1200000000000045,0.0
2025-02-27 10:00:00,64.27666666666666,0.0,0.0,17.0,72.16333333333334,63.57,0.0,70.99,23.356666666666666,,0.0,,,71.16333333333334,,,67.0,69.0,,,6.689999999999998,0.0
2025-02-27 10:15:00,64.98333333333333,2.1199999999999974,0.0,17.5,71.67333333333333,63.57,0.0,70.99,22.823333333333334,,0.0,,,71.12333333333333,,,67.0,69.0,,,6.820000000000007,0.0
2025-02-27 10:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,71.28666666666668,63.57,0.0,70.99,22.5,,0.0,,,71.1,,,67.0,69.0,,,6.579999999999998,0.0
2025-02-27 10:45:00,65.69,2.1199999999999974,0.0,17.5,71.05666666666666,63.57,0.0,70.99,22.496666666666666,,0.0,,,71.06666666666666,,,67.0,69.0,,,6.519999999999996,0.0
2025-02-27 11:00:00,63.57,0.0,0.0,17.666666666666668,71.17,63.57,0.0,70.99,23.13,,0.0,,,71.01333333333334,,,67.0,69.0,,,6.859999999999999,0.0
2025-02-27 11:15:00,65.69,2.1199999999999974,0.0,17.666666666666668,71.50333333333333,63.57,0.0,70.99,24.246666666666666,,0.0,,,70.96333333333332,,,67.0,69.0,,,7.079999999999998,0.0
2025-02-27 11:30:00,66.39333333333333,4.229999999999997,0.0,17.5,71.63333333333334,63.57,0.0,70.99,24.746666666666666,,0.0,,,70.95,,,67.0,69.0,,,7.289999999999992,0.0
2025-02-27 11:45:00,64.27666666666666,0.0,0.0,17.5,71.72666666666667,63.57,0.0,70.99,24.846666666666664,,0.0,,,70.97,,,67.0,69.0,,,7.540000000000006,0.0
2025-02-27 12:00:00,63.57,0.0,0.0,17.5,71.80333333333333,63.57,0.0,70.99,25.136666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.61999999999999,0.0
2025-02-27 12:15:00,65.69,2.1199999999999974,0.0,17.833333333333332,71.87666666666667,63.57,0.0,70.99,25.526666666666667,,0.0,,,70.95,,,67.0,69.0,,,7.799999999999997,0.0
2025-02-27 12:30:00,65.69,2.1199999999999974,0.0,18.166666666666668,71.94,63.57,0.0,70.99,25.689999999999998,,0.0,,,70.95,,,67.0,69.0,,,7.949999999999989,0.0
2025-02-27 12:45:00,64.98,2.1199999999999974,0.0,18.5,71.92333333333333,63.57,0.0,70.99,26.013333333333335,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.969999999999999,0.0
2025-02-27 13:00:00,62.86333333333334,0.0,0.0,18.5,72.02,63.57,0.0,70.99,26.223333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.270000000000003,0.0
2025-02-27 13:15:00,65.69,2.1199999999999974,0.0,18.5,72.04,63.57,0.0,70.99,26.36,,0.0,,,70.97,,,67.0,69.0,,,8.290000000000006,0.0
2025-02-27 13:30:00,64.98333333333333,2.1199999999999974,0.0,18.0,72.16000000000001,63.57,0.0,70.99,26.650000000000002,,0.0,,,70.96333333333332,,,67.0,69.0,,,8.440000000000005,0.0
2025-02-27 13:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,72.31666666666666,63.57,0.0,70.99,26.766666666666666,,0.0,,,70.97,,,67.0,69.0,,,8.459999999999994,0.0
2025-02-27 14:00:00,63.57,2.1199999999999974,0.0,17.5,72.11,63.57,0.0,70.99,25.636666666666667,,0.0,,,71.03666666666668,,,67.0,69.0,,,8.210000000000008,0.0
2025-02-27 14:15:00,64.27666666666666,0.0,0.0,17.5,72.23,63.57,0.0,70.99,25.310000000000002,,0.0,,,71.02333333333333,,,67.0,69.0,,,7.960000000000008,0.0
2025-02-27 14:30:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,72.46333333333332,63.57,0.0,70.99,25.656666666666666,,0.0,,,70.99333333333334,,,67.0,69.0,,,7.760000000000005,0.0
2025-02-27 14:45:00,65.68666666666667,2.1199999999999974,0.0,17.0,72.77666666666666,63.57,0.0,70.99,25.78333333333333,,0.0,,,70.99666666666667,,,67.0,69.0,,,8.030000000000001,0.0
2025-02-27 15:00:00,64.98333333333333,2.1199999999999974,0.0,16.833333333333332,72.74,63.57,0.0,70.99,24.703333333333333,,0.0,,,71.04333333333334,,,67.0,69.0,,,7.810000000000002,0.0
2025-02-27 15:15:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,72.39666666666666,63.57,0.0,70.99,23.53333333333333,,0.0,,,71.07333333333334,,,67.0,69.0,,,7.11999999999999,0.0
2025-02-27 15:30:00,64.27666666666666,2.1199999999999974,0.0,17.833333333333332,72.36666666666666,63.57,0.0,70.99,22.7,,0.0,,,71.09333333333332,,,67.0,69.0,,,6.560000000000002,0.0
2025-02-27 15:45:00,63.57,0.0,0.0,18.5,72.50666666666666,63.57,0.0,70.99,22.103333333333335,,0.0,,,71.08666666666666,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-27 16:00:00,64.27666666666666,0.0,0.0,18.166666666666668,72.46333333333334,63.57,0.0,70.99,21.076666666666668,,0.0,,,71.1,,,67.0,69.0,,,5.8500000000000085,0.0
2025-02-27 16:15:00,65.68666666666667,4.229999999999997,0.0,16.5,72.49333333333334,63.57,0.0,70.99,20.263333333333332,,0.0,,,71.1,,,67.0,69.0,,,5.430000000000007,0.0
2025-02-27 16:30:00,64.98333333333333,0.0,0.0,16.0,70.77333333333333,63.57,0.0,70.99,19.33666666666667,,0.0,,,71.10333333333334,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-27 16:45:00,64.27666666666666,0.0,0.0,17.833333333333332,65.73666666666666,63.57,0.0,70.99,22.53,,0.0,,,70.93333333333334,,,67.0,69.0,,,6.669999999999995,0.0
2025-02-27 17:00:00,64.27666666666666,2.1199999999999974,0.0,19.0,67.64666666666666,63.57,0.0,70.99,29.73,,0.0,,,70.65666666666667,,,67.0,69.0,,,8.899999999999999,0.0
2025-02-27 17:15:00,63.57,0.0,0.0,19.166666666666668,69.83333333333333,63.57,0.0,70.99,34.23,,0.0,,,70.58,,,67.0,69.0,,,10.830000000000005,0.0
2025-02-27 17:30:00,63.56999999999999,0.0,0.0,19.5,70.72666666666667,63.57,0.0,70.99,35.330000000000005,,0.0,,,70.66666666666667,,,67.0,69.0,,,11.599999999999994,0.0
2025-02-27 17:45:00,64.27666666666666,0.0,0.0,19.333333333333332,72.05,63.57,0.0,70.99,37.5,,0.0,,,70.66666666666667,,,67.0,69.0,,,12.700000000000003,0.0
2025-02-27 18:00:00,65.69,2.1199999999999974,0.0,18.166666666666668,73.19666666666667,63.57,0.0,70.99,38.85333333333333,,0.0,,,70.71666666666668,,,67.0,69.0,,,13.89,0.0
2025-02-27 18:15:00,64.27666666666666,0.0,0.0,17.333333333333332,73.02666666666667,63.57,0.0,70.99,38.88333333333333,,0.0,,,70.80333333333334,,,67.0,69.0,,,13.900000000000006,0.0
2025-02-27 18:30:00,64.27666666666666,2.1199999999999974,0.0,17.166666666666668,72.67666666666666,63.57,0.0,70.99,38.22,,0.0,,,70.89333333333333,,,67.0,69.0,,,14.519999999999996,0.0
2025-02-27 18:45:00,66.39333333333333,2.1199999999999974,0.0,17.0,73.27666666666666,63.57,0.0,70.99,39.04666666666667,,0.0,,,70.89,,,67.0,69.0,,,13.399999999999999,0.0
2025-02-27 19:00:00,64.98333333333333,2.1199999999999974,0.0,16.5,72.89,63.57,0.0,70.99,38.419999999999995,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.799999999999997,0.0
2025-02-27 19:15:00,64.27666666666666,0.0,0.0,16.5,73.34666666666666,63.57,0.0,70.99,38.79666666666667,,0.0,,,70.94333333333334,,,67.0,69.0,,,13.830000000000005,0.0
2025-02-27 19:30:00,65.68666666666667,0.0,0.0,16.166666666666668,73.56333333333333,63.57,0.0,70.99,39.300000000000004,,0.0,,,70.93666666666667,,,67.0,69.0,,,14.019999999999996,0.0
2025-02-27 19:45:00,64.27666666666666,2.1199999999999974,0.0,16.0,73.90666666666667,63.57,0.0,70.99,40.04666666666667,,0.0,,,70.93,,,67.0,69.0,,,14.159999999999997,0.0
2025-02-27 20:00:00,64.27666666666666,0.0,0.0,15.5,74.08,63.57,0.0,70.99,40.24666666666667,,0.0,,,70.93333333333334,,,67.0,69.0,,,14.959999999999994,0.0
2025-02-27 20:15:00,64.98333333333333,2.1199999999999974,0.0,16.5,73.86,63.57,0.0,70.99,40.13666666666666,,0.0,,,70.95666666666666,,,67.0,69.0,,,14.439999999999998,0.0
2025-02-27 20:30:00,65.68666666666667,2.1199999999999974,0.0,15.333333333333334,73.80666666666667,63.57,0.0,70.99,40.516666666666666,,0.0,,,70.96333333333332,,,67.0,69.0,,,14.479999999999997,0.0
2025-02-27 20:45:00,64.27666666666666,2.1199999999999974,0.0,15.0,73.77333333333333,63.57,0.0,70.99,40.32333333333333,,0.0,,,70.97333333333334,,,67.0,69.0,,,14.840000000000003,0.0
2025-02-27 21:00:00,65.69,2.1199999999999974,0.0,15.0,73.86333333333333,63.57,0.0,70.99,40.36000000000001,,0.0,,,70.98333333333333,,,67.0,69.0,,,14.120000000000005,0.0
2025-02-27 21:15:00,64.98333333333333,2.1199999999999974,0.0,15.166666666666666,74.14999999999999,63.57,0.0,70.99,40.62,,0.0,,,70.97666666666667,,,67.0,69.0,,,14.749999999999993,0.0
2025-02-27 21:30:00,67.09666666666666,4.229999999999997,0.0,16.0,73.24,63.57,0.0,70.99,39.53666666666667,,0.0,,,71.02333333333333,,,67.0,69.0,,,14.529999999999994,0.0
2025-02-27 21:45:00,64.98333333333333,0.0,0.0,15.166666666666666,73.69333333333334,63.57,0.0,70.99,40.913333333333334,,0.0,,,70.96333333333332,,,67.0,69.0,,,14.270000000000003,0.0
2025-02-27 22:00:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,73.78333333333333,63.57,0.0,70.99,40.97666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,15.169999999999995,0.0
2025-02-27 22:15:00,64.98333333333333,0.0,0.0,16.0,73.08,63.57,0.0,70.99,40.71,,0.0,,,70.98333333333333,,,67.0,69.0,,,15.050000000000004,0.0
2025-02-27 22:30:00,64.98,0.0,0.0,15.833333333333334,73.64,63.57,0.0,70.99,41.31333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,15.21,0.0
2025-02-27 22:45:00,65.69,2.1199999999999974,0.0,14.833333333333334,73.52333333333333,63.57,0.0,70.99,41.080000000000005,,0.0,,,70.98666666666666,,,67.0,69.0,,,15.43,0.0
2025-02-27 23:00:00,64.98333333333333,2.1199999999999974,0.0,15.5,72.71,63.57,0.0,70.99,40.086666666666666,,0.0,,,71.02333333333333,,,67.0,69.0,,,14.520000000000003,0.0
2025-02-27 23:15:00,65.68666666666667,2.1199999999999974,0.0,16.666666666666668,76.43666666666667,63.57,0.0,70.99,40.303333333333335,,0.0,,,71.00666666666666,,,67.0,69.0,,,15.240000000000002,0.0
2025-02-27 23:30:00,63.57,0.0,0.0,15.5,73.30333333333333,63.57,0.0,70.99,36.306666666666665,,0.0,,,71.17333333333333,,,67.0,69.0,,,11.14,0.0
2025-02-27 23:45:00,65.68666666666667,0.0,0.0,15.833333333333334,74.51333333333334,63.57,0.0,70.99,35.71666666666667,,0.0,,,71.14,,,67.0,69.0,,,14.480000000000004,0.0
2025-02-28 00:00:00,62.86333333333334,0.0,0.0,16.5,72.02333333333333,63.57,0.0,70.99,35.43,,0.0,,,71.08999999999999,,,67.0,69.0,,,12.040000000000006,0.0
2025-02-28 00:15:00,65.68666666666667,2.1199999999999974,0.0,16.5,73.75,63.57,0.0,70.99,33.39,,0.0,,,71.15333333333334,,,67.0,69.0,,,10.959999999999994,0.0
2025-02-28 00:30:00,62.156666666666666,-4.240000000000002,0.0,17.166666666666668,72.90333333333332,63.57,0.0,70.99,33.98666666666667,,0.0,,,71.07666666666667,,,67.0,69.0,,,11.32,0.0
2025-02-28 00:45:00,64.98333333333333,2.1199999999999974,0.0,16.166666666666668,71.39333333333333,63.57,0.0,70.99,31.97,,0.0,,,71.14333333333333,,,67.0,69.0,,,10.129999999999995,0.0
2025-02-28 01:00:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,74.05333333333333,63.57,0.0,70.99,31.593333333333334,,0.0,,,71.11333333333333,,,67.0,69.0,,,9.239999999999995,0.0
2025-02-28 01:15:00,65.68666666666667,2.1199999999999974,0.0,17.333333333333332,70.18666666666667,63.57,0.0,70.99,30.83666666666667,,0.0,,,71.08333333333333,,,67.0,69.0,,,10.479999999999997,0.0
2025-02-28 01:30:00,65.68666666666667,2.1199999999999974,0.0,15.833333333333334,73.46666666666665,63.57,0.0,70.99,30.176666666666666,,0.0,,,71.08666666666666,,,67.0,69.0,,,9.739999999999995,0.0
2025-02-28 01:45:00,64.27333333333333,-2.1199999999999974,0.0,17.666666666666668,71.33,63.57,0.0,70.99,31.123333333333335,,0.0,,,71.01666666666667,,,67.0,69.0,,,10.530000000000001,0.0
2025-02-28 02:00:00,65.68666666666667,4.229999999999997,0.0,16.166666666666668,74.86666666666666,63.57,0.0,70.99,29.176666666666666,,0.0,,,71.09666666666666,,,67.0,69.0,,,9.310000000000002,0.0
2025-02-28 02:15:00,64.98,4.229999999999997,0.0,15.833333333333334,73.70666666666666,63.57,0.0,70.99,25.866666666666664,,0.0,,,71.20333333333333,,,67.0,69.0,,,8.060000000000002,0.0
2025-02-28 02:30:00,64.27666666666666,0.0,0.0,16.5,72.70666666666666,63.57,0.0,70.99,23.886666666666667,,0.0,,,71.22,,,67.0,69.0,,,7.339999999999989,0.0
2025-02-28 02:45:00,65.69,2.1199999999999974,0.0,17.5,72.06666666666666,63.57,0.0,70.99,22.403333333333336,,0.0,,,71.20333333333333,,,67.0,69.0,,,6.560000000000002,0.0
2025-02-28 03:00:00,63.57,0.0,0.0,17.5,72.02666666666666,63.57,0.0,70.99,22.603333333333335,,0.0,,,71.13,,,67.0,69.0,,,6.349999999999994,0.0
2025-02-28 03:15:00,65.69,2.1199999999999974,0.0,17.5,71.53666666666666,63.57,0.0,70.99,21.94333333333333,,0.0,,,71.11999999999999,,,67.0,69.0,,,6.189999999999998,0.0
2025-02-28 03:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,71.3,63.57,0.0,70.99,21.526666666666667,,0.0,,,71.1,,,67.0,69.0,,,6.099999999999994,0.0
2025-02-28 03:45:00,63.57,0.0,0.0,17.833333333333332,71.07666666666667,63.57,0.0,70.99,21.066666666666666,,0.0,,,71.08,,,67.0,69.0,,,6.0,0.0
2025-02-28 04:00:00,64.27333333333333,0.0,0.0,18.0,70.95666666666666,63.57,0.0,70.99,21.246666666666666,,0.0,,,71.04333333333334,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-28 04:15:00,65.69,2.1199999999999974,0.0,18.0,71.47,63.57,0.0,70.99,22.893333333333334,,0.0,,,70.95,,,67.0,69.0,,,6.439999999999998,0.0
2025-02-28 04:30:00,64.98333333333333,2.1199999999999974,0.0,18.0,71.46333333333332,63.57,0.0,70.99,23.126666666666665,,0.0,,,70.95,,,67.0,69.0,,,6.929999999999993,0.0
2025-02-28 04:45:00,64.98333333333333,2.1199999999999974,0.0,18.0,71.45666666666666,63.57,0.0,70.99,23.343333333333334,,0.0,,,70.95,,,67.0,69.0,,,7.079999999999998,0.0
2025-02-28 05:00:00,63.57,0.0,0.0,18.166666666666668,71.43666666666667,63.57,0.0,70.99,23.666666666666668,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.070000000000007,0.0
2025-02-28 05:15:00,64.27666666666666,0.0,0.0,18.166666666666668,71.50333333333333,63.57,0.0,70.99,24.01,,0.0,,,70.95,,,67.0,69.0,,,7.390000000000001,0.0
2025-02-28 05:30:00,62.86333333333334,-2.1199999999999974,0.0,18.5,71.48,63.57,0.0,70.99,24.21666666666667,,0.0,,,70.95,,,67.0,69.0,,,7.539999999999999,0.0
2025-02-28 05:45:00,64.63,2.1199999999999974,0.0,18.75,71.41499999999999,63.57,0.0,70.99,24.515,,0.0,,,70.96000000000001,,,67.0,69.0,,,7.600000000000001,0.0
2025-02-28 06:00:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,71.44333333333333,63.57,0.0,70.99,25.03333333333333,,0.0,,,70.95,,,67.0,69.0,,,7.93,0.0
2025-02-28 06:15:00,64.27666666666666,0.0,0.0,19.0,71.46666666666665,63.57,0.0,70.99,25.356666666666666,,0.0,,,70.93666666666667,,,67.0,69.0,,,8.129999999999995,0.0
2025-02-28 06:30:00,64.27666666666666,2.1199999999999974,0.0,19.5,71.63,63.57,0.0,70.99,26.323333333333334,,0.0,,,70.92666666666668,,,67.0,69.0,,,8.430000000000007,0.0
2025-02-28 06:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,71.58999999999999,63.57,0.0,70.99,26.36,,0.0,,,70.93666666666667,,,67.0,69.0,,,8.879999999999995,0.0
2025-02-28 07:00:00,62.86333333333334,-2.1199999999999974,0.0,19.833333333333332,71.75,63.57,0.0,70.99,26.923333333333332,,0.0,,,70.93,,,67.0,69.0,,,8.950000000000003,0.0
2025-02-28 07:15:00,65.68666666666667,0.0,0.0,20.0,71.94,63.57,0.0,70.99,27.55333333333333,,0.0,,,70.92333333333333,,,67.0,69.0,,,9.280000000000001,0.0
2025-02-28 07:30:00,64.98333333333333,2.1199999999999974,0.0,20.333333333333332,72.00666666666666,63.57,0.0,70.99,27.576666666666668,,0.0,,,70.93666666666667,,,67.0,69.0,,,9.450000000000003,0.0
2025-02-28 07:45:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,72.16333333333334,63.57,0.0,70.99,28.113333333333333,,0.0,,,70.93666666666667,,,67.0,69.0,,,9.610000000000007,0.0
2025-02-28 08:00:00,66.39333333333333,2.1199999999999974,0.0,18.833333333333332,72.32666666666667,63.57,0.0,70.99,28.403333333333336,,0.0,,,70.93666666666667,,,67.0,69.0,,,9.899999999999991,0.0
2025-02-28 08:15:00,64.27666666666666,0.0,0.0,19.166666666666668,72.38,63.57,0.0,70.99,28.44333333333333,,0.0,,,70.95,,,67.0,69.0,,,9.93999999999999,0.0
2025-02-28 08:30:00,64.98333333333333,0.0,0.0,19.5,72.45,63.57,0.0,70.99,28.743333333333336,,0.0,,,70.95,,,67.0,69.0,,,10.029999999999994,0.0
2025-02-28 08:45:00,64.27666666666666,,0.0,19.166666666666668,72.50666666666666,63.57,0.0,70.99,28.900000000000002,,0.0,,,70.95666666666666,,,67.0,69.0,,,,
2025-02-28 09:00:00,63.57,0.0,0.0,17.5,72.49666666666667,63.57,0.0,70.99,29.080000000000002,,0.0,,,70.97,,,67.0,69.0,,,10.239999999999995,0.0
2025-02-28 09:15:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,72.35666666666667,63.57,0.0,70.99,29.353333333333335,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.030000000000008,0.0
2025-02-28 09:30:00,63.57,0.0,0.0,16.166666666666668,71.87,63.57,0.0,70.99,28.62,,0.0,,,71.00666666666667,,,67.0,69.0,,,10.07,0.0
2025-02-28 09:45:00,65.69,2.1199999999999974,0.0,16.833333333333332,71.85333333333334,63.57,0.0,70.99,29.376666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.860000000000007,0.0
2025-02-28 10:00:00,65.68666666666667,0.0,0.0,16.333333333333332,71.87,63.57,0.0,70.99,29.840000000000003,,0.0,,,70.95,,,67.0,69.0,,,10.320000000000007,0.0
2025-02-28 10:15:00,64.27666666666666,2.1199999999999974,0.0,16.5,71.89333333333333,63.57,0.0,70.99,30.146666666666665,,0.0,,,70.95,,,67.0,69.0,,,10.569999999999993,0.0
2025-02-28 10:30:00,63.57,0.0,0.0,17.5,72.09333333333333,63.57,0.0,70.99,30.473333333333333,,0.0,,,70.95,,,67.0,69.0,,,10.79,0.0
2025-02-28 10:45:00,66.39333333333333,2.1199999999999974,0.0,17.5,72.24333333333334,63.57,0.0,70.99,30.790000000000003,,0.0,,,70.95,,,67.0,69.0,,,10.850000000000009,0.0
2025-02-28 11:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,72.33999999999999,63.57,0.0,70.99,31.003333333333334,,0.0,,,70.95,,,67.0,69.0,,,11.040000000000006,0.0
2025-02-28 11:15:00,62.156666666666666,0.0,0.0,17.666666666666668,72.55333333333333,63.57,0.0,70.99,31.266666666666666,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.070000000000007,0.0
2025-02-28 11:30:00,64.27666666666666,0.0,0.0,18.0,72.67666666666666,63.57,0.0,70.99,31.573333333333334,,0.0,,,70.95,,,67.0,69.0,,,11.149999999999999,0.0
2025-02-28 11:45:00,64.27666666666666,2.1199999999999974,0.0,18.166666666666668,72.86333333333333,63.57,0.0,70.99,31.69666666666667,,0.0,,,70.95,,,67.0,69.0,,,11.32,0.0
2025-02-28 12:00:00,63.57,0.0,0.0,18.333333333333332,72.69333333333334,63.57,0.0,70.99,31.986666666666668,,0.0,,,70.96333333333332,,,67.0,69.0,,,11.660000000000004,0.0
2025-02-28 12:15:00,63.57,0.0,0.0,18.5,72.41000000000001,63.57,0.0,70.99,32.196666666666665,,0.0,,,70.97,,,67.0,69.0,,,11.779999999999994,0.0
2025-02-28 12:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,72.22333333333333,63.57,0.0,70.99,32.45333333333333,,0.0,,,70.95,,,67.0,69.0,,,12.199999999999996,0.0
2025-02-28 12:45:00,64.27666666666666,2.1199999999999974,0.0,18.666666666666668,72.45,63.57,0.0,70.99,32.77,,0.0,,,70.95,,,67.0,69.0,,,12.310000000000002,0.0
2025-02-28 13:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,72.70333333333333,63.57,0.0,70.99,32.71,,0.0,,,70.97000000000001,,,67.0,69.0,,,12.480000000000004,0.0
2025-02-28 13:15:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,72.91,63.57,0.0,70.99,32.583333333333336,,0.0,,,70.98333333333333,,,67.0,69.0,,,11.929999999999993,0.0
2025-02-28 13:30:00,66.39333333333333,4.229999999999997,0.0,17.333333333333332,73.00333333333333,63.57,0.0,70.99,31.63,,0.0,,,71.02666666666667,,,67.0,69.0,,,11.940000000000005,0.0
2025-02-28 13:45:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,72.84666666666668,63.57,0.0,70.99,30.099999999999998,,0.0,,,71.08,,,67.0,69.0,,,10.870000000000005,0.0
2025-02-28 14:00:00,64.98333333333333,2.1199999999999974,0.0,16.5,73.27999999999999,63.57,0.0,70.99,29.24,,0.0,,,71.1,,,67.0,69.0,,,10.149999999999999,0.0
2025-02-28 14:15:00,64.98333333333333,2.1199999999999974,0.0,16.5,73.31666666666666,63.57,0.0,70.99,28.276666666666667,,0.0,,,71.10333333333334,,,67.0,69.0,,,9.439999999999998,0.0
2025-02-28 14:30:00,62.86333333333334,0.0,0.0,16.833333333333332,72.64999999999999,63.57,0.0,70.99,25.53,,0.0,,,71.17666666666666,,,67.0,69.0,,,8.530000000000001,0.0
2025-02-28 14:45:00,64.27666666666666,0.0,0.0,17.0,72.62,63.57,0.0,70.99,24.51,,0.0,,,71.16333333333334,,,67.0,69.0,,,7.659999999999997,0.0
2025-02-28 15:00:00,64.27666666666666,0.0,0.0,17.666666666666668,72.41000000000001,63.57,0.0,70.99,22.23,,0.0,,,71.19666666666667,,,67.0,69.0,,,6.990000000000009,0.0
2025-02-28 15:15:00,64.98333333333333,0.0,0.0,18.333333333333332,71.95666666666666,63.57,0.0,70.99,20.036666666666665,,0.0,,,71.22666666666667,,,67.0,69.0,,,5.800000000000011,0.0
2025-02-28 15:30:00,64.98333333333333,2.1199999999999974,0.0,17.0,71.67333333333333,63.57,0.0,70.99,18.893333333333334,,0.0,,,71.19666666666667,,,67.0,69.0,,,5.099999999999994,0.0
2025-02-28 15:45:00,64.27666666666666,2.1199999999999974,0.0,16.333333333333332,71.12666666666667,63.57,0.0,70.99,17.233333333333334,,0.0,,,71.19666666666667,,,67.0,69.0,,,4.569999999999993,0.0
2025-02-28 16:00:00,63.57,2.1199999999999974,0.0,18.166666666666668,65.04,63.57,0.0,70.99,21.076666666666668,,0.0,,,70.96333333333332,,,67.0,69.0,,,6.689999999999998,0.0
2025-02-28 16:15:00,62.86333333333334,0.0,0.0,20.333333333333332,67.2,63.57,0.0,70.99,30.146666666666665,,0.0,,,70.61,,,67.0,69.0,,,8.650000000000006,0.0
2025-02-28 16:30:00,64.98333333333333,0.0,0.0,19.666666666666668,69.54333333333334,63.57,0.0,70.99,34.663333333333334,,0.0,,,70.54,,,67.0,69.0,,,11.359999999999992,0.0
2025-02-28 16:45:00,65.69,2.1199999999999974,0.0,18.833333333333332,71.57666666666667,63.57,0.0,70.99,38.07,,0.0,,,70.54,,,67.0,69.0,,,13.119999999999997,0.0
2025-02-28 17:00:00,64.27666666666666,2.1199999999999974,0.0,18.0,72.71,63.57,0.0,70.99,39.31,,0.0,,,70.63000000000001,,,67.0,69.0,,,15.030000000000001,0.0
2025-02-28 17:15:00,65.68666666666667,2.1199999999999974,0.0,17.5,73.51333333333334,63.57,0.0,70.99,39.92,,0.0,,,70.71666666666667,,,67.0,69.0,,,14.800000000000004,0.0
2025-02-28 17:30:00,64.98,0.0,0.0,16.833333333333332,73.60333333333334,63.57,0.0,70.99,40.086666666666666,,0.0,,,70.79666666666667,,,67.0,69.0,,,14.719999999999999,0.0
2025-02-28 17:45:00,64.27666666666666,2.1199999999999974,0.0,16.166666666666668,73.86333333333333,63.57,0.0,70.99,40.29666666666667,,0.0,,,70.85666666666667,,,67.0,69.0,,,15.260000000000005,0.0
2025-02-28 18:00:00,65.69,2.1199999999999974,0.0,16.0,73.65666666666667,63.57,0.0,70.99,39.49333333333333,,0.0,,,70.92666666666668,,,67.0,69.0,,,14.170000000000002,0.0
2025-02-28 18:15:00,64.98333333333333,2.1199999999999974,0.0,15.5,73.51666666666667,63.57,0.0,70.99,39.56666666666667,,0.0,,,70.93666666666667,,,67.0,69.0,,,14.370000000000005,0.0
2025-02-28 18:30:00,64.27666666666666,0.0,0.0,15.333333333333334,73.71,63.57,0.0,70.99,39.49333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,14.150000000000006,0.0
2025-02-28 18:45:00,64.27666666666666,0.0,0.0,15.333333333333334,73.8,63.57,0.0,70.99,39.39,,0.0,,,70.97666666666667,,,67.0,69.0,,,13.949999999999996,0.0
2025-02-28 19:00:00,66.39333333333333,2.1199999999999974,0.0,15.0,73.48,63.57,0.0,70.99,38.72666666666667,,0.0,,,71.00666666666667,,,67.0,69.0,,,14.14,0.0
2025-02-28 19:15:00,64.98333333333333,2.1199999999999974,0.0,14.833333333333334,72.39333333333333,63.57,0.0,70.99,37.44,,0.0,,,71.05333333333334,,,67.0,69.0,,,12.829999999999998,0.0
2025-02-28 19:30:00,64.27666666666666,-2.1199999999999974,0.0,15.0,72.60666666666667,63.57,0.0,70.99,37.48,,0.0,,,71.03,,,67.0,69.0,,,12.61,0.0
2025-02-28 19:45:00,64.98333333333333,2.1199999999999974,0.0,14.333333333333334,72.34333333333335,63.57,0.0,70.99,37.193333333333335,,0.0,,,71.03666666666668,,,67.0,69.0,,,12.930000000000007,0.0
2025-02-28 20:00:00,63.57,0.0,0.0,14.0,72.07666666666667,63.57,0.0,70.99,36.830000000000005,,0.0,,,71.02333333333333,,,67.0,69.0,,,11.999999999999993,0.0
2025-02-28 20:15:00,64.98333333333333,0.0,0.0,14.0,72.42333333333333,63.57,0.0,70.99,37.27666666666667,,0.0,,,71.00666666666666,,,67.0,69.0,,,12.560000000000002,0.0
2025-02-28 20:30:00,66.39,4.229999999999997,0.0,13.666666666666666,71.83999999999999,63.57,0.0,70.99,35.903333333333336,,0.0,,,71.05333333333334,,,67.0,69.0,,,11.930000000000007,0.0
2025-02-28 20:45:00,63.57,0.0,0.0,13.5,72.05666666666666,63.57,0.0,70.99,36.35666666666666,,0.0,,,71.00666666666666,,,67.0,69.0,,,11.54,0.0
2025-02-28 21:00:00,64.98333333333333,2.1199999999999974,0.0,13.5,71.93333333333334,63.57,0.0,70.99,36.23666666666667,,0.0,,,71.01666666666667,,,67.0,69.0,,,11.899999999999991,0.0
2025-02-28 21:15:00,64.98333333333333,0.0,0.0,13.0,71.30666666666667,63.57,0.0,70.99,35.27,,0.0,,,71.04,,,67.0,69.0,,,11.39,0.0
2025-02-28 21:30:00,65.68666666666667,0.0,0.0,13.333333333333334,71.69,63.57,0.0,70.99,36.51333333333333,,0.0,,,70.98333333333333,,,67.0,69.0,,,11.369999999999997,0.0
2025-02-28 21:45:00,63.57,0.0,0.0,12.833333333333334,71.58,63.57,0.0,70.99,35.873333333333335,,0.0,,,71.02,,,67.0,69.0,,,11.879999999999995,0.0
2025-02-28 22:00:00,66.39333333333333,2.1199999999999974,0.0,13.0,71.22333333333334,63.57,0.0,70.99,35.42666666666667,,0.0,,,71.01666666666667,,,67.0,69.0,,,11.090000000000003,0.0
2025-02-28 22:15:00,64.27666666666666,0.0,0.0,12.833333333333334,71.68666666666667,63.57,0.0,70.99,36.593333333333334,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.839999999999996,0.0
2025-02-28 22:30:00,65.68666666666667,4.229999999999997,0.0,13.166666666666666,71.18666666666667,63.57,0.0,70.99,35.50666666666667,,0.0,,,71.03000000000002,,,67.0,69.0,,,11.670000000000002,0.0
2025-02-28 22:45:00,64.98333333333333,2.1199999999999974,0.0,13.0,71.18666666666667,63.57,0.0,70.99,36.00333333333334,,0.0,,,70.98666666666666,,,67.0,69.0,,,11.130000000000003,0.0
2025-02-28 23:00:00,64.98333333333333,2.1199999999999974,0.0,12.833333333333334,71.49333333333334,63.57,0.0,70.99,36.63666666666666,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.769999999999996,0.0
2025-02-28 23:15:00,65.68666666666667,2.1199999999999974,0.0,12.833333333333334,70.94666666666666,63.57,0.0,70.99,36.04666666666667,,0.0,,,70.99333333333334,,,67.0,69.0,,,12.089999999999996,0.0
2025-02-28 23:30:00,66.39333333333333,2.1199999999999974,0.0,13.0,71.07666666666667,63.57,0.0,70.99,36.93666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.93,0.0
2025-02-28 23:45:00,64.98333333333333,0.0,0.0,13.5,71.29333333333334,63.57,0.0,70.99,37.233333333333334,,0.0,,,70.95,,,67.0,69.0,,,12.159999999999997,0.0
2025-03-01 00:00:00,64.98333333333333,2.1199999999999974,0.0,13.5,71.64333333333333,63.57,0.0,70.99,37.4,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.469999999999999,0.0
2025-03-01 00:15:00,65.68666666666667,4.229999999999997,0.0,15.0,72.03333333333333,63.57,0.0,70.99,37.699999999999996,,0.0,,,70.95666666666666,,,67.0,69.0,,,12.630000000000003,0.0
2025-03-01 00:30:00,63.57,-2.1199999999999974,0.0,15.666666666666666,72.36666666666666,63.57,0.0,70.99,37.943333333333335,,0.0,,,70.95,,,67.0,69.0,,,12.889999999999993,0.0
2025-03-01 00:45:00,63.56999999999999,0.0,0.0,16.5,72.62666666666667,63.57,0.0,70.99,38.09666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.369999999999997,0.0
2025-03-01 01:00:00,64.98333333333333,2.1199999999999974,0.0,16.5,72.85333333333334,63.57,0.0,70.99,38.38666666666666,,0.0,,,70.96333333333332,,,67.0,69.0,,,13.54,0.0
2025-03-01 01:15:00,64.27666666666666,0.0,0.0,16.833333333333332,72.68333333333334,63.57,0.0,70.99,37.68,,0.0,,,71.00666666666667,,,67.0,69.0,,,13.529999999999994,0.0
2025-03-01 01:30:00,64.27666666666666,0.0,0.0,17.166666666666668,72.73333333333333,63.57,0.0,70.99,37.9,,0.0,,,70.98666666666666,,,67.0,69.0,,,12.699999999999996,0.0
2025-03-01 01:45:00,63.57,0.0,0.0,17.0,73.20666666666666,63.57,0.0,70.99,38.669999999999995,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.600000000000001,0.0
2025-03-01 02:00:00,64.27666666666666,0.0,0.0,17.0,72.55666666666667,63.57,0.0,70.99,37.43,,0.0,,,71.01666666666667,,,67.0,69.0,,,13.870000000000005,0.0
2025-03-01 02:15:00,62.156666666666666,-2.1199999999999974,0.0,17.5,72.59666666666666,63.57,0.0,70.99,38.13666666666666,,0.0,,,70.98666666666666,,,67.0,69.0,,,13.049999999999997,0.0
2025-03-01 02:30:00,64.27666666666666,2.1199999999999974,0.0,18.0,73.09666666666668,63.57,0.0,70.99,38.72666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,14.13000000000001,0.0
2025-03-01 02:45:00,64.98,0.0,0.0,17.166666666666668,72.68333333333334,63.57,0.0,70.99,37.88666666666666,,0.0,,,71.02,,,67.0,69.0,,,14.050000000000004,0.0
2025-03-01 03:00:00,63.57,0.0,0.0,16.833333333333332,73.12333333333333,63.57,0.0,70.99,38.413333333333334,,0.0,,,70.97,,,67.0,69.0,,,13.920000000000002,0.0
2025-03-01 03:15:00,64.98,4.229999999999997,0.0,17.5,73.10000000000001,63.57,0.0,70.99,38.473333333333336,,0.0,,,70.98666666666666,,,67.0,69.0,,,14.110000000000007,0.0
2025-03-01 03:30:00,62.86333333333334,-2.1199999999999974,0.0,17.833333333333332,72.62666666666667,63.57,0.0,70.99,37.666666666666664,,0.0,,,71.02333333333333,,,67.0,69.0,,,13.229999999999997,0.0
2025-03-01 03:45:00,63.57,0.0,0.0,17.666666666666668,73.17,63.57,0.0,70.99,38.53,,0.0,,,70.97666666666667,,,67.0,69.0,,,14.229999999999997,0.0
2025-03-01 04:00:00,65.68666666666667,0.0,0.0,17.0,72.76333333333334,63.57,0.0,70.99,37.56,,0.0,,,71.03666666666668,,,67.0,69.0,,,13.940000000000005,0.0
2025-03-01 04:15:00,64.98333333333333,2.1199999999999974,0.0,16.5,72.62666666666667,63.57,0.0,70.99,37.63333333333333,,0.0,,,71.00666666666667,,,67.0,69.0,,,13.27000000000001,0.0
2025-03-01 04:30:00,62.86333333333334,0.0,0.0,16.333333333333332,72.97666666666667,63.57,0.0,70.99,38.6,,0.0,,,70.97,,,67.0,69.0,,,13.949999999999996,0.0
2025-03-01 04:45:00,64.63,2.1199999999999974,0.0,16.25,72.705,63.57,0.0,70.99,38.05,,0.0,,,71.005,,,67.0,69.0,,,14.520000000000003,0.0
2025-03-01 05:00:00,65.69,2.1199999999999974,0.0,18.0,72.45666666666666,63.57,0.0,70.99,37.623333333333335,,0.0,,,71.00666666666666,,,67.0,69.0,,,13.209999999999994,0.0
2025-03-01 05:15:00,66.39333333333333,2.1199999999999974,0.0,17.666666666666668,72.63,63.57,0.0,70.99,37.64,,0.0,,,71.0,,,67.0,69.0,,,14.119999999999997,0.0
