time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 05:30:00,64.98333333333333,2.1199999999999974,0.0,16.5,71.87,63.57,0.0,70.99,37.68333333333334,,0.0,,,70.99333333333334,,,67.0,69.0,,,13.439999999999998,0.0
2025-03-01 05:45:00,66.39333333333333,2.1199999999999974,0.0,17.333333333333332,75.17999999999999,63.57,0.0,70.99,37.71666666666667,,0.0,,,71.01333333333334,,,67.0,69.0,,,14.240000000000002,0.0
2025-03-01 06:00:00,64.98,6.350000000000001,0.0,16.5,72.80666666666667,63.57,0.0,70.99,33.70333333333333,,0.0,,,71.15333333333332,,,67.0,69.0,,,11.379999999999995,0.0
2025-03-01 06:15:00,66.39333333333333,2.1199999999999974,0.0,17.333333333333332,74.76,63.57,0.0,70.99,33.53333333333333,,0.0,,,71.12333333333333,,,67.0,69.0,,,12.499999999999993,0.0
2025-03-01 06:30:00,64.27666666666666,2.1199999999999974,0.0,17.166666666666668,71.50666666666666,63.57,0.0,70.99,32.97333333333333,,0.0,,,71.10333333333334,,,67.0,69.0,,,11.43,0.0
2025-03-01 06:45:00,64.98333333333333,2.1199999999999974,0.0,16.5,76.16666666666667,63.57,0.0,70.99,31.486666666666665,,0.0,,,71.14333333333333,,,67.0,69.0,,,10.789999999999992,0.0
2025-03-01 07:00:00,64.98,4.229999999999997,0.0,16.166666666666668,69.35333333333334,63.57,0.0,70.99,28.86,,0.0,,,71.18,,,67.0,69.0,,,9.63000000000001,0.0
2025-03-01 07:15:00,64.98333333333333,2.1199999999999974,0.0,16.5,74.56333333333333,63.57,0.0,70.99,31.046666666666667,,0.0,,,71.05,,,67.0,69.0,,,8.810000000000002,0.0
2025-03-01 07:30:00,63.57,0.0,0.0,15.166666666666666,74.12666666666667,63.57,0.0,70.99,27.166666666666668,,0.0,,,71.19666666666666,,,67.0,69.0,,,9.420000000000002,0.0
2025-03-01 07:45:00,64.98333333333333,0.0,0.0,15.0,72.90666666666668,63.57,0.0,70.99,24.743333333333336,,0.0,,,71.22,,,67.0,69.0,,,7.6200000000000045,0.0
2025-03-01 08:00:00,63.57,-2.1199999999999974,0.0,15.5,72.26666666666667,63.57,0.0,70.99,23.636666666666667,,0.0,,,71.19333333333333,,,67.0,69.0,,,7.349999999999994,0.0
2025-03-01 08:15:00,62.86333333333334,-2.1199999999999974,0.0,16.333333333333332,71.52666666666667,63.57,0.0,70.99,22.91333333333333,,0.0,,,71.16666666666667,,,67.0,69.0,,,6.8799999999999955,0.0
2025-03-01 08:30:00,64.27666666666666,0.0,0.0,16.5,71.54,63.57,0.0,70.99,23.179999999999996,,0.0,,,71.1,,,67.0,69.0,,,6.959999999999994,0.0
2025-03-01 08:45:00,64.27666666666666,2.1199999999999974,0.0,17.0,71.11333333333333,63.57,0.0,70.99,22.823333333333334,,0.0,,,71.08,,,67.0,69.0,,,6.939999999999998,0.0
2025-03-01 09:00:00,64.98333333333333,2.1199999999999974,0.0,17.0,70.97,63.57,0.0,70.99,23.316666666666663,,0.0,,,71.03,,,67.0,69.0,,,6.820000000000007,0.0
2025-03-01 09:15:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,71.42333333333333,63.57,0.0,70.99,24.78333333333333,,0.0,,,70.95,,,67.0,69.0,,,7.709999999999994,0.0
2025-03-01 09:30:00,64.27666666666666,0.0,0.0,17.833333333333332,71.49666666666667,63.57,0.0,70.99,25.09,,0.0,,,70.95,,,67.0,69.0,,,8.109999999999992,0.0
2025-03-01 09:45:00,64.98,-2.1199999999999974,0.0,18.0,71.43333333333334,63.57,0.0,70.99,25.41,,0.0,,,70.95,,,67.0,69.0,,,8.219999999999992,0.0
2025-03-01 10:00:00,64.27666666666666,2.1199999999999974,0.0,18.166666666666668,71.53,63.57,0.0,70.99,25.96666666666667,,0.0,,,70.93666666666667,,,67.0,69.0,,,8.399999999999999,0.0
2025-03-01 10:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,71.61333333333333,63.57,0.0,70.99,26.52333333333333,,0.0,,,70.93,,,67.0,69.0,,,8.93,0.0
2025-03-01 10:30:00,63.57,0.0,0.0,18.666666666666668,71.63333333333334,63.57,0.0,70.99,26.939999999999998,,0.0,,,70.93,,,67.0,69.0,,,9.030000000000001,0.0
2025-03-01 10:45:00,63.57,0.0,0.0,19.333333333333332,71.71666666666665,63.57,0.0,70.99,27.72,,0.0,,,70.92666666666668,,,67.0,69.0,,,9.519999999999996,0.0
2025-03-01 11:00:00,65.69,2.1199999999999974,0.0,19.5,71.77333333333333,63.57,0.0,70.99,28.27,,0.0,,,70.92666666666668,,,67.0,69.0,,,10.030000000000001,0.0
2025-03-01 11:15:00,64.98333333333333,2.1199999999999974,0.0,19.5,72.11,63.57,0.0,70.99,29.546666666666667,,0.0,,,70.88666666666667,,,67.0,69.0,,,10.249999999999993,0.0
2025-03-01 11:30:00,66.39,4.229999999999997,0.0,18.5,72.27999999999999,63.57,0.0,70.99,30.36,,0.0,,,70.89666666666666,,,67.0,69.0,,,11.279999999999994,0.0
2025-03-01 11:45:00,64.63,0.0,0.0,18.0,72.135,63.57,0.0,70.99,30.83,,0.0,,,70.91,,,67.0,69.0,,,11.110000000000007,0.0
2025-03-01 12:00:00,63.57,0.0,0.0,18.166666666666668,72.87333333333333,63.57,0.0,70.99,32.18333333333333,,0.0,,,70.86666666666666,,,67.0,69.0,,,11.939999999999998,0.0
2025-03-01 12:15:00,64.27666666666666,0.0,0.0,19.166666666666668,72.72666666666667,63.57,0.0,70.99,32.050000000000004,,0.0,,,70.91666666666667,,,67.0,69.0,,,12.220000000000006,0.0
2025-03-01 12:30:00,65.69,2.1199999999999974,0.0,19.5,72.78666666666668,63.57,0.0,70.99,32.553333333333335,,0.0,,,70.92333333333333,,,67.0,69.0,,,12.29,0.0
2025-03-01 12:45:00,66.39333333333333,2.1199999999999974,0.0,18.666666666666668,72.99333333333334,63.57,0.0,70.99,33.09,,0.0,,,70.92333333333333,,,67.0,69.0,,,12.619999999999997,0.0
2025-03-01 13:00:00,63.57,0.0,0.0,18.0,72.82666666666667,63.57,0.0,70.99,33.303333333333335,,0.0,,,70.94333333333334,,,67.0,69.0,,,13.039999999999992,0.0
2025-03-01 13:15:00,64.98333333333333,2.1199999999999974,0.0,18.0,72.84333333333333,63.57,0.0,70.99,33.53,,0.0,,,70.93,,,67.0,69.0,,,13.170000000000002,0.0
2025-03-01 13:30:00,62.86333333333334,-2.1199999999999974,0.0,18.5,73.10333333333334,63.57,0.0,70.99,34.03333333333333,,0.0,,,70.93333333333334,,,67.0,69.0,,,13.549999999999997,0.0
2025-03-01 13:45:00,64.27666666666666,-2.1199999999999974,0.0,19.5,73.17999999999999,63.57,0.0,70.99,34.093333333333334,,0.0,,,70.95,,,67.0,69.0,,,13.79,0.0
2025-03-01 14:00:00,64.98,4.229999999999997,0.0,19.0,73.30333333333333,63.57,0.0,70.99,34.31333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.600000000000001,0.0
2025-03-01 14:15:00,64.27666666666666,0.0,0.0,19.666666666666668,73.64,63.57,0.0,70.99,34.589999999999996,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.879999999999995,0.0
2025-03-01 14:30:00,63.57,0.0,0.0,18.333333333333332,73.50666666666667,63.57,0.0,70.99,34.126666666666665,,0.0,,,70.98666666666666,,,67.0,69.0,,,13.830000000000005,0.0
2025-03-01 14:45:00,64.98333333333333,0.0,0.0,18.166666666666668,74.10333333333334,63.57,0.0,70.99,34.38,,0.0,,,70.98,,,67.0,69.0,,,13.779999999999994,0.0
2025-03-01 15:00:00,62.86333333333334,0.0,0.0,18.5,73.30666666666667,63.57,0.0,70.99,32.43,,0.0,,,71.06666666666666,,,67.0,69.0,,,13.319999999999993,0.0
2025-03-01 15:15:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,72.91000000000001,63.57,0.0,70.99,31.94333333333333,,0.0,,,71.06666666666666,,,67.0,69.0,,,12.319999999999993,0.0
2025-03-01 15:30:00,64.98,0.0,0.0,19.333333333333332,72.81333333333333,63.57,0.0,70.99,31.606666666666666,,0.0,,,71.05333333333334,,,67.0,69.0,,,12.14,0.0
2025-03-01 15:45:00,63.57,0.0,0.0,18.333333333333332,72.67999999999999,63.57,0.0,70.99,31.02,,0.0,,,71.06,,,67.0,69.0,,,11.999999999999993,0.0
2025-03-01 16:00:00,63.57,2.1199999999999974,0.0,18.666666666666668,72.75333333333333,63.57,0.0,70.99,30.893333333333334,,0.0,,,71.04666666666667,,,67.0,69.0,,,11.479999999999997,0.0
2025-03-01 16:15:00,66.39333333333333,4.229999999999997,0.0,18.0,72.81666666666666,63.57,0.0,70.99,31.03,,0.0,,,71.02333333333333,,,67.0,69.0,,,11.82,0.0
2025-03-01 16:30:00,63.57,0.0,0.0,17.166666666666668,72.39333333333333,63.57,0.0,70.99,30.093333333333334,,0.0,,,71.04666666666667,,,67.0,69.0,,,11.370000000000005,0.0
2025-03-01 16:45:00,64.27666666666666,0.0,0.0,17.833333333333332,72.57333333333332,63.57,0.0,70.99,30.456666666666667,,0.0,,,71.01666666666667,,,67.0,69.0,,,11.389999999999993,0.0
2025-03-01 17:00:00,65.69,2.1199999999999974,0.0,17.333333333333332,72.83,63.57,0.0,70.99,30.516666666666666,,0.0,,,71.01333333333334,,,67.0,69.0,,,11.759999999999998,0.0
2025-03-01 17:15:00,62.86333333333334,0.0,0.0,17.666666666666668,72.53,63.57,0.0,70.99,29.209999999999997,,0.0,,,71.07333333333334,,,67.0,69.0,,,10.939999999999998,0.0
2025-03-01 17:30:00,62.86333333333334,-2.1199999999999974,0.0,17.833333333333332,72.59,63.57,0.0,70.99,29.666666666666668,,0.0,,,71.01666666666667,,,67.0,69.0,,,10.520000000000003,0.0
2025-03-01 17:45:00,66.39333333333333,4.229999999999997,0.0,17.5,72.82333333333334,63.57,0.0,70.99,29.456666666666667,,0.0,,,71.02333333333333,,,67.0,69.0,,,11.29,0.0
2025-03-01 18:00:00,64.27666666666666,0.0,0.0,17.166666666666668,72.28333333333333,63.57,0.0,70.99,29.099999999999998,,0.0,,,71.03,,,67.0,69.0,,,10.399999999999999,0.0
2025-03-01 18:15:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,72.63333333333334,63.57,0.0,70.99,29.44333333333333,,0.0,,,71.00999999999999,,,67.0,69.0,,,10.64,0.0
2025-03-01 18:30:00,64.98,0.0,0.0,16.333333333333332,72.14666666666666,63.57,0.0,70.99,28.400000000000002,,0.0,,,71.03666666666668,,,67.0,69.0,,,10.470000000000006,0.0
2025-03-01 18:45:00,63.57,0.0,0.0,16.333333333333332,72.08666666666666,63.57,0.0,70.99,29.143333333333334,,0.0,,,70.99333333333334,,,67.0,69.0,,,10.18,0.0
2025-03-01 19:00:00,64.98333333333333,2.1199999999999974,0.0,16.0,72.51666666666667,63.57,0.0,70.99,29.650000000000002,,0.0,,,70.96333333333332,,,67.0,69.0,,,10.970000000000006,0.0
2025-03-01 19:15:00,64.98333333333333,0.0,0.0,16.5,72.19,63.57,0.0,70.99,28.116666666666664,,0.0,,,71.03666666666668,,,67.0,69.0,,,10.219999999999999,0.0
2025-03-01 19:30:00,65.68333333333334,-2.1199999999999974,0.0,15.5,72.35666666666667,63.57,0.0,70.99,27.763333333333332,,0.0,,,71.03333333333335,,,67.0,69.0,,,9.919999999999995,0.0
2025-03-01 19:45:00,65.68666666666667,4.229999999999997,0.0,15.0,71.82666666666667,63.57,0.0,70.99,27.24,,0.0,,,71.05333333333334,,,67.0,69.0,,,9.669999999999995,0.0
2025-03-01 20:00:00,65.69,2.1199999999999974,0.0,15.0,71.19666666666667,63.57,0.0,70.99,27.403333333333332,,0.0,,,71.02333333333333,,,67.0,69.0,,,9.590000000000003,0.0
2025-03-01 20:15:00,64.98333333333333,0.0,0.0,14.5,71.99333333333334,63.57,0.0,70.99,28.650000000000002,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.990000000000002,0.0
2025-03-01 20:30:00,64.98,0.0,0.0,14.666666666666666,71.83333333333333,63.57,0.0,70.99,28.736666666666668,,0.0,,,70.97666666666667,,,67.0,69.0,,,10.46,0.0
2025-03-01 20:45:00,64.27666666666666,2.1199999999999974,0.0,15.666666666666666,71.45,63.57,0.0,70.99,28.24666666666667,,0.0,,,71.0,,,67.0,69.0,,,10.109999999999992,0.0
2025-03-01 21:00:00,64.27666666666666,0.0,0.0,16.0,71.80333333333334,63.57,0.0,70.99,29.156666666666666,,0.0,,,70.96333333333332,,,67.0,69.0,,,10.39,0.0
2025-03-01 21:15:00,65.69,2.1199999999999974,0.0,15.833333333333334,71.88333333333333,63.57,0.0,70.99,29.436666666666667,,0.0,,,70.94333333333334,,,67.0,69.0,,,10.379999999999995,0.0
2025-03-01 21:30:00,64.98333333333333,2.1199999999999974,0.0,15.166666666666666,71.66,63.57,0.0,70.99,29.666666666666668,,0.0,,,70.95,,,67.0,69.0,,,10.679999999999993,0.0
2025-03-01 21:45:00,63.57,-2.1199999999999974,0.0,15.0,71.81,63.57,0.0,70.99,30.55666666666667,,0.0,,,70.93,,,67.0,69.0,,,11.039999999999992,0.0
2025-03-01 22:00:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,72.08,63.57,0.0,70.99,31.336666666666662,,0.0,,,70.92666666666668,,,67.0,69.0,,,11.559999999999995,0.0
2025-03-01 22:15:00,65.69,2.1199999999999974,0.0,14.5,72.14,63.57,0.0,70.99,31.26,,0.0,,,70.94333333333334,,,67.0,69.0,,,11.590000000000003,0.0
2025-03-01 22:30:00,62.86333333333334,-2.1199999999999974,0.0,15.0,72.2,63.57,0.0,70.99,31.840000000000003,,0.0,,,70.93,,,67.0,69.0,,,11.829999999999998,0.0
2025-03-01 22:45:00,64.27666666666666,-2.1199999999999974,0.0,16.0,72.24333333333334,63.57,0.0,70.99,32.11000000000001,,0.0,,,70.94333333333334,,,67.0,69.0,,,12.149999999999999,0.0
2025-03-01 23:00:00,65.68666666666667,0.0,0.0,16.5,72.26666666666667,63.57,0.0,70.99,32.56,,0.0,,,70.94333333333334,,,67.0,69.0,,,12.320000000000007,0.0
2025-03-01 23:15:00,65.69,2.1199999999999974,0.0,15.5,72.50666666666666,63.57,0.0,70.99,33.343333333333334,,0.0,,,70.91666666666667,,,67.0,69.0,,,12.580000000000005,0.0
2025-03-01 23:30:00,62.86333333333334,0.0,0.0,16.5,72.50333333333333,63.57,0.0,70.99,33.38666666666666,,0.0,,,70.94333333333334,,,67.0,69.0,,,13.009999999999998,0.0
2025-03-01 23:45:00,64.27666666666666,0.0,0.0,17.5,72.57,63.57,0.0,70.99,34.050000000000004,,0.0,,,70.92666666666668,,,67.0,69.0,,,13.259999999999991,0.0
2025-03-02 00:00:00,64.27666666666666,0.0,0.0,17.666666666666668,72.88333333333334,63.57,0.0,70.99,34.67666666666667,,0.0,,,70.93,,,67.0,69.0,,,13.790000000000006,0.0
2025-03-02 00:15:00,64.27333333333333,-2.1199999999999974,0.0,18.0,72.99333333333333,63.57,0.0,70.99,34.800000000000004,,0.0,,,70.93666666666667,,,67.0,69.0,,,14.18,0.0
2025-03-02 00:30:00,63.57,-2.1199999999999974,0.0,18.0,73.25333333333333,63.57,0.0,70.99,35.583333333333336,,0.0,,,70.92666666666668,,,67.0,69.0,,,14.510000000000005,0.0
2025-03-02 00:45:00,63.57,0.0,0.0,18.333333333333332,73.38333333333333,63.57,0.0,70.99,35.92333333333334,,0.0,,,70.94333333333334,,,67.0,69.0,,,14.96,0.0
2025-03-02 01:00:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,73.24333333333334,63.57,0.0,70.99,36.03333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,14.920000000000009,0.0
2025-03-02 01:15:00,64.27666666666666,0.0,0.0,19.0,73.56666666666666,63.57,0.0,70.99,36.88,,0.0,,,70.93,,,67.0,69.0,,,15.350000000000001,0.0
2025-03-02 01:30:00,66.39333333333333,2.1199999999999974,0.0,19.0,73.56666666666666,63.57,0.0,70.99,36.95666666666667,,0.0,,,70.93666666666667,,,67.0,69.0,,,16.050000000000004,0.0
2025-03-02 01:45:00,64.27666666666666,2.1199999999999974,0.0,19.0,73.49666666666667,63.57,0.0,70.99,37.22666666666667,,0.0,,,70.93666666666667,,,67.0,69.0,,,15.810000000000002,0.0
2025-03-02 02:00:00,64.27666666666666,0.0,0.0,19.5,73.78,63.57,0.0,70.99,37.723333333333336,,0.0,,,70.94333333333334,,,67.0,69.0,,,16.300000000000004,0.0
2025-03-02 02:15:00,64.27666666666666,0.0,0.0,19.833333333333332,73.75666666666667,63.57,0.0,70.99,37.73,,0.0,,,70.95,,,67.0,69.0,,,16.53000000000001,0.0
2025-03-02 02:30:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,73.76,63.57,0.0,70.99,38.02,,0.0,,,70.95,,,67.0,69.0,,,16.720000000000006,0.0
2025-03-02 02:45:00,65.68666666666667,0.0,0.0,19.166666666666668,73.85333333333334,63.57,0.0,70.99,38.31666666666667,,0.0,,,70.95,,,67.0,69.0,,,16.880000000000003,0.0
2025-03-02 03:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,74.04333333333334,63.57,0.0,70.99,38.57333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,17.000000000000007,0.0
2025-03-02 03:15:00,64.27666666666666,2.1199999999999974,0.0,18.0,74.14333333333333,63.57,0.0,70.99,38.74333333333333,,0.0,,,70.97,,,67.0,69.0,,,17.36,0.0
2025-03-02 03:30:00,64.27666666666666,2.1199999999999974,0.0,19.0,74.34666666666666,63.57,0.0,70.99,39.056666666666665,,0.0,,,70.95,,,67.0,69.0,,,17.729999999999997,0.0
2025-03-02 03:45:00,64.98333333333333,2.1199999999999974,0.0,19.166666666666668,73.96666666666665,63.57,0.0,70.99,38.78,,0.0,,,70.98333333333333,,,67.0,69.0,,,17.64999999999999,0.0
2025-03-02 04:00:00,64.27666666666666,2.1199999999999974,0.0,19.0,74.30333333333334,63.57,0.0,70.99,39.343333333333334,,0.0,,,70.95666666666666,,,67.0,69.0,,,17.800000000000004,0.0
2025-03-02 04:15:00,63.57,0.0,0.0,19.0,74.25333333333333,63.57,0.0,70.99,39.03,,0.0,,,70.98666666666666,,,67.0,69.0,,,18.089999999999996,0.0
2025-03-02 04:30:00,64.27666666666666,0.0,0.0,18.833333333333332,73.72333333333333,63.57,0.0,70.99,38.843333333333334,,0.0,,,70.98666666666666,,,67.0,69.0,,,17.119999999999997,0.0
2025-03-02 04:45:00,65.69,2.1199999999999974,0.0,18.333333333333332,74.33,63.57,0.0,70.99,39.629999999999995,,0.0,,,70.95666666666666,,,67.0,69.0,,,18.15,0.0
2025-03-02 05:00:00,63.56666666666666,4.229999999999997,0.0,18.0,73.85000000000001,63.57,0.0,70.99,38.56,,0.0,,,71.01666666666667,,,67.0,69.0,,,18.249999999999993,0.0
2025-03-02 05:15:00,65.68666666666667,0.0,0.0,18.5,73.93333333333334,63.57,0.0,70.99,39.02333333333333,,0.0,,,70.98666666666666,,,67.0,69.0,,,17.099999999999994,0.0
2025-03-02 05:30:00,65.69,2.1199999999999974,0.0,18.5,74.46333333333334,63.57,0.0,70.99,39.74333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,18.330000000000005,0.0
2025-03-02 05:45:00,63.57,2.1199999999999974,0.0,18.666666666666668,73.82666666666667,63.57,0.0,70.99,38.79333333333333,,0.0,,,71.03,,,67.0,69.0,,,18.53,0.0
2025-03-02 06:00:00,62.86333333333334,-2.1199999999999974,0.0,19.333333333333332,74.17,63.57,0.0,70.99,39.78666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,17.739999999999995,0.0
2025-03-02 06:15:00,64.27666666666666,2.1199999999999974,0.0,19.333333333333332,74.44333333333333,63.57,0.0,70.99,40.083333333333336,,0.0,,,70.95666666666666,,,67.0,69.0,,,18.67,0.0
2025-03-02 06:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,73.90333333333332,63.57,0.0,70.99,39.47666666666667,,0.0,,,71.0,,,67.0,69.0,,,18.68999999999999,0.0
2025-03-02 06:45:00,64.98333333333333,0.0,0.0,18.0,74.30666666666667,63.57,0.0,70.99,40.126666666666665,,0.0,,,70.96333333333332,,,67.0,69.0,,,18.53,0.0
2025-03-02 07:00:00,62.86333333333334,0.0,0.0,18.0,74.43,63.57,0.0,70.99,40.23666666666667,,0.0,,,70.97,,,67.0,69.0,,,18.710000000000008,0.0
2025-03-02 07:15:00,64.98,0.0,0.0,18.333333333333332,73.52,63.57,0.0,70.99,38.839999999999996,,0.0,,,71.03666666666668,,,67.0,69.0,,,18.339999999999996,0.0
2025-03-02 07:30:00,63.57,0.0,0.0,19.166666666666668,74.17333333333333,63.57,0.0,70.99,40.20333333333334,,0.0,,,70.96333333333332,,,67.0,69.0,,,18.379999999999995,0.0
2025-03-02 07:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,74.45666666666666,63.57,0.0,70.99,40.47666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,19.17000000000001,0.0
2025-03-02 08:00:00,63.57,0.0,0.0,19.0,73.62666666666667,63.57,0.0,70.99,39.56666666666667,,0.0,,,71.0,,,67.0,69.0,,,17.92000000000001,0.0
2025-03-02 08:15:00,64.27666666666666,0.0,0.0,19.0,74.31666666666666,63.57,0.0,70.99,40.70666666666667,,0.0,,,70.95,,,67.0,69.0,,,19.080000000000005,0.0
2025-03-02 08:30:00,64.27666666666666,0.0,0.0,18.333333333333332,74.44,63.57,0.0,70.99,40.61666666666667,,0.0,,,70.97000000000001,,,67.0,69.0,,,19.330000000000005,0.0
2025-03-02 08:45:00,65.69,2.1199999999999974,0.0,17.833333333333332,74.04333333333334,63.57,0.0,70.99,40.593333333333334,,0.0,,,70.98333333333333,,,67.0,69.0,,,18.699999999999996,0.0
2025-03-02 09:00:00,64.98333333333333,2.1199999999999974,0.0,17.833333333333332,74.58999999999999,63.57,0.0,70.99,41.32666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,19.54,0.0
2025-03-02 09:15:00,63.57,0.0,0.0,18.0,74.21,63.57,0.0,70.99,40.37,,0.0,,,71.01,,,67.0,69.0,,,19.840000000000003,0.0
2025-03-02 09:30:00,64.27333333333333,4.229999999999997,0.0,18.5,74.01333333333334,63.57,0.0,70.99,40.69,,0.0,,,71.0,,,67.0,69.0,,,18.460000000000008,0.0
2025-03-02 09:45:00,63.57,0.0,0.0,18.833333333333332,74.60666666666667,63.57,0.0,70.99,41.416666666666664,,0.0,,,70.96333333333332,,,67.0,69.0,,,19.949999999999996,0.0
2025-03-02 10:00:00,66.39333333333333,2.1199999999999974,0.0,19.0,74.10333333333334,63.57,0.0,70.99,40.86333333333334,,0.0,,,71.00333333333333,,,67.0,69.0,,,20.010000000000005,0.0
2025-03-02 10:15:00,65.68666666666667,0.0,0.0,18.166666666666668,74.35333333333334,63.57,0.0,70.99,41.35333333333333,,0.0,,,70.97,,,67.0,69.0,,,19.21,0.0
2025-03-02 10:30:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,74.81,63.57,0.0,70.99,41.71666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,19.97,0.0
2025-03-02 10:45:00,64.27666666666666,0.0,0.0,18.166666666666668,73.98666666666666,63.57,0.0,70.99,40.67333333333334,,0.0,,,71.02666666666667,,,67.0,69.0,,,20.039999999999992,0.0
2025-03-02 11:00:00,64.27666666666666,2.1199999999999974,0.0,18.0,74.46333333333332,63.57,0.0,70.99,41.74333333333333,,0.0,,,70.95,,,67.0,69.0,,,19.569999999999993,0.0
2025-03-02 11:15:00,64.98,4.229999999999997,0.0,17.666666666666668,74.76333333333334,63.57,0.0,70.99,42.04666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,20.36,0.0
2025-03-02 11:30:00,64.27333333333333,4.229999999999997,0.0,17.5,74.26333333333334,63.57,0.0,70.99,41.51,,0.0,,,70.99333333333334,,,67.0,69.0,,,20.46,0.0
2025-03-02 11:45:00,64.27666666666666,-2.1199999999999974,0.0,18.333333333333332,74.57666666666667,63.57,0.0,70.99,42.11333333333334,,0.0,,,70.96333333333332,,,67.0,69.0,,,19.82,0.0
2025-03-02 12:00:00,64.98333333333333,0.0,0.0,19.0,74.81666666666666,63.57,0.0,70.99,42.38666666666666,,0.0,,,70.95666666666666,,,67.0,69.0,,,20.740000000000002,0.0
2025-03-02 12:15:00,64.27666666666666,0.0,0.0,19.0,74.24,63.57,0.0,70.99,41.73,,0.0,,,71.00666666666667,,,67.0,69.0,,,20.240000000000002,0.0
2025-03-02 12:30:00,64.27666666666666,2.1199999999999974,0.0,19.0,74.83333333333333,63.57,0.0,70.99,42.70333333333334,,0.0,,,70.95,,,67.0,69.0,,,20.559999999999995,0.0
2025-03-02 12:45:00,63.57,0.0,0.0,19.0,74.89333333333333,63.57,0.0,70.99,42.27333333333333,,0.0,,,70.98,,,67.0,69.0,,,21.08,0.0
2025-03-02 13:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,74.71,63.57,0.0,70.99,42.0,,0.0,,,70.99333333333333,,,67.0,69.0,,,19.97,0.0
2025-03-02 13:15:00,64.27666666666666,2.1199999999999974,0.0,19.0,75.24666666666667,63.57,0.0,70.99,42.14333333333334,,0.0,,,70.99666666666667,,,67.0,69.0,,,20.639999999999993,0.0
2025-03-02 13:30:00,67.09666666666666,2.1199999999999974,0.0,18.833333333333332,74.50333333333333,63.57,0.0,70.99,40.82,,0.0,,,71.04333333333334,,,67.0,69.0,,,20.160000000000004,0.0
2025-03-02 13:45:00,65.69,2.1199999999999974,0.0,18.5,74.52333333333333,63.57,0.0,70.99,41.016666666666666,,0.0,,,71.01333333333334,,,67.0,69.0,,,19.129999999999995,0.0
2025-03-02 14:00:00,64.27666666666666,0.0,0.0,18.5,74.87666666666667,63.57,0.0,70.99,40.806666666666665,,0.0,,,71.02333333333333,,,67.0,69.0,,,19.800000000000004,0.0
2025-03-02 14:15:00,66.39333333333333,2.1199999999999974,0.0,18.333333333333332,74.09666666666668,63.57,0.0,70.99,39.75333333333334,,0.0,,,71.06,,,67.0,69.0,,,19.009999999999998,0.0
2025-03-02 14:30:00,66.39333333333333,2.1199999999999974,0.0,17.833333333333332,74.46333333333332,63.57,0.0,70.99,40.04,,0.0,,,71.03333333333333,,,67.0,69.0,,,18.32999999999999,0.0
2025-03-02 14:45:00,66.39333333333333,4.229999999999997,0.0,17.5,74.49666666666667,63.57,0.0,70.99,39.35666666666666,,0.0,,,71.04666666666667,,,67.0,69.0,,,18.589999999999996,0.0
2025-03-02 15:00:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,73.72,63.57,0.0,70.99,38.31333333333333,,0.0,,,71.06666666666666,,,67.0,69.0,,,17.770000000000003,0.0
2025-03-02 15:15:00,64.27666666666666,2.1199999999999974,0.0,18.0,73.88000000000001,63.57,0.0,70.99,37.86,,0.0,,,71.07333333333334,,,67.0,69.0,,,17.260000000000005,0.0
2025-03-02 15:30:00,63.57,0.0,0.0,18.666666666666668,73.92333333333333,63.57,0.0,70.99,37.49,,0.0,,,71.05333333333334,,,67.0,69.0,,,17.340000000000003,0.0
2025-03-02 15:45:00,65.68666666666667,0.0,0.0,18.166666666666668,73.37,63.57,0.0,70.99,36.57333333333333,,0.0,,,71.08,,,67.0,69.0,,,16.439999999999998,0.0
2025-03-02 16:00:00,65.69,2.1199999999999974,0.0,17.166666666666668,73.54666666666667,63.57,0.0,70.99,36.556666666666665,,0.0,,,71.04,,,67.0,69.0,,,15.980000000000004,0.0
2025-03-02 16:15:00,63.56999999999999,0.0,0.0,17.166666666666668,73.36,63.57,0.0,70.99,36.18666666666667,,0.0,,,71.05333333333334,,,67.0,69.0,,,16.119999999999997,0.0
2025-03-02 16:30:00,64.27666666666666,2.1199999999999974,0.0,17.666666666666668,73.19,63.57,0.0,70.99,35.71666666666667,,0.0,,,71.05333333333334,,,67.0,69.0,,,15.400000000000006,0.0
2025-03-02 16:45:00,64.27666666666666,2.1199999999999974,0.0,18.166666666666668,73.57333333333334,63.57,0.0,70.99,36.38,,0.0,,,71.01333333333334,,,67.0,69.0,,,15.440000000000005,0.0
2025-03-02 17:00:00,63.57,0.0,0.0,18.5,73.33999999999999,63.57,0.0,70.99,34.97,,0.0,,,71.05333333333334,,,67.0,69.0,,,15.569999999999993,0.0
2025-03-02 17:15:00,65.68666666666667,4.229999999999997,0.0,18.5,73.22333333333334,63.57,0.0,70.99,34.92,,0.0,,,71.04333333333334,,,67.0,69.0,,,14.70000000000001,0.0
2025-03-02 17:30:00,66.39333333333333,2.1199999999999974,0.0,18.166666666666668,73.58666666666666,63.57,0.0,70.99,35.36333333333334,,0.0,,,71.00333333333333,,,67.0,69.0,,,14.86,0.0
2025-03-02 17:45:00,64.27666666666666,2.1199999999999974,0.0,17.666666666666668,73.09,63.57,0.0,70.99,34.17,,0.0,,,71.05333333333334,,,67.0,69.0,,,14.719999999999999,0.0
2025-03-02 18:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,73.20666666666666,63.57,0.0,70.99,34.163333333333334,,0.0,,,71.03666666666668,,,67.0,69.0,,,13.930000000000007,0.0
2025-03-02 18:15:00,64.27666666666666,0.0,0.0,17.666666666666668,73.14666666666666,63.57,0.0,70.99,33.556666666666665,,0.0,,,71.04666666666667,,,67.0,69.0,,,14.219999999999999,0.0
2025-03-02 18:30:00,62.86333333333334,0.0,0.0,17.5,72.78333333333335,63.57,0.0,70.99,32.63333333333333,,0.0,,,71.06,,,67.0,69.0,,,13.719999999999999,0.0
2025-03-02 18:45:00,64.27666666666666,0.0,0.0,17.166666666666668,72.87,63.57,0.0,70.99,32.263333333333335,,0.0,,,71.06,,,67.0,69.0,,,13.160000000000004,0.0
2025-03-02 19:00:00,64.98333333333333,0.0,0.0,17.0,72.81333333333333,63.57,0.0,70.99,31.78333333333333,,0.0,,,71.07333333333334,,,67.0,69.0,,,12.850000000000001,0.0
2025-03-02 19:15:00,64.98333333333333,0.0,0.0,16.333333333333332,72.46666666666665,63.57,0.0,70.99,30.830000000000002,,0.0,,,71.08,,,67.0,69.0,,,12.079999999999998,0.0
2025-03-02 19:30:00,64.27666666666666,0.0,0.0,16.0,72.18333333333334,63.57,0.0,70.99,30.169999999999998,,0.0,,,71.06666666666666,,,67.0,69.0,,,11.829999999999991,0.0
2025-03-02 19:45:00,64.27333333333333,-2.1199999999999974,0.0,15.5,72.12333333333333,63.57,0.0,70.99,29.793333333333333,,0.0,,,71.08,,,67.0,69.0,,,11.639999999999993,0.0
2025-03-02 20:00:00,64.98333333333333,2.1199999999999974,0.0,14.5,71.73666666666666,63.57,0.0,70.99,29.25,,0.0,,,71.06,,,67.0,69.0,,,11.130000000000003,0.0
2025-03-02 20:15:00,64.27666666666666,2.1199999999999974,0.0,13.666666666666666,71.91000000000001,63.57,0.0,70.99,29.766666666666666,,0.0,,,71.02666666666666,,,67.0,69.0,,,10.96,0.0
2025-03-02 20:30:00,63.57,0.0,0.0,13.333333333333334,71.77,63.57,0.0,70.99,28.826666666666668,,0.0,,,71.05333333333334,,,67.0,69.0,,,10.920000000000002,0.0
2025-03-02 20:45:00,64.27666666666666,2.1199999999999974,0.0,12.833333333333334,71.56333333333333,63.57,0.0,70.99,28.419999999999998,,0.0,,,71.04666666666667,,,67.0,69.0,,,10.200000000000003,0.0
2025-03-02 21:00:00,64.27666666666666,2.1199999999999974,0.0,12.5,71.69333333333333,63.57,0.0,70.99,29.02333333333333,,0.0,,,71.01333333333334,,,67.0,69.0,,,10.200000000000003,0.0
2025-03-02 21:15:00,63.57,0.0,0.0,11.833333333333334,71.10000000000001,63.57,0.0,70.99,27.933333333333334,,0.0,,,71.04666666666667,,,67.0,69.0,,,9.989999999999995,0.0
2025-03-02 21:30:00,64.98,0.0,0.0,11.5,71.44333333333333,63.57,0.0,70.99,28.426666666666666,,0.0,,,71.0,,,67.0,69.0,,,9.749999999999993,0.0
2025-03-02 21:45:00,65.69,2.1199999999999974,0.0,11.5,71.40666666666668,63.57,0.0,70.99,28.166666666666668,,0.0,,,71.01333333333334,,,67.0,69.0,,,9.910000000000004,0.0
2025-03-02 22:00:00,65.68666666666667,4.229999999999997,0.0,11.5,70.99333333333334,63.57,0.0,70.99,27.543333333333333,,0.0,,,71.03,,,67.0,69.0,,,9.25,0.0
2025-03-02 22:15:00,62.86333333333334,0.0,0.0,11.333333333333334,71.38333333333333,63.57,0.0,70.99,28.176666666666666,,0.0,,,70.99,,,67.0,69.0,,,9.639999999999993,0.0
2025-03-02 22:30:00,64.27333333333333,-2.1199999999999974,0.0,12.333333333333334,71.08333333333333,63.57,0.0,70.99,27.396666666666665,,0.0,,,71.03333333333335,,,67.0,69.0,,,9.569999999999993,0.0
2025-03-02 22:45:00,64.98333333333333,2.1199999999999974,0.0,11.5,70.91,63.57,0.0,70.99,27.8,,0.0,,,70.99333333333333,,,67.0,69.0,,,9.169999999999995,0.0
2025-03-02 23:00:00,64.27666666666666,0.0,0.0,11.5,71.28333333333333,63.57,0.0,70.99,28.626666666666665,,0.0,,,70.95,,,67.0,69.0,,,9.799999999999997,0.0
2025-03-02 23:15:00,65.69,2.1199999999999974,0.0,11.5,70.99,63.57,0.0,70.99,28.186666666666667,,0.0,,,70.99666666666667,,,67.0,69.0,,,9.939999999999998,0.0
2025-03-02 23:30:00,64.98333333333333,,0.0,11.5,70.91333333333334,63.57,0.0,70.99,28.823333333333334,,0.0,,,70.96333333333332,,,67.0,69.0,,,,
2025-03-02 23:45:00,63.57,2.1199999999999974,0.0,12.166666666666666,70.98333333333333,63.57,0.0,70.99,29.666666666666668,,0.0,,,70.93333333333334,,,67.0,69.0,,,10.010000000000005,0.0
2025-03-03 00:00:00,66.39333333333333,4.229999999999997,0.0,13.333333333333334,70.95333333333333,63.57,0.0,70.99,29.793333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,10.350000000000009,0.0
2025-03-03 00:15:00,64.27666666666666,0.0,0.0,13.833333333333334,71.06666666666666,63.57,0.0,70.99,30.346666666666664,,0.0,,,70.93666666666667,,,67.0,69.0,,,10.630000000000003,0.0
2025-03-03 00:30:00,64.98333333333333,0.0,0.0,14.833333333333334,71.57666666666667,63.57,0.0,70.99,31.856666666666666,,0.0,,,70.89666666666666,,,67.0,69.0,,,11.339999999999996,0.0
2025-03-03 00:45:00,64.27666666666666,0.0,0.0,15.166666666666666,71.48,63.57,0.0,70.99,31.903333333333336,,0.0,,,70.92666666666668,,,67.0,69.0,,,11.789999999999992,0.0
2025-03-03 01:00:00,63.57,0.0,0.0,15.833333333333334,71.96666666666665,63.57,0.0,70.99,32.86666666666667,,0.0,,,70.90666666666667,,,67.0,69.0,,,12.159999999999997,0.0
2025-03-03 01:15:00,63.57,0.0,0.0,16.0,72.06666666666666,63.57,0.0,70.99,33.483333333333334,,0.0,,,70.90333333333334,,,67.0,69.0,,,13.119999999999997,0.0
2025-03-03 01:30:00,64.98333333333333,0.0,0.0,16.166666666666668,71.89333333333333,63.57,0.0,70.99,33.93,,0.0,,,70.92,,,67.0,69.0,,,13.219999999999992,0.0
2025-03-03 01:45:00,62.86333333333334,2.1199999999999974,0.0,16.5,72.46333333333332,63.57,0.0,70.99,35.11,,0.0,,,70.88,,,67.0,69.0,,,13.810000000000002,0.0
2025-03-03 02:00:00,63.57,0.0,0.0,16.5,72.64333333333333,63.57,0.0,70.99,34.910000000000004,,0.0,,,70.91666666666667,,,67.0,69.0,,,14.32,0.0
2025-03-03 02:15:00,64.98333333333333,0.0,0.0,17.0,72.69333333333333,63.57,0.0,70.99,35.196666666666665,,0.0,,,70.94333333333334,,,67.0,69.0,,,14.119999999999997,0.0
2025-03-03 02:30:00,64.98333333333333,2.1199999999999974,0.0,17.0,72.76666666666667,63.57,0.0,70.99,35.60333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,14.289999999999992,0.0
2025-03-03 02:45:00,66.39333333333333,4.229999999999997,0.0,16.666666666666668,72.73,63.57,0.0,70.99,35.873333333333335,,0.0,,,70.93666666666667,,,67.0,69.0,,,14.650000000000006,0.0
2025-03-03 03:00:00,65.68666666666667,4.229999999999997,0.0,16.5,72.88,63.57,0.0,70.99,36.13333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,14.719999999999999,0.0
2025-03-03 03:15:00,62.86333333333334,-2.1199999999999974,0.0,16.833333333333332,73.02333333333333,63.57,0.0,70.99,36.34,,0.0,,,70.95,,,67.0,69.0,,,15.019999999999996,0.0
2025-03-03 03:30:00,65.69,2.1199999999999974,0.0,17.5,73.11666666666666,63.57,0.0,70.99,36.48,,0.0,,,70.96333333333332,,,67.0,69.0,,,15.259999999999998,0.0
2025-03-03 03:45:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,73.31,63.57,0.0,70.99,36.82333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,15.249999999999993,0.0
2025-03-03 04:00:00,64.27666666666666,2.1199999999999974,0.0,18.0,73.11666666666666,63.57,0.0,70.99,35.79,,0.0,,,71.00666666666667,,,67.0,69.0,,,15.629999999999995,0.0
2025-03-03 04:15:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,72.58999999999999,63.57,0.0,70.99,35.81,,0.0,,,71.0,,,67.0,69.0,,,14.449999999999996,0.0
2025-03-03 04:30:00,65.69,2.1199999999999974,0.0,18.0,73.03333333333335,63.57,0.0,70.99,36.72,,0.0,,,70.96333333333332,,,67.0,69.0,,,15.479999999999997,0.0
2025-03-03 04:45:00,62.86333333333334,2.1199999999999974,0.0,18.0,72.96333333333332,63.57,0.0,70.99,36.15,,0.0,,,71.01333333333334,,,67.0,69.0,,,15.659999999999997,0.0
2025-03-03 05:00:00,63.57,0.0,0.0,18.5,72.64999999999999,63.57,0.0,70.99,36.156666666666666,,0.0,,,70.98666666666666,,,67.0,69.0,,,14.789999999999992,0.0
2025-03-03 05:15:00,64.27666666666666,0.0,0.0,18.833333333333332,73.21333333333332,63.57,0.0,70.99,36.943333333333335,,0.0,,,70.96333333333332,,,67.0,69.0,,,15.739999999999995,0.0
2025-03-03 05:30:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,72.80666666666667,63.57,0.0,70.99,36.49333333333333,,0.0,,,70.99333333333334,,,67.0,69.0,,,15.939999999999998,0.0
2025-03-03 05:45:00,65.69,2.1199999999999974,0.0,17.0,72.90666666666668,63.57,0.0,70.99,37.14333333333334,,0.0,,,70.96333333333332,,,67.0,69.0,,,15.660000000000004,0.0
2025-03-03 06:00:00,64.27666666666666,2.1199999999999974,0.0,17.333333333333332,73.16666666666667,63.57,0.0,70.99,37.34,,0.0,,,70.95,,,67.0,69.0,,,16.159999999999997,0.0
2025-03-03 06:15:00,62.156666666666666,-2.1199999999999974,0.0,18.0,72.96333333333332,63.57,0.0,70.99,37.01666666666667,,0.0,,,70.97666666666667,,,67.0,69.0,,,16.479999999999997,0.0
2025-03-03 06:30:00,64.27666666666666,0.0,0.0,18.166666666666668,73.00333333333333,63.57,0.0,70.99,37.580000000000005,,0.0,,,70.95666666666666,,,67.0,69.0,,,16.29,0.0
2025-03-03 06:45:00,63.57,0.0,0.0,18.333333333333332,73.17666666666666,63.57,0.0,70.99,37.76,,0.0,,,70.97,,,67.0,69.0,,,16.630000000000003,0.0
2025-03-03 07:00:00,64.98333333333333,2.1199999999999974,0.0,18.0,73.14333333333333,63.57,0.0,70.99,37.77,,0.0,,,70.97666666666667,,,67.0,69.0,,,16.550000000000004,0.0
2025-03-03 07:15:00,64.27666666666666,2.1199999999999974,0.0,18.333333333333332,73.44,63.57,0.0,70.99,38.14,,0.0,,,70.95666666666666,,,67.0,69.0,,,16.72,0.0
2025-03-03 07:30:00,64.27666666666666,0.0,0.0,18.666666666666668,73.55,63.57,0.0,70.99,38.03,,0.0,,,70.97333333333334,,,67.0,69.0,,,17.119999999999997,0.0
2025-03-03 07:45:00,64.98333333333333,2.1199999999999974,0.0,18.0,73.20666666666666,63.57,0.0,70.99,38.02333333333333,,0.0,,,70.97666666666667,,,67.0,69.0,,,16.220000000000006,0.0
2025-03-03 08:00:00,64.98333333333333,2.1199999999999974,0.0,17.833333333333332,73.55,63.57,0.0,70.99,38.626666666666665,,0.0,,,70.96333333333332,,,67.0,69.0,,,17.180000000000007,0.0
2025-03-03 08:15:00,64.98,4.229999999999997,0.0,17.5,73.31,63.57,0.0,70.99,38.15,,0.0,,,70.99333333333334,,,67.0,69.0,,,17.330000000000005,0.0
2025-03-03 08:30:00,63.57,0.0,0.0,17.5,73.32333333333334,63.57,0.0,70.99,38.31,,0.0,,,70.98,,,67.0,69.0,,,16.440000000000005,0.0
2025-03-03 08:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,73.68666666666667,63.57,0.0,70.99,38.9,,0.0,,,70.97,,,67.0,69.0,,,17.370000000000005,0.0
2025-03-03 09:00:00,62.86333333333334,0.0,0.0,18.5,73.06333333333333,63.57,0.0,70.99,37.913333333333334,,0.0,,,71.0,,,67.0,69.0,,,17.489999999999995,0.0
2025-03-03 09:15:00,64.98333333333333,0.0,0.0,19.0,73.39999999999999,63.57,0.0,70.99,38.836666666666666,,0.0,,,70.97,,,67.0,69.0,,,16.900000000000006,0.0
2025-03-03 09:30:00,65.68666666666667,2.1199999999999974,0.0,18.666666666666668,73.69666666666667,63.57,0.0,70.99,38.96666666666667,,0.0,,,70.97666666666667,,,67.0,69.0,,,17.519999999999996,0.0
2025-03-03 09:45:00,66.39333333333333,4.229999999999997,0.0,17.833333333333332,73.32000000000001,63.57,0.0,70.99,38.53,,0.0,,,70.99666666666667,,,67.0,69.0,,,17.090000000000003,0.0
2025-03-03 10:00:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,73.76666666666667,63.57,0.0,70.99,38.873333333333335,,0.0,,,70.97666666666667,,,67.0,69.0,,,17.479999999999997,0.0
2025-03-03 10:15:00,63.56999999999999,0.0,0.0,18.333333333333332,73.16666666666667,63.57,0.0,70.99,37.876666666666665,,0.0,,,71.03333333333335,,,67.0,69.0,,,17.189999999999998,0.0
2025-03-03 10:30:00,62.86333333333334,0.0,0.0,18.833333333333332,73.03333333333335,63.57,0.0,70.99,37.96,,0.0,,,71.00333333333333,,,67.0,69.0,,,16.490000000000002,0.0
2025-03-03 10:45:00,64.27666666666666,0.0,0.0,19.0,73.59333333333333,63.57,0.0,70.99,38.73,,0.0,,,70.97666666666667,,,67.0,69.0,,,16.82,0.0
2025-03-03 11:00:00,64.98333333333333,2.1199999999999974,0.0,18.833333333333332,73.31,63.57,0.0,70.99,38.25,,0.0,,,71.00666666666667,,,67.0,69.0,,,17.039999999999992,0.0
2025-03-03 11:15:00,66.39333333333333,2.1199999999999974,0.0,18.333333333333332,73.04333333333334,63.57,0.0,70.99,37.71666666666667,,0.0,,,71.01666666666667,,,67.0,69.0,,,16.119999999999997,0.0
2025-03-03 11:30:00,65.69,2.1199999999999974,0.0,17.5,73.55,63.57,0.0,70.99,38.14,,0.0,,,70.99666666666667,,,67.0,69.0,,,17.0,0.0
2025-03-03 11:45:00,65.68666666666667,2.1199999999999974,0.0,17.166666666666668,73.09333333333333,63.57,0.0,70.99,37.416666666666664,,0.0,,,71.02333333333333,,,67.0,69.0,,,16.510000000000005,0.0
2025-03-03 12:00:00,63.57,-2.1199999999999974,0.0,17.333333333333332,72.68333333333334,63.57,0.0,70.99,36.53,,0.0,,,71.05,,,67.0,69.0,,,15.669999999999995,0.0
2025-03-03 12:15:00,64.27666666666666,-2.1199999999999974,0.0,17.666666666666668,73.28333333333335,63.57,0.0,70.99,37.49333333333333,,0.0,,,70.99,,,67.0,69.0,,,16.050000000000004,0.0
2025-03-03 12:30:00,64.98333333333333,2.1199999999999974,0.0,18.0,72.99333333333334,63.57,0.0,70.99,36.68333333333334,,0.0,,,71.03666666666668,,,67.0,69.0,,,16.14,0.0
2025-03-03 12:45:00,64.27666666666666,2.1199999999999974,0.0,18.0,72.65333333333332,63.57,0.0,70.99,36.24,,0.0,,,71.03000000000002,,,67.0,69.0,,,15.209999999999994,0.0
2025-03-03 13:00:00,63.57,0.0,0.0,18.333333333333332,73.22000000000001,63.57,0.0,70.99,36.906666666666666,,0.0,,,71.0,,,67.0,69.0,,,15.68,0.0
2025-03-03 13:15:00,64.98333333333333,0.0,0.0,18.166666666666668,72.68666666666667,63.57,0.0,70.99,35.61333333333334,,0.0,,,71.04666666666667,,,67.0,69.0,,,15.32,0.0
2025-03-03 13:30:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,72.56333333333333,63.57,0.0,70.99,35.24,,0.0,,,71.05333333333334,,,67.0,69.0,,,14.519999999999996,0.0
2025-03-03 13:45:00,64.98333333333333,2.1199999999999974,0.0,17.0,72.71,63.57,0.0,70.99,34.833333333333336,,0.0,,,71.05333333333334,,,67.0,69.0,,,14.269999999999996,0.0
2025-03-03 14:00:00,63.57,0.0,0.0,17.166666666666668,72.56,63.57,0.0,70.99,33.9,,0.0,,,71.07333333333334,,,67.0,69.0,,,13.699999999999996,0.0
2025-03-03 14:15:00,65.68666666666667,2.1199999999999974,0.0,17.333333333333332,72.58333333333333,63.57,0.0,70.99,33.15,,0.0,,,71.08,,,67.0,69.0,,,13.019999999999996,0.0
2025-03-03 14:30:00,64.27666666666666,0.0,0.0,17.0,72.58333333333333,63.57,0.0,70.99,32.27333333333333,,0.0,,,71.08,,,67.0,69.0,,,12.54,0.0
2025-03-03 14:45:00,64.27666666666666,0.0,0.0,16.333333333333332,72.47,63.57,0.0,70.99,31.52333333333333,,0.0,,,71.09333333333332,,,67.0,69.0,,,11.880000000000003,0.0
2025-03-03 15:00:00,64.98333333333333,2.1199999999999974,0.0,16.0,72.49333333333333,63.57,0.0,70.99,30.603333333333335,,0.0,,,71.1,,,67.0,69.0,,,11.219999999999992,0.0
2025-03-03 15:15:00,64.27666666666666,0.0,0.0,16.166666666666668,72.19333333333333,63.57,0.0,70.99,28.953333333333333,,0.0,,,71.13666666666667,,,67.0,69.0,,,10.740000000000002,0.0
2025-03-03 15:30:00,64.98333333333333,2.1199999999999974,0.0,16.5,71.78666666666668,63.57,0.0,70.99,27.52,,0.0,,,71.14999999999999,,,67.0,69.0,,,9.32,0.0
2025-03-03 15:45:00,64.27666666666666,2.1199999999999974,0.0,16.166666666666668,72.14,63.57,0.0,70.99,27.353333333333335,,0.0,,,71.10666666666667,,,67.0,69.0,,,9.420000000000002,0.0
2025-03-03 16:00:00,64.98333333333333,2.1199999999999974,0.0,15.666666666666666,71.60666666666667,63.57,0.0,70.99,25.146666666666665,,0.0,,,71.16333333333334,,,67.0,69.0,,,9.280000000000001,0.0
2025-03-03 16:15:00,64.98333333333333,2.1199999999999974,0.0,15.5,71.36,63.57,0.0,70.99,24.416666666666668,,0.0,,,71.14,,,67.0,69.0,,,7.999999999999993,0.0
2025-03-03 16:30:00,63.57,0.0,0.0,15.0,71.8,63.57,0.0,70.99,24.576666666666664,,0.0,,,71.08,,,67.0,69.0,,,8.089999999999996,0.0
2025-03-03 16:45:00,64.98333333333333,2.1199999999999974,0.0,15.0,71.81,63.57,0.0,70.99,23.69,,0.0,,,71.1,,,67.0,69.0,,,7.969999999999999,0.0
2025-03-03 17:00:00,64.98333333333333,0.0,0.0,14.833333333333334,71.75,63.57,0.0,70.99,22.983333333333334,,0.0,,,71.09333333333332,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-03 17:15:00,64.98333333333333,2.1199999999999974,0.0,14.5,71.52333333333333,63.57,0.0,70.99,21.41,,0.0,,,71.13333333333333,,,67.0,69.0,,,6.859999999999999,0.0
2025-03-03 17:30:00,64.27666666666666,2.1199999999999974,0.0,14.5,70.64666666666666,63.57,0.0,70.99,19.313333333333333,,0.0,,,71.17333333333333,,,67.0,69.0,,,5.719999999999999,0.0
2025-03-03 17:45:00,64.98333333333333,2.1199999999999974,0.0,14.833333333333334,71.06666666666666,63.57,0.0,70.99,19.5,,0.0,,,71.10666666666667,,,67.0,69.0,,,5.6200000000000045,0.0
2025-03-03 18:00:00,64.27666666666666,0.0,0.0,14.666666666666666,71.10666666666667,63.57,0.0,70.99,18.666666666666668,,0.0,,,71.10666666666667,,,67.0,69.0,,,5.190000000000012,0.0
2025-03-03 18:15:00,64.98333333333333,2.1199999999999974,0.0,14.0,70.74666666666667,63.57,0.0,70.99,17.423333333333332,,0.0,,,71.12333333333333,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-03 18:30:00,65.69,2.1199999999999974,0.0,14.0,70.67,63.57,0.0,70.99,17.013333333333332,,0.0,,,71.10333333333334,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-03 18:45:00,64.98333333333333,2.1199999999999974,0.0,14.0,70.64666666666666,63.57,0.0,70.99,16.13,,0.0,,,71.10333333333334,,,67.0,69.0,,,4.160000000000011,0.0
2025-03-03 19:00:00,64.98,0.0,0.0,14.166666666666666,70.63333333333334,63.57,0.0,70.99,14.986666666666666,,0.0,,,71.11,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-03 19:15:00,65.69,2.1199999999999974,0.0,13.0,69.07666666666667,63.57,0.0,70.99,14.49,,0.0,,,71.1,,,67.0,69.0,,,3.25,0.0
2025-03-03 19:30:00,63.57,0.0,0.0,14.0,63.836666666666666,63.57,0.0,70.99,18.743333333333336,,0.0,,,70.88666666666667,,,67.0,69.0,,,5.260000000000005,0.0
2025-03-03 19:45:00,64.98333333333333,2.1199999999999974,0.0,13.833333333333334,69.10666666666667,63.57,0.0,70.99,24.973333333333333,,0.0,,,70.66333333333334,,,67.0,69.0,,,7.240000000000002,0.0
2025-03-03 20:00:00,63.57,0.0,0.0,14.0,67.72333333333334,63.57,0.0,70.99,29.41,,0.0,,,70.57333333333334,,,67.0,69.0,,,8.880000000000003,0.0
2025-03-03 20:15:00,67.09666666666666,2.1199999999999974,0.0,14.333333333333334,71.16333333333334,63.57,0.0,70.99,33.88333333333333,,0.0,,,70.52666666666667,,,67.0,69.0,,,10.980000000000004,0.0
2025-03-03 20:30:00,66.39333333333333,4.229999999999997,0.0,11.833333333333334,71.92666666666666,63.57,0.0,70.99,31.88,,0.0,,,70.75333333333333,,,67.0,69.0,,,8.950000000000003,0.0
2025-03-03 20:45:00,65.69,2.1199999999999974,0.0,11.333333333333334,69.58,63.57,0.0,70.99,35.34666666666667,,0.0,,,70.66666666666667,,,67.0,69.0,,,10.880000000000003,0.0
2025-03-03 21:00:00,64.98,-2.1199999999999974,0.0,11.0,74.10000000000001,63.57,0.0,70.99,34.32333333333333,,0.0,,,70.80666666666667,,,67.0,69.0,,,9.77000000000001,0.0
2025-03-03 21:15:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,70.33999999999999,63.57,0.0,70.99,35.41,,0.0,,,70.82666666666667,,,67.0,69.0,,,10.790000000000006,0.0
2025-03-03 21:30:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,71.58666666666666,63.57,0.0,70.99,38.73666666666667,,0.0,,,70.74000000000001,,,67.0,69.0,,,13.25,0.0
2025-03-03 21:45:00,64.27666666666666,2.1199999999999974,0.0,10.166666666666666,71.42999999999999,63.57,0.0,70.99,38.580000000000005,,0.0,,,70.83333333333333,,,67.0,69.0,,,13.269999999999996,0.0
2025-03-03 22:00:00,64.98,0.0,0.0,10.333333333333334,71.76333333333334,63.57,0.0,70.99,39.483333333333334,,0.0,,,70.85000000000001,,,67.0,69.0,,,13.369999999999997,0.0
2025-03-03 22:15:00,65.68666666666667,0.0,0.0,10.333333333333334,71.88666666666667,63.57,0.0,70.99,39.82333333333333,,0.0,,,70.87333333333333,,,67.0,69.0,,,13.830000000000005,0.0
2025-03-03 22:30:00,63.57,-2.1199999999999974,0.0,10.166666666666666,72.13,63.57,0.0,70.99,40.11666666666667,,0.0,,,70.88,,,67.0,69.0,,,14.68,0.0
2025-03-03 22:45:00,63.56999999999999,-4.240000000000002,0.0,10.5,72.02,63.57,0.0,70.99,40.58,,0.0,,,70.91000000000001,,,67.0,69.0,,,14.569999999999993,0.0
2025-03-03 23:00:00,64.98333333333333,0.0,0.0,10.833333333333334,73.64,63.57,0.0,70.99,40.70666666666667,,0.0,,,70.93333333333334,,,67.0,69.0,,,15.059999999999995,0.0
2025-03-03 23:15:00,65.68666666666667,4.229999999999997,0.0,10.666666666666666,73.71666666666667,63.57,0.0,70.99,36.63333333333333,,0.0,,,71.11333333333333,,,67.0,69.0,,,12.38000000000001,0.0
2025-03-03 23:30:00,65.69,2.1199999999999974,0.0,11.5,72.39333333333333,63.57,0.0,70.99,37.17666666666667,,0.0,,,71.05,,,67.0,69.0,,,12.909999999999997,0.0
2025-03-03 23:45:00,64.27333333333333,4.229999999999997,0.0,11.333333333333334,71.57333333333332,63.57,0.0,70.99,34.553333333333335,,0.0,,,71.14333333333333,,,67.0,69.0,,,10.83999999999999,0.0
2025-03-04 00:00:00,64.27666666666666,2.1199999999999974,0.0,12.666666666666666,75.08,63.57,0.0,70.99,34.123333333333335,,0.0,,,71.12,,,67.0,69.0,,,10.149999999999999,0.0
2025-03-04 00:15:00,64.98333333333333,2.1199999999999974,0.0,11.833333333333334,74.48,63.57,0.0,70.99,29.77333333333333,,0.0,,,71.27,,,67.0,69.0,,,8.909999999999997,0.0
2025-03-04 00:30:00,64.98333333333333,2.1199999999999974,0.0,12.333333333333334,73.03333333333335,63.57,0.0,70.99,26.236666666666668,,0.0,,,71.32666666666667,,,67.0,69.0,,,7.810000000000002,0.0
2025-03-04 00:45:00,63.57,0.0,0.0,12.833333333333334,72.51333333333334,63.57,0.0,70.99,25.596666666666664,,0.0,,,71.24,,,67.0,69.0,,,7.189999999999998,0.0
2025-03-04 01:00:00,64.98,4.229999999999997,0.0,13.5,71.78666666666668,63.57,0.0,70.99,23.833333333333332,,0.0,,,71.23333333333333,,,67.0,69.0,,,6.769999999999996,0.0
2025-03-04 01:15:00,64.98333333333333,2.1199999999999974,0.0,13.5,71.03333333333335,63.57,0.0,70.99,22.150000000000002,,0.0,,,71.22666666666667,,,67.0,69.0,,,6.3999999999999915,0.0
2025-03-04 01:30:00,64.27666666666666,0.0,0.0,13.666666666666666,70.91000000000001,63.57,0.0,70.99,22.16,,0.0,,,71.14999999999999,,,67.0,69.0,,,5.790000000000006,0.0
2025-03-04 01:45:00,64.98333333333333,2.1199999999999974,0.0,13.833333333333334,71.02333333333333,63.57,0.0,70.99,22.136666666666667,,0.0,,,71.10333333333334,,,67.0,69.0,,,6.480000000000004,0.0
2025-03-04 02:00:00,65.69,2.1199999999999974,0.0,14.166666666666666,70.59,63.57,0.0,70.99,21.546666666666667,,0.0,,,71.1,,,67.0,69.0,,,6.190000000000012,0.0
2025-03-04 02:15:00,63.57,0.0,0.0,14.166666666666666,70.59333333333333,63.57,0.0,70.99,22.173333333333332,,0.0,,,71.03,,,67.0,69.0,,,6.170000000000002,0.0
2025-03-04 02:30:00,65.69,2.1199999999999974,0.0,14.666666666666666,70.60000000000001,63.57,0.0,70.99,22.763333333333332,,0.0,,,71.0,,,67.0,69.0,,,7.109999999999999,0.0
2025-03-04 02:45:00,65.68666666666667,4.229999999999997,0.0,14.833333333333334,70.64,63.57,0.0,70.99,23.686666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.289999999999992,0.0
2025-03-04 03:00:00,63.57,0.0,0.0,15.0,70.81333333333333,63.57,0.0,70.99,24.26,,0.0,,,70.94333333333334,,,67.0,69.0,,,7.510000000000005,0.0
2025-03-04 03:15:00,63.57,0.0,0.0,15.166666666666666,70.93333333333334,63.57,0.0,70.99,24.38,,0.0,,,70.95,,,67.0,69.0,,,7.670000000000009,0.0
2025-03-04 03:30:00,64.98333333333333,0.0,0.0,15.0,71.12,63.57,0.0,70.99,25.143333333333334,,0.0,,,70.94,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-04 03:45:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,71.51666666666667,63.57,0.0,70.99,25.429999999999996,,0.0,,,70.94,,,67.0,69.0,,,8.109999999999992,0.0
2025-03-04 04:00:00,63.57,0.0,0.0,15.166666666666666,71.61666666666666,63.57,0.0,70.99,25.363333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.069999999999993,0.0
2025-03-04 04:15:00,63.57,2.1199999999999974,0.0,15.5,71.78666666666668,63.57,0.0,70.99,25.673333333333332,,0.0,,,70.95,,,67.0,69.0,,,8.14,0.0
2025-03-04 04:30:00,64.27666666666666,-2.1199999999999974,0.0,15.833333333333334,71.84666666666668,63.57,0.0,70.99,25.150000000000002,,0.0,,,70.99000000000001,,,67.0,69.0,,,8.190000000000005,0.0
2025-03-04 04:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,71.75666666666666,63.57,0.0,70.99,25.183333333333334,,0.0,,,71.00333333333333,,,67.0,69.0,,,7.999999999999993,0.0
2025-03-04 05:00:00,64.27666666666666,0.0,0.0,16.5,71.72,63.57,0.0,70.99,25.006666666666664,,0.0,,,71.0,,,67.0,69.0,,,8.11999999999999,0.0
2025-03-04 05:15:00,64.27666666666666,0.0,0.0,16.666666666666668,71.17999999999999,63.57,0.0,70.99,23.94,,0.0,,,71.04666666666667,,,67.0,69.0,,,7.759999999999998,0.0
