time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 05:30:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,71.39666666666666,63.57,0.0,70.99,25.293333333333333,,0.0,,,70.97,,,67.0,69.0,,,7.749999999999993,0.0
2025-03-04 05:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,71.62,63.57,0.0,70.99,25.736666666666668,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.29,0.0
2025-03-04 06:00:00,64.98333333333333,2.1199999999999974,0.0,16.0,71.27666666666666,63.57,0.0,70.99,24.51,,0.0,,,71.00666666666666,,,67.0,69.0,,,8.390000000000008,0.0
2025-03-04 06:15:00,64.27666666666666,0.0,0.0,16.0,71.45666666666666,63.57,0.0,70.99,25.58666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,8.109999999999992,0.0
2025-03-04 06:30:00,64.27666666666666,0.0,0.0,16.0,71.48,63.57,0.0,70.99,25.59,,0.0,,,70.97333333333334,,,67.0,69.0,,,8.559999999999995,0.0
2025-03-04 06:45:00,65.68666666666667,2.1199999999999974,0.0,16.0,71.39,63.57,0.0,70.99,25.383333333333336,,0.0,,,70.98666666666666,,,67.0,69.0,,,8.209999999999994,0.0
2025-03-04 07:00:00,62.86333333333334,0.0,0.0,16.0,71.75666666666666,63.57,0.0,70.99,26.126666666666665,,0.0,,,70.96333333333332,,,67.0,69.0,,,8.569999999999993,0.0
2025-03-04 07:15:00,62.156666666666666,-2.1199999999999974,0.0,16.5,71.27,63.57,0.0,70.99,24.816666666666666,,0.0,,,71.02333333333333,,,67.0,69.0,,,8.620000000000005,0.0
2025-03-04 07:30:00,64.27666666666666,0.0,0.0,16.833333333333332,71.60666666666667,63.57,0.0,70.99,25.666666666666668,,0.0,,,70.98333333333333,,,67.0,69.0,,,8.069999999999993,0.0
2025-03-04 07:45:00,64.27666666666666,0.0,0.0,16.333333333333332,71.92,63.57,0.0,70.99,25.34,,0.0,,,71.00666666666666,,,67.0,69.0,,,8.450000000000003,0.0
2025-03-04 08:00:00,64.98333333333333,2.1199999999999974,0.0,15.666666666666666,71.51333333333334,63.57,0.0,70.99,23.89,,0.0,,,71.06,,,67.0,69.0,,,7.469999999999999,0.0
2025-03-04 08:15:00,63.57,0.0,0.0,15.5,71.49333333333333,63.57,0.0,70.99,24.076666666666664,,0.0,,,71.03333333333335,,,67.0,69.0,,,7.439999999999998,0.0
2025-03-04 08:30:00,64.27666666666666,2.1199999999999974,0.0,16.166666666666668,71.29,63.57,0.0,70.99,23.669999999999998,,0.0,,,71.02666666666666,,,67.0,69.0,,,7.809999999999995,0.0
2025-03-04 08:45:00,64.98333333333333,0.0,0.0,16.666666666666668,71.07000000000001,63.57,0.0,70.99,23.526666666666667,,0.0,,,71.02333333333333,,,67.0,69.0,,,7.280000000000001,0.0
2025-03-04 09:00:00,66.39333333333333,2.1199999999999974,0.0,15.5,71.68333333333332,63.57,0.0,70.99,24.793333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,7.759999999999991,0.0
2025-03-04 09:15:00,62.86333333333334,2.1199999999999974,0.0,14.833333333333334,71.41333333333334,63.57,0.0,70.99,23.333333333333332,,0.0,,,71.03666666666668,,,67.0,69.0,,,7.680000000000007,0.0
2025-03-04 09:30:00,64.27666666666666,0.0,0.0,16.833333333333332,71.05,63.57,0.0,70.99,22.296666666666667,,0.0,,,71.07333333333334,,,67.0,69.0,,,6.8700000000000045,0.0
2025-03-04 09:45:00,64.98333333333333,2.1199999999999974,0.0,16.5,71.54666666666667,63.57,0.0,70.99,23.05333333333333,,0.0,,,71.00333333333333,,,67.0,69.0,,,6.780000000000001,0.0
2025-03-04 10:00:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,71.24,63.57,0.0,70.99,21.439999999999998,,0.0,,,71.06666666666666,,,67.0,69.0,,,6.539999999999992,0.0
2025-03-04 10:15:00,62.86333333333334,0.0,0.0,17.0,71.13666666666667,63.57,0.0,70.99,20.753333333333334,,0.0,,,71.08,,,67.0,69.0,,,5.980000000000004,0.0
2025-03-04 10:30:00,64.98333333333333,2.1199999999999974,0.0,16.5,71.30666666666667,63.57,0.0,70.99,20.290000000000003,,0.0,,,71.06666666666666,,,67.0,69.0,,,5.6000000000000085,0.0
2025-03-04 10:45:00,65.68666666666667,2.1199999999999974,0.0,15.0,71.16666666666667,63.57,0.0,70.99,19.33,,0.0,,,71.09333333333332,,,67.0,69.0,,,5.209999999999994,0.0
2025-03-04 11:00:00,65.69,2.1199999999999974,0.0,14.166666666666666,71.04333333333334,63.57,0.0,70.99,18.44666666666667,,0.0,,,71.1,,,67.0,69.0,,,4.6699999999999875,0.0
2025-03-04 11:15:00,62.86333333333334,-2.1199999999999974,0.0,14.666666666666666,66.67,63.57,0.0,70.99,19.22,,0.0,,,71.02333333333333,,,67.0,69.0,,,4.289999999999992,0.0
2025-03-04 11:30:00,65.68666666666667,0.0,0.0,15.5,71.15666666666668,63.57,0.0,70.99,24.679999999999996,,0.0,,,70.79666666666667,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-04 11:45:00,64.98333333333333,2.1199999999999974,0.0,15.0,68.61666666666666,63.57,0.0,70.99,25.173333333333332,,0.0,,,70.81666666666666,,,67.0,69.0,,,6.86999999999999,0.0
2025-03-04 12:00:00,64.98,-2.1199999999999974,0.0,15.5,73.08,63.57,0.0,70.99,27.813333333333333,,0.0,,,70.77,,,67.0,69.0,,,7.710000000000001,0.0
2025-03-04 12:15:00,65.68666666666667,4.229999999999997,0.0,15.666666666666666,69.61666666666667,63.57,0.0,70.99,28.74,,0.0,,,70.80666666666667,,,67.0,69.0,,,9.760000000000005,0.0
2025-03-04 12:30:00,64.98333333333333,2.1199999999999974,0.0,15.166666666666666,74.23333333333333,63.57,0.0,70.99,28.623333333333335,,0.0,,,70.88666666666667,,,67.0,69.0,,,9.200000000000003,0.0
2025-03-04 12:45:00,65.69,2.1199999999999974,0.0,14.0,72.82,63.57,0.0,70.99,27.179999999999996,,0.0,,,70.97,,,67.0,69.0,,,7.929999999999993,0.0
2025-03-04 13:00:00,65.69,2.1199999999999974,0.0,14.5,72.75,63.57,0.0,70.99,26.786666666666665,,0.0,,,71.00666666666666,,,67.0,69.0,,,7.929999999999993,0.0
2025-03-04 13:15:00,65.68666666666667,2.1199999999999974,0.0,12.166666666666666,69.12666666666667,63.57,0.0,70.99,25.58,,0.0,,,71.05,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-04 13:30:00,65.68666666666667,0.0,0.0,13.666666666666666,71.08666666666666,63.57,0.0,70.99,27.74,,0.0,,,70.94333333333334,,,67.0,69.0,,,8.899999999999999,0.0
2025-03-04 13:45:00,64.27666666666666,2.1199999999999974,0.0,12.666666666666666,68.01,63.57,0.0,70.99,28.22,,0.0,,,70.93333333333334,,,67.0,69.0,,,9.920000000000009,0.0
2025-03-04 14:00:00,65.68666666666667,2.1199999999999974,0.0,12.833333333333334,72.33333333333333,63.57,0.0,70.99,30.5,,0.0,,,70.86333333333333,,,67.0,69.0,,,7.280000000000001,0.0
2025-03-04 14:15:00,63.57,-2.1199999999999974,0.0,13.166666666666666,68.63,63.57,0.0,70.99,32.5,,0.0,,,70.81,,,67.0,69.0,,,9.810000000000002,0.0
2025-03-04 14:30:00,64.98333333333333,0.0,0.0,13.666666666666666,70.81666666666666,63.57,0.0,70.99,37.03,,0.0,,,70.67333333333333,,,67.0,69.0,,,11.970000000000006,0.0
2025-03-04 14:45:00,65.68666666666667,2.1199999999999974,0.0,13.333333333333334,72.09,63.57,0.0,70.99,38.64333333333334,,0.0,,,70.71666666666668,,,67.0,69.0,,,13.300000000000004,0.0
2025-03-04 15:00:00,64.27666666666666,2.1199999999999974,0.0,13.166666666666666,72.35666666666667,63.57,0.0,70.99,38.50333333333334,,0.0,,,70.81666666666666,,,67.0,69.0,,,13.07,0.0
2025-03-04 15:15:00,64.27666666666666,0.0,0.0,14.666666666666666,72.20666666666666,63.57,0.0,70.99,37.27333333333333,,0.0,,,70.91666666666667,,,67.0,69.0,,,12.740000000000002,0.0
2025-03-04 15:30:00,64.98333333333333,0.0,0.0,13.666666666666666,72.73666666666666,63.57,0.0,70.99,37.85333333333333,,0.0,,,70.91000000000001,,,67.0,69.0,,,13.460000000000008,0.0
2025-03-04 15:45:00,65.68666666666667,0.0,0.0,13.0,72.55333333333334,63.57,0.0,70.99,37.64,,0.0,,,70.94333333333334,,,67.0,69.0,,,12.810000000000002,0.0
2025-03-04 16:00:00,65.69,2.1199999999999974,0.0,12.833333333333334,73.08333333333333,63.57,0.0,70.99,37.79666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.020000000000003,0.0
2025-03-04 16:15:00,64.98333333333333,2.1199999999999974,0.0,12.333333333333334,72.86666666666666,63.57,0.0,70.99,37.63,,0.0,,,70.97666666666667,,,67.0,69.0,,,12.910000000000004,0.0
2025-03-04 16:30:00,64.98333333333333,2.1199999999999974,0.0,12.166666666666666,73.19333333333333,63.57,0.0,70.99,37.776666666666664,,0.0,,,70.98333333333333,,,67.0,69.0,,,12.79,0.0
2025-03-04 16:45:00,64.27666666666666,0.0,0.0,12.166666666666666,72.64999999999999,63.57,0.0,70.99,36.32666666666667,,0.0,,,71.04333333333334,,,67.0,69.0,,,12.429999999999993,0.0
2025-03-04 17:00:00,64.98333333333333,0.0,0.0,12.166666666666666,71.94333333333334,63.57,0.0,70.99,35.093333333333334,,0.0,,,71.08666666666666,,,67.0,69.0,,,11.480000000000004,0.0
2025-03-04 17:15:00,64.98333333333333,2.1199999999999974,0.0,12.166666666666666,72.24,63.57,0.0,70.99,35.74333333333333,,0.0,,,71.01666666666667,,,67.0,69.0,,,10.829999999999991,0.0
2025-03-04 17:30:00,64.27666666666666,2.1199999999999974,0.0,11.666666666666666,71.66,63.57,0.0,70.99,34.82333333333333,,0.0,,,71.06,,,67.0,69.0,,,11.669999999999995,0.0
2025-03-04 17:45:00,64.98333333333333,0.0,0.0,12.166666666666666,71.30666666666666,63.57,0.0,70.99,33.75,,0.0,,,71.07333333333334,,,67.0,69.0,,,10.64,0.0
2025-03-04 18:00:00,64.98333333333333,0.0,0.0,11.333333333333334,71.39,63.57,0.0,70.99,33.28666666666667,,0.0,,,71.06666666666666,,,67.0,69.0,,,10.120000000000005,0.0
2025-03-04 18:15:00,64.27666666666666,2.1199999999999974,0.0,11.0,71.13333333333334,63.57,0.0,70.99,33.05,,0.0,,,71.07000000000001,,,67.0,69.0,,,10.200000000000003,0.0
2025-03-04 18:30:00,65.68333333333334,-2.1199999999999974,0.0,11.0,70.51666666666667,63.57,0.0,70.99,33.016666666666666,,0.0,,,71.05,,,67.0,69.0,,,9.399999999999999,0.0
2025-03-04 18:45:00,62.86333333333334,-2.1199999999999974,0.0,11.0,71.08333333333333,63.57,0.0,70.99,32.71,,0.0,,,71.03666666666668,,,67.0,69.0,,,10.39,0.0
2025-03-04 19:00:00,64.27666666666666,-2.1199999999999974,0.0,11.0,70.54666666666667,63.57,0.0,70.99,31.853333333333335,,0.0,,,71.06,,,67.0,69.0,,,9.350000000000001,0.0
2025-03-04 19:15:00,64.27666666666666,2.1199999999999974,0.0,11.0,69.91666666666667,63.57,0.0,70.99,30.560000000000002,,0.0,,,71.09333333333332,,,67.0,69.0,,,9.330000000000005,0.0
2025-03-04 19:30:00,64.98333333333333,2.1199999999999974,0.0,11.0,69.8,63.57,0.0,70.99,31.076666666666664,,0.0,,,71.03666666666668,,,67.0,69.0,,,8.869999999999997,0.0
2025-03-04 19:45:00,66.39,0.0,0.0,11.0,69.78,63.57,0.0,70.99,30.540000000000003,,0.0,,,71.05,,,67.0,69.0,,,9.400000000000006,0.0
2025-03-04 20:00:00,64.27666666666666,0.0,0.0,11.5,69.76,63.57,0.0,70.99,31.153333333333336,,0.0,,,71.0,,,67.0,69.0,,,8.780000000000001,0.0
2025-03-04 20:15:00,62.86333333333334,2.1199999999999974,0.0,11.833333333333334,70.39,63.57,0.0,70.99,32.27333333333333,,0.0,,,70.95,,,67.0,69.0,,,9.549999999999997,0.0
2025-03-04 20:30:00,63.57,0.0,0.0,12.0,69.78333333333333,63.57,0.0,70.99,30.583333333333332,,0.0,,,71.04333333333334,,,67.0,69.0,,,9.819999999999993,0.0
2025-03-04 20:45:00,64.27666666666666,2.1199999999999974,0.0,12.0,69.76333333333334,63.57,0.0,70.99,30.526666666666667,,0.0,,,71.02999999999999,,,67.0,69.0,,,8.71,0.0
2025-03-04 21:00:00,64.98333333333333,0.0,0.0,12.0,69.64333333333333,63.57,0.0,70.99,30.223333333333333,,0.0,,,71.03,,,67.0,69.0,,,9.36999999999999,0.0
2025-03-04 21:15:00,64.98333333333333,0.0,0.0,12.0,69.34666666666666,63.57,0.0,70.99,29.653333333333332,,0.0,,,71.03666666666668,,,67.0,69.0,,,8.430000000000007,0.0
2025-03-04 21:30:00,64.27666666666666,2.1199999999999974,0.0,11.833333333333334,69.94,63.57,0.0,70.99,30.886666666666667,,0.0,,,70.97666666666667,,,67.0,69.0,,,8.879999999999995,0.0
2025-03-04 21:45:00,66.39333333333333,2.1199999999999974,0.0,11.5,69.40666666666667,63.57,0.0,70.99,29.58,,0.0,,,71.05666666666667,,,67.0,69.0,,,9.100000000000009,0.0
2025-03-04 22:00:00,64.27666666666666,0.0,0.0,11.5,69.38666666666667,63.57,0.0,70.99,30.413333333333338,,0.0,,,70.98,,,67.0,69.0,,,8.36,0.0
2025-03-04 22:15:00,64.98333333333333,2.1199999999999974,0.0,11.5,69.7,63.57,0.0,70.99,31.113333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.149999999999999,0.0
2025-03-04 22:30:00,64.98333333333333,2.1199999999999974,0.0,11.5,69.67,63.57,0.0,70.99,31.123333333333335,,0.0,,,70.97,,,67.0,69.0,,,9.350000000000001,0.0
2025-03-04 22:45:00,64.98333333333333,0.0,0.0,11.833333333333334,69.73,63.57,0.0,70.99,31.486666666666668,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.380000000000003,0.0
2025-03-04 23:00:00,64.98333333333333,2.1199999999999974,0.0,12.0,69.83,63.57,0.0,70.99,31.77333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.57,0.0
2025-03-04 23:15:00,63.57,0.0,0.0,12.333333333333334,69.82000000000001,63.57,0.0,70.99,31.753333333333334,,0.0,,,70.97,,,67.0,69.0,,,9.590000000000003,0.0
2025-03-04 23:30:00,62.86333333333334,-2.1199999999999974,0.0,12.666666666666666,70.15666666666668,63.57,0.0,70.99,32.49,,0.0,,,70.94666666666667,,,67.0,69.0,,,9.670000000000009,0.0
2025-03-04 23:45:00,62.86333333333334,0.0,0.0,13.0,70.53666666666668,63.57,0.0,70.99,33.123333333333335,,0.0,,,70.93333333333334,,,67.0,69.0,,,10.259999999999998,0.0
2025-03-05 00:00:00,63.57,-2.1199999999999974,0.0,13.0,70.36333333333333,63.57,0.0,70.99,32.93,,0.0,,,70.95,,,67.0,69.0,,,10.130000000000003,0.0
2025-03-05 00:15:00,63.57,0.0,0.0,13.0,69.52333333333333,63.57,0.0,70.99,31.323333333333334,,0.0,,,71.03333333333335,,,67.0,69.0,,,10.260000000000005,0.0
2025-03-05 00:30:00,64.98333333333333,2.1199999999999974,0.0,13.0,68.69666666666667,63.57,0.0,70.99,30.8,,0.0,,,71.02666666666666,,,67.0,69.0,,,8.279999999999994,0.0
2025-03-05 00:45:00,65.68666666666667,2.1199999999999974,0.0,13.333333333333334,69.02,63.57,0.0,70.99,32.36000000000001,,0.0,,,70.95,,,67.0,69.0,,,10.209999999999994,0.0
2025-03-05 01:00:00,63.57,2.1199999999999974,0.0,13.5,69.19666666666667,63.57,0.0,70.99,32.82333333333333,,0.0,,,70.93666666666667,,,67.0,69.0,,,10.470000000000006,0.0
2025-03-05 01:15:00,64.27666666666666,0.0,0.0,13.5,69.32,63.57,0.0,70.99,33.163333333333334,,0.0,,,70.94333333333334,,,67.0,69.0,,,10.68,0.0
2025-03-05 01:30:00,65.68666666666667,0.0,0.0,13.333333333333334,69.68666666666667,63.57,0.0,70.99,34.07666666666667,,0.0,,,70.92666666666668,,,67.0,69.0,,,11.159999999999997,0.0
2025-03-05 01:45:00,63.57,0.0,0.0,12.5,69.96666666666667,63.57,0.0,70.99,34.68,,0.0,,,70.92666666666668,,,67.0,69.0,,,11.64,0.0
2025-03-05 02:00:00,64.27666666666666,0.0,0.0,13.166666666666666,70.25666666666667,63.57,0.0,70.99,34.876666666666665,,0.0,,,70.94333333333334,,,67.0,69.0,,,11.490000000000002,0.0
2025-03-05 02:15:00,64.98333333333333,2.1199999999999974,0.0,13.5,70.86333333333333,63.57,0.0,70.99,35.44,,0.0,,,70.92,,,67.0,69.0,,,11.68,0.0
2025-03-05 02:30:00,64.98333333333333,2.1199999999999974,0.0,13.833333333333334,71.11,63.57,0.0,70.99,35.63333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,12.130000000000003,0.0
2025-03-05 02:45:00,64.27666666666666,0.0,0.0,14.0,71.15666666666667,63.57,0.0,70.99,35.62,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.910000000000004,0.0
2025-03-05 03:00:00,64.98333333333333,2.1199999999999974,0.0,14.0,71.26333333333334,63.57,0.0,70.99,36.01333333333333,,0.0,,,70.95,,,67.0,69.0,,,12.019999999999996,0.0
2025-03-05 03:15:00,65.69,2.1199999999999974,0.0,14.0,70.89999999999999,63.57,0.0,70.99,36.18,,0.0,,,70.95,,,67.0,69.0,,,12.520000000000003,0.0
2025-03-05 03:30:00,65.68666666666667,0.0,0.0,14.0,70.98333333333333,63.57,0.0,70.99,36.43666666666667,,0.0,,,70.95,,,67.0,69.0,,,12.75,0.0
2025-03-05 03:45:00,65.68666666666667,2.1199999999999974,0.0,13.5,71.35000000000001,63.57,0.0,70.99,36.92666666666667,,0.0,,,70.95,,,67.0,69.0,,,12.990000000000002,0.0
2025-03-05 04:00:00,63.57,-2.1199999999999974,0.0,13.833333333333334,70.95333333333333,63.57,0.0,70.99,35.73666666666667,,0.0,,,71.01666666666667,,,67.0,69.0,,,13.040000000000006,0.0
2025-03-05 04:15:00,66.39,4.229999999999997,0.0,13.666666666666666,71.21,63.57,0.0,70.99,36.699999999999996,,0.0,,,70.96333333333332,,,67.0,69.0,,,12.530000000000001,0.0
2025-03-05 04:30:00,65.69,2.1199999999999974,0.0,13.0,71.20333333333333,63.57,0.0,70.99,36.38333333333333,,0.0,,,70.98,,,67.0,69.0,,,13.099999999999994,0.0
2025-03-05 04:45:00,63.57,0.0,0.0,12.833333333333334,70.64,63.57,0.0,70.99,35.78,,0.0,,,71.01333333333334,,,67.0,69.0,,,12.029999999999994,0.0
2025-03-05 05:00:00,62.86333333333334,0.0,0.0,13.5,71.24666666666667,63.57,0.0,70.99,36.879999999999995,,0.0,,,70.96333333333332,,,67.0,69.0,,,13.170000000000002,0.0
2025-03-05 05:15:00,63.57,-2.1199999999999974,0.0,13.833333333333334,70.76,63.57,0.0,70.99,35.70666666666667,,0.0,,,71.02333333333333,,,67.0,69.0,,,13.300000000000004,0.0
2025-03-05 05:30:00,64.98333333333333,0.0,0.0,14.333333333333334,70.67666666666666,63.57,0.0,70.99,36.25333333333333,,0.0,,,70.98666666666666,,,67.0,69.0,,,12.030000000000001,0.0
2025-03-05 05:45:00,64.98,4.229999999999997,0.0,13.333333333333334,71.16000000000001,63.57,0.0,70.99,37.22,,0.0,,,70.95,,,67.0,69.0,,,13.189999999999998,0.0
2025-03-05 06:00:00,64.98333333333333,0.0,0.0,13.666666666666666,76.23666666666666,63.57,0.0,70.99,33.76,,0.0,,,71.12,,,67.0,69.0,,,11.529999999999987,0.0
2025-03-05 06:15:00,64.98333333333333,2.1199999999999974,0.0,13.166666666666666,69.26666666666667,63.57,0.0,70.99,29.653333333333336,,0.0,,,71.22,,,67.0,69.0,,,11.280000000000001,0.0
2025-03-05 06:30:00,63.57,0.0,0.0,14.666666666666666,69.35000000000001,63.57,0.0,70.99,33.10666666666667,,0.0,,,71.00666666666666,,,67.0,69.0,,,10.600000000000001,0.0
2025-03-05 06:45:00,65.68666666666667,0.0,0.0,15.0,70.02,63.57,0.0,70.99,34.20333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,11.649999999999991,0.0
2025-03-05 07:00:00,64.27666666666666,-2.1199999999999974,0.0,14.333333333333334,70.62666666666667,63.57,0.0,70.99,35.233333333333334,,0.0,,,70.93666666666667,,,67.0,69.0,,,11.649999999999999,0.0
2025-03-05 07:15:00,65.69,2.1199999999999974,0.0,13.5,71.19,63.57,0.0,70.99,36.0,,0.0,,,70.91666666666667,,,67.0,69.0,,,12.300000000000004,0.0
2025-03-05 07:30:00,62.86333333333334,0.0,0.0,13.166666666666666,70.99333333333334,63.57,0.0,70.99,36.23,,0.0,,,70.92,,,67.0,69.0,,,12.25,0.0
2025-03-05 07:45:00,64.98,0.0,0.0,13.5,71.76333333333334,63.57,0.0,70.99,38.01,,0.0,,,70.87333333333333,,,67.0,69.0,,,13.169999999999995,0.0
2025-03-05 08:00:00,64.98333333333333,2.1199999999999974,0.0,13.0,71.97,63.57,0.0,70.99,37.93666666666667,,0.0,,,70.92,,,67.0,69.0,,,13.989999999999995,0.0
2025-03-05 08:15:00,64.98333333333333,2.1199999999999974,0.0,13.0,71.83,63.57,0.0,70.99,37.56,,0.0,,,70.95,,,67.0,69.0,,,13.419999999999995,0.0
2025-03-05 08:30:00,64.27666666666666,2.1199999999999974,0.0,13.0,71.84,63.57,0.0,70.99,38.12,,0.0,,,70.93666666666667,,,67.0,69.0,,,13.580000000000005,0.0
2025-03-05 08:45:00,64.98,-2.1199999999999974,0.0,13.833333333333334,76.67666666666666,63.57,0.0,70.99,35.42333333333334,,0.0,,,71.08333333333333,,,67.0,69.0,,,13.640000000000008,0.0
2025-03-05 09:00:00,64.98333333333333,2.1199999999999974,0.0,13.166666666666666,70.81333333333333,63.57,0.0,70.99,32.25,,0.0,,,71.17999999999999,,,67.0,69.0,,,12.509999999999998,0.0
2025-03-05 09:15:00,65.68666666666667,0.0,0.0,13.666666666666666,75.17,63.57,0.0,70.99,33.75666666666667,,0.0,,,71.07333333333334,,,67.0,69.0,,,11.46,0.0
2025-03-05 09:30:00,62.86333333333334,2.1199999999999974,0.0,13.333333333333334,69.75333333333333,63.57,0.0,70.99,30.623333333333335,,0.0,,,71.17333333333333,,,67.0,69.0,,,10.920000000000002,0.0
2025-03-05 09:45:00,64.98333333333333,0.0,0.0,13.333333333333334,73.20666666666666,63.57,0.0,70.99,31.456666666666667,,0.0,,,71.08999999999999,,,67.0,69.0,,,9.129999999999995,0.0
2025-03-05 10:00:00,63.57,0.0,0.0,13.833333333333334,70.81333333333333,63.57,0.0,70.99,32.50333333333334,,0.0,,,71.00666666666666,,,67.0,69.0,,,11.11,0.0
2025-03-05 10:15:00,67.09666666666666,4.229999999999997,0.0,12.833333333333334,73.48333333333333,63.57,0.0,70.99,31.26,,0.0,,,71.06,,,67.0,69.0,,,9.86,0.0
2025-03-05 10:30:00,64.98,-2.1199999999999974,0.0,13.333333333333334,71.82666666666667,63.57,0.0,70.99,31.853333333333335,,0.0,,,71.0,,,67.0,69.0,,,10.379999999999995,0.0
2025-03-05 10:45:00,64.27333333333333,4.229999999999997,0.0,13.0,70.79333333333334,63.57,0.0,70.99,31.95,,0.0,,,70.97666666666667,,,67.0,69.0,,,9.909999999999997,0.0
2025-03-05 11:00:00,65.69,2.1199999999999974,0.0,13.166666666666666,75.20666666666666,63.57,0.0,70.99,32.416666666666664,,0.0,,,70.99,,,67.0,69.0,,,9.180000000000007,0.0
2025-03-05 11:15:00,63.56666666666666,4.229999999999997,0.0,13.333333333333334,70.54333333333334,63.57,0.0,70.99,31.409999999999997,,0.0,,,71.01,,,67.0,69.0,,,10.729999999999997,0.0
2025-03-05 11:30:00,66.39333333333333,4.229999999999997,0.0,13.0,74.88666666666667,63.57,0.0,70.99,32.406666666666666,,0.0,,,70.99,,,67.0,69.0,,,9.340000000000003,0.0
2025-03-05 11:45:00,64.27333333333333,4.229999999999997,0.0,13.5,70.49000000000001,63.57,0.0,70.99,31.5,,0.0,,,71.00666666666666,,,67.0,69.0,,,10.82,0.0
2025-03-05 12:00:00,64.27666666666666,0.0,0.0,12.5,75.14666666666666,63.57,0.0,70.99,30.673333333333336,,0.0,,,71.05,,,67.0,69.0,,,9.89,0.0
2025-03-05 12:15:00,64.98,4.229999999999997,0.0,12.0,74.27666666666666,63.57,0.0,70.99,27.51,,0.0,,,71.16333333333334,,,67.0,69.0,,,8.920000000000002,0.0
2025-03-05 12:30:00,62.86333333333334,-2.1199999999999974,0.0,12.166666666666666,71.09,63.57,0.0,70.99,24.776666666666667,,0.0,,,71.21666666666665,,,67.0,69.0,,,7.329999999999998,0.0
2025-03-05 12:45:00,64.98,0.0,0.0,13.833333333333334,70.48,63.57,0.0,70.99,28.593333333333334,,0.0,,,70.98,,,67.0,69.0,,,9.549999999999997,0.0
2025-03-05 13:00:00,64.98333333333333,2.1199999999999974,0.0,12.5,74.10666666666667,63.57,0.0,70.99,27.599999999999998,,0.0,,,71.04333333333334,,,67.0,69.0,,,8.679999999999993,0.0
2025-03-05 13:15:00,64.27666666666666,2.1199999999999974,0.0,12.833333333333334,69.40333333333332,63.57,0.0,70.99,26.78,,0.0,,,71.05666666666666,,,67.0,69.0,,,7.469999999999999,0.0
2025-03-05 13:30:00,65.68666666666667,2.1199999999999974,0.0,13.333333333333334,71.36333333333333,63.57,0.0,70.99,23.55,,0.0,,,71.17666666666666,,,67.0,69.0,,,7.390000000000001,0.0
2025-03-05 13:45:00,64.98333333333333,2.1199999999999974,0.0,12.833333333333334,65.98666666666666,63.57,0.0,70.99,17.5,,0.0,,,71.35333333333334,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-05 14:00:00,64.98,-2.1199999999999974,0.0,13.833333333333334,68.24,63.57,0.0,70.99,18.123333333333335,,0.0,,,71.21333333333332,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-05 14:15:00,64.27333333333333,4.229999999999997,0.0,13.166666666666666,65.52333333333333,63.57,0.0,70.99,18.96666666666667,,0.0,,,71.09666666666666,,,67.0,69.0,,,6.409999999999997,0.0
2025-03-05 14:30:00,65.68666666666667,,0.0,13.0,69.81333333333333,63.57,0.0,70.99,20.816666666666666,,0.0,,,71.0,,,67.0,69.0,,,,
2025-03-05 14:45:00,64.27666666666666,2.1199999999999974,0.0,13.166666666666666,66.35666666666667,63.57,0.0,70.99,21.156666666666666,,0.0,,,70.97666666666667,,,67.0,69.0,,,7.160000000000004,0.0
2025-03-05 15:00:00,64.98333333333333,2.1199999999999974,0.0,13.0,68.88,63.57,0.0,70.99,19.903333333333332,,0.0,,,71.07000000000001,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-05 15:15:00,64.98333333333333,0.0,0.0,13.333333333333334,65.30666666666667,63.57,0.0,70.99,14.56,,0.0,,,71.24,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-05 15:30:00,65.69,2.1199999999999974,0.0,12.333333333333334,67.71,63.57,0.0,70.99,12.923333333333334,,0.0,,,71.22666666666667,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-05 15:45:00,65.68666666666667,0.0,0.0,13.5,67.24,63.57,0.0,70.99,11.326666666666668,,0.0,,,71.20666666666666,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-05 16:00:00,64.98,0.0,0.0,12.666666666666666,66.82333333333334,63.57,0.0,70.99,10.803333333333333,,0.0,,,71.17,,,67.0,69.0,,,2.5,0.0
2025-03-05 16:15:00,62.86333333333334,2.1199999999999974,0.0,12.833333333333334,66.65666666666667,63.57,0.0,70.99,11.5,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-05 16:30:00,63.57,0.0,0.0,14.333333333333334,67.64666666666666,63.57,0.0,70.99,15.123333333333333,,0.0,,,70.89666666666666,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-05 16:45:00,64.27666666666666,0.0,0.0,14.5,67.33666666666666,63.57,0.0,70.99,14.756666666666666,,0.0,,,70.95,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-05 17:00:00,64.27666666666666,0.0,0.0,14.5,67.16,63.57,0.0,70.99,15.216666666666667,,0.0,,,70.94,,,67.0,69.0,,,4.349999999999994,0.0
2025-03-05 17:15:00,64.27333333333333,-2.1199999999999974,0.0,14.666666666666666,68.37333333333333,63.57,0.0,70.99,18.169999999999998,,0.0,,,70.83999999999999,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-05 17:30:00,64.27666666666666,2.1199999999999974,0.0,13.5,68.58666666666666,63.57,0.0,70.99,19.786666666666665,,0.0,,,70.81666666666666,,,67.0,69.0,,,5.669999999999995,0.0
2025-03-05 17:45:00,63.56999999999999,0.0,0.0,13.666666666666666,69.28666666666668,63.57,0.0,70.99,21.496666666666666,,0.0,,,70.80333333333333,,,67.0,69.0,,,6.460000000000008,0.0
2025-03-05 18:00:00,64.27666666666666,0.0,0.0,15.333333333333334,71.17,63.57,0.0,70.99,26.64,,0.0,,,70.64999999999999,,,67.0,69.0,,,6.899999999999999,0.0
2025-03-05 18:15:00,64.27666666666666,0.0,0.0,15.5,72.58,63.57,0.0,70.99,29.11,,0.0,,,70.65666666666667,,,67.0,69.0,,,9.819999999999993,0.0
2025-03-05 18:30:00,64.98333333333333,0.0,0.0,15.833333333333334,72.69333333333333,63.57,0.0,70.99,29.106666666666666,,0.0,,,70.76,,,67.0,69.0,,,10.219999999999992,0.0
2025-03-05 18:45:00,63.57,0.0,0.0,15.666666666666666,71.86,63.57,0.0,70.99,27.433333333333334,,0.0,,,70.89666666666666,,,67.0,69.0,,,9.929999999999993,0.0
2025-03-05 19:00:00,66.39333333333333,4.229999999999997,0.0,15.833333333333334,69.76666666666667,63.57,0.0,70.99,22.71666666666667,,0.0,,,71.13,,,67.0,69.0,,,8.990000000000002,0.0
2025-03-05 19:15:00,64.98333333333333,0.0,0.0,15.833333333333334,68.39,63.57,0.0,70.99,19.653333333333332,,0.0,,,71.20333333333333,,,67.0,69.0,,,6.189999999999998,0.0
2025-03-05 19:30:00,65.68666666666667,0.0,0.0,15.0,67.97,63.57,0.0,70.99,18.23,,0.0,,,71.20666666666666,,,67.0,69.0,,,6.069999999999993,0.0
2025-03-05 19:45:00,64.98333333333333,2.1199999999999974,0.0,14.5,67.92333333333333,63.57,0.0,70.99,18.666666666666668,,0.0,,,71.11,,,67.0,69.0,,,5.289999999999999,0.0
2025-03-05 20:00:00,64.27666666666666,0.0,0.0,16.166666666666668,68.74333333333333,63.57,0.0,70.99,20.813333333333333,,0.0,,,70.99333333333334,,,67.0,69.0,,,6.739999999999995,0.0
2025-03-05 20:15:00,63.57,0.0,0.0,16.5,69.01666666666667,63.57,0.0,70.99,20.846666666666668,,0.0,,,70.99333333333334,,,67.0,69.0,,,6.380000000000003,0.0
2025-03-05 20:30:00,65.68666666666667,2.1199999999999974,0.0,16.5,69.75333333333333,63.57,0.0,70.99,22.24666666666667,,0.0,,,70.93333333333334,,,67.0,69.0,,,6.760000000000005,0.0
2025-03-05 20:45:00,65.69,2.1199999999999974,0.0,16.0,70.13,63.57,0.0,70.99,24.12,,0.0,,,70.87666666666667,,,67.0,69.0,,,7.289999999999992,0.0
2025-03-05 21:00:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,70.44333333333333,63.57,0.0,70.99,26.166666666666668,,0.0,,,70.83,,,67.0,69.0,,,8.93,0.0
2025-03-05 21:15:00,64.27666666666666,0.0,0.0,16.333333333333332,71.33,63.57,0.0,70.99,27.45,,0.0,,,70.83,,,67.0,69.0,,,9.129999999999995,0.0
2025-03-05 21:30:00,66.39333333333333,4.229999999999997,0.0,15.333333333333334,72.85333333333334,63.57,0.0,70.99,31.183333333333334,,0.0,,,70.71333333333332,,,67.0,69.0,,,9.700000000000003,0.0
2025-03-05 21:45:00,62.86333333333334,0.0,0.0,15.833333333333334,75.06,63.57,0.0,70.99,35.51333333333333,,0.0,,,70.62666666666667,,,67.0,69.0,,,13.479999999999997,0.0
2025-03-05 22:00:00,65.68666666666667,0.0,0.0,16.666666666666668,74.15666666666667,63.57,0.0,70.99,33.876666666666665,,0.0,,,70.82000000000001,,,67.0,69.0,,,13.979999999999997,0.0
2025-03-05 22:15:00,64.98333333333333,2.1199999999999974,0.0,15.666666666666666,71.52666666666666,63.57,0.0,70.99,28.816666666666666,,0.0,,,71.08666666666666,,,67.0,69.0,,,11.190000000000005,0.0
2025-03-05 22:30:00,64.27666666666666,-2.1199999999999974,0.0,16.333333333333332,70.54,63.57,0.0,70.99,27.72666666666667,,0.0,,,71.09333333333332,,,67.0,69.0,,,10.250000000000007,0.0
2025-03-05 22:45:00,63.57,0.0,0.0,16.166666666666668,70.06333333333333,63.57,0.0,70.99,27.48,,0.0,,,71.08,,,67.0,69.0,,,10.280000000000001,0.0
2025-03-05 23:00:00,65.68666666666667,4.229999999999997,0.0,15.5,70.67,63.57,0.0,70.99,28.38,,0.0,,,71.0,,,67.0,69.0,,,10.199999999999996,0.0
2025-03-05 23:15:00,62.86333333333334,-2.1199999999999974,0.0,15.666666666666666,71.36666666666666,63.57,0.0,70.99,29.666666666666668,,0.0,,,70.95,,,67.0,69.0,,,10.979999999999997,0.0
2025-03-05 23:30:00,64.27333333333333,4.229999999999997,0.0,16.5,71.57666666666667,63.57,0.0,70.99,29.91,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.049999999999997,0.0
2025-03-05 23:45:00,65.69,2.1199999999999974,0.0,17.166666666666668,71.98666666666666,63.57,0.0,70.99,30.206666666666667,,0.0,,,70.95,,,67.0,69.0,,,10.75,0.0
2025-03-06 00:00:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,71.94,63.57,0.0,70.99,30.669999999999998,,0.0,,,70.94333333333334,,,67.0,69.0,,,11.449999999999996,0.0
2025-03-06 00:15:00,63.57,0.0,0.0,16.0,72.20666666666666,63.57,0.0,70.99,31.41333333333333,,0.0,,,70.93666666666667,,,67.0,69.0,,,11.770000000000003,0.0
2025-03-06 00:30:00,64.98333333333333,0.0,0.0,17.0,72.81333333333333,63.57,0.0,70.99,32.77333333333333,,0.0,,,70.88666666666667,,,67.0,69.0,,,11.950000000000003,0.0
2025-03-06 00:45:00,64.27666666666666,0.0,0.0,17.0,73.20666666666666,63.57,0.0,70.99,32.946666666666665,,0.0,,,70.92666666666668,,,67.0,69.0,,,13.379999999999995,0.0
2025-03-06 01:00:00,64.98,4.229999999999997,0.0,17.5,73.19333333333333,63.57,0.0,70.99,32.96,,0.0,,,70.93666666666667,,,67.0,69.0,,,12.530000000000001,0.0
2025-03-06 01:15:00,61.449999999999996,0.0,0.0,16.0,73.30333333333333,63.57,0.0,70.99,33.163333333333334,,0.0,,,70.94333333333334,,,67.0,69.0,,,12.75,0.0
2025-03-06 01:30:00,64.98333333333333,2.1199999999999974,0.0,17.0,73.44666666666667,63.57,0.0,70.99,33.27666666666667,,0.0,,,70.97,,,67.0,69.0,,,12.75,0.0
2025-03-06 01:45:00,64.98333333333333,0.0,0.0,17.333333333333332,73.07000000000001,63.57,0.0,70.99,32.14333333333333,,0.0,,,71.03000000000002,,,67.0,69.0,,,12.870000000000005,0.0
2025-03-06 02:00:00,64.27666666666666,0.0,0.0,17.5,72.41333333333334,63.57,0.0,70.99,31.753333333333334,,0.0,,,71.02333333333333,,,67.0,69.0,,,12.099999999999994,0.0
2025-03-06 02:15:00,65.68666666666667,4.229999999999997,0.0,17.666666666666668,72.89,63.57,0.0,70.99,32.98,,0.0,,,70.97,,,67.0,69.0,,,12.949999999999996,0.0
2025-03-06 02:30:00,64.27333333333333,0.0,0.0,17.666666666666668,73.07666666666667,63.57,0.0,70.99,33.24333333333333,,0.0,,,70.97,,,67.0,69.0,,,13.099999999999994,0.0
2025-03-06 02:45:00,62.86333333333334,0.0,0.0,16.5,73.15333333333334,63.57,0.0,70.99,33.39666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,13.249999999999993,0.0
2025-03-06 03:00:00,64.27666666666666,0.0,0.0,16.5,73.08333333333333,63.57,0.0,70.99,33.73666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.219999999999992,0.0
2025-03-06 03:15:00,65.68666666666667,4.229999999999997,0.0,16.0,72.88333333333334,63.57,0.0,70.99,33.24666666666666,,0.0,,,70.99333333333333,,,67.0,69.0,,,13.409999999999997,0.0
2025-03-06 03:30:00,65.68666666666667,4.229999999999997,0.0,16.0,72.87666666666667,63.57,0.0,70.99,33.46333333333333,,0.0,,,70.98666666666666,,,67.0,69.0,,,13.059999999999995,0.0
2025-03-06 03:45:00,64.98,0.0,0.0,17.166666666666668,73.10000000000001,63.57,0.0,70.99,34.013333333333335,,0.0,,,70.96333333333332,,,67.0,69.0,,,13.690000000000005,0.0
2025-03-06 04:00:00,65.68666666666667,2.1199999999999974,0.0,17.666666666666668,72.58999999999999,63.57,0.0,70.99,33.26,,0.0,,,70.99333333333334,,,67.0,69.0,,,13.32,0.0
2025-03-06 04:15:00,64.98333333333333,2.1199999999999974,0.0,17.833333333333332,73.05,63.57,0.0,70.99,34.20333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,13.810000000000002,0.0
2025-03-06 04:30:00,64.27666666666666,0.0,0.0,17.5,73.16333333333334,63.57,0.0,70.99,34.73666666666667,,0.0,,,70.94666666666667,,,67.0,69.0,,,13.909999999999997,0.0
2025-03-06 04:45:00,64.27666666666666,0.0,0.0,17.5,74.13333333333333,63.57,0.0,70.99,36.86,,0.0,,,70.87,,,67.0,69.0,,,14.839999999999996,0.0
2025-03-06 05:00:00,63.57,0.0,0.0,17.333333333333332,75.64,63.57,0.0,70.99,39.02666666666667,,0.0,,,70.82333333333334,,,67.0,69.0,,,16.470000000000006,0.0
2025-03-06 05:15:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,76.64666666666666,63.57,0.0,70.99,40.37,,0.0,,,70.82333333333334,,,67.0,69.0,,,17.360000000000007,0.0
2025-03-06 05:30:00,65.69,2.1199999999999974,0.0,16.833333333333332,76.11666666666667,63.57,0.0,70.99,39.473333333333336,,0.0,,,70.91333333333334,,,67.0,69.0,,,18.15,0.0
2025-03-06 05:45:00,63.56999999999999,0.0,0.0,16.0,75.66666666666667,63.57,0.0,70.99,39.21333333333333,,0.0,,,70.93666666666667,,,67.0,69.0,,,17.24000000000001,0.0
2025-03-06 06:00:00,63.57,0.0,0.0,16.333333333333332,74.60666666666667,63.57,0.0,70.99,37.11666666666667,,0.0,,,71.05,,,67.0,69.0,,,17.07,0.0
2025-03-06 06:15:00,64.27666666666666,0.0,0.0,16.5,72.70666666666666,63.57,0.0,70.99,33.94,,0.0,,,71.16666666666667,,,67.0,69.0,,,15.140000000000008,0.0
2025-03-06 06:30:00,64.98333333333333,0.0,0.0,16.5,71.48,63.57,0.0,70.99,31.63,,0.0,,,71.20666666666666,,,67.0,69.0,,,13.050000000000004,0.0
2025-03-06 06:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,71.24666666666667,63.57,0.0,70.99,31.41,,0.0,,,71.15333333333334,,,67.0,69.0,,,12.499999999999993,0.0
2025-03-06 07:00:00,64.98333333333333,2.1199999999999974,0.0,16.0,70.07333333333334,63.57,0.0,70.99,29.08666666666667,,0.0,,,71.19666666666667,,,67.0,69.0,,,11.409999999999997,0.0
2025-03-06 07:15:00,63.57,0.0,0.0,16.166666666666668,70.58,63.57,0.0,70.99,29.836666666666662,,0.0,,,71.1,,,67.0,69.0,,,11.619999999999997,0.0
2025-03-06 07:30:00,64.27666666666666,0.0,0.0,16.5,70.78333333333335,63.57,0.0,70.99,30.213333333333335,,0.0,,,71.05333333333333,,,67.0,69.0,,,11.739999999999995,0.0
2025-03-06 07:45:00,63.57,-2.1199999999999974,0.0,16.5,70.81,63.57,0.0,70.99,30.02,,0.0,,,71.04666666666667,,,67.0,69.0,,,12.020000000000003,0.0
2025-03-06 08:00:00,64.27666666666666,2.1199999999999974,0.0,16.5,71.02999999999999,63.57,0.0,70.99,31.05666666666667,,0.0,,,70.97333333333334,,,67.0,69.0,,,11.549999999999997,0.0
2025-03-06 08:15:00,64.98,0.0,0.0,16.0,71.44,63.57,0.0,70.99,31.92,,0.0,,,70.95,,,67.0,69.0,,,12.989999999999995,0.0
2025-03-06 08:30:00,62.86333333333334,0.0,0.0,16.333333333333332,71.74666666666667,63.57,0.0,70.99,32.27666666666667,,0.0,,,70.94666666666667,,,67.0,69.0,,,12.780000000000001,0.0
2025-03-06 08:45:00,65.68666666666667,0.0,0.0,16.666666666666668,72.54333333333334,63.57,0.0,70.99,34.14333333333334,,0.0,,,70.89,,,67.0,69.0,,,13.420000000000009,0.0
2025-03-06 09:00:00,64.27666666666666,0.0,0.0,14.833333333333334,72.58999999999999,63.57,0.0,70.99,33.73333333333333,,0.0,,,70.93333333333334,,,67.0,69.0,,,14.259999999999998,0.0
2025-03-06 09:15:00,65.68666666666667,0.0,0.0,14.666666666666666,71.82666666666667,63.57,0.0,70.99,33.44,,0.0,,,70.97,,,67.0,69.0,,,13.360000000000007,0.0
2025-03-06 09:30:00,66.39333333333333,4.229999999999997,0.0,15.0,71.93333333333334,63.57,0.0,70.99,33.913333333333334,,0.0,,,70.95,,,67.0,69.0,,,13.25,0.0
2025-03-06 09:45:00,64.27666666666666,2.1199999999999974,0.0,14.5,72.30333333333333,63.57,0.0,70.99,34.593333333333334,,0.0,,,70.93666666666667,,,67.0,69.0,,,13.590000000000003,0.0
2025-03-06 10:00:00,63.56666666666666,-2.1199999999999974,0.0,14.0,73.13,63.57,0.0,70.99,36.35333333333333,,0.0,,,70.87666666666667,,,67.0,69.0,,,14.030000000000001,0.0
2025-03-06 10:15:00,65.68666666666667,0.0,0.0,14.0,74.35333333333334,63.57,0.0,70.99,37.78,,0.0,,,70.85333333333334,,,67.0,69.0,,,15.619999999999997,0.0
2025-03-06 10:30:00,64.98,4.229999999999997,0.0,14.333333333333334,75.33666666666666,63.57,0.0,70.99,39.21666666666667,,0.0,,,70.83666666666666,,,67.0,69.0,,,16.269999999999996,0.0
2025-03-06 10:45:00,64.27666666666666,0.0,0.0,15.666666666666666,75.71666666666665,63.57,0.0,70.99,39.53333333333333,,0.0,,,70.88,,,67.0,69.0,,,17.179999999999993,0.0
2025-03-06 11:00:00,64.27666666666666,0.0,0.0,16.166666666666668,74.94666666666667,63.57,0.0,70.99,38.766666666666666,,0.0,,,70.95,,,67.0,69.0,,,16.61,0.0
2025-03-06 11:15:00,65.68666666666667,2.1199999999999974,0.0,16.5,74.67,63.57,0.0,70.99,38.03666666666667,,0.0,,,70.98666666666666,,,67.0,69.0,,,16.379999999999995,0.0
2025-03-06 11:30:00,64.98333333333333,0.0,0.0,16.5,73.75333333333333,63.57,0.0,70.99,36.45333333333333,,0.0,,,71.06,,,67.0,69.0,,,15.070000000000007,0.0
2025-03-06 11:45:00,62.86333333333334,-2.1199999999999974,0.0,16.666666666666668,73.40666666666668,63.57,0.0,70.99,35.916666666666664,,0.0,,,71.06,,,67.0,69.0,,,14.790000000000006,0.0
2025-03-06 12:00:00,64.27666666666666,0.0,0.0,16.5,72.93666666666667,63.57,0.0,70.99,35.20666666666667,,0.0,,,71.07333333333334,,,67.0,69.0,,,14.71,0.0
2025-03-06 12:15:00,63.57,,0.0,16.666666666666668,72.97000000000001,63.57,0.0,70.99,35.13,,0.0,,,71.04333333333334,,,67.0,69.0,,,,
2025-03-06 12:30:00,64.27666666666666,2.1199999999999974,0.0,16.666666666666668,72.57666666666667,63.57,0.0,70.99,34.419999999999995,,0.0,,,71.06,,,67.0,69.0,,,14.149999999999999,0.0
2025-03-06 12:45:00,65.68666666666667,4.229999999999997,0.0,16.166666666666668,72.34,63.57,0.0,70.99,33.93,,0.0,,,71.06,,,67.0,69.0,,,13.81000000000001,0.0
2025-03-06 13:00:00,64.27666666666666,2.1199999999999974,0.0,16.0,72.46333333333332,63.57,0.0,70.99,33.76666666666667,,0.0,,,71.03666666666668,,,67.0,69.0,,,13.309999999999995,0.0
2025-03-06 13:15:00,64.98333333333333,2.1199999999999974,0.0,16.0,72.54,63.57,0.0,70.99,33.78666666666667,,0.0,,,71.02666666666666,,,67.0,69.0,,,13.969999999999999,0.0
2025-03-06 13:30:00,64.98333333333333,0.0,0.0,15.5,71.60000000000001,63.57,0.0,70.99,32.123333333333335,,0.0,,,71.08666666666666,,,67.0,69.0,,,13.060000000000002,0.0
2025-03-06 13:45:00,64.27666666666666,2.1199999999999974,0.0,15.333333333333334,71.59666666666666,63.57,0.0,70.99,32.5,,0.0,,,71.05333333333333,,,67.0,69.0,,,12.739999999999995,0.0
2025-03-06 14:00:00,63.57,-2.1199999999999974,0.0,16.5,71.29333333333334,63.57,0.0,70.99,31.94333333333333,,0.0,,,71.05333333333334,,,67.0,69.0,,,13.270000000000003,0.0
2025-03-06 14:15:00,64.27666666666666,2.1199999999999974,0.0,16.0,70.78666666666668,63.57,0.0,70.99,31.63,,0.0,,,71.05,,,67.0,69.0,,,12.32,0.0
2025-03-06 14:30:00,67.09666666666666,4.229999999999997,0.0,16.333333333333332,71.32666666666667,63.57,0.0,70.99,31.703333333333333,,0.0,,,71.04,,,67.0,69.0,,,12.800000000000004,0.0
2025-03-06 14:45:00,62.86333333333334,0.0,0.0,16.0,70.88666666666667,63.57,0.0,70.99,30.896666666666665,,0.0,,,71.05,,,67.0,69.0,,,12.61,0.0
2025-03-06 15:00:00,64.27666666666666,2.1199999999999974,0.0,16.5,70.42,63.57,0.0,70.99,29.33,,0.0,,,71.09333333333332,,,67.0,69.0,,,11.520000000000003,0.0
2025-03-06 15:15:00,64.27666666666666,2.1199999999999974,0.0,16.5,70.16333333333334,63.57,0.0,70.99,28.47,,0.0,,,71.1,,,67.0,69.0,,,10.730000000000004,0.0
2025-03-06 15:30:00,64.27666666666666,0.0,0.0,16.0,69.89,63.57,0.0,70.99,27.67,,0.0,,,71.1,,,67.0,69.0,,,10.560000000000002,0.0
2025-03-06 15:45:00,65.69,2.1199999999999974,0.0,15.5,69.83,63.57,0.0,70.99,26.98,,0.0,,,71.08666666666666,,,67.0,69.0,,,10.359999999999992,0.0
2025-03-06 16:00:00,66.39333333333333,4.229999999999997,0.0,15.0,69.64,63.57,0.0,70.99,26.153333333333336,,0.0,,,71.10333333333334,,,67.0,69.0,,,9.840000000000003,0.0
2025-03-06 16:15:00,64.27666666666666,0.0,0.0,15.5,69.55,63.57,0.0,70.99,25.386666666666667,,0.0,,,71.1,,,67.0,69.0,,,9.559999999999995,0.0
2025-03-06 16:30:00,66.39333333333333,2.1199999999999974,0.0,14.833333333333334,69.72333333333334,63.57,0.0,70.99,24.983333333333334,,0.0,,,71.08,,,67.0,69.0,,,9.309999999999995,0.0
2025-03-06 16:45:00,65.69,2.1199999999999974,0.0,14.0,69.88333333333334,63.57,0.0,70.99,24.66,,0.0,,,71.06333333333333,,,67.0,69.0,,,8.96,0.0
2025-03-06 17:00:00,64.27666666666666,2.1199999999999974,0.0,13.5,69.39,63.57,0.0,70.99,23.406666666666666,,0.0,,,71.1,,,67.0,69.0,,,8.579999999999998,0.0
2025-03-06 17:15:00,64.27666666666666,0.0,0.0,13.0,69.09333333333333,63.57,0.0,70.99,22.513333333333332,,0.0,,,71.1,,,67.0,69.0,,,8.07,0.0
2025-03-06 17:30:00,63.57,-2.1199999999999974,0.0,13.666666666666666,69.33666666666666,63.57,0.0,70.99,21.72,,0.0,,,71.1,,,67.0,69.0,,,7.57,0.0
2025-03-06 17:45:00,64.98333333333333,0.0,0.0,13.833333333333334,68.99000000000001,63.57,0.0,70.99,20.916666666666668,,0.0,,,71.1,,,67.0,69.0,,,7.07,0.0
2025-03-06 18:00:00,64.27666666666666,0.0,0.0,13.0,68.91000000000001,63.57,0.0,70.99,20.19666666666667,,0.0,,,71.1,,,67.0,69.0,,,6.93,0.0
2025-03-06 18:15:00,63.57,-2.1199999999999974,0.0,13.333333333333334,68.3,63.57,0.0,70.99,16.683333333333334,,0.0,,,71.21,,,67.0,69.0,,,5.750000000000007,0.0
2025-03-06 18:30:00,64.98333333333333,0.0,0.0,13.0,67.17666666666666,63.57,0.0,70.99,14.436666666666667,,0.0,,,71.23333333333333,,,67.0,69.0,,,4.699999999999996,0.0
2025-03-06 18:45:00,64.27666666666666,2.1199999999999974,0.0,13.0,66.72666666666667,63.57,0.0,70.99,12.646666666666667,,0.0,,,71.23333333333333,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-06 19:00:00,65.68666666666667,2.1199999999999974,0.0,12.5,66.26333333333334,63.57,0.0,70.99,11.1,,0.0,,,71.22666666666667,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-06 19:15:00,65.68666666666667,4.229999999999997,0.0,12.166666666666666,66.45333333333333,63.57,0.0,70.99,11.336666666666666,,0.0,,,71.13666666666667,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-06 19:30:00,63.57,0.0,0.0,11.833333333333334,66.65666666666667,63.57,0.0,70.99,11.469999999999999,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-06 19:45:00,64.98333333333333,2.1199999999999974,0.0,11.333333333333334,66.95666666666666,63.57,0.0,70.99,13.200000000000001,,0.0,,,70.98,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-06 20:00:00,65.69,2.1199999999999974,0.0,11.0,67.61,63.57,0.0,70.99,13.99,,0.0,,,70.95,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-06 20:15:00,64.98,0.0,0.0,10.833333333333334,67.65333333333334,63.57,0.0,70.99,14.280000000000001,,0.0,,,70.95666666666666,,,67.0,69.0,,,4.190000000000005,0.0
2025-03-06 20:30:00,66.39,4.229999999999997,0.0,10.333333333333334,67.59333333333333,63.57,0.0,70.99,13.136666666666665,,0.0,,,71.02666666666666,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-06 20:45:00,65.68666666666667,2.1199999999999974,0.0,10.0,66.90666666666667,63.57,0.0,70.99,11.13,,0.0,,,71.09666666666666,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-06 21:00:00,63.57,0.0,0.0,9.666666666666666,66.96333333333332,63.57,0.0,70.99,7.28,,0.0,,,71.21333333333332,,,67.0,69.0,,,2.5,0.0
2025-03-06 21:15:00,62.86333333333334,0.0,0.0,9.833333333333334,67.14,63.57,0.0,70.99,3.5966666666666662,,0.0,,,71.30666666666666,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-06 21:30:00,64.27666666666666,-2.1199999999999974,0.0,11.166666666666666,67.16666666666667,63.57,0.0,70.99,0.42333333333333334,,0.0,,,71.35333333333334,,,67.0,69.0,,,2.5200000000000102,0.0
2025-03-06 21:45:00,64.98,0.0,0.0,11.5,67.13666666666666,63.57,0.0,70.99,0.0,,0.0,,,71.41666666666667,,,67.0,69.0,,,2.4799999999999898,0.0
2025-03-06 22:00:00,64.98333333333333,2.1199999999999974,0.0,11.5,66.97666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.55333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-06 22:15:00,64.27666666666666,0.0,0.0,12.0,67.13,63.57,0.0,70.99,0.0,,0.0,,,71.65333333333334,,,67.0,69.0,,,2.4499999999999886,0.0
2025-03-06 22:30:00,64.27666666666666,0.0,0.0,12.0,67.02333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-06 22:45:00,65.69,2.1199999999999974,0.0,12.5,66.85333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-06 23:00:00,66.39333333333333,2.1199999999999974,0.0,12.5,66.74666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,2.680000000000007,0.0
2025-03-06 23:15:00,64.27666666666666,0.0,0.0,12.5,66.51333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.44333333333333,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-06 23:30:00,64.27666666666666,0.0,0.0,12.0,66.27333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.25999999999999,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-06 23:45:00,66.39333333333333,2.1199999999999974,0.0,10.666666666666666,65.80333333333334,63.57,0.0,70.99,0.25333333333333335,,0.0,,,71.03,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-07 00:00:00,63.57,2.1199999999999974,0.0,10.833333333333334,65.53333333333333,63.57,0.0,70.99,2.8466666666666662,,0.0,,,70.87333333333333,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-07 00:15:00,63.57,0.0,0.0,12.333333333333334,65.37666666666667,63.57,0.0,70.99,5.31,,0.0,,,70.81,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-07 00:30:00,64.27666666666666,2.1199999999999974,0.0,12.833333333333334,65.18,63.57,0.0,70.99,9.226666666666667,,0.0,,,70.69666666666667,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-07 00:45:00,64.98333333333333,2.1199999999999974,0.0,13.5,65.54666666666667,63.57,0.0,70.99,12.979999999999999,,0.0,,,70.64666666666666,,,67.0,69.0,,,3.470000000000006,0.0
2025-03-07 01:00:00,64.27666666666666,2.1199999999999974,0.0,14.166666666666666,67.04,63.57,0.0,70.99,17.896666666666665,,0.0,,,70.54333333333334,,,67.0,69.0,,,4.720000000000006,0.0
2025-03-07 01:15:00,64.98,0.0,0.0,14.666666666666666,68.38000000000001,63.57,0.0,70.99,21.44333333333333,,0.0,,,70.54666666666667,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-07 01:30:00,64.98333333333333,2.1199999999999974,0.0,14.5,68.90333333333332,63.57,0.0,70.99,22.606666666666666,,0.0,,,70.63666666666667,,,67.0,69.0,,,7.759999999999998,0.0
2025-03-07 01:45:00,64.98333333333333,0.0,0.0,15.166666666666666,69.47,63.57,0.0,70.99,24.69333333333333,,0.0,,,70.66,,,67.0,69.0,,,8.099999999999994,0.0
2025-03-07 02:00:00,64.27666666666666,2.1199999999999974,0.0,15.833333333333334,70.33333333333333,63.57,0.0,70.99,26.820000000000004,,0.0,,,70.68,,,67.0,69.0,,,9.189999999999998,0.0
2025-03-07 02:15:00,63.57,-2.1199999999999974,0.0,16.333333333333332,70.55666666666667,63.57,0.0,70.99,27.5,,0.0,,,70.75333333333333,,,67.0,69.0,,,10.280000000000001,0.0
2025-03-07 02:30:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,70.70666666666666,63.57,0.0,70.99,27.900000000000002,,0.0,,,70.81666666666666,,,67.0,69.0,,,9.910000000000004,0.0
2025-03-07 02:45:00,64.98333333333333,2.1199999999999974,0.0,16.5,70.62333333333333,63.57,0.0,70.99,27.893333333333334,,0.0,,,70.88666666666667,,,67.0,69.0,,,10.460000000000008,0.0
2025-03-07 03:00:00,64.98333333333333,2.1199999999999974,0.0,16.0,70.83666666666666,63.57,0.0,70.99,28.75666666666667,,0.0,,,70.86,,,67.0,69.0,,,10.139999999999993,0.0
2025-03-07 03:15:00,65.68666666666667,2.1199999999999974,0.0,16.5,71.21,63.57,0.0,70.99,28.97,,0.0,,,70.90333333333334,,,67.0,69.0,,,11.64,0.0
2025-03-07 03:30:00,63.56999999999999,0.0,0.0,15.833333333333334,70.38666666666667,63.57,0.0,70.99,26.540000000000003,,0.0,,,71.03666666666668,,,67.0,69.0,,,10.439999999999998,0.0
2025-03-07 03:45:00,65.68666666666667,2.1199999999999974,0.0,16.333333333333332,69.68666666666667,63.57,0.0,70.99,25.14,,0.0,,,71.08,,,67.0,69.0,,,9.319999999999993,0.0
2025-03-07 04:00:00,63.57,-2.1199999999999974,0.0,17.0,69.43666666666667,63.57,0.0,70.99,25.03333333333333,,0.0,,,71.05333333333333,,,67.0,69.0,,,9.129999999999995,0.0
2025-03-07 04:15:00,65.69,2.1199999999999974,0.0,16.166666666666668,69.74,63.57,0.0,70.99,25.44333333333333,,0.0,,,71.00666666666667,,,67.0,69.0,,,9.530000000000001,0.0
2025-03-07 04:30:00,65.69,2.1199999999999974,0.0,16.5,69.61999999999999,63.57,0.0,70.99,25.173333333333336,,0.0,,,71.02333333333333,,,67.0,69.0,,,9.019999999999996,0.0
2025-03-07 04:45:00,64.27666666666666,0.0,0.0,16.5,69.92333333333333,63.57,0.0,70.99,25.423333333333336,,0.0,,,71.00333333333333,,,67.0,69.0,,,9.469999999999999,0.0
2025-03-07 05:00:00,64.98,4.229999999999997,0.0,15.5,69.35666666666667,63.57,0.0,70.99,24.333333333333332,,0.0,,,71.03333333333335,,,67.0,69.0,,,9.04,0.0
2025-03-07 05:15:00,62.156666666666666,0.0,0.0,16.333333333333332,69.64999999999999,63.57,0.0,70.99,25.353333333333335,,0.0,,,70.97666666666667,,,67.0,69.0,,,9.060000000000002,0.0
2025-03-07 05:30:00,65.68666666666667,4.229999999999997,0.0,16.333333333333332,69.64666666666666,63.57,0.0,70.99,25.906666666666666,,0.0,,,70.95,,,67.0,69.0,,,9.5,0.0
2025-03-07 05:45:00,63.57,0.0,0.0,15.833333333333334,69.50666666666666,63.57,0.0,70.99,25.560000000000002,,0.0,,,70.99666666666667,,,67.0,69.0,,,9.659999999999997,0.0
2025-03-07 06:00:00,64.98333333333333,2.1199999999999974,0.0,17.0,69.51666666666667,63.57,0.0,70.99,26.16333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.429999999999993,0.0
