time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-07 06:15:00,63.56999999999999,2.1199999999999974,0.0,15.5,69.74,63.57,0.0,70.99,26.633333333333336,,0.0,,,70.95,,,67.0,69.0,,,9.820000000000007,0.0
2025-03-07 06:30:00,64.98333333333333,0.0,0.0,16.166666666666668,69.82333333333332,63.57,0.0,70.99,26.386666666666667,,0.0,,,70.97666666666667,,,67.0,69.0,,,10.159999999999997,0.0
2025-03-07 06:45:00,64.27666666666666,0.0,0.0,15.0,69.85000000000001,63.57,0.0,70.99,26.736666666666668,,0.0,,,70.97,,,67.0,69.0,,,9.879999999999995,0.0
2025-03-07 07:00:00,64.27666666666666,2.1199999999999974,0.0,15.333333333333334,69.96666666666665,63.57,0.0,70.99,26.8,,0.0,,,70.96333333333332,,,67.0,69.0,,,10.18,0.0
2025-03-07 07:15:00,64.27666666666666,-2.1199999999999974,0.0,16.333333333333332,69.49333333333333,63.57,0.0,70.99,25.64,,0.0,,,71.02333333333333,,,67.0,69.0,,,9.819999999999993,0.0
2025-03-07 07:30:00,63.57,2.1199999999999974,0.0,15.0,69.79333333333334,63.57,0.0,70.99,26.723333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.870000000000005,0.0
2025-03-07 07:45:00,63.57,0.0,0.0,15.0,69.92,63.57,0.0,70.99,26.580000000000002,,0.0,,,70.98666666666666,,,67.0,69.0,,,10.170000000000009,0.0
2025-03-07 08:00:00,64.98333333333333,0.0,0.0,15.333333333333334,69.36,63.57,0.0,70.99,25.596666666666664,,0.0,,,71.02333333333333,,,67.0,69.0,,,9.61,0.0
2025-03-07 08:15:00,65.68666666666667,2.1199999999999974,0.0,14.333333333333334,69.68666666666667,63.57,0.0,70.99,26.01,,0.0,,,71.0,,,67.0,69.0,,,10.020000000000003,0.0
2025-03-07 08:30:00,63.56999999999999,0.0,0.0,14.333333333333334,69.61333333333333,63.57,0.0,70.99,25.816666666666666,,0.0,,,71.01333333333334,,,67.0,69.0,,,9.550000000000004,0.0
2025-03-07 08:45:00,65.68666666666667,0.0,0.0,15.333333333333334,69.12,63.57,0.0,70.99,24.703333333333333,,0.0,,,71.04333333333334,,,67.0,69.0,,,9.21,0.0
2025-03-07 09:00:00,64.98333333333333,2.1199999999999974,0.0,14.333333333333334,69.63666666666667,63.57,0.0,70.99,25.95,,0.0,,,70.97,,,67.0,69.0,,,9.299999999999997,0.0
2025-03-07 09:15:00,64.98,4.229999999999997,0.0,14.333333333333334,69.69333333333333,63.57,0.0,70.99,25.663333333333338,,0.0,,,71.00666666666666,,,67.0,69.0,,,9.71,0.0
2025-03-07 09:30:00,63.57,0.0,0.0,15.5,69.32666666666667,63.57,0.0,70.99,25.27333333333333,,0.0,,,71.00666666666667,,,67.0,69.0,,,8.959999999999994,0.0
2025-03-07 09:45:00,64.27333333333333,0.0,0.0,15.166666666666666,69.89,63.57,0.0,70.99,26.373333333333335,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.530000000000001,0.0
2025-03-07 10:00:00,64.27666666666666,0.0,0.0,14.666666666666666,69.84333333333333,63.57,0.0,70.99,26.006666666666664,,0.0,,,70.99333333333334,,,67.0,69.0,,,9.670000000000009,0.0
2025-03-07 10:15:00,65.68666666666667,2.1199999999999974,0.0,15.5,69.28,63.57,0.0,70.99,24.876666666666665,,0.0,,,71.03666666666668,,,67.0,69.0,,,9.089999999999996,0.0
2025-03-07 10:30:00,66.39333333333333,6.350000000000001,0.0,14.166666666666666,69.83666666666666,63.57,0.0,70.99,26.25,,0.0,,,70.97,,,67.0,69.0,,,9.589999999999996,0.0
2025-03-07 10:45:00,63.57,0.0,0.0,14.333333333333334,69.58,63.57,0.0,70.99,25.02333333333333,,0.0,,,71.02333333333333,,,67.0,69.0,,,9.650000000000006,0.0
2025-03-07 11:00:00,63.57,0.0,0.0,14.5,69.29666666666667,63.57,0.0,70.99,24.403333333333336,,0.0,,,71.03666666666668,,,67.0,69.0,,,8.729999999999997,0.0
2025-03-07 11:15:00,64.98333333333333,0.0,0.0,14.666666666666666,69.77666666666666,63.57,0.0,70.99,25.820000000000004,,0.0,,,70.97,,,67.0,69.0,,,9.160000000000004,0.0
2025-03-07 11:30:00,64.27666666666666,-2.1199999999999974,0.0,15.166666666666666,69.40333333333332,63.57,0.0,70.99,24.793333333333333,,0.0,,,71.01666666666667,,,67.0,69.0,,,9.349999999999994,0.0
2025-03-07 11:45:00,64.98333333333333,0.0,0.0,15.333333333333334,69.35666666666667,63.57,0.0,70.99,24.923333333333336,,0.0,,,71.00666666666666,,,67.0,69.0,,,8.370000000000005,0.0
2025-03-07 12:00:00,64.27666666666666,0.0,0.0,14.333333333333334,69.84333333333333,63.57,0.0,70.99,25.896666666666665,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.149999999999999,0.0
2025-03-07 12:15:00,64.98,0.0,0.0,14.666666666666666,69.39333333333333,63.57,0.0,70.99,24.319999999999997,,0.0,,,71.02333333333333,,,67.0,69.0,,,9.430000000000007,0.0
2025-03-07 12:30:00,64.98333333333333,2.1199999999999974,0.0,14.333333333333334,69.39,63.57,0.0,70.99,24.790000000000003,,0.0,,,70.99333333333334,,,67.0,69.0,,,8.46,0.0
2025-03-07 12:45:00,64.27666666666666,0.0,0.0,14.0,69.78333333333333,63.57,0.0,70.99,25.393333333333334,,0.0,,,70.97,,,67.0,69.0,,,9.159999999999997,0.0
2025-03-07 13:00:00,64.27666666666666,0.0,0.0,14.666666666666666,69.36666666666666,63.57,0.0,70.99,23.563333333333333,,0.0,,,71.06333333333333,,,67.0,69.0,,,9.030000000000001,0.0
2025-03-07 13:15:00,64.98333333333333,2.1199999999999974,0.0,15.333333333333334,69.02333333333333,63.57,0.0,70.99,22.76,,0.0,,,71.06666666666666,,,67.0,69.0,,,7.93,0.0
2025-03-07 13:30:00,63.57,0.0,0.0,14.833333333333334,69.12333333333333,63.57,0.0,70.99,22.49666666666667,,0.0,,,71.05333333333334,,,67.0,69.0,,,8.020000000000003,0.0
2025-03-07 13:45:00,64.98333333333333,2.1199999999999974,0.0,14.333333333333334,68.96666666666667,63.57,0.0,70.99,21.646666666666665,,0.0,,,71.07333333333334,,,67.0,69.0,,,7.570000000000007,0.0
2025-03-07 14:00:00,64.98333333333333,0.0,0.0,13.833333333333334,68.92,63.57,0.0,70.99,21.150000000000002,,0.0,,,71.07333333333334,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-07 14:15:00,64.98333333333333,0.0,0.0,13.5,69.06333333333333,63.57,0.0,70.99,20.176666666666666,,0.0,,,71.09333333333332,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-07 14:30:00,63.57,-2.1199999999999974,0.0,13.333333333333334,69.07,63.57,0.0,70.99,19.043333333333333,,0.0,,,71.11333333333333,,,67.0,69.0,,,6.109999999999992,0.0
2025-03-07 14:45:00,63.57,-2.1199999999999974,0.0,13.0,68.57,63.57,0.0,70.99,16.746666666666666,,0.0,,,71.16666666666667,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-07 15:00:00,64.27666666666666,0.0,0.0,13.166666666666666,67.96666666666667,63.57,0.0,70.99,14.556666666666667,,0.0,,,71.19666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-07 15:15:00,64.98333333333333,2.1199999999999974,0.0,13.666666666666666,68.04,63.57,0.0,70.99,14.626666666666667,,0.0,,,71.13333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-07 15:30:00,65.68666666666667,0.0,0.0,13.833333333333334,68.32000000000001,63.57,0.0,70.99,14.346666666666666,,0.0,,,71.10333333333334,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-07 15:45:00,64.98333333333333,2.1199999999999974,0.0,13.0,68.2,63.57,0.0,70.99,13.586666666666666,,0.0,,,71.1,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-07 16:00:00,64.98,4.229999999999997,0.0,12.5,68.30333333333333,63.57,0.0,70.99,11.926666666666668,,0.0,,,71.14333333333333,,,67.0,69.0,,,2.930000000000007,0.0
2025-03-07 16:15:00,64.27666666666666,0.0,0.0,13.0,68.15666666666667,63.57,0.0,70.99,8.75,,0.0,,,71.22,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-07 16:30:00,64.27666666666666,0.0,0.0,13.833333333333334,68.21666666666668,63.57,0.0,70.99,6.673333333333333,,0.0,,,71.24,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-07 16:45:00,64.27666666666666,0.0,0.0,14.0,68.13666666666667,63.57,0.0,70.99,4.44,,0.0,,,71.24666666666667,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-07 17:00:00,65.68666666666667,2.1199999999999974,0.0,12.833333333333334,68.25333333333333,63.57,0.0,70.99,1.7233333333333334,,0.0,,,71.28666666666668,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-07 17:15:00,64.98333333333333,0.0,0.0,12.0,68.63666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-07 17:30:00,64.27666666666666,2.1199999999999974,0.0,12.0,68.87666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.35000000000001,,,67.0,69.0,,,1.8999999999999915,0.0
2025-03-07 17:45:00,64.27666666666666,0.0,0.0,12.333333333333334,69.05333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.38,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-07 18:00:00,62.86333333333334,-2.1199999999999974,0.0,13.166666666666666,62.27,63.57,0.0,70.99,0.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,4.150000000000006,0.0
2025-03-07 18:15:00,63.57,-2.1199999999999974,0.0,15.0,63.866666666666674,63.57,0.0,70.99,0.27999999999999997,,0.0,,,71.04666666666667,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-07 18:30:00,64.27666666666666,2.1199999999999974,0.0,14.5,63.44333333333333,63.57,0.0,70.99,1.3266666666666667,,0.0,,,70.93333333333334,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-07 18:45:00,66.39333333333333,2.1199999999999974,0.0,15.166666666666666,64.80333333333333,63.57,0.0,70.99,6.173333333333333,,0.0,,,70.75,,,67.0,69.0,,,2.75,0.0
2025-03-07 19:00:00,63.57,2.1199999999999974,0.0,14.666666666666666,63.23,63.57,0.0,70.99,9.983333333333333,,0.0,,,70.67,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-07 19:15:00,64.27666666666666,2.1199999999999974,0.0,14.666666666666666,65.93666666666667,63.57,0.0,70.99,15.363333333333335,,0.0,,,70.55333333333334,,,67.0,69.0,,,1.0200000000000102,0.0
2025-03-07 19:30:00,63.57,0.0,0.0,16.833333333333332,63.303333333333335,63.57,0.0,70.99,20.176666666666666,,0.0,,,70.47666666666667,,,67.0,69.0,,,5.649999999999999,0.0
2025-03-07 19:45:00,64.98333333333333,0.0,0.0,17.166666666666668,65.98333333333333,63.57,0.0,70.99,27.796666666666667,,0.0,,,70.31666666666666,,,67.0,69.0,,,7.710000000000001,0.0
2025-03-07 20:00:00,67.09666666666666,4.229999999999997,0.0,16.0,68.60666666666667,63.57,0.0,70.99,33.126666666666665,,0.0,,,70.31333333333333,,,67.0,69.0,,,10.910000000000004,0.0
2025-03-07 20:15:00,64.27666666666666,2.1199999999999974,0.0,15.833333333333334,70.38333333333334,63.57,0.0,70.99,36.46333333333334,,0.0,,,70.38666666666667,,,67.0,69.0,,,12.340000000000003,0.0
2025-03-07 20:30:00,65.68666666666667,2.1199999999999974,0.0,15.666666666666666,71.80333333333333,63.57,0.0,70.99,38.803333333333335,,0.0,,,70.48333333333333,,,67.0,69.0,,,14.570000000000007,0.0
2025-03-07 20:45:00,65.69,2.1199999999999974,0.0,14.666666666666666,72.12,63.57,0.0,70.99,39.22666666666667,,0.0,,,70.62666666666667,,,67.0,69.0,,,15.259999999999998,0.0
2025-03-07 21:00:00,64.98,0.0,0.0,14.333333333333334,75.23333333333333,63.57,0.0,70.99,39.74,,0.0,,,70.72333333333334,,,67.0,69.0,,,15.230000000000004,0.0
2025-03-07 21:15:00,65.68666666666667,2.1199999999999974,0.0,12.833333333333334,74.30666666666667,63.57,0.0,70.99,34.26666666666667,,0.0,,,71.04333333333334,,,67.0,69.0,,,12.730000000000004,0.0
2025-03-07 21:30:00,62.86333333333334,-2.1199999999999974,0.0,14.166666666666666,72.79666666666667,63.57,0.0,70.99,32.81333333333333,,0.0,,,71.07333333333332,,,67.0,69.0,,,11.690000000000005,0.0
2025-03-07 21:45:00,62.156666666666666,0.0,0.0,13.0,71.03,63.57,0.0,70.99,29.7,,0.0,,,71.18333333333334,,,67.0,69.0,,,9.539999999999992,0.0
2025-03-07 22:00:00,64.98333333333333,2.1199999999999974,0.0,14.833333333333334,68.16333333333334,63.57,0.0,70.99,31.11,,0.0,,,71.05333333333333,,,67.0,69.0,,,9.669999999999995,0.0
2025-03-07 22:15:00,64.98333333333333,2.1199999999999974,0.0,14.333333333333334,72.65666666666667,63.57,0.0,70.99,32.126666666666665,,0.0,,,70.99333333333334,,,67.0,69.0,,,11.07,0.0
2025-03-07 22:30:00,64.98,4.229999999999997,0.0,12.666666666666666,70.49333333333334,63.57,0.0,70.99,28.713333333333335,,0.0,,,71.13,,,67.0,69.0,,,8.549999999999997,0.0
2025-03-07 22:45:00,62.86333333333334,-2.1199999999999974,0.0,14.333333333333334,67.83333333333333,63.57,0.0,70.99,29.94666666666667,,0.0,,,71.02333333333333,,,67.0,69.0,,,9.560000000000002,0.0
2025-03-07 23:00:00,64.98333333333333,2.1199999999999974,0.0,15.0,68.52333333333333,63.57,0.0,70.99,31.513333333333332,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.39,0.0
2025-03-07 23:15:00,64.27666666666666,0.0,0.0,13.5,72.78666666666668,63.57,0.0,70.99,29.52333333333333,,0.0,,,71.06,,,67.0,69.0,,,7.63000000000001,0.0
2025-03-07 23:30:00,63.57,0.0,0.0,13.5,67.37,63.57,0.0,70.99,27.47666666666667,,0.0,,,71.11666666666666,,,67.0,69.0,,,9.000000000000007,0.0
2025-03-07 23:45:00,64.98333333333333,0.0,0.0,14.666666666666666,67.94666666666667,63.57,0.0,70.99,29.916666666666668,,0.0,,,70.97000000000001,,,67.0,69.0,,,9.400000000000006,0.0
2025-03-08 00:00:00,65.69,2.1199999999999974,0.0,15.0,68.49,63.57,0.0,70.99,30.99333333333333,,0.0,,,70.93666666666667,,,67.0,69.0,,,10.240000000000002,0.0
2025-03-08 00:15:00,65.68666666666667,0.0,0.0,15.0,71.98333333333333,63.57,0.0,70.99,31.313333333333333,,0.0,,,70.95,,,67.0,69.0,,,10.689999999999998,0.0
2025-03-08 00:30:00,64.27666666666666,2.1199999999999974,0.0,13.333333333333334,70.77333333333333,63.57,0.0,70.99,28.366666666666664,,0.0,,,71.09333333333332,,,67.0,69.0,,,8.769999999999996,0.0
2025-03-08 00:45:00,64.98333333333333,2.1199999999999974,0.0,15.166666666666666,69.54666666666667,63.57,0.0,70.99,29.673333333333332,,0.0,,,71.0,,,67.0,69.0,,,9.46,0.0
2025-03-08 01:00:00,64.98,4.229999999999997,0.0,13.0,72.25333333333333,63.57,0.0,70.99,27.706666666666667,,0.0,,,71.08999999999999,,,67.0,69.0,,,8.349999999999994,0.0
2025-03-08 01:15:00,63.56666666666666,-2.1199999999999974,0.0,14.666666666666666,68.93333333333334,63.57,0.0,70.99,26.55333333333333,,0.0,,,71.11,,,67.0,69.0,,,8.690000000000005,0.0
2025-03-08 01:30:00,64.27333333333333,0.0,0.0,13.166666666666666,70.36333333333333,63.57,0.0,70.99,25.536666666666665,,0.0,,,71.12666666666667,,,67.0,69.0,,,7.240000000000009,0.0
2025-03-08 01:45:00,64.98333333333333,0.0,0.0,14.5,70.07666666666667,63.57,0.0,70.99,24.78,,0.0,,,71.09666666666666,,,67.0,69.0,,,9.400000000000006,0.0
2025-03-08 02:00:00,63.57,2.1199999999999974,0.0,13.333333333333334,68.21,63.57,0.0,70.99,22.78333333333333,,0.0,,,71.14333333333333,,,67.0,69.0,,,6.579999999999998,0.0
2025-03-08 02:15:00,64.98,0.0,0.0,14.5,70.20333333333333,63.57,0.0,70.99,22.94666666666667,,0.0,,,71.09333333333332,,,67.0,69.0,,,7.130000000000003,0.0
2025-03-08 02:30:00,64.98333333333333,0.0,0.0,12.5,71.28,63.57,0.0,70.99,19.893333333333334,,0.0,,,71.18666666666667,,,67.0,69.0,,,6.030000000000001,0.0
2025-03-08 02:45:00,64.27666666666666,0.0,0.0,12.0,69.83666666666666,63.57,0.0,70.99,15.949999999999998,,0.0,,,71.29333333333334,,,67.0,69.0,,,4.6000000000000085,0.0
2025-03-08 03:00:00,64.27666666666666,2.1199999999999974,0.0,12.666666666666666,68.77999999999999,63.57,0.0,70.99,12.643333333333333,,0.0,,,71.33,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-08 03:15:00,63.57,2.1199999999999974,0.0,13.833333333333334,64.96333333333332,63.57,0.0,70.99,10.806666666666667,,0.0,,,71.3,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-08 03:30:00,64.27666666666666,-2.1199999999999974,0.0,14.666666666666666,65.22333333333333,63.57,0.0,70.99,12.806666666666667,,0.0,,,71.12333333333333,,,67.0,69.0,,,3.75,0.0
2025-03-08 03:45:00,65.69,2.1199999999999974,0.0,12.666666666666666,66.36333333333333,63.57,0.0,70.99,12.676666666666668,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-08 04:00:00,65.68666666666667,0.0,0.0,14.666666666666666,65.16333333333334,63.57,0.0,70.99,14.030000000000001,,0.0,,,70.99333333333334,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-08 04:15:00,65.68666666666667,4.229999999999997,0.0,12.666666666666666,68.81666666666666,63.57,0.0,70.99,15.166666666666666,,0.0,,,70.95,,,67.0,69.0,,,3.0700000000000074,0.0
2025-03-08 04:30:00,62.86333333333334,0.0,0.0,12.166666666666666,68.5,63.57,0.0,70.99,13.736666666666666,,0.0,,,71.03666666666668,,,67.0,69.0,,,3.680000000000007,0.0
2025-03-08 04:45:00,64.98333333333333,2.1199999999999974,0.0,12.666666666666666,68.16,63.57,0.0,70.99,12.729999999999999,,0.0,,,71.06,,,67.0,69.0,,,3.0,0.0
2025-03-08 05:00:00,63.57,0.0,0.0,13.333333333333334,68.10333333333334,63.57,0.0,70.99,12.336666666666666,,0.0,,,71.05333333333334,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-08 05:15:00,64.27666666666666,0.0,0.0,13.5,67.66333333333334,63.57,0.0,70.99,11.24,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-08 05:30:00,62.86333333333334,-2.1199999999999974,0.0,14.0,67.55,63.57,0.0,70.99,10.833333333333334,,0.0,,,71.07333333333334,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-08 05:45:00,64.27666666666666,0.0,0.0,13.666666666666666,67.45333333333333,63.57,0.0,70.99,10.443333333333333,,0.0,,,71.06666666666666,,,67.0,69.0,,,2.339999999999989,0.0
2025-03-08 06:00:00,64.98,4.229999999999997,0.0,13.666666666666666,67.26333333333334,63.57,0.0,70.99,10.113333333333333,,0.0,,,71.04666666666667,,,67.0,69.0,,,2.4199999999999875,0.0
2025-03-08 06:15:00,63.57,-2.1199999999999974,0.0,14.0,66.92999999999999,63.57,0.0,70.99,11.203333333333333,,0.0,,,70.98333333333333,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-08 06:30:00,65.69,2.1199999999999974,0.0,13.833333333333334,66.66666666666667,63.57,0.0,70.99,11.963333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-08 06:45:00,64.98333333333333,2.1199999999999974,0.0,13.0,66.58333333333333,63.57,0.0,70.99,12.729999999999999,,0.0,,,70.92666666666668,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-08 07:00:00,63.57,0.0,0.0,13.333333333333334,67.41666666666667,63.57,0.0,70.99,15.866666666666667,,0.0,,,70.83,,,67.0,69.0,,,4.489999999999995,0.0
2025-03-08 07:15:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,67.82,63.57,0.0,70.99,17.16,,0.0,,,70.83,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-08 07:30:00,64.27666666666666,2.1199999999999974,0.0,15.5,68.32333333333332,63.57,0.0,70.99,18.63,,0.0,,,70.81666666666666,,,67.0,69.0,,,5.6299999999999955,0.0
2025-03-08 07:45:00,64.27666666666666,2.1199999999999974,0.0,16.0,68.96,63.57,0.0,70.99,19.966666666666665,,0.0,,,70.81,,,67.0,69.0,,,6.220000000000006,0.0
2025-03-08 08:00:00,64.27666666666666,-2.1199999999999974,0.0,16.0,69.44666666666666,63.57,0.0,70.99,21.16333333333333,,0.0,,,70.82333333333334,,,67.0,69.0,,,6.850000000000001,0.0
2025-03-08 08:15:00,63.57,0.0,0.0,15.333333333333334,69.76333333333334,63.57,0.0,70.99,21.813333333333333,,0.0,,,70.85000000000001,,,67.0,69.0,,,7.149999999999999,0.0
2025-03-08 08:30:00,64.98333333333333,2.1199999999999974,0.0,15.0,69.52333333333333,63.57,0.0,70.99,21.09,,0.0,,,70.91666666666667,,,67.0,69.0,,,7.040000000000006,0.0
2025-03-08 08:45:00,62.86333333333334,0.0,0.0,15.833333333333334,69.49333333333334,63.57,0.0,70.99,21.276666666666667,,0.0,,,70.92666666666668,,,67.0,69.0,,,7.159999999999997,0.0
2025-03-08 09:00:00,64.27666666666666,0.0,0.0,16.333333333333332,69.60000000000001,63.57,0.0,70.99,21.643333333333334,,0.0,,,70.94333333333334,,,67.0,69.0,,,7.239999999999995,0.0
2025-03-08 09:15:00,64.27666666666666,0.0,0.0,14.666666666666666,69.69666666666666,63.57,0.0,70.99,22.006666666666664,,0.0,,,70.94333333333334,,,67.0,69.0,,,7.329999999999991,0.0
2025-03-08 09:30:00,64.27666666666666,0.0,0.0,15.5,69.75333333333333,63.57,0.0,70.99,22.08,,0.0,,,70.95,,,67.0,69.0,,,7.43,0.0
2025-03-08 09:45:00,63.57,2.1199999999999974,0.0,15.666666666666666,69.77666666666666,63.57,0.0,70.99,22.23,,0.0,,,70.95,,,67.0,69.0,,,7.43,0.0
2025-03-08 10:00:00,63.57,0.0,0.0,15.666666666666666,69.83,63.57,0.0,70.99,22.516666666666666,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.580000000000005,0.0
2025-03-08 10:15:00,64.27666666666666,0.0,0.0,15.833333333333334,69.69,63.57,0.0,70.99,22.33666666666667,,0.0,,,70.97000000000001,,,67.0,69.0,,,7.75,0.0
2025-03-08 10:30:00,62.86333333333334,-2.1199999999999974,0.0,16.166666666666668,69.82666666666667,63.57,0.0,70.99,22.876666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.829999999999998,0.0
2025-03-08 10:45:00,65.69,2.1199999999999974,0.0,15.5,69.87,63.57,0.0,70.99,22.83666666666667,,0.0,,,70.97,,,67.0,69.0,,,7.920000000000002,0.0
2025-03-08 11:00:00,64.27333333333333,-2.1199999999999974,0.0,15.0,69.69333333333333,63.57,0.0,70.99,22.5,,0.0,,,70.99,,,67.0,69.0,,,7.699999999999996,0.0
2025-03-08 11:15:00,62.86333333333334,0.0,0.0,15.333333333333334,69.85333333333334,63.57,0.0,70.99,23.256666666666664,,0.0,,,70.97,,,67.0,69.0,,,7.979999999999997,0.0
2025-03-08 11:30:00,64.98333333333333,2.1199999999999974,0.0,15.0,69.71,63.57,0.0,70.99,22.886666666666667,,0.0,,,70.99333333333334,,,67.0,69.0,,,8.149999999999999,0.0
2025-03-08 11:45:00,66.39333333333333,2.1199999999999974,0.0,14.5,69.72333333333333,63.57,0.0,70.99,23.386666666666667,,0.0,,,70.97000000000001,,,67.0,69.0,,,7.809999999999995,0.0
2025-03-08 12:00:00,64.27666666666666,0.0,0.0,14.5,69.87666666666667,63.57,0.0,70.99,23.823333333333334,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.279999999999994,0.0
2025-03-08 12:15:00,64.27666666666666,2.1199999999999974,0.0,14.5,69.47,63.57,0.0,70.99,22.99,,0.0,,,71.00666666666667,,,67.0,69.0,,,8.129999999999995,0.0
2025-03-08 12:30:00,64.27666666666666,2.1199999999999974,0.0,14.5,69.74666666666667,63.57,0.0,70.99,23.83,,0.0,,,70.96333333333332,,,67.0,69.0,,,8.220000000000006,0.0
2025-03-08 12:45:00,64.27666666666666,0.0,0.0,14.833333333333334,69.78666666666668,63.57,0.0,70.99,24.22,,0.0,,,70.95,,,67.0,69.0,,,8.589999999999996,0.0
2025-03-08 13:00:00,64.27666666666666,-2.1199999999999974,0.0,15.666666666666666,69.89999999999999,63.57,0.0,70.99,24.26666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,8.61999999999999,0.0
2025-03-08 13:15:00,67.10000000000001,2.1199999999999974,0.0,14.5,70.03333333333333,63.57,0.0,70.99,24.596666666666664,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.709999999999994,0.0
2025-03-08 13:30:00,64.27666666666666,0.0,0.0,14.5,70.27333333333333,63.57,0.0,70.99,24.87,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.769999999999996,0.0
2025-03-08 13:45:00,64.27666666666666,0.0,0.0,15.166666666666666,69.91666666666667,63.57,0.0,70.99,24.09,,0.0,,,71.00999999999999,,,67.0,69.0,,,8.480000000000004,0.0
2025-03-08 14:00:00,63.57,0.0,0.0,16.666666666666668,70.24,63.57,0.0,70.99,24.816666666666666,,0.0,,,70.97,,,67.0,69.0,,,8.760000000000005,0.0
2025-03-08 14:15:00,64.98,2.1199999999999974,0.0,16.333333333333332,69.92999999999999,63.57,0.0,70.99,24.040000000000003,,0.0,,,71.01,,,67.0,69.0,,,8.999999999999993,0.0
2025-03-08 14:30:00,63.57,0.0,0.0,15.5,70.19666666666667,63.57,0.0,70.99,24.570000000000004,,0.0,,,70.98333333333333,,,67.0,69.0,,,8.489999999999995,0.0
2025-03-08 14:45:00,63.57,2.1199999999999974,0.0,14.166666666666666,70.32,63.57,0.0,70.99,24.69333333333333,,0.0,,,70.98333333333333,,,67.0,69.0,,,8.870000000000005,0.0
2025-03-08 15:00:00,62.86333333333334,2.1199999999999974,0.0,15.0,69.65666666666665,63.57,0.0,70.99,23.206666666666667,,0.0,,,71.04666666666667,,,67.0,69.0,,,8.639999999999993,0.0
2025-03-08 15:15:00,64.98333333333333,2.1199999999999974,0.0,14.833333333333334,70.16000000000001,63.57,0.0,70.99,24.513333333333332,,0.0,,,70.97,,,67.0,69.0,,,8.529999999999994,0.0
2025-03-08 15:30:00,63.57,0.0,0.0,14.666666666666666,70.28666666666668,63.57,0.0,70.99,23.933333333333334,,0.0,,,71.01333333333334,,,67.0,69.0,,,8.780000000000001,0.0
2025-03-08 15:45:00,64.98333333333333,2.1199999999999974,0.0,14.833333333333334,70.01333333333334,63.57,0.0,70.99,22.55666666666667,,0.0,,,71.06,,,67.0,69.0,,,7.909999999999997,0.0
2025-03-08 16:00:00,64.27666666666666,0.0,0.0,13.5,69.94666666666666,63.57,0.0,70.99,21.86,,0.0,,,71.06,,,67.0,69.0,,,7.439999999999991,0.0
2025-03-08 16:15:00,64.98333333333333,2.1199999999999974,0.0,13.166666666666666,70.00999999999999,63.57,0.0,70.99,21.536666666666665,,0.0,,,71.06,,,67.0,69.0,,,7.279999999999994,0.0
2025-03-08 16:30:00,62.86333333333334,0.0,0.0,13.166666666666666,69.75333333333333,63.57,0.0,70.99,20.41333333333333,,0.0,,,71.08666666666666,,,67.0,69.0,,,6.909999999999997,0.0
2025-03-08 16:45:00,63.57,0.0,0.0,13.5,69.56666666666666,63.57,0.0,70.99,19.68,,0.0,,,71.09333333333332,,,67.0,69.0,,,6.6100000000000065,0.0
2025-03-08 17:00:00,64.98,0.0,0.0,14.0,69.39999999999999,63.57,0.0,70.99,18.83,,0.0,,,71.1,,,67.0,69.0,,,6.350000000000001,0.0
2025-03-08 17:15:00,64.27666666666666,0.0,0.0,14.0,69.33999999999999,63.57,0.0,70.99,17.919999999999998,,0.0,,,71.1,,,67.0,69.0,,,5.799999999999997,0.0
2025-03-08 17:30:00,64.27666666666666,2.1199999999999974,0.0,14.0,69.23333333333333,63.57,0.0,70.99,17.07,,0.0,,,71.11,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-08 17:45:00,64.98333333333333,2.1199999999999974,0.0,13.0,68.76666666666667,63.57,0.0,70.99,15.216666666666669,,0.0,,,71.14999999999999,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-08 18:00:00,66.39333333333333,4.229999999999997,0.0,12.5,68.59666666666666,63.57,0.0,70.99,14.343333333333334,,0.0,,,71.13,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-08 18:15:00,64.27666666666666,0.0,0.0,12.0,68.48666666666666,63.57,0.0,70.99,13.199999999999998,,0.0,,,71.13666666666667,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-08 18:30:00,64.98333333333333,2.1199999999999974,0.0,12.0,68.02333333333333,63.57,0.0,70.99,10.74,,0.0,,,71.2,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-08 18:45:00,64.98333333333333,0.0,0.0,11.5,68.0,63.57,0.0,70.99,8.866666666666667,,0.0,,,71.21333333333332,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-08 19:00:00,64.98333333333333,0.0,0.0,11.0,68.25333333333333,63.57,0.0,70.99,6.91,,0.0,,,71.22,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-08 19:15:00,67.09666666666666,4.229999999999997,0.0,10.666666666666666,68.35666666666667,63.57,0.0,70.99,4.816666666666666,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.25,0.0
2025-03-08 19:30:00,64.27666666666666,0.0,0.0,10.0,68.22,63.57,0.0,70.99,2.143333333333333,,0.0,,,71.27666666666666,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-08 19:45:00,64.98333333333333,0.0,0.0,9.333333333333334,68.34666666666668,63.57,0.0,70.99,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-08 20:00:00,65.68666666666667,4.229999999999997,0.0,9.0,68.32000000000001,63.57,0.0,70.99,0.0,,0.0,,,71.42999999999999,,,67.0,69.0,,,2.160000000000011,0.0
2025-03-08 20:15:00,64.27666666666666,2.1199999999999974,0.0,9.0,68.51666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-08 20:30:00,64.27333333333333,0.0,0.0,9.666666666666666,68.37333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.65333333333334,,,67.0,69.0,,,2.009999999999991,0.0
2025-03-08 20:45:00,65.68666666666667,0.0,0.0,10.0,68.27,63.57,0.0,70.99,0.0,,0.0,,,71.75666666666666,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-08 21:00:00,64.27666666666666,2.1199999999999974,0.0,10.166666666666666,68.31333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.86333333333333,,,67.0,69.0,,,2.240000000000009,0.0
2025-03-08 21:15:00,64.27666666666666,2.1199999999999974,0.0,10.5,68.35333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.96333333333332,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-08 21:30:00,63.57,0.0,0.0,10.833333333333334,68.39,63.57,0.0,70.99,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,2.1799999999999926,0.0
2025-03-08 21:45:00,64.98333333333333,2.1199999999999974,0.0,11.0,68.26,63.57,0.0,70.99,0.0,,0.0,,,72.16000000000001,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-08 22:00:00,64.27666666666666,0.0,0.0,11.333333333333334,68.14,63.57,0.0,70.99,0.0,,0.0,,,72.23,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-08 22:15:00,64.98333333333333,0.0,0.0,11.333333333333334,68.07666666666667,63.57,0.0,70.99,0.0,,0.0,,,72.32000000000001,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-08 22:30:00,64.98333333333333,2.1199999999999974,0.0,11.0,68.07,63.57,0.0,70.99,0.0,,0.0,,,72.36333333333333,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-08 22:45:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,68.06333333333333,63.57,0.0,70.99,0.0,,0.0,,,72.37,,,67.0,69.0,,,2.1799999999999926,0.0
2025-03-08 23:00:00,63.57,0.0,0.0,10.333333333333334,67.91666666666667,63.57,0.0,70.99,0.0,,0.0,,,72.36,,,67.0,69.0,,,2.25,0.0
2025-03-08 23:15:00,64.98333333333333,0.0,0.0,9.666666666666666,67.72,63.57,0.0,70.99,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,2.289999999999992,0.0
2025-03-08 23:30:00,63.57,0.0,0.0,9.5,67.48666666666666,63.57,0.0,70.99,0.0,,0.0,,,72.01333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-08 23:45:00,63.57,0.0,0.0,10.666666666666666,67.23666666666666,63.57,0.0,70.99,0.0,,0.0,,,71.83,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-09 00:00:00,65.69,2.1199999999999974,0.0,10.833333333333334,67.04333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-09 00:15:00,64.27666666666666,0.0,0.0,9.333333333333334,66.83,63.57,0.0,70.99,0.0,,0.0,,,71.53333333333333,,,67.0,69.0,,,2.440000000000012,0.0
2025-03-09 00:30:00,64.27666666666666,2.1199999999999974,0.0,9.333333333333334,66.69,63.57,0.0,70.99,0.0,,0.0,,,71.39666666666666,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-09 00:45:00,63.57,0.0,0.0,10.833333333333334,66.59333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-09 01:00:00,62.86333333333334,-2.1199999999999974,0.0,11.5,66.46333333333332,63.57,0.0,70.99,0.0,,0.0,,,71.13,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-09 01:15:00,65.68666666666667,2.1199999999999974,0.0,12.333333333333334,65.86666666666666,63.57,0.0,70.99,0.35333333333333333,,0.0,,,70.99333333333334,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-09 01:30:00,65.68666666666667,4.229999999999997,0.0,13.0,65.68666666666667,63.57,0.0,70.99,3.61,,0.0,,,70.84,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-09 01:45:00,64.98333333333333,2.1199999999999974,0.0,13.166666666666666,65.57,63.57,0.0,70.99,7.733333333333334,,0.0,,,70.71666666666668,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-09 02:00:00,64.27666666666666,0.0,0.0,13.166666666666666,65.69666666666667,63.57,0.0,70.99,11.996666666666668,,0.0,,,70.62333333333333,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-09 02:15:00,66.39333333333333,2.1199999999999974,0.0,13.0,67.31333333333333,63.57,0.0,70.99,16.896666666666665,,0.0,,,70.54,,,67.0,69.0,,,4.510000000000005,0.0
2025-03-09 02:30:00,64.27666666666666,2.1199999999999974,0.0,13.333333333333334,68.74333333333334,63.57,0.0,70.99,20.18,,0.0,,,70.54666666666667,,,67.0,69.0,,,5.799999999999997,0.0
2025-03-09 02:45:00,64.98333333333333,2.1199999999999974,0.0,14.0,69.50666666666666,63.57,0.0,70.99,21.713333333333335,,0.0,,,70.63000000000001,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-09 03:00:00,63.57,0.0,0.0,14.166666666666666,69.89333333333333,63.57,0.0,70.99,23.096666666666664,,0.0,,,70.67333333333333,,,67.0,69.0,,,7.3899999999999935,0.0
2025-03-09 03:15:00,64.27666666666666,0.0,0.0,14.833333333333334,69.93333333333334,63.57,0.0,70.99,23.320000000000004,,0.0,,,70.75999999999999,,,67.0,69.0,,,8.170000000000002,0.0
2025-03-09 03:30:00,65.69,2.1199999999999974,0.0,14.0,70.04,63.57,0.0,70.99,24.606666666666666,,0.0,,,70.79666666666667,,,67.0,69.0,,,8.409999999999997,0.0
2025-03-09 03:45:00,63.57,0.0,0.0,13.166666666666666,70.58333333333333,63.57,0.0,70.99,25.136666666666667,,0.0,,,70.83333333333333,,,67.0,69.0,,,8.490000000000002,0.0
2025-03-09 04:00:00,64.98,,0.0,15.5,70.11,63.57,0.0,70.99,24.22666666666667,,0.0,,,70.92666666666668,,,67.0,69.0,,,,
2025-03-09 04:15:00,65.69,2.1199999999999974,0.0,15.0,69.89666666666666,63.57,0.0,70.99,24.61,,0.0,,,70.92666666666668,,,67.0,69.0,,,8.5,0.0
2025-03-09 04:30:00,63.57,2.1199999999999974,0.0,14.833333333333334,69.72333333333334,63.57,0.0,70.99,24.683333333333334,,0.0,,,70.94333333333334,,,67.0,69.0,,,8.800000000000004,0.0
2025-03-09 04:45:00,64.98333333333333,2.1199999999999974,0.0,14.333333333333334,69.55,63.57,0.0,70.99,25.043333333333333,,0.0,,,70.93666666666667,,,67.0,69.0,,,9.069999999999993,0.0
2025-03-09 05:00:00,62.86333333333334,0.0,0.0,14.0,69.67333333333333,63.57,0.0,70.99,25.373333333333335,,0.0,,,70.94333333333334,,,67.0,69.0,,,9.379999999999995,0.0
2025-03-09 05:15:00,64.27666666666666,0.0,0.0,15.166666666666666,69.66,63.57,0.0,70.99,25.48,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.479999999999997,0.0
2025-03-09 05:30:00,64.98333333333333,2.1199999999999974,0.0,14.333333333333334,69.55333333333334,63.57,0.0,70.99,25.69333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.550000000000004,0.0
2025-03-09 05:45:00,64.98333333333333,0.0,0.0,14.0,69.62666666666667,63.57,0.0,70.99,25.63,,0.0,,,70.97,,,67.0,69.0,,,9.629999999999995,0.0
2025-03-09 06:00:00,67.10000000000001,2.1199999999999974,0.0,14.5,69.57333333333334,63.57,0.0,70.99,26.05333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.630000000000003,0.0
2025-03-09 06:15:00,64.27333333333333,4.229999999999997,0.0,14.0,69.79666666666667,63.57,0.0,70.99,26.423333333333332,,0.0,,,70.95,,,67.0,69.0,,,9.920000000000002,0.0
2025-03-09 06:30:00,64.27666666666666,2.1199999999999974,0.0,14.666666666666666,69.77,63.57,0.0,70.99,26.28333333333333,,0.0,,,70.98,,,67.0,69.0,,,10.120000000000005,0.0
2025-03-09 06:45:00,64.98,0.0,0.0,15.666666666666666,69.42333333333333,63.57,0.0,70.99,26.096666666666664,,0.0,,,70.99333333333333,,,67.0,69.0,,,9.699999999999996,0.0
2025-03-09 07:00:00,65.69,2.1199999999999974,0.0,14.5,69.79333333333334,63.57,0.0,70.99,26.573333333333334,,0.0,,,70.97666666666667,,,67.0,69.0,,,10.220000000000006,0.0
2025-03-09 07:15:00,64.27666666666666,2.1199999999999974,0.0,14.333333333333334,69.29,63.57,0.0,70.99,25.22666666666667,,0.0,,,71.02,,,67.0,69.0,,,9.840000000000003,0.0
2025-03-09 07:30:00,64.27333333333333,0.0,0.0,15.666666666666666,69.61333333333333,63.57,0.0,70.99,26.24,,0.0,,,70.98333333333333,,,67.0,69.0,,,9.829999999999998,0.0
2025-03-09 07:45:00,65.68666666666667,4.229999999999997,0.0,14.166666666666666,69.15666666666667,63.57,0.0,70.99,25.083333333333332,,0.0,,,71.03333333333333,,,67.0,69.0,,,10.030000000000001,0.0
2025-03-09 08:00:00,63.57,0.0,0.0,14.0,68.53,63.57,0.0,70.99,23.873333333333335,,0.0,,,71.08,,,67.0,69.0,,,9.170000000000009,0.0
2025-03-09 08:15:00,64.27666666666666,2.1199999999999974,0.0,15.666666666666666,68.30333333333333,63.57,0.0,70.99,23.766666666666666,,0.0,,,71.05333333333333,,,67.0,69.0,,,9.080000000000005,0.0
2025-03-09 08:30:00,66.39333333333333,2.1199999999999974,0.0,15.5,68.41333333333334,63.57,0.0,70.99,24.179999999999996,,0.0,,,71.02666666666666,,,67.0,69.0,,,9.440000000000005,0.0
2025-03-09 08:45:00,63.57,2.1199999999999974,0.0,14.0,67.89666666666666,63.57,0.0,70.99,22.95,,0.0,,,71.06,,,67.0,69.0,,,8.759999999999998,0.0
2025-03-09 09:00:00,63.57,0.0,0.0,14.5,67.83333333333333,63.57,0.0,70.99,22.656666666666666,,0.0,,,71.04,,,67.0,69.0,,,8.79,0.0
2025-03-09 09:15:00,63.57,-2.1199999999999974,0.0,14.5,67.32333333333334,63.57,0.0,70.99,21.71666666666667,,0.0,,,71.06666666666666,,,67.0,69.0,,,8.649999999999991,0.0
2025-03-09 09:30:00,64.27666666666666,2.1199999999999974,0.0,13.666666666666666,67.01,63.57,0.0,70.99,21.12,,0.0,,,71.06666666666666,,,67.0,69.0,,,8.159999999999997,0.0
2025-03-09 09:45:00,64.98333333333333,2.1199999999999974,0.0,14.666666666666666,66.94,63.57,0.0,70.99,21.39333333333333,,0.0,,,71.04666666666667,,,67.0,69.0,,,8.189999999999998,0.0
2025-03-09 10:00:00,66.39333333333333,2.1199999999999974,0.0,15.5,67.13,63.57,0.0,70.99,21.856666666666666,,0.0,,,71.0,,,67.0,69.0,,,8.439999999999998,0.0
2025-03-09 10:15:00,64.98333333333333,2.1199999999999974,0.0,13.833333333333334,67.08666666666666,63.57,0.0,70.99,22.070000000000004,,0.0,,,71.0,,,67.0,69.0,,,8.43,0.0
2025-03-09 10:30:00,64.98333333333333,2.1199999999999974,0.0,13.333333333333334,66.99666666666667,63.57,0.0,70.99,21.400000000000002,,0.0,,,71.01333333333334,,,67.0,69.0,,,8.57,0.0
2025-03-09 10:45:00,64.27666666666666,2.1199999999999974,0.0,13.833333333333334,67.01666666666667,63.57,0.0,70.99,21.826666666666664,,0.0,,,71.0,,,67.0,69.0,,,8.520000000000003,0.0
2025-03-09 11:00:00,62.86333333333334,-2.1199999999999974,0.0,15.0,66.68,63.57,0.0,70.99,20.963333333333335,,0.0,,,71.03,,,67.0,69.0,,,8.000000000000007,0.0
2025-03-09 11:15:00,65.68666666666667,4.229999999999997,0.0,13.833333333333334,67.04333333333334,63.57,0.0,70.99,21.953333333333333,,0.0,,,70.97,,,67.0,69.0,,,8.450000000000003,0.0
2025-03-09 11:30:00,64.27666666666666,0.0,0.0,13.0,66.97,63.57,0.0,70.99,21.87,,0.0,,,70.99333333333333,,,67.0,69.0,,,8.549999999999997,0.0
2025-03-09 11:45:00,62.86333333333334,0.0,0.0,13.0,66.88,63.57,0.0,70.99,21.863333333333333,,0.0,,,70.97000000000001,,,67.0,69.0,,,8.14,0.0
2025-03-09 12:00:00,63.57,0.0,0.0,13.166666666666666,67.13333333333334,63.57,0.0,70.99,22.646666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.740000000000002,0.0
2025-03-09 12:15:00,65.68666666666667,2.1199999999999974,0.0,13.166666666666666,67.15333333333334,63.57,0.0,70.99,22.849999999999998,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.740000000000009,0.0
2025-03-09 12:30:00,63.57,0.0,0.0,12.833333333333334,67.39999999999999,63.57,0.0,70.99,23.403333333333336,,0.0,,,70.94333333333334,,,67.0,69.0,,,8.879999999999995,0.0
2025-03-09 12:45:00,62.156666666666666,-2.1199999999999974,0.0,13.833333333333334,67.71666666666665,63.57,0.0,70.99,23.78333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,9.109999999999992,0.0
2025-03-09 13:00:00,65.68666666666667,2.1199999999999974,0.0,13.666666666666666,67.88666666666667,63.57,0.0,70.99,23.96666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.079999999999998,0.0
2025-03-09 13:15:00,65.68666666666667,0.0,0.0,12.5,68.39,63.57,0.0,70.99,24.096666666666664,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.959999999999994,0.0
2025-03-09 13:30:00,62.86333333333334,-4.240000000000002,0.0,13.166666666666666,68.83666666666666,63.57,0.0,70.99,24.28,,0.0,,,70.97,,,67.0,69.0,,,8.970000000000006,0.0
2025-03-09 13:45:00,64.27666666666666,2.1199999999999974,0.0,12.333333333333334,69.10666666666667,63.57,0.0,70.99,23.873333333333335,,0.0,,,71.00333333333333,,,67.0,69.0,,,8.759999999999998,0.0
2025-03-09 14:00:00,66.39333333333333,2.1199999999999974,0.0,12.5,69.15333333333332,63.57,0.0,70.99,23.213333333333335,,0.0,,,71.02,,,67.0,69.0,,,8.07,0.0
2025-03-09 14:15:00,64.98333333333333,2.1199999999999974,0.0,12.0,69.07333333333334,63.57,0.0,70.99,21.883333333333336,,0.0,,,71.06666666666666,,,67.0,69.0,,,7.609999999999999,0.0
2025-03-09 14:30:00,64.27666666666666,0.0,0.0,11.833333333333334,68.99,63.57,0.0,70.99,20.96666666666667,,0.0,,,71.09333333333332,,,67.0,69.0,,,7.039999999999999,0.0
2025-03-09 14:45:00,63.57,0.0,0.0,11.5,69.52333333333333,63.57,0.0,70.99,20.08,,0.0,,,71.09333333333332,,,67.0,69.0,,,6.68,0.0
2025-03-09 15:00:00,64.27666666666666,2.1199999999999974,0.0,11.5,69.60666666666667,63.57,0.0,70.99,18.373333333333335,,0.0,,,71.14,,,67.0,69.0,,,5.93,0.0
2025-03-09 15:15:00,64.98333333333333,2.1199999999999974,0.0,11.166666666666666,69.11666666666666,63.57,0.0,70.99,15.75,,0.0,,,71.2,,,67.0,69.0,,,4.61999999999999,0.0
2025-03-09 15:30:00,62.156666666666666,0.0,0.0,11.333333333333334,68.75666666666666,63.57,0.0,70.99,13.673333333333332,,0.0,,,71.22,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-09 15:45:00,64.98333333333333,0.0,0.0,11.666666666666666,68.49666666666667,63.57,0.0,70.99,11.56,,0.0,,,71.24,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-09 16:00:00,64.27666666666666,2.1199999999999974,0.0,11.0,68.31,63.57,0.0,70.99,9.576666666666666,,0.0,,,71.24,,,67.0,69.0,,,2.1199999999999903,0.0
2025-03-09 16:15:00,64.27666666666666,2.1199999999999974,0.0,11.333333333333334,68.48666666666666,63.57,0.0,70.99,6.390000000000001,,0.0,,,71.29333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-09 16:30:00,65.68666666666667,2.1199999999999974,0.0,11.166666666666666,68.72333333333334,63.57,0.0,70.99,3.2833333333333337,,0.0,,,71.33,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-09 16:45:00,64.27666666666666,2.1199999999999974,0.0,10.5,68.88,63.57,0.0,70.99,0.7466666666666667,,0.0,,,71.34333333333332,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-09 17:00:00,64.98333333333333,2.1199999999999974,0.0,10.5,69.00666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.35,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-09 17:15:00,64.27666666666666,2.1199999999999974,0.0,10.5,69.21,63.57,0.0,70.99,0.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,1.9799999999999898,0.0
2025-03-09 17:30:00,63.57,0.0,0.0,11.0,69.38666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-09 17:45:00,64.27666666666666,2.1199999999999974,0.0,11.166666666666666,67.28666666666666,63.57,0.0,70.99,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-09 18:00:00,62.156666666666666,-2.1199999999999974,0.0,12.5,61.19333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.13,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-09 18:15:00,62.86333333333334,0.0,0.0,15.0,60.61333333333334,63.57,0.0,70.99,3.22,,0.0,,,70.84333333333333,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-09 18:30:00,65.68666666666667,4.229999999999997,0.0,15.666666666666666,60.71666666666666,63.57,0.0,70.99,9.99,,0.0,,,70.60333333333334,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-09 18:45:00,64.27666666666666,0.0,0.0,14.833333333333334,62.973333333333336,63.57,0.0,70.99,17.72,,0.0,,,70.41000000000001,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-09 19:00:00,64.27666666666666,0.0,0.0,14.666666666666666,66.27,63.57,0.0,70.99,25.290000000000003,,0.0,,,70.28666666666666,,,67.0,69.0,,,6.229999999999997,0.0
2025-03-09 19:15:00,65.68666666666667,0.0,0.0,13.0,68.68,63.57,0.0,70.99,30.223333333333333,,0.0,,,70.31666666666666,,,67.0,69.0,,,9.110000000000007,0.0
2025-03-09 19:30:00,64.27666666666666,0.0,0.0,12.333333333333334,70.12666666666667,63.57,0.0,70.99,33.223333333333336,,0.0,,,70.38666666666667,,,67.0,69.0,,,10.540000000000006,0.0
2025-03-09 19:45:00,64.98333333333333,0.0,0.0,11.0,71.24333333333334,63.57,0.0,70.99,34.723333333333336,,0.0,,,70.51333333333334,,,67.0,69.0,,,11.660000000000004,0.0
2025-03-09 20:00:00,66.39333333333333,4.229999999999997,0.0,10.5,71.63666666666667,63.57,0.0,70.99,35.346666666666664,,0.0,,,70.63333333333334,,,67.0,69.0,,,12.749999999999993,0.0
2025-03-09 20:15:00,64.98333333333333,2.1199999999999974,0.0,9.833333333333334,71.68333333333334,63.57,0.0,70.99,35.276666666666664,,0.0,,,70.76,,,67.0,69.0,,,12.239999999999995,0.0
2025-03-09 20:30:00,64.98,0.0,0.0,9.166666666666666,71.23333333333333,63.57,0.0,70.99,34.87,,0.0,,,70.85333333333334,,,67.0,69.0,,,12.129999999999995,0.0
2025-03-09 20:45:00,65.69,2.1199999999999974,0.0,8.333333333333334,70.53333333333333,63.57,0.0,70.99,33.723333333333336,,0.0,,,70.93666666666667,,,67.0,69.0,,,11.269999999999996,0.0
2025-03-09 21:00:00,66.39333333333333,2.1199999999999974,0.0,7.5,70.52666666666666,63.57,0.0,70.99,33.660000000000004,,0.0,,,70.96333333333332,,,67.0,69.0,,,10.780000000000001,0.0
2025-03-09 21:15:00,64.98333333333333,0.0,0.0,7.333333333333333,70.05333333333334,63.57,0.0,70.99,33.373333333333335,,0.0,,,70.98333333333333,,,67.0,69.0,,,10.839999999999996,0.0
2025-03-09 21:30:00,64.98333333333333,2.1199999999999974,0.0,7.5,69.27666666666666,63.57,0.0,70.99,31.906666666666666,,0.0,,,71.04,,,67.0,69.0,,,10.299999999999997,0.0
2025-03-09 21:45:00,65.68666666666667,4.229999999999997,0.0,7.833333333333333,69.27666666666666,63.57,0.0,70.99,32.72,,0.0,,,70.99666666666667,,,67.0,69.0,,,10.149999999999999,0.0
2025-03-09 22:00:00,67.09666666666666,2.1199999999999974,0.0,8.166666666666666,68.56,63.57,0.0,70.99,31.356666666666666,,0.0,,,71.06,,,67.0,69.0,,,10.379999999999995,0.0
2025-03-09 22:15:00,64.98,-2.1199999999999974,0.0,7.666666666666667,68.14999999999999,63.57,0.0,70.99,30.50333333333333,,0.0,,,71.06666666666666,,,67.0,69.0,,,9.480000000000004,0.0
2025-03-09 22:30:00,65.68666666666667,2.1199999999999974,0.0,7.666666666666667,67.85000000000001,63.57,0.0,70.99,29.776666666666667,,0.0,,,71.07333333333334,,,67.0,69.0,,,9.539999999999992,0.0
2025-03-09 22:45:00,66.39333333333333,2.1199999999999974,0.0,6.833333333333333,67.68,63.57,0.0,70.99,30.663333333333338,,0.0,,,71.00666666666667,,,67.0,69.0,,,9.21,0.0
2025-03-09 23:00:00,64.98333333333333,2.1199999999999974,0.0,8.333333333333334,68.17333333333333,63.57,0.0,70.99,31.74,,0.0,,,70.95,,,67.0,69.0,,,10.069999999999993,0.0
2025-03-09 23:15:00,64.98,2.1199999999999974,0.0,7.333333333333333,68.60666666666667,63.57,0.0,70.99,33.11333333333334,,0.0,,,70.92333333333333,,,67.0,69.0,,,10.39,0.0
2025-03-09 23:30:00,64.98333333333333,2.1199999999999974,0.0,8.0,72.76,63.57,0.0,70.99,32.74333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.18,0.0
2025-03-09 23:45:00,64.98333333333333,2.1199999999999974,0.0,7.5,69.18666666666667,63.57,0.0,70.99,30.093333333333334,,0.0,,,71.07333333333332,,,67.0,69.0,,,10.750000000000007,0.0
2025-03-10 00:00:00,65.68666666666667,4.229999999999997,0.0,7.333333333333333,71.52666666666666,63.57,0.0,70.99,29.593333333333334,,0.0,,,71.07,,,67.0,69.0,,,7.359999999999999,0.0
2025-03-10 00:15:00,64.98333333333333,2.1199999999999974,0.0,7.666666666666667,71.13,63.57,0.0,70.99,28.853333333333335,,0.0,,,71.08666666666666,,,67.0,69.0,,,9.839999999999996,0.0
2025-03-10 00:30:00,63.57,0.0,0.0,8.833333333333334,69.85666666666667,63.57,0.0,70.99,26.80666666666667,,0.0,,,71.13666666666667,,,67.0,69.0,,,8.069999999999993,0.0
2025-03-10 00:45:00,65.68666666666667,2.1199999999999974,0.0,9.0,72.58333333333333,63.57,0.0,70.99,26.53333333333333,,0.0,,,71.11,,,67.0,69.0,,,6.359999999999999,0.0
2025-03-10 01:00:00,64.27333333333333,0.0,0.0,8.333333333333334,70.12666666666667,63.57,0.0,70.99,22.686666666666667,,0.0,,,71.22666666666667,,,67.0,69.0,,,6.3799999999999955,0.0
2025-03-10 01:15:00,62.86333333333334,-2.1199999999999974,0.0,9.833333333333334,67.97,63.57,0.0,70.99,22.78,,0.0,,,71.14666666666666,,,67.0,69.0,,,7.939999999999998,0.0
2025-03-10 01:30:00,67.09666666666666,4.229999999999997,0.0,9.666666666666666,70.87333333333333,63.57,0.0,70.99,21.546666666666667,,0.0,,,71.15333333333332,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-10 01:45:00,64.27666666666666,2.1199999999999974,0.0,8.5,69.68666666666667,63.57,0.0,70.99,18.96,,0.0,,,71.20666666666666,,,67.0,69.0,,,5.490000000000009,0.0
2025-03-10 02:00:00,63.57,0.0,0.0,9.333333333333334,69.08999999999999,63.57,0.0,70.99,18.063333333333333,,0.0,,,71.17,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-10 02:15:00,64.98333333333333,2.1199999999999974,0.0,10.5,69.03,63.57,0.0,70.99,18.05666666666667,,0.0,,,71.12666666666667,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-10 02:30:00,63.57,-2.1199999999999974,0.0,10.833333333333334,68.43666666666667,63.57,0.0,70.99,17.066666666666666,,0.0,,,71.12,,,67.0,69.0,,,4.689999999999998,0.0
2025-03-10 02:45:00,64.98333333333333,0.0,0.0,11.0,67.88,63.57,0.0,70.99,16.843333333333334,,0.0,,,71.1,,,67.0,69.0,,,5.1200000000000045,0.0
2025-03-10 03:00:00,65.68666666666667,0.0,0.0,11.0,67.99333333333334,63.57,0.0,70.99,17.69,,0.0,,,71.02333333333333,,,67.0,69.0,,,4.900000000000006,0.0
2025-03-10 03:15:00,64.98333333333333,2.1199999999999974,0.0,11.0,68.21,63.57,0.0,70.99,18.39,,0.0,,,70.98,,,67.0,69.0,,,5.179999999999993,0.0
2025-03-10 03:30:00,63.57,0.0,0.0,11.166666666666666,68.40333333333334,63.57,0.0,70.99,19.28,,0.0,,,70.95,,,67.0,69.0,,,5.859999999999992,0.0
2025-03-10 03:45:00,64.27666666666666,0.0,0.0,11.666666666666666,68.40333333333334,63.57,0.0,70.99,19.463333333333335,,0.0,,,70.95,,,67.0,69.0,,,6.1200000000000045,0.0
2025-03-10 04:00:00,63.57,0.0,0.0,12.166666666666666,68.41,63.57,0.0,70.99,20.12,,0.0,,,70.94333333333334,,,67.0,69.0,,,6.289999999999992,0.0
2025-03-10 04:15:00,64.27666666666666,0.0,0.0,12.5,68.69,63.57,0.0,70.99,21.156666666666666,,0.0,,,70.91666666666667,,,67.0,69.0,,,6.680000000000007,0.0
2025-03-10 04:30:00,64.27666666666666,0.0,0.0,13.0,68.8,63.57,0.0,70.99,21.39,,0.0,,,70.92,,,67.0,69.0,,,7.219999999999999,0.0
2025-03-10 04:45:00,65.68666666666667,0.0,0.0,12.833333333333334,68.82,63.57,0.0,70.99,21.706666666666667,,0.0,,,70.93333333333334,,,67.0,69.0,,,7.199999999999996,0.0
2025-03-10 05:00:00,64.98333333333333,2.1199999999999974,0.0,12.0,68.99666666666667,63.57,0.0,70.99,22.713333333333335,,0.0,,,70.92333333333333,,,67.0,69.0,,,7.559999999999995,0.0
2025-03-10 05:15:00,64.27666666666666,0.0,0.0,11.666666666666666,69.07333333333334,63.57,0.0,70.99,23.03,,0.0,,,70.92666666666668,,,67.0,69.0,,,7.990000000000002,0.0
2025-03-10 05:30:00,65.68666666666667,0.0,0.0,12.333333333333334,69.09333333333333,63.57,0.0,70.99,23.19666666666667,,0.0,,,70.92666666666668,,,67.0,69.0,,,7.980000000000004,0.0
2025-03-10 05:45:00,65.68666666666667,4.229999999999997,0.0,11.833333333333334,69.00666666666666,63.57,0.0,70.99,23.516666666666666,,0.0,,,70.93666666666667,,,67.0,69.0,,,8.170000000000002,0.0
2025-03-10 06:00:00,63.57,0.0,0.0,13.0,69.01666666666667,63.57,0.0,70.99,23.653333333333332,,0.0,,,70.95,,,67.0,69.0,,,8.460000000000008,0.0
