time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 06:15:00,64.27666666666666,2.1199999999999974,0.0,11.666666666666666,69.07666666666667,63.57,0.0,70.99,23.94666666666667,,0.0,,,70.95,,,67.0,69.0,,,8.400000000000006,0.0
2025-03-10 06:30:00,64.27666666666666,0.0,0.0,11.5,69.05333333333334,63.57,0.0,70.99,24.203333333333333,,0.0,,,70.95,,,67.0,69.0,,,8.550000000000004,0.0
2025-03-10 06:45:00,63.56999999999999,0.0,0.0,12.0,69.05666666666667,63.57,0.0,70.99,24.419999999999998,,0.0,,,70.95,,,67.0,69.0,,,8.689999999999998,0.0
2025-03-10 07:00:00,64.63,-2.1199999999999974,0.0,12.75,69.07,63.57,0.0,70.99,24.75,,0.0,,,70.95,,,67.0,69.0,,,8.909999999999997,0.0
2025-03-10 07:15:00,62.86333333333334,-2.1199999999999974,0.0,12.833333333333334,69.09333333333332,63.57,0.0,70.99,24.89,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.030000000000001,0.0
2025-03-10 07:30:00,64.98333333333333,2.1199999999999974,0.0,11.5,69.13333333333334,63.57,0.0,70.99,25.23,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.019999999999996,0.0
2025-03-10 07:45:00,62.86333333333334,0.0,0.0,12.666666666666666,69.21,63.57,0.0,70.99,25.576666666666668,,0.0,,,70.95,,,67.0,69.0,,,9.300000000000004,0.0
2025-03-10 08:00:00,64.27666666666666,0.0,0.0,12.166666666666666,68.79666666666667,63.57,0.0,70.99,25.786666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.520000000000003,0.0
2025-03-10 08:15:00,64.98333333333333,2.1199999999999974,0.0,9.166666666666666,68.71333333333332,63.57,0.0,70.99,25.846666666666664,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.229999999999997,0.0
2025-03-10 08:30:00,63.57,0.0,0.0,10.0,69.03333333333333,63.57,0.0,70.99,26.236666666666668,,0.0,,,70.95,,,67.0,69.0,,,9.539999999999992,0.0
2025-03-10 08:45:00,64.98333333333333,0.0,0.0,10.333333333333334,69.10000000000001,63.57,0.0,70.99,26.560000000000002,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.609999999999992,0.0
2025-03-10 09:00:00,63.57,2.1199999999999974,0.0,9.833333333333334,69.43666666666667,63.57,0.0,70.99,28.59,,0.0,,,70.88,,,67.0,69.0,,,9.820000000000007,0.0
2025-03-10 09:15:00,64.98333333333333,0.0,0.0,9.5,70.08333333333333,63.57,0.0,70.99,29.94333333333333,,0.0,,,70.87,,,67.0,69.0,,,11.100000000000001,0.0
2025-03-10 09:30:00,63.56999999999999,0.0,0.0,10.166666666666666,69.98,63.57,0.0,70.99,29.71666666666667,,0.0,,,70.91333333333334,,,67.0,69.0,,,10.970000000000006,0.0
2025-03-10 09:45:00,62.86333333333334,0.0,0.0,11.0,71.14333333333333,63.57,0.0,70.99,32.449999999999996,,0.0,,,70.83,,,67.0,69.0,,,11.900000000000006,0.0
2025-03-10 10:00:00,65.69,2.1199999999999974,0.0,11.0,71.62333333333333,63.57,0.0,70.99,33.21333333333333,,0.0,,,70.83999999999999,,,67.0,69.0,,,12.770000000000003,0.0
2025-03-10 10:15:00,63.57,0.0,0.0,11.0,71.83333333333333,63.57,0.0,70.99,33.81,,0.0,,,70.86666666666666,,,67.0,69.0,,,12.959999999999994,0.0
2025-03-10 10:30:00,63.57,0.0,0.0,11.333333333333334,72.28333333333335,63.57,0.0,70.99,35.190000000000005,,0.0,,,70.85000000000001,,,67.0,69.0,,,13.489999999999995,0.0
2025-03-10 10:45:00,64.98333333333333,2.1199999999999974,0.0,11.5,72.71,63.57,0.0,70.99,35.0,,0.0,,,70.9,,,67.0,69.0,,,14.329999999999998,0.0
2025-03-10 11:00:00,64.98,0.0,0.0,11.5,72.39333333333333,63.57,0.0,70.99,35.06,,0.0,,,70.92666666666668,,,67.0,69.0,,,13.689999999999998,0.0
2025-03-10 11:15:00,64.98333333333333,0.0,0.0,11.666666666666666,72.48333333333333,63.57,0.0,70.99,35.20666666666667,,0.0,,,70.93666666666667,,,67.0,69.0,,,13.920000000000009,0.0
2025-03-10 11:30:00,67.09666666666666,2.1199999999999974,0.0,10.166666666666666,72.53666666666668,63.57,0.0,70.99,35.443333333333335,,0.0,,,70.95,,,67.0,69.0,,,13.910000000000004,0.0
2025-03-10 11:45:00,63.57,2.1199999999999974,0.0,10.0,72.79666666666667,63.57,0.0,70.99,35.74333333333333,,0.0,,,70.95,,,67.0,69.0,,,14.06000000000001,0.0
2025-03-10 12:00:00,64.27666666666666,0.0,0.0,10.833333333333334,72.92333333333333,63.57,0.0,70.99,35.78,,0.0,,,70.97,,,67.0,69.0,,,14.379999999999995,0.0
2025-03-10 12:15:00,64.27666666666666,0.0,0.0,11.333333333333334,72.69,63.57,0.0,70.99,35.52333333333333,,0.0,,,70.97666666666667,,,67.0,69.0,,,14.019999999999996,0.0
2025-03-10 12:30:00,62.86333333333334,-2.1199999999999974,0.0,11.666666666666666,72.11666666666667,63.57,0.0,70.99,33.86666666666667,,0.0,,,71.04666666666667,,,67.0,69.0,,,14.000000000000007,0.0
2025-03-10 12:45:00,64.27666666666666,0.0,0.0,11.5,72.01333333333334,63.57,0.0,70.99,33.473333333333336,,0.0,,,71.05333333333334,,,67.0,69.0,,,13.160000000000004,0.0
2025-03-10 13:00:00,64.27666666666666,2.1199999999999974,0.0,10.333333333333334,71.77,63.57,0.0,70.99,32.093333333333334,,0.0,,,71.09333333333332,,,67.0,69.0,,,12.439999999999998,0.0
2025-03-10 13:15:00,62.86333333333334,-2.1199999999999974,0.0,10.166666666666666,71.91333333333334,63.57,0.0,70.99,31.78,,0.0,,,71.08,,,67.0,69.0,,,11.79999999999999,0.0
2025-03-10 13:30:00,64.27666666666666,-2.1199999999999974,0.0,10.5,71.79666666666667,63.57,0.0,70.99,30.896666666666665,,0.0,,,71.08,,,67.0,69.0,,,11.870000000000005,0.0
2025-03-10 13:45:00,64.27666666666666,0.0,0.0,10.166666666666666,71.78666666666668,63.57,0.0,70.99,29.39333333333333,,0.0,,,71.11999999999999,,,67.0,69.0,,,10.830000000000005,0.0
2025-03-10 14:00:00,64.27666666666666,2.1199999999999974,0.0,9.666666666666666,71.66333333333334,63.57,0.0,70.99,27.73,,0.0,,,71.14333333333333,,,67.0,69.0,,,9.700000000000003,0.0
2025-03-10 14:15:00,62.86333333333334,0.0,0.0,9.666666666666666,71.63666666666667,63.57,0.0,70.99,26.463333333333335,,0.0,,,71.15666666666667,,,67.0,69.0,,,9.579999999999998,0.0
2025-03-10 14:30:00,64.27666666666666,0.0,0.0,10.166666666666666,70.86666666666667,63.57,0.0,70.99,23.213333333333335,,0.0,,,71.24,,,67.0,69.0,,,7.900000000000006,0.0
2025-03-10 14:45:00,62.86333333333334,-2.1199999999999974,0.0,11.0,70.55333333333333,63.57,0.0,70.99,20.28,,0.0,,,71.28666666666668,,,67.0,69.0,,,6.93,0.0
2025-03-10 15:00:00,64.98333333333333,2.1199999999999974,0.0,11.5,69.86333333333333,63.57,0.0,70.99,16.400000000000002,,0.0,,,71.35666666666667,,,67.0,69.0,,,5.049999999999997,0.0
2025-03-10 15:15:00,65.68333333333334,-2.1199999999999974,0.0,11.5,68.97333333333333,63.57,0.0,70.99,11.383333333333333,,0.0,,,71.45,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-10 15:30:00,65.69,2.1199999999999974,0.0,11.333333333333334,69.03666666666668,63.57,0.0,70.99,5.003333333333333,,0.0,,,71.57666666666667,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-10 15:45:00,64.27666666666666,2.1199999999999974,0.0,11.333333333333334,63.74666666666667,63.57,0.0,70.99,0.32,,0.0,,,71.59333333333333,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-10 16:00:00,64.98333333333333,0.0,0.0,11.833333333333334,61.416666666666664,63.57,0.0,70.99,1.99,,0.0,,,71.33,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-10 16:15:00,65.69,2.1199999999999974,0.0,10.666666666666666,61.60999999999999,63.57,0.0,70.99,4.926666666666667,,0.0,,,71.08,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-10 16:30:00,64.98333333333333,2.1199999999999974,0.0,9.833333333333334,61.78666666666667,63.57,0.0,70.99,7.986666666666667,,0.0,,,70.94,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-10 16:45:00,65.69,2.1199999999999974,0.0,9.833333333333334,62.129999999999995,63.57,0.0,70.99,11.836666666666666,,0.0,,,70.79,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-10 17:00:00,63.57,0.0,0.0,9.833333333333334,63.78,63.57,0.0,70.99,16.14,,0.0,,,70.67333333333333,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-10 17:15:00,65.68666666666667,0.0,0.0,10.0,65.06333333333333,63.57,0.0,70.99,18.43,,0.0,,,70.66666666666667,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-10 17:30:00,66.39,4.229999999999997,0.0,9.666666666666666,66.03666666666668,63.57,0.0,70.99,20.953333333333333,,0.0,,,70.67333333333333,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-10 17:45:00,65.68666666666667,4.229999999999997,0.0,9.5,67.05333333333334,63.57,0.0,70.99,23.3,,0.0,,,70.67333333333333,,,67.0,69.0,,,5.900000000000006,0.0
2025-03-10 18:00:00,64.27666666666666,0.0,0.0,9.666666666666666,68.20666666666666,63.57,0.0,70.99,25.310000000000002,,0.0,,,70.69333333333334,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-10 18:15:00,65.68666666666667,4.229999999999997,0.0,9.166666666666666,68.90666666666667,63.57,0.0,70.99,27.060000000000002,,0.0,,,70.71,,,67.0,69.0,,,7.330000000000005,0.0
2025-03-10 18:30:00,64.27666666666666,0.0,0.0,8.666666666666666,68.87333333333333,63.57,0.0,70.99,27.256666666666664,,0.0,,,70.79,,,67.0,69.0,,,7.699999999999996,0.0
2025-03-10 18:45:00,64.98333333333333,0.0,0.0,8.166666666666666,69.38333333333334,63.57,0.0,70.99,28.77333333333333,,0.0,,,70.78333333333333,,,67.0,69.0,,,7.8899999999999935,0.0
2025-03-10 19:00:00,64.27666666666666,0.0,0.0,8.0,70.31333333333333,63.57,0.0,70.99,30.636666666666667,,0.0,,,70.78,,,67.0,69.0,,,8.649999999999999,0.0
2025-03-10 19:15:00,64.27666666666666,-2.1199999999999974,0.0,8.0,70.63333333333334,63.57,0.0,70.99,31.33666666666667,,0.0,,,70.82333333333334,,,67.0,69.0,,,9.14,0.0
2025-03-10 19:30:00,64.98333333333333,2.1199999999999974,0.0,7.833333333333333,70.28333333333335,63.57,0.0,70.99,30.863333333333333,,0.0,,,70.89333333333333,,,67.0,69.0,,,9.560000000000002,0.0
2025-03-10 19:45:00,64.98333333333333,2.1199999999999974,0.0,7.5,70.48333333333333,63.57,0.0,70.99,31.76,,0.0,,,70.89,,,67.0,69.0,,,9.259999999999998,0.0
2025-03-10 20:00:00,65.69,2.1199999999999974,0.0,7.166666666666667,70.30666666666667,63.57,0.0,70.99,30.97,,0.0,,,70.94333333333334,,,67.0,69.0,,,9.100000000000001,0.0
2025-03-10 20:15:00,64.98333333333333,2.1199999999999974,0.0,7.0,70.35333333333334,63.57,0.0,70.99,31.016666666666666,,0.0,,,70.97,,,67.0,69.0,,,9.13000000000001,0.0
2025-03-10 20:30:00,64.98333333333333,0.0,0.0,6.666666666666667,70.14999999999999,63.57,0.0,70.99,30.08666666666667,,0.0,,,71.01666666666667,,,67.0,69.0,,,9.069999999999993,0.0
2025-03-10 20:45:00,64.27666666666666,-2.1199999999999974,0.0,6.833333333333333,69.28333333333335,63.57,0.0,70.99,28.356666666666666,,0.0,,,71.06666666666666,,,67.0,69.0,,,8.380000000000003,0.0
2025-03-10 21:00:00,66.39333333333333,2.1199999999999974,0.0,6.5,68.87,63.57,0.0,70.99,27.23,,0.0,,,71.10333333333334,,,67.0,69.0,,,7.700000000000003,0.0
2025-03-10 21:15:00,63.57,,0.0,6.333333333333333,68.32,63.57,0.0,70.99,25.573333333333334,,0.0,,,71.13666666666667,,,67.0,69.0,,,,
2025-03-10 21:30:00,65.68666666666667,0.0,0.0,7.333333333333333,66.94,63.57,0.0,70.99,22.376666666666665,,0.0,,,71.22,,,67.0,69.0,,,6.399999999999999,0.0
2025-03-10 21:45:00,65.69,2.1199999999999974,0.0,7.0,66.20333333333333,63.57,0.0,70.99,19.973333333333333,,0.0,,,71.25333333333333,,,67.0,69.0,,,5.340000000000003,0.0
2025-03-10 22:00:00,65.69,2.1199999999999974,0.0,6.166666666666667,64.83666666666666,63.57,0.0,70.99,15.953333333333333,,0.0,,,71.33666666666666,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-10 22:15:00,64.27666666666666,2.1199999999999974,0.0,6.5,63.68333333333334,63.57,0.0,70.99,13.4,,0.0,,,71.34333333333332,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-10 22:30:00,63.57,0.0,0.0,7.0,62.91,63.57,0.0,70.99,11.073333333333332,,0.0,,,71.33,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-10 22:45:00,66.39,4.229999999999997,0.0,7.5,62.343333333333334,63.57,0.0,70.99,7.906666666666666,,0.0,,,71.35,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-10 23:00:00,65.68666666666667,4.229999999999997,0.0,6.333333333333333,62.129999999999995,63.57,0.0,70.99,6.256666666666667,,0.0,,,71.31333333333333,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-10 23:15:00,63.57,0.0,0.0,6.5,61.89333333333334,63.57,0.0,70.99,6.640000000000001,,0.0,,,71.19,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-10 23:30:00,66.39333333333333,2.1199999999999974,0.0,6.833333333333333,61.61000000000001,63.57,0.0,70.99,9.07,,0.0,,,71.01666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-10 23:45:00,62.156666666666666,0.0,0.0,6.166666666666667,61.580000000000005,63.57,0.0,70.99,12.456666666666669,,0.0,,,70.87333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-11 00:00:00,67.09666666666666,2.1199999999999974,0.0,6.666666666666667,62.76666666666667,63.57,0.0,70.99,16.2,,0.0,,,70.74666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-11 00:15:00,64.27666666666666,0.0,0.0,7.333333333333333,64.71666666666665,63.57,0.0,70.99,21.55,,0.0,,,70.60666666666667,,,67.0,69.0,,,4.82,0.0
2025-03-11 00:30:00,64.27666666666666,0.0,0.0,8.0,66.53666666666668,63.57,0.0,70.99,26.546666666666667,,0.0,,,70.52,,,67.0,69.0,,,7.009999999999998,0.0
2025-03-11 00:45:00,62.86333333333334,-2.1199999999999974,0.0,9.0,68.03,63.57,0.0,70.99,30.290000000000003,,0.0,,,70.51333333333334,,,67.0,69.0,,,8.610000000000007,0.0
2025-03-11 01:00:00,65.68666666666667,4.229999999999997,0.0,9.833333333333334,69.46,63.57,0.0,70.99,33.48,,0.0,,,70.54,,,67.0,69.0,,,10.049999999999997,0.0
2025-03-11 01:15:00,64.98333333333333,2.1199999999999974,0.0,10.166666666666666,70.71333333333332,63.57,0.0,70.99,35.17333333333334,,0.0,,,70.60666666666667,,,67.0,69.0,,,11.589999999999996,0.0
2025-03-11 01:30:00,63.56999999999999,0.0,0.0,10.166666666666666,71.25666666666666,63.57,0.0,70.99,36.63,,0.0,,,70.67,,,67.0,69.0,,,12.050000000000004,0.0
2025-03-11 01:45:00,65.68666666666667,2.1199999999999974,0.0,10.833333333333334,71.60333333333334,63.57,0.0,70.99,36.97,,0.0,,,70.75333333333333,,,67.0,69.0,,,13.149999999999999,0.0
2025-03-11 02:00:00,66.39333333333333,4.229999999999997,0.0,10.833333333333334,71.70333333333333,63.57,0.0,70.99,37.54666666666666,,0.0,,,70.80333333333334,,,67.0,69.0,,,12.909999999999997,0.0
2025-03-11 02:15:00,64.98333333333333,2.1199999999999974,0.0,10.5,71.72666666666667,63.57,0.0,70.99,37.556666666666665,,0.0,,,70.87,,,67.0,69.0,,,13.489999999999995,0.0
2025-03-11 02:30:00,63.57,0.0,0.0,11.0,71.57666666666667,63.57,0.0,70.99,37.126666666666665,,0.0,,,70.93,,,67.0,69.0,,,13.009999999999991,0.0
2025-03-11 02:45:00,64.27666666666666,2.1199999999999974,0.0,11.5,71.93,63.57,0.0,70.99,37.61333333333334,,0.0,,,70.92666666666668,,,67.0,69.0,,,13.489999999999995,0.0
2025-03-11 03:00:00,63.57,-2.1199999999999974,0.0,11.833333333333334,71.89666666666666,63.57,0.0,70.99,37.406666666666666,,0.0,,,70.95,,,67.0,69.0,,,13.56000000000001,0.0
2025-03-11 03:15:00,64.27666666666666,0.0,0.0,11.833333333333334,71.58333333333333,63.57,0.0,70.99,37.53333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,13.520000000000003,0.0
2025-03-11 03:30:00,66.39333333333333,2.1199999999999974,0.0,10.833333333333334,75.52666666666667,63.57,0.0,70.99,35.03,,0.0,,,71.08999999999999,,,67.0,69.0,,,13.380000000000003,0.0
2025-03-11 03:45:00,63.57,0.0,0.0,9.833333333333334,69.55,63.57,0.0,70.99,30.483333333333334,,0.0,,,71.23666666666666,,,67.0,69.0,,,11.509999999999991,0.0
2025-03-11 04:00:00,64.98333333333333,2.1199999999999974,0.0,11.333333333333334,68.77333333333333,63.57,0.0,70.99,32.34,,0.0,,,71.08666666666666,,,67.0,69.0,,,10.580000000000005,0.0
2025-03-11 04:15:00,65.69,2.1199999999999974,0.0,11.0,72.73,63.57,0.0,70.99,32.45666666666667,,0.0,,,71.05,,,67.0,69.0,,,11.29,0.0
2025-03-11 04:30:00,63.57,2.1199999999999974,0.0,10.166666666666666,70.23666666666666,63.57,0.0,70.99,28.09,,0.0,,,71.2,,,67.0,69.0,,,8.959999999999994,0.0
2025-03-11 04:45:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,72.30666666666666,63.57,0.0,70.99,27.963333333333335,,0.0,,,71.15666666666667,,,67.0,69.0,,,7.6699999999999875,0.0
2025-03-11 05:00:00,64.98333333333333,2.1199999999999974,0.0,9.166666666666666,71.62,63.57,0.0,70.99,24.12,,0.0,,,71.26333333333334,,,67.0,69.0,,,7.840000000000003,0.0
2025-03-11 05:15:00,64.98333333333333,2.1199999999999974,0.0,9.0,70.16666666666667,63.57,0.0,70.99,20.55,,0.0,,,71.32333333333334,,,67.0,69.0,,,6.409999999999997,0.0
2025-03-11 05:30:00,64.27666666666666,0.0,0.0,9.833333333333334,70.16666666666667,63.57,0.0,70.99,18.606666666666666,,0.0,,,71.29666666666667,,,67.0,69.0,,,5.3500000000000085,0.0
2025-03-11 05:45:00,63.57,-2.1199999999999974,0.0,10.666666666666666,67.28666666666668,63.57,0.0,70.99,16.346666666666668,,0.0,,,71.31333333333333,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-11 06:00:00,64.98333333333333,0.0,0.0,11.666666666666666,66.93333333333334,63.57,0.0,70.99,17.75,,0.0,,,71.14,,,67.0,69.0,,,4.75,0.0
2025-03-11 06:15:00,63.57,2.1199999999999974,0.0,10.833333333333334,65.86,63.57,0.0,70.99,18.819999999999997,,0.0,,,71.04333333333334,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-11 06:30:00,64.98333333333333,0.0,0.0,10.833333333333334,68.7,63.57,0.0,70.99,20.41,,0.0,,,70.97000000000001,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-11 06:45:00,62.156666666666666,-4.240000000000002,0.0,11.5,66.71,63.57,0.0,70.99,22.040000000000003,,0.0,,,70.89999999999999,,,67.0,69.0,,,7.230000000000004,0.0
2025-03-11 07:00:00,64.98,4.229999999999997,0.0,10.5,68.56,63.57,0.0,70.99,21.863333333333333,,0.0,,,70.93333333333334,,,67.0,69.0,,,5.319999999999993,0.0
2025-03-11 07:15:00,64.98333333333333,0.0,0.0,12.0,69.62,63.57,0.0,70.99,24.393333333333334,,0.0,,,70.85000000000001,,,67.0,69.0,,,7.789999999999992,0.0
2025-03-11 07:30:00,64.98333333333333,2.1199999999999974,0.0,11.333333333333334,68.14,63.57,0.0,70.99,24.070000000000004,,0.0,,,70.91000000000001,,,67.0,69.0,,,6.049999999999997,0.0
2025-03-11 07:45:00,64.27666666666666,0.0,0.0,11.5,71.60333333333334,63.57,0.0,70.99,25.416666666666668,,0.0,,,70.88666666666667,,,67.0,69.0,,,6.679999999999993,0.0
2025-03-11 08:00:00,61.449999999999996,-4.240000000000002,0.0,12.5,68.75,63.57,0.0,70.99,24.673333333333332,,0.0,,,70.94666666666667,,,67.0,69.0,,,9.660000000000004,0.0
2025-03-11 08:15:00,64.98333333333333,2.1199999999999974,0.0,11.5,70.85333333333334,63.57,0.0,70.99,25.23,,0.0,,,70.93333333333334,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-11 08:30:00,63.57,-2.1199999999999974,0.0,12.833333333333334,69.92666666666666,63.57,0.0,70.99,25.326666666666668,,0.0,,,70.94333333333334,,,67.0,69.0,,,8.869999999999997,0.0
2025-03-11 08:45:00,63.57,2.1199999999999974,0.0,11.833333333333334,68.84666666666668,63.57,0.0,70.99,24.61,,0.0,,,70.98666666666666,,,67.0,69.0,,,6.8999999999999915,0.0
2025-03-11 09:00:00,64.98333333333333,0.0,0.0,11.666666666666666,71.33666666666666,63.57,0.0,70.99,25.810000000000002,,0.0,,,70.93666666666667,,,67.0,69.0,,,7.079999999999998,0.0
2025-03-11 09:15:00,64.98,2.1199999999999974,0.0,11.5,68.33666666666666,63.57,0.0,70.99,24.00333333333333,,0.0,,,71.02333333333333,,,67.0,69.0,,,7.909999999999997,0.0
2025-03-11 09:30:00,65.69,2.1199999999999974,0.0,10.666666666666666,70.59,63.57,0.0,70.99,24.673333333333336,,0.0,,,71.00666666666666,,,67.0,69.0,,,5.640000000000001,0.0
2025-03-11 09:45:00,64.98,-2.1199999999999974,0.0,11.666666666666666,68.42999999999999,63.57,0.0,70.99,24.593333333333334,,0.0,,,70.99333333333334,,,67.0,69.0,,,8.160000000000004,0.0
2025-03-11 10:00:00,64.27666666666666,2.1199999999999974,0.0,9.833333333333334,71.51666666666667,63.57,0.0,70.99,23.486666666666665,,0.0,,,71.05,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-11 10:15:00,65.69,2.1199999999999974,0.0,9.333333333333334,70.55666666666667,63.57,0.0,70.99,21.78,,0.0,,,71.1,,,67.0,69.0,,,6.579999999999998,0.0
2025-03-11 10:30:00,62.86333333333334,0.0,0.0,9.166666666666666,70.19333333333333,63.57,0.0,70.99,20.776666666666667,,0.0,,,71.11333333333333,,,67.0,69.0,,,6.299999999999997,0.0
2025-03-11 10:45:00,63.57,-2.1199999999999974,0.0,10.166666666666666,70.20333333333333,63.57,0.0,70.99,18.26,,0.0,,,71.17999999999999,,,67.0,69.0,,,5.579999999999998,0.0
2025-03-11 11:00:00,62.86333333333334,0.0,0.0,11.833333333333334,65.70333333333333,63.57,0.0,70.99,17.80333333333333,,0.0,,,71.13,,,67.0,69.0,,,3.75,0.0
2025-03-11 11:15:00,65.68666666666667,0.0,0.0,11.5,69.42333333333333,63.57,0.0,70.99,19.146666666666665,,0.0,,,71.02999999999999,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-11 11:30:00,64.27333333333333,4.229999999999997,0.0,11.833333333333334,65.97,63.57,0.0,70.99,18.546666666666667,,0.0,,,71.03666666666668,,,67.0,69.0,,,5.560000000000002,0.0
2025-03-11 11:45:00,64.98333333333333,2.1199999999999974,0.0,11.5,69.12,63.57,0.0,70.99,20.326666666666668,,0.0,,,70.95,,,67.0,69.0,,,4.38000000000001,0.0
2025-03-11 12:00:00,64.98333333333333,2.1199999999999974,0.0,10.166666666666666,69.28333333333333,63.57,0.0,70.99,19.233333333333334,,0.0,,,71.01666666666667,,,67.0,69.0,,,5.8799999999999955,0.0
2025-03-11 12:15:00,64.27666666666666,0.0,0.0,10.0,68.90666666666667,63.57,0.0,70.99,17.78,,0.0,,,71.06666666666666,,,67.0,69.0,,,4.990000000000009,0.0
2025-03-11 12:30:00,64.98333333333333,0.0,0.0,9.666666666666666,68.84333333333332,63.57,0.0,70.99,17.45,,0.0,,,71.05333333333334,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-11 12:45:00,64.27666666666666,0.0,0.0,9.666666666666666,69.40666666666667,63.57,0.0,70.99,16.386666666666667,,0.0,,,71.08666666666666,,,67.0,69.0,,,4.6000000000000085,0.0
2025-03-11 13:00:00,64.27333333333333,-2.1199999999999974,0.0,12.5,64.82666666666667,63.57,0.0,70.99,15.503333333333332,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.4000000000000057,0.0
2025-03-11 13:15:00,66.39333333333333,2.1199999999999974,0.0,11.833333333333334,68.40333333333334,63.57,0.0,70.99,17.523333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,2.6399999999999935,0.0
2025-03-11 13:30:00,64.27666666666666,0.0,0.0,12.666666666666666,65.76333333333334,63.57,0.0,70.99,19.363333333333333,,0.0,,,70.92333333333333,,,67.0,69.0,,,6.280000000000001,0.0
2025-03-11 13:45:00,64.27333333333333,0.0,0.0,11.5,68.55333333333333,63.57,0.0,70.99,20.569999999999997,,0.0,,,70.88000000000001,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-11 14:00:00,64.27666666666666,0.0,0.0,13.166666666666666,65.76,63.57,0.0,70.99,23.55,,0.0,,,70.79,,,67.0,69.0,,,6.839999999999996,0.0
2025-03-11 14:15:00,64.98,0.0,0.0,13.166666666666666,67.40666666666667,63.57,0.0,70.99,27.649999999999995,,0.0,,,70.68,,,67.0,69.0,,,8.11,0.0
2025-03-11 14:30:00,64.27666666666666,2.1199999999999974,0.0,11.666666666666666,68.68,63.57,0.0,70.99,29.916666666666668,,0.0,,,70.68666666666667,,,67.0,69.0,,,9.059999999999995,0.0
2025-03-11 14:45:00,65.68666666666667,0.0,0.0,11.5,69.18666666666667,63.57,0.0,70.99,30.80333333333333,,0.0,,,70.74666666666667,,,67.0,69.0,,,10.04,0.0
2025-03-11 15:00:00,65.68666666666667,0.0,0.0,11.0,69.8,63.57,0.0,70.99,31.27,,0.0,,,70.80333333333334,,,67.0,69.0,,,9.93,0.0
2025-03-11 15:15:00,62.86333333333334,-2.1199999999999974,0.0,10.5,70.78666666666668,63.57,0.0,70.99,32.31666666666666,,0.0,,,70.82333333333334,,,67.0,69.0,,,10.059999999999995,0.0
2025-03-11 15:30:00,65.69,2.1199999999999974,0.0,10.5,70.75333333333333,63.57,0.0,70.99,31.48,,0.0,,,70.90666666666668,,,67.0,69.0,,,10.549999999999997,0.0
2025-03-11 15:45:00,64.27666666666666,2.1199999999999974,0.0,10.0,70.72,63.57,0.0,70.99,30.933333333333334,,0.0,,,70.95,,,67.0,69.0,,,9.519999999999996,0.0
2025-03-11 16:00:00,64.98333333333333,0.0,0.0,9.666666666666666,70.62333333333333,63.57,0.0,70.99,29.72,,0.0,,,71.02333333333333,,,67.0,69.0,,,9.5,0.0
2025-03-11 16:15:00,63.57,0.0,0.0,9.5,69.23666666666666,63.57,0.0,70.99,27.873333333333335,,0.0,,,71.09333333333332,,,67.0,69.0,,,8.530000000000001,0.0
2025-03-11 16:30:00,63.57,0.0,0.0,9.5,69.17666666666668,63.57,0.0,70.99,27.03333333333333,,0.0,,,71.1,,,67.0,69.0,,,7.890000000000008,0.0
2025-03-11 16:45:00,64.27666666666666,2.1199999999999974,0.0,9.5,69.19,63.57,0.0,70.99,26.41333333333333,,0.0,,,71.1,,,67.0,69.0,,,7.649999999999999,0.0
2025-03-11 17:00:00,65.69,2.1199999999999974,0.0,9.0,69.11,63.57,0.0,70.99,25.49,,0.0,,,71.1,,,67.0,69.0,,,7.199999999999996,0.0
2025-03-11 17:15:00,63.57,0.0,0.0,8.5,69.05,63.57,0.0,70.99,24.69333333333333,,0.0,,,71.1,,,67.0,69.0,,,6.679999999999993,0.0
2025-03-11 17:30:00,63.57,0.0,0.0,10.5,68.49000000000001,63.57,0.0,70.99,22.819999999999997,,0.0,,,71.14999999999999,,,67.0,69.0,,,6.530000000000001,0.0
2025-03-11 17:45:00,63.57,0.0,0.0,10.666666666666666,67.45,63.57,0.0,70.99,20.156666666666666,,0.0,,,71.21,,,67.0,69.0,,,5.159999999999997,0.0
2025-03-11 18:00:00,64.27666666666666,0.0,0.0,9.5,66.96333333333332,63.57,0.0,70.99,18.273333333333333,,0.0,,,71.21666666666665,,,67.0,69.0,,,4.299999999999997,0.0
2025-03-11 18:15:00,64.98333333333333,0.0,0.0,8.666666666666666,66.81333333333333,63.57,0.0,70.99,18.363333333333333,,0.0,,,71.14333333333333,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-11 18:30:00,64.98333333333333,0.0,0.0,8.166666666666666,66.33333333333333,63.57,0.0,70.99,15.93,,0.0,,,71.20666666666666,,,67.0,69.0,,,3.6699999999999946,0.0
2025-03-11 18:45:00,65.69,2.1199999999999974,0.0,7.5,65.88333333333334,63.57,0.0,70.99,14.096666666666666,,0.0,,,71.2,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-11 19:00:00,64.98333333333333,0.0,0.0,7.5,65.83333333333333,63.57,0.0,70.99,14.236666666666666,,0.0,,,71.13666666666667,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-11 19:15:00,64.27666666666666,,0.0,7.166666666666667,65.90666666666668,63.57,0.0,70.99,13.87,,0.0,,,71.11,,,67.0,69.0,,,,
2025-03-11 19:30:00,65.68666666666667,2.1199999999999974,0.0,6.833333333333333,65.51,63.57,0.0,70.99,12.276666666666666,,0.0,,,71.17,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-11 19:45:00,64.27666666666666,2.1199999999999974,0.0,6.0,64.90333333333334,63.57,0.0,70.99,8.923333333333334,,0.0,,,71.22,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-11 20:00:00,62.86333333333334,0.0,0.0,6.0,64.96666666666665,63.57,0.0,70.99,6.989999999999999,,0.0,,,71.23333333333333,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-11 20:15:00,63.57,2.1199999999999974,0.0,6.5,65.06666666666666,63.57,0.0,70.99,2.5933333333333333,,0.0,,,71.34666666666668,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-11 20:30:00,64.98333333333333,2.1199999999999974,0.0,7.666666666666667,65.13333333333333,63.57,0.0,70.99,0.06333333333333334,,0.0,,,71.46,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-11 20:45:00,62.86333333333334,-2.1199999999999974,0.0,8.166666666666666,65.17666666666666,63.57,0.0,70.99,0.0,,0.0,,,71.52666666666667,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-11 21:00:00,64.98333333333333,0.0,0.0,8.666666666666666,65.19666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-11 21:15:00,64.27666666666666,0.0,0.0,9.0,65.21666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.68666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-11 21:30:00,63.57,0.0,0.0,9.166666666666666,65.23,63.57,0.0,70.99,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-11 21:45:00,64.27666666666666,0.0,0.0,9.666666666666666,65.25,63.57,0.0,70.99,0.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-11 22:00:00,62.86333333333334,0.0,0.0,10.0,65.23333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,1.3500000000000085,0.0
2025-03-11 22:15:00,64.98333333333333,2.1199999999999974,0.0,10.166666666666666,65.17,63.57,0.0,70.99,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-11 22:30:00,65.69,2.1199999999999974,0.0,10.5,64.98,63.57,0.0,70.99,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-11 22:45:00,63.57,0.0,0.0,10.5,64.85666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-11 23:00:00,65.68666666666667,2.1199999999999974,0.0,10.5,64.66333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,1.6099999999999923,0.0
2025-03-11 23:15:00,66.39333333333333,2.1199999999999974,0.0,10.333333333333334,64.43666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-11 23:30:00,65.69,2.1199999999999974,0.0,9.666666666666666,64.14999999999999,63.57,0.0,70.99,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-11 23:45:00,64.27333333333333,4.229999999999997,0.0,8.666666666666666,63.54,63.57,0.0,70.99,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-12 00:00:00,66.39333333333333,2.1199999999999974,0.0,8.5,63.13999999999999,63.57,0.0,70.99,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-12 00:15:00,65.69,2.1199999999999974,0.0,8.0,62.56666666666666,63.57,0.0,70.99,0.0,,0.0,,,71.14666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-12 00:30:00,63.57,0.0,0.0,7.333333333333333,61.74,63.57,0.0,70.99,0.15333333333333335,,0.0,,,71.05333333333333,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-12 00:45:00,64.27666666666666,0.0,0.0,7.0,61.379999999999995,63.57,0.0,70.99,2.15,,0.0,,,70.89333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-12 01:00:00,63.57,0.0,0.0,7.166666666666667,61.21,63.57,0.0,70.99,6.943333333333334,,0.0,,,70.73,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-12 01:15:00,63.57,0.0,0.0,8.666666666666666,61.60999999999999,63.57,0.0,70.99,11.83,,0.0,,,70.60000000000001,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-12 01:30:00,64.27666666666666,2.1199999999999974,0.0,9.5,63.89666666666667,63.57,0.0,70.99,16.996666666666666,,0.0,,,70.52,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-12 01:45:00,63.57,0.0,0.0,9.833333333333334,65.89999999999999,63.57,0.0,70.99,22.459999999999997,,0.0,,,70.43666666666667,,,67.0,69.0,,,4.939999999999998,0.0
2025-03-12 02:00:00,65.68666666666667,0.0,0.0,10.333333333333334,67.68333333333334,63.57,0.0,70.99,27.563333333333333,,0.0,,,70.39,,,67.0,69.0,,,7.190000000000005,0.0
2025-03-12 02:15:00,66.39,4.229999999999997,0.0,9.5,69.14999999999999,63.57,0.0,70.99,31.11,,0.0,,,70.46,,,67.0,69.0,,,9.019999999999996,0.0
2025-03-12 02:30:00,64.27666666666666,0.0,0.0,9.5,69.68333333333334,63.57,0.0,70.99,32.71666666666667,,0.0,,,70.54,,,67.0,69.0,,,9.969999999999992,0.0
2025-03-12 02:45:00,64.98333333333333,2.1199999999999974,0.0,10.0,70.03333333333333,63.57,0.0,70.99,33.23666666666667,,0.0,,,70.66333333333334,,,67.0,69.0,,,10.740000000000002,0.0
2025-03-12 03:00:00,63.57,-2.1199999999999974,0.0,10.833333333333334,70.61666666666666,63.57,0.0,70.99,34.77333333333333,,0.0,,,70.70333333333333,,,67.0,69.0,,,11.560000000000002,0.0
2025-03-12 03:15:00,65.68666666666667,2.1199999999999974,0.0,10.666666666666666,70.41333333333334,63.57,0.0,70.99,34.513333333333335,,0.0,,,70.81,,,67.0,69.0,,,11.509999999999998,0.0
2025-03-12 03:30:00,64.98,4.229999999999997,0.0,9.833333333333334,70.43333333333334,63.57,0.0,70.99,34.81,,0.0,,,70.86,,,67.0,69.0,,,12.060000000000002,0.0
2025-03-12 03:45:00,64.98333333333333,2.1199999999999974,0.0,10.166666666666666,70.15333333333334,63.57,0.0,70.99,34.25333333333334,,0.0,,,70.92,,,67.0,69.0,,,11.560000000000002,0.0
2025-03-12 04:00:00,64.27666666666666,2.1199999999999974,0.0,10.166666666666666,71.37333333333333,63.57,0.0,70.99,34.330000000000005,,0.0,,,70.93333333333334,,,67.0,69.0,,,11.689999999999998,0.0
2025-03-12 04:15:00,64.98,2.1199999999999974,0.0,10.0,73.41666666666667,63.57,0.0,70.99,32.42,,0.0,,,71.03666666666668,,,67.0,69.0,,,9.64,0.0
2025-03-12 04:30:00,64.98,-2.1199999999999974,0.0,11.0,68.58,63.57,0.0,70.99,30.843333333333334,,0.0,,,71.09333333333332,,,67.0,69.0,,,10.600000000000001,0.0
2025-03-12 04:45:00,64.98,2.1199999999999974,0.0,10.5,72.97000000000001,63.57,0.0,70.99,31.22333333333333,,0.0,,,71.05,,,67.0,69.0,,,10.350000000000001,0.0
2025-03-12 05:00:00,65.69,2.1199999999999974,0.0,10.166666666666666,68.44333333333334,63.57,0.0,70.99,27.603333333333335,,0.0,,,71.17333333333333,,,67.0,69.0,,,11.340000000000003,0.0
2025-03-12 05:15:00,65.68666666666667,2.1199999999999974,0.0,9.5,71.72,63.57,0.0,70.99,27.01,,0.0,,,71.15666666666665,,,67.0,69.0,,,6.849999999999994,0.0
2025-03-12 05:30:00,63.57,2.1199999999999974,0.0,10.666666666666666,66.95666666666666,63.57,0.0,70.99,25.146666666666665,,0.0,,,71.16333333333334,,,67.0,69.0,,,8.280000000000001,0.0
2025-03-12 05:45:00,67.09666666666666,4.229999999999997,0.0,9.5,70.68666666666667,63.57,0.0,70.99,25.02,,0.0,,,71.12666666666667,,,67.0,69.0,,,5.640000000000001,0.0
2025-03-12 06:00:00,64.27333333333333,0.0,0.0,10.666666666666666,67.82,63.57,0.0,70.99,24.576666666666664,,0.0,,,71.09333333333332,,,67.0,69.0,,,7.909999999999997,0.0
2025-03-12 06:15:00,64.98,4.229999999999997,0.0,9.333333333333334,68.57333333333332,63.57,0.0,70.99,23.78,,0.0,,,71.1,,,67.0,69.0,,,5.839999999999989,0.0
2025-03-12 06:30:00,64.27666666666666,0.0,0.0,10.166666666666666,69.65666666666668,63.57,0.0,70.99,24.813333333333333,,0.0,,,71.03666666666668,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-12 06:45:00,65.68666666666667,4.229999999999997,0.0,9.0,67.68333333333334,63.57,0.0,70.99,23.02333333333333,,0.0,,,71.08666666666666,,,67.0,69.0,,,6.019999999999996,0.0
2025-03-12 07:00:00,64.98333333333333,0.0,0.0,9.333333333333334,70.94,63.57,0.0,70.99,23.133333333333336,,0.0,,,71.06666666666666,,,67.0,69.0,,,2.930000000000007,0.0
2025-03-12 07:15:00,63.57,2.1199999999999974,0.0,9.666666666666666,67.15333333333334,63.57,0.0,70.99,22.106666666666666,,0.0,,,71.08,,,67.0,69.0,,,8.170000000000002,0.0
2025-03-12 07:30:00,66.39333333333333,4.229999999999997,0.0,9.0,69.38666666666667,63.57,0.0,70.99,21.72666666666667,,0.0,,,71.07333333333334,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-12 07:45:00,64.98,2.1199999999999974,0.0,9.666666666666666,67.60333333333334,63.57,0.0,70.99,22.483333333333334,,0.0,,,71.00666666666666,,,67.0,69.0,,,7.25,0.0
2025-03-12 08:00:00,65.68666666666667,4.229999999999997,0.0,8.333333333333334,69.31333333333333,63.57,0.0,70.99,21.113333333333333,,0.0,,,71.06666666666666,,,67.0,69.0,,,5.63000000000001,0.0
2025-03-12 08:15:00,64.27666666666666,0.0,0.0,10.0,68.22333333333334,63.57,0.0,70.99,21.816666666666666,,0.0,,,71.00666666666666,,,67.0,69.0,,,6.730000000000004,0.0
2025-03-12 08:30:00,63.56999999999999,0.0,0.0,8.333333333333334,68.06666666666666,63.57,0.0,70.99,20.31,,0.0,,,71.08666666666666,,,67.0,69.0,,,5.349999999999994,0.0
2025-03-12 08:45:00,65.68666666666667,0.0,0.0,9.666666666666666,68.52666666666666,63.57,0.0,70.99,21.52,,0.0,,,70.99333333333334,,,67.0,69.0,,,6.590000000000003,0.0
2025-03-12 09:00:00,64.27666666666666,2.1199999999999974,0.0,9.0,67.19,63.57,0.0,70.99,20.873333333333335,,0.0,,,71.01666666666667,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-12 09:15:00,64.98,0.0,0.0,9.166666666666666,71.15666666666668,63.57,0.0,70.99,21.826666666666668,,0.0,,,70.98,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-12 09:30:00,64.27666666666666,2.1199999999999974,0.0,8.5,66.67999999999999,63.57,0.0,70.99,20.353333333333335,,0.0,,,71.04333333333334,,,67.0,69.0,,,6.419999999999995,0.0
2025-03-12 09:45:00,66.39333333333333,4.229999999999997,0.0,9.0,71.09333333333332,63.57,0.0,70.99,21.19,,0.0,,,71.0,,,67.0,69.0,,,4.759999999999991,0.0
2025-03-12 10:00:00,63.57,0.0,0.0,9.333333333333334,66.51333333333334,63.57,0.0,70.99,20.146666666666665,,0.0,,,71.03666666666668,,,67.0,69.0,,,8.090000000000003,0.0
2025-03-12 10:15:00,66.39333333333333,6.350000000000001,0.0,8.833333333333334,70.02333333333333,63.57,0.0,70.99,20.873333333333335,,0.0,,,70.99333333333334,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-12 10:30:00,63.57,2.1199999999999974,0.0,9.166666666666666,66.11,63.57,0.0,70.99,20.82,,0.0,,,70.98666666666666,,,67.0,69.0,,,6.93,0.0
2025-03-12 10:45:00,65.69,2.1199999999999974,0.0,8.333333333333334,69.55,63.57,0.0,70.99,20.493333333333336,,0.0,,,71.01333333333334,,,67.0,69.0,,,4.8700000000000045,0.0
2025-03-12 11:00:00,63.57,0.0,0.0,9.333333333333334,66.73666666666666,63.57,0.0,70.99,20.78333333333333,,0.0,,,71.0,,,67.0,69.0,,,6.940000000000005,0.0
2025-03-12 11:15:00,64.98333333333333,2.1199999999999974,0.0,8.0,68.85666666666667,63.57,0.0,70.99,20.213333333333335,,0.0,,,71.01666666666667,,,67.0,69.0,,,5.1200000000000045,0.0
2025-03-12 11:30:00,66.39333333333333,2.1199999999999974,0.0,9.666666666666666,68.17,63.57,0.0,70.99,21.343333333333334,,0.0,,,70.96333333333332,,,67.0,69.0,,,6.760000000000005,0.0
2025-03-12 11:45:00,64.98,2.1199999999999974,0.0,8.333333333333334,67.05,63.57,0.0,70.99,19.743333333333332,,0.0,,,71.03666666666668,,,67.0,69.0,,,5.209999999999994,0.0
2025-03-12 12:00:00,65.68666666666667,0.0,0.0,9.5,67.8,63.57,0.0,70.99,20.903333333333332,,0.0,,,70.98,,,67.0,69.0,,,6.299999999999997,0.0
2025-03-12 12:15:00,63.57,0.0,0.0,9.0,64.97,63.57,0.0,70.99,20.91,,0.0,,,70.97666666666667,,,67.0,69.0,,,6.600000000000001,0.0
2025-03-12 12:30:00,63.57,0.0,0.0,10.0,65.83666666666666,63.57,0.0,70.99,25.093333333333334,,0.0,,,70.80333333333333,,,67.0,69.0,,,6.820000000000007,0.0
2025-03-12 12:45:00,63.56999999999999,0.0,0.0,10.0,67.06666666666666,63.57,0.0,70.99,27.58,,0.0,,,70.75666666666666,,,67.0,69.0,,,8.259999999999998,0.0
2025-03-12 13:00:00,65.68666666666667,0.0,0.0,10.0,67.65333333333332,63.57,0.0,70.99,29.3,,0.0,,,70.75,,,67.0,69.0,,,8.75,0.0
2025-03-12 13:15:00,65.69,2.1199999999999974,0.0,9.166666666666666,68.46333333333332,63.57,0.0,70.99,30.61,,0.0,,,70.77666666666667,,,67.0,69.0,,,9.510000000000005,0.0
2025-03-12 13:30:00,64.98333333333333,0.0,0.0,8.333333333333334,69.31666666666666,63.57,0.0,70.99,31.563333333333333,,0.0,,,70.80333333333334,,,67.0,69.0,,,9.760000000000005,0.0
2025-03-12 13:45:00,64.98333333333333,0.0,0.0,8.0,70.08999999999999,63.57,0.0,70.99,32.413333333333334,,0.0,,,70.83333333333333,,,67.0,69.0,,,9.919999999999995,0.0
2025-03-12 14:00:00,63.57,0.0,0.0,8.333333333333334,70.12333333333333,63.57,0.0,70.99,31.22666666666667,,0.0,,,70.92666666666668,,,67.0,69.0,,,10.04,0.0
2025-03-12 14:15:00,64.27666666666666,0.0,0.0,9.0,70.22666666666667,63.57,0.0,70.99,31.14,,0.0,,,70.95,,,67.0,69.0,,,9.590000000000003,0.0
2025-03-12 14:30:00,64.98333333333333,2.1199999999999974,0.0,9.0,69.61333333333333,63.57,0.0,70.99,29.673333333333332,,0.0,,,71.03,,,67.0,69.0,,,9.379999999999995,0.0
2025-03-12 14:45:00,64.27666666666666,2.1199999999999974,0.0,9.0,69.34333333333333,63.57,0.0,70.99,28.290000000000003,,0.0,,,71.07333333333334,,,67.0,69.0,,,8.269999999999996,0.0
2025-03-12 15:00:00,64.27666666666666,0.0,0.0,9.0,69.13333333333334,63.57,0.0,70.99,27.189999999999998,,0.0,,,71.09333333333332,,,67.0,69.0,,,7.82,0.0
2025-03-12 15:15:00,65.69,2.1199999999999974,0.0,8.666666666666666,69.28333333333333,63.57,0.0,70.99,26.44333333333333,,0.0,,,71.1,,,67.0,69.0,,,7.3899999999999935,0.0
2025-03-12 15:30:00,64.27666666666666,0.0,0.0,7.666666666666667,69.08666666666666,63.57,0.0,70.99,25.256666666666664,,0.0,,,71.11666666666666,,,67.0,69.0,,,6.819999999999993,0.0
2025-03-12 15:45:00,64.27666666666666,2.1199999999999974,0.0,7.5,68.53333333333333,63.57,0.0,70.99,23.413333333333338,,0.0,,,71.14333333333333,,,67.0,69.0,,,5.999999999999993,0.0
2025-03-12 16:00:00,64.98,4.229999999999997,0.0,7.0,68.46,63.57,0.0,70.99,22.44333333333333,,0.0,,,71.15666666666667,,,67.0,69.0,,,5.570000000000007,0.0
2025-03-12 16:15:00,64.27666666666666,0.0,0.0,7.0,67.79666666666667,63.57,0.0,70.99,19.956666666666667,,0.0,,,71.21333333333332,,,67.0,69.0,,,4.819999999999993,0.0
2025-03-12 16:30:00,64.98333333333333,2.1199999999999974,0.0,7.0,67.63000000000001,63.57,0.0,70.99,19.19,,0.0,,,71.15666666666667,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-12 16:45:00,63.57,2.1199999999999974,0.0,7.0,67.61,63.57,0.0,70.99,19.080000000000002,,0.0,,,71.11333333333333,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-12 17:00:00,63.57,0.0,0.0,8.166666666666666,66.89999999999999,63.57,0.0,70.99,17.996666666666666,,0.0,,,71.12333333333333,,,67.0,69.0,,,3.8999999999999915,0.0
2025-03-12 17:15:00,64.27666666666666,-2.1199999999999974,0.0,8.833333333333334,67.0,63.57,0.0,70.99,17.56,,0.0,,,71.1,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-12 17:30:00,64.98333333333333,2.1199999999999974,0.0,7.333333333333333,67.03666666666668,63.57,0.0,70.99,16.976666666666667,,0.0,,,71.09666666666666,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-12 17:45:00,64.27666666666666,0.0,0.0,6.666666666666667,67.08666666666666,63.57,0.0,70.99,16.543333333333333,,0.0,,,71.08,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-12 18:00:00,65.68666666666667,2.1199999999999974,0.0,6.5,66.89999999999999,63.57,0.0,70.99,16.253333333333334,,0.0,,,71.08,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-12 18:15:00,64.98333333333333,2.1199999999999974,0.0,6.5,66.85000000000001,63.57,0.0,70.99,16.316666666666666,,0.0,,,71.04333333333334,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-12 18:30:00,65.69,2.1199999999999974,0.0,6.5,63.48666666666666,63.57,0.0,70.99,17.143333333333334,,0.0,,,70.99333333333334,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-12 18:45:00,64.98333333333333,0.0,0.0,8.333333333333334,61.6,63.57,0.0,70.99,22.003333333333334,,0.0,,,70.77666666666667,,,67.0,69.0,,,5.469999999999999,0.0
2025-03-12 19:00:00,65.68666666666667,0.0,0.0,8.333333333333334,63.096666666666664,63.57,0.0,70.99,26.253333333333334,,0.0,,,70.66666666666667,,,67.0,69.0,,,7.719999999999999,0.0
2025-03-12 19:15:00,65.69,2.1199999999999974,0.0,7.666666666666667,64.36999999999999,63.57,0.0,70.99,30.30333333333333,,0.0,,,70.58999999999999,,,67.0,69.0,,,8.979999999999997,0.0
2025-03-12 19:30:00,64.27666666666666,0.0,0.0,6.833333333333333,66.29666666666667,63.57,0.0,70.99,34.96666666666667,,0.0,,,70.54,,,67.0,69.0,,,11.550000000000004,0.0
2025-03-12 19:45:00,64.98333333333333,2.1199999999999974,0.0,6.5,67.99666666666667,63.57,0.0,70.99,38.04,,0.0,,,70.55666666666667,,,67.0,69.0,,,13.029999999999994,0.0
2025-03-12 20:00:00,64.27666666666666,-2.1199999999999974,0.0,6.333333333333333,68.88333333333333,63.57,0.0,70.99,39.343333333333334,,0.0,,,70.63666666666667,,,67.0,69.0,,,14.209999999999994,0.0
2025-03-12 20:15:00,62.86333333333334,-2.1199999999999974,0.0,6.333333333333333,69.94,63.57,0.0,70.99,41.17666666666667,,0.0,,,70.66666666666667,,,67.0,69.0,,,15.170000000000002,0.0
2025-03-12 20:30:00,66.39333333333333,2.1199999999999974,0.0,6.166666666666667,70.11666666666667,63.57,0.0,70.99,41.52333333333333,,0.0,,,70.76,,,67.0,69.0,,,16.260000000000005,0.0
2025-03-12 20:45:00,64.27333333333333,0.0,0.0,5.833333333333333,73.12,63.57,0.0,70.99,41.236666666666665,,0.0,,,70.83999999999999,,,67.0,69.0,,,15.769999999999996,0.0
2025-03-12 21:00:00,64.98333333333333,2.1199999999999974,0.0,4.833333333333333,75.08333333333333,63.57,0.0,70.99,37.03,,0.0,,,71.07333333333334,,,67.0,69.0,,,13.249999999999993,0.0
2025-03-12 21:15:00,64.27666666666666,0.0,0.0,4.166666666666667,72.13,63.57,0.0,70.99,30.766666666666666,,0.0,,,71.31,,,67.0,69.0,,,9.980000000000004,0.0
2025-03-12 21:30:00,62.86333333333334,-2.1199999999999974,0.0,5.5,69.77666666666666,63.57,0.0,70.99,24.776666666666667,,0.0,,,71.45333333333333,,,67.0,69.0,,,7.6200000000000045,0.0
2025-03-12 21:45:00,63.57,0.0,0.0,6.0,67.44333333333333,63.57,0.0,70.99,18.279999999999998,,0.0,,,71.59666666666668,,,67.0,69.0,,,5.18,0.0
2025-03-12 22:00:00,63.57,0.0,0.0,6.5,65.40666666666667,63.57,0.0,70.99,12.836666666666666,,0.0,,,71.64,,,67.0,69.0,,,2.920000000000009,0.0
2025-03-12 22:15:00,63.57,0.0,0.0,6.5,64.51,63.57,0.0,70.99,7.446666666666666,,0.0,,,71.65333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-12 22:30:00,64.27666666666666,2.1199999999999974,0.0,6.5,64.36333333333333,63.57,0.0,70.99,2.2566666666666664,,0.0,,,71.67,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-12 22:45:00,62.86333333333334,0.0,0.0,6.833333333333333,64.24,63.57,0.0,70.99,0.0,,0.0,,,71.67,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-12 23:00:00,64.27666666666666,2.1199999999999974,0.0,7.0,64.11333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.75,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-12 23:15:00,64.98333333333333,0.0,0.0,7.0,63.77,63.57,0.0,70.99,0.0,,0.0,,,71.7,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-12 23:30:00,65.69,2.1199999999999974,0.0,6.833333333333333,63.43333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.47333333333334,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-12 23:45:00,65.68666666666667,0.0,0.0,5.833333333333333,63.14666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.27999999999999,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-13 00:00:00,64.27666666666666,2.1199999999999974,0.0,5.0,62.776666666666664,63.57,0.0,70.99,0.0,,0.0,,,71.12,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-13 00:15:00,64.98333333333333,0.0,0.0,4.666666666666667,62.14666666666667,63.57,0.0,70.99,1.72,,0.0,,,70.90333333333334,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-13 00:30:00,64.27666666666666,0.0,0.0,4.666666666666667,61.526666666666664,63.57,0.0,70.99,6.746666666666666,,0.0,,,70.72333333333334,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-13 00:45:00,63.57,-2.1199999999999974,0.0,6.0,61.81666666666666,63.57,0.0,70.99,13.11,,0.0,,,70.55,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-13 01:00:00,63.57,0.0,0.0,6.666666666666667,64.21999999999998,63.57,0.0,70.99,20.143333333333334,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-13 01:15:00,64.27666666666666,2.1199999999999974,0.0,7.333333333333333,66.50666666666666,63.57,0.0,70.99,26.733333333333334,,0.0,,,70.31333333333333,,,67.0,69.0,,,6.189999999999998,0.0
2025-03-13 01:30:00,64.98333333333333,2.1199999999999974,0.0,7.833333333333333,68.44666666666667,63.57,0.0,70.99,31.826666666666668,,0.0,,,70.31666666666666,,,67.0,69.0,,,9.379999999999995,0.0
2025-03-13 01:45:00,66.39333333333333,4.229999999999997,0.0,7.833333333333333,70.34666666666666,63.57,0.0,70.99,35.03666666666667,,0.0,,,70.39333333333333,,,67.0,69.0,,,10.36,0.0
2025-03-13 02:00:00,64.27666666666666,0.0,0.0,8.166666666666666,71.73333333333333,63.57,0.0,70.99,37.35,,0.0,,,70.49000000000001,,,67.0,69.0,,,12.660000000000004,0.0
2025-03-13 02:15:00,62.156666666666666,-2.1199999999999974,0.0,8.833333333333334,72.14,63.57,0.0,70.99,37.89666666666667,,0.0,,,70.62333333333333,,,67.0,69.0,,,13.450000000000003,0.0
2025-03-13 02:30:00,62.86333333333334,-2.1199999999999974,0.0,9.166666666666666,71.79,63.57,0.0,70.99,37.42333333333334,,0.0,,,70.74666666666667,,,67.0,69.0,,,13.399999999999999,0.0
2025-03-13 02:45:00,63.57,0.0,0.0,9.5,73.39999999999999,63.57,0.0,70.99,39.72333333333333,,0.0,,,70.72333333333334,,,67.0,69.0,,,13.829999999999998,0.0
2025-03-13 03:00:00,62.86333333333334,-2.1199999999999974,0.0,9.833333333333334,73.57000000000001,63.57,0.0,70.99,39.71666666666667,,0.0,,,70.81,,,67.0,69.0,,,14.490000000000002,0.0
2025-03-13 03:15:00,65.68666666666667,2.1199999999999974,0.0,10.0,73.23666666666666,63.57,0.0,70.99,39.416666666666664,,0.0,,,70.88666666666667,,,67.0,69.0,,,15.060000000000002,0.0
2025-03-13 03:30:00,66.39333333333333,2.1199999999999974,0.0,9.166666666666666,72.14666666666666,63.57,0.0,70.99,37.696666666666665,,0.0,,,70.99333333333334,,,67.0,69.0,,,14.04,0.0
2025-03-13 03:45:00,67.09666666666666,2.1199999999999974,0.0,8.333333333333334,70.83666666666666,63.57,0.0,70.99,35.39666666666667,,0.0,,,71.08666666666666,,,67.0,69.0,,,12.500000000000007,0.0
2025-03-13 04:00:00,64.98333333333333,2.1199999999999974,0.0,8.0,69.97666666666667,63.57,0.0,70.99,34.370000000000005,,0.0,,,71.1,,,67.0,69.0,,,11.780000000000008,0.0
2025-03-13 04:15:00,62.156666666666666,0.0,0.0,8.0,69.58666666666666,63.57,0.0,70.99,33.64333333333334,,0.0,,,71.1,,,67.0,69.0,,,11.400000000000006,0.0
2025-03-13 04:30:00,64.27666666666666,0.0,0.0,9.0,69.06666666666666,63.57,0.0,70.99,32.843333333333334,,0.0,,,71.1,,,67.0,69.0,,,11.050000000000004,0.0
2025-03-13 04:45:00,64.98333333333333,2.1199999999999974,0.0,9.333333333333334,68.54,63.57,0.0,70.99,32.06333333333333,,0.0,,,71.1,,,67.0,69.0,,,10.630000000000003,0.0
2025-03-13 05:00:00,64.27666666666666,0.0,0.0,8.666666666666666,68.24666666666667,63.57,0.0,70.99,31.326666666666668,,0.0,,,71.1,,,67.0,69.0,,,10.319999999999993,0.0
2025-03-13 05:15:00,64.27666666666666,2.1199999999999974,0.0,8.0,68.07,63.57,0.0,70.99,31.156666666666666,,0.0,,,71.06,,,67.0,69.0,,,10.049999999999997,0.0
2025-03-13 05:30:00,63.56666666666666,-2.1199999999999974,0.0,8.666666666666666,70.75333333333333,63.57,0.0,70.99,32.61,,0.0,,,70.98666666666666,,,67.0,69.0,,,10.830000000000005,0.0
2025-03-13 05:45:00,65.68666666666667,4.229999999999997,0.0,8.333333333333334,70.7,63.57,0.0,70.99,28.063333333333333,,0.0,,,71.18666666666667,,,67.0,69.0,,,7.959999999999994,0.0
2025-03-13 06:00:00,65.69,2.1199999999999974,0.0,9.5,67.38666666666667,63.57,0.0,70.99,28.486666666666668,,0.0,,,71.10333333333334,,,67.0,69.0,,,8.800000000000004,0.0
2025-03-13 06:15:00,64.98333333333333,0.0,0.0,8.166666666666666,71.27,63.57,0.0,70.99,26.576666666666668,,0.0,,,71.14333333333333,,,67.0,69.0,,,6.340000000000003,0.0
2025-03-13 06:30:00,62.86333333333334,-2.1199999999999974,0.0,8.666666666666666,67.55,63.57,0.0,70.99,25.523333333333337,,0.0,,,71.14,,,67.0,69.0,,,7.979999999999997,0.0
