time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 08:15:00,64.27666666666666,0.0,0.0,13.5,70.30333333333333,63.57,0.0,70.99,31.78333333333333,,0.0,,,71.01333333333334,,,67.0,69.0,,,11.149999999999999,0.0
2025-03-16 08:30:00,64.98333333333333,0.0,0.0,13.166666666666666,70.10000000000001,63.57,0.0,70.99,31.266666666666666,,0.0,,,71.03666666666668,,,67.0,69.0,,,11.369999999999997,0.0
2025-03-16 08:45:00,66.39333333333333,2.1199999999999974,0.0,13.0,69.84333333333333,63.57,0.0,70.99,31.633333333333336,,0.0,,,71.00666666666666,,,67.0,69.0,,,10.969999999999992,0.0
2025-03-16 09:00:00,64.98,4.229999999999997,0.0,13.5,70.52,63.57,0.0,70.99,32.526666666666664,,0.0,,,70.95,,,67.0,69.0,,,11.590000000000003,0.0
2025-03-16 09:15:00,64.98333333333333,4.229999999999997,0.0,13.666666666666666,70.02333333333333,63.57,0.0,70.99,31.66333333333333,,0.0,,,71.01,,,67.0,69.0,,,11.840000000000003,0.0
2025-03-16 09:30:00,65.68666666666667,2.1199999999999974,0.0,12.833333333333334,70.12333333333333,63.57,0.0,70.99,32.70333333333334,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.379999999999995,0.0
2025-03-16 09:45:00,64.27666666666666,0.0,0.0,12.833333333333334,70.20666666666666,63.57,0.0,70.99,33.06666666666667,,0.0,,,70.95,,,67.0,69.0,,,12.100000000000009,0.0
2025-03-16 10:00:00,64.98333333333333,0.0,0.0,14.166666666666666,70.38333333333334,63.57,0.0,70.99,33.44333333333333,,0.0,,,70.95,,,67.0,69.0,,,12.399999999999991,0.0
2025-03-16 10:15:00,63.57,2.1199999999999974,0.0,14.5,70.45,63.57,0.0,70.99,33.949999999999996,,0.0,,,70.94333333333334,,,67.0,69.0,,,12.759999999999998,0.0
2025-03-16 10:30:00,64.27666666666666,0.0,0.0,14.5,70.74000000000001,63.57,0.0,70.99,34.669999999999995,,0.0,,,70.92333333333333,,,67.0,69.0,,,12.82,0.0
2025-03-16 10:45:00,63.57,2.1199999999999974,0.0,13.5,70.75666666666667,63.57,0.0,70.99,35.303333333333335,,0.0,,,70.92666666666668,,,67.0,69.0,,,13.870000000000005,0.0
2025-03-16 11:00:00,66.39,-2.1199999999999974,0.0,14.333333333333334,71.00666666666666,63.57,0.0,70.99,36.01,,0.0,,,70.91333333333334,,,67.0,69.0,,,14.000000000000007,0.0
2025-03-16 11:15:00,64.27666666666666,4.229999999999997,0.0,12.666666666666666,71.8,63.57,0.0,70.99,37.22,,0.0,,,70.89333333333333,,,67.0,69.0,,,14.029999999999994,0.0
2025-03-16 11:30:00,64.27666666666666,0.0,0.0,12.5,71.57,63.57,0.0,70.99,37.03666666666667,,0.0,,,70.93,,,67.0,69.0,,,14.829999999999998,0.0
2025-03-16 11:45:00,63.57,0.0,0.0,14.0,71.61666666666667,63.57,0.0,70.99,37.62,,0.0,,,70.92333333333333,,,67.0,69.0,,,15.54,0.0
2025-03-16 12:00:00,64.27666666666666,2.1199999999999974,0.0,13.333333333333334,71.77333333333333,63.57,0.0,70.99,38.663333333333334,,0.0,,,70.91333333333334,,,67.0,69.0,,,15.759999999999998,0.0
2025-03-16 12:15:00,64.98333333333333,2.1199999999999974,0.0,12.5,72.37333333333333,63.57,0.0,70.99,40.166666666666664,,0.0,,,70.86333333333333,,,67.0,69.0,,,16.4,0.0
2025-03-16 12:30:00,65.68666666666667,0.0,0.0,12.0,73.40666666666665,63.57,0.0,70.99,41.126666666666665,,0.0,,,70.85333333333334,,,67.0,69.0,,,17.67,0.0
2025-03-16 12:45:00,62.86333333333334,4.229999999999997,0.0,12.666666666666666,73.05333333333333,63.57,0.0,70.99,40.75333333333333,,0.0,,,70.92333333333333,,,67.0,69.0,,,18.039999999999992,0.0
2025-03-16 13:00:00,65.69,,0.0,13.833333333333334,72.97333333333334,63.57,0.0,70.99,41.17333333333334,,0.0,,,70.92666666666668,,,67.0,69.0,,,,
2025-03-16 13:15:00,64.98333333333333,2.1199999999999974,0.0,12.833333333333334,73.04666666666667,63.57,0.0,70.99,41.28333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,17.429999999999993,0.0
2025-03-16 13:30:00,64.27666666666666,2.1199999999999974,0.0,11.5,73.12666666666667,63.57,0.0,70.99,41.31666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,17.459999999999994,0.0
2025-03-16 13:45:00,65.68666666666667,2.1199999999999974,0.0,12.833333333333334,73.33333333333333,63.57,0.0,70.99,41.48666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,17.680000000000007,0.0
2025-03-16 14:00:00,65.68666666666667,0.0,0.0,11.5,73.42,63.57,0.0,70.99,41.68,,0.0,,,70.97,,,67.0,69.0,,,17.79,0.0
2025-03-16 14:15:00,64.27666666666666,0.0,0.0,11.0,72.35000000000001,63.57,0.0,70.99,39.93666666666667,,0.0,,,71.04,,,67.0,69.0,,,17.930000000000007,0.0
2025-03-16 14:30:00,62.153333333333336,2.1199999999999974,0.0,12.166666666666666,71.98666666666666,63.57,0.0,70.99,39.666666666666664,,0.0,,,71.04666666666667,,,67.0,69.0,,,16.739999999999995,0.0
2025-03-16 14:45:00,66.39333333333333,4.229999999999997,0.0,10.666666666666666,72.27666666666666,63.57,0.0,70.99,39.67333333333334,,0.0,,,71.01666666666667,,,67.0,69.0,,,16.289999999999992,0.0
2025-03-16 15:00:00,63.57,2.1199999999999974,0.0,11.333333333333334,71.86,63.57,0.0,70.99,38.699999999999996,,0.0,,,71.04666666666667,,,67.0,69.0,,,16.18,0.0
2025-03-16 15:15:00,64.27666666666666,-2.1199999999999974,0.0,10.166666666666666,71.80333333333333,63.57,0.0,70.99,38.413333333333334,,0.0,,,71.04,,,67.0,69.0,,,15.299999999999997,0.0
2025-03-16 15:30:00,64.98,0.0,0.0,10.833333333333334,71.53666666666666,63.57,0.0,70.99,38.61666666666667,,0.0,,,71.02666666666666,,,67.0,69.0,,,15.789999999999992,0.0
2025-03-16 15:45:00,66.39333333333333,0.0,0.0,10.5,71.16333333333334,63.57,0.0,70.99,38.916666666666664,,0.0,,,70.98666666666666,,,67.0,69.0,,,15.689999999999998,0.0
2025-03-16 16:00:00,65.69,4.229999999999997,0.0,10.0,71.69,63.57,0.0,70.99,39.846666666666664,,0.0,,,70.95666666666666,,,67.0,69.0,,,16.239999999999995,0.0
2025-03-16 16:15:00,64.27666666666666,2.1199999999999974,0.0,11.0,71.68666666666667,63.57,0.0,70.99,40.28,,0.0,,,70.95,,,67.0,69.0,,,17.199999999999996,0.0
2025-03-16 16:30:00,66.39,0.0,0.0,11.5,71.36,63.57,0.0,70.99,40.666666666666664,,0.0,,,70.95,,,67.0,69.0,,,17.54,0.0
2025-03-16 16:45:00,67.09666666666666,4.229999999999997,0.0,7.833333333333333,76.79333333333334,63.57,0.0,70.99,40.75666666666667,,0.0,,,70.94666666666667,,,67.0,69.0,,,13.420000000000002,0.0
2025-03-16 17:00:00,65.69,4.229999999999997,0.0,6.0,76.53333333333333,63.57,0.0,70.99,35.593333333333334,,0.0,,,71.19333333333333,,,67.0,69.0,,,15.050000000000004,0.0
2025-03-16 17:15:00,64.27666666666666,2.1199999999999974,0.0,5.5,73.97666666666667,63.57,0.0,70.99,30.933333333333334,,0.0,,,71.33,,,67.0,69.0,,,13.049999999999997,0.0
2025-03-16 17:30:00,62.86333333333334,0.0,0.0,5.5,72.72666666666667,63.57,0.0,70.99,28.03333333333333,,0.0,,,71.33666666666666,,,67.0,69.0,,,10.519999999999996,0.0
2025-03-16 17:45:00,63.57,0.0,0.0,5.833333333333333,71.62,63.57,0.0,70.99,25.363333333333333,,0.0,,,71.34333333333332,,,67.0,69.0,,,9.650000000000006,0.0
2025-03-16 18:00:00,64.27666666666666,0.0,0.0,7.5,71.18666666666667,63.57,0.0,70.99,24.45,,0.0,,,71.26333333333334,,,67.0,69.0,,,8.220000000000006,0.0
2025-03-16 18:15:00,62.156666666666666,0.0,0.0,8.166666666666666,70.75,63.57,0.0,70.99,23.173333333333332,,0.0,,,71.24,,,67.0,69.0,,,7.82,0.0
2025-03-16 18:30:00,64.98333333333333,-2.1199999999999974,0.0,8.5,70.16666666666667,63.57,0.0,70.99,21.633333333333336,,0.0,,,71.22666666666667,,,67.0,69.0,,,7.420000000000002,0.0
2025-03-16 18:45:00,63.57,2.1199999999999974,0.0,9.333333333333334,70.24333333333334,63.57,0.0,70.99,22.23,,0.0,,,71.12666666666667,,,67.0,69.0,,,6.880000000000003,0.0
2025-03-16 19:00:00,64.98333333333333,0.0,0.0,10.333333333333334,70.08,63.57,0.0,70.99,22.026666666666667,,0.0,,,71.09333333333332,,,67.0,69.0,,,7.859999999999999,0.0
2025-03-16 19:15:00,64.27666666666666,2.1199999999999974,0.0,9.0,69.79333333333334,63.57,0.0,70.99,21.709999999999997,,0.0,,,71.07333333333334,,,67.0,69.0,,,7.390000000000001,0.0
2025-03-16 19:30:00,64.98,2.1199999999999974,0.0,8.5,70.41666666666667,63.57,0.0,70.99,23.013333333333332,,0.0,,,70.99333333333334,,,67.0,69.0,,,7.039999999999999,0.0
2025-03-16 19:45:00,66.39333333333333,2.1199999999999974,0.0,9.666666666666666,70.81333333333333,63.57,0.0,70.99,22.986666666666668,,0.0,,,70.99666666666667,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-16 20:00:00,67.10000000000001,4.229999999999997,0.0,9.166666666666666,70.76666666666667,63.57,0.0,70.99,22.560000000000002,,0.0,,,71.01333333333334,,,67.0,69.0,,,7.070000000000007,0.0
2025-03-16 20:15:00,64.98333333333333,6.350000000000001,0.0,8.0,70.47666666666667,63.57,0.0,70.99,21.659999999999997,,0.0,,,71.04666666666667,,,67.0,69.0,,,7.040000000000006,0.0
2025-03-16 20:30:00,64.98333333333333,0.0,0.0,7.5,70.38,63.57,0.0,70.99,21.583333333333332,,0.0,,,71.03000000000002,,,67.0,69.0,,,6.490000000000002,0.0
2025-03-16 20:45:00,63.57,2.1199999999999974,0.0,7.5,70.55333333333333,63.57,0.0,70.99,22.52,,0.0,,,70.98333333333333,,,67.0,69.0,,,6.939999999999998,0.0
2025-03-16 21:00:00,66.39333333333333,0.0,0.0,9.833333333333334,70.69,63.57,0.0,70.99,23.106666666666666,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.689999999999998,0.0
2025-03-16 21:15:00,65.69,2.1199999999999974,0.0,7.666666666666667,70.19,63.57,0.0,70.99,23.376666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.920000000000002,0.0
2025-03-16 21:30:00,64.98333333333333,2.1199999999999974,0.0,7.5,70.27,63.57,0.0,70.99,23.74666666666667,,0.0,,,70.95,,,67.0,69.0,,,7.780000000000001,0.0
2025-03-16 21:45:00,64.98333333333333,2.1199999999999974,0.0,9.333333333333334,70.35000000000001,63.57,0.0,70.99,24.12,,0.0,,,70.94333333333334,,,67.0,69.0,,,8.370000000000005,0.0
2025-03-16 22:00:00,65.68666666666667,2.1199999999999974,0.0,8.833333333333334,70.58,63.57,0.0,70.99,24.679999999999996,,0.0,,,70.93666666666667,,,67.0,69.0,,,8.370000000000005,0.0
2025-03-16 22:15:00,67.09666666666666,2.1199999999999974,0.0,9.0,70.37666666666667,63.57,0.0,70.99,24.813333333333333,,0.0,,,70.95,,,67.0,69.0,,,8.749999999999993,0.0
2025-03-16 22:30:00,66.39333333333333,4.229999999999997,0.0,7.666666666666667,70.64999999999999,63.57,0.0,70.99,25.176666666666666,,0.0,,,70.95,,,67.0,69.0,,,8.170000000000009,0.0
2025-03-16 22:45:00,64.27666666666666,2.1199999999999974,0.0,9.333333333333334,70.83666666666666,63.57,0.0,70.99,25.506666666666664,,0.0,,,70.95,,,67.0,69.0,,,8.739999999999995,0.0
2025-03-16 23:00:00,67.09666666666666,2.1199999999999974,0.0,8.833333333333334,70.92333333333333,63.57,0.0,70.99,25.64,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.839999999999996,0.0
2025-03-16 23:15:00,65.69,2.1199999999999974,0.0,8.5,70.88666666666667,63.57,0.0,70.99,25.33666666666667,,0.0,,,70.98333333333333,,,67.0,69.0,,,9.050000000000004,0.0
2025-03-16 23:30:00,65.68666666666667,2.1199999999999974,0.0,9.166666666666666,70.47,63.57,0.0,70.99,25.10666666666667,,0.0,,,71.00666666666666,,,67.0,69.0,,,9.009999999999998,0.0
2025-03-16 23:45:00,63.56999999999999,4.229999999999997,0.0,10.0,70.47,63.57,0.0,70.99,25.86,,0.0,,,70.95666666666666,,,67.0,69.0,,,8.989999999999995,0.0
2025-03-17 00:00:00,66.39333333333333,-2.1199999999999974,0.0,9.166666666666666,70.53666666666668,63.57,0.0,70.99,26.069999999999997,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.410000000000004,0.0
2025-03-17 00:15:00,64.27666666666666,2.1199999999999974,0.0,8.666666666666666,70.81333333333333,63.57,0.0,70.99,26.326666666666668,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.050000000000004,0.0
2025-03-17 00:30:00,64.27666666666666,2.1199999999999974,0.0,8.333333333333334,70.69,63.57,0.0,70.99,26.626666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.530000000000001,0.0
2025-03-17 00:45:00,66.39333333333333,0.0,0.0,9.333333333333334,71.03333333333335,63.57,0.0,70.99,26.776666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,9.14,0.0
2025-03-17 01:00:00,67.09666666666666,2.1199999999999974,0.0,8.666666666666666,70.77666666666666,63.57,0.0,70.99,26.040000000000003,,0.0,,,71.00666666666666,,,67.0,69.0,,,9.480000000000004,0.0
2025-03-17 01:15:00,65.68666666666667,4.229999999999997,0.0,8.333333333333334,70.35666666666667,63.57,0.0,70.99,26.143333333333334,,0.0,,,71.00333333333333,,,67.0,69.0,,,9.920000000000002,0.0
2025-03-17 01:30:00,64.27333333333333,2.1199999999999974,0.0,9.166666666666666,70.36333333333333,63.57,0.0,70.99,26.516666666666666,,0.0,,,70.97000000000001,,,67.0,69.0,,,9.409999999999997,0.0
2025-03-17 01:45:00,64.98333333333333,4.229999999999997,0.0,8.333333333333334,70.59666666666668,63.57,0.0,70.99,27.103333333333335,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.009999999999998,0.0
2025-03-17 02:00:00,64.27666666666666,0.0,0.0,7.666666666666667,70.79666666666667,63.57,0.0,70.99,27.349999999999998,,0.0,,,70.97,,,67.0,69.0,,,10.050000000000004,0.0
2025-03-17 02:15:00,63.56666666666666,2.1199999999999974,0.0,8.5,70.96666666666667,63.57,0.0,70.99,27.666666666666668,,0.0,,,70.95,,,67.0,69.0,,,10.100000000000001,0.0
2025-03-17 02:30:00,65.68666666666667,-6.359999999999999,0.0,8.333333333333334,71.08999999999999,63.57,0.0,70.99,27.786666666666665,,0.0,,,70.96333333333332,,,67.0,69.0,,,10.219999999999999,0.0
2025-03-17 02:45:00,64.27666666666666,2.1199999999999974,0.0,7.5,71.22,63.57,0.0,70.99,28.116666666666664,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.109999999999992,0.0
2025-03-17 03:00:00,65.68666666666667,0.0,0.0,8.833333333333334,70.96333333333334,63.57,0.0,70.99,28.060000000000002,,0.0,,,70.97666666666667,,,67.0,69.0,,,10.579999999999998,0.0
2025-03-17 03:15:00,65.69,2.1199999999999974,0.0,8.0,70.77333333333333,63.57,0.0,70.99,28.419999999999998,,0.0,,,70.96333333333332,,,67.0,69.0,,,10.570000000000007,0.0
2025-03-17 03:30:00,62.86333333333334,2.1199999999999974,0.0,8.333333333333334,70.88666666666667,63.57,0.0,70.99,28.75333333333333,,0.0,,,70.95,,,67.0,69.0,,,10.529999999999994,0.0
2025-03-17 03:45:00,65.68666666666667,-2.1199999999999974,0.0,9.5,71.14666666666666,63.57,0.0,70.99,28.926666666666666,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.700000000000003,0.0
2025-03-17 04:00:00,64.98333333333333,4.229999999999997,0.0,8.0,71.02,63.57,0.0,70.99,29.183333333333334,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.009999999999991,0.0
2025-03-17 04:15:00,63.57,0.0,0.0,8.166666666666666,70.62666666666667,63.57,0.0,70.99,28.626666666666665,,0.0,,,70.99666666666667,,,67.0,69.0,,,11.21,0.0
2025-03-17 04:30:00,65.68666666666667,0.0,0.0,9.666666666666666,70.62666666666667,63.57,0.0,70.99,28.05333333333333,,0.0,,,71.00333333333333,,,67.0,69.0,,,11.14,0.0
2025-03-17 04:45:00,65.68666666666667,0.0,0.0,7.833333333333333,70.46,63.57,0.0,70.99,28.26,,0.0,,,71.0,,,67.0,69.0,,,10.629999999999995,0.0
2025-03-17 05:00:00,63.57,0.0,0.0,7.666666666666667,70.11333333333333,63.57,0.0,70.99,26.99,,0.0,,,71.05333333333334,,,67.0,69.0,,,10.729999999999997,0.0
2025-03-17 05:15:00,62.86333333333334,0.0,0.0,8.166666666666666,70.22666666666667,63.57,0.0,70.99,26.953333333333333,,0.0,,,71.03,,,67.0,69.0,,,9.939999999999998,0.0
2025-03-17 05:30:00,64.27666666666666,-2.1199999999999974,0.0,8.666666666666666,69.88333333333333,63.57,0.0,70.99,26.396666666666665,,0.0,,,71.04666666666667,,,67.0,69.0,,,10.369999999999997,0.0
2025-03-17 05:45:00,65.69,0.0,0.0,7.5,70.22,63.57,0.0,70.99,27.58666666666667,,0.0,,,70.98333333333333,,,67.0,69.0,,,9.79,0.0
2025-03-17 06:00:00,64.27666666666666,2.1199999999999974,0.0,8.5,70.02666666666666,63.57,0.0,70.99,26.99,,0.0,,,71.02,,,67.0,69.0,,,10.480000000000004,0.0
2025-03-17 06:15:00,64.98,2.1199999999999974,0.0,7.666666666666667,69.32666666666667,63.57,0.0,70.99,25.689999999999998,,0.0,,,71.04666666666667,,,67.0,69.0,,,10.269999999999996,0.0
2025-03-17 06:30:00,64.98333333333333,0.0,0.0,9.333333333333334,69.89999999999999,63.57,0.0,70.99,26.846666666666664,,0.0,,,70.99,,,67.0,69.0,,,9.699999999999996,0.0
2025-03-17 06:45:00,65.68666666666667,0.0,0.0,7.5,69.90333333333332,63.57,0.0,70.99,27.430000000000003,,0.0,,,70.97666666666667,,,67.0,69.0,,,10.459999999999994,0.0
2025-03-17 07:00:00,65.68666666666667,4.229999999999997,0.0,7.0,70.13,63.57,0.0,70.99,27.77,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.339999999999996,0.0
2025-03-17 07:15:00,64.27666666666666,4.229999999999997,0.0,8.0,70.14333333333333,63.57,0.0,70.99,28.040000000000003,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.509999999999998,0.0
2025-03-17 07:30:00,63.56999999999999,0.0,0.0,8.166666666666666,70.17666666666666,63.57,0.0,70.99,28.293333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.75,0.0
2025-03-17 07:45:00,65.69,-2.1199999999999974,0.0,8.833333333333334,70.52333333333333,63.57,0.0,70.99,28.513333333333332,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.439999999999998,0.0
2025-03-17 08:00:00,64.98333333333333,2.1199999999999974,0.0,9.166666666666666,70.31,63.57,0.0,70.99,27.843333333333334,,0.0,,,70.99333333333334,,,67.0,69.0,,,11.149999999999999,0.0
2025-03-17 08:15:00,64.98,2.1199999999999974,0.0,8.833333333333334,70.20666666666666,63.57,0.0,70.99,27.78,,0.0,,,71.00333333333333,,,67.0,69.0,,,10.420000000000002,0.0
2025-03-17 08:30:00,67.09666666666666,0.0,0.0,8.5,70.08333333333333,63.57,0.0,70.99,27.44666666666667,,0.0,,,71.01666666666667,,,67.0,69.0,,,10.750000000000007,0.0
2025-03-17 08:45:00,64.98,6.350000000000001,0.0,8.833333333333334,70.19,63.57,0.0,70.99,28.016666666666666,,0.0,,,70.98333333333333,,,67.0,69.0,,,10.519999999999996,0.0
2025-03-17 09:00:00,67.8,4.229999999999997,0.0,8.666666666666666,70.27,63.57,0.0,70.99,28.286666666666665,,0.0,,,70.99,,,67.0,69.0,,,10.799999999999997,0.0
2025-03-17 09:15:00,64.98333333333333,4.229999999999997,0.0,8.166666666666666,70.10666666666667,63.57,0.0,70.99,28.61,,0.0,,,70.97,,,67.0,69.0,,,10.929999999999993,0.0
2025-03-17 09:30:00,66.39333333333333,0.0,0.0,8.0,70.02666666666666,63.57,0.0,70.99,28.99666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.330000000000005,0.0
2025-03-17 09:45:00,64.98333333333333,4.229999999999997,0.0,7.5,70.08333333333333,63.57,0.0,70.99,29.16333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,11.259999999999998,0.0
2025-03-17 10:00:00,65.68666666666667,2.1199999999999974,0.0,6.666666666666667,69.98666666666666,63.57,0.0,70.99,29.11,,0.0,,,70.97,,,67.0,69.0,,,11.399999999999999,0.0
2025-03-17 10:15:00,62.86333333333334,0.0,0.0,7.333333333333333,70.26333333333334,63.57,0.0,70.99,29.606666666666666,,0.0,,,70.95,,,67.0,69.0,,,11.369999999999997,0.0
2025-03-17 10:30:00,64.98,-2.1199999999999974,0.0,10.0,70.35666666666667,63.57,0.0,70.99,29.813333333333333,,0.0,,,70.97,,,67.0,69.0,,,11.899999999999999,0.0
2025-03-17 10:45:00,64.27666666666666,-2.1199999999999974,0.0,9.0,70.35666666666667,63.57,0.0,70.99,29.903333333333336,,0.0,,,70.97,,,67.0,69.0,,,11.800000000000004,0.0
2025-03-17 11:00:00,62.86333333333334,0.0,0.0,8.666666666666666,70.36333333333333,63.57,0.0,70.99,29.790000000000003,,0.0,,,70.98666666666666,,,67.0,69.0,,,11.75,0.0
2025-03-17 11:15:00,64.98333333333333,0.0,0.0,7.5,69.70333333333333,63.57,0.0,70.99,28.596666666666664,,0.0,,,71.02333333333333,,,67.0,69.0,,,11.590000000000003,0.0
2025-03-17 11:30:00,64.98,2.1199999999999974,0.0,7.166666666666667,70.23666666666666,63.57,0.0,70.99,30.13,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.249999999999993,0.0
2025-03-17 11:45:00,66.39333333333333,,0.0,9.5,70.52333333333333,63.57,0.0,70.99,30.290000000000003,,0.0,,,70.97,,,67.0,69.0,,,,
2025-03-17 12:00:00,65.68666666666667,2.1199999999999974,0.0,9.0,70.07,63.57,0.0,70.99,29.52333333333333,,0.0,,,70.99666666666667,,,67.0,69.0,,,12.18,0.0
2025-03-17 12:15:00,64.27666666666666,2.1199999999999974,0.0,7.5,69.71,63.57,0.0,70.99,28.356666666666666,,0.0,,,71.04,,,67.0,69.0,,,11.789999999999992,0.0
2025-03-17 12:30:00,64.98333333333333,0.0,0.0,7.166666666666667,69.42666666666666,63.57,0.0,70.99,27.723333333333333,,0.0,,,71.07333333333334,,,67.0,69.0,,,11.129999999999995,0.0
2025-03-17 12:45:00,63.57,0.0,0.0,9.333333333333334,69.55333333333333,63.57,0.0,70.99,27.22,,0.0,,,71.06,,,67.0,69.0,,,10.550000000000004,0.0
2025-03-17 13:00:00,66.39333333333333,0.0,0.0,8.166666666666666,69.41666666666667,63.57,0.0,70.99,26.41,,0.0,,,71.07333333333334,,,67.0,69.0,,,10.469999999999992,0.0
2025-03-17 13:15:00,64.27666666666666,2.1199999999999974,0.0,7.5,69.22333333333334,63.57,0.0,70.99,25.333333333333332,,0.0,,,71.1,,,67.0,69.0,,,9.879999999999995,0.0
2025-03-17 13:30:00,64.98333333333333,2.1199999999999974,0.0,7.0,68.78666666666668,63.57,0.0,70.99,24.003333333333334,,0.0,,,71.11,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-17 13:45:00,62.86333333333334,0.0,0.0,6.5,68.85666666666667,63.57,0.0,70.99,23.536666666666665,,0.0,,,71.1,,,67.0,69.0,,,8.569999999999993,0.0
2025-03-17 14:00:00,66.39333333333333,0.0,0.0,7.5,68.29333333333334,63.57,0.0,70.99,21.683333333333334,,0.0,,,71.14999999999999,,,67.0,69.0,,,8.639999999999993,0.0
2025-03-17 14:15:00,64.98333333333333,2.1199999999999974,0.0,6.666666666666667,68.03666666666668,63.57,0.0,70.99,21.12,,0.0,,,71.12333333333333,,,67.0,69.0,,,7.300000000000004,0.0
2025-03-17 14:30:00,64.98333333333333,0.0,0.0,6.833333333333333,67.20666666666666,63.57,0.0,70.99,17.473333333333333,,0.0,,,71.22666666666667,,,67.0,69.0,,,7.25,0.0
2025-03-17 14:45:00,64.98333333333333,2.1199999999999974,0.0,6.0,66.19666666666667,63.57,0.0,70.99,13.479999999999999,,0.0,,,71.33,,,67.0,69.0,,,5.550000000000004,0.0
2025-03-17 15:00:00,64.98333333333333,2.1199999999999974,0.0,6.0,65.25,63.57,0.0,70.99,9.583333333333334,,0.0,,,71.38,,,67.0,69.0,,,4.359999999999992,0.0
2025-03-17 15:15:00,63.57,2.1199999999999974,0.0,7.166666666666667,65.66000000000001,63.57,0.0,70.99,6.81,,0.0,,,71.38,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-17 15:30:00,65.68666666666667,0.0,0.0,7.0,65.83666666666666,63.57,0.0,70.99,1.0633333333333332,,0.0,,,71.50333333333333,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-17 15:45:00,64.98333333333333,0.0,0.0,5.666666666666667,65.93666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-17 16:00:00,65.69,2.1199999999999974,0.0,5.5,66.12,63.57,0.0,70.99,0.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-17 16:15:00,64.98333333333333,2.1199999999999974,0.0,5.5,66.11333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-17 16:30:00,62.86333333333334,2.1199999999999974,0.0,5.833333333333333,66.47000000000001,63.57,0.0,70.99,0.0,,0.0,,,71.45,,,67.0,69.0,,,2.8800000000000097,0.0
2025-03-17 16:45:00,63.57,0.0,0.0,6.833333333333333,66.52,63.57,0.0,70.99,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-17 17:00:00,65.68666666666667,0.0,0.0,7.166666666666667,66.72333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,2.8500000000000085,0.0
2025-03-17 17:15:00,65.68666666666667,4.229999999999997,0.0,6.5,66.78333333333335,63.57,0.0,70.99,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-17 17:30:00,64.98333333333333,4.229999999999997,0.0,6.166666666666667,66.86,63.57,0.0,70.99,0.0,,0.0,,,71.41,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-17 17:45:00,64.27666666666666,2.1199999999999974,0.0,6.0,67.26333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.49,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-17 18:00:00,64.98333333333333,-2.1199999999999974,0.0,7.0,67.39999999999999,63.57,0.0,70.99,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-17 18:15:00,65.69,0.0,0.0,7.833333333333333,67.55333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.67,,,67.0,69.0,,,2.319999999999993,0.0
2025-03-17 18:30:00,64.27666666666666,2.1199999999999974,0.0,8.0,67.71,63.57,0.0,70.99,0.0,,0.0,,,71.73,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-17 18:45:00,65.69,0.0,0.0,7.5,67.81333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-17 19:00:00,63.57,2.1199999999999974,0.0,7.0,68.02,63.57,0.0,70.99,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-17 19:15:00,64.27666666666666,-2.1199999999999974,0.0,7.5,68.31333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,1.8800000000000097,0.0
2025-03-17 19:30:00,65.68666666666667,2.1199999999999974,0.0,5.666666666666667,68.48666666666666,63.57,0.0,70.99,0.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-17 19:45:00,64.98333333333333,4.229999999999997,0.0,5.333333333333333,68.86999999999999,63.57,0.0,70.99,0.0,,0.0,,,71.84666666666666,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-17 20:00:00,64.27666666666666,2.1199999999999974,0.0,5.5,68.98333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.88,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-17 20:15:00,63.57,0.0,0.0,5.0,68.95,63.57,0.0,70.99,0.0,,0.0,,,71.91,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-17 20:30:00,65.68666666666667,0.0,0.0,7.333333333333333,64.49666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.88,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-17 20:45:00,65.68666666666667,2.1199999999999974,0.0,6.0,60.29333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.55,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-17 21:00:00,64.27666666666666,0.0,0.0,5.0,60.04333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.28333333333333,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-17 21:15:00,64.98333333333333,2.1199999999999974,0.0,4.5,59.80666666666667,63.57,0.0,70.99,0.0,,0.0,,,71.08,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-17 21:30:00,62.156666666666666,2.1199999999999974,0.0,4.5,59.78,63.57,0.0,70.99,1.11,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-17 21:45:00,66.39,0.0,0.0,3.5,59.70333333333334,63.57,0.0,70.99,2.236666666666667,,0.0,,,70.92333333333333,,,67.0,69.0,,,2.3300000000000054,0.0
2025-03-17 22:00:00,63.56666666666666,4.229999999999997,0.0,1.8333333333333333,59.596666666666664,63.57,0.0,70.99,1.93,,0.0,,,70.95,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-17 22:15:00,66.39333333333333,-2.1199999999999974,0.0,1.5,59.5,63.57,0.0,70.99,3.063333333333333,,0.0,,,70.92333333333333,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-17 22:30:00,64.98,4.229999999999997,0.0,3.8333333333333335,59.11333333333334,63.57,0.0,70.99,4.733333333333333,,0.0,,,70.86333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-17 22:45:00,64.98333333333333,4.229999999999997,0.0,2.8333333333333335,58.88333333333333,63.57,0.0,70.99,8.416666666666666,,0.0,,,70.75333333333333,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-17 23:00:00,62.86333333333332,2.1199999999999974,0.0,3.1666666666666665,58.99,63.57,0.0,70.99,11.979999999999999,,0.0,,,70.68,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-17 23:15:00,64.27666666666666,-4.240000000000002,0.0,1.1666666666666667,60.47666666666667,63.57,0.0,70.99,16.99,,0.0,,,70.55666666666667,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-17 23:30:00,65.68666666666667,2.1199999999999974,0.0,0.6666666666666666,65.25333333333333,63.57,0.0,70.99,25.653333333333336,,0.0,,,70.34666666666666,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-17 23:45:00,64.98,0.0,0.0,1.6666666666666667,72.59666666666668,63.57,0.0,70.99,27.816666666666663,,0.0,,,70.47666666666667,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-18 00:00:00,64.27666666666666,4.229999999999997,0.0,2.0,72.62666666666667,63.57,0.0,70.99,26.71666666666667,,0.0,,,70.67333333333333,,,67.0,69.0,,,7.6200000000000045,0.0
2025-03-18 00:15:00,64.27666666666666,2.1199999999999974,0.0,2.3333333333333335,72.43333333333334,63.57,0.0,70.99,26.076666666666668,,0.0,,,70.79666666666667,,,67.0,69.0,,,7.8799999999999955,0.0
2025-03-18 00:30:00,63.56999999999999,2.1199999999999974,0.0,2.3333333333333335,72.25333333333333,63.57,0.0,70.99,25.903333333333332,,0.0,,,70.87333333333333,,,67.0,69.0,,,7.739999999999995,0.0
2025-03-18 00:45:00,64.98333333333333,-2.1199999999999974,0.0,2.5,71.60666666666667,63.57,0.0,70.99,24.816666666666666,,0.0,,,70.95,,,67.0,69.0,,,7.539999999999992,0.0
2025-03-18 01:00:00,63.57,0.0,0.0,3.0,71.55666666666667,63.57,0.0,70.99,24.963333333333335,,0.0,,,70.95,,,67.0,69.0,,,7.359999999999999,0.0
2025-03-18 01:15:00,64.27666666666666,0.0,0.0,3.0,71.27666666666666,63.57,0.0,70.99,24.909999999999997,,0.0,,,70.98333333333333,,,67.0,69.0,,,7.750000000000007,0.0
2025-03-18 01:30:00,63.57,2.1199999999999974,0.0,3.6666666666666665,70.89333333333333,63.57,0.0,70.99,24.376666666666665,,0.0,,,71.01,,,67.0,69.0,,,7.6399999999999935,0.0
2025-03-18 01:45:00,64.98333333333333,0.0,0.0,4.0,70.94666666666667,63.57,0.0,70.99,23.616666666666664,,0.0,,,71.03333333333333,,,67.0,69.0,,,7.259999999999998,0.0
2025-03-18 02:00:00,63.57,2.1199999999999974,0.0,4.166666666666667,71.19666666666666,63.57,0.0,70.99,24.97,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.049999999999997,0.0
2025-03-18 02:15:00,64.27666666666666,0.0,0.0,4.833333333333333,70.91666666666667,63.57,0.0,70.99,24.173333333333332,,0.0,,,71.0,,,67.0,69.0,,,7.759999999999998,0.0
2025-03-18 02:30:00,64.27666666666666,2.1199999999999974,0.0,5.333333333333333,71.15333333333332,63.57,0.0,70.99,24.97,,0.0,,,70.96333333333332,,,67.0,69.0,,,7.219999999999992,0.0
2025-03-18 02:45:00,65.68666666666667,-2.1199999999999974,0.0,6.5,70.74666666666667,63.57,0.0,70.99,22.98,,0.0,,,71.06,,,67.0,69.0,,,7.949999999999996,0.0
2025-03-18 03:00:00,67.09666666666666,4.229999999999997,0.0,4.333333333333333,69.99666666666667,63.57,0.0,70.99,21.743333333333336,,0.0,,,71.09333333333332,,,67.0,69.0,,,7.210000000000001,0.0
2025-03-18 03:15:00,63.57,2.1199999999999974,0.0,3.6666666666666665,69.45666666666666,63.57,0.0,70.99,20.77,,0.0,,,71.1,,,67.0,69.0,,,6.8700000000000045,0.0
2025-03-18 03:30:00,65.68666666666667,0.0,0.0,3.6666666666666665,68.17999999999999,63.57,0.0,70.99,17.47,,0.0,,,71.20666666666666,,,67.0,69.0,,,6.440000000000005,0.0
2025-03-18 03:45:00,62.86333333333334,2.1199999999999974,0.0,3.5,67.97,63.57,0.0,70.99,17.63,,0.0,,,71.13,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-18 04:00:00,63.57,0.0,0.0,4.833333333333333,67.69666666666667,63.57,0.0,70.99,17.39,,0.0,,,71.1,,,67.0,69.0,,,5.489999999999995,0.0
2025-03-18 04:15:00,63.57,2.1199999999999974,0.0,5.666666666666667,67.41333333333334,63.57,0.0,70.99,17.153333333333332,,0.0,,,71.07333333333334,,,67.0,69.0,,,5.300000000000004,0.0
2025-03-18 04:30:00,65.68666666666667,-2.1199999999999974,0.0,7.5,67.87666666666667,63.57,0.0,70.99,18.786666666666665,,0.0,,,70.97000000000001,,,67.0,69.0,,,5.369999999999997,0.0
2025-03-18 04:45:00,65.68666666666667,6.350000000000001,0.0,6.0,68.19666666666667,63.57,0.0,70.99,19.536666666666665,,0.0,,,70.95,,,67.0,69.0,,,6.170000000000002,0.0
2025-03-18 05:00:00,66.39333333333333,4.229999999999997,0.0,5.0,68.52666666666666,63.57,0.0,70.99,20.03,,0.0,,,70.93666666666667,,,67.0,69.0,,,6.18,0.0
2025-03-18 05:15:00,64.98333333333333,2.1199999999999974,0.0,5.0,68.91000000000001,63.57,0.0,70.99,20.57,,0.0,,,70.93333333333334,,,67.0,69.0,,,6.339999999999996,0.0
2025-03-18 05:30:00,65.68666666666667,2.1199999999999974,0.0,5.0,68.94666666666667,63.57,0.0,70.99,20.576666666666664,,0.0,,,70.95,,,67.0,69.0,,,6.640000000000001,0.0
2025-03-18 05:45:00,63.57,4.229999999999997,0.0,6.166666666666667,69.12333333333333,63.57,0.0,70.99,21.23,,0.0,,,70.93666666666667,,,67.0,69.0,,,6.640000000000001,0.0
2025-03-18 06:00:00,63.57,-2.1199999999999974,0.0,6.666666666666667,69.12333333333333,63.57,0.0,70.99,21.3,,0.0,,,70.95,,,67.0,69.0,,,6.939999999999998,0.0
2025-03-18 06:15:00,62.156666666666666,0.0,0.0,6.0,69.13666666666667,63.57,0.0,70.99,21.540000000000003,,0.0,,,70.95,,,67.0,69.0,,,7.059999999999995,0.0
2025-03-18 06:30:00,65.68666666666667,-2.1199999999999974,0.0,5.666666666666667,69.36,63.57,0.0,70.99,22.0,,0.0,,,70.95,,,67.0,69.0,,,7.099999999999994,0.0
2025-03-18 06:45:00,67.09666666666666,4.229999999999997,0.0,5.666666666666667,69.36333333333333,63.57,0.0,70.99,22.123333333333335,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.3700000000000045,0.0
2025-03-18 07:00:00,64.27666666666666,4.229999999999997,0.0,5.666666666666667,69.43333333333334,63.57,0.0,70.99,22.396666666666665,,0.0,,,70.96333333333332,,,67.0,69.0,,,7.32,0.0
2025-03-18 07:15:00,65.68666666666667,0.0,0.0,5.5,69.43333333333334,63.57,0.0,70.99,22.599999999999998,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.599999999999994,0.0
2025-03-18 07:30:00,64.27666666666666,0.0,0.0,7.166666666666667,69.47,63.57,0.0,70.99,22.78,,0.0,,,70.96333333333332,,,67.0,69.0,,,7.740000000000002,0.0
2025-03-18 07:45:00,64.98333333333333,2.1199999999999974,0.0,6.333333333333333,69.62666666666667,63.57,0.0,70.99,23.01,,0.0,,,70.96333333333332,,,67.0,69.0,,,7.729999999999997,0.0
2025-03-18 08:00:00,64.27666666666666,2.1199999999999974,0.0,6.166666666666667,69.91333333333334,63.57,0.0,70.99,23.323333333333334,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.690000000000005,0.0
2025-03-18 08:15:00,62.86333333333334,0.0,0.0,5.833333333333333,69.31333333333333,63.57,0.0,70.99,21.62,,0.0,,,71.04333333333334,,,67.0,69.0,,,7.790000000000006,0.0
2025-03-18 08:30:00,64.27666666666666,0.0,0.0,6.333333333333333,69.52999999999999,63.57,0.0,70.99,22.813333333333333,,0.0,,,70.97,,,67.0,69.0,,,7.210000000000001,0.0
2025-03-18 08:45:00,65.69,2.1199999999999974,0.0,6.333333333333333,69.62666666666667,63.57,0.0,70.99,22.909999999999997,,0.0,,,70.98333333333333,,,67.0,69.0,,,7.740000000000002,0.0
2025-03-18 09:00:00,65.68666666666667,2.1199999999999974,0.0,7.5,69.07333333333334,63.57,0.0,70.99,21.346666666666668,,0.0,,,71.03333333333335,,,67.0,69.0,,,7.6100000000000065,0.0
2025-03-18 09:15:00,64.27666666666666,2.1199999999999974,0.0,6.333333333333333,69.79,63.57,0.0,70.99,22.97,,0.0,,,70.97,,,67.0,69.0,,,6.8799999999999955,0.0
2025-03-18 09:30:00,64.27666666666666,-2.1199999999999974,0.0,6.0,69.51333333333334,63.57,0.0,70.99,21.793333333333333,,0.0,,,71.03,,,67.0,69.0,,,7.609999999999999,0.0
2025-03-18 09:45:00,64.27666666666666,0.0,0.0,7.0,68.94,63.57,0.0,70.99,20.650000000000002,,0.0,,,71.05333333333334,,,67.0,69.0,,,6.899999999999999,0.0
2025-03-18 10:00:00,64.98333333333333,2.1199999999999974,0.0,6.333333333333333,69.29,63.57,0.0,70.99,21.543333333333333,,0.0,,,71.00333333333333,,,67.0,69.0,,,6.6100000000000065,0.0
2025-03-18 10:15:00,63.57,0.0,0.0,6.833333333333333,68.99666666666667,63.57,0.0,70.99,21.176666666666666,,0.0,,,71.02333333333333,,,67.0,69.0,,,7.329999999999991,0.0
2025-03-18 10:30:00,62.153333333333336,0.0,0.0,7.833333333333333,68.89999999999999,63.57,0.0,70.99,21.29,,0.0,,,70.98666666666666,,,67.0,69.0,,,6.8600000000000065,0.0
2025-03-18 10:45:00,64.98333333333333,4.229999999999997,0.0,6.166666666666667,69.30333333333333,63.57,0.0,70.99,22.346666666666664,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.369999999999997,0.0
2025-03-18 11:00:00,64.98333333333333,2.1199999999999974,0.0,6.0,69.27333333333333,63.57,0.0,70.99,21.99666666666667,,0.0,,,70.98666666666666,,,67.0,69.0,,,7.449999999999996,0.0
2025-03-18 11:15:00,64.98333333333333,2.1199999999999974,0.0,5.666666666666667,69.24666666666667,63.57,0.0,70.99,22.21666666666667,,0.0,,,70.97000000000001,,,67.0,69.0,,,7.170000000000002,0.0
2025-03-18 11:30:00,64.27666666666666,0.0,0.0,6.0,69.52333333333333,63.57,0.0,70.99,22.786666666666665,,0.0,,,70.95666666666666,,,67.0,69.0,,,7.590000000000003,0.0
2025-03-18 11:45:00,64.27666666666666,0.0,0.0,5.833333333333333,69.41000000000001,63.57,0.0,70.99,21.983333333333334,,0.0,,,71.01333333333334,,,67.0,69.0,,,7.579999999999998,0.0
2025-03-18 12:00:00,64.98333333333333,2.1199999999999974,0.0,7.0,69.05333333333333,63.57,0.0,70.99,21.046666666666667,,0.0,,,71.03666666666668,,,67.0,69.0,,,7.089999999999996,0.0
2025-03-18 12:15:00,66.39,2.1199999999999974,0.0,7.166666666666667,69.09333333333333,63.57,0.0,70.99,20.72,,0.0,,,71.04333333333334,,,67.0,69.0,,,7.119999999999997,0.0
2025-03-18 12:30:00,64.27666666666666,0.0,0.0,6.0,68.80333333333334,63.57,0.0,70.99,19.333333333333332,,0.0,,,71.08,,,67.0,69.0,,,6.450000000000003,0.0
2025-03-18 12:45:00,64.98333333333333,2.1199999999999974,0.0,5.833333333333333,69.06,63.57,0.0,70.99,18.75,,0.0,,,71.07333333333334,,,67.0,69.0,,,5.570000000000007,0.0
2025-03-18 13:00:00,64.98333333333333,0.0,0.0,5.0,69.30666666666667,63.57,0.0,70.99,17.756666666666664,,0.0,,,71.1,,,67.0,69.0,,,5.02000000000001,0.0
2025-03-18 13:15:00,65.68666666666667,2.1199999999999974,0.0,4.166666666666667,69.25333333333333,63.57,0.0,70.99,15.43,,0.0,,,71.16333333333334,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-18 13:30:00,65.68666666666667,0.0,0.0,5.666666666666667,69.05666666666667,63.57,0.0,70.99,13.786666666666667,,0.0,,,71.17333333333333,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-18 13:45:00,60.03333333333333,6.350000000000001,0.0,6.666666666666667,66.16333333333334,63.57,0.0,70.99,11.793333333333335,,0.0,,,71.20333333333333,,,67.0,69.0,,,2.339999999999989,0.0
2025-03-18 14:00:00,65.68666666666667,-2.1199999999999974,0.0,6.5,66.23333333333333,63.57,0.0,70.99,15.046666666666667,,0.0,,,70.99333333333334,,,67.0,69.0,,,5.380000000000003,0.0
2025-03-18 14:15:00,64.98,4.229999999999997,0.0,8.833333333333334,63.443333333333335,63.57,0.0,70.99,15.263333333333334,,0.0,,,70.98,,,67.0,69.0,,,9.479999999999997,0.0
2025-03-18 14:30:00,65.69,4.229999999999997,0.0,6.666666666666667,64.35333333333334,63.57,0.0,70.99,21.25,,0.0,,,70.73666666666666,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-18 14:45:00,64.98333333333333,2.1199999999999974,0.0,6.0,66.21333333333332,63.57,0.0,70.99,24.733333333333334,,0.0,,,70.66666666666667,,,67.0,69.0,,,6.6399999999999935,0.0
2025-03-18 15:00:00,64.98333333333333,2.1199999999999974,0.0,5.666666666666667,67.78333333333333,63.57,0.0,70.99,26.893333333333334,,0.0,,,70.68,,,67.0,69.0,,,7.059999999999995,0.0
2025-03-18 15:15:00,64.98333333333333,2.1199999999999974,0.0,5.0,68.54666666666667,63.57,0.0,70.99,27.74333333333333,,0.0,,,70.73333333333333,,,67.0,69.0,,,7.920000000000009,0.0
2025-03-18 15:30:00,64.27666666666666,2.1199999999999974,0.0,7.833333333333333,69.17333333333333,63.57,0.0,70.99,28.429999999999996,,0.0,,,70.79,,,67.0,69.0,,,8.280000000000001,0.0
2025-03-18 15:45:00,67.80333333333333,2.1199999999999974,0.0,5.833333333333333,69.48666666666666,63.57,0.0,70.99,29.606666666666666,,0.0,,,70.80333333333334,,,67.0,69.0,,,8.769999999999996,0.0
2025-03-18 16:00:00,64.27666666666666,6.350000000000001,0.0,5.166666666666667,70.06333333333333,63.57,0.0,70.99,30.72,,0.0,,,70.81666666666666,,,67.0,69.0,,,9.069999999999993,0.0
2025-03-18 16:15:00,65.69,0.0,0.0,4.5,70.09333333333333,63.57,0.0,70.99,29.736666666666668,,0.0,,,70.92333333333333,,,67.0,69.0,,,9.510000000000005,0.0
2025-03-18 16:30:00,64.98,2.1199999999999974,0.0,3.6666666666666665,70.01,63.57,0.0,70.99,29.486666666666668,,0.0,,,70.95,,,67.0,69.0,,,8.839999999999996,0.0
2025-03-18 16:45:00,64.27666666666666,0.0,0.0,4.833333333333333,70.01333333333334,63.57,0.0,70.99,28.526666666666667,,0.0,,,71.01666666666667,,,67.0,69.0,,,8.610000000000007,0.0
2025-03-18 17:00:00,67.09666666666666,2.1199999999999974,0.0,3.6666666666666665,69.58,63.57,0.0,70.99,26.46666666666667,,0.0,,,71.09333333333332,,,67.0,69.0,,,7.390000000000001,0.0
2025-03-18 17:15:00,64.98333333333333,4.229999999999997,0.0,2.6666666666666665,69.64999999999999,63.57,0.0,70.99,25.49666666666667,,0.0,,,71.1,,,67.0,69.0,,,6.500000000000007,0.0
2025-03-18 17:30:00,64.98333333333333,0.0,0.0,2.5,69.04666666666667,63.57,0.0,70.99,22.87,,0.0,,,71.17,,,67.0,69.0,,,6.600000000000001,0.0
2025-03-18 17:45:00,66.39333333333333,2.1199999999999974,0.0,2.5,69.41666666666667,63.57,0.0,70.99,23.383333333333336,,0.0,,,71.10666666666667,,,67.0,69.0,,,5.299999999999997,0.0
2025-03-18 18:00:00,64.27666666666666,4.229999999999997,0.0,2.0,68.37666666666667,63.57,0.0,70.99,19.849999999999998,,0.0,,,71.21333333333332,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-18 18:15:00,63.56999999999999,2.1199999999999974,0.0,2.5,67.30666666666666,63.57,0.0,70.99,18.453333333333333,,0.0,,,71.19666666666667,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-18 18:30:00,65.68666666666667,-2.1199999999999974,0.0,3.8333333333333335,66.55,63.57,0.0,70.99,17.046666666666667,,0.0,,,71.2,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-18 18:45:00,64.27666666666666,2.1199999999999974,0.0,2.1666666666666665,66.27,63.57,0.0,70.99,16.47,,0.0,,,71.14999999999999,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-18 19:00:00,65.69,0.0,0.0,2.0,66.18333333333334,63.57,0.0,70.99,16.213333333333335,,0.0,,,71.11333333333333,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-18 19:15:00,64.98333333333333,2.1199999999999974,0.0,2.0,66.02333333333333,63.57,0.0,70.99,15.016666666666666,,0.0,,,71.11999999999999,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-18 19:30:00,64.27666666666666,2.1199999999999974,0.0,1.5,65.20333333333333,63.57,0.0,70.99,11.903333333333334,,0.0,,,71.21333333333332,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-18 19:45:00,65.69,0.0,0.0,1.1666666666666667,64.60333333333334,63.57,0.0,70.99,9.909999999999998,,0.0,,,71.22666666666667,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-18 20:00:00,63.56999999999999,2.1199999999999974,0.0,1.8333333333333333,64.56333333333333,63.57,0.0,70.99,7.800000000000001,,0.0,,,71.24,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-18 20:15:00,64.27666666666666,-2.1199999999999974,0.0,3.0,64.70666666666666,63.57,0.0,70.99,3.533333333333333,,0.0,,,71.35000000000001,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-18 20:30:00,63.57,0.0,0.0,3.0,64.91000000000001,63.57,0.0,70.99,0.3433333333333333,,0.0,,,71.38333333333334,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-18 20:45:00,64.27333333333333,-2.1199999999999974,0.0,3.6666666666666665,64.95333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-18 21:00:00,65.69,4.229999999999997,0.0,4.0,64.35333333333334,63.57,0.0,70.99,0.0,,0.0,,,71.55,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-18 21:15:00,64.98,2.1199999999999974,0.0,5.166666666666667,60.50333333333333,63.57,0.0,70.99,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-18 21:30:00,65.69,2.1199999999999974,0.0,3.3333333333333335,56.46333333333333,63.57,0.0,70.99,0.21333333333333335,,0.0,,,71.11666666666666,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-18 21:45:00,62.86333333333334,2.1199999999999974,0.0,2.3333333333333335,55.870000000000005,63.57,0.0,70.99,3.956666666666667,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-18 22:00:00,64.98,-2.1199999999999974,0.0,4.5,55.370000000000005,63.57,0.0,70.99,8.0,,0.0,,,70.71,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-18 22:15:00,67.09666666666666,2.1199999999999974,0.0,2.1666666666666665,55.97333333333333,63.57,0.0,70.99,14.530000000000001,,0.0,,,70.52666666666667,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-18 22:30:00,66.39333333333333,4.229999999999997,0.0,0.3333333333333333,61.93666666666667,63.57,0.0,70.99,21.04,,0.0,,,70.39,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-18 22:45:00,64.98333333333333,2.1199999999999974,0.0,1.6666666666666667,62.62,63.57,0.0,70.99,24.166666666666668,,0.0,,,70.45,,,67.0,69.0,,,4.36999999999999,0.0
2025-03-18 23:00:00,64.98333333333333,2.1199999999999974,0.0,1.0,62.13666666666666,63.57,0.0,70.99,29.99666666666667,,0.0,,,70.38333333333333,,,67.0,69.0,,,8.29,0.0
2025-03-18 23:15:00,63.57,0.0,0.0,2.0,65.80666666666667,63.57,0.0,70.99,37.74,,0.0,,,70.25,,,67.0,69.0,,,10.719999999999999,0.0
2025-03-18 23:30:00,65.69,0.0,0.0,2.3333333333333335,74.46,63.57,0.0,70.99,41.67,,0.0,,,70.33333333333333,,,67.0,69.0,,,7.440000000000005,0.0
2025-03-18 23:45:00,64.98333333333333,2.1199999999999974,0.0,1.5,73.88666666666667,63.57,0.0,70.99,39.51,,0.0,,,70.62666666666667,,,67.0,69.0,,,14.949999999999996,0.0
2025-03-19 00:00:00,64.27666666666666,0.0,0.0,2.0,73.22333333333333,63.57,0.0,70.99,38.79333333333333,,0.0,,,70.76666666666667,,,67.0,69.0,,,13.629999999999995,0.0
2025-03-19 00:15:00,64.98333333333333,0.0,0.0,4.0,72.89,63.57,0.0,70.99,38.79333333333333,,0.0,,,70.84666666666668,,,67.0,69.0,,,13.389999999999993,0.0
2025-03-19 00:30:00,63.57,2.1199999999999974,0.0,4.5,73.20333333333333,63.57,0.0,70.99,38.82,,0.0,,,70.89333333333333,,,67.0,69.0,,,13.089999999999996,0.0
2025-03-19 00:45:00,62.86333333333334,0.0,0.0,5.166666666666667,72.60666666666667,63.57,0.0,70.99,38.06666666666666,,0.0,,,70.94333333333334,,,67.0,69.0,,,13.32,0.0
2025-03-19 01:00:00,64.98333333333333,0.0,0.0,5.5,72.38,63.57,0.0,70.99,37.78333333333333,,0.0,,,70.97666666666667,,,67.0,69.0,,,13.149999999999999,0.0
2025-03-19 01:15:00,64.98333333333333,0.0,0.0,4.666666666666667,71.28666666666668,63.57,0.0,70.99,36.166666666666664,,0.0,,,71.06,,,67.0,69.0,,,12.86,0.0
2025-03-19 01:30:00,64.98333333333333,2.1199999999999974,0.0,3.8333333333333335,71.08,63.57,0.0,70.99,35.72,,0.0,,,71.04,,,67.0,69.0,,,11.899999999999999,0.0
2025-03-19 01:45:00,63.57,2.1199999999999974,0.0,4.833333333333333,71.08333333333333,63.57,0.0,70.99,35.35333333333333,,0.0,,,71.04666666666667,,,67.0,69.0,,,11.780000000000008,0.0
2025-03-19 02:00:00,62.86333333333334,0.0,0.0,5.666666666666667,70.26333333333334,63.57,0.0,70.99,34.01,,0.0,,,71.09333333333332,,,67.0,69.0,,,11.740000000000009,0.0
2025-03-19 02:15:00,67.09666666666666,0.0,0.0,6.333333333333333,70.26666666666667,63.57,0.0,70.99,34.193333333333335,,0.0,,,71.05333333333334,,,67.0,69.0,,,11.049999999999997,0.0
2025-03-19 02:30:00,64.98333333333333,4.229999999999997,0.0,4.333333333333333,70.25999999999999,63.57,0.0,70.99,34.11666666666667,,0.0,,,71.05,,,67.0,69.0,,,10.989999999999995,0.0
2025-03-19 02:45:00,65.69,2.1199999999999974,0.0,4.5,70.85333333333334,63.57,0.0,70.99,35.653333333333336,,0.0,,,70.95666666666666,,,67.0,69.0,,,10.86999999999999,0.0
2025-03-19 03:00:00,63.57,2.1199999999999974,0.0,5.0,70.82666666666667,63.57,0.0,70.99,34.906666666666666,,0.0,,,70.99666666666667,,,67.0,69.0,,,11.75,0.0
2025-03-19 03:15:00,62.86333333333334,0.0,0.0,6.166666666666667,70.14333333333333,63.57,0.0,70.99,33.35,,0.0,,,71.06666666666666,,,67.0,69.0,,,11.550000000000004,0.0
2025-03-19 03:30:00,66.39333333333333,2.1199999999999974,0.0,6.166666666666667,69.57000000000001,63.57,0.0,70.99,33.120000000000005,,0.0,,,71.04666666666667,,,67.0,69.0,,,10.920000000000002,0.0
2025-03-19 03:45:00,64.98333333333333,4.229999999999997,0.0,6.0,70.38,63.57,0.0,70.99,34.81333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,10.740000000000002,0.0
2025-03-19 04:00:00,65.68666666666667,2.1199999999999974,0.0,5.5,70.47666666666667,63.57,0.0,70.99,35.223333333333336,,0.0,,,70.95,,,67.0,69.0,,,11.490000000000002,0.0
2025-03-19 04:15:00,63.57,4.229999999999997,0.0,5.0,71.48666666666666,63.57,0.0,70.99,35.61333333333334,,0.0,,,70.95,,,67.0,69.0,,,10.770000000000003,0.0
2025-03-19 04:30:00,65.68666666666667,0.0,0.0,5.0,71.56666666666666,63.57,0.0,70.99,35.71,,0.0,,,70.95,,,67.0,69.0,,,11.82,0.0
2025-03-19 04:45:00,64.98333333333333,4.229999999999997,0.0,5.333333333333333,71.71333333333332,63.57,0.0,70.99,35.93333333333333,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.809999999999995,0.0
2025-03-19 05:00:00,62.86333333333334,0.0,0.0,5.5,71.94333333333333,63.57,0.0,70.99,36.26,,0.0,,,70.95,,,67.0,69.0,,,12.139999999999993,0.0
2025-03-19 05:15:00,64.98333333333333,0.0,0.0,6.5,71.74333333333334,63.57,0.0,70.99,35.693333333333335,,0.0,,,70.98666666666666,,,67.0,69.0,,,12.399999999999991,0.0
2025-03-19 05:30:00,64.27666666666666,2.1199999999999974,0.0,6.5,70.81666666666666,63.57,0.0,70.99,34.03,,0.0,,,71.06,,,67.0,69.0,,,11.709999999999994,0.0
2025-03-19 05:45:00,64.27666666666666,0.0,0.0,6.666666666666667,70.53666666666668,63.57,0.0,70.99,33.70333333333333,,0.0,,,71.05333333333334,,,67.0,69.0,,,11.059999999999995,0.0
2025-03-19 06:00:00,64.98333333333333,0.0,0.0,5.333333333333333,69.92,63.57,0.0,70.99,32.56,,0.0,,,71.08666666666666,,,67.0,69.0,,,10.850000000000001,0.0
2025-03-19 06:15:00,64.27666666666666,0.0,0.0,5.0,69.42333333333333,63.57,0.0,70.99,31.973333333333333,,0.0,,,71.09333333333332,,,67.0,69.0,,,10.379999999999995,0.0
2025-03-19 06:30:00,64.98333333333333,2.1199999999999974,0.0,5.0,69.31333333333333,63.57,0.0,70.99,31.983333333333334,,0.0,,,71.05333333333334,,,67.0,69.0,,,10.289999999999992,0.0
2025-03-19 06:45:00,63.57,0.0,0.0,5.5,69.41333333333334,63.57,0.0,70.99,32.31333333333333,,0.0,,,71.01666666666667,,,67.0,69.0,,,10.290000000000006,0.0
2025-03-19 07:00:00,64.98333333333333,0.0,0.0,5.5,69.66333333333334,63.57,0.0,70.99,32.71,,0.0,,,70.99333333333334,,,67.0,69.0,,,10.340000000000003,0.0
2025-03-19 07:15:00,64.27666666666666,0.0,0.0,6.5,69.71666666666667,63.57,0.0,70.99,32.596666666666664,,0.0,,,70.99666666666667,,,67.0,69.0,,,10.669999999999995,0.0
2025-03-19 07:30:00,64.27666666666666,0.0,0.0,6.5,69.40333333333332,63.57,0.0,70.99,32.449999999999996,,0.0,,,71.0,,,67.0,69.0,,,10.450000000000003,0.0
2025-03-19 07:45:00,64.98333333333333,2.1199999999999974,0.0,6.833333333333333,69.89999999999999,63.57,0.0,70.99,33.42666666666667,,0.0,,,70.95,,,67.0,69.0,,,10.729999999999997,0.0
2025-03-19 08:00:00,65.69,2.1199999999999974,0.0,7.0,69.98,63.57,0.0,70.99,33.43,,0.0,,,70.97,,,67.0,69.0,,,11.120000000000005,0.0
2025-03-19 08:15:00,65.69,2.1199999999999974,0.0,7.5,70.15333333333332,63.57,0.0,70.99,33.99,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.360000000000007,0.0
2025-03-19 08:30:00,65.69,2.1199999999999974,0.0,7.833333333333333,70.28666666666668,63.57,0.0,70.99,34.20666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,11.759999999999998,0.0
2025-03-19 08:45:00,64.27666666666666,2.1199999999999974,0.0,9.5,70.57666666666667,63.57,0.0,70.99,34.48666666666667,,0.0,,,70.95,,,67.0,69.0,,,11.740000000000002,0.0
2025-03-19 09:00:00,62.86333333333334,0.0,0.0,10.833333333333334,70.85000000000001,63.57,0.0,70.99,34.74666666666667,,0.0,,,70.96333333333332,,,67.0,69.0,,,12.080000000000005,0.0
2025-03-19 09:15:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,70.89,63.57,0.0,70.99,34.86,,0.0,,,70.96333333333332,,,67.0,69.0,,,12.619999999999997,0.0
2025-03-19 09:30:00,66.39333333333333,2.1199999999999974,0.0,9.666666666666666,70.73,63.57,0.0,70.99,34.72,,0.0,,,70.97666666666667,,,67.0,69.0,,,12.740000000000002,0.0
2025-03-19 09:45:00,65.69,4.229999999999997,0.0,10.0,70.34,63.57,0.0,70.99,34.025000000000006,,0.0,,,71.005,,,67.0,69.0,,,12.279999999999994,0.0
2025-03-19 10:00:00,64.98333333333333,2.1199999999999974,0.0,8.833333333333334,70.76666666666667,63.57,0.0,70.99,35.06333333333333,,0.0,,,70.96333333333332,,,67.0,69.0,,,11.889999999999993,0.0
2025-03-19 10:15:00,65.69,2.1199999999999974,0.0,9.333333333333334,70.49,63.57,0.0,70.99,33.76,,0.0,,,71.03000000000002,,,67.0,69.0,,,12.13000000000001,0.0
2025-03-19 10:30:00,64.98333333333333,2.1199999999999974,0.0,9.5,70.28666666666668,63.57,0.0,70.99,34.23666666666667,,0.0,,,71.00666666666666,,,67.0,69.0,,,12.009999999999998,0.0
2025-03-19 10:45:00,63.57,2.1199999999999974,0.0,9.333333333333334,70.67333333333333,63.57,0.0,70.99,35.096666666666664,,0.0,,,70.97,,,67.0,69.0,,,12.46,0.0
2025-03-19 11:00:00,66.39333333333333,-2.1199999999999974,0.0,10.166666666666666,70.6,63.57,0.0,70.99,35.21,,0.0,,,70.97,,,67.0,69.0,,,12.580000000000005,0.0
2025-03-19 11:15:00,65.68666666666667,2.1199999999999974,0.0,10.0,70.60333333333334,63.57,0.0,70.99,35.47666666666667,,0.0,,,70.97,,,67.0,69.0,,,12.649999999999991,0.0
2025-03-19 11:30:00,67.09666666666666,2.1199999999999974,0.0,7.333333333333333,75.56333333333333,63.57,0.0,70.99,35.056666666666665,,0.0,,,70.99000000000001,,,67.0,69.0,,,12.43,0.0
2025-03-19 11:45:00,63.57,4.229999999999997,0.0,7.0,68.64666666666666,63.57,0.0,70.99,29.36,,0.0,,,71.21666666666665,,,67.0,69.0,,,19.159999999999997,0.0
2025-03-19 12:00:00,64.98,0.0,0.0,8.0,68.26333333333334,63.57,0.0,70.99,31.03,,0.0,,,71.08666666666666,,,67.0,69.0,,,10.240000000000009,0.0
2025-03-19 12:15:00,64.98333333333333,2.1199999999999974,0.0,5.333333333333333,73.30333333333334,63.57,0.0,70.99,29.37,,0.0,,,71.12333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-19 12:30:00,60.74333333333334,0.0,0.0,7.666666666666667,67.12666666666667,63.57,0.0,70.99,27.183333333333334,,0.0,,,71.17666666666666,,,67.0,69.0,,,12.68,0.0
2025-03-19 12:45:00,67.8,-4.240000000000002,0.0,8.833333333333334,67.39999999999999,63.57,0.0,70.99,28.419999999999998,,0.0,,,71.06,,,67.0,69.0,,,9.270000000000003,0.0
2025-03-19 13:00:00,65.69,4.229999999999997,0.0,7.5,68.49666666666667,63.57,0.0,70.99,30.39,,0.0,,,70.97,,,67.0,69.0,,,8.829999999999998,0.0
2025-03-19 13:15:00,65.68666666666667,,0.0,7.0,68.83999999999999,63.57,0.0,70.99,30.576666666666668,,0.0,,,70.95,,,67.0,69.0,,,,
2025-03-19 13:30:00,65.69,2.1199999999999974,0.0,5.166666666666667,68.95333333333333,63.57,0.0,70.99,30.939999999999998,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.589999999999996,0.0
2025-03-19 13:45:00,64.98333333333333,2.1199999999999974,0.0,5.0,69.03666666666668,63.57,0.0,70.99,31.136666666666667,,0.0,,,70.95666666666666,,,67.0,69.0,,,9.820000000000007,0.0
